pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.668686,24.658333,20.50318,16.135706,11.863444,10.447283,9.06735,7.830181,6.9832206,5.2436657,4.166674,0.09450203,0.36850923,0.066909395,0.0743625,2.9066784,11.314228,21.900244,14.600706,8.096698,1.7909033,9.020483,4.4006968,2.5913916,0.07167464,0.005984804,2.9103184,0.07643752,0.0027623067,0.013551,0.0912268,0.0,20019.201,19130.63,7867.573,7717.4077,6841.9795,5814.8223,4366.4106,3846.0671,3288.9739,1905.3573,1461.8451,937.23,891.751,226.89136,-12.779687,335.92218,-1297.4845,-2900.8047,-2968.0173,7320.836,1413.3525,516.8481,4649.4927,2981.2024,2014.0022,-951.75336,-61.263058,39.453815,592.2333,321.6262,27.635761,-31.825012,72.85929,877.0548,0.29969358,0.29948163,0.12197279,0.071543835,0.045737445,0.040994585,0.03290147,0.0273301,0.023425626,0.020558998,0.017439038,0.013675351,0.021809326,0.018657416,0.018787745,0.04617397,0.11419262,0.2180752,0.06342948,0.03984952,0.036076896,0.029319778,0.024838826,0.020594725,0.018740319,0.015474701,0.02249735,0.0156543,0.01628444,0.013294627,0.018740319,0.29970875,0.0,0.3039728,0.11661405,0.06344757,0.036506042,0.03139727,0.02243576,0.016604925,0.01253555,0.009478952,0.0064563495,0.002160772,0.010836987,0.007407172,0.0074395933,0.03697516,0.108429156,0.21804656,0.054896027,0.030134143,0.025837213,0.01867655,0.014005203,0.009534623,0.0074472586,0.004368299,0.011565463,0.004799067,0.0008018752,0.0018187988,0.0074472586,0.0
66.679665,24.799646,20.737843,16.478449,12.23057,10.815431,9.362648,8.043086,7.1483073,5.3169594,4.2151504,0.13726754,0.60402894,0.09366087,0.08934251,2.7437198,11.514913,22.06053,14.381162,7.588414,1.2528042,8.923033,4.512962,2.650261,0.093203984,0.009986039,2.656842,0.072051875,0.0024437788,0.0127773015,0.08568584,0.0,19983.566,19098.559,7771.6367,7613.6934,6820.866,5812.5557,4489.405,3982.3188,3387.9712,1959.0032,1479.9387,937.93945,886.6113,301.4202,9.516971,324.35696,-1327.4908,-2894.8223,-2956.9756,7461.513,1446.8931,518.1662,4594.283,2907.3486,2045.8806,-959.34326,-69.60852,42.756954,600.3516,306.03894,26.80126,-31.092838,70.409645,889.1838,0.29969358,0.29947954,0.12196926,0.071530394,0.045830905,0.04102488,0.03268313,0.027055869,0.023181662,0.02039079,0.017443372,0.013540715,0.021664606,0.018394062,0.018338827,0.046261553,0.11418777,0.21807264,0.063413166,0.039846186,0.035866898,0.028996918,0.024422783,0.020562895,0.018632857,0.015292748,0.022425573,0.016186945,0.013703738,0.014032577,0.018632857,0.29970875,0.0,0.3039728,0.11661662,0.063459,0.03642844,0.031383928,0.02263668,0.01677136,0.012621622,0.0094044665,0.006337886,0.0022978268,0.010773611,0.007361663,0.0073042293,0.03690079,0.10843297,0.21804757,0.05490998,0.03014333,0.025970967,0.018766101,0.014196533,0.009576065,0.007586843,0.0041064387,0.011561008,0.004750387,0.0008234006,0.0017270538,0.007586843,0.0
66.679665,24.799646,20.737843,16.478449,12.23057,10.815431,9.362648,8.043086,7.1483073,5.3169594,4.2151504,0.13726754,0.60402894,0.09366087,0.08934251,2.7437198,11.514913,22.06053,14.381162,7.588414,1.2528042,8.923033,4.512962,2.650261,0.093203984,0.009986039,2.656842,0.072051875,0.0024437788,0.0127773015,0.08568584,0.0,19983.566,19098.559,7771.6367,7613.6934,6820.866,5812.5557,4489.405,3982.3188,3387.9712,1959.0032,1479.9387,937.93945,886.6113,301.4202,9.516971,324.35696,-1327.4908,-2894.8223,-2956.9756,7461.513,1446.8931,518.1662,4594.283,2907.3486,2045.8806,-959.34326,-69.60852,42.756954,600.3516,306.03894,26.80126,-31.092838,70.409645,889.1838,0.30022794,0.30001524,0.29966563,0.29931465,0.27249375,0.17198798,0.03645081,0.027316613,0.02336739,0.020268751,0.017357167,0.013418435,0.02156906,0.019105608,0.017842907,0.2720069,0.29958126,0.29986864,0.29930335,0.17653885,0.06788705,0.028842878,0.024374964,0.020286802,0.018318089,0.015272654,0.022236127,0.015850952,0.012828357,0.012787373,0.018318089,0.30024317,0.0,0.0,0.0,0.0,0.0002719933,0.0030699393,0.021516597,0.017040187,0.012928225,0.009708232,0.006451194,0.0025216604,0.011057084,0.008552752,0.0071986783,0.00021447323,0.0,0.0,0.0,0.008260445,0.017856834,0.018627912,0.013971768,0.009713122,0.007775204,0.0043064,0.011748542,0.0047543384,0.0008538766,0.00196688,0.007775204,0.0
66.68607,24.953194,20.763332,16.3642,11.977515,10.540545,9.111394,7.828004,6.9435816,5.1317883,3.9581797,0.06425991,0.44278198,0.08876898,0.13281874,3.5477986,11.541781,22.184544,15.01485,8.725436,2.9632354,9.449624,4.8402324,2.8712137,0.13386004,0.012188544,2.6398764,0.063672826,0.002237569,0.014404941,0.092923135,0.0,19962.715,19062.299,7902.991,7747.5635,6940.3228,5860.802,4449.8247,3922.9995,3366.741,1947.6805,1531.2557,914.85,883.42584,247.3959,-33.351303,371.62784,-1262.6232,-2909.1907,-2974.1487,7273.826,1387.9786,492.29205,4642.74,2977.5789,2108.1277,-995.2945,-85.45551,53.605667,627.9325,305.4896,25.05341,-33.960136,73.28488,928.45667,0.30022794,0.30001315,0.2996618,0.2992092,0.29863453,0.29843998,0.2981348,0.29551134,0.14165655,0.021108938,0.017275473,0.01377589,0.038960285,0.019238463,0.017653318,0.29789573,0.29956374,0.29986528,0.2993562,0.29823127,0.29784596,0.29734787,0.24963143,0.020221347,0.018302826,0.015286619,0.045199685,0.015363436,0.012583012,0.013190717,0.018302826,0.30024317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.281117e-08,0.0009288515,0.009464071,0.0066390773,0.0026602496,0.0065151104,0.008658733,0.007046155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00021184977,0.009667769,0.007691608,0.0044470546,0.0065725697,0.0048679216,0.00088624377,0.0019772137,0.007691608,0.0
66.68607,24.953194,20.763332,16.3642,11.977515,10.540545,9.111394,7.828004,6.9435816,5.1317883,3.9581797,0.06425991,0.44278198,0.08876898,0.13281874,3.5477986,11.541781,22.184544,15.01485,8.725436,2.9632354,9.449624,4.8402324,2.8712137,0.13386004,0.012188544,2.6398764,0.063672826,0.002237569,0.014404941,0.092923135,0.0,19962.715,19062.299,7902.991,7747.5635,6940.3228,5860.802,4449.8247,3922.9995,3366.741,1947.6805,1531.2557,914.85,883.42584,247.3959,-33.351303,371.62784,-1262.6232,-2909.1907,-2974.1487,7273.826,1387.9786,492.29205,4642.74,2977.5789,2108.1277,-995.2945,-85.45551,53.605667,627.9325,305.4896,25.05341,-33.960136,73.28488,928.45667,0.30054155,0.30032456,0.29996437,0.29947403,0.29900977,0.2988929,0.29729727,0.2970437,0.2967561,0.29637268,0.06318102,0.013349469,0.2964766,0.22924276,0.22465993,0.29876146,0.29985824,0.30017483,0.29962742,0.29816306,0.2978153,0.29739723,0.2969648,0.2956442,0.27103913,0.017556148,0.2956628,0.015471786,0.011938143,0.012955886,0.23532788,0.30055678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.856362e-13,1.1101934e-11,0.0013221499,0.0022909734,7.893528e-12,6.208608e-05,1.5457416e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2552776e-06,0.003918609,0.0,0.0048066755,0.0009932219,0.0018935191,1.238085e-05,0.0
66.70048,24.922628,20.985363,16.850424,12.740888,11.3898535,9.97487,8.689819,7.809821,6.0205607,4.9468355,0.8310531,1.0497826,0.38184497,0.24435136,2.8962662,11.197969,22.090036,14.431412,7.7202744,1.7790236,8.756477,4.360114,2.5792847,0.07153581,0.013916588,2.6968632,0.07136899,0.0027624753,0.015029602,0.09699837,0.0,19915.822,19073.387,7642.0513,7492.7554,6700.008,5668.867,4425.9507,3925.7393,3357.6365,1934.5637,1459.4495,942.6363,902.2769,348.55203,61.6644,324.19446,-1288.6388,-2945.7913,-3011.0422,7489.594,1437.4806,500.49368,4691.9375,2902.466,1996.8246,-949.30975,-57.076653,76.03056,589.58264,308.63184,26.592339,-34.11019,75.00665,873.6627,0.30054155,0.3003261,0.29997972,0.2995262,0.29889894,0.29867133,0.29817533,0.2977866,0.29681024,0.2950439,0.2948673,0.013324567,0.29514793,0.26128435,0.2950533,0.29884645,0.29987782,0.3001789,0.29965934,0.29834443,0.2980352,0.2976599,0.2971842,0.29564098,0.29545456,0.18578723,0.29574472,0.26947516,0.0118323015,0.012803978,0.29544398,0.30055678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.276277e-15,1.3779088e-14,0.0026744967,1.6340738e-15,7.8563215e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0011381506,0.0,4.3820563e-08,0.0010028247,0.0020512592,0.0,0.0
66.70048,24.922628,20.985363,16.850424,12.740888,11.3898535,9.97487,8.689819,7.809821,6.0205607,4.9468355,0.8310531,1.0497826,0.38184497,0.24435136,2.8962662,11.197969,22.090036,14.431412,7.7202744,1.7790236,8.756477,4.360114,2.5792847,0.07153581,0.013916588,2.6968632,0.07136899,0.0027624753,0.015029602,0.09699837,0.0,19915.822,19073.387,7642.0513,7492.7554,6700.008,5668.867,4425.9507,3925.7393,3357.6365,1934.5637,1459.4495,942.6363,902.2769,348.55203,61.6644,324.19446,-1288.6388,-2945.7913,-3011.0422,7489.594,1437.4806,500.49368,4691.9375,2902.466,1996.8246,-949.30975,-57.076653,76.03056,589.58264,308.63184,26.592339,-34.11019,75.00665,873.6627,0.30124912,0.30103534,0.30071703,0.30038488,0.29894555,0.2980233,0.29766786,0.29724967,0.29678434,0.29628646,0.2932267,0.01980649,0.29650047,0.29615465,0.25049716,0.2988635,0.30064616,0.30089375,0.30048046,0.29833573,0.29806003,0.2977098,0.29718885,0.29587725,0.2956634,0.29266796,0.29598722,0.29368177,0.012514829,0.012814144,0.29515067,0.30126444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013369182,0.0,0.0,0.00037371856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6736033e-16,0.0,0.0,0.0009952573,0.0021781467,0.0,0.0
66.78407,26.315365,22.380705,18.245428,14.178686,12.822146,11.420679,10.152601,9.272228,7.5245256,6.4407787,2.3257713,2.2618053,1.6112154,1.4516019,5.9027553,14.615066,23.888433,16.036379,9.834723,2.8892493,10.208236,5.362501,3.2330616,0.21001084,0.061751463,3.505059,0.09553812,0.005661686,0.038437515,0.23532963,0.0,19641.762,18748.305,7639.321,7493.0845,6662.2437,5681.329,4403.073,3897.6567,3358.408,1910.171,1466.7891,942.54047,920.1709,343.63446,66.83695,428.79416,-1322.6715,-2700.683,-2769.947,7407.401,1377.4875,544.5285,4759.915,3059.0667,2199.195,-1050.1023,-95.079384,200.62328,622.60706,355.39905,30.766842,-57.988724,120.391685,967.3606,0.30124912,0.30103332,0.3006757,0.3002194,0.29964864,0.29945084,0.2990985,0.29877552,0.29549295,0.29528958,0.2948078,0.2911927,0.29543394,0.29520392,0.29415095,0.29923797,0.30059078,0.30088758,0.30056936,0.29900983,0.2989562,0.2989128,0.29779455,0.29588297,0.2955828,0.29000297,0.29598677,0.29394916,0.011836427,0.23087926,0.29481527,0.30126444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8184633e-10,0.0,0.0,0.0008099738,1.706132e-10,0.0,0.0
66.78407,26.315365,22.380705,18.245428,14.178686,12.822146,11.420679,10.152601,9.272228,7.5245256,6.4407787,2.3257713,2.2618053,1.6112154,1.4516019,5.9027553,14.615066,23.888433,16.036379,9.834723,2.8892493,10.208236,5.362501,3.2330616,0.21001084,0.061751463,3.505059,0.09553812,0.005661686,0.038437515,0.23532963,0.0,19641.762,18748.305,7639.321,7493.0845,6662.2437,5681.329,4403.073,3897.6567,3358.408,1910.171,1466.7891,942.54047,920.1709,343.63446,66.83695,428.79416,-1322.6715,-2700.683,-2769.947,7407.401,1377.4875,544.5285,4759.915,3059.0667,2199.195,-1050.1023,-95.079384,200.62328,622.60706,355.39905,30.766842,-57.988724,120.391685,967.3606,0.30545226,0.3052298,0.30489793,0.30449513,0.3018174,0.29984844,0.2980972,0.29788026,0.29760522,0.2972985,0.29326248,0.28951132,0.29741395,0.29703546,0.2959361,0.30159795,0.3047969,0.30507147,0.3046453,0.2995147,0.29917455,0.29874682,0.29698342,0.29684743,0.29658982,0.2939797,0.2969413,0.29416692,0.19299996,0.29008865,0.2965723,0.305468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381668e-05,0.0,0.0,0.0
66.81727,26.708323,22.90782,18.899641,14.941758,13.624195,12.228349,10.946253,10.055905,8.381406,7.3191814,3.3189092,1.8259249,1.0847273,0.93292415,4.912378,14.155928,24.117674,16.567839,10.933171,5.2857904,10.593814,5.546369,3.4450173,0.43802992,0.08615738,3.4968815,0.13454412,0.014815534,0.08570159,0.5169682,0.0,19532.033,18658.125,7497.555,7367.8394,6565.3506,5592.5967,4393.528,3920.863,3378.9011,1866.5449,1450.9882,928.2581,1003.41125,368.6996,65.05065,403.62723,-1365.6262,-2807.1477,-2869.325,7353.3403,1307.9895,486.97076,4823.8813,3127.1785,2183.4841,-1047.0857,-151.62341,153.52544,642.09546,352.73486,35.91994,-87.94941,183.84898,955.1532,0.30545226,0.30522963,0.30486658,0.3043998,0.30380252,0.30359358,0.3032068,0.30273792,0.29739046,0.2958835,0.29569778,0.29119506,0.29598078,0.29585284,0.29660228,0.30337003,0.30474088,0.305069,0.3047578,0.30314034,0.3031125,0.30305415,0.30070928,0.29662457,0.29649788,0.29475418,0.29706466,0.29513526,0.19350007,0.2919928,0.2958775,0.305468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.058582e-05,0.0,0.0,0.0
66.81727,26.708323,22.90782,18.899641,14.941758,13.624195,12.228349,10.946253,10.055905,8.381406,7.3191814,3.3189092,1.8259249,1.0847273,0.93292415,4.912378,14.155928,24.117674,16.567839,10.933171,5.2857904,10.593814,5.546369,3.4450173,0.43802992,0.08615738,3.4968815,0.13454412,0.014815534,0.08570159,0.5169682,0.0,19532.033,18658.125,7497.555,7367.8394,6565.3506,5592.5967,4393.528,3920.863,3378.9011,1866.5449,1450.9882,928.2581,1003.41125,368.6996,65.05065,403.62723,-1365.6262,-2807.1477,-2869.325,7353.3403,1307.9895,486.97076,4823.8813,3127.1785,2183.4841,-1047.0857,-151.62341,153.52544,642.09546,352.73486,35.91994,-87.94941,183.84898,955.1532,0.30716816,0.30694488,0.3066131,0.30625334,0.30444703,0.30297962,0.3025428,0.302143,0.30176604,0.30134273,0.29398072,0.2893808,0.30152497,0.30118826,0.30017248,0.3045357,0.3065298,0.306793,0.30636993,0.30315176,0.30302554,0.30288383,0.301166,0.30111745,0.30090854,0.29561213,0.301166,0.294945,0.21112493,0.29301265,0.29974174,0.30718407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.09617e-05,0.0,0.0,0.0
66.97268,28.838818,25.128374,21.21169,17.404612,16.151985,14.869031,13.678083,12.8470545,11.155538,10.079714,5.938316,5.513097,4.843304,4.6078386,9.168614,17.450117,26.488066,19.249529,13.802279,8.6004925,13.477701,8.443265,6.0465083,3.1063075,2.831595,5.4775805,0.7866343,0.08550254,0.6074169,2.0326831,0.0,19011.123,18156.264,7401.0933,7276.544,6429.072,5442.037,4197.943,3767.8013,3255.4236,1876.7632,1460.9895,945.7995,942.8628,349.07437,82.45037,434.46432,-1286.9447,-2663.4443,-2722.6553,7134.748,1284.3156,465.8321,4735.0254,3122.824,2344.203,-1034.4635,-132.65302,229.03685,685.00116,422.21777,93.28406,-258.46173,350.57413,1132.4951,0.30716816,0.3069432,0.30657154,0.30609795,0.30550405,0.3052984,0.30492952,0.3045635,0.30038282,0.30019498,0.29984722,0.2919726,0.3003399,0.30016166,0.29967806,0.30511415,0.30646986,0.30678728,0.30646786,0.3048336,0.30480373,0.30476102,0.30395836,0.3009903,0.30082738,0.2987475,0.3010549,0.2993838,0.21103495,0.29459232,0.30013138,0.30718407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.1764654e-05,0.0,0.0,0.0
66.97268,28.838818,25.128374,21.21169,17.404612,16.151985,14.869031,13.678083,12.8470545,11.155538,10.079714,5.938316,5.513097,4.843304,4.6078386,9.168614,17.450117,26.488066,19.249529,13.802279,8.6004925,13.477701,8.443265,6.0465083,3.1063073,2.831595,5.4775805,0.7866343,0.085502535,0.60741687,2.032683,0.0,19011.123,18156.264,7401.0933,7276.544,6429.072,5442.037,4197.943,3767.8013,3255.4236,1876.7632,1460.9895,945.7995,942.8628,349.07437,82.45037,434.46432,-1286.9447,-2663.4443,-2722.6553,7134.748,1284.3156,465.8321,4735.0254,3122.824,2344.203,-1034.4635,-132.65302,229.03685,685.00116,422.21777,93.284065,-258.46173,350.57416,1132.4952,0.31558415,0.31534418,0.31498066,0.31470764,0.30886382,0.30594736,0.3038985,0.3036706,0.3033833,0.30303863,0.29821223,0.29015347,0.3031776,0.30274054,0.3022231,0.3090083,0.31487712,0.31517407,0.31470597,0.30500802,0.30479026,0.30455855,0.3027973,0.30269712,0.30256355,0.29908523,0.30276054,0.29917917,0.2948029,0.29903278,0.3025626,0.315601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.018425,29.410688,25.895044,22.196472,18.53872,17.27624,15.980715,14.803349,13.968066,12.247605,11.17226,6.92138,7.0065536,6.243421,5.8460455,9.863074,17.835472,27.023159,19.873264,14.960455,8.846339,14.120877,9.167943,6.934464,4.2367115,4.0011253,5.965148,1.3580043,0.77041805,1.3701257,3.041088,0.0,18855.47,18020.572,7188.6875,7054.865,6291.6577,5465.113,4220.1025,3744.5405,3264.4082,1894.0359,1460.638,959.2192,916.69885,374.5517,109.37312,405.68063,-1260.7811,-2687.1812,-2745.573,7113.886,1214.6638,508.30475,4726.4067,3095.4243,2256.575,-987.4937,-122.09176,233.77664,692.1636,418.1281,84.79644,-278.59763,382.0103,1114.0165,0.31558415,0.31534666,0.3149592,0.31446937,0.31388327,0.31368035,0.3133615,0.31065547,0.30293736,0.30159533,0.30140585,0.296234,0.30169985,0.3016006,0.30229995,0.3131427,0.31483364,0.3151778,0.3147316,0.3128924,0.3128862,0.31287035,0.30874324,0.30241978,0.30240116,0.30063117,0.303508,0.30099607,0.29731297,0.3007136,0.30233553,0.315601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.018425,29.410688,25.895044,22.19647,18.53872,17.276237,15.980715,14.803348,13.968065,12.247605,11.17226,6.921379,7.006553,6.24342,5.8460445,9.863074,17.835472,27.023159,19.873264,14.960455,8.846339,14.120877,9.167942,6.9344635,4.2367105,4.001125,5.9651475,1.3580036,0.77041733,1.3701249,3.0410874,0.0,18855.47,18020.572,7188.6875,7054.8657,6291.6577,5465.1133,4220.1025,3744.5405,3264.4082,1894.0359,1460.638,959.2192,916.69885,374.5517,109.37312,405.68066,-1260.7811,-2687.1812,-2745.573,7113.8867,1214.6638,508.30475,4726.4067,3095.4243,2256.575,-987.4937,-122.09177,233.77664,692.1636,418.1281,84.79644,-278.59763,382.0103,1114.0165,0.3181892,0.31794938,0.3175923,0.31716585,0.31446376,0.31294176,0.31252095,0.31214944,0.31181043,0.31070814,0.29964992,0.29438832,0.31169072,0.309047,0.3085638,0.31467175,0.3175027,0.3177847,0.31734198,0.31273174,0.31273115,0.31272987,0.31123382,0.31102464,0.3103273,0.3014148,0.31114808,0.30059683,0.29894674,0.30050635,0.31041417,0.3182063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08904,30.440937,27.051662,23.482306,19.945736,18.755085,17.480766,16.32624,15.515884,13.931099,12.916437,8.861678,8.619009,7.923296,7.487011,11.403646,19.256742,28.129444,20.892437,15.766501,10.772761,15.327955,10.508716,8.394196,5.725036,5.636683,7.7617044,3.5452971,2.9258566,3.4408944,4.912577,0.0,18612.998,17770.81,7047.989,6920.6934,6178.235,5294.955,4182.665,3705.1394,3211.441,1811.8641,1415.5377,935.0638,912.0932,356.30493,115.031334,400.1743,-1250.5587,-2637.0383,-2698.0076,7118.3457,1242.8384,455.67773,4642.406,3050.024,2190.8623,-981.8284,-71.896065,234.14642,664.68494,398.5904,87.24846,-256.61734,356.69345,1048.7677,0.3181892,0.31794795,0.3175466,0.31703353,0.31639194,0.3161692,0.3157483,0.31502047,0.31027922,0.31016007,0.31000337,0.29771844,0.31024024,0.3100992,0.3105502,0.3157646,0.3174359,0.31777915,0.31732756,0.31550008,0.3154944,0.31548214,0.3134849,0.31088662,0.31061557,0.3079099,0.31096214,0.30916435,0.30538046,0.30890092,0.31065026,0.3182063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08904,30.440937,27.051662,23.482304,19.945734,18.755085,17.480764,16.326239,15.515883,13.931098,12.916436,8.861677,8.619008,7.923295,7.48701,11.4036455,19.256742,28.129444,20.892437,15.766501,10.772761,15.327954,10.508716,8.394195,5.7250357,5.636682,7.7617035,3.5452964,2.9258559,3.4408937,4.912576,0.0,18612.998,17770.81,7047.989,6920.6934,6178.235,5294.955,4182.6655,3705.1394,3211.4412,1811.8641,1415.5377,935.0638,912.0932,356.30493,115.03133,400.1743,-1250.5587,-2637.0383,-2698.0076,7118.3457,1242.8384,455.67773,4642.406,3050.0242,2190.8623,-981.8284,-71.89607,234.14642,664.68494,398.5904,87.24846,-256.61734,356.69345,1048.7677,0.32233405,0.32208666,0.3217147,0.321446,0.3171933,0.31546628,0.31503162,0.3146093,0.31419215,0.31394315,0.30817467,0.2958635,0.314011,0.31327742,0.31237537,0.31739226,0.3216225,0.3219156,0.32146212,0.31542736,0.31536922,0.31530637,0.313786,0.31362984,0.31315514,0.3087525,0.313708,0.30887213,0.30541262,0.30885762,0.31291702,0.3223516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17335,31.41701,28.060026,24.518818,21.012232,19.88545,18.734787,17.69819,16.963326,15.643058,14.848392,11.772518,10.429602,9.811782,9.500576,12.432838,20.015907,29.066776,22.563105,17.92607,13.544142,17.298744,12.726456,10.742555,8.411792,8.121917,10.420268,6.4912477,5.697628,6.1107616,7.3190427,0.0,18319.959,17536.0,7011.6514,6891.168,6149.8975,5139.6436,3958.3757,3495.728,3046.276,1641.7324,1240.5442,805.4681,885.83887,334.17734,95.850174,342.27173,-1227.1536,-2665.4995,-2722.3303,6833.8955,1177.3588,424.62875,4505.4834,2964.6128,2116.716,-912.52527,-136.55751,199.74934,631.3465,383.68314,99.73878,-227.8169,320.66376,1039.28,0.32233405,0.32208622,0.32167146,0.3211511,0.3204886,0.32026654,0.31993678,0.31789362,0.3127124,0.31255206,0.31230927,0.30607697,0.31266537,0.31248453,0.31308302,0.3198505,0.3215578,0.3219122,0.3214578,0.3195991,0.31959257,0.31957898,0.31639546,0.31343743,0.31310368,0.31098217,0.31352052,0.31171995,0.30793923,0.31148905,0.31294006,0.3223516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17335,31.417007,28.060024,24.518818,21.01223,19.88545,18.734785,17.69819,16.963324,15.643058,14.848392,11.772517,10.429601,9.811781,9.500575,12.4328375,20.015907,29.066774,22.563103,17.926067,13.544142,17.298742,12.726455,10.742554,8.411791,8.121916,10.420267,6.4912467,5.697627,6.1107607,7.3190417,0.0,18319.959,17536.0,7011.6514,6891.168,6149.8975,5139.644,3958.376,3495.728,3046.276,1641.7324,1240.5442,805.4681,885.83887,334.17734,95.850174,342.27173,-1227.1536,-2665.4995,-2722.3303,6833.8955,1177.3588,424.62875,4505.4834,2964.6128,2116.716,-912.52527,-136.55751,199.74934,631.3465,383.68314,99.73878,-227.8169,320.66376,1039.28,0.3274897,0.32723427,0.3268517,0.3265759,0.32173404,0.31966943,0.31911388,0.3186667,0.31831288,0.31644052,0.31046113,0.30431604,0.31819728,0.31512344,0.31417388,0.32210818,0.32676256,0.32706103,0.32658708,0.31941265,0.31941175,0.31941056,0.31777656,0.31761545,0.315616,0.31130567,0.3177192,0.31156713,0.30890352,0.31131232,0.31573978,0.3275078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21639,31.855947,28.622593,25.217642,21.889074,20.764662,19.57491,18.48072,17.715454,16.256659,15.366302,11.702725,10.413338,9.675553,9.214169,13.295123,20.77935,29.57206,22.502745,17.306906,12.490048,16.827385,11.945571,9.641917,7.107336,6.99294,8.426655,4.3190637,3.5591586,4.0422654,5.3798127,0.0,18168.8,17430.893,6871.0215,6746.704,5979.2983,5133.81,4030.4207,3599.2969,3113.686,1732.6074,1319.0911,885.2193,940.6502,367.78195,118.55857,409.15384,-1218.4906,-2624.1743,-2680.5627,7039.359,1251.9614,446.8903,4692.127,3071.3442,2294.586,-954.7809,-82.65731,258.42242,703.31433,393.0026,97.4281,-247.90048,338.7538,1169.7975,0.3274897,0.32723454,0.32681087,0.32627964,0.32566464,0.32544467,0.32510206,0.321601,0.3167426,0.3166026,0.31583983,0.3057195,0.31670102,0.31653705,0.3159998,0.32495853,0.32670286,0.3270593,0.32658958,0.32460025,0.3245529,0.3245687,0.3198371,0.31742775,0.31678522,0.31481394,0.31752455,0.31580243,0.31285653,0.31557313,0.3168518,0.3275078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21639,31.855947,28.622593,25.217642,21.889072,20.76466,19.57491,18.480719,17.715452,16.256657,15.366301,11.702724,10.413337,9.675552,9.214169,13.295122,20.779348,29.572058,22.502743,17.306906,12.490047,16.827385,11.94557,9.641916,7.107335,6.992939,8.426654,4.3190627,3.5591576,4.0422645,5.379812,0.0,18168.8,17430.893,6871.022,6746.704,5979.299,5133.81,4030.4207,3599.297,3113.686,1732.6075,1319.0911,885.2193,940.65027,367.78195,118.55857,409.15384,-1218.4906,-2624.1743,-2680.5627,7039.359,1251.9614,446.8903,4692.127,3071.3442,2294.586,-954.7809,-82.65732,258.42242,703.31433,393.0026,97.4281,-247.90048,338.7538,1169.7975,0.33021414,0.32995698,0.3295737,0.32908934,0.32578447,0.32447276,0.32413906,0.3237828,0.3235136,0.32087764,0.3145192,0.30656877,0.32326216,0.3196652,0.31877932,0.32582018,0.32948557,0.32978225,0.3293256,0.32460362,0.32453725,0.32447407,0.32280368,0.32270643,0.32054684,0.31521004,0.3227365,0.3155462,0.31263092,0.31526127,0.32120264,0.33023256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11171,30.48276,26.909664,23.148344,19.379414,18.111668,16.82788,15.649635,14.8281,13.093893,11.992845,7.564062,8.596407,7.97917,7.748395,12.479925,20.040354,28.330524,21.139511,16.244848,11.771047,15.528078,10.731268,8.508725,5.862825,5.7787952,7.7790213,3.354623,2.7571545,3.2285068,4.645983,0.0,18534.596,17765.795,7251.881,7119.2417,6394.206,5477.4097,4199.4155,3746.048,3235.2878,1902.1926,1479.3866,980.6907,863.4876,334.00717,81.55939,443.17313,-1225.174,-2542.0952,-2595.9897,7035.3125,1212.2391,429.41302,4663.515,3042.351,2250.6023,-977.19946,-69.974396,242.17882,673.3086,409.08942,85.56353,-244.62517,349.53824,1109.2749,0.33021414,0.32995534,0.3295199,0.3289636,0.32826963,0.32804096,0.32771116,0.32554948,0.32182282,0.32168525,0.32151824,0.30740598,0.32178816,0.3216252,0.32186684,0.3276648,0.3294113,0.3297759,0.32930982,0.32740164,0.3273939,0.327378,0.32508174,0.32253352,0.32216296,0.32005426,0.32262015,0.32068792,0.3174107,0.32067588,0.3224582,0.33023256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11171,30.48276,26.909664,23.148344,19.379414,18.111666,16.827879,15.649634,14.828099,13.093892,11.992844,7.564061,8.596406,7.979169,7.748394,12.479924,20.040354,28.330524,21.13951,16.244846,11.771047,15.528077,10.731267,8.508724,5.862824,5.7787943,7.7790203,3.3546221,2.7571537,3.2285058,4.6459823,0.0,18534.596,17765.795,7251.881,7119.2417,6394.206,5477.41,4199.4155,3746.048,3235.2878,1902.1926,1479.3866,980.6907,863.4876,334.00717,81.55939,443.17313,-1225.174,-2542.0952,-2595.9897,7035.3125,1212.2391,429.41302,4663.515,3042.351,2250.6023,-977.19946,-69.974396,242.17882,673.3086,409.08942,85.56353,-244.62517,349.53824,1109.2749,0.32369745,0.32345665,0.32312492,0.32299381,0.3255447,0.3264813,0.32650095,0.32630667,0.32602766,0.3256382,0.31987792,0.31054184,0.3257416,0.32322994,0.32476407,0.3259203,0.32301992,0.3232896,0.3228967,0.32707667,0.32707793,0.32707974,0.32560065,0.32543918,0.32496494,0.3205508,0.32552692,0.32046697,0.31773877,0.32047865,0.3250486,0.32371515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06845,30.042992,26.616478,23.000872,19.444414,18.20798,16.936193,15.788586,14.988492,13.471737,12.535953,8.759174,7.8854737,7.043627,6.518636,11.2227545,19.093582,27.787224,20.017504,14.944982,9.451799,14.115282,9.060422,6.86614,4.2812486,4.1545715,6.066056,1.9429133,1.3979095,1.7938808,3.007969,0.0,18683.984,17869.379,7089.6973,6968.969,6196.97,5403.9424,4178.1724,3693.1335,3189.4172,1769.4438,1355.0157,899.8851,926.7137,394.94058,127.121346,441.7849,-1252.0824,-2608.168,-2662.6904,7308.1953,1235.8286,479.74554,4792.488,3129.6582,2235.1045,-964.9678,-87.33628,267.2666,687.26825,393.80533,81.42093,-222.65694,321.49493,1108.5659,0.32369745,0.32344854,0.3230449,0.32254696,0.32197514,0.32179612,0.3215346,0.3217556,0.3239899,0.32401648,0.3239004,0.3161015,0.32405028,0.32401672,0.32451758,0.3214952,0.32289967,0.32326704,0.322816,0.3210424,0.32104048,0.32103106,0.32355177,0.32498255,0.32471538,0.32301688,0.32504186,0.32347023,0.3198341,0.32329023,0.3247656,0.32371515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06845,30.04299,26.616478,23.00087,19.444412,18.207977,16.936192,15.788585,14.988491,13.471736,12.535952,8.759173,7.885473,7.043626,6.5186357,11.2227545,19.09358,27.787222,20.017504,14.944981,9.451798,14.115281,9.060421,6.866139,4.281248,4.1545706,6.0660553,1.9429126,1.3979088,1.7938801,3.0079682,0.0,18683.984,17869.379,7089.6973,6968.969,6196.97,5403.9424,4178.1724,3693.1335,3189.4172,1769.4438,1355.0157,899.8851,926.7137,394.94058,127.12134,441.7849,-1252.0824,-2608.168,-2662.6904,7308.1953,1235.8287,479.74554,4792.488,3129.6582,2235.1045,-964.9678,-87.33628,267.2666,687.26825,393.80533,81.42093,-222.65694,321.49493,1108.5659,0.32110944,0.3208691,0.32052162,0.32038236,0.32037306,0.32037196,0.32027057,0.3200662,0.3198722,0.31992796,0.3219186,0.3157926,0.31988162,0.32009843,0.32007572,0.3204947,0.32048795,0.3207032,0.3202955,0.32052684,0.32060215,0.32060927,0.31934425,0.31927112,0.31972867,0.32202676,0.3192554,0.32301667,0.32057825,0.3226833,0.31958926,0.32112685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96635,28.547089,24.979715,21.230497,17.556221,16.330694,15.106458,13.996509,13.213414,11.6739435,10.717652,6.9876785,5.801921,4.9057956,4.1972938,7.906868,16.297932,26.01784,18.850698,14.512636,9.2865925,12.833687,7.8177886,5.5680494,2.7662249,2.547558,4.849058,0.6487804,0.079879835,0.49866113,1.7827452,0.0,19032.6,18229.508,7245.609,7106.8647,6306.9893,5378.1465,4093.084,3627.1956,3152.6462,1783.7041,1370.969,893.8462,948.2322,408.49222,149.45668,388.60834,-1296.11,-2770.1423,-2832.4033,7177.6665,1135.7427,467.00375,4842.5923,3116.6099,2265.4312,-1007.88403,-117.27619,220.07925,684.2846,397.76636,83.329575,-229.49324,331.37405,1097.2114,0.32110944,0.32086396,0.32045403,0.31994888,0.3193695,0.31918386,0.31885377,0.318587,0.31835952,0.3181679,0.3180252,0.31936994,0.3182494,0.31814107,0.31803715,0.31924087,0.32033348,0.32068837,0.32024455,0.3185532,0.3185515,0.31858566,0.31859118,0.318575,0.31832406,0.31781322,0.31859607,0.31744975,0.31670666,0.31737226,0.31839213,0.32112685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96635,28.547089,24.979715,21.230497,17.556221,16.330694,15.106458,13.996509,13.213414,11.6739435,10.717652,6.9876785,5.801921,4.9057956,4.1972938,7.906868,16.297932,26.01784,18.850698,14.512636,9.2865925,12.833687,7.8177886,5.5680494,2.7662249,2.547558,4.849058,0.6487804,0.079879835,0.49866113,1.7827452,0.0,19032.6,18229.508,7245.609,7106.8647,6306.9893,5378.1465,4093.084,3627.1956,3152.6462,1783.7041,1370.969,893.8462,948.2322,408.49222,149.45668,388.60834,-1296.11,-2770.1423,-2832.4033,7177.6665,1135.7427,467.00375,4842.5923,3116.6099,2265.4312,-1007.88403,-117.27619,220.07925,684.2846,397.76636,83.329575,-229.49324,331.37405,1097.2114,0.31522807,0.3149987,0.31467235,0.314546,0.31681013,0.31723946,0.31747013,0.3173505,0.317087,0.31676722,0.31639382,0.31788266,0.3169341,0.3167215,0.3167501,0.3164236,0.3145951,0.31484768,0.3144505,0.31806484,0.3180653,0.31807232,0.3169072,0.31677207,0.3166861,0.31655303,0.31682304,0.3166783,0.31681356,0.31658128,0.31668437,0.31524485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92664,27.720428,24.107077,20.311531,16.517426,15.237408,13.914803,12.703751,11.859509,10.311132,9.339014,5.8591447,4.364533,3.6542647,3.144235,7.5598364,15.192433,25.145075,17.506182,11.866578,6.3422985,11.63485,6.5863233,4.3557596,1.3447022,1.1152408,4.2202992,0.48355043,0.034633767,0.21710029,0.97993803,0.0,19166.688,18430.19,7295.8833,7154.1475,6417.2324,5505.974,4267.508,3802.0122,3283.2688,1789.268,1383.1744,860.968,953.9845,360.3107,125.15233,426.94147,-1231.4749,-2805.762,-2860.1648,7382.174,1308.6079,481.2101,4778.928,3127.54,2254.9844,-1047.8507,-120.36756,246.09518,657.45557,373.42798,73.32523,-146.53835,250.15038,1031.4376,0.31522807,0.31499183,0.31459826,0.31411222,0.31354943,0.3133735,0.31311986,0.3136652,0.31527928,0.31518087,0.31487444,0.31438994,0.315259,0.3151838,0.3149124,0.3131156,0.31450057,0.3148298,0.31450117,0.31280974,0.31282642,0.31276795,0.31418028,0.3160555,0.31593102,0.3147951,0.31609058,0.31481865,0.31531823,0.31471357,0.31586412,0.31524485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92664,27.720428,24.107077,20.311531,16.517426,15.237408,13.914803,12.703751,11.859509,10.311132,9.339014,5.8591447,4.364533,3.6542647,3.144235,7.5598364,15.192433,25.145075,17.506182,11.866578,6.3422985,11.63485,6.5863233,4.3557596,1.3447022,1.1152408,4.2202992,0.48355043,0.034633767,0.21710029,0.97993803,0.0,19166.688,18430.19,7295.8833,7154.1475,6417.2324,5505.974,4267.508,3802.0122,3283.2688,1789.268,1383.1744,860.968,953.9845,360.3107,125.15233,426.94147,-1231.4749,-2805.762,-2860.1648,7382.174,1308.6079,481.2101,4778.928,3127.54,2254.9844,-1047.8507,-120.36756,246.09518,657.45557,373.42798,73.32523,-146.53835,250.15038,1031.4376,0.3130229,0.3127951,0.31250727,0.31231573,0.31217232,0.31212467,0.3119581,0.3117281,0.3115513,0.31159374,0.31306264,0.31263545,0.31155428,0.31172556,0.31161988,0.31230485,0.31242138,0.31264326,0.3124019,0.3123445,0.3123452,0.31235552,0.31111905,0.31097013,0.31098816,0.31385392,0.31102687,0.31412116,0.31319028,0.3140144,0.31135193,0.31303945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88391,27.100874,23.40631,19.516718,15.589859,14.268501,12.910507,11.6893835,10.830885,9.164953,8.056482,4.0201793,3.4098706,2.5344813,1.8452832,5.739576,14.4041815,24.488552,16.855453,11.387827,5.4701667,11.00184,5.888906,3.6275039,0.4045045,0.1311087,3.8807306,0.0998315,0.008852267,0.06028524,0.37679935,0.0,19310.123,18576.11,7383.974,7249.3228,6537.5127,5601.2866,4328.7896,3819.0522,3313.0923,1861.3823,1484.7637,932.76324,948.88965,403.3609,147.24397,398.94003,-1318.756,-2825.7532,-2882.261,7394.3306,1286.9075,499.41965,4771.1357,3149.0217,2271.765,-1087.0521,-132.30934,224.67996,643.27563,375.8039,30.97011,-73.96171,155.56667,1010.617,0.3130229,0.31279087,0.31240344,0.3119234,0.31135392,0.31116396,0.3107976,0.3104755,0.3101928,0.3099504,0.3097689,0.3107421,0.31005627,0.30990446,0.30941615,0.31095627,0.31230882,0.3126315,0.31123984,0.3109814,0.31089795,0.31082368,0.31068328,0.31053245,0.3091009,0.3093572,0.31063354,0.30915114,0.30990332,0.30911103,0.3090642,0.31303945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88391,27.100874,23.40631,19.516718,15.589859,14.268501,12.910507,11.6893835,10.830885,9.164953,8.056482,4.0201793,3.4098706,2.5344813,1.8452832,5.739576,14.4041815,24.488552,16.855453,11.387827,5.4701667,11.00184,5.888906,3.6275039,0.4045045,0.13110869,3.8807306,0.0998315,0.008852266,0.06028523,0.37679932,0.0,19310.123,18576.11,7383.974,7249.3228,6537.5127,5601.2866,4328.7896,3819.0522,3313.0923,1861.3823,1484.7637,932.76324,948.88965,403.3609,147.24397,398.94003,-1318.756,-2825.7532,-2882.261,7394.3306,1286.9075,499.41965,4771.1357,3149.0217,2271.765,-1087.0521,-132.30934,224.67996,643.27563,375.8039,30.970112,-73.96171,155.56667,1010.617,0.31069788,0.31047356,0.31014556,0.309973,0.3099056,0.30988592,0.309752,0.30949312,0.30915517,0.30876437,0.30830893,0.30880603,0.3089608,0.30869043,0.30860662,0.31003755,0.31010965,0.31032395,0.30991724,0.31017312,0.3102567,0.30969596,0.30913094,0.30886772,0.30876592,0.30850214,0.30901793,0.30830058,0.30771816,0.3071851,0.3087502,0.3107142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82389,26.504635,22.582663,18.451263,14.299775,12.915137,11.547644,10.303761,9.41618,7.5679965,6.4286976,2.2374136,2.6924345,1.9356298,1.5353407,5.807362,14.6826315,24.066853,16.36707,10.606296,4.9882383,10.66098,5.8115087,3.5862377,0.37169528,0.08621379,3.49834,0.1327349,0.011861402,0.064205274,0.43719807,0.0,19510.086,18710.887,7626.0083,7489.29,6736.853,5744.572,4345.113,3857.3245,3373.2268,1968.7069,1506.9193,951.93427,899.6581,372.87146,109.80541,419.38846,-1335.973,-2718.0674,-2776.6267,7352.1973,1323.7152,485.60385,4705.828,3060.3406,2252.0935,-1085.5111,-135.43602,205.199,645.29865,352.91992,36.105003,-74.666084,169.98846,993.426,0.31069788,0.3104694,0.31008816,0.30961317,0.30905464,0.30886906,0.30852026,0.30821797,0.30793437,0.307599,0.30707753,0.30636626,0.30778003,0.30754632,0.30727914,0.30892456,0.3099944,0.3103124,0.30998933,0.30842894,0.3084098,0.30839813,0.3083675,0.30814022,0.30702588,0.30691013,0.3083558,0.30698463,0.3068637,0.30682185,0.30701402,0.3107142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82389,26.504635,22.582663,18.451263,14.299775,12.915137,11.547644,10.303761,9.41618,7.5679965,6.4286976,2.2374136,2.6924345,1.9356298,1.5353407,5.807362,14.6826315,24.066853,16.36707,10.606296,4.9882383,10.66098,5.8115087,3.5862377,0.37169528,0.08621379,3.49834,0.1327349,0.011861402,0.064205274,0.43719807,0.0,19510.086,18710.887,7626.0083,7489.29,6736.853,5744.572,4345.113,3857.3245,3373.2268,1968.7069,1506.9193,951.93427,899.6581,372.87146,109.80541,419.38846,-1335.973,-2718.0674,-2776.6267,7352.1973,1323.7152,485.60385,4705.828,3060.3406,2252.0935,-1085.5111,-135.43602,205.199,645.29865,352.91992,36.105003,-74.666084,169.98846,993.426,0.30751368,0.30729365,0.30697912,0.30674154,0.30704954,0.30717057,0.3072572,0.30712733,0.3068585,0.30650172,0.30592602,0.3046499,0.30667534,0.30639365,0.30639556,0.30780578,0.30688414,0.30714092,0.30674636,0.3079665,0.30797094,0.3079776,0.30672312,0.30655867,0.30647725,0.3063718,0.3066382,0.30507198,0.30498585,0.30493173,0.30646548,0.30752963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83901,26.771074,22.783817,18.587814,14.456857,13.075528,11.718673,10.458799,9.587232,7.7750936,6.6394243,2.482467,2.6848617,1.9725094,1.826926,7.0390425,15.337016,24.411236,16.79388,11.795504,6.3467546,11.080216,6.1669674,3.7787955,0.36270273,0.09406065,3.6918678,0.09553187,0.0079673,0.06268872,0.37243992,0.0,19459.86,18647.822,7694.2925,7552.2983,6718.8438,5737.1523,4326.8296,3884.0195,3340.2312,1947.8806,1504.325,947.7166,912.4854,360.8812,63.597675,466.93707,-1288.326,-2669.2107,-2728.332,7289.165,1226.0419,477.64633,4709.2007,3082.0073,2339.6653,-1121.7467,-131.06213,225.99947,656.2001,365.78458,30.336956,-76.478676,153.76295,1036.4646,0.30751368,0.30728912,0.30692366,0.30646378,0.30594394,0.3057764,0.30551678,0.3053655,0.30525762,0.30510238,0.3046963,0.30275178,0.305192,0.30505535,0.30462432,0.30545586,0.30680034,0.30712786,0.3068133,0.30520016,0.3051931,0.30512643,0.3054911,0.30576822,0.30476636,0.30460617,0.3056304,0.3046752,0.30409515,0.30454117,0.30465642,0.30752963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83901,26.771074,22.783817,18.587814,14.456857,13.075528,11.718673,10.458799,9.587232,7.7750936,6.6394243,2.482467,2.6848617,1.9725094,1.826926,7.0390425,15.337016,24.411236,16.79388,11.795504,6.3467546,11.080216,6.1669674,3.7787955,0.36270273,0.09406065,3.6918678,0.09553187,0.0079673,0.06268872,0.37243992,0.0,19459.86,18647.822,7694.2925,7552.2983,6718.8438,5737.1523,4326.8296,3884.0195,3340.2312,1947.8806,1504.325,947.7166,912.4854,360.8812,63.597675,466.93707,-1288.326,-2669.2107,-2728.332,7289.165,1226.0419,477.64633,4709.2007,3082.0073,2339.6653,-1121.7467,-131.06213,225.99947,656.2001,365.78458,30.336956,-76.478676,153.76295,1036.4646,0.30830732,0.30808365,0.30775982,0.30742162,0.3059392,0.30498865,0.3046458,0.30431384,0.30399552,0.3037025,0.3033076,0.30265513,0.30382875,0.30361393,0.30354053,0.30523247,0.30765417,0.30792448,0.30750993,0.3051089,0.30510375,0.30510142,0.30358952,0.30355108,0.30358374,0.30347395,0.30358645,0.3031097,0.30262446,0.30272922,0.30359572,0.30832335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89121,27.663607,23.870293,19.879145,15.938543,14.615358,13.270343,12.063283,11.216426,9.518559,8.451801,4.673533,4.2011986,3.383449,3.0079641,8.098537,16.213383,25.302797,17.564625,12.660872,6.761411,11.455716,6.2433167,3.9530072,0.6879805,0.61316013,3.981075,0.25138086,0.017699327,0.12279482,0.6913015,0.0,19285.674,18435.62,7489.8945,7350.919,6549.8555,5605.469,4306.4014,3795.24,3288.7583,1880.5642,1454.3289,900.0768,920.51135,388.7956,106.07742,461.02573,-1272.8953,-2671.623,-2728.9385,7337.0747,1213.4542,498.58972,4882.389,3181.953,2287.3992,-1094.6832,-65.72306,269.13745,660.3273,373.04715,51.541065,-108.787285,213.42757,1012.4623,0.30830732,0.30808142,0.30771786,0.3072543,0.30667096,0.3064705,0.30610427,0.3057369,0.30249923,0.3023645,0.30199012,0.30113262,0.30245924,0.3023112,0.30304727,0.3062005,0.30758217,0.30791682,0.30760327,0.30594507,0.3059171,0.305886,0.30433065,0.3031314,0.3018976,0.30166817,0.3032005,0.30180636,0.30115002,0.301723,0.30167717,0.30832335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89121,27.663607,23.870293,19.879145,15.938543,14.615358,13.270343,12.063283,11.216426,9.518559,8.451801,4.673533,4.2011986,3.383449,3.0079641,8.098537,16.213383,25.302797,17.564625,12.660872,6.761411,11.455716,6.2433167,3.9530072,0.6879805,0.61316013,3.981075,0.25138086,0.017699327,0.12279482,0.6913015,0.0,19285.674,18435.62,7489.8945,7350.919,6549.8555,5605.469,4306.4014,3795.24,3288.7583,1880.5642,1454.3289,900.0768,920.51135,388.7956,106.07742,461.02573,-1272.8953,-2671.623,-2728.9385,7337.0747,1213.4542,498.58972,4882.389,3181.953,2287.3992,-1094.6832,-65.72306,269.13745,660.3273,373.04715,51.541065,-108.787285,213.42757,1012.4623,0.31109175,0.3108623,0.31052324,0.310131,0.30777118,0.3059525,0.30543825,0.30500582,0.30463013,0.30425927,0.30033106,0.299616,0.30439797,0.30399346,0.30332342,0.3073715,0.3104225,0.31070006,0.31027362,0.30571544,0.30571544,0.30571577,0.30398017,0.3039472,0.30388212,0.30208686,0.30398017,0.30084482,0.2986333,0.29984313,0.30344343,0.31110808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02255,29.124039,25.51406,21.705427,17.90568,16.638721,15.310952,14.119319,13.275978,11.569588,10.462665,6.3608236,6.0459523,5.2407317,4.736844,8.909627,17.395048,26.707163,19.379782,13.803936,7.8207593,13.606048,8.458719,6.112256,3.1110456,2.8805397,5.3556848,0.8339183,0.09353103,0.6340756,2.2759044,0.0,18841.367,18095.674,7292.208,7167.455,6422.3833,5475.568,4276.499,3768.9714,3281.3777,1885.6564,1483.6433,940.91095,935.62445,385.56775,124.33626,414.09964,-1303.9596,-2706.7703,-2763.7446,7196.777,1300.599,502.3976,4735.8696,3160.4421,2317.5127,-1045.999,-120.66309,234.55446,696.48865,413.9262,96.06881,-263.40317,378.3994,1105.1764,0.31109175,0.3108612,0.31048432,0.31000197,0.30939305,0.30918136,0.30878967,0.30821532,0.30322227,0.30304608,0.30272052,0.29779786,0.30317244,0.30298853,0.30354258,0.3089528,0.31035757,0.31069514,0.31026188,0.30850574,0.30849686,0.30847952,0.30781728,0.3036286,0.30357188,0.30176178,0.30426687,0.3020909,0.2982175,0.30126417,0.30313644,0.31110808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02255,29.124039,25.51406,21.705427,17.90568,16.638721,15.310952,14.119319,13.275978,11.569588,10.462665,6.3608236,6.0459523,5.2407317,4.736844,8.909627,17.395048,26.707163,19.379782,13.803936,7.8207593,13.606048,8.458719,6.112256,3.1110456,2.8805397,5.3556848,0.8339183,0.09353103,0.6340756,2.2759044,0.0,18841.367,18095.674,7292.208,7167.455,6422.3833,5475.568,4276.499,3768.9714,3281.3777,1885.6564,1483.6433,940.91095,935.62445,385.56775,124.33626,414.09964,-1303.9596,-2706.7703,-2763.7446,7196.777,1300.599,502.3976,4735.8696,3160.4421,2317.5127,-1045.999,-120.66309,234.55446,696.48865,413.9262,96.06881,-263.40317,378.3994,1105.1764,0.31842738,0.31818512,0.31781727,0.31754413,0.31210873,0.30959964,0.3077637,0.30753133,0.30722153,0.30702353,0.30106598,0.29594243,0.30707887,0.30680892,0.30539832,0.31267667,0.31772336,0.31801698,0.31755018,0.30886108,0.30860338,0.3083008,0.3078697,0.30636626,0.30628046,0.30236417,0.30643177,0.30192983,0.3000692,0.3016267,0.3062785,0.3184445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2804,32.916718,29.629276,26.16543,22.709408,21.58899,20.416805,19.352272,18.597542,17.128855,16.222046,12.317632,12.223245,11.487184,10.976295,15.525954,23.160141,30.905895,23.934063,19.799265,14.889419,18.531767,13.751358,11.577137,9.067307,8.885116,11.333685,7.277068,6.2043395,6.5394273,7.6864915,0.0,17942.002,17163.84,6932.8467,6809.467,6101.854,5123.951,3998.1802,3546.286,3090.468,1738.9413,1332.1967,916.1804,874.10144,367.3179,125.26601,433.89218,-1231.6134,-2450.548,-2502.4512,6887.3765,1106.691,451.5281,4568.846,3036.73,2224.0476,-949.73486,-106.27134,250.13943,647.0208,390.36163,117.363266,-203.46356,311.78665,1113.5945,0.31842738,0.31818694,0.31779033,0.31728998,0.31670135,0.31649894,0.3161817,0.31364793,0.3067642,0.30546215,0.30533683,0.29907265,0.3055431,0.30545473,0.3057417,0.31598842,0.31767744,0.31801906,0.3175685,0.31573012,0.31572372,0.31570363,0.3121834,0.3062072,0.30617562,0.3042105,0.30734923,0.30451506,0.30203924,0.3043468,0.30617487,0.3184445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2804,32.916718,29.629274,26.165428,22.709406,21.58899,20.416803,19.352272,18.59754,17.128853,16.222044,12.317631,12.223244,11.487183,10.9762945,15.525953,23.160141,30.905895,23.934061,19.799265,14.889418,18.531767,13.751357,11.577136,9.0673065,8.885115,11.333684,7.277067,6.2043386,6.5394263,7.6864905,0.0,17942.002,17163.84,6932.8467,6809.467,6101.854,5123.951,3998.1802,3546.286,3090.468,1738.9413,1332.1967,916.1804,874.10144,367.3179,125.26601,433.8922,-1231.6134,-2450.548,-2502.4512,6887.3765,1106.6912,451.5281,4568.846,3036.73,2224.0476,-949.73486,-106.27135,250.13943,647.0208,390.36163,117.363266,-203.46356,311.78668,1113.5945,0.33438805,0.33413124,0.33380067,0.33347163,0.32060948,0.31683657,0.31497794,0.3147757,0.31451452,0.3129142,0.30349356,0.2972093,0.31442115,0.31145006,0.3116268,0.3210931,0.33359864,0.33395666,0.33347997,0.31554723,0.31554648,0.31554767,0.3139789,0.3138172,0.3128272,0.30556515,0.31390572,0.30421835,0.3017702,0.30423474,0.3132335,0.3344069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
