pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.54874,36.31848,33.327145,30.17344,26.989464,25.912281,24.823402,23.819756,23.109531,21.600813,20.633179,16.829535,17.623062,17.07889,16.849604,21.521679,27.939747,34.587067,28.187538,23.950476,18.880173,23.434528,19.229837,17.330362,15.019262,14.892176,16.63505,13.184135,12.630462,12.996843,14.120763,0.0,16963.324,16300.209,6588.358,6473.1636,5837.619,5016.2236,3842.1543,3435.2876,2990.6877,1764.3749,1379.7256,903.3359,806.1008,312.04138,81.27485,440.15753,-1121.4607,-2256.3206,-2308.2534,6526.6934,1121.3878,459.4368,4263.633,2833.4392,2067.5913,-908.36035,-87.488754,241.36952,627.4211,357.72232,82.11777,-213.51247,308.37387,1003.69653,0.33438805,0.3341219,0.33368698,0.33314517,0.33252406,0.33232847,0.3320249,0.32385942,0.31341305,0.31285703,0.31263795,0.30153084,0.31301022,0.31273365,0.31317806,0.3320875,0.3335328,0.33392745,0.33342904,0.3318817,0.33175728,0.33186537,0.32003865,0.31349725,0.3131029,0.31144407,0.31411734,0.31202835,0.3076614,0.3116712,0.31326807,0.3344069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54874,36.31848,33.327145,30.17344,26.989464,25.912281,24.823402,23.819754,23.10953,21.600811,20.633179,16.829535,17.62306,17.078888,16.849602,21.521679,27.939745,34.587063,28.187538,23.950474,18.880173,23.434528,19.229836,17.33036,15.019261,14.892174,16.635048,13.1841345,12.630461,12.996841,14.120762,0.0,16963.324,16300.21,6588.358,6473.1636,5837.619,5016.2236,3842.1543,3435.2876,2990.6877,1764.3749,1379.7256,903.3359,806.1009,312.04138,81.27485,440.15753,-1121.4607,-2256.3206,-2308.2534,6526.6934,1121.3878,459.4368,4263.633,2833.4395,2067.5913,-908.36035,-87.48876,241.36952,627.4211,357.72235,82.11777,-213.51248,308.3739,1003.69653,0.35367897,0.3533943,0.35303578,0.35263965,0.33524945,0.3317402,0.33109334,0.33066168,0.33030242,0.3241022,0.31081238,0.29965213,0.32911375,0.31845063,0.3262789,0.33428308,0.35294056,0.35319725,0.35236824,0.33148,0.33142844,0.33147734,0.32981005,0.32968384,0.3206626,0.31370178,0.32980654,0.31176096,0.3084408,0.31159985,0.3204975,0.3537001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68625,38.365925,35.55716,32.597412,29.642454,28.654146,27.668568,26.764399,26.127106,24.86161,24.061035,21.060656,20.491737,19.901377,19.656034,23.139133,29.472252,36.533592,30.82753,27.033953,22.83314,26.255087,22.265516,20.462543,18.481049,18.353645,19.850443,16.226168,15.646387,16.017832,17.148588,0.0,16442.682,15754.14,6368.0967,6255.0645,5607.007,4788.3315,3640.8328,3247.0273,2820.7417,1604.5983,1245.517,794.73236,817.84076,326.07388,84.299934,375.61224,-1113.4214,-2331.1462,-2379.9517,6265.405,1056.4019,415.0602,4175.394,2754.22,2010.1925,-835.9404,-87.60576,193.70457,607.4782,367.31622,84.186295,-215.10092,309.38525,1021.18774,0.35367897,0.35338262,0.35289958,0.35229975,0.35162488,0.35141838,0.3508416,0.33792213,0.32865128,0.32853806,0.32677257,0.30585495,0.32860503,0.32849476,0.3266696,0.351209,0.3527118,0.35315973,0.35267922,0.35075384,0.35075384,0.3504591,0.33120805,0.3292565,0.3279277,0.32577774,0.32941207,0.32679302,0.31787002,0.3264968,0.3279255,0.3537001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68625,38.365925,35.557156,32.597412,29.642454,28.654144,27.668568,26.764399,26.127104,24.861609,24.061033,21.060654,20.491735,19.901375,19.656034,23.139132,29.472252,36.53359,30.827528,27.033953,22.833138,26.255087,22.265514,20.462542,18.481047,18.353643,19.850441,16.226166,15.646385,16.01783,17.148586,0.0,16442.682,15754.14,6368.0967,6255.0645,5607.007,4788.3315,3640.8328,3247.0273,2820.7417,1604.5983,1245.517,794.73236,817.84076,326.07388,84.299934,375.61224,-1113.4214,-2331.1462,-2379.9517,6265.405,1056.4019,415.0602,4175.394,2754.22,2010.1925,-835.9404,-87.60577,193.70457,607.4782,367.31625,84.186295,-215.10094,309.38525,1021.18774,0.3648772,0.36457428,0.36419848,0.36380953,0.35179406,0.35020706,0.34990624,0.349566,0.34936872,0.33602387,0.32657918,0.30700958,0.34577408,0.33241403,0.3390497,0.35232037,0.363987,0.36437723,0.3634058,0.35035208,0.35031053,0.35035023,0.3485132,0.34700817,0.3303531,0.32687128,0.34850395,0.32657027,0.32051286,0.32678643,0.3315059,0.36489967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08981,43.80178,41.52673,39.12337,36.71886,35.90852,35.11842,34.392155,33.879036,32.916206,32.336967,30.22793,29.174376,28.650263,28.335493,31.032564,36.23724,42.24637,37.507996,34.075634,29.82159,33.790276,30.433681,28.919497,27.135809,27.059391,28.651882,25.856419,25.201834,25.480352,26.28931,0.0,14826.064,14231.117,5683.1665,5589.85,5016.395,4301.572,3231.1663,2884.745,2509.2275,1384.4215,1045.8293,656.98895,741.88995,305.77643,96.441,327.16354,-1001.47986,-2136.642,-2178.4385,5683.7427,1000.8404,417.89172,3733.9683,2508.9207,1829.3792,-789.79254,-66.477036,191.58362,539.35443,319.26456,89.88727,-184.13022,258.20627,901.39557,0.3648772,0.36456087,0.3640462,0.36341175,0.36270934,0.36249608,0.36162758,0.3512858,0.34769213,0.3474831,0.33849925,0.309362,0.347575,0.34733057,0.3441228,0.36207676,0.36388656,0.36433786,0.36382848,0.36182344,0.36182344,0.3608594,0.34888968,0.3482926,0.34676057,0.34400657,0.34812075,0.34381732,0.32831484,0.3412418,0.34677404,0.36489967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08981,43.80178,41.526726,39.12337,36.71886,35.908516,35.11842,34.39215,33.879036,32.916203,32.336967,30.227928,29.174374,28.65026,28.335491,31.032562,36.23724,42.24637,37.50799,34.07563,29.821589,33.79027,30.433681,28.919495,27.135807,27.05939,28.65188,25.856415,25.201832,25.48035,26.289309,0.0,14826.064,14231.117,5683.167,5589.85,5016.395,4301.572,3231.1665,2884.7454,2509.2278,1384.4215,1045.8293,656.98895,741.88995,305.77643,96.441,327.16357,-1001.47986,-2136.642,-2178.4385,5683.743,1000.84045,417.89172,3733.9685,2508.9207,1829.3792,-789.79254,-66.47704,191.58362,539.35443,319.26456,89.887276,-184.13023,258.2063,901.39557,0.40466025,0.40429243,0.4038539,0.40161762,0.36143482,0.36119047,0.36082217,0.36044446,0.35994086,0.34631494,0.34527737,0.32246923,0.354117,0.3459605,0.34735766,0.36235574,0.4037682,0.40405983,0.40102214,0.3613832,0.3613832,0.36137253,0.35959643,0.3559998,0.34624836,0.34512213,0.35950655,0.34570542,0.33702862,0.34443006,0.3462503,0.4046879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40463,48.08979,46.12298,44.046562,41.960705,41.272182,40.58325,39.95137,39.504223,38.61579,38.016277,35.834293,35.478294,35.06535,34.955948,37.222034,41.625946,46.76211,42.964745,40.351227,37.690502,39.809998,37.009983,35.82399,34.291847,34.177933,35.69084,33.625656,33.12626,33.327366,33.93568,0.0,13452.192,12922.595,5253.5127,5165.4854,4645.7246,3939.3535,3000.7527,2675.8386,2329.5403,1325.59,1065.4384,669.16254,682.03174,268.8444,54.5056,297.80753,-915.0939,-1963.0057,-1999.964,5087.0103,863.8762,324.35428,3417.159,2274.9495,1603.3024,-727.5542,-82.470276,146.66386,478.66098,271.1125,77.66806,-154.44046,221.37122,753.7177,0.40466025,0.40427208,0.4038897,0.4023577,0.402008,0.40190274,0.389812,0.35884014,0.35846484,0.35821655,0.34386942,0.3204601,0.35831866,0.35817814,0.35499927,0.4012532,0.40346417,0.40400213,0.40322283,0.4015054,0.40141225,0.37369153,0.3591478,0.35758772,0.35743016,0.35263932,0.35914072,0.3464465,0.33688298,0.34567377,0.35743126,0.4046879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40463,48.08979,46.12298,44.04656,41.960705,41.27218,40.58325,39.951366,39.50422,38.615788,38.016277,35.834293,35.478294,35.06535,34.955944,37.22203,41.625942,46.762108,42.964745,40.351227,37.6905,39.809998,37.00998,35.82399,34.291847,34.17793,35.69084,33.625652,33.126255,33.327362,33.935677,0.0,13452.192,12922.596,5253.5127,5165.4854,4645.7246,3939.3538,3000.7527,2675.8386,2329.5403,1325.59,1065.4384,669.16254,682.03174,268.84442,54.5056,297.80756,-915.0939,-1963.0057,-1999.9641,5087.0103,863.8763,324.3543,3417.1592,2274.9495,1603.3025,-727.5542,-82.47028,146.66386,478.66098,271.11252,77.66806,-154.44046,221.37123,753.7177,0.44598517,0.44554445,0.44503695,0.43703216,0.40142062,0.40118545,0.39951205,0.39948037,0.38129696,0.3561066,0.35603818,0.330131,0.3598644,0.3562322,0.3566513,0.4006404,0.4449395,0.44526914,0.43211406,0.40105888,0.4009766,0.39899743,0.39899743,0.35910138,0.3569972,0.35461184,0.39643168,0.35504067,0.35008565,0.35518092,0.3569972,0.44601873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.7411,52.764565,51.200108,49.55106,47.91659,47.37214,46.82104,46.318184,45.96302,45.23455,44.753544,42.70845,42.95659,42.601288,42.443245,44.341347,47.804466,51.743843,48.76592,46.55769,44.119453,46.376114,44.213787,43.225555,41.966503,41.826458,42.813984,41.02281,40.81825,41.03645,41.636555,0.0,11837.205,11350.513,4642.7847,4561.1206,4072.563,3470.3357,2660.0056,2365.388,2057.1265,1190.8539,945.98236,646.15735,582.5462,247.88107,66.48112,270.63394,-803.729,-1701.0319,-1735.2692,4449.0107,788.74536,309.41562,2941.3416,1978.6426,1452.9093,-654.3819,-92.197365,129.37971,442.5453,251.05449,47.967144,-161.39496,219.75346,686.65594,0.4459851,0.4455142,0.44449225,0.44408455,0.44238952,0.44229466,0.41363236,0.3986748,0.39705417,0.39685354,0.3538551,0.33893046,0.3969181,0.39256406,0.3897138,0.44279304,0.44478354,0.44519055,0.44389996,0.4419211,0.43293467,0.39853874,0.39841124,0.39652565,0.3954961,0.3565305,0.3983867,0.35468644,0.34965184,0.35474956,0.39452058,0.4460187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.7411,52.764565,51.200108,49.55106,47.916588,47.37214,46.821037,46.31818,45.96302,45.23455,44.753544,42.708447,42.956585,42.601284,42.44324,44.341347,47.804462,51.743843,48.76592,46.55769,44.11945,46.37611,44.213787,43.225555,41.9665,41.826458,42.81398,41.022808,40.818245,41.036446,41.636555,0.0,11837.205,11350.513,4642.7847,4561.1206,4072.5632,3470.336,2660.0056,2365.3882,2057.1267,1190.8539,945.98236,646.1574,582.5462,247.88109,66.48112,270.63397,-803.729,-1701.032,-1735.2692,4449.0107,788.74536,309.41565,2941.3418,1978.6427,1452.9094,-654.38196,-92.19737,129.37973,442.54532,251.0545,47.967144,-161.39497,219.7535,686.656,0.50682706,0.50578994,0.5056461,0.47210208,0.4417563,0.44163382,0.43958053,0.4390454,0.3998993,0.3945824,0.3901137,0.33681875,0.3962203,0.39459184,0.39080468,0.44189757,0.50479096,0.5057021,0.4516174,0.4411903,0.4410559,0.4393897,0.43512866,0.39590427,0.39563906,0.38932714,0.4041747,0.3917106,0.3708529,0.39102793,0.39529327,0.50687045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.962204,55.722466,54.45623,53.12243,51.794373,51.330963,50.879463,50.468372,50.181576,49.58666,49.194374,47.540413,47.866142,47.548054,47.36481,48.77518,51.87394,54.930855,52.304337,50.391994,48.310574,50.28028,48.51824,47.761303,46.878193,46.77829,47.31603,45.86517,45.694637,45.903923,46.45738,0.0,10664.915,10255.418,4141.749,4067.4138,3640.708,3181.0955,2388.5662,2121.5444,1832.8494,1067.4946,847.3663,576.18335,505.92776,233.50726,72.0096,230.53381,-756.90405,-1483.3353,-1512.7166,4087.7014,729.7955,284.07852,2689.0117,1771.5852,1258.0927,-540.3346,-76.82638,125.91232,400.74854,224.05542,43.47904,-157.80115,210.35738,617.12427,0.50682706,0.5064026,0.5046204,0.5044446,0.5023351,0.49503812,0.440347,0.43869907,0.43670878,0.41568917,0.39205992,0.34938553,0.43613315,0.4044319,0.41496116,0.5025079,0.5045475,0.5061476,0.5043748,0.4941291,0.45547435,0.438761,0.43839192,0.4364157,0.4007069,0.39202973,0.43782222,0.39285845,0.38127658,0.393286,0.39896673,0.50687045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.962204,55.722466,54.45623,53.12243,51.79437,51.330963,50.879463,50.468372,50.181572,49.58666,49.19437,47.54041,47.866142,47.548054,47.36481,48.775177,51.873936,54.930855,52.304333,50.39199,48.310574,50.28028,48.51824,47.761303,46.87819,46.77829,47.31603,45.86517,45.694633,45.903923,46.457375,0.0,10664.916,10255.418,4141.749,4067.414,3640.708,3181.0957,2388.5662,2121.5447,1832.8495,1067.4946,847.36633,576.18335,505.9278,233.50728,72.009605,230.53383,-756.90405,-1483.3353,-1512.7166,4087.7017,729.7955,284.07852,2689.012,1771.5853,1258.0928,-540.3346,-76.826385,125.91233,400.74857,224.05544,43.47904,-157.80115,210.3574,617.1243,0.56253237,0.5618554,0.56092805,0.5112508,0.50120455,0.50120455,0.49948925,0.46975112,0.43587816,0.4342728,0.39719993,0.34720868,0.43586057,0.4338832,0.42536288,0.50146145,0.55921316,0.561382,0.5030531,0.50123227,0.50022244,0.49918914,0.4391179,0.43556264,0.434003,0.4219131,0.43593344,0.39098653,0.38182244,0.39472947,0.4341474,0.5625858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.161316,58.535316,57.502083,56.413048,55.33224,54.96553,54.59642,54.25181,54.012012,53.524548,53.198036,51.8738,52.09303,51.870308,51.825153,52.94795,55.164757,57.840794,55.918003,54.499992,52.963104,54.311714,52.85191,52.24212,51.540764,51.48737,51.968468,50.763126,50.568714,50.734497,51.156796,0.0,9506.125,9107.146,3711.047,3645.6587,3257.442,2803.464,2142.347,1928.7982,1664.0001,958.63666,767.41895,511.00208,457.14014,192.62917,33.79996,203.82686,-631.6828,-1380.4937,-1409.5281,3538.9976,620.96643,241.1665,2373.4604,1600.4299,1119.491,-477.11703,-54.778446,93.46994,352.975,202.7126,46.666977,-139.14418,181.77464,558.90955,0.5625323,0.56185496,0.56099826,0.55938065,0.5547503,0.5292652,0.49867967,0.49801412,0.49041402,0.43342403,0.43139073,0.36071238,0.4541393,0.43302244,0.43308547,0.5565129,0.5596757,0.5613811,0.5590353,0.52811044,0.4998939,0.49810937,0.4965161,0.441486,0.4329377,0.4276996,0.4965161,0.43099448,0.4122686,0.4311438,0.4329407,0.5625857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.161316,58.535313,57.502083,56.413048,55.332237,54.965527,54.59642,54.25181,54.012012,53.524544,53.198036,51.8738,52.09303,51.870308,51.825153,52.94795,55.164757,57.840794,55.918003,54.499992,52.9631,54.311714,52.851906,52.24212,51.540764,51.487366,51.968464,50.763123,50.56871,50.734493,51.15679,0.0,9506.126,9107.147,3711.047,3645.659,3257.4421,2803.4644,2142.347,1928.7983,1664.0002,958.6367,767.41895,511.00208,457.14017,192.62918,33.79996,203.82689,-631.68286,-1380.4938,-1409.5282,3538.9978,620.96643,241.16652,2373.4607,1600.43,1119.491,-477.11707,-54.778454,93.46995,352.97504,202.71262,46.666977,-139.1442,181.77467,558.9096,0.6310973,0.63007754,0.62798166,0.5578108,0.5559215,0.5558153,0.5528701,0.49912053,0.49488163,0.4903987,0.43049267,0.38477728,0.49467507,0.48006696,0.48219258,0.5560686,0.6243665,0.6296428,0.5577014,0.55602014,0.5542539,0.54304063,0.49643394,0.49346784,0.47458464,0.43026307,0.49513963,0.43017554,0.40848115,0.43020335,0.47976047,0.63116455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2953,60.343964,59.482452,58.574593,57.700905,57.408283,57.114403,56.846527,56.66004,56.276764,56.03103,54.977802,55.013115,54.802387,54.701305,55.780575,57.53549,59.764416,58.12708,57.067646,55.773014,56.733685,55.497673,54.977795,54.341343,54.289135,54.733616,53.762318,53.628082,53.772083,54.12778,0.0,8653.354,8301.67,3364.1365,3304.5134,2903.942,2481.829,1894.271,1683.5212,1452.7426,841.90955,658.245,451.57208,420.91855,186.95671,52.227077,199.52213,-556.8111,-1250.7313,-1278.3065,3235.5095,530.5259,219.83253,2198.0598,1462.8937,1027.1036,-452.74423,-54.11785,104.07402,324.04813,180.40807,38.207817,-128.95274,165.68651,489.81653,0.63109726,0.6300766,0.6287885,0.62717736,0.5971585,0.5605485,0.55282056,0.551116,0.50916046,0.49174768,0.46166337,0.38237995,0.49245247,0.49188355,0.48292145,0.59712124,0.6275343,0.6296413,0.625574,0.5544715,0.5544715,0.55256057,0.5502922,0.49302855,0.4914047,0.47668815,0.5274043,0.44450855,0.4176996,0.4460505,0.4917064,0.6311645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2953,60.34396,59.482452,58.57459,57.700905,57.40828,57.114403,56.846523,56.66004,56.276764,56.03103,54.977802,55.01311,54.802387,54.7013,55.780575,57.535484,59.764416,58.12708,57.067642,55.77301,56.733685,55.49767,54.97779,54.341343,54.28913,54.733612,53.762314,53.628082,53.77208,54.12778,0.0,8653.3545,8301.67,3364.1367,3304.5134,2903.9421,2481.8293,1894.2712,1683.5214,1452.7427,841.9096,658.24506,451.5721,420.91858,186.95674,52.22708,199.52216,-556.81116,-1250.7314,-1278.3066,3235.5098,530.52594,219.83257,2198.06,1462.8938,1027.1038,-452.74426,-54.117863,104.074036,324.0482,180.40808,38.207817,-128.95276,165.68654,489.81656,0.6932835,0.6922012,0.6880638,0.62550634,0.62334526,0.62220436,0.5898834,0.55074245,0.54774255,0.5056062,0.48861858,0.38810882,0.5442098,0.49602637,0.49594772,0.62360525,0.674311,0.6910652,0.6255723,0.62161005,0.6195814,0.55101687,0.54911786,0.54388,0.49030432,0.48298225,0.54907006,0.48729318,0.4626502,0.48726302,0.4902947,0.6933646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.413086,61.95191,61.232548,60.47469,59.738075,59.489132,59.23902,59.01309,58.858715,58.542362,58.332344,57.463516,57.57678,57.375664,57.29678,58.0265,59.573727,61.460815,60.119656,59.118774,57.90598,58.990215,57.9782,57.5695,57.118538,57.06586,57.233116,56.402004,56.32151,56.48101,56.843895,0.0,7839.689,7524.283,3052.024,2997.486,2648.3127,2274.3857,1736.3035,1535.6199,1311.8329,759.0385,604.7186,406.9996,367.66006,182.30177,45.681973,161.51485,-520.2012,-1143.2021,-1168.9594,2919.157,514.48645,212.21675,1962.4099,1313.1825,901.9627,-375.893,-54.377937,76.116806,302.1603,165.84583,28.988272,-136.27066,167.48544,449.7028,0.69328344,0.6922011,0.6901948,0.68792176,0.6311269,0.6218015,0.6197135,0.60602975,0.547452,0.5442689,0.48557425,0.42074367,0.54566896,0.5442836,0.53194183,0.62791705,0.6895545,0.69106156,0.68730944,0.621634,0.61979675,0.6182694,0.5815549,0.5457005,0.54380864,0.49103078,0.54757863,0.48599502,0.46141756,0.4858757,0.54380864,0.69336456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.413086,61.95191,61.232548,60.47469,59.738075,59.48913,59.239017,59.01309,58.85871,58.54236,58.332344,57.463512,57.576775,57.37566,57.29678,58.0265,59.573727,61.46081,60.11965,59.118774,57.905975,58.99021,57.9782,57.5695,57.118534,57.065857,57.233116,56.402,56.32151,56.481007,56.84389,0.0,7839.6895,7524.2837,3052.0242,2997.4863,2648.3127,2274.386,1736.3036,1535.62,1311.833,759.0386,604.7186,406.9996,367.6601,182.30179,45.681976,161.51488,-520.20123,-1143.2023,-1168.9595,2919.1572,514.4865,212.21678,1962.41,1313.1826,901.96277,-375.89304,-54.37795,76.11681,302.16037,165.84584,28.988274,-136.27068,167.48547,449.70285,0.7652286,0.7640341,0.7559463,0.6872203,0.68350756,0.68341976,0.6216538,0.6156577,0.60284364,0.543845,0.52000487,0.4198638,0.5519612,0.5433819,0.5370792,0.68364173,0.7255098,0.7626515,0.6867559,0.6826591,0.6541226,0.6177609,0.615617,0.54760134,0.5423005,0.5334832,0.6140646,0.52180374,0.49407423,0.53048706,0.5423005,0.7653275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46541,62.722317,62.040707,61.32301,60.63415,60.404747,60.176533,59.964073,59.815063,59.50165,59.29442,58.353,58.661797,58.51961,58.491047,59.191303,60.650375,62.29448,61.12723,60.290794,59.326405,60.11955,59.21448,58.84168,58.40615,58.325428,58.54454,57.82109,57.784958,57.90846,58.201534,0.0,7454.169,7124.1855,2964.4707,2910.6401,2554.1807,2176.1736,1652.489,1485.4899,1287.0088,755.22156,600.38074,425.0203,347.2505,151.1742,26.395695,157.95964,-503.98236,-1061.2053,-1085.0847,2708.637,466.96655,187.51428,1845.1868,1236.3301,858.2846,-368.89023,-68.47343,63.61227,284.82816,153.87599,18.81019,-118.69226,149.23553,420.28143,0.76522857,0.7640339,0.7612672,0.75842476,0.6838574,0.6825261,0.6792049,0.62497216,0.6118491,0.58602387,0.5375715,0.41747057,0.610298,0.57234937,0.58189535,0.6834994,0.76090187,0.7626462,0.7578998,0.68234324,0.68091905,0.6785,0.61388487,0.6102387,0.5499768,0.5321419,0.61388487,0.5386337,0.5172235,0.5389217,0.55416375,0.76532745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46541,62.722313,62.040703,61.32301,60.634148,60.404747,60.176533,59.964073,59.815063,59.50165,59.294415,58.353,58.661793,58.51961,58.491047,59.1913,60.650375,62.294476,61.12723,60.29079,59.326405,60.11955,59.21448,58.84168,58.406147,58.325424,58.544537,57.821087,57.784958,57.90846,58.20153,0.0,7454.1694,7124.186,2964.471,2910.6404,2554.181,2176.1738,1652.4891,1485.4901,1287.0089,755.2216,600.3808,425.02032,347.25052,151.17421,26.395697,157.95967,-503.9824,-1061.2054,-1085.0848,2708.6372,466.96658,187.5143,1845.187,1236.3302,858.2847,-368.89026,-68.47344,63.61228,284.8282,153.876,18.810192,-118.69228,149.23558,420.2815,0.80479985,0.80354357,0.7967315,0.7582012,0.7542181,0.7509856,0.6782952,0.67509073,0.62083536,0.60795206,0.53724146,0.46200308,0.60980797,0.60688525,0.5978511,0.7542701,0.77250624,0.80200845,0.7578945,0.7375932,0.68366474,0.6775676,0.6742726,0.61000127,0.60647386,0.56186754,0.6524794,0.5373104,0.5202752,0.5372089,0.6064727,0.8049092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.444016,62.39534,61.68545,60.936535,60.20146,59.956474,59.70914,59.481678,59.320053,58.965683,58.720097,57.6444,58.015697,57.871162,57.86233,58.718716,60.206787,61.945213,60.69654,59.672634,58.54771,59.649994,58.665657,58.236862,57.741795,57.67531,58.070717,57.240227,57.115593,57.217922,57.472755,0.0,7613.796,7296.7334,3030.2537,2978.3403,2645.3228,2254.7834,1725.8633,1541.2362,1344.7378,807.0084,658.0279,456.74823,371.11847,152.5172,14.007236,176.09459,-509.36633,-1093.6566,-1115.2515,2802.356,520.84344,203.77104,1883.2778,1293.6671,925.6449,-395.3155,-61.664265,67.92652,285.2444,165.77873,36.707165,-107.231575,138.3834,462.4342,0.8047998,0.8035434,0.80041033,0.79730856,0.7540517,0.7521907,0.74912953,0.67462695,0.67059237,0.6095539,0.5933164,0.4735516,0.65727895,0.6060086,0.5962212,0.7538083,0.80009043,0.8020019,0.79701155,0.75151056,0.74992627,0.7279749,0.6738401,0.65593934,0.60616076,0.59835815,0.67153174,0.5962782,0.56086344,0.59797645,0.60616076,0.80490917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.444016,62.39534,61.68545,60.936535,60.201458,59.956474,59.70914,59.481678,59.320053,58.96568,58.720093,57.6444,58.015694,57.871162,57.862328,58.71871,60.206787,61.94521,60.696537,59.672634,58.54771,59.649994,58.665653,58.236862,57.741795,57.675304,58.070717,57.240227,57.115593,57.217922,57.47275,0.0,7613.7964,7296.734,3030.254,2978.3403,2645.323,2254.7834,1725.8634,1541.2363,1344.7379,807.0085,658.0279,456.74826,371.11853,152.51721,14.007237,176.0946,-509.36636,-1093.6566,-1115.2516,2802.3562,520.8435,203.77107,1883.2781,1293.6672,925.645,-395.31552,-61.664272,67.92654,285.24442,165.77875,36.707165,-107.23159,138.38344,462.43423,0.7879291,0.7866992,0.7854162,0.7974385,0.7933343,0.7904888,0.7490477,0.7444978,0.6708571,0.6663332,0.60154015,0.4709391,0.668359,0.6622003,0.6564268,0.79300165,0.7938436,0.78541267,0.79700506,0.7812538,0.7500905,0.74682826,0.73790973,0.66788244,0.6602464,0.5967941,0.6733911,0.600803,0.5515081,0.6002932,0.66276014,0.78803396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.406044,61.893143,61.1814,60.431774,59.697952,59.43939,59.18379,58.95274,58.792477,58.479633,58.27602,57.43278,57.28564,57.0549,56.926197,57.754154,59.4136,61.381233,60.021084,59.018402,57.88898,58.803123,57.68616,57.217102,56.63374,56.57947,56.95609,56.074043,55.97524,56.110832,56.446575,0.0,7890.3374,7552.4023,3034.5364,2979.8628,2642.8855,2321.4192,1756.7665,1554.3151,1338.6155,754.4817,594.69226,400.48148,401.19052,196.34496,59.502785,172.91338,-540.2459,-1169.2954,-1195.4594,2953.2327,514.98553,204.21042,2044.0149,1385.0428,971.6056,-431.94653,-55.258587,94.79771,310.4153,171.2585,32.381153,-124.83242,160.60089,464.52725,0.78792906,0.786699,0.783772,0.78093493,0.79292536,0.7923247,0.78764164,0.7445921,0.7401321,0.6663242,0.6299824,0.51976126,0.702542,0.6640159,0.65792036,0.7927508,0.78338253,0.7852255,0.7805227,0.790607,0.7889029,0.76209605,0.7422749,0.6906723,0.66506803,0.6305719,0.74054235,0.61295366,0.5635268,0.6031951,0.6655292,0.7880339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.406044,61.893143,61.181396,60.43177,59.69795,59.43939,59.18379,58.952736,58.792473,58.47963,58.276016,57.43278,57.28564,57.054897,56.926197,57.75415,59.4136,61.381233,60.02108,59.018402,57.88898,58.80312,57.686157,57.217102,56.633736,56.579468,56.956085,56.07404,55.975235,56.11083,56.446575,0.0,7890.338,7552.403,3034.5366,2979.863,2642.8857,2321.4192,1756.7666,1554.3152,1338.6156,754.48175,594.69226,400.48148,401.19055,196.34497,59.502785,172.9134,-540.246,-1169.2955,-1195.4594,2953.233,514.9856,204.21043,2044.015,1385.043,971.6057,-431.94656,-55.2586,94.797714,310.41537,171.25853,32.381153,-124.83244,160.60092,464.5273,0.7603172,0.7591303,0.75900793,0.78072494,0.77685475,0.7758313,0.7875492,0.7835981,0.74010706,0.7345513,0.6598354,0.522395,0.7380776,0.73258394,0.7007311,0.7762678,0.7683967,0.75776166,0.78033316,0.77628404,0.788422,0.7856811,0.7795778,0.73753357,0.7177303,0.65594965,0.74166876,0.65896344,0.61769617,0.6593892,0.7145837,0.7604148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28462,60.245434,59.39137,58.489956,57.61169,57.312294,57.00949,56.73566,56.54421,56.17786,55.946785,55.040836,54.78866,54.55241,54.45903,55.40806,57.387234,59.655773,57.958363,56.815952,55.48218,56.536526,55.289444,54.77126,54.210484,54.15851,54.44151,53.432056,53.237953,53.41141,53.84328,0.0,8723.917,8345.5625,3348.4092,3291.8184,2912.1545,2512.6775,1925.1194,1703.6161,1473.5156,821.62164,636.74164,416.29752,435.6883,198.86067,50.03822,186.13713,-594.16797,-1262.6843,-1290.3074,3290.426,552.57263,223.39633,2222.1748,1469.953,1025.2927,-422.8331,-53.987003,87.75292,332.2656,184.20087,46.626617,-142.58553,183.98839,513.58527,0.76031715,0.7591302,0.7563602,0.75351447,0.7764193,0.7757837,0.7714494,0.7824034,0.7789182,0.73527545,0.6607822,0.52259386,0.76051354,0.73519045,0.7229037,0.7763097,0.7560442,0.7577565,0.75304043,0.7743411,0.77257854,0.7710242,0.78232855,0.7504898,0.73304564,0.70499486,0.7797809,0.6596353,0.6178389,0.6626991,0.7327174,0.7604147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28462,60.245434,59.39137,58.489956,57.611687,57.312294,57.009487,56.73566,56.54421,56.17786,55.946785,55.040836,54.788654,54.552406,54.45903,55.40806,57.38723,59.65577,57.95836,56.81595,55.48218,56.536522,55.28944,54.77126,54.210484,54.158504,54.44151,53.432053,53.237953,53.411407,53.84328,0.0,8723.918,8345.563,3348.4094,3291.8186,2912.1548,2512.6777,1925.1195,1703.6162,1473.5157,821.6217,636.7417,416.29752,435.68832,198.8607,50.03822,186.13716,-594.16797,-1262.6843,-1290.3074,3290.4263,552.57263,223.39636,2222.1748,1469.9531,1025.2928,-422.83313,-53.98701,87.75293,332.26562,184.2009,46.626617,-142.58554,183.98842,513.5853,0.6876765,0.68660295,0.6877534,0.7540705,0.75031585,0.74896634,0.77091426,0.7679037,0.7774094,0.7736638,0.7269053,0.5825621,0.7762835,0.77292824,0.7633911,0.7503825,0.7009212,0.685482,0.7536524,0.74852055,0.7651916,0.7704567,0.76650345,0.7757978,0.7650629,0.7187492,0.77267545,0.72712195,0.67432946,0.7281221,0.76841813,0.68775636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08497,57.485706,56.39864,55.25613,54.157932,53.784363,53.388363,53.034775,52.788193,52.299225,51.984463,50.838768,50.622646,50.31493,50.133656,51.362095,53.742874,56.713776,54.557636,53.09619,51.76242,52.67816,51.020397,50.333656,49.592175,49.561413,50.118126,48.752483,48.521973,48.677032,49.071014,0.0,9964.005,9548.461,3814.2373,3741.2483,3285.636,2831.6584,2225.2522,1955.7754,1689.2555,960.2304,752.38696,472.5643,487.9721,229.36462,71.5917,213.96825,-656.4965,-1460.6517,-1492.2935,3760.0208,631.166,223.39633,2583.5334,1714.1836,1193.6837,-491.66843,-40.669827,124.24746,370.24854,216.85077,51.16224,-134.21007,175.08832,606.4958,0.6876765,0.68660295,0.6846013,0.68233687,0.7403805,0.7483939,0.7454897,0.76373416,0.763209,0.7725657,0.73018944,0.5835902,0.76254004,0.772441,0.7643625,0.7343599,0.68399096,0.68547857,0.6819131,0.74865013,0.7472633,0.7443362,0.7669903,0.7619132,0.7728903,0.76038414,0.7644517,0.7326468,0.6890199,0.74583054,0.7728903,0.68775636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08497,57.485706,56.39864,55.25613,54.157932,53.784363,53.388363,53.03477,52.788193,52.299225,51.98446,50.838764,50.622646,50.31493,50.13365,51.362095,53.74287,56.713776,54.557636,53.096188,51.76242,52.678158,51.020393,50.333656,49.59217,49.561413,50.118126,48.752483,48.521973,48.677032,49.071014,0.0,9964.006,9548.462,3814.2375,3741.2485,3285.6362,2831.6584,2225.2524,1955.7755,1689.2556,960.23047,752.387,472.5643,487.97214,229.36464,71.5917,213.96826,-656.4966,-1460.6517,-1492.2936,3760.021,631.166,223.39635,2583.5337,1714.1837,1193.6838,-491.66846,-40.669834,124.24747,370.24857,216.85078,51.162243,-134.2101,175.08835,606.49585,0.6020992,0.60122967,0.60122216,0.6816383,0.6793542,0.67801905,0.71681863,0.7426742,0.74742043,0.75877386,0.7661644,0.6243416,0.7608253,0.7579845,0.760987,0.67957443,0.6023665,0.6007818,0.6826087,0.677723,0.68191886,0.7411314,0.7419166,0.76173204,0.75744957,0.7621543,0.73980314,0.7679085,0.7141394,0.7666438,0.75785756,0.6021604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.80084,53.599976,52.154297,50.63309,49.129356,48.64117,48.148983,47.711834,47.40638,46.787144,46.38385,44.77948,44.88022,44.50593,44.24951,45.65903,48.840496,52.621204,49.75106,47.883526,45.778194,47.41498,45.36126,44.514404,43.48608,43.406303,44.271187,42.747387,42.452084,42.621994,43.103516,0.0,11530.451,11049.557,4448.999,4366.6553,3893.3032,3271.8406,2502.4783,2193.13,1896.2953,1090.8418,860.12164,566.78955,530.29156,254.94795,86.33439,230.45888,-767.74603,-1663.688,-1696.3883,4358.267,720.51227,285.836,2905.4485,1924.3486,1336.7018,-586.62646,-68.03874,153.17677,413.67755,230.06909,58.48407,-141.00418,195.12378,643.96185,0.6020992,0.601229,0.6000578,0.5985538,0.6193276,0.6671343,0.6758319,0.6795995,0.7383232,0.73938304,0.7533062,0.63945705,0.7362231,0.74298817,0.7407393,0.612494,0.5989231,0.6007806,0.5974453,0.6752133,0.6771877,0.6749375,0.68235093,0.7373705,0.7454176,0.75602156,0.7373914,0.7526356,0.7226133,0.7528663,0.7416923,0.6021604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.80084,53.599976,52.154297,50.633087,49.129356,48.641167,48.148983,47.711834,47.406376,46.78714,46.38385,44.77948,44.880215,44.505928,44.249508,45.659027,48.840492,52.621204,49.75106,47.883522,45.778194,47.41498,45.361256,44.5144,43.486076,43.4063,44.271187,42.747383,42.45208,42.62199,43.103516,0.0,11530.452,11049.558,4448.9995,4366.656,3893.3035,3271.8406,2502.4785,2193.1301,1896.2954,1090.8418,860.1217,566.7896,530.29156,254.94797,86.33439,230.4589,-767.74603,-1663.688,-1696.3883,4358.2676,720.51227,285.836,2905.4487,1924.3488,1336.7019,-586.62646,-68.03875,153.17677,413.67758,230.0691,58.48407,-141.0042,195.12381,643.9619,0.5203094,0.5192353,0.5192077,0.5707954,0.59559757,0.59526736,0.59676427,0.6718318,0.67024815,0.72855103,0.74766666,0.7042441,0.68517315,0.73227125,0.7357282,0.59594315,0.5191824,0.5192149,0.5927196,0.5949016,0.59350294,0.6019401,0.67305404,0.67217237,0.7339129,0.7346821,0.67082936,0.7425939,0.7326838,0.7473656,0.7340143,0.5203551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42594,48.364563,46.450535,44.435333,42.435986,41.773376,41.053635,40.403717,39.94823,39.025944,38.453075,36.273407,36.319016,35.92226,35.72399,37.921406,42.115032,47.07544,43.165413,40.47641,37.779976,40.0481,37.376095,36.184624,34.674065,34.623802,35.85338,33.54764,33.27595,33.51518,34.214485,0.0,13354.861,12835.286,5176.905,5082.691,4540.6763,3858.5923,3072.4766,2716.824,2352.89,1352.631,1039.6069,668.7791,644.87866,263.10022,75.1403,292.90012,-891.2347,-1926.4446,-1968.3904,5126.594,877.26025,326.6976,3395.2058,2218.1855,1607.299,-722.00214,-53.019325,176.83797,483.3826,287.73087,55.910294,-169.61566,238.67636,771.18134,0.5203094,0.51986825,0.51787615,0.5177956,0.5161773,0.5324112,0.5920891,0.59080756,0.63346916,0.66659915,0.7288725,0.71584386,0.6677446,0.6665739,0.6815349,0.5161363,0.5179358,0.51958585,0.51777494,0.5368269,0.59123206,0.5929861,0.58979845,0.6670045,0.6660044,0.7057229,0.5952044,0.7298791,0.72282374,0.7289522,0.6660044,0.5203551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42594,48.364563,46.450535,44.435333,42.435986,41.773376,41.053635,40.403713,39.94823,39.025944,38.45307,36.273403,36.31901,35.922256,35.723988,37.921406,42.115032,47.07544,43.165413,40.47641,37.779976,40.048096,37.376095,36.184624,34.674065,34.6238,35.853374,33.547638,33.27595,33.51518,34.21448,0.0,13354.861,12835.287,5176.905,5082.691,4540.6763,3858.5925,3072.4766,2716.8242,2352.89,1352.6311,1039.607,668.7791,644.8787,263.10022,75.1403,292.90015,-891.2347,-1926.4446,-1968.3905,5126.594,877.26025,326.6976,3395.2058,2218.1855,1607.299,-722.00214,-53.019333,176.83798,483.38263,287.7309,55.910294,-169.61566,238.67639,771.18134,0.44923523,0.4487888,0.44830668,0.46088338,0.5160676,0.51446295,0.5133954,0.5260759,0.5882771,0.58815527,0.6622139,0.74841523,0.5879019,0.60011286,0.6024926,0.5152179,0.4482084,0.4485199,0.4645474,0.51480806,0.5146135,0.51279426,0.55650073,0.5871862,0.5890072,0.6675359,0.5890265,0.66275674,0.68301874,0.6621232,0.58936125,0.4492693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05487,43.5657,41.214222,38.73692,36.280663,35.470078,34.628235,33.871384,33.34014,32.247562,31.575851,29.059908,28.868647,28.378832,28.220655,31.032825,36.285088,42.05978,37.314945,33.858044,30.507227,33.62873,30.50254,29.051702,27.36699,27.202202,28.542202,25.737015,25.311169,25.606848,26.514734,0.0,14971.908,14294.63,5785.4736,5682.0684,5074.4004,4302.2593,3343.7634,2949.7124,2556.7156,1482.2202,1132.906,722.64954,721.80426,294.8039,66.51127,334.6299,-1006.41345,-2091.2214,-2140.7324,5662.7275,1004.69824,367.36392,3716.8496,2414.4116,1787.6473,-765.819,-100.663704,169.6184,536.408,319.8637,71.26579,-190.17169,274.80307,884.0027,0.44923523,0.44875768,0.44772378,0.447253,0.44586638,0.44604233,0.4907631,0.5113349,0.5100033,0.5578565,0.5878367,0.7369109,0.514623,0.5797457,0.58333427,0.44602466,0.44801363,0.44842654,0.44713187,0.44563824,0.45554435,0.5132162,0.51176274,0.5125653,0.58246386,0.5951516,0.5101115,0.5824719,0.6305377,0.5846575,0.5849527,0.4492693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05487,43.5657,41.21422,38.736916,36.28066,35.470078,34.628235,33.871384,33.340137,32.247562,31.575851,29.059906,28.868645,28.37883,28.220654,31.032824,36.285084,42.05978,37.314945,33.85804,30.507225,33.62873,30.502539,29.0517,27.366987,27.2022,28.542202,25.737013,25.311167,25.606846,26.514732,0.0,14971.908,14294.631,5785.474,5682.0684,5074.4004,4302.2593,3343.7634,2949.7126,2556.7158,1482.2202,1132.906,722.64954,721.8043,294.80392,66.51127,334.6299,-1006.4135,-2091.2214,-2140.7324,5662.7275,1004.6983,367.36395,3716.8499,2414.4116,1787.6475,-765.819,-100.66371,169.6184,536.408,319.86374,71.26579,-190.1717,274.80307,884.0027,0.40071872,0.4003559,0.3999257,0.4000277,0.4445533,0.44457668,0.44392636,0.44337445,0.48280424,0.5076528,0.54844296,0.71490324,0.5079457,0.5078403,0.5203121,0.44485942,0.3998311,0.4001219,0.4011615,0.44468302,0.44446796,0.44412988,0.4428617,0.5085351,0.5085021,0.5160727,0.46296832,0.54995686,0.6107639,0.5538241,0.5085024,0.40074584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53981,36.40078,33.45805,30.35891,27.233374,26.1958,25.118538,24.166468,23.491808,22.238993,21.503868,18.757048,17.689096,17.061651,16.716408,20.470407,26.620304,34.378967,28.49,24.3075,20.10211,23.588812,19.476564,17.531591,15.213399,15.090273,17.038115,13.300079,12.771269,13.132324,14.180115,0.0,16996.652,16274.482,6530.3354,6412.449,5779.518,4915.7656,3819.9675,3338.808,2908.8699,1595.8981,1189.4573,757.73236,830.86597,336.97842,101.375305,391.11432,-1095.9106,-2452.7524,-2509.8284,6430.6685,1113.5669,415.30432,4334.898,2799.63,2094.1877,-909.8645,-86.00558,218.37364,614.9194,373.4974,80.105606,-211.83109,296.9136,1027.4144,0.4007187,0.40033597,0.39950007,0.39885023,0.39827177,0.3981056,0.40599477,0.4413124,0.44067147,0.44151026,0.5046588,0.6502194,0.44068184,0.44739696,0.45134023,0.3979387,0.39952046,0.40006396,0.3992969,0.39759004,0.39776546,0.4286372,0.4416477,0.4402261,0.444025,0.5073507,0.4414958,0.5056023,0.5558402,0.5053342,0.44355696,0.40074578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53981,36.40078,33.45805,30.35891,27.233372,26.1958,25.118538,24.166468,23.491808,22.23899,21.503866,18.757046,17.689095,17.06165,16.716406,20.470406,26.620302,34.378967,28.489998,24.307499,20.102108,23.58881,19.476562,17.53159,15.213397,15.090271,17.038113,13.300077,12.771267,13.132323,14.180114,0.0,16996.652,16274.482,6530.336,6412.449,5779.518,4915.7656,3819.9675,3338.808,2908.8699,1595.8981,1189.4573,757.73236,830.86597,336.97842,101.375305,391.11435,-1095.9106,-2452.7524,-2509.8284,6430.6685,1113.5669,415.30432,4334.898,2799.6301,2094.1877,-909.8645,-86.00558,218.37364,614.9194,373.4974,80.105606,-211.83109,296.91364,1027.4144,0.3529855,0.35270098,0.3523413,0.35227287,0.3901613,0.39551303,0.39586157,0.39586982,0.39827016,0.43720457,0.43836993,0.5732718,0.41827098,0.43812218,0.43733764,0.39229056,0.3523712,0.35251832,0.35259563,0.39695522,0.3968645,0.39679056,0.39524963,0.4178866,0.43893564,0.44671243,0.39527684,0.43765908,0.47993845,0.43746522,0.43893564,0.35300654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9746,28.512333,24.82434,20.937693,17.057346,15.762587,14.457141,13.278235,12.4418,10.79612,9.756803,6.2675996,5.736031,5.120479,4.8653593,9.620231,17.1642,26.168888,18.787224,13.851313,8.518537,13.145135,8.36511,6.256035,3.6379805,3.3531685,5.850561,1.7592865,0.8352324,1.3572105,2.8199592,0.0,19004.605,18240.525,7376.8784,7246.3604,6495.5864,5540.125,4237.5234,3747.1816,3266.8406,1849.13,1434.0074,862.2141,898.3586,333.51447,86.09785,444.35226,-1223.733,-2658.1475,-2718.082,7189.137,1217.7446,472.12976,4677.255,3036.598,2187.8142,-971.63293,-135.2644,209.97351,651.6897,392.1589,108.27971,-258.4788,355.5226,1041.3376,0.35298547,0.35268924,0.35220304,0.35162118,0.35100922,0.35082465,0.35120076,0.37880445,0.39339563,0.3933941,0.4307363,0.5053463,0.39339492,0.39339393,0.40024897,0.35065392,0.35207388,0.3524846,0.3519848,0.35023856,0.35023856,0.35024026,0.3907475,0.3938347,0.39326957,0.4023239,0.39437935,0.42348057,0.4633497,0.42676973,0.39327136,0.3530065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9746,28.512333,24.82434,20.937693,17.057346,15.762586,14.45714,13.2782345,12.4418,10.79612,9.756803,6.267599,5.73603,5.1204786,4.8653584,9.62023,17.1642,26.168888,18.787224,13.851313,8.518536,13.145135,8.365109,6.256034,3.6379797,3.353168,5.8505607,1.7592859,0.8352317,1.3572099,2.8199587,0.0,19004.605,18240.525,7376.8784,7246.3604,6495.5864,5540.125,4237.5234,3747.1816,3266.8406,1849.13,1434.0074,862.2141,898.3586,333.51447,86.09784,444.35226,-1223.733,-2658.1475,-2718.082,7189.137,1217.7446,472.12976,4677.255,3036.5981,2187.8142,-971.63293,-135.2644,209.97351,651.6897,392.1589,108.27971,-258.4788,355.5226,1041.3376,0.3156924,0.31546316,0.3152327,0.3150877,0.3346368,0.3443284,0.34892705,0.34890735,0.3488806,0.36427584,0.39099047,0.48090798,0.3511689,0.3766597,0.3596637,0.33734506,0.31513512,0.31532165,0.31512898,0.3495727,0.34957755,0.3496114,0.34822303,0.34903726,0.37626597,0.3922002,0.34817386,0.39180076,0.41642293,0.39115956,0.37763548,0.3157092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66266,24.867588,20.775528,16.471895,12.186134,10.799449,9.403516,8.149202,7.2725224,5.4737754,4.3373995,0.092968985,0.7696291,0.26121798,0.24800158,3.8140647,11.836372,22.182886,14.560021,8.348533,1.9985439,8.889868,4.181639,2.4639328,0.080615476,0.013636497,2.669284,0.07378258,0.002372076,0.013520444,0.09333004,0.0,20038.76,19077.633,7802.84,7656.291,6853.6436,5749.156,4393.6753,3874.7554,3350.7944,1940.0952,1504.8308,958.43304,883.57947,300.79562,17.41033,380.417,-1265.0369,-2865.1816,-2925.11,7418.5146,1378.6665,518.80084,4689.803,3011.885,1958.2896,-923.5783,-61.909332,76.72804,597.98834,306.72308,27.173777,-32.393578,73.933266,852.2135,0.3156924,0.31545594,0.31507102,0.31460097,0.31407267,0.31391814,0.31372222,0.31949705,0.3441764,0.34674975,0.34930292,0.43013576,0.34670594,0.34674394,0.35047734,0.31390458,0.3149455,0.31528687,0.31380177,0.31362072,0.31355825,0.31353694,0.32971317,0.3473584,0.34694526,0.35058603,0.34553534,0.34612375,0.37485966,0.3476389,0.34693152,0.3157092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66266,24.867588,20.775528,16.471895,12.186134,10.799449,9.403516,8.149202,7.2725224,5.4737754,4.3373995,0.092968985,0.7696291,0.26121798,0.24800158,3.8140647,11.836372,22.182886,14.560021,8.348533,1.9985439,8.889868,4.181639,2.4639328,0.080615476,0.013636497,2.669284,0.07378258,0.002372076,0.013520444,0.09333004,0.0,20038.76,19077.633,7802.84,7656.291,6853.6436,5749.156,4393.6753,3874.7554,3350.7944,1940.0952,1504.8308,958.43304,883.57947,300.79562,17.41033,380.417,-1265.0369,-2865.1816,-2925.11,7418.5146,1378.6665,518.80084,4689.803,3011.885,1958.2896,-923.5783,-61.909332,76.72804,597.98834,306.72308,27.173777,-32.393578,73.933266,852.2135,0.29940107,0.2991979,0.29892957,0.2987314,0.30454352,0.3095065,0.3122435,0.31216785,0.31212354,0.31328693,0.34448248,0.38622832,0.31210884,0.32262847,0.31547177,0.3060285,0.29885316,0.29906595,0.29873848,0.3111129,0.31270492,0.31229535,0.311801,0.311625,0.32565036,0.3473041,0.3117236,0.34522206,0.36669618,0.3444872,0.33140102,0.2994162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59394,23.410519,19.164412,14.687311,10.330759,8.880367,7.509335,6.3306394,5.5307164,3.849186,2.874377,0.051131528,0.18965624,0.03813257,0.06381394,2.7380226,10.071964,20.656778,13.025907,6.4661603,0.08102763,7.665292,3.586866,2.0806973,0.06114179,0.005284349,1.5858891,0.030466795,0.0010968975,0.007999175,0.060861096,0.0,20260.506,19417.242,7960.099,7821.409,6914.5405,5890.2974,4351.1807,3746.8218,3189.0503,1870.7727,1385.2404,769.044,794.4939,156.45792,-24.92226,325.6632,-1205.2175,-2900.627,-2965.4895,7448.4053,1419.8796,520.34924,4549.7793,2787.1733,1824.1422,-844.5722,-56.127598,36.276115,590.62146,232.6348,16.819088,-25.005165,59.18819,781.62494,0.29940107,0.2991867,0.29883984,0.298406,0.29790613,0.29774463,0.29749852,0.29785353,0.3082152,0.31015897,0.310161,0.35211036,0.31015784,0.31020564,0.3113597,0.2976592,0.2987359,0.2990377,0.29769644,0.29743502,0.29735655,0.2973036,0.3030703,0.31017622,0.30987477,0.32551658,0.31079513,0.32070336,0.36096886,0.34234086,0.3098562,0.2994162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59394,23.410519,19.164412,14.687311,10.330759,8.880367,7.509335,6.3306394,5.5307164,3.849186,2.874377,0.051131528,0.18965636,0.0381327,0.063813746,2.7380223,10.071964,20.656778,13.025907,6.4661603,0.08102763,7.665292,3.586866,2.0806973,0.06114179,0.0052843424,1.5858891,0.030466795,0.0010968975,0.007999175,0.060861096,0.0,20260.506,19417.242,7960.099,7821.409,6914.5405,5890.2974,4351.1807,3746.8218,3189.0503,1870.7727,1385.2404,769.044,794.4939,156.4579,-24.922674,325.6632,-1205.2177,-2900.627,-2965.4895,7448.4053,1419.8796,520.34924,4549.7793,2787.1733,1824.1422,-844.5722,-56.1276,36.27606,590.62146,232.6348,16.819088,-25.005165,59.18819,781.62494,0.29612437,0.2959199,0.2956261,0.29538724,0.29625332,0.29626358,0.29622886,0.29609042,0.2959519,0.29587308,0.30814105,0.3402256,0.29588905,0.31048957,0.30222696,0.29614708,0.2955865,0.29578134,0.29539397,0.29681346,0.29672417,0.29590788,0.29558066,0.2954689,0.30310693,0.30890304,0.29553616,0.30781147,0.3565271,0.3402079,0.3058261,0.29613918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44164,22.004591,17.668352,13.11035,8.703517,7.285985,5.9551163,4.8087764,4.0470405,2.428692,1.5978504,0.026913406,0.06234574,0.010471334,0.018613873,1.1320105,8.258069,19.157932,11.715844,5.1208825,0.06215859,6.6085014,2.908058,1.6768196,0.039829686,0.0020696295,1.4097884,0.029609624,0.0009680915,0.0062451568,0.05188402,0.0,20744.756,19719.604,8050.893,7897.4097,6957.516,5817.8604,4281.885,3690.931,3105.923,1832.4836,1270.7246,560.38135,678.25116,87.70672,-13.40372,202.904,-1186.6494,-2946.9297,-3019.106,7411.198,1423.9902,458.87003,4432.417,2644.581,1636.046,-754.0279,-45.43156,18.337116,542.764,218.0941,16.592567,-21.63071,54.674072,694.99756,0.29612437,0.29591602,0.2955786,0.29515183,0.29461908,0.29444382,0.29420343,0.29412544,0.29412377,0.29411784,0.29409105,0.31702176,0.29412678,0.30024007,0.29385406,0.2941616,0.2954752,0.2957706,0.29443008,0.2941537,0.2940873,0.29400313,0.29441777,0.29383013,0.2938371,0.30017126,0.29454902,0.3070599,0.354306,0.33808824,0.29384178,0.29613918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
