pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.44164,22.004591,17.668352,13.11035,8.703517,7.285985,5.9551163,4.8087764,4.0470405,2.428692,1.5978504,0.026913406,0.06234574,0.010471334,0.018613873,1.1320105,8.258069,19.157932,11.715844,5.1208825,0.06215859,6.6085014,2.908058,1.6768196,0.039829686,0.0020696295,1.4097884,0.029609624,0.0009680915,0.0062451568,0.05188402,0.0,20744.756,19719.604,8050.893,7897.4097,6957.516,5817.8604,4281.885,3690.931,3105.923,1832.4836,1270.7246,560.38135,678.25116,87.70672,-13.403721,202.904,-1186.6494,-2946.9297,-3019.106,7411.198,1423.9902,458.87003,4432.417,2644.581,1636.046,-754.0279,-45.43156,18.337116,542.764,218.0941,16.592567,-21.63071,54.674072,694.99756,0.2892122,0.2890171,0.28874063,0.2885481,0.29004526,0.29229045,0.29271534,0.29274148,0.29261622,0.29247645,0.2923444,0.30432287,0.2925157,0.29818472,0.2920232,0.29187706,0.28866363,0.28888637,0.28852057,0.29279244,0.2932367,0.2924523,0.29230702,0.29244766,0.29240325,0.29605868,0.29237914,0.29183608,0.35337934,0.30509913,0.29237846,0.28922632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.38119,21.052856,16.468294,11.64672,7.131112,5.703211,4.4682426,3.4561012,2.8102577,1.5016532,0.8958352,0.01516039,0.041457985,0.004642363,0.004684102,0.23619874,6.9982257,18.14059,10.611344,3.75625,0.030986613,5.637939,2.202615,1.2223516,0.024029868,0.0009109277,0.8575596,0.014236026,0.00034688646,0.0036227508,0.033560246,0.0,20934.318,19932.191,8296.652,8140.8027,7049.725,5840.802,4112.4204,3450.9548,2841.1106,1633.8857,1071.4756,409.98618,557.2133,72.88228,-0.7773273,86.89634,-1153.5231,-2982.1519,-3056.4812,7470.414,1454.0487,388.98965,4369.27,2540.5269,1446.5724,-637.1447,-34.85876,8.254887,518.7266,167.15715,11.225195,-16.721058,43.54165,587.0765,0.2892122,0.2890118,0.28868616,0.28827545,0.28776643,0.2875922,0.28728414,0.28730547,0.2908351,0.29080445,0.29068562,0.3024268,0.29082382,0.29642865,0.29061165,0.28727862,0.28858793,0.2888723,0.28754666,0.28729427,0.28720558,0.28714895,0.29063252,0.29066807,0.29064387,0.29432273,0.29174617,0.2900178,0.3342151,0.3023125,0.2906336,0.28922632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.38119,21.052856,16.468294,11.64672,7.131112,5.703211,4.4682426,3.4561012,2.8102577,1.5016532,0.8958352,0.01516039,0.041457985,0.004642363,0.004684102,0.23619874,6.9982257,18.14059,10.611344,3.75625,0.030986613,5.637939,2.202615,1.2223516,0.024029868,0.0009109277,0.8575596,0.014236026,0.00034688646,0.0036227508,0.033560246,0.0,20934.318,19932.191,8296.652,8140.8027,7049.725,5840.802,4112.4204,3450.9548,2841.1106,1633.8857,1071.4756,409.98618,557.2133,72.88228,-0.7773273,86.89634,-1153.5231,-2982.1519,-3056.4812,7470.414,1454.0487,388.98965,4369.27,2540.5269,1446.5724,-637.1447,-34.85876,8.254887,518.7266,167.15715,11.225195,-16.721058,43.54165,587.0765,0.2865935,0.28640014,0.28612292,0.2858736,0.28601277,0.28608245,0.28611192,0.2859862,0.28587082,0.2858094,0.28891757,0.2965677,0.28581715,0.28925595,0.28858957,0.28619233,0.2860887,0.28626922,0.28588703,0.2867664,0.28662202,0.28550032,0.28539371,0.2864629,0.28915027,0.29117882,0.28537774,0.28891027,0.32951403,0.30042896,0.28912657,0.28660735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34316,20.945559,16.564459,11.985551,7.4819255,6.0574546,4.7282166,3.6050045,2.9227638,1.5339258,0.8747985,0.010842011,0.046290994,0.0051159402,0.0015388188,0.07814548,5.806092,17.801193,10.587697,3.5532372,0.03881664,5.676108,2.3191192,1.2988031,0.0218419,0.00059692614,0.6963518,0.011664044,0.00037476645,0.0036667392,0.034515865,0.0,21052.803,19948.635,8095.761,7916.947,7039.6177,5833.22,4279.0513,3650.534,2926.4744,1687.2365,1121.397,405.76514,568.81085,77.422104,8.596834,47.82487,-1054.6475,-3103.2925,-3185.689,7438.0386,1474.4696,376.94275,4339.863,2509.0803,1478.1926,-659.39124,-33.303448,3.901901,530.2985,149.36813,10.036743,-16.765406,44.252632,606.9224,0.2865935,0.28639704,0.2860835,0.2856841,0.2851879,0.2850181,0.28470737,0.28448778,0.28433293,0.2842094,0.28414124,0.28698963,0.2842381,0.2874537,0.28679153,0.2852029,0.28598225,0.28626046,0.2849692,0.2846982,0.2846085,0.28454077,0.28475252,0.28367627,0.2836506,0.28940395,0.28481072,0.28711024,0.327461,0.28694242,0.28364834,0.28660735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34316,20.945559,16.564459,11.985551,7.4819255,6.0574546,4.7282166,3.6050045,2.9227638,1.5339258,0.8747985,0.010842011,0.046290994,0.0051159402,0.0015388188,0.07814548,5.806092,17.801193,10.587697,3.5532372,0.03881664,5.676108,2.3191192,1.2988031,0.0218419,0.00059692614,0.6963518,0.011664044,0.00037476645,0.0036667392,0.034515865,0.0,21052.803,19948.635,8095.761,7916.947,7039.6177,5833.22,4279.0513,3650.534,2926.4744,1687.2365,1121.397,405.76514,568.81085,77.422104,8.596834,47.82487,-1054.6475,-3103.2925,-3185.689,7438.0386,1474.4696,376.94275,4339.863,2509.0803,1478.1926,-659.39124,-33.303448,3.901901,530.2985,149.36813,10.036743,-16.765406,44.252632,606.9224,0.28498062,0.28478804,0.28452575,0.28430113,0.28409237,0.2840213,0.28381017,0.28352362,0.2831972,0.282891,0.28257796,0.28520155,0.2829624,0.28254163,0.2850197,0.28400627,0.28445813,0.28466395,0.2843664,0.2842341,0.28405365,0.28285363,0.28282264,0.28291002,0.28280497,0.2835968,0.28286237,0.2853685,0.31621936,0.2851546,0.28211686,0.28499433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.31539,20.215622,15.652832,10.893022,6.374886,4.9729176,3.7688131,2.776049,2.1782653,0.9304191,0.41569403,0.004859836,0.031569764,0.002847483,0.0016282562,0.09013032,5.8948007,17.244606,9.836589,2.8525121,0.025223173,5.066069,1.8072506,0.9853653,0.022185622,0.0007123882,0.54025584,0.00783001,0.00020599963,0.002262105,0.021334842,0.0,21138.97,20114.648,8275.354,8084.3286,7051.8555,5783.2827,4056.6028,3415.122,2724.9253,1592.4766,981.23096,271.62082,485.674,63.73933,4.807687,51.701366,-1062.2518,-3012.003,-3089.6213,7446.244,1468.7578,335.16476,4272.107,2469.1912,1315.2745,-566.2581,-33.496178,3.843313,503.62357,130.3997,8.119691,-13.002924,34.13344,524.26465,0.28498062,0.28478542,0.28446636,0.28406155,0.2835473,0.28336486,0.28297043,0.282589,0.28220645,0.28181714,0.2812782,0.2834246,0.28191975,0.28115478,0.28324386,0.28273666,0.28438872,0.2846551,0.28347418,0.2832438,0.28310236,0.28296086,0.28276473,0.28119206,0.2811803,0.28223976,0.28272393,0.28023243,0.31348282,0.28337798,0.2811792,0.28499433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.31539,20.215622,15.652832,10.893022,6.374886,4.9729176,3.7688131,2.776049,2.1782653,0.9304191,0.41569403,0.004859836,0.031569764,0.002847483,0.0016282562,0.09013032,5.8948007,17.244606,9.836589,2.8525121,0.025223173,5.066069,1.8072506,0.9853653,0.022185622,0.0007123882,0.54025584,0.00783001,0.00020599963,0.002262105,0.021334842,0.0,21138.97,20114.648,8275.354,8084.3286,7051.8555,5783.2827,4056.6028,3415.122,2724.9253,1592.4766,981.23096,271.62082,485.674,63.73933,4.807687,51.701366,-1062.2518,-3012.003,-3089.6213,7446.244,1468.7578,335.16476,4272.107,2469.1912,1315.2745,-566.2581,-33.496178,3.843313,503.62357,130.3997,8.119691,-13.002924,34.13344,524.26465,0.28381902,0.2836309,0.28336447,0.28309083,0.2827676,0.2826502,0.28231674,0.2818962,0.28140968,0.28090382,0.28012988,0.2816587,0.28100604,0.27954102,0.28147256,0.28279546,0.28328392,0.2835051,0.283143,0.2829276,0.28256065,0.28128934,0.28124544,0.28110698,0.2799982,0.28059357,0.28118807,0.27848646,0.31232315,0.2816124,0.27943158,0.2838326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.33206,20.418758,16.011456,11.413052,6.974834,5.6122165,4.3566775,3.2928565,2.6268692,1.3011541,0.691378,0.008329176,0.034054793,0.0027873004,0.0013311493,0.06448763,5.170282,17.254463,10.086695,3.3258526,0.035551198,5.286501,1.9773301,1.0933862,0.020966327,0.0006213283,0.6784165,0.009646575,0.00023730709,0.0023226147,0.021954624,0.0,21087.295,20070.674,8121.871,7935.1294,6984.2275,5695.059,4149.267,3545.0066,2888.6204,1645.3868,1075.2499,357.41888,537.8013,66.72951,5.2914987,43.090267,-991.161,-3115.7153,-3196.575,7428.03,1443.2195,363.76666,4286.435,2489.7188,1368.0007,-600.07776,-32.5341,3.3492005,508.54636,147.48296,9.096548,-13.102318,34.670284,555.035,0.28381902,0.28362623,0.28331515,0.282917,0.28238386,0.28218943,0.28172407,0.28123382,0.28070548,0.28014204,0.27863067,0.27990383,0.28025717,0.27779934,0.28003284,0.2815545,0.2832192,0.28349245,0.28230116,0.2820502,0.28187928,0.28173205,0.2815285,0.27950954,0.27943352,0.278378,0.28020045,0.27772328,0.3083822,0.27985778,0.27942166,0.2838326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.33206,20.418758,16.011456,11.413052,6.974834,5.6122165,4.3566775,3.2928565,2.6268692,1.3011541,0.691378,0.008329176,0.034054793,0.0027873004,0.0013311493,0.06448763,5.170282,17.254463,10.086695,3.3258526,0.035551198,5.286501,1.9773301,1.0933862,0.020966327,0.0006213283,0.6784165,0.009646575,0.00023730709,0.0023226147,0.021954624,0.0,21087.295,20070.674,8121.871,7935.1294,6984.2275,5695.059,4149.267,3545.0066,2888.6204,1645.3868,1075.2499,357.41888,537.8013,66.72951,5.2914987,43.090267,-991.161,-3115.7153,-3196.575,7428.03,1443.2195,363.76666,4286.435,2489.7188,1368.0007,-600.07776,-32.5341,3.3492005,508.54636,147.48296,9.096548,-13.102318,34.670284,555.035,0.28451452,0.28432235,0.28403506,0.28374362,0.2832743,0.2817402,0.28125352,0.28077042,0.28021055,0.27956858,0.2787771,0.2781599,0.27973038,0.27785662,0.27892405,0.28166586,0.28397056,0.28419587,0.28379467,0.28195512,0.28170297,0.28008112,0.28003472,0.27991602,0.27773288,0.2782645,0.27998018,0.27599293,0.3055536,0.27811414,0.27772227,0.28452817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.31288,20.659258,16.072405,11.277336,6.6721206,5.2391996,4.0570855,3.0917203,2.4884913,1.210239,0.64261967,0.00754202,0.0347174,0.0030089256,0.0013627041,0.08061169,5.590689,17.537643,10.430711,3.7379344,0.030879151,5.6225133,2.2403023,1.2411385,0.026276238,0.00076472276,0.74331415,0.010420612,0.00027319233,0.0029441135,0.026132746,0.0,21146.766,20009.3,8298.891,8116.6084,7124.921,5851.8794,4016.431,3363.902,2738.3005,1613.3126,1034.4503,343.63818,522.0318,67.23603,5.653906,48.708622,-1032.7941,-3096.5605,-3173.222,7387.753,1435.3558,387.96188,4290.293,2519.242,1461.5663,-641.8784,-36.762497,3.0530598,524.4893,154.95757,9.475172,-14.97575,37.931664,594.03156,0.28451452,0.2843208,0.28400272,0.28359434,0.28304112,0.28283668,0.28241193,0.28214017,0.27903157,0.27875102,0.27717882,0.27412814,0.2788673,0.27612543,0.27718621,0.28256094,0.28392592,0.28419116,0.28287295,0.28261453,0.282503,0.28245905,0.28018934,0.2783281,0.2782203,0.27599058,0.27904478,0.27597702,0.2997623,0.27383077,0.2782019,0.28452817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.31288,20.659258,16.072405,11.277336,6.6721206,5.2391996,4.0570855,3.0917203,2.4884913,1.210239,0.64261967,0.00754202,0.0347174,0.0030089256,0.0013627041,0.08061169,5.590689,17.537643,10.430711,3.7379344,0.030879151,5.6225133,2.2403023,1.2411385,0.026276238,0.00076472276,0.74331415,0.010420612,0.00027319233,0.0029441135,0.026132746,0.0,21146.766,20009.3,8298.891,8116.6084,7124.921,5851.8794,4016.431,3363.902,2738.3005,1613.3126,1034.4503,343.63818,522.0318,67.23603,5.653906,48.708622,-1032.7941,-3096.5605,-3173.222,7387.753,1435.3558,387.96188,4290.293,2519.242,1461.5663,-641.8784,-36.762497,3.0530598,524.4893,154.95757,9.475172,-14.97575,37.931664,594.03156,0.2837144,0.28352398,0.28324428,0.28293008,0.28252625,0.28237668,0.28195372,0.2814637,0.28102744,0.2805457,0.27697772,0.27242017,0.2808274,0.2766033,0.2736106,0.28258148,0.2831669,0.28339902,0.28293678,0.2826245,0.28253514,0.2806992,0.2806924,0.2789452,0.2765486,0.27627555,0.2806885,0.27425754,0.2916436,0.27212468,0.27653277,0.283728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.36144,20.952269,16.519632,11.879854,7.3416033,5.945416,4.7046123,3.6564286,3.0139973,1.6470047,0.9851018,0.016242405,0.05087824,0.004814354,0.0017173188,0.07206625,6.387504,17.935738,10.482703,3.9848957,0.039898224,5.611432,2.2709026,1.2633593,0.03045815,0.0010846847,0.60939336,0.008353405,0.00023496905,0.0027239937,0.025927644,0.0,20995.912,19951.379,8147.045,7973.601,7068.791,5770.3936,4122.901,3516.7747,2832.9956,1672.8541,1123.9443,431.66595,577.99927,82.25743,7.953238,45.674156,-1111.7417,-3040.323,-3115.0886,7481.2446,1412.6246,401.21527,4320.59,2502.4304,1468.172,-647.00726,-39.66985,3.1473522,531.5785,139.22018,8.399904,-14.41613,37.944927,599.9269,0.2837144,0.28352067,0.28321028,0.28281087,0.2822658,0.28206474,0.2815521,0.28098783,0.28039864,0.27985704,0.27867013,0.27072287,0.2799663,0.27487996,0.27041292,0.2811771,0.28312436,0.28339043,0.28203294,0.28174785,0.28160983,0.2814227,0.28120542,0.27905354,0.2790199,0.27455422,0.28115934,0.27481723,0.28699815,0.2704292,0.27901697,0.283728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.36144,20.952269,16.519632,11.879854,7.3416033,5.945416,4.7046123,3.6564286,3.0139973,1.6470047,0.9851018,0.016242405,0.05087824,0.004814354,0.0017173188,0.07206625,6.387504,17.935738,10.482703,3.9848957,0.039898224,5.611432,2.2709026,1.2633593,0.03045815,0.0010846847,0.60939336,0.008353405,0.00023496905,0.0027239937,0.025927644,0.0,20995.912,19951.379,8147.045,7973.601,7068.791,5770.3936,4122.901,3516.7747,2832.9956,1672.8541,1123.9443,431.66595,577.99927,82.25743,7.953238,45.674156,-1111.7417,-3040.323,-3115.0886,7481.2446,1412.6246,401.21527,4320.59,2502.4304,1468.172,-647.00726,-39.66985,3.1473522,531.5785,139.22018,8.399904,-14.41613,37.944927,599.9269,0.28575274,0.28555804,0.28526732,0.28496543,0.28374156,0.28241038,0.2807828,0.28046614,0.2799428,0.2793116,0.27810833,0.26930737,0.27949637,0.27784106,0.2696967,0.2816797,0.28519416,0.28542697,0.285023,0.28208098,0.28178456,0.27973008,0.27965337,0.27953598,0.27908343,0.27682683,0.27960414,0.273105,0.28438738,0.2687443,0.27767256,0.28576654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40547,21.664993,17.199743,12.497342,8.011168,6.5864654,5.311607,4.2346597,3.5742898,2.2164247,1.5030292,0.02672771,0.06630849,0.009160566,0.01043937,0.52932245,7.1624007,18.672806,11.4021635,4.0256324,0.04567853,6.434957,2.8310335,1.6139077,0.035967838,0.0016917664,1.0733106,0.01760688,0.00053018285,0.005041398,0.04191457,0.0,20858.348,19792.195,8179.3584,8031.5317,7024.8765,5833.7314,4183.621,3568.5579,2875.4392,1666.8136,1170.3422,541.8931,633.1557,92.41376,-4.933143,134.3543,-1141.593,-3034.9414,-3101.4902,7401.1123,1512.7617,403.13098,4366.329,2607.1086,1625.8937,-739.2172,-43.117886,12.998515,551.8839,188.71071,12.549991,-19.874687,48.726845,682.6777,0.28575274,0.28555706,0.28523847,0.28482947,0.28430513,0.28411782,0.28377098,0.28313443,0.27893162,0.27845156,0.2779749,0.26956555,0.27858642,0.27709806,0.26883557,0.28381097,0.2851504,0.28542343,0.28413025,0.28384522,0.28373766,0.28368974,0.28021377,0.27794337,0.27789038,0.27588028,0.2797738,0.27409378,0.28262535,0.26908338,0.2778795,0.28576654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40547,21.664993,17.199743,12.497342,8.011168,6.5864654,5.311607,4.2346597,3.5742898,2.2164247,1.5030292,0.02672771,0.06630849,0.009160566,0.01043937,0.52932245,7.1624007,18.672806,11.4021635,4.0256324,0.04567853,6.434957,2.8310335,1.6139077,0.03596784,0.0016917663,1.0733106,0.01760688,0.00053018285,0.005041398,0.04191457,0.0,20858.348,19792.195,8179.3584,8031.5317,7024.8765,5833.7314,4183.621,3568.5579,2875.4392,1666.8136,1170.3422,541.8931,633.1557,92.41376,-4.933143,134.3543,-1141.593,-3034.9414,-3101.4902,7401.1123,1512.7617,403.13098,4366.329,2607.1086,1625.8937,-739.2172,-43.117844,12.998515,551.8839,188.71071,12.549991,-19.874687,48.726845,682.6777,0.28763726,0.2874398,0.28714857,0.28684893,0.28636703,0.28456858,0.28283003,0.28259847,0.2822781,0.28190184,0.27642706,0.26857403,0.2821186,0.27625468,0.26510674,0.28407967,0.2870732,0.28730744,0.2868999,0.2842513,0.283871,0.28207484,0.28196013,0.2813011,0.27817643,0.2743001,0.2819438,0.2737572,0.28287396,0.26913062,0.27746376,0.28765124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52864,23.077957,18.722971,14.154454,9.729756,8.331948,6.9607983,5.7677836,4.9971156,3.4059138,2.556466,0.043226853,0.08723944,0.01585782,0.019759476,1.0584544,8.472204,20.059704,13.10096,5.874588,0.083089516,8.01721,3.9674664,2.3168497,0.062251247,0.0030061495,2.042533,0.04232896,0.0011523428,0.008711366,0.066403836,0.0,20469.336,19482.037,8069.6704,7907.2397,6972.732,5774.0093,4351.383,3771.3303,3125.5361,1815.8215,1286.0117,722.2298,759.1916,104.20506,-9.009552,195.43597,-1212.2815,-3045.9004,-3116.0493,7289.0884,1496.0553,493.64203,4421.35,2776.5723,1916.612,-896.3011,-57.940723,18.461884,585.10583,266.47223,20.18553,-26.262953,62.049824,828.61096,0.28763726,0.2874387,0.28711927,0.28671053,0.28614914,0.2859447,0.28551015,0.2852298,0.28119445,0.2807754,0.28051746,0.26870057,0.28086498,0.27775976,0.26509342,0.28568956,0.2870283,0.28730357,0.28595725,0.28571537,0.2856127,0.28555095,0.2823905,0.28030598,0.28020582,0.27402392,0.2817936,0.27435473,0.28205,0.2679631,0.28018862,0.28765124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52864,23.077957,18.722971,14.154454,9.729756,8.331948,6.9607983,5.7677836,4.9971156,3.4059138,2.556466,0.043226853,0.08723944,0.01585782,0.019759476,1.0584544,8.472204,20.059704,13.10096,5.874588,0.083089516,8.01721,3.9674664,2.3168497,0.062251247,0.0030061495,2.042533,0.04232896,0.0011523428,0.008711366,0.066403836,0.0,20469.336,19482.037,8069.6704,7907.2397,6972.732,5774.0093,4351.383,3771.3303,3125.5361,1815.8215,1286.0117,722.2298,759.1916,104.20506,-9.009552,195.43597,-1212.2815,-3045.9004,-3116.0493,7289.0884,1496.0553,493.64203,4421.35,2776.5723,1916.612,-896.3011,-57.940723,18.461884,585.10583,266.47223,20.18553,-26.262953,62.049824,828.61096,0.29310343,0.29289728,0.29258916,0.29223064,0.28982493,0.2871931,0.28471386,0.2844418,0.28405285,0.28375378,0.2789303,0.27110898,0.28383136,0.27785894,0.26731735,0.2883734,0.29251575,0.2927608,0.29232496,0.2867354,0.28554758,0.28404626,0.28384802,0.28378004,0.28035957,0.27508035,0.28382006,0.27833638,0.2819594,0.270517,0.28035957,0.29311794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.602806,24.04603,19.902895,15.542008,11.313089,9.879206,8.423782,7.148687,6.2770104,4.4821944,3.4257543,0.06506107,0.21209344,0.041255496,0.04866072,2.2629902,10.169609,21.177473,13.810493,7.4642124,0.87762594,8.389724,3.935699,2.306475,0.06021623,0.004622044,1.9583575,0.041592244,0.0015998706,0.010407419,0.07064945,0.0,20232.01,19264.588,7855.2773,7711.1216,6804.411,5854.0015,4493.809,3909.2878,3340.4548,1937.8048,1446.7161,844.9194,850.9318,166.92883,-12.734079,294.1153,-1255.1536,-2962.6602,-3031.625,7390.4775,1394.741,529.1505,4577.2764,2922.9595,1903.1593,-894.5094,-55.984608,31.11099,608.8454,260.41132,19.869963,-28.52272,63.515717,825.6999,0.29310343,0.29289785,0.29256776,0.2921422,0.291588,0.29139104,0.29103142,0.2904557,0.28392294,0.28246415,0.28224713,0.27131733,0.2825613,0.2807154,0.2726425,0.29112902,0.2924811,0.29276082,0.2924432,0.29087716,0.29084986,0.29078597,0.28550178,0.2824633,0.28211263,0.27685735,0.28375143,0.2781858,0.27080485,0.2710657,0.2820797,0.29311794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.602806,24.04603,19.902895,15.542008,11.313089,9.879206,8.423782,7.148687,6.277011,4.4821944,3.4257545,0.06506108,0.21209443,0.04125659,0.048659686,2.2629895,10.169609,21.177473,13.810493,7.4642124,0.87762594,8.389724,3.935699,2.306475,0.060216226,0.004622007,1.9583575,0.041592244,0.0015998706,0.010407419,0.07064945,0.0,20232.01,19264.588,7855.2773,7711.1216,6804.411,5854.0015,4493.809,3909.2878,3340.4546,1937.8049,1446.7161,844.9194,850.93176,166.92877,-12.736903,294.11533,-1255.1536,-2962.6602,-3031.625,7390.4775,1394.741,529.1505,4577.2764,2922.9595,1903.1594,-894.5094,-55.984627,31.110626,608.8454,260.41132,19.869963,-28.52272,63.515717,825.6999,0.29654145,0.2963316,0.29601806,0.2956637,0.2936231,0.29187477,0.29009882,0.28987655,0.28957728,0.2893845,0.28062597,0.27542898,0.2894289,0.2800885,0.28039777,0.29305768,0.2959425,0.2961912,0.2957671,0.2914098,0.2910742,0.29066437,0.28914487,0.2890439,0.28382257,0.27345225,0.2890908,0.28024498,0.27038926,0.2715073,0.28248098,0.2965563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64565,24.40083,20.345554,16.06937,11.880996,10.49679,9.10012,7.8469977,6.9735794,5.1280985,4.010754,0.08770931,0.41264546,0.05713894,0.05169806,1.7734601,10.145947,21.463366,14.279771,7.7136755,1.2201934,8.902452,4.412399,2.6139927,0.06984675,0.0061271405,2.7312458,0.0723073,0.0026784234,0.016009849,0.09910361,0.0,20093.84,19188.207,7764.8896,7629.885,6769.1074,5743.6016,4394.9277,3872.767,3344.058,1967.1519,1491.1696,918.53845,887.829,247.95894,10.781617,256.75388,-1294.5599,-3007.359,-3070.7322,7345.731,1420.6215,525.0985,4557.4287,2935.7024,2007.4423,-956.7247,-60.263966,31.690865,595.42065,310.74844,26.805582,-35.677532,75.56076,879.84,0.29654145,0.2963311,0.2959883,0.29554862,0.29498282,0.29478854,0.29443187,0.2940532,0.2894715,0.28795394,0.28769708,0.27612975,0.2880275,0.28563714,0.28733495,0.29454955,0.2958979,0.29618862,0.29587278,0.29430413,0.29427654,0.29421788,0.29112577,0.28889942,0.28739116,0.27544314,0.28902993,0.28027397,0.26752156,0.27322027,0.28737414,0.2965563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64565,24.40083,20.345554,16.06937,11.880996,10.49679,9.10012,7.8469977,6.9735794,5.1280985,4.010754,0.08770931,0.41264546,0.05713894,0.05169806,1.7734601,10.145947,21.463366,14.279771,7.7136755,1.2201934,8.902452,4.412399,2.6139927,0.06984675,0.0061271405,2.7312458,0.0723073,0.0026784234,0.016009849,0.09910361,0.0,20093.84,19188.207,7764.8896,7629.885,6769.1074,5743.6016,4394.9277,3872.767,3344.058,1967.1519,1491.1696,918.53845,887.829,247.95894,10.781617,256.75388,-1294.5599,-3007.359,-3070.7322,7345.731,1420.6215,525.0985,4557.4287,2935.7024,2007.4423,-956.7247,-60.263966,31.690865,595.42065,310.74844,26.805582,-35.677532,75.56076,879.84,0.2985804,0.29836905,0.298054,0.2977154,0.29607174,0.29436362,0.29384303,0.29341224,0.29303724,0.29266196,0.28608584,0.27705202,0.2927906,0.29091123,0.28666058,0.295674,0.29798573,0.29823038,0.2978071,0.29465842,0.2943859,0.2940558,0.29256108,0.2923537,0.29011464,0.27796587,0.29250273,0.28550753,0.26686367,0.2767821,0.288577,0.29859546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.946106,28.367815,24.804825,21.060436,17.35795,16.108261,14.7901,13.5912075,12.747511,11.016289,9.927817,5.631985,5.2658033,4.370971,3.8497846,8.898978,17.148159,26.046013,18.247177,12.404093,7.010907,12.311326,7.1645446,4.798925,1.6828731,1.4257708,4.3649592,0.31611583,0.036765482,0.23720182,1.0637699,0.0,19101.055,18270.215,7240.8003,7101.92,6333.0894,5435.14,4259.762,3781.3523,3282.1233,1900.4238,1470.2383,964.6829,953.0722,408.1739,126.62317,458.9984,-1284.2302,-2641.072,-2704.499,7345.5664,1333.8943,475.0101,4807.2124,3160.261,2327.7095,-1067.4241,-127.99155,270.90506,682.5121,389.95758,56.75622,-154.1622,261.22623,1089.3384,0.2985804,0.2983678,0.29801875,0.297573,0.29700685,0.29681078,0.2964552,0.29607245,0.29172397,0.29155177,0.2912161,0.28421253,0.29166773,0.2913927,0.28983906,0.2965935,0.29793784,0.29822615,0.29790562,0.2963269,0.29630026,0.2962407,0.2938701,0.29222295,0.29080415,0.2841251,0.29234225,0.288604,0.26731345,0.27687043,0.29077086,0.29859546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.946106,28.367815,24.804825,21.060436,17.35795,16.108261,14.7901,13.5912075,12.747511,11.016289,9.927817,5.631985,5.2658033,4.370971,3.8497846,8.898978,17.148159,26.046013,18.247177,12.404093,7.010907,12.311326,7.1645446,4.798925,1.6828731,1.4257708,4.3649592,0.31611583,0.036765482,0.23720182,1.0637699,0.0,19101.055,18270.215,7240.8003,7101.92,6333.0894,5435.14,4259.762,3781.3523,3282.1233,1900.4238,1470.2383,964.6829,953.0722,408.1739,126.62317,458.9984,-1284.2302,-2641.072,-2704.499,7345.5664,1333.8943,475.0101,4807.2124,3160.261,2327.7095,-1067.4241,-127.99155,270.90506,682.5121,389.95758,56.75622,-154.1622,261.22623,1089.3384,0.31409845,0.31387073,0.31348148,0.31318483,0.3026517,0.29817727,0.29546425,0.29523572,0.29495257,0.2946152,0.2896464,0.28244174,0.29475182,0.29459202,0.2912746,0.3033977,0.31339502,0.3137033,0.31318507,0.29765496,0.29627585,0.2961527,0.29439494,0.29432786,0.29426226,0.28834864,0.29439494,0.28958338,0.27983186,0.28888157,0.29395404,0.31411508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0405,29.59857,26.02759,22.270226,18.52116,17.236519,15.920296,14.699832,13.856206,12.209546,11.158565,6.990699,6.726592,5.919333,5.3873577,9.139561,17.431976,27.09442,20.219707,15.194216,9.423546,14.528122,9.420124,6.9902015,3.9593525,3.6229794,6.820567,2.1588588,1.0854789,1.5652678,2.9768717,0.0,18779.977,17977.629,7249.564,7115.1978,6375.9863,5516.7026,4256.378,3817.938,3281.9763,1849.7239,1442.6754,949.0586,928.5856,386.0945,128.03185,391.01328,-1287.8601,-2761.2876,-2817.1914,7049.78,1229.6285,492.68262,4699.3657,3147.3801,2361.6628,-1051.5641,-147.97984,228.20943,671.3591,420.79477,117.401726,-246.97974,348.7556,1132.4197,0.31409845,0.31386358,0.31346944,0.31296906,0.31237587,0.31216386,0.31181625,0.3074235,0.29507187,0.2932341,0.29304126,0.28761327,0.29333922,0.29325786,0.2938079,0.3116316,0.31334957,0.31369448,0.31317112,0.3116786,0.31145746,0.31120986,0.30591506,0.29407492,0.2940456,0.2923657,0.2963033,0.2927118,0.2841662,0.29240927,0.29385495,0.31411508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0405,29.59857,26.02759,22.270226,18.521158,17.236519,15.920295,14.699831,13.856205,12.209545,11.158564,6.990698,6.726591,5.919332,5.3873568,9.13956,17.431974,27.09442,20.219707,15.194215,9.423545,14.528122,9.420123,6.990201,3.959352,3.6229787,6.8205667,2.158858,1.0854782,1.5652671,2.976871,0.0,18779.977,17977.629,7249.564,7115.1978,6375.9863,5516.7026,4256.378,3817.938,3281.9763,1849.7239,1442.6754,949.0586,928.5856,386.0945,128.03185,391.01328,-1287.8601,-2761.2876,-2817.1917,7049.78,1229.6285,492.68262,4699.3657,3147.3801,2361.6628,-1051.5641,-147.97986,228.20943,671.3591,420.79477,117.401726,-246.97974,348.7556,1132.4197,0.31946823,0.31922495,0.3188603,0.31859133,0.31417492,0.3119178,0.31082848,0.31057206,0.31024018,0.3085704,0.29134962,0.2858213,0.31011733,0.30645046,0.3052028,0.31468964,0.3187756,0.31906116,0.31859633,0.3111986,0.31116158,0.31110558,0.3109317,0.30913812,0.30911717,0.29614645,0.31012893,0.29229376,0.2883062,0.2921832,0.30890164,0.31948546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16102,31.284042,27.97079,24.483358,21.077044,19.93475,18.79063,17.749659,17.022964,15.661293,14.83771,11.549086,10.00909,9.162459,8.60283,12.405437,19.887342,28.936653,21.999365,17.013842,12.398677,16.55468,11.712528,9.545681,6.8870564,6.7633286,9.1838875,5.0828843,4.108558,4.573005,5.8690224,0.0,18363.062,17567.922,6962.1816,6834.4644,6054.3086,5177.7324,3946.2034,3503.6877,3027.9382,1669.3352,1264.7177,835.0872,920.4155,396.15076,131.58371,393.84076,-1218.2865,-2665.2517,-2720.5515,7011.464,1224.3384,436.68707,4588.1694,3057.8452,2219.9717,-979.7342,-86.23232,233.40562,655.3576,392.66217,111.421715,-242.68362,333.03333,1080.0931,0.31946823,0.31922543,0.31882545,0.31832132,0.31767574,0.31744328,0.31697664,0.31614307,0.30941844,0.3087239,0.30843306,0.28946304,0.3089213,0.30857602,0.30890104,0.31704277,0.31872436,0.31906024,0.31860104,0.3167286,0.31672174,0.31670526,0.31359392,0.3090136,0.30899864,0.3072718,0.30970928,0.30755714,0.30134958,0.30714273,0.30899817,0.31948546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16102,31.28404,27.97079,24.483358,21.077044,19.93475,18.790628,17.749659,17.022964,15.661292,14.837709,11.549085,10.009089,9.162458,8.602829,12.4054365,19.887342,28.936651,21.999363,17.01384,12.398676,16.554678,11.712527,9.54568,6.8870554,6.7633276,9.183887,5.0828834,4.108557,4.5730042,5.869022,0.0,18363.062,17567.922,6962.1816,6834.4644,6054.3086,5177.7324,3946.2034,3503.6877,3027.9382,1669.3352,1264.7177,835.0872,920.4155,396.15076,131.58371,393.84076,-1218.2865,-2665.2517,-2720.5515,7011.464,1224.3384,436.68707,4588.1694,3057.8452,2219.9717,-979.7342,-86.23232,233.40562,655.3576,392.66217,111.421715,-242.68362,333.03333,1080.0931,0.326721,0.32646507,0.32607424,0.32579264,0.31935194,0.31695238,0.3163234,0.31580868,0.31535098,0.31482857,0.30663,0.28765956,0.31516933,0.31479055,0.31213817,0.31991407,0.32598624,0.32629,0.32580954,0.31661603,0.31659064,0.31656328,0.31497768,0.3148175,0.31417945,0.30725914,0.3149044,0.3072303,0.3013907,0.30724236,0.31408057,0.32673904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.357346,33.848003,30.608957,27.18833,23.78165,22.640486,21.523699,20.513065,19.80059,18.434217,17.609764,14.266401,13.438852,12.847075,12.680832,15.740089,22.879297,31.586102,25.700287,21.397333,16.997662,20.811321,16.575998,14.580748,11.964147,11.689845,13.726556,10.084006,9.4539585,9.975408,11.370652,0.0,17666.107,16932.094,6877.551,6763.458,6054.657,5174.972,3895.0144,3448.178,2995.8037,1672.4447,1265.4396,842.5639,873.1711,326.49597,68.32211,350.19778,-1187.8312,-2610.2998,-2666.5984,6533.9604,1130.7705,425.55634,4329.057,2844.566,2123.246,-971.3417,-132.54593,167.13274,641.5008,368.31512,88.05199,-258.33713,346.56738,1003.78033,0.326721,0.3264669,0.32604095,0.32550573,0.32488364,0.32465947,0.32429618,0.3198247,0.31389722,0.31370977,0.3134137,0.29915172,0.313848,0.31367463,0.31426904,0.32417884,0.32593605,0.32629195,0.32582742,0.32387832,0.3238681,0.32385045,0.31865075,0.314707,0.31436938,0.31268758,0.314791,0.31303397,0.30977154,0.31264743,0.31431702,0.32673904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.357346,33.848003,30.608955,27.18833,23.78165,22.640484,21.523699,20.513063,19.800589,18.434216,17.609762,14.266399,13.438851,12.8470745,12.68083,15.740088,22.879295,31.586102,25.700285,21.397331,16.997662,20.81132,16.575996,14.580747,11.964146,11.689844,13.726554,10.084005,9.453958,9.975406,11.370651,0.0,17666.107,16932.094,6877.551,6763.458,6054.657,5174.972,3895.0146,3448.178,2995.8037,1672.4447,1265.4396,842.5639,873.1711,326.49597,68.322105,350.19778,-1187.8312,-2610.2998,-2666.5984,6533.9604,1130.7705,425.55634,4329.0576,2844.566,2123.246,-971.3417,-132.54593,167.13274,641.5008,368.31512,88.05199,-258.33713,346.56738,1003.7804,0.33960992,0.33934587,0.33900902,0.33868128,0.32771155,0.32435682,0.32321757,0.3229237,0.32266948,0.31876683,0.3115818,0.30279508,0.32233533,0.31651068,0.31721818,0.32808134,0.3388428,0.3391786,0.33844936,0.3237395,0.32373095,0.323737,0.32192567,0.32174888,0.31932086,0.3125337,0.32190016,0.3128297,0.31025255,0.31261095,0.31855425,0.33962938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28088,32.732265,29.558178,26.217466,22.925434,21.772352,20.59033,19.494488,18.725128,17.193682,16.240517,12.487546,12.025872,11.2895975,10.760067,14.148653,22.042784,30.528698,23.73265,18.850693,13.681168,18.444334,13.903528,11.86485,9.675553,9.427476,11.212051,7.1296906,6.3278875,6.756861,8.04553,0.0,17940.297,17213.654,6802.7275,6677.6753,5943.7695,5204.0767,4016.2642,3602.2283,3122.67,1778.6777,1368.5472,896.8177,897.8873,367.37518,127.71378,370.0742,-1254.0826,-2574.3306,-2629.2417,6894.3945,1210.5391,464.2699,4516.543,2953.5732,2148.0757,-882.1889,-125.54564,196.11717,648.6789,391.69736,100.29277,-232.49239,332.0124,1102.5243,0.33960992,0.33933595,0.33889082,0.33833802,0.33770663,0.3375111,0.33713844,0.329398,0.32110617,0.3208835,0.31987035,0.30428657,0.32103002,0.32083338,0.3188089,0.33732796,0.33877409,0.33915058,0.33835584,0.33701667,0.33700454,0.3369944,0.32359308,0.32161397,0.3211746,0.31906772,0.32174468,0.319993,0.3158463,0.31962338,0.32088813,0.33962938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28088,32.732265,29.558178,26.217464,22.925432,21.772352,20.590328,19.494488,18.725128,17.19368,16.240515,12.487545,12.02587,11.289597,10.760066,14.148652,22.042784,30.528696,23.73265,18.850693,13.681167,18.444332,13.903527,11.864849,9.675552,9.427475,11.21205,7.1296897,6.3278866,6.7568603,8.045529,0.0,17940.297,17213.654,6802.7275,6677.6753,5943.77,5204.0767,4016.2642,3602.2283,3122.67,1778.6777,1368.5472,896.81775,897.8873,367.37518,127.71378,370.07422,-1254.0828,-2574.3306,-2629.242,6894.3945,1210.5391,464.2699,4516.543,2953.5732,2148.0757,-882.1889,-125.54564,196.11717,648.6789,391.69736,100.29277,-232.49239,332.0124,1102.5243,0.33441982,0.33416262,0.33380023,0.3336892,0.33594477,0.3359489,0.33586383,0.3356847,0.33542117,0.3299953,0.31874248,0.3076167,0.33468762,0.32723534,0.32357308,0.33553043,0.33371183,0.33399123,0.33357498,0.336519,0.33650234,0.33651406,0.3350184,0.3345179,0.32417616,0.31954584,0.3349829,0.31974006,0.31570736,0.31936896,0.3253969,0.33443868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39181,34.335014,31.16227,27.813988,24.454369,23.330414,22.17186,21.10841,20.371384,18.84052,17.85829,13.79891,14.324695,13.658169,13.382442,17.362808,24.597914,32.32709,25.876106,21.3655,16.957413,20.818127,16.399624,14.452939,12.092401,11.854413,13.872971,10.306801,9.68863,10.044086,11.09437,0.0,17541.338,16808.234,6801.1714,6685.841,6009.352,5132.6787,3973.0073,3544.3389,3051.11,1778.3108,1390.9268,935.6389,849.5499,348.15408,89.785645,403.67712,-1196.4202,-2447.7146,-2500.5027,6667.547,1159.9156,425.9957,4409.2344,2910.3486,2095.1826,-918.8014,-122.762245,211.15817,634.64386,364.12466,87.15186,-210.05089,297.29483,1028.5879,0.33441982,0.33415443,0.33371043,0.3331692,0.33256397,0.3323899,0.33217984,0.33258748,0.33361116,0.33352464,0.33202806,0.3097868,0.33357754,0.3334518,0.33333722,0.33213905,0.33359426,0.33396927,0.33349773,0.33167872,0.33167815,0.33167082,0.33417293,0.3341872,0.33310133,0.33080032,0.33424312,0.33298278,0.3244819,0.33274004,0.333128,0.33443868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39181,34.335014,31.16227,27.813988,24.454367,23.330414,22.17186,21.10841,20.371382,18.84052,17.858288,13.798909,14.324694,13.658168,13.3824415,17.362806,24.597912,32.327087,25.876104,21.365498,16.95741,20.818125,16.399624,14.452937,12.0924,11.854412,13.87297,10.3068,9.688629,10.0440855,11.094369,0.0,17541.338,16808.236,6801.1714,6685.8413,6009.3525,5132.6787,3973.0076,3544.3389,3051.11,1778.3108,1390.9268,935.6389,849.55,348.15408,89.785645,403.67712,-1196.4202,-2447.7146,-2500.5027,6667.547,1159.9156,425.9957,4409.2344,2910.3486,2095.1826,-918.8014,-122.762245,211.15817,634.64386,364.12466,87.15186,-210.05089,297.29483,1028.5879,0.34202537,0.34174505,0.3413276,0.34103158,0.3338659,0.3316233,0.3310932,0.33070397,0.33047274,0.33036658,0.33117518,0.3147238,0.3305143,0.3307739,0.3303067,0.33409774,0.34120998,0.34154588,0.34104887,0.3313477,0.33133975,0.33134428,0.32971022,0.32976785,0.33059347,0.3317903,0.3296793,0.33163556,0.3261764,0.33144304,0.330586,0.34204513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11704,30.63124,27.176361,23.544086,19.879751,18.630169,17.425037,16.320618,15.546649,14.064363,13.153454,9.491347,8.659494,7.9757786,7.6315074,11.833579,19.638386,28.364187,21.34989,16.502102,11.12328,15.686585,10.746322,8.545775,5.888431,5.7334986,8.440838,4.1818466,3.4043944,3.752205,4.805533,0.0,18516.123,17728.271,7121.3296,6986.2974,6297.771,5434.8926,4058.47,3617.4275,3132.7559,1747.6165,1335.4457,885.0276,911.3988,352.974,101.22114,415.66653,-1246.4005,-2613.3735,-2669.8755,7010.108,1205.9567,474.32663,4686.743,3091.1458,2238.5476,-979.4793,-97.3668,237.38525,649.33075,400.759,98.636475,-207.59901,297.75983,1090.1393,0.34202537,0.34174734,0.341291,0.34071976,0.34006828,0.3398281,0.33943492,0.33454633,0.32871857,0.32862216,0.32871565,0.32377034,0.32869083,0.32864928,0.32816082,0.33972362,0.34114298,0.3415481,0.3407144,0.33892396,0.33889243,0.33892396,0.3312602,0.3292361,0.32806265,0.32813224,0.32934254,0.32770133,0.32406077,0.32804874,0.32806283,0.34204513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11704,30.63124,27.176361,23.544086,19.87975,18.630167,17.425035,16.320616,15.546648,14.064362,13.153453,9.491346,8.659493,7.9757776,7.6315064,11.833578,19.638384,28.364187,21.349888,16.502102,11.123279,15.686584,10.746321,8.545774,5.8884306,5.7334976,8.440837,4.181846,3.4043937,3.7522042,4.805532,0.0,18516.123,17728.271,7121.3296,6986.2974,6297.771,5434.8926,4058.47,3617.4275,3132.7559,1747.6165,1335.4457,885.0276,911.3988,352.974,101.22114,415.66653,-1246.4005,-2613.3735,-2669.8755,7010.108,1205.9567,474.32663,4686.743,3091.1458,2238.5479,-979.4794,-97.3668,237.38525,649.33075,400.759,98.636475,-207.59901,297.75983,1090.1393,0.3240204,0.32378724,0.32348782,0.32328075,0.33355767,0.33730847,0.33782503,0.3378168,0.33768237,0.33440673,0.3266329,0.3268706,0.33742413,0.3322905,0.3341359,0.33318338,0.32340312,0.323636,0.32330102,0.33948755,0.3385551,0.33848634,0.33821923,0.33685538,0.33252072,0.32735983,0.33694762,0.32749096,0.32671764,0.32668176,0.33248278,0.3240381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03659,29.5367,25.990297,22.258419,18.563381,17.352419,16.103956,14.966902,14.170687,12.578836,11.568759,7.8786893,6.980654,6.1577926,5.4862843,9.581753,18.108648,27.184887,19.86196,15.028836,10.456579,13.982896,8.724689,6.389789,3.6120327,3.4346411,5.835816,1.4237738,0.6118507,1.0907462,2.4617493,0.0,18793.342,17992.652,7222.5796,7089.097,6326.206,5343.543,4136.6206,3674.7588,3181.0605,1816.221,1412.0808,888.67004,932.82635,390.10605,145.19112,409.93896,-1307.3971,-2669.5312,-2723.318,7169.008,1203.9857,434.49023,4782.3257,3197.022,2311.3384,-1003.1999,-104.75023,247.57468,691.76715,408.47214,100.97432,-246.73131,343.30298,1119.361,0.3240204,0.32377073,0.32336095,0.32285595,0.32228768,0.32211855,0.32189283,0.3259385,0.33568045,0.3356025,0.33550322,0.3248097,0.33566266,0.3355956,0.33590242,0.3219007,0.32323775,0.32359418,0.3231836,0.32165408,0.32166,0.3216329,0.328977,0.33624098,0.33625105,0.3334163,0.33607304,0.33478037,0.3306316,0.33451128,0.33625108,0.3240381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03659,29.5367,25.990297,22.258419,18.563381,17.352417,16.103956,14.966901,14.170686,12.5788355,11.568758,7.878689,6.9806533,6.157792,5.4862833,9.581752,18.108648,27.184887,19.86196,15.028835,10.456578,13.982896,8.724688,6.3897886,3.6120322,3.4346404,5.835815,1.4237732,0.61184996,1.0907454,2.4617486,0.0,18793.342,17992.652,7222.5796,7089.097,6326.206,5343.543,4136.621,3674.7588,3181.0605,1816.221,1412.0808,888.67004,932.82635,390.10605,145.1911,409.93896,-1307.3971,-2669.5312,-2723.318,7169.008,1203.9857,434.49023,4782.3257,3197.022,2311.3384,-1003.1999,-104.75023,247.57468,691.76715,408.47214,100.97432,-246.73131,343.30298,1119.361,0.31924102,0.31900513,0.31867102,0.31850293,0.3204745,0.32048833,0.32045335,0.3203263,0.3202581,0.32164317,0.33341017,0.32278597,0.32023755,0.32344833,0.32394618,0.31995112,0.31858173,0.31884566,0.3184438,0.32111186,0.32110837,0.32111442,0.31991076,0.31975123,0.32153276,0.33328855,0.31982896,0.33430925,0.33048347,0.33412516,0.32155532,0.31925824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85021,27.045767,23.219913,19.175344,15.137416,13.767604,12.442932,11.2447,10.4018135,8.763829,7.743004,3.6039379,3.1530647,2.321983,1.8293443,6.1118264,14.483823,24.458252,16.949705,11.10229,4.994698,10.965521,5.89891,3.6903727,0.47485787,0.24165516,3.3875263,0.19091171,0.015744904,0.0968938,0.5969415,0.0,19422.615,18581.506,7524.5166,7403.884,6636.716,5711.274,4271.1084,3780.2266,3280.4236,1844.4557,1420.1737,945.51196,936.93195,392.20557,122.829704,419.94266,-1294.5189,-2809.0767,-2867.4504,7335.9287,1334.4282,508.0118,4828.3096,3133.5842,2242.9333,-1085.6884,-121.42331,215.57056,665.24176,343.23837,44.11294,-94.61069,199.14154,983.91486,0.31924102,0.31899863,0.3185987,0.318103,0.3175251,0.31734148,0.31707552,0.31730914,0.3183419,0.31831568,0.31828594,0.3256111,0.31833267,0.31833377,0.31804323,0.31709087,0.31848222,0.31882796,0.31850156,0.3167892,0.31676707,0.31674007,0.31725988,0.3190822,0.31779218,0.31821933,0.31911373,0.3178935,0.32053798,0.31780234,0.31779218,0.31925824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85021,27.045767,23.219913,19.175344,15.137416,13.767604,12.442932,11.2447,10.4018135,8.763829,7.743004,3.6039379,3.1530647,2.321983,1.8293443,6.1118264,14.483823,24.458252,16.949705,11.10229,4.994698,10.965521,5.89891,3.6903727,0.47485787,0.24165516,3.3875263,0.19091171,0.015744904,0.096893795,0.5969415,0.0,19422.615,18581.506,7524.5166,7403.884,6636.716,5711.274,4271.1084,3780.2266,3280.4236,1844.4557,1420.1737,945.51196,936.93195,392.20557,122.829704,419.94266,-1294.5189,-2809.0767,-2867.4504,7335.9287,1334.4282,508.0118,4828.3096,3133.5842,2242.9333,-1085.6884,-121.42331,215.57056,665.24176,343.23837,44.11294,-94.61069,199.14154,983.91486,0.30889848,0.30868036,0.30838123,0.30831698,0.3121314,0.31495827,0.31545645,0.3154957,0.31539708,0.3155836,0.3159667,0.32917938,0.31542873,0.3156366,0.3153042,0.3124335,0.3083023,0.30853748,0.30817255,0.31575376,0.3160846,0.31647164,0.31483153,0.31490892,0.31501114,0.31672087,0.31487352,0.3165193,0.3199024,0.31582227,0.31501982,0.3089146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79732,26.31596,22.376013,18.219955,14.056499,12.681953,11.293946,10.022377,9.118585,7.2456484,6.1014237,1.6533812,2.117041,1.4790522,1.3376052,5.6847982,14.436299,23.856575,16.122532,10.104856,4.0103016,10.275384,5.291157,3.1311138,0.09234351,0.04604819,3.2093778,0.08692238,0.0032508632,0.01408499,0.095682696,0.0,19598.045,18751.469,7644.862,7513.392,6747.333,5721.9243,4380.1875,3903.447,3406.3572,1982.9,1510.4338,982.9912,919.5414,340.02454,62.615486,423.3572,-1325.8807,-2723.7014,-2789.8855,7374.046,1355.2695,507.426,4768.2896,3105.9688,2216.2048,-1053.0471,-50.716217,192.83298,640.58307,338.91553,29.60107,-31.897379,74.82313,973.91046,0.30889848,0.30867139,0.3083001,0.30784434,0.3073224,0.30715898,0.30691203,0.3072549,0.3134379,0.31346932,0.31365508,0.3144585,0.3134401,0.31346393,0.31324765,0.30684668,0.3081967,0.30851454,0.30819327,0.30660307,0.30657694,0.30653298,0.3089536,0.31429663,0.3142206,0.31320128,0.3135592,0.31313062,0.31898344,0.313206,0.31378934,0.3089146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79732,26.31596,22.376013,18.219955,14.056499,12.681953,11.293946,10.022377,9.118585,7.2456484,6.1014237,1.6533812,2.117041,1.4790522,1.3376054,5.6847982,14.436299,23.856575,16.122532,10.104856,4.0103016,10.275384,5.291157,3.1311138,0.092343494,0.0460482,3.2093778,0.08692238,0.0032508627,0.014084976,0.095682696,0.0,19598.045,18751.469,7644.862,7513.392,6747.333,5721.9243,4380.1875,3903.447,3406.3572,1982.9,1510.4338,982.9912,919.5414,340.02454,62.615486,423.3572,-1325.8807,-2723.7014,-2789.8855,7374.046,1355.2695,507.426,4768.2896,3105.9688,2216.2048,-1053.0471,-50.716267,192.83298,640.58307,338.91553,29.60107,-31.8974,74.823135,973.91046,0.30613357,0.30591476,0.30560103,0.30535337,0.30552444,0.3055963,0.30561724,0.30549058,0.30534315,0.30540392,0.31145906,0.31190357,0.30536157,0.30583665,0.30608004,0.3056675,0.3055705,0.30576298,0.305368,0.30621073,0.30621412,0.30622008,0.3049286,0.30478907,0.3049042,0.31187764,0.30483142,0.31205946,0.3183785,0.31125453,0.30599073,0.3061494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75888,25.558619,21.61042,17.458618,13.412716,12.062868,10.660765,9.384421,8.518194,6.770789,5.6577606,1.400584,1.5475973,0.8954614,0.768237,4.8890667,13.109115,22.979136,15.400104,8.972581,2.7974246,9.860606,5.1703014,3.0947492,0.24955784,0.04645178,3.0904856,0.08359777,0.0045186905,0.027321456,0.1962055,0.0,19724.695,18930.549,7653.503,7509.2383,6643.7886,5666.1772,4404.1514,3911.3542,3329.1638,1909.9949,1488.057,959.986,917.3446,344.0751,59.13321,411.3077,-1281.7792,-2793.1614,-2862.6406,7360.398,1404.3535,511.0386,4631.1387,3005.6885,2168.968,-1016.2777,-112.6935,140.84167,625.9568,332.08368,28.712421,-47.672142,110.818924,949.94403,0.30613357,0.30591053,0.30554754,0.30509034,0.3045579,0.30438206,0.30408522,0.30388096,0.3037356,0.3036288,0.30355155,0.30992746,0.30366626,0.3035874,0.30416802,0.3046657,0.30542636,0.30575073,0.30543718,0.30383703,0.3038207,0.3037588,0.30396447,0.30411875,0.3035531,0.3040289,0.30405164,0.30303943,0.31639487,0.30931526,0.3034925,0.3061494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
