pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.75888,25.558619,21.61042,17.458618,13.412716,12.062868,10.660765,9.384421,8.518194,6.770789,5.6577606,1.400584,1.5475973,0.8954614,0.768237,4.8890667,13.109115,22.979136,15.400104,8.972581,2.7974246,9.860606,5.1703014,3.0947492,0.24955784,0.04645178,3.0904856,0.08359777,0.0045186905,0.027321456,0.1962055,0.0,19724.695,18930.549,7653.503,7509.2383,6643.7886,5666.1772,4404.1514,3911.3542,3329.1638,1909.9949,1488.057,959.986,917.3446,344.0751,59.13321,411.3077,-1281.7792,-2793.1614,-2862.6406,7360.398,1404.3535,511.0386,4631.1387,3005.6885,2168.968,-1016.2777,-112.6935,140.84167,625.9568,332.08368,28.712421,-47.672142,110.818924,949.94403,0.30416802,0.3039521,0.30367208,0.30346116,0.3032842,0.30322567,0.30304396,0.30279067,0.30250338,0.30221814,0.30192575,0.30799645,0.30234414,0.3021236,0.3017564,0.30327326,0.30358866,0.30380753,0.3035302,0.30342832,0.30341408,0.30342218,0.30211797,0.3020727,0.3020363,0.30193552,0.3021053,0.30115137,0.3105353,0.30824795,0.3020153,0.30418363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67659,24.626392,20.541958,16.23461,11.964515,10.542138,9.122323,7.8203716,6.924896,5.057534,3.9066901,0.080055915,0.51964504,0.08223907,0.081419826,2.9481237,11.044104,21.821835,14.458265,8.312292,1.2812381,8.979193,4.3450313,2.5338907,0.071915895,0.007082284,2.7883372,0.07345187,0.0022473903,0.011018521,0.07826846,0.0,19993.545,19140.424,7794.9863,7659.859,6840.1055,5828.589,4434.104,3953.5337,3389.3965,1979.7113,1515.1456,906.27997,876.39087,277.3294,3.8788269,338.1183,-1271.2966,-2929.0537,-2994.9148,7364.1577,1370.7955,548.1411,4603.7935,2986.208,2015.1049,-939.9139,-60.83059,41.27489,596.44354,314.26205,27.131416,-28.458979,67.404205,868.5829,0.30416802,0.3039485,0.30358893,0.30313903,0.30258298,0.302394,0.30201858,0.30167702,0.3013558,0.30102098,0.30057412,0.30009267,0.3011813,0.30091068,0.30136615,0.30210868,0.3034788,0.30379376,0.3024139,0.30217427,0.30209336,0.30197746,0.30182564,0.30164313,0.30019173,0.30015522,0.30177227,0.30027044,0.3022801,0.29992038,0.30018413,0.30418363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67659,24.626392,20.541958,16.23461,11.964515,10.542138,9.122323,7.8203716,6.924896,5.057534,3.9066901,0.080055915,0.51964504,0.08223907,0.081419826,2.9481237,11.044104,21.821835,14.458265,8.312292,1.2812381,8.979193,4.3450313,2.5338907,0.071915895,0.007082284,2.7883372,0.07345187,0.0022473903,0.011018521,0.07826846,0.0,19993.545,19140.424,7794.9863,7659.859,6840.1055,5828.589,4434.104,3953.5337,3389.3965,1979.7113,1515.1456,906.27997,876.39087,277.3294,3.8788269,338.1183,-1271.2966,-2929.0537,-2994.9148,7364.1577,1370.7955,548.1411,4603.7935,2986.208,2015.1049,-939.9139,-60.830593,41.27489,596.44354,314.26205,27.131416,-28.458979,67.404205,868.5829,0.30007812,0.2998685,0.29956836,0.2993502,0.30080947,0.30082723,0.30081254,0.3006586,0.30037892,0.300008,0.29943377,0.29854223,0.30018193,0.2997938,0.29967013,0.30011827,0.29949293,0.29973018,0.2993385,0.30148783,0.30140325,0.30065498,0.3002511,0.30002928,0.2999158,0.29916954,0.30015767,0.2983996,0.30113256,0.29809752,0.29989576,0.30009335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63188,24.03208,19.856606,15.4489,11.083707,9.637645,8.232785,6.993574,6.1645746,4.4483743,3.3944962,0.06735829,0.27530444,0.051001817,0.07543383,2.6138113,10.195218,21.176949,13.788598,7.2245483,0.97599417,8.317589,4.0188255,2.3581455,0.06519456,0.0059641185,1.9197491,0.04770088,0.0014411387,0.009657439,0.07189007,0.0,20138.326,19275.102,7888.3257,7755.714,6921.9424,5880.7954,4408.824,3849.4932,3251.1277,1891.502,1444.8208,840.35364,837.5352,193.36652,-24.26027,316.62454,-1227.0083,-2958.8604,-3023.9558,7393.575,1420.3824,514.3095,4600.134,2867.4941,1922.9127,-904.5018,-57.932983,39.79279,607.1296,257.11316,21.494946,-27.472345,64.64049,835.70447,0.30007812,0.29986393,0.29951495,0.29907575,0.29853937,0.29835978,0.29805124,0.29797813,0.29850054,0.29856175,0.29823032,0.29668215,0.29860464,0.29849774,0.29780304,0.2983581,0.29942104,0.29971802,0.29939982,0.29783583,0.29781112,0.29775688,0.29938006,0.2987696,0.29838714,0.29797336,0.29942384,0.29816025,0.2992646,0.2962402,0.298355,0.30009335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63188,24.03208,19.856606,15.4489,11.083707,9.637645,8.232785,6.993574,6.1645746,4.4483743,3.3944962,0.06735829,0.27530444,0.051001806,0.07543384,2.6138113,10.195218,21.176949,13.788598,7.2245483,0.97599417,8.317589,4.0188255,2.3581455,0.06519456,0.005964119,1.9197491,0.04770088,0.0014411387,0.009657439,0.07189007,0.0,20138.326,19275.102,7888.3257,7755.714,6921.9424,5880.7954,4408.824,3849.4932,3251.1277,1891.502,1444.8208,840.35364,837.5352,193.36652,-24.260239,316.62454,-1227.0083,-2958.8604,-3023.9558,7393.575,1420.3824,514.3095,4600.134,2867.4941,1922.9127,-904.5018,-57.932983,39.792793,607.1296,257.11316,21.494946,-27.472345,64.64049,835.70447,0.29792085,0.2977131,0.29745167,0.29727387,0.2971583,0.2971232,0.29698625,0.29676616,0.2965943,0.2965427,0.2964972,0.2948337,0.2965395,0.2963557,0.29752102,0.29728693,0.29736897,0.2975756,0.29734752,0.29730353,0.2973069,0.2973218,0.29606932,0.29603156,0.2971328,0.2964683,0.2960175,0.2963026,0.29750484,0.2943945,0.29737657,0.29793584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60563,24.138401,19.966146,15.568346,11.208692,9.801489,8.460369,7.2559175,6.435931,4.7864614,3.7752302,0.07806296,0.39367276,0.06620744,0.07272616,3.0475872,11.39063,21.50372,13.764411,7.4537086,0.15594988,8.422643,4.177705,2.4465775,0.06698979,0.0057268343,2.1085231,0.046473637,0.001733253,0.011690823,0.09315649,0.0,20222.947,19242.688,7885.041,7746.297,6917.198,5794.9316,4299.6626,3790.809,3231.994,1851.4279,1412.951,889.59265,849.21375,237.19902,-11.886853,344.9477,-1292.0996,-2830.0955,-2895.556,7444.29,1390.5135,559.2719,4541.1353,2848.0513,1966.5365,-922.79767,-58.998077,39.022358,602.8268,270.8899,21.110819,-30.476826,74.75772,848.8728,0.29792085,0.29770967,0.29736793,0.29694125,0.29642144,0.29624483,0.29589158,0.29557854,0.29530254,0.295064,0.29483727,0.29454628,0.29515383,0.2946898,0.29488474,0.29620826,0.29727456,0.29756618,0.29635912,0.2961325,0.29604065,0.29591927,0.29574946,0.29475978,0.29446384,0.29435754,0.29569507,0.2956603,0.29524097,0.29443932,0.29443935,0.29793584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60563,24.138401,19.966146,15.568346,11.208692,9.801489,8.460369,7.2559175,6.435931,4.7864614,3.7752302,0.07806296,0.39367276,0.06620744,0.07272616,3.0475872,11.39063,21.50372,13.764411,7.4537086,0.15594988,8.422643,4.177705,2.4465775,0.06698979,0.0057268343,2.1085231,0.046473637,0.001733253,0.011690823,0.09315649,0.0,20222.947,19242.688,7885.041,7746.297,6917.198,5794.9316,4299.6626,3790.809,3231.994,1851.4279,1412.951,889.59265,849.21375,237.19902,-11.886853,344.9477,-1292.0996,-2830.0955,-2895.556,7444.29,1390.5135,559.2719,4541.1353,2848.0513,1966.5365,-922.79767,-58.998077,39.022358,602.8268,270.8899,21.110819,-30.476826,74.75772,848.8728,0.2966743,0.29646957,0.2961831,0.2958961,0.29556638,0.2954491,0.29513708,0.2947665,0.29436892,0.29396084,0.2934806,0.29290307,0.29413822,0.2935876,0.29304746,0.29571337,0.29609248,0.29633075,0.2959693,0.2957463,0.29570898,0.29415947,0.29412904,0.29402432,0.29396236,0.29260805,0.29408213,0.29233757,0.29409322,0.2926048,0.29395455,0.29668915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.702286,24.769415,20.61974,16.254848,11.880657,10.442405,9.040261,7.7691245,6.8996325,5.1237483,4.0331774,0.08712037,0.52058065,0.099242866,0.1663052,4.440111,12.500731,22.239374,14.33788,7.873555,1.7768286,8.802507,4.350918,2.5684311,0.08518977,0.0104968585,2.751729,0.073759496,0.0021731951,0.0118536735,0.08492949,0.0,19909.94,19111.568,7861.97,7714.9453,6929.642,5863.625,4404.219,3902.731,3335.9326,1926.741,1471.7687,921.44385,874.4534,271.78113,-41.84792,419.48306,-1268.2954,-2773.0242,-2832.881,7466.558,1408.6897,507.52362,4629.277,2922.0962,1997.8276,-944.28906,-65.662605,61.54866,589.1183,311.94745,27.209877,-30.015926,70.496826,873.8937,0.2966743,0.29646367,0.29612276,0.29569066,0.29513028,0.29493082,0.29448006,0.29402792,0.29357585,0.29309234,0.292422,0.29136002,0.29331344,0.29261315,0.29262075,0.29464158,0.29601094,0.29631445,0.294983,0.29468483,0.2945959,0.29443753,0.2942774,0.29233208,0.29230362,0.29189575,0.29424936,0.29222596,0.29246548,0.29177508,0.2922928,0.29668915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.702286,24.769415,20.61974,16.254848,11.880657,10.442405,9.040261,7.7691245,6.8996325,5.1237483,4.0331774,0.08712037,0.52058065,0.099242866,0.1663052,4.440111,12.500731,22.239374,14.33788,7.873555,1.7768286,8.802507,4.350918,2.5684311,0.08518977,0.0104968585,2.751729,0.073759496,0.0021731951,0.0118536735,0.08492949,0.0,19909.94,19111.568,7861.97,7714.9453,6929.642,5863.625,4404.219,3902.731,3335.9326,1926.741,1471.7687,921.44385,874.4534,271.78113,-41.84792,419.48306,-1268.2954,-2773.0242,-2832.881,7466.558,1408.6897,507.52362,4629.277,2922.0962,1997.8276,-944.28906,-65.662605,61.54866,589.1183,311.94745,27.209877,-30.015926,70.496826,873.8937,0.30133814,0.30112255,0.3008012,0.30042118,0.29801893,0.29578754,0.29362878,0.29335478,0.29294112,0.29242334,0.2916181,0.2895447,0.29266948,0.2917804,0.29242584,0.29704538,0.3007017,0.30096924,0.30054474,0.29533678,0.2948993,0.2933739,0.2928181,0.2925282,0.2924334,0.2900858,0.29270986,0.29040524,0.28967458,0.28894642,0.29242566,0.30135345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79527,26.219593,22.153812,17.869184,13.629873,12.223243,10.844742,9.60467,8.74449,6.9662166,5.8307753,1.496921,1.9742582,1.3170995,1.1646342,5.6799297,14.417909,23.779846,16.28359,11.06728,5.5066175,10.440697,5.5870447,3.3886354,0.123083785,0.0416352,3.6016712,0.09181349,0.0073576993,0.06091458,0.4393923,0.0,19604.809,18775.047,7775.742,7638.0176,6813.433,5793.659,4363.965,3850.9377,3316.5935,1928.1401,1504.162,969.28394,903.0113,345.50354,65.203674,432.1196,-1324.7743,-2714.5806,-2777.8342,7272.901,1254.6224,482.9188,4766.416,3061.7646,2237.3738,-1094.7782,-68.805435,178.8082,629.3888,361.00867,29.750565,-75.59544,171.33366,958.88,0.30133814,0.3011227,0.3007745,0.30032673,0.29975522,0.2995559,0.29918712,0.29876384,0.29315346,0.29128826,0.29075795,0.28774068,0.29143566,0.2909072,0.29210687,0.29928643,0.30065227,0.30096772,0.30065817,0.29907465,0.29904225,0.29898006,0.2954732,0.29164225,0.29105252,0.28993985,0.29288667,0.29077494,0.28639784,0.28869268,0.29101026,0.30135345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79527,26.219593,22.153812,17.869184,13.629873,12.223243,10.844742,9.60467,8.74449,6.9662166,5.8307753,1.496921,1.9742582,1.3170995,1.1646342,5.6799297,14.417909,23.779846,16.28359,11.06728,5.5066175,10.440697,5.5870447,3.3886354,0.123083785,0.0416352,3.6016712,0.09181349,0.0073576993,0.06091458,0.4393923,0.0,19604.809,18775.047,7775.742,7638.0176,6813.433,5793.659,4363.965,3850.9377,3316.5935,1928.1401,1504.162,969.28394,903.0113,345.50354,65.203674,432.1196,-1324.7743,-2714.5806,-2777.8342,7272.901,1254.6224,482.9188,4766.416,3061.7646,2237.3738,-1094.7782,-68.805435,178.8082,629.3888,361.00867,29.750565,-75.59544,171.33366,958.88,0.30602795,0.30580512,0.30547598,0.30507955,0.302458,0.30025464,0.29822332,0.2979899,0.29769298,0.29732177,0.28922918,0.28782976,0.29746062,0.29689226,0.2962806,0.30196384,0.30537114,0.30564648,0.30521226,0.2990123,0.29891774,0.298813,0.29741538,0.29714373,0.29685652,0.29007432,0.2973197,0.28896326,0.28613082,0.28901902,0.29520807,0.30604374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.972824,28.427408,24.646233,20.66258,16.704594,15.404063,14.108105,12.931179,12.095984,10.448726,9.447189,5.606087,5.107199,4.382158,3.9758408,7.949277,16.325888,25.934097,18.865734,14.011054,9.256381,12.928972,7.90422,5.54488,2.4714956,2.2708554,4.680918,0.56625277,0.07698344,0.49822846,1.7839234,0.0,19010.646,18261.807,7476.9434,7343.4614,6565.444,5553.4414,4220.8667,3743.7827,3264.224,1850.0874,1405.6201,908.1286,918.6362,364.3382,110.69516,403.29755,-1294.9042,-2752.908,-2810.5999,7123.647,1206.8823,443.76584,4807.6113,3119.579,2324.371,-1059.5071,-111.952614,224.02881,696.3834,393.36795,76.81363,-230.22127,331.59842,1093.395,0.30602795,0.30580524,0.30544776,0.30498838,0.30439928,0.30419376,0.3038103,0.30329242,0.2975604,0.29597014,0.29576036,0.2873222,0.29607758,0.29596257,0.2953755,0.3039435,0.3053176,0.30564475,0.30533028,0.3036678,0.30364022,0.3036055,0.30103555,0.29685938,0.2954528,0.29487285,0.29731923,0.2954713,0.28603628,0.2889978,0.29526827,0.30604374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.972824,28.427408,24.646233,20.66258,16.704594,15.404063,14.108105,12.931179,12.095984,10.448726,9.447189,5.606087,5.107199,4.382158,3.9758408,7.949277,16.325888,25.934097,18.865734,14.011054,9.256381,12.928972,7.90422,5.54488,2.4714956,2.2708554,4.680918,0.56625277,0.07698344,0.49822846,1.7839234,0.0,19010.646,18261.807,7476.9434,7343.4614,6565.444,5553.4414,4220.8667,3743.7827,3264.224,1850.0874,1405.6201,908.1286,918.6362,364.3382,110.69516,403.29755,-1294.9042,-2752.908,-2810.5999,7123.647,1206.8823,443.76584,4807.6113,3119.579,2324.371,-1059.5071,-111.952614,224.02881,696.3834,393.36795,76.81363,-230.22127,331.59842,1093.395,0.31559208,0.31535274,0.3149888,0.314713,0.30859727,0.30524945,0.3028235,0.3025802,0.30227053,0.3020751,0.29404935,0.28553203,0.30212867,0.30161625,0.30009264,0.30873504,0.3148932,0.31518683,0.31470713,0.30342793,0.30342793,0.30342793,0.30171388,0.30166242,0.3015945,0.2952979,0.30171388,0.2949666,0.29165748,0.29474524,0.30128452,0.31560892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36072,33.84599,30.708612,27.402044,24.146751,23.048067,21.949675,20.937204,20.218376,18.778307,17.84519,14.332964,14.1124325,13.448089,13.073563,17.399603,24.171843,31.85292,24.848066,20.555307,16.00206,19.601778,15.150885,13.096219,10.911757,10.87614,12.16951,8.158994,7.439882,7.880364,9.140373,0.0,17653.912,16933.564,6760.131,6640.7354,5907.8594,5070.0454,3860.244,3451.5603,3010.1953,1720.5619,1352.929,865.2815,854.03516,347.5382,105.931046,422.24365,-1154.4633,-2439.4785,-2490.4963,6893.695,1129.323,433.51382,4497.125,2921.8496,2157.1548,-881.1364,-44.021015,256.9232,658.3034,387.96002,94.56822,-235.83989,328.00476,1123.6326,0.31559208,0.31535596,0.31497225,0.3144858,0.31390572,0.3137063,0.31339103,0.31071115,0.3020704,0.3005374,0.30041188,0.2921032,0.30061868,0.30052322,0.30049968,0.31317902,0.31485912,0.31519234,0.3147406,0.31288502,0.31286672,0.3128663,0.30888832,0.3013179,0.3012871,0.2990276,0.30277035,0.29983404,0.29512566,0.29969922,0.3011142,0.31560892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36072,33.84599,30.70861,27.402042,24.146751,23.048067,21.949673,20.937202,20.218376,18.778307,17.84519,14.332963,14.112432,13.448087,13.073562,17.399603,24.17184,31.85292,24.848064,20.555307,16.00206,19.601778,15.150884,13.096218,10.9117565,10.876139,12.169509,8.158993,7.4398804,7.880363,9.140372,0.0,17653.912,16933.564,6760.1313,6640.7354,5907.8594,5070.0454,3860.244,3451.5603,3010.1953,1720.5619,1352.9291,865.2815,854.03516,347.5382,105.931046,422.24368,-1154.4634,-2439.4785,-2490.4963,6893.695,1129.323,433.51385,4497.125,2921.8499,2157.1548,-881.1364,-44.02102,256.9232,658.3034,387.96002,94.56822,-235.83989,328.00476,1123.6326,0.3398445,0.3395803,0.3392395,0.33885822,0.31867597,0.3141065,0.3121758,0.31197533,0.3117145,0.30979958,0.29859313,0.29028326,0.31162274,0.30771333,0.30829364,0.31828582,0.33916035,0.33940238,0.33888584,0.3127381,0.31272668,0.3127358,0.31114012,0.31096834,0.3083148,0.30058494,0.3110791,0.29936615,0.2966762,0.29937398,0.3094671,0.33986402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.78723,39.57574,36.968937,34.227406,31.492952,30.56367,29.608091,28.738167,28.12077,26.857298,26.085007,22.990805,23.288286,22.630604,22.226223,25.57049,31.33939,37.876602,32.192158,28.47447,24.517376,27.650484,23.836588,22.204163,20.534056,20.42407,21.616407,18.283463,17.64886,17.984745,18.993,0.0,16051.207,15429.59,6116.611,6001.675,5377.0596,4631.7314,3580.5667,3180.0342,2772.8452,1603.2131,1221.5591,808.05615,752.7064,345.65186,110.41009,367.45282,-1058.7122,-2236.063,-2284.9163,6195.5967,1044.9382,401.87906,4160.2,2688.0566,1905.178,-762.22644,-80.92077,230.83472,588.2396,351.06653,88.39517,-203.72437,290.81094,1003.9603,0.3398445,0.33957037,0.33911744,0.33855256,0.33790353,0.3377039,0.33717456,0.32297105,0.31046775,0.31003025,0.30984107,0.296594,0.31015489,0.30990845,0.31052655,0.3375312,0.33897185,0.3393718,0.33887094,0.3372911,0.33715522,0.3372726,0.31804433,0.3106669,0.3099913,0.30734897,0.31142312,0.30923843,0.30378294,0.30900627,0.31042096,0.33986402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.78723,39.57574,36.968937,34.2274,31.49295,30.563667,29.608091,28.738167,28.120768,26.857296,26.085005,22.990803,23.288284,22.630602,22.226221,25.57049,31.339388,37.876602,32.192158,28.474468,24.517376,27.650482,23.836586,22.20416,20.534054,20.424068,21.616405,18.283463,17.648859,17.984743,18.992998,0.0,16051.208,15429.59,6116.611,6001.6753,5377.0596,4631.7314,3580.5667,3180.0342,2772.8452,1603.2131,1221.5591,808.05615,752.7064,345.65186,110.41009,367.45285,-1058.7122,-2236.0632,-2284.9163,6195.597,1044.9382,401.87906,4160.2,2688.0566,1905.1781,-762.22644,-80.92077,230.83472,588.2397,351.06653,88.39517,-203.72438,290.81094,1003.9603,0.3737757,0.37345952,0.37306634,0.37172398,0.33870938,0.33652318,0.3362378,0.33591047,0.3357238,0.3207644,0.3079859,0.29479587,0.33134663,0.31642112,0.3218361,0.33856633,0.37298122,0.3732509,0.37166628,0.33688363,0.3367891,0.33668485,0.33517125,0.33424124,0.31427526,0.30879185,0.33517125,0.3090089,0.3043029,0.30871218,0.3170857,0.37379926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.205986,45.389606,43.127316,40.750725,38.377163,37.604366,36.82851,36.118595,35.626305,34.657967,34.05067,31.814547,31.660185,31.18989,30.886795,33.183323,38.24561,43.92011,39.83885,37.13866,33.793613,36.394924,33.319492,31.86419,30.145815,29.98939,31.476566,28.679619,28.113146,28.43507,29.325108,0.0,14332.162,13758.832,5665.9326,5556.1504,4981.4277,4192.7715,3199.59,2849.486,2453.7239,1388.689,1072.8867,678.077,676.5419,288.40143,94.49304,299.96097,-986.59155,-2071.5508,-2112.6174,5310.9785,879.22864,367.0222,3582.875,2393.1643,1790.6156,-774.04346,-97.87231,158.4166,526.75793,319.356,83.137474,-199.10823,271.87274,884.4,0.37377566,0.37344486,0.37289703,0.37189612,0.37150908,0.3713893,0.36774036,0.33950847,0.3338655,0.33380708,0.32331133,0.29828426,0.3338383,0.3337936,0.33149278,0.37089446,0.37272996,0.37320697,0.3726928,0.37101135,0.3707718,0.36657116,0.33593065,0.33364874,0.33324024,0.3286723,0.3347353,0.3308571,0.31426582,0.32697466,0.33327407,0.37379926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.205986,45.389603,43.12731,40.75072,38.37716,37.604366,36.82851,36.118595,35.6263,34.657967,34.050667,31.814545,31.660185,31.189888,30.886793,33.18332,38.245605,43.92011,39.838844,37.138657,33.793613,36.39492,33.31949,31.864187,30.145813,29.989388,31.476564,28.679617,28.113142,28.435068,29.325106,0.0,14332.162,13758.832,5665.933,5556.1504,4981.4277,4192.7715,3199.59,2849.4863,2453.724,1388.689,1072.8867,678.077,676.54193,288.40143,94.49304,299.96097,-986.59155,-2071.5508,-2112.6177,5310.979,879.2287,367.02222,3582.875,2393.1643,1790.6157,-774.04346,-97.872314,158.4166,526.758,319.35602,83.137474,-199.10823,271.87274,884.4,0.41860437,0.41821244,0.4177606,0.41491523,0.3707596,0.37061068,0.36927703,0.36914247,0.36441928,0.33391866,0.3317219,0.304144,0.34683552,0.3322371,0.33294848,0.37085068,0.41766444,0.4179667,0.41234586,0.37037075,0.37037075,0.3686793,0.3686294,0.35445806,0.33313322,0.33117115,0.36861846,0.3310161,0.32307178,0.3311974,0.33321205,0.41863397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.56401,50.250378,48.491795,46.63815,44.81836,44.21096,43.593456,43.017494,42.61567,41.836346,41.337242,39.27864,39.345257,38.961845,38.78876,41.182404,45.29988,49.229965,45.52129,42.94074,40.33831,42.701942,40.21348,39.123528,37.79794,37.71356,38.675217,36.72064,36.441525,36.650333,37.282112,0.0,12709.029,12218.858,4945.472,4858.451,4315.7236,3681.5344,2828.5344,2545.2598,2198.9092,1235.0442,965.0387,648.4579,609.63007,258.2861,69.82585,306.7451,-882.4598,-1698.8633,-1734.9844,4870.876,857.975,320.49756,3215.9316,2134.5664,1531.8403,-672.8334,-70.1327,174.65791,472.83112,263.17288,56.73006,-157.60553,225.94226,743.552,0.41860434,0.41818905,0.41768503,0.4158515,0.4156572,0.41559842,0.40019193,0.36849648,0.36699837,0.36683887,0.33157453,0.302249,0.36690414,0.36680594,0.35811546,0.4157421,0.417329,0.41790122,0.41667244,0.4149974,0.4125484,0.37013215,0.36805263,0.3663877,0.3663759,0.3462495,0.36805156,0.33572453,0.3239779,0.33563876,0.36637604,0.4186339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.56401,50.250378,48.491795,46.638145,44.81836,44.210957,43.593452,43.01749,42.61567,41.836346,41.337242,39.27864,39.345257,38.96184,38.788757,41.182404,45.29988,49.229965,45.521286,42.94074,40.338306,42.70194,40.21348,39.123528,37.797935,37.713554,38.675217,36.720634,36.441525,36.65033,37.282112,0.0,12709.029,12218.858,4945.472,4858.451,4315.7236,3681.5344,2828.5347,2545.2598,2198.9092,1235.0442,965.0387,648.4579,609.63007,258.28613,69.82585,306.74512,-882.45984,-1698.8633,-1734.9844,4870.8765,857.975,320.4976,3215.932,2134.5664,1531.8403,-672.8334,-70.132706,174.65793,472.83115,263.17288,56.73006,-157.60555,225.94229,743.552,0.4720621,0.4715737,0.47096616,0.45230994,0.41507217,0.4149259,0.413015,0.41300562,0.38591653,0.36479288,0.36467537,0.31655484,0.36682218,0.36480305,0.36516517,0.41474745,0.47082594,0.4712233,0.44352686,0.41406396,0.41400817,0.41276112,0.4122215,0.3657587,0.36571583,0.3612008,0.39948428,0.36420196,0.35234502,0.36409426,0.3657157,0.47209975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.83559,54.084137,52.68694,51.214188,49.75822,49.277245,48.79828,48.350754,48.0376,47.43416,47.05029,45.4429,45.169437,44.825184,44.610493,46.257347,49.518562,53.14317,50.396908,48.591198,46.839855,48.113895,46.000557,45.082355,44.045174,43.96353,44.825283,42.98097,42.63219,42.851402,43.44624,0.0,11348.862,10871.943,4367.811,4290.9873,3826.03,3245.6614,2465.959,2221.0828,1921.9524,1075.7303,837.5004,567.3647,567.92303,243.68933,78.43915,250.66052,-778.07874,-1626.2372,-1660.6897,4258.4346,707.5331,258.7902,2869.625,1954.3098,1396.3779,-589.3489,-68.89408,132.75987,423.8602,255.04941,63.98311,-161.79883,218.7094,697.5756,0.47206208,0.47160992,0.47119778,0.46954852,0.46804377,0.4665423,0.41848457,0.41235173,0.41036516,0.4054605,0.3624182,0.32554787,0.41035876,0.39746875,0.4016617,0.46866572,0.46988195,0.4713325,0.46942455,0.46718907,0.4493699,0.41275087,0.41148362,0.40986004,0.3951998,0.36433733,0.41148362,0.36354887,0.35332868,0.363528,0.39443085,0.47209972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.83559,54.084137,52.686935,51.214188,49.75822,49.27724,48.798275,48.350754,48.037598,47.434155,47.050285,45.4429,45.169434,44.82518,44.61049,46.257343,49.518562,53.14317,50.396908,48.591198,46.839855,48.11389,46.000557,45.082355,44.045174,43.96353,44.825283,42.980965,42.632187,42.8514,43.446236,0.0,11348.863,10871.944,4367.811,4290.988,3826.0303,3245.6616,2465.9592,2221.083,1921.9524,1075.7303,837.5004,567.36475,567.9231,243.68935,78.43915,250.66054,-778.0788,-1626.2372,-1660.6898,4258.4346,707.53314,258.79022,2869.625,1954.3099,1396.378,-589.34894,-68.89409,132.75987,423.86023,255.04942,63.98311,-161.79884,218.70943,697.5757,0.52863395,0.52809364,0.52707714,0.48470098,0.46815428,0.46669108,0.4654342,0.4558685,0.40965813,0.40787923,0.38501462,0.32351953,0.40965813,0.4078623,0.40413785,0.4676898,0.52616274,0.5272422,0.46834072,0.46673208,0.46562064,0.4652235,0.44594085,0.40904593,0.408203,0.40037,0.410172,0.3945218,0.3602411,0.39015353,0.4085285,0.52868116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.07409,57.351254,56.195534,54.9761,53.78276,53.371674,52.956604,52.57991,52.324352,51.80589,51.463146,49.988907,50.234364,50.00157,49.918457,51.15675,53.740547,56.60701,54.44399,53.034477,51.533688,52.663525,51.06702,50.38009,49.57573,49.494232,50.086708,48.704395,48.525097,48.713543,49.19659,0.0,10027.825,9603.254,3942.4675,3875.2166,3436.3938,2981.833,2282.4963,2023.773,1722.1902,991.0804,787.79486,541.4839,478.70374,197.2847,46.989017,214.89313,-686.1547,-1432.6974,-1463.1492,3745.5718,618.954,238.0909,2509.1292,1679.682,1193.8644,-513.75885,-68.82834,105.707016,371.5569,218.27634,44.671513,-149.11186,195.45662,585.6645,0.5286339,0.52809334,0.52687067,0.5252247,0.52330947,0.5075059,0.46523744,0.46414474,0.4623695,0.41104472,0.40526748,0.34856847,0.4491145,0.40875053,0.4118805,0.5236718,0.5269653,0.5271286,0.5252269,0.49957448,0.46537337,0.46542272,0.46318945,0.45586073,0.40756345,0.40605825,0.46237633,0.40625602,0.3850844,0.40631783,0.40756345,0.5286811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.07409,57.35125,56.19553,54.9761,53.78276,53.371674,52.9566,52.579906,52.32435,51.80589,51.463142,49.988907,50.234364,50.00157,49.918457,51.15675,53.740543,56.607006,54.443985,53.034473,51.533688,52.66352,51.06702,50.38009,49.575726,49.49423,50.086708,48.70439,48.525093,48.71354,49.196587,0.0,10027.826,9603.254,3942.4678,3875.2168,3436.3938,2981.8333,2282.4963,2023.7731,1722.1903,991.08044,787.7949,541.48395,478.70377,197.28471,46.98902,214.89316,-686.1548,-1432.6975,-1463.1493,3745.572,618.95404,238.09091,2509.1292,1679.682,1193.8644,-513.7589,-68.82835,105.70702,371.55692,218.27635,44.671516,-149.11188,195.45665,585.6645,0.5982676,0.5974156,0.5960191,0.52839905,0.5234462,0.5218544,0.5206782,0.47313052,0.46125588,0.45958304,0.40467528,0.35568452,0.46016186,0.45844698,0.4500794,0.52359545,0.5935628,0.59696084,0.5249265,0.5219416,0.52074516,0.5191838,0.4625229,0.45958915,0.45944762,0.415869,0.4622974,0.40507674,0.3928633,0.40427724,0.45944846,0.59832805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26686,59.98411,59.09663,58.16485,57.254723,56.955128,56.64473,56.35949,56.15814,55.76133,55.503708,54.49598,54.343758,54.110714,53.99046,54.9696,56.908157,59.350334,57.656696,56.384567,54.94307,56.206066,54.868896,54.29031,53.65363,53.607117,54.0038,52.909237,52.74265,52.880123,53.23183,0.0,8840.206,8466.241,3418.5217,3351.2437,2968.729,2513.5854,1951.027,1741.6029,1514.1636,857.83154,675.25226,440.9322,443.51224,197.39954,57.360767,189.30322,-587.5525,-1313.9838,-1341.565,3321.6377,585.61285,232.96489,2246.3613,1526.3708,1088.1859,-452.8327,-50.845547,100.078545,341.34473,192.43022,42.93265,-125.76384,164.68001,551.40173,0.59826756,0.597415,0.59638304,0.59479576,0.5815043,0.53975517,0.5205174,0.5188741,0.49553677,0.45835418,0.4510553,0.35346842,0.46244115,0.4585309,0.45068088,0.584611,0.5950383,0.59695965,0.5936074,0.5228635,0.5204456,0.5199289,0.5172826,0.45964116,0.45817915,0.45097438,0.5132956,0.45654914,0.42923027,0.4565945,0.45817915,0.598328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26686,59.984108,59.09663,58.16485,57.25472,56.955124,56.64473,56.359486,56.15814,55.76133,55.503704,54.495975,54.343754,54.11071,53.99046,54.969597,56.908154,59.35033,57.656696,56.384563,54.94307,56.206066,54.868893,54.29031,53.65363,53.607113,54.0038,52.909233,52.74265,52.880123,53.23183,0.0,8840.207,8466.242,3418.522,3351.244,2968.729,2513.5854,1951.0271,1741.603,1514.1637,857.8316,675.2523,440.93222,443.51227,197.39955,57.360767,189.30324,-587.5525,-1313.9838,-1341.565,3321.638,585.6129,232.9649,2246.3616,1526.371,1088.1859,-452.83273,-50.84556,100.07855,341.34476,192.43025,42.932655,-125.763855,164.68004,551.4018,0.6786315,0.6775721,0.67325413,0.5930842,0.5910899,0.5898959,0.5761522,0.51735973,0.5158567,0.4924493,0.4553195,0.38248396,0.5143745,0.48085245,0.48115015,0.59127915,0.662999,0.67648154,0.59307605,0.5895578,0.5895067,0.53367686,0.51713943,0.5140548,0.46631688,0.44961196,0.5158756,0.45522338,0.42809746,0.45413527,0.47454822,0.67870927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38142,61.546143,60.78241,59.97854,59.18552,58.921585,58.66071,58.4264,58.26421,57.94517,57.74282,56.859154,56.827374,56.612766,56.51321,57.22709,58.94145,61.009357,59.65312,58.67142,57.62312,58.440105,57.336708,56.868816,56.374943,56.299923,56.69936,55.733284,55.595013,55.71611,56.006653,0.0,8065.2896,7725.698,3152.269,3094.427,2755.945,2347.336,1776.2698,1566.1093,1347.279,762.51294,592.696,410.73795,391.01746,188.80843,51.79947,159.61194,-549.82635,-1201.1044,-1226.4788,2971.0408,509.13852,196.15526,2039.5283,1375.934,970.3024,-394.8011,-65.81763,72.921165,300.63867,179.88371,38.823677,-117.43909,148.53845,493.5852,0.6786314,0.677572,0.67568797,0.67349976,0.60687476,0.589951,0.58772653,0.58364785,0.5143516,0.51264185,0.45458442,0.3952614,0.51295525,0.51270527,0.49910995,0.6103616,0.6750393,0.6764782,0.67304504,0.5895126,0.5893648,0.5867517,0.5746482,0.513814,0.5115935,0.47365525,0.5197321,0.45387608,0.43784994,0.45393,0.51218474,0.6787092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38142,61.54614,60.78241,59.978535,59.18552,58.921585,58.660706,58.426395,58.264206,57.945168,57.74282,56.859154,56.827374,56.612762,56.513206,57.227085,58.941444,61.009357,59.65312,58.67142,57.623116,58.4401,57.336708,56.868816,56.37494,56.29992,56.699356,55.73328,55.595013,55.71611,56.006653,0.0,8065.2905,7725.6987,3152.269,3094.4272,2755.9453,2347.3362,1776.2699,1566.1094,1347.2792,762.513,592.69604,410.73795,391.01752,188.80844,51.799473,159.61197,-549.82635,-1201.1044,-1226.4789,2971.041,509.13858,196.15529,2039.5286,1375.9341,970.3025,-394.80112,-65.817635,72.92118,300.6387,179.88373,38.823677,-117.4391,148.53848,493.58524,0.74382645,0.7426653,0.7362833,0.6728797,0.6691385,0.6691385,0.59661126,0.58391905,0.58050036,0.5110676,0.50279456,0.39449182,0.54277396,0.5110676,0.5096801,0.6698944,0.7155361,0.74135613,0.6722634,0.6684649,0.64294934,0.5858396,0.5840589,0.543787,0.51068044,0.5014399,0.5823671,0.5077755,0.47579965,0.50748974,0.5106812,0.74391985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.425316,62.083355,61.34525,60.568127,59.81653,59.553238,59.287594,59.050728,58.88778,58.560204,58.340763,57.385143,57.57033,57.397038,57.333126,58.116196,59.69378,61.590252,60.356182,59.594517,58.698715,59.211166,58.178837,57.73812,57.20149,57.131912,57.533394,56.690285,56.56553,56.68749,56.99175,0.0,7751.0117,7459.1284,3094.7153,3038.3965,2677.2644,2344.2373,1793.7206,1575.3108,1350.689,773.459,619.22595,428.47107,373.12418,168.22131,40.774353,167.78706,-525.6874,-1146.2689,-1171.5417,2827.5334,443.94135,180.1914,1976.9775,1327.349,939.45776,-412.903,-63.194702,70.66275,294.7164,167.134,36.726765,-117.89036,152.28432,456.60684,0.74382645,0.74266523,0.74015164,0.73749673,0.6706107,0.66838825,0.66505307,0.60708284,0.5806001,0.5720131,0.5064006,0.3969441,0.5786994,0.56712043,0.5535825,0.6720024,0.73969907,0.7413514,0.73673713,0.66786194,0.66640294,0.6643,0.58393604,0.57878405,0.55708563,0.5030393,0.58218956,0.5076542,0.47773048,0.5062246,0.5660376,0.74391985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.425316,62.083355,61.34525,60.568123,59.816525,59.553234,59.28759,59.050728,58.887775,58.560204,58.340763,57.38514,57.57033,57.397038,57.333126,58.116196,59.693775,61.590252,60.356182,59.594517,58.698715,59.211163,58.178837,57.738117,57.20149,57.131912,57.53339,56.690285,56.56553,56.68749,56.991745,0.0,7751.012,7459.1294,3094.7156,3038.3965,2677.2646,2344.2375,1793.7208,1575.3109,1350.6891,773.45905,619.226,428.4711,373.12424,168.22133,40.774357,167.7871,-525.68744,-1146.269,-1171.5419,2827.5337,443.9414,180.19144,1976.9777,1327.3491,939.4579,-412.90305,-63.194714,70.66276,294.71643,167.13402,36.726765,-117.89037,152.28436,456.6069,0.7739823,0.77277404,0.76806,0.73729175,0.73370665,0.732243,0.6657097,0.66112936,0.60907733,0.5767501,0.5063321,0.44157007,0.57832164,0.5766432,0.5629994,0.7332494,0.75471157,0.7713636,0.7367324,0.718069,0.6681491,0.6639124,0.66037035,0.57856226,0.57666284,0.53796226,0.65088326,0.51350355,0.47883686,0.51131177,0.5765769,0.77408344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.408005,61.875137,61.14229,60.368515,59.622406,59.372944,59.11973,58.887547,58.72496,58.391846,58.173706,57.238964,57.35731,57.172153,57.123707,57.903744,59.503227,61.387203,60.03199,59.06893,58.09709,58.870953,57.790806,57.35175,56.90122,56.85647,57.186836,56.411804,56.191013,56.278667,56.51102,0.0,7876.2407,7563.237,3082.7896,3031.311,2666.6943,2276.9321,1747.8812,1558.4421,1349.056,780.4972,617.235,423.39078,380.7357,174.3426,35.10994,167.436,-529.6158,-1142.183,-1164.8903,2928.5142,503.8957,188.29538,1991.8634,1360.2035,937.5412,-375.69745,-49.794697,82.36332,295.3177,159.70647,49.98586,-98.63381,131.65327,486.9207,0.77398217,0.7727739,0.77002674,0.7672001,0.73359185,0.732292,0.72843134,0.6666928,0.6573249,0.592056,0.570687,0.4414422,0.65194285,0.579416,0.5723421,0.7331631,0.7695959,0.771358,0.76655763,0.73037845,0.7287888,0.7262796,0.65986586,0.6554111,0.57574415,0.5649049,0.6586408,0.5714973,0.5399723,0.57148176,0.5756885,0.7740833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.408005,61.875134,61.142284,60.368515,59.622402,59.37294,59.11973,58.887543,58.724957,58.39184,58.173706,57.238964,57.357307,57.172153,57.123707,57.903744,59.503227,61.3872,60.031986,59.06893,58.097088,58.870953,57.790806,57.35175,56.90122,56.85647,57.186836,56.4118,56.19101,56.278667,56.51102,0.0,7876.241,7563.2373,3082.7896,3031.3113,2666.6946,2276.9324,1747.8815,1558.4423,1349.0562,780.49725,617.23505,423.39078,380.73572,174.34264,35.10994,167.43604,-529.6158,-1142.1831,-1164.8904,2928.5144,503.89575,188.29541,1991.8636,1360.2036,937.5413,-375.69748,-49.79471,82.36333,295.31775,159.70648,49.98586,-98.63383,131.65332,486.92075,0.7616778,0.7604888,0.7591566,0.76708037,0.7632919,0.7618061,0.7281951,0.7246653,0.66584694,0.6529453,0.5703678,0.44320592,0.6546882,0.6526865,0.63818705,0.76280695,0.7633652,0.759203,0.7665521,0.7528877,0.729328,0.7272604,0.7231089,0.65500134,0.6520152,0.5692484,0.67620933,0.5700799,0.5256146,0.57022053,0.65205294,0.7617758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.357635,61.214428,60.41199,59.566635,58.745712,58.463806,58.18469,57.92884,57.748,57.37499,57.131924,56.134315,56.21513,56.01774,55.95537,56.847878,58.717754,60.69856,59.229263,58.16552,56.979965,57.9642,56.79913,56.316452,55.772,55.718292,56.200676,55.233063,55.062332,55.176807,55.463154,0.0,8231.259,7888.1885,3237.5542,3179.6443,2807.9001,2432.3218,1842.2769,1642.2806,1428.8247,829.6586,654.37213,438.53583,404.91943,180.47198,40.23864,180.06665,-576.21985,-1173.5145,-1200.4438,3048.2717,531.6905,209.62935,2086.3276,1416.9413,986.7395,-416.142,-54.951004,77.20701,302.75635,180.03815,43.50636,-113.926636,147.37628,490.83844,0.76167774,0.7604886,0.75778705,0.75499547,0.7625817,0.76211995,0.7575825,0.7250521,0.7203895,0.65678805,0.61214197,0.49111226,0.7084009,0.65271187,0.6372604,0.7627246,0.75737494,0.75911444,0.75442666,0.76065683,0.7588263,0.75493586,0.7228124,0.70970654,0.6515374,0.6367099,0.7212928,0.6141712,0.5364588,0.5962655,0.6515374,0.7617757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.357635,61.214428,60.411987,59.566635,58.74571,58.463806,58.18469,57.928837,57.748,57.37499,57.131924,56.13431,56.215126,56.017735,55.95537,56.847874,58.717754,60.698555,59.229263,58.165516,56.979965,57.9642,56.799126,56.31645,55.771996,55.71829,56.200676,55.233063,55.06233,55.176804,55.46315,0.0,8231.259,7888.189,3237.5544,3179.6445,2807.9004,2432.322,1842.277,1642.2808,1428.8248,829.6587,654.37213,438.53586,404.9195,180.472,40.238644,180.06668,-576.2199,-1173.5145,-1200.4438,3048.272,531.69055,209.62936,2086.328,1416.9414,986.73956,-416.14203,-54.951015,77.20702,302.75638,180.03816,43.506363,-113.92665,147.37633,490.83847,0.7288304,0.7276926,0.7275269,0.7552269,0.7516365,0.7501913,0.75740945,0.7543156,0.7230886,0.7157085,0.6461747,0.49083585,0.71760684,0.71389174,0.7019187,0.75127804,0.73810637,0.72643614,0.7543848,0.7497262,0.7579579,0.75628,0.75278896,0.71782804,0.713469,0.6386356,0.7267488,0.6456215,0.6018916,0.64590263,0.7139036,0.72892004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.248405,59.71355,58.786125,57.80939,56.850277,56.52619,56.181763,55.864017,55.647797,55.198067,54.90644,53.73957,53.88463,53.679195,53.630886,54.630547,56.743553,59.10057,57.35291,56.02138,54.547268,55.90104,54.61244,54.087704,53.46452,53.37366,53.82006,52.81093,52.669518,52.82026,53.207855,0.0,8959.698,8589.626,3500.7632,3437.5913,3053.9678,2622.5286,2063.7659,1846.0927,1573.5725,917.82043,722.0013,477.26117,436.708,184.40523,35.054638,191.43507,-615.5356,-1289.042,-1317.61,3347.1619,600.2211,235.79639,2247.3965,1496.18,1032.2716,-447.62357,-72.98945,80.68266,331.06168,184.16905,39.29746,-132.17834,173.54973,499.02664,0.72883034,0.7276925,0.7253667,0.7228551,0.7501428,0.75013125,0.7463937,0.7526904,0.7496464,0.7175509,0.67715704,0.5067637,0.74436086,0.7146451,0.702128,0.748399,0.724794,0.7264317,0.7219101,0.749576,0.74792445,0.745055,0.75308734,0.74386877,0.7136301,0.6903848,0.75024354,0.6632929,0.6029241,0.6572348,0.7140641,0.72892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.248405,59.71355,58.786125,57.80939,56.850277,56.526188,56.181763,55.864017,55.647793,55.198067,54.90644,53.739567,53.884624,53.67919,53.630886,54.630543,56.743553,59.10057,57.352905,56.02138,54.547268,55.90104,54.612434,54.0877,53.46452,53.37366,53.820057,52.81093,52.669518,52.82026,53.20785,0.0,8959.699,8589.627,3500.7634,3437.5916,3053.968,2622.5288,2063.766,1846.0928,1573.5725,917.8205,722.00134,477.2612,436.70804,184.40524,35.054638,191.4351,-615.53564,-1289.0421,-1317.61,3347.162,600.2211,235.79642,2247.3965,1496.1802,1032.2717,-447.6236,-72.989456,80.68267,331.0617,184.16907,39.29746,-132.17836,173.54976,499.0267,0.6695819,0.6685366,0.66872776,0.72309,0.71957207,0.71824175,0.74298847,0.74318916,0.74583524,0.74512786,0.708495,0.5539748,0.74785066,0.74425656,0.73790735,0.7199119,0.6769896,0.66747594,0.7226715,0.7174286,0.72599614,0.74506176,0.74120045,0.7469909,0.74343544,0.70467734,0.7421801,0.70798177,0.6724042,0.70786077,0.74343544,0.6696575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02247,56.590702,55.357513,54.058193,52.77858,52.351788,51.906162,51.50294,51.22062,50.65866,50.286026,48.805496,48.840076,48.559082,48.50157,49.766426,52.643345,55.778168,53.56537,51.989704,50.00267,51.68338,50.00472,49.297512,48.464306,48.26188,49.098328,47.68809,47.488754,47.65979,48.097397,0.0,10325.904,9912.597,4083.0276,4010.297,3568.3855,3042.8088,2371.7441,2099.5173,1817.3445,1035.1449,824.1759,542.73004,513.56067,218.38593,38.51478,217.36967,-727.1462,-1503.6292,-1534.1766,3826.9548,657.3392,277.04855,2585.3965,1725.8154,1212.7664,-523.62616,-112.49021,77.66546,372.1977,220.646,47.301785,-141.50809,185.3032,590.08936,0.66958183,0.6685365,0.6667767,0.6646915,0.70153564,0.71673733,0.7155745,0.7233344,0.73894626,0.739812,0.73455864,0.55555034,0.73708695,0.743092,0.7372309,0.6984,0.6660399,0.6674728,0.6641531,0.7177884,0.7163354,0.71378857,0.7408693,0.7368244,0.74325454,0.7338565,0.74021167,0.7261663,0.6805113,0.72976255,0.74325454,0.66965747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02247,56.590702,55.357513,54.058193,52.77858,52.351788,51.90616,51.502937,51.220615,50.658657,50.286022,48.805496,48.840073,48.55908,48.50157,49.766426,52.643345,55.778168,53.565365,51.9897,50.00267,51.683376,50.00472,49.29751,48.464302,48.261875,49.098328,47.68809,47.48875,47.65979,48.097393,0.0,10325.904,9912.597,4083.0278,4010.297,3568.3857,3042.809,2371.7441,2099.5176,1817.3445,1035.1449,824.17596,542.73004,513.5607,218.38594,38.514782,217.36969,-727.14624,-1503.6293,-1534.1766,3826.955,657.3392,277.04858,2585.3967,1725.8154,1212.7665,-523.6262,-112.49022,77.66547,372.19772,220.64601,47.30179,-141.5081,185.30324,590.0894,0.5809991,0.5802349,0.57983965,0.65473926,0.6624165,0.66025394,0.67564774,0.71271247,0.70998365,0.73544216,0.73833793,0.6288183,0.7270773,0.73491806,0.7342951,0.6620241,0.5808951,0.57977706,0.6646713,0.65999174,0.65999174,0.7091403,0.7114777,0.73511416,0.73255557,0.7324945,0.70892894,0.73810273,0.69124156,0.73823595,0.73261845,0.58105606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.76206,53.212803,51.73166,50.17253,48.634064,48.122726,47.607155,47.134933,46.81606,46.176727,45.762627,44.15323,44.11707,43.76498,43.622776,45.30152,48.292774,52.197727,49.310703,47.298347,45.26765,46.933655,44.891327,43.984314,42.923283,42.860035,43.634243,41.875088,41.636017,41.840218,42.39176,0.0,11730.34,11185.585,4507.6025,4425.0957,3941.6064,3354.7288,2565.995,2286.4521,1940.8319,1109.8135,872.4951,567.7481,549.5825,246.67015,62.796318,253.27008,-742.6101,-1692.989,-1730.0789,4390.6816,750.16235,280.31943,2932.8525,1918.5747,1387.1646,-596.6284,-60.02319,145.10194,424.61124,248.62138,52.17983,-155.71948,209.96498,687.4843,0.5809991,0.58023435,0.57933295,0.57769907,0.5805927,0.62549645,0.6586586,0.6566203,0.7048287,0.7056467,0.72951066,0.6564434,0.7075701,0.70643246,0.70928854,0.57710624,0.5780735,0.579776,0.5767179,0.65093625,0.6596321,0.6576805,0.6602221,0.7071418,0.70849407,0.7282039,0.7058881,0.7283131,0.70219785,0.72803926,0.70836425,0.58105606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.76206,53.212803,51.73166,50.17253,48.634064,48.122723,47.60715,47.13493,46.816055,46.176727,45.762623,44.153225,44.11707,43.764977,43.622772,45.301517,48.292774,52.197727,49.310703,47.298347,45.267647,46.933655,44.891327,43.984314,42.923283,42.86003,43.634243,41.875088,41.636013,41.840218,42.391758,0.0,11730.34,11185.586,4507.6025,4425.0957,3941.6064,3354.7288,2565.995,2286.4521,1940.832,1109.8135,872.4952,567.74817,549.5825,246.67017,62.796318,253.2701,-742.61017,-1692.9891,-1730.079,4390.682,750.16235,280.31946,2932.8525,1918.5748,1387.1647,-596.6285,-60.023197,145.10196,424.61127,248.6214,52.17983,-155.7195,209.96501,687.4844,0.511444,0.51039237,0.51030713,0.5507249,0.5748848,0.57457465,0.57307994,0.643323,0.6526508,0.682737,0.7034832,0.69156,0.65383756,0.6931883,0.70320034,0.5748241,0.5102758,0.510348,0.57060397,0.5741859,0.5728979,0.5779036,0.6554821,0.65258396,0.70271,0.70464855,0.6537112,0.7041127,0.69680864,0.7100901,0.70238864,0.5114881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.41531,48.37857,46.471638,44.46644,42.52948,41.86904,41.201008,40.581364,40.157635,39.311584,38.798527,36.90471,36.79171,36.36523,36.129826,38.180935,42.360508,47.136,43.23069,40.501698,37.41317,40.101,37.48145,36.398327,35.281105,35.18264,35.909397,33.56683,33.24419,33.539997,34.326458,0.0,13403.497,12826.771,5166.5347,5069.057,4463.607,3851.762,2951.2498,2647.7446,2262.8352,1291.0637,979.51556,619.8931,619.1798,273.5674,82.43869,282.2034,-889.6208,-1887.3297,-1929.6823,5099.236,884.2805,351.54654,3402.4766,2194.568,1526.6465,-613.48676,-76.22805,163.10268,483.18866,290.20346,61.347412,-190.21623,254.30356,792.43384,0.511444,0.51101273,0.5091059,0.508996,0.50735474,0.5182479,0.57181853,0.57110596,0.584795,0.65014064,0.6956115,0.72200567,0.6422734,0.64979804,0.6596339,0.50731647,0.50913215,0.5107459,0.5089603,0.5184679,0.5670304,0.5722851,0.5693508,0.6472957,0.6491168,0.6697721,0.5718214,0.6988958,0.6957623,0.6985583,0.64930046,0.5114881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.41531,48.37857,46.471638,44.466434,42.52948,41.86904,41.201008,40.58136,40.157635,39.311584,38.798523,36.90471,36.79171,36.36523,36.129826,38.180935,42.360508,47.136,43.23069,40.501698,37.413166,40.100998,37.481445,36.398327,35.2811,35.182636,35.909393,33.566826,33.24419,33.539997,34.326454,0.0,13403.497,12826.771,5166.5347,5069.0576,4463.6074,3851.7622,2951.2498,2647.7446,2262.8352,1291.0637,979.51556,619.8931,619.1798,273.5674,82.43869,282.2034,-889.62085,-1887.3297,-1929.6823,5099.236,884.2805,351.54654,3402.4766,2194.568,1526.6465,-613.4868,-76.22806,163.10269,483.1887,290.20346,61.347412,-190.21625,254.30359,792.4339,0.44760528,0.44716024,0.44667757,0.45815307,0.5071929,0.5057044,0.50447315,0.5162295,0.5675477,0.56647176,0.64501274,0.71522254,0.56753516,0.5679673,0.58379817,0.50644624,0.44657448,0.44688728,0.4623933,0.5060418,0.5058858,0.50401306,0.53790855,0.5664731,0.5745556,0.64992285,0.5683209,0.6460289,0.662735,0.64560133,0.5678092,0.4476391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
