pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.008675,42.71429,40.38142,37.92584,35.483295,34.654675,33.801575,33.036674,32.4883,31.390944,30.670269,28.142569,27.92716,27.335812,26.908854,29.438883,34.609047,41.048164,36.154575,32.906853,29.240234,32.031128,28.65882,27.257593,25.742075,25.64247,26.383896,23.52836,23.272545,23.634813,24.596502,0.0,15162.847,14546.53,5760.705,5655.1104,5059.0845,4353.6846,3367.8333,2966.6133,2600.905,1485.7175,1176.7739,724.47076,729.58234,326.36792,113.696915,316.06177,-997.8889,-2217.882,-2260.8386,5812.179,971.4004,385.6711,3948.7534,2515.2568,1754.3762,-723.28094,-76.70339,190.79453,567.5667,322.9508,54.12234,-212.2155,283.47958,907.09906,0.44760528,0.44712916,0.4460984,0.4456182,0.4442328,0.4444762,0.48880067,0.50256044,0.50209916,0.54802155,0.56432116,0.7103203,0.5072988,0.5595132,0.5614397,0.44439402,0.44637787,0.44679266,0.44550925,0.44401768,0.4506754,0.5044785,0.50305617,0.5044914,0.564505,0.5748569,0.50139827,0.56227815,0.60178405,0.56314236,0.56356233,0.4476391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.008675,42.714287,40.381416,37.92584,35.48329,34.654675,33.801575,33.036674,32.488297,31.390942,30.670269,28.142567,27.927158,27.33581,26.908854,29.43888,34.609047,41.048164,36.154575,32.906853,29.240232,32.031124,28.658817,27.257591,25.742073,25.642467,26.383894,23.528358,23.272543,23.634811,24.5965,0.0,15162.848,14546.53,5760.705,5655.1104,5059.0845,4353.685,3367.8333,2966.6133,2600.905,1485.7175,1176.7739,724.47076,729.5824,326.36792,113.69691,316.06177,-997.8889,-2217.882,-2260.8386,5812.1797,971.40045,385.6711,3948.7537,2515.257,1754.3762,-723.281,-76.7034,190.79453,567.5668,322.95084,54.12234,-212.2155,283.4796,907.0991,0.39567298,0.3953202,0.39489314,0.39502436,0.44290632,0.4430776,0.44244716,0.44179514,0.47953203,0.49899042,0.53408146,0.6852011,0.4997862,0.49933654,0.504865,0.4431511,0.3948159,0.3950992,0.39604825,0.44302925,0.4428431,0.4426821,0.44134393,0.49996516,0.49981362,0.5154869,0.45043305,0.5288737,0.577878,0.5361132,0.49981827,0.39569938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60653,37.38022,34.49728,31.455656,28.440248,27.414614,26.399525,25.466875,24.822998,23.515104,22.683424,19.464367,19.571737,18.984001,18.644955,21.59324,27.78067,35.40333,29.776752,25.828722,21.852913,25.27482,21.321194,19.545147,17.358488,17.220518,18.80826,15.3644705,15.080573,15.493187,16.653893,0.0,16746.182,16015.15,6458.3496,6347.9146,5668.654,4885.1465,3699.297,3301.8582,2836.4397,1633.4064,1271.4167,825.5017,787.253,325.2902,100.388725,343.2803,-1099.5172,-2429.4429,-2479.5579,6294.5493,1079.4126,402.90424,4140.5034,2740.7927,1993.9269,-881.6151,-91.45736,203.3038,610.6421,357.3234,57.25322,-227.66208,313.78336,948.6535,0.39567298,0.39530158,0.39446694,0.39382994,0.3932669,0.3931072,0.4012548,0.43966168,0.4391224,0.43979836,0.496047,0.63322806,0.43911743,0.44285035,0.45419827,0.39294314,0.3945389,0.3950472,0.39427546,0.39262593,0.39281005,0.4093531,0.4402663,0.43873772,0.4428597,0.4964787,0.44021207,0.4968071,0.5343495,0.49670413,0.44138902,0.39569938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60653,37.38022,34.49728,31.455654,28.440247,27.414612,26.399523,25.466875,24.822996,23.515102,22.683422,19.464365,19.571735,18.984001,18.644955,21.593239,27.78067,35.40333,29.77675,25.828722,21.852911,25.274818,21.321194,19.545147,17.358486,17.220516,18.808258,15.364469,15.080571,15.493185,16.65389,0.0,16746.184,16015.15,6458.3496,6347.9146,5668.654,4885.1465,3699.2974,3301.8582,2836.4397,1633.4065,1271.4167,825.5017,787.253,325.2902,100.388725,343.2803,-1099.5172,-2429.4429,-2479.5579,6294.5493,1079.4126,402.90427,4140.5034,2740.7927,1993.9269,-881.6151,-91.45736,203.3038,610.6421,357.3234,57.25322,-227.66208,313.78336,948.6535,0.35826474,0.3579717,0.35760498,0.35749283,0.38755098,0.3909101,0.3910363,0.39094025,0.393792,0.43580645,0.43664014,0.55310106,0.417377,0.43679765,0.43744537,0.38857445,0.35760084,0.3577847,0.35777286,0.3919557,0.3919557,0.39146814,0.39025497,0.4098582,0.43662122,0.44133532,0.39026934,0.4360652,0.47525018,0.4363299,0.43673727,0.3582864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1082,30.316862,26.729584,22.942371,19.18177,17.931276,16.642479,15.466034,14.622037,12.865774,11.762269,7.772701,8.059825,7.4503484,7.267663,11.487922,18.97382,27.979744,21.139414,16.329287,11.421406,15.709574,10.968691,8.830169,6.172313,5.8336043,8.602648,4.42934,3.5934951,4.0094066,5.2703905,0.0,18546.766,17808.28,7267.409,7145.661,6386.572,5437.036,4208.256,3742.9565,3282.7559,1915.2172,1481.1682,926.91614,887.9224,331.73294,71.89129,416.63696,-1218.6376,-2658.3445,-2714.1167,6967.6235,1200.8892,451.43045,4581.4106,3023.1462,2204.255,-979.5811,-148.53384,204.04416,642.5835,396.38525,102.56994,-228.64272,328.14175,1061.4155,0.35826474,0.3579592,0.35746053,0.3568628,0.35622835,0.35603943,0.3565816,0.37950844,0.38852108,0.388509,0.42581126,0.49058178,0.388515,0.38850692,0.39720762,0.35586977,0.35732764,0.357749,0.35724077,0.35566705,0.35561135,0.35826257,0.38828292,0.38861057,0.38819084,0.4058905,0.3893911,0.41778854,0.45045197,0.41870913,0.3881861,0.3582864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1082,30.31686,26.729584,22.942371,19.18177,17.931274,16.642479,15.466034,14.622036,12.865773,11.762268,7.7727,8.059824,7.4503474,7.2676625,11.487921,18.97382,27.979744,21.139414,16.329287,11.421405,15.709573,10.96869,8.830168,6.1723123,5.8336034,8.602647,4.429339,3.5934944,4.0094056,5.2703896,0.0,18546.766,17808.28,7267.409,7145.6616,6386.572,5437.036,4208.256,3742.9565,3282.7559,1915.2172,1481.1682,926.91614,887.9224,331.73294,71.89129,416.63696,-1218.6376,-2658.3445,-2714.1167,6967.6235,1200.8892,451.43045,4581.4106,3023.1462,2204.255,-979.5811,-148.53386,204.04416,642.5835,396.38525,102.56994,-228.64272,328.14175,1061.4155,0.32348508,0.32324493,0.3230025,0.32284975,0.3423694,0.3507218,0.35417193,0.3541348,0.35409927,0.36653212,0.38607606,0.44752687,0.3563413,0.3770696,0.37531856,0.34401187,0.32290488,0.3230993,0.32288876,0.35501498,0.35498902,0.35501498,0.35353318,0.35513544,0.37905556,0.3874274,0.353491,0.38664103,0.41713205,0.38618743,0.37962803,0.32350275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.718056,25.260326,21.147469,16.821754,12.590083,11.1938,9.847294,8.634081,7.795715,6.114338,5.09073,1.2975447,1.1030444,0.5407586,0.49251994,4.008937,12.472774,22.622501,15.20222,9.075417,2.5472317,9.605795,4.932594,2.927037,0.087892756,0.020376697,3.0198517,0.07934255,0.0037155177,0.023220059,0.15048532,0.0,19858.469,18994.334,7824.2305,7677.4775,6806.8013,5770.609,4308.978,3805.6729,3270.9114,1870.6804,1422.263,901.9939,897.4106,317.60715,35.027973,377.5481,-1302.1675,-2835.627,-2897.4214,7321.025,1368.4854,526.6119,4656.7764,2999.7654,2129.161,-1015.11084,-62.176888,111.99501,616.7037,328.10498,28.028704,-43.815483,95.11844,928.1428,0.32348505,0.3232369,0.3228367,0.3223491,0.3218026,0.3216483,0.3214669,0.32785898,0.35003617,0.35195714,0.35354465,0.42852944,0.35191977,0.35195404,0.35561413,0.3216384,0.3227136,0.32306343,0.32149312,0.32135433,0.32131356,0.3213086,0.34001747,0.3526919,0.35139108,0.35411647,0.35183132,0.35264015,0.3820725,0.35521755,0.35139108,0.32350272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.718056,25.260326,21.147469,16.821754,12.590083,11.1938,9.847294,8.634081,7.795715,6.114338,5.09073,1.2975447,1.1030444,0.5407586,0.49251994,4.008937,12.472774,22.622501,15.20222,9.075417,2.5472317,9.605795,4.932594,2.927037,0.087892756,0.020376697,3.0198517,0.07934255,0.0037155177,0.023220059,0.15048532,0.0,19858.469,18994.334,7824.2305,7677.4775,6806.8013,5770.609,4308.978,3805.6729,3270.9114,1870.6804,1422.263,901.9939,897.4106,317.60715,35.027973,377.5481,-1302.1675,-2835.627,-2897.4214,7321.025,1368.4854,526.6119,4656.7764,2999.7654,2129.161,-1015.11084,-62.176888,111.99501,616.7037,328.10498,28.028704,-43.815483,95.11844,928.1428,0.30211914,0.30191615,0.30165908,0.30147165,0.30944648,0.31604794,0.31988344,0.31982985,0.31981924,0.3216016,0.3497029,0.3811294,0.3198178,0.3293085,0.3264,0.31054822,0.30158165,0.30178583,0.3014793,0.31850216,0.32033843,0.31995794,0.31954652,0.31944406,0.3286063,0.35244915,0.3195165,0.349356,0.37307796,0.34932867,0.33450902,0.30213454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62115,24.140862,19.983135,15.598524,11.274255,9.84476,8.375407,7.070105,6.2005906,4.354512,3.3020036,0.059359662,0.25290355,0.04302252,0.064015865,2.3972952,10.937181,21.412743,14.010182,8.017599,2.0827858,8.522459,4.1736474,2.4212203,0.0786821,0.0062828227,2.22827,0.04952522,0.0016334994,0.010536642,0.075160176,0.0,20172.967,19245.883,7870.2046,7733.7446,6886.8267,5844.32,4516.9805,3959.024,3335.979,1967.4957,1443.8065,828.7622,842.01086,186.55095,-22.353186,302.54352,-1308.4722,-2884.4226,-2950.5588,7349.5005,1352.2152,500.20074,4607.717,2885.4724,1979.565,-915.0117,-64.56606,36.00871,601.7986,279.06265,21.901134,-28.689463,65.96979,847.4381,0.30211914,0.30190185,0.3015532,0.30111864,0.3006259,0.30047354,0.30026,0.30105656,0.31553409,0.31779358,0.31780347,0.35997677,0.3177861,0.31784877,0.3201346,0.30038038,0.30144292,0.3017501,0.30035326,0.30013087,0.30006132,0.3000092,0.30870602,0.31771073,0.3176631,0.32168543,0.318061,0.3227814,0.35932207,0.34715217,0.31764975,0.30213454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62115,24.140862,19.983135,15.598524,11.274255,9.84476,8.375407,7.070105,6.2005906,4.354512,3.3020036,0.059359662,0.25290337,0.043022316,0.06401618,2.3972955,10.937181,21.412745,14.010182,8.017599,2.0827858,8.522459,4.1736474,2.4212203,0.0786821,0.0062828343,2.22827,0.04952522,0.0016334994,0.010536642,0.075160176,0.0,20172.967,19245.883,7870.2046,7733.7446,6886.8267,5844.32,4516.9805,3959.024,3335.979,1967.4956,1443.8065,828.7622,842.01086,186.55096,-22.352566,302.54352,-1308.4722,-2884.4226,-2950.5588,7349.5005,1352.2152,500.20074,4607.717,2885.4724,1979.565,-915.0117,-64.56606,36.0088,601.7986,279.06265,21.901134,-28.689463,65.96979,847.4381,0.2974093,0.29720294,0.29690903,0.2967012,0.29779106,0.29875815,0.29888612,0.29880407,0.2987201,0.29867476,0.31569532,0.34537327,0.29868448,0.3116501,0.30917266,0.29746377,0.29682785,0.29706427,0.29668027,0.29939562,0.29929933,0.29865053,0.2982897,0.29816535,0.3056957,0.3165816,0.29823837,0.3155457,0.35852337,0.34582037,0.30888346,0.29742423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49886,22.906307,18.711777,14.303409,9.994843,8.580148,7.1925335,5.9661093,5.158517,3.524133,2.5772386,0.04937893,0.09952558,0.015935408,0.019794518,0.9477054,8.897069,20.012554,12.619861,5.8483043,0.06383095,7.3722553,3.3186936,1.9221948,0.04567646,0.0027714192,1.9433743,0.036090843,0.0012548049,0.008607215,0.06932791,0.0,20563.957,19516.36,7907.7456,7756.3423,6873.3115,5811.569,4379.519,3827.9949,3205.5237,1842.2655,1363.6786,724.49536,771.55566,113.478355,-8.956371,183.88931,-1258.8129,-2978.2654,-3045.9744,7410.3037,1444.454,493.3186,4497.735,2777.9856,1751.1781,-811.728,-48.675694,18.621815,555.61,259.71497,18.442827,-25.872873,63.787724,746.0453,0.2974093,0.29719818,0.2968556,0.29642448,0.29589644,0.29571837,0.29546955,0.29533944,0.296893,0.29688132,0.2968574,0.32428485,0.29688978,0.30064344,0.29655385,0.29572102,0.2967526,0.29705137,0.29565093,0.29540208,0.2953223,0.29527137,0.29724538,0.29690406,0.29673025,0.3036706,0.2972938,0.31067145,0.35631835,0.32470527,0.2967143,0.29742423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49886,22.906307,18.711777,14.303409,9.994843,8.580148,7.1925335,5.9661093,5.158517,3.524133,2.5772386,0.04937893,0.09952558,0.015935408,0.019794518,0.9477054,8.897069,20.012554,12.619861,5.8483043,0.06383095,7.3722553,3.3186936,1.9221948,0.04567646,0.0027714192,1.9433743,0.036090843,0.0012548049,0.008607215,0.06932791,0.0,20563.957,19516.36,7907.7456,7756.3423,6873.3115,5811.569,4379.519,3827.9949,3205.5237,1842.2655,1363.6786,724.49536,771.55566,113.478355,-8.956371,183.88931,-1258.8129,-2978.2654,-3045.9744,7410.3037,1444.454,493.3186,4497.735,2777.9856,1751.1781,-811.728,-48.675694,18.621815,555.61,259.71497,18.442827,-25.872873,63.787724,746.0453,0.29175484,0.29155552,0.29127008,0.29106963,0.29253525,0.29389372,0.29410684,0.2940467,0.29388723,0.293755,0.29485333,0.3118107,0.29379016,0.29816872,0.29470617,0.29298505,0.2911987,0.291424,0.29104865,0.2942487,0.294598,0.2938497,0.29354975,0.29353562,0.29486787,0.30018726,0.2935046,0.29481128,0.33991343,0.31181327,0.29486492,0.2917692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46391,22.12658,17.660067,12.986333,8.509643,7.1002197,5.796383,4.6840634,3.9667985,2.5081635,1.7652221,0.034095123,0.06814031,0.009828626,0.020424878,1.216071,8.306379,19.278566,11.99634,5.1322536,0.07999367,6.798745,3.0459263,1.7559378,0.034890924,0.0019221879,1.5039724,0.029274471,0.0008891394,0.0066425866,0.051088657,0.0,20674.549,19695.697,8180.6074,8005.056,7016.8535,5799.8667,4234.703,3631.3752,3006.6606,1732.5043,1196.2699,590.546,670.304,93.42519,-15.452268,210.86465,-1183.4312,-2957.472,-3019.8823,7349.3286,1455.0782,458.5533,4474.539,2664.7268,1677.7462,-774.6931,-42.221905,19.478989,548.1564,226.0358,16.51226,-22.664097,53.89781,713.24915,0.29175484,0.2915506,0.29121616,0.29079464,0.2902766,0.29010177,0.28988522,0.28978935,0.2921426,0.29210302,0.29201955,0.30387375,0.29212952,0.29546994,0.29306105,0.28982237,0.29112715,0.2914111,0.2900697,0.28981754,0.28973335,0.2896686,0.29187897,0.29181552,0.291776,0.2982547,0.29301462,0.29297447,0.33492643,0.3098705,0.29176736,0.2917692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46391,22.12658,17.660067,12.986333,8.509643,7.1002197,5.796383,4.6840634,3.9667985,2.5081635,1.7652221,0.034095123,0.06814031,0.009828626,0.020424878,1.216071,8.306379,19.278566,11.99634,5.1322536,0.07999367,6.798745,3.0459263,1.7559378,0.034890924,0.0019221879,1.5039724,0.029274471,0.0008891394,0.0066425866,0.051088657,0.0,20674.549,19695.697,8180.6074,8005.056,7016.8535,5799.8667,4234.703,3631.3752,3006.6606,1732.5043,1196.2699,590.546,670.304,93.42519,-15.452268,210.86465,-1183.4312,-2957.472,-3019.8823,7349.3286,1455.0782,458.5533,4474.539,2664.7268,1677.7462,-774.6931,-42.221905,19.478989,548.1564,226.0358,16.51226,-22.664097,53.89781,713.24915,0.29019424,0.28999972,0.28974056,0.2895033,0.28925464,0.28916708,0.28892595,0.28864387,0.28840595,0.2883947,0.29023287,0.29130238,0.2883772,0.2968414,0.2900369,0.289353,0.28966063,0.28987134,0.28955835,0.28939605,0.28924373,0.28822067,0.2879606,0.2879708,0.29084343,0.29591206,0.28792423,0.28983635,0.3331366,0.29116157,0.29084343,0.2902085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4027,21.415459,17.01254,12.392006,7.824207,6.388172,5.127306,4.0471797,3.3512053,1.8755062,1.204743,0.018616786,0.056600895,0.0056574172,0.0024460184,0.09875123,7.5649505,18.55831,11.160847,4.6326823,0.048213813,6.24449,2.7206554,1.5476117,0.037893802,0.0012475832,0.9877259,0.01627916,0.0006090172,0.0051044924,0.04283978,0.0,20867.023,19851.064,8117.5054,7955.728,7093.6045,5858.7427,4158.7637,3574.2424,2958.137,1743.419,1132.0431,481.49734,612.0608,86.85331,8.110494,54.114853,-1216.905,-2960.5518,-3025.1091,7397.9116,1416.1843,435.1164,4342.136,2575.6636,1593.8276,-721.7849,-44.70297,4.443885,546.0282,180.4229,11.980813,-19.837214,49.338726,666.75665,0.29019424,0.28999296,0.28967163,0.28926414,0.2887355,0.28854674,0.28813016,0.28772473,0.2873429,0.2870206,0.28675517,0.28948742,0.28711215,0.28959185,0.28822982,0.28822142,0.289569,0.28985304,0.28865007,0.28840822,0.28829056,0.2881237,0.28792173,0.28631085,0.2863069,0.2904512,0.28787255,0.2886873,0.32141474,0.28934747,0.2863073,0.2902085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4027,21.415459,17.01254,12.392006,7.824207,6.388172,5.127306,4.0471797,3.3512053,1.8755062,1.204743,0.018616786,0.056600895,0.0056574172,0.0024460184,0.09875123,7.5649505,18.55831,11.160847,4.6326823,0.048213813,6.24449,2.7206554,1.5476117,0.037893802,0.0012475832,0.9877259,0.01627916,0.0006090172,0.0051044924,0.04283978,0.0,20867.023,19851.064,8117.5054,7955.728,7093.6045,5858.7427,4158.7637,3574.2424,2958.137,1743.419,1132.0431,481.49734,612.0608,86.85331,8.110494,54.114853,-1216.905,-2960.5518,-3025.1091,7397.9116,1416.1843,435.1164,4342.136,2575.6636,1593.8276,-721.7849,-44.70297,4.443885,546.0282,180.4229,11.980813,-19.837214,49.338726,666.75665,0.2875177,0.287323,0.28704023,0.28679433,0.28695896,0.28703684,0.28706565,0.28687352,0.28651214,0.28607193,0.28546208,0.28768376,0.2862054,0.2853898,0.28728604,0.2871249,0.28701127,0.2871904,0.28680667,0.28780678,0.2875848,0.2864175,0.28637606,0.28624928,0.2861034,0.28482923,0.28632155,0.28436062,0.31601408,0.2875447,0.28609496,0.28753164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4084,21.537426,17.127058,12.504311,7.984848,6.574602,5.251372,4.1511035,3.4516737,1.9798656,1.2873746,0.01841245,0.049566336,0.0056630503,0.005951957,0.38644123,6.8715544,18.502901,11.268729,4.453172,0.038709857,6.174312,2.6708133,1.497117,0.029554099,0.0010424032,0.91216505,0.014107598,0.00048570544,0.004593587,0.039037365,0.0,20849.162,19823.348,8124.919,7957.784,7052.9746,5801.694,4268.598,3610.0789,2966.0586,1740.9352,1151.6981,499.37204,622.7649,80.15114,-2.209462,113.633064,-1127.7712,-3052.1184,-3125.1082,7403.396,1449.5144,426.32825,4426.357,2567.627,1594.3063,-710.83185,-39.03712,9.5158415,546.33,172.9303,11.108048,-18.894579,46.966232,655.5045,0.2875177,0.28731978,0.2869984,0.28658947,0.28609905,0.28593135,0.28563017,0.2854154,0.28521866,0.28495336,0.28434166,0.28475428,0.2850517,0.28419486,0.2833498,0.28614545,0.2869003,0.28718135,0.28584662,0.28559554,0.2855197,0.28544843,0.28572312,0.28465235,0.28456596,0.28455645,0.28543594,0.2825889,0.31099138,0.28477535,0.28454557,0.28753164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4084,21.537426,17.127058,12.504311,7.984848,6.574602,5.251372,4.1511035,3.4516737,1.9798656,1.2873746,0.01841245,0.049566336,0.0056630503,0.005951957,0.38644123,6.8715544,18.502901,11.268729,4.453172,0.038709857,6.174312,2.6708133,1.497117,0.029554099,0.0010424032,0.91216505,0.014107598,0.00048570544,0.004593587,0.039037365,0.0,20849.162,19823.348,8124.919,7957.784,7052.9746,5801.694,4268.598,3610.0789,2966.0586,1740.9352,1151.6981,499.37204,622.7649,80.15114,-2.209462,113.633064,-1127.7712,-3052.1184,-3125.1082,7403.396,1449.5144,426.32825,4426.357,2567.627,1594.3063,-710.83185,-39.03712,9.5158415,546.33,172.9303,11.108048,-18.894579,46.966232,655.5045,0.28776398,0.28756458,0.28723213,0.28678343,0.28614354,0.28590387,0.28533486,0.28476718,0.28426614,0.28384012,0.28320038,0.2829801,0.28395936,0.28275698,0.28089526,0.2863748,0.28714308,0.28742874,0.28711435,0.28565517,0.28564093,0.28401515,0.28380454,0.2838312,0.28348696,0.28316727,0.28382465,0.28265414,0.30332085,0.28300107,0.2834192,0.28777796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39217,21.839905,17.470734,12.89734,8.45713,6.9871516,5.6390114,4.489725,3.759764,2.2599466,1.5332227,0.023588834,0.05212136,0.0061974674,0.0061899135,0.30160978,7.0143814,18.770096,11.74958,4.767185,0.05664506,6.63161,2.8845487,1.6472182,0.039084233,0.001352788,1.2401584,0.022326551,0.00064199464,0.0052739223,0.0444154,0.0,20899.984,19747.195,8083.853,7911.796,6985.9204,5933.1157,4311.801,3696.0503,3035.2812,1758.7468,1182.0984,548.4656,652.36615,82.122345,0.30886427,99.12016,-1148.9785,-3069.6965,-3144.6777,7333.678,1468.5669,441.537,4437.395,2662.5186,1640.4121,-746.82166,-45.41297,9.439781,553.53827,203.8442,14.277828,-20.160099,50.323124,689.87,0.28776398,0.28756562,0.28724313,0.28682113,0.28621432,0.2859843,0.2853905,0.28470415,0.28370145,0.2832006,0.28196642,0.28029695,0.28338295,0.28099525,0.27914515,0.2864523,0.2871568,0.28743148,0.2862306,0.28601933,0.28592563,0.28589383,0.28395265,0.28217688,0.28208283,0.28176475,0.2839262,0.28089306,0.3013584,0.27938038,0.28204235,0.28777796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39217,21.839905,17.470734,12.89734,8.45713,6.9871516,5.6390114,4.489725,3.759764,2.2599466,1.5332227,0.023588834,0.05212136,0.0061974674,0.0061899135,0.30160978,7.0143814,18.770096,11.74958,4.767185,0.05664506,6.63161,2.8845487,1.6472182,0.039084233,0.001352788,1.2401584,0.022326551,0.00064199464,0.0052739223,0.0444154,0.0,20899.984,19747.195,8083.853,7911.796,6985.9204,5933.1157,4311.801,3696.0503,3035.2812,1758.7468,1182.0984,548.4656,652.36615,82.122345,0.30886427,99.12016,-1148.9785,-3069.6965,-3144.6777,7333.678,1468.5669,441.537,4437.395,2662.5186,1640.4121,-746.82166,-45.41297,9.439781,553.53827,203.8442,14.277828,-20.160099,50.323124,689.87,0.28706428,0.28686866,0.2865749,0.2862382,0.2857954,0.28563526,0.28519145,0.28462052,0.2840386,0.28371254,0.2816493,0.27855057,0.2837544,0.28128564,0.27897382,0.28574613,0.28649926,0.28674048,0.28627485,0.28598234,0.28592372,0.28417933,0.2841736,0.28233984,0.28219432,0.28022525,0.2841707,0.2802925,0.29734564,0.2776397,0.2821841,0.2870782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43103,21.878136,17.57961,13.082307,8.723776,7.331605,5.9956975,4.844208,4.1206183,2.6605873,1.8519764,0.028166419,0.06939135,0.009601672,0.012857396,0.80223393,8.074916,19.012905,11.409481,3.8836842,0.04730723,6.5884886,3.0275784,1.7363912,0.03704118,0.0015983325,1.2838659,0.021206694,0.00061517645,0.005252774,0.045192476,0.0,20778.13,19747.346,8013.0083,7840.448,6916.2354,5761.4243,4290.631,3699.8738,3020.9473,1733.3994,1252.2513,607.413,684.3427,94.69644,-8.170762,168.5154,-1199.7714,-2952.4907,-3029.7263,7480.8926,1529.2141,395.2121,4296.4536,2590.2607,1678.5878,-769.4043,-43.904263,14.896359,548.7067,207.86197,13.884604,-20.173418,50.874683,710.15985,0.28706428,0.28686565,0.28654322,0.2861283,0.28556255,0.28536004,0.28486282,0.28430647,0.28368688,0.2830496,0.28246686,0.27681506,0.28324535,0.2795331,0.2772357,0.2857705,0.28646106,0.28673267,0.28642115,0.28483352,0.28478292,0.28460005,0.28451744,0.28262985,0.28247055,0.2802121,0.2840597,0.27854612,0.29509822,0.27797493,0.28245115,0.2870782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43103,21.878136,17.57961,13.082307,8.723776,7.331605,5.9956975,4.844208,4.1206183,2.6605873,1.8519764,0.028166419,0.06939135,0.009601671,0.012857398,0.80223393,8.074916,19.012905,11.409481,3.8836842,0.04730723,6.5884886,3.0275784,1.7363912,0.03704118,0.0015983327,1.2838659,0.021206694,0.00061517645,0.005252774,0.045192476,0.0,20778.13,19747.346,8013.0083,7840.448,6916.2354,5761.4243,4290.631,3699.8738,3020.9473,1733.3994,1252.2513,607.413,684.3427,94.69644,-8.170755,168.5154,-1199.7714,-2952.4907,-3029.7263,7480.8926,1529.2141,395.2121,4296.4536,2590.2607,1678.5878,-769.4043,-43.904263,14.89636,548.7067,207.86197,13.884604,-20.173418,50.874683,710.15985,0.28874767,0.2885491,0.28825235,0.2879443,0.28738478,0.285359,0.2841785,0.2838332,0.28330213,0.28263578,0.28113505,0.27661726,0.28289613,0.28039086,0.2755132,0.28579322,0.28817382,0.28841335,0.2880106,0.28551778,0.2850793,0.28467593,0.2828273,0.28278944,0.28264517,0.27985734,0.2828048,0.2785614,0.29407156,0.276243,0.28216523,0.28876176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47904,22.159412,17.848207,13.335085,8.950282,7.5700693,6.246781,5.118971,4.358437,2.7536576,1.9024379,0.03194325,0.07750031,0.008558774,0.006370205,0.267431,7.0092444,19.037445,11.918648,4.3490477,0.05735261,6.799031,3.0491648,1.7410262,0.046065707,0.0019238992,1.4827082,0.029509332,0.00091413356,0.0073485263,0.054833297,0.0,20626.736,19691.451,8025.7637,7855.3247,6938.715,5734.649,4268.6987,3658.5952,3103.276,1824.1715,1287.4596,615.7595,705.02875,102.266304,6.5936546,92.718704,-1151.6599,-3107.9133,-3173.4155,7392.516,1534.0135,419.88486,4438.1655,2663.5945,1690.4513,-768.3305,-49.428356,9.019989,549.3599,224.25049,16.578068,-24.075161,55.85721,709.02405,0.28874767,0.28854787,0.28822067,0.28780094,0.28723046,0.28702304,0.28659162,0.28630775,0.28255776,0.28188977,0.28127402,0.2748938,0.28209183,0.28197402,0.2753677,0.2868008,0.2881251,0.28840905,0.28710678,0.28683755,0.28669152,0.28666192,0.28344673,0.28118128,0.2811286,0.27930364,0.28290227,0.27887678,0.29262856,0.27452186,0.28111193,0.28876176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47904,22.159412,17.848207,13.335085,8.950282,7.5700693,6.246781,5.118971,4.358437,2.7536576,1.9024379,0.03194325,0.07750031,0.008558774,0.006370205,0.267431,7.0092444,19.037445,11.918648,4.3490477,0.05735261,6.799031,3.0491648,1.7410262,0.046065707,0.0019238992,1.4827082,0.029509332,0.00091413356,0.0073485263,0.054833297,0.0,20626.736,19691.451,8025.7637,7855.3247,6938.715,5734.649,4268.6987,3658.5952,3103.276,1824.1715,1287.4596,615.7595,705.02875,102.266304,6.5936546,92.718704,-1151.6599,-3107.9133,-3173.4155,7392.516,1534.0135,419.88486,4438.1655,2663.5945,1690.4513,-768.3305,-49.428356,9.019989,549.3599,224.25049,16.578068,-24.075161,55.85721,709.02405,0.29086688,0.2906661,0.2903666,0.2900512,0.288667,0.2873121,0.28573972,0.28548026,0.28511217,0.28483045,0.2798418,0.27469537,0.28489238,0.27960408,0.27571094,0.28717858,0.29030195,0.29053506,0.2901188,0.28731397,0.286894,0.2851845,0.28495872,0.2845898,0.28116885,0.2783397,0.2849267,0.27922747,0.28144518,0.27320006,0.2811658,0.2908812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49214,22.89306,18.623844,14.144819,9.74075,8.290974,6.9376326,5.7368784,4.9462495,3.3048556,2.3833587,0.041553304,0.114211254,0.016832313,0.02478167,1.2147354,8.710243,19.961882,12.7153425,5.8746777,0.07225213,7.4629974,3.4054103,1.9568859,0.05200247,0.0032525477,1.5612373,0.03190596,0.0011379223,0.007822467,0.06006194,0.0,20585.248,19517.938,7983.4644,7823.2227,6955.16,5888.9487,4320.7744,3784.5215,3168.99,1846.5278,1343.8053,695.19696,752.66895,123.23029,-13.231519,210.32198,-1219.482,-2997.908,-3067.1838,7367.907,1452.3953,494.1447,4499.928,2779.4749,1786.1077,-818.3304,-52.150826,21.139322,581.2392,230.51955,17.246786,-24.576113,58.810844,755.5504,0.29086688,0.29066506,0.29033592,0.28991354,0.28937197,0.2891804,0.28883225,0.28829986,0.28438342,0.28372037,0.28333002,0.27581987,0.2838612,0.28333786,0.27615082,0.2889064,0.29025963,0.29053152,0.28916153,0.28892303,0.2888232,0.28875595,0.28560787,0.2832896,0.28321472,0.27821136,0.28478998,0.27909115,0.27852437,0.2754171,0.28320053,0.2908812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49214,22.89306,18.623844,14.144819,9.74075,8.290974,6.9376326,5.7368784,4.9462495,3.3048556,2.3833587,0.041553304,0.11421125,0.016832301,0.024781685,1.2147354,8.710243,19.961882,12.7153425,5.8746777,0.07225213,7.4629974,3.4054103,1.9568859,0.05200247,0.0032525484,1.5612373,0.03190596,0.0011379223,0.007822467,0.06006194,0.0,20585.248,19517.938,7983.4644,7823.2227,6955.16,5888.9487,4320.7744,3784.5215,3168.99,1846.5278,1343.8053,695.19696,752.66895,123.23029,-13.231466,210.32198,-1219.482,-2997.908,-3067.1838,7367.907,1452.3953,494.1447,4499.928,2779.4749,1786.1077,-818.3304,-52.150826,21.13933,581.2392,230.51955,17.246786,-24.576113,58.810844,755.5504,0.2914531,0.29125088,0.2909532,0.290651,0.2901578,0.28872484,0.288241,0.28782997,0.28744382,0.28701767,0.28180176,0.2761482,0.2871353,0.28113136,0.27705604,0.28879184,0.29087952,0.29111624,0.2907101,0.288764,0.288764,0.2874447,0.2870954,0.2869764,0.28321648,0.27798772,0.2870472,0.28128994,0.27858257,0.27513412,0.28321648,0.29146743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59098,23.767496,19.478447,14.973408,10.592771,9.170026,7.782391,6.553965,5.7111983,3.9882398,2.9965563,0.057862185,0.17766164,0.031992733,0.037483692,1.6623036,10.342202,20.994722,13.824299,6.728197,0.14723657,8.397343,4.019363,2.3486936,0.06752528,0.004952664,2.2222908,0.046012722,0.001592056,0.009538887,0.07071888,0.0,20270.021,19329.684,8003.466,7847.7256,6935.155,5829.4033,4379.5527,3831.3677,3280.1702,1895.5201,1398.1371,785.8679,809.8276,153.16408,-10.835109,248.84413,-1320.0123,-2910.6306,-2976.5396,7275.7437,1481.4321,528.90643,4580.096,2895.9062,1929.1495,-901.98914,-59.67578,26.417385,595.621,278.892,21.029226,-26.982111,64.0478,834.0687,0.2914531,0.29124907,0.29091766,0.29049385,0.28992635,0.2897241,0.28930068,0.28902328,0.28612825,0.28594258,0.28559124,0.27442765,0.2860538,0.28396848,0.27949992,0.28949878,0.2908284,0.29111063,0.28973144,0.28949115,0.289408,0.28934023,0.28713784,0.28525972,0.2852338,0.2777134,0.28711203,0.2802339,0.2720583,0.27405852,0.28523153,0.29146743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59098,23.767496,19.478447,14.973408,10.592771,9.170026,7.782391,6.553965,5.7111983,3.9882398,2.9965563,0.057862185,0.17766164,0.031992733,0.037483692,1.6623036,10.342202,20.994722,13.824299,6.728197,0.14723657,8.397343,4.019363,2.3486936,0.06752528,0.004952664,2.2222908,0.046012722,0.001592056,0.009538887,0.07071888,0.0,20270.021,19329.684,8003.466,7847.7256,6935.155,5829.4033,4379.5527,3831.3677,3280.1702,1895.5201,1398.1371,785.8679,809.8276,153.16408,-10.835109,248.84413,-1320.0123,-2910.6306,-2976.5396,7275.7437,1481.4321,528.90643,4580.096,2895.9062,1929.1495,-901.98914,-59.67578,26.417385,595.621,278.892,21.029226,-26.982111,64.0478,834.0687,0.29598537,0.29577604,0.2954651,0.29510877,0.29289672,0.29066262,0.2884634,0.28820315,0.2878469,0.2875658,0.28404278,0.27821466,0.28764418,0.28278953,0.28350604,0.2923383,0.29537874,0.29563257,0.2952029,0.29025924,0.28935677,0.28814286,0.28771585,0.28743026,0.28533745,0.27784464,0.28765377,0.2834094,0.26983938,0.27480426,0.2853113,0.29600015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64383,24.286816,20.106544,15.710242,11.430025,10.04179,8.611119,7.3572607,6.478369,4.681403,3.5970943,0.0654308,0.24737611,0.04662157,0.06332727,2.5218806,10.801,21.501738,14.300006,8.363516,2.7913957,8.90607,4.4071264,2.5946605,0.06845829,0.0059902403,2.7235484,0.0715208,0.0025047902,0.013967497,0.089058526,0.0,20099.723,19215.707,7893.2173,7744.8735,6848.8545,5752.624,4452.379,3873.9954,3355.3564,1939.058,1467.1995,867.8638,863.43524,182.12605,-19.758303,311.20877,-1286.7448,-2917.737,-2983.664,7292.9585,1345.366,483.4558,4565.028,2938.8394,2015.9012,-953.07526,-59.62191,35.875122,596.0099,310.3121,26.677923,-32.883602,71.53998,878.08417,0.29598537,0.29577613,0.29544014,0.29500788,0.29444838,0.29425234,0.29389167,0.29341143,0.28786883,0.28623635,0.28603494,0.27648127,0.28632796,0.284619,0.28342745,0.2940068,0.2953359,0.29563126,0.29531682,0.29373518,0.29371074,0.29364747,0.289868,0.28627414,0.28588894,0.27966395,0.28761667,0.2835573,0.2707249,0.27613902,0.28586292,0.29600015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64383,24.286816,20.106544,15.710242,11.430025,10.04179,8.611119,7.3572607,6.478369,4.681403,3.5970943,0.0654308,0.2473761,0.046621557,0.06332729,2.5218806,10.801,21.501738,14.300006,8.363516,2.7913957,8.90607,4.4071264,2.5946605,0.06845829,0.0059902407,2.7235484,0.0715208,0.0025047902,0.013967497,0.089058526,0.0,20099.723,19215.707,7893.2173,7744.8735,6848.8545,5752.624,4452.379,3873.9954,3355.3564,1939.058,1467.1995,867.8638,863.43524,182.12605,-19.758266,311.20877,-1286.7448,-2917.737,-2983.664,7292.9585,1345.366,483.4558,4565.028,2938.8394,2015.9012,-953.07526,-59.62191,35.875126,596.0099,310.3121,26.677923,-32.883602,71.53998,878.08417,0.29849306,0.2982818,0.29796973,0.2976319,0.29597306,0.29450107,0.29292926,0.29271004,0.2924216,0.29205266,0.28440708,0.28047544,0.29218075,0.28450066,0.28456703,0.29533312,0.29788786,0.29813892,0.29771572,0.29393646,0.29372948,0.29349917,0.2919997,0.29175922,0.28921387,0.278771,0.29193956,0.28405082,0.2703181,0.27997622,0.2878031,0.29850808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74739,25.947704,21.916403,17.675484,13.475923,12.053211,10.597592,9.276573,8.343567,6.3425,5.09236,0.30355313,1.4493183,0.953534,0.8954265,5.490248,14.132311,23.513517,15.930518,10.472088,4.5908003,10.139967,5.2686853,3.1745722,0.18329023,0.046669822,3.2830896,0.09420218,0.005135388,0.0387767,0.24323131,0.0,19762.418,18830.943,7740.069,7595.845,6778.8633,5829.328,4494.1353,3984.6926,3465.3752,2055.0312,1584.3883,1022.96265,911.9056,296.7385,38.731415,436.21255,-1316.9023,-2717.596,-2774.4148,7304.9272,1285.7383,497.7598,4743.3125,3067.7644,2179.42,-1044.1292,-90.97338,153.72014,630.2753,342.7901,30.616877,-58.81058,122.866875,955.7328,0.29849306,0.2982808,0.29793742,0.29749772,0.29693493,0.29673824,0.29638526,0.29600558,0.29209995,0.29073003,0.29051924,0.282073,0.29083082,0.28823444,0.29011703,0.29649335,0.29783806,0.29813507,0.2978179,0.29621956,0.29619187,0.29614553,0.29351547,0.2916831,0.2902325,0.2836243,0.29180297,0.28744006,0.27004412,0.2801307,0.2901973,0.29850808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74739,25.947704,21.916403,17.675484,13.475923,12.053211,10.597592,9.276573,8.343567,6.3425,5.09236,0.30355313,1.4493183,0.953534,0.8954265,5.490248,14.132311,23.513517,15.930518,10.472088,4.5908003,10.139967,5.2686853,3.1745722,0.18329023,0.046669822,3.2830896,0.09420218,0.005135388,0.0387767,0.24323131,0.0,19762.418,18830.943,7740.069,7595.845,6778.8633,5829.328,4494.1353,3984.6926,3465.3752,2055.0312,1584.3883,1022.96265,911.9056,296.7385,38.731415,436.21255,-1316.9023,-2717.596,-2774.4148,7304.9272,1285.7383,497.7598,4743.3125,3067.7644,2179.42,-1044.1292,-90.97338,153.72014,630.2753,342.7901,30.616877,-58.81058,122.866875,955.7328,0.30358744,0.3033668,0.303038,0.30263177,0.29979318,0.29750243,0.2954285,0.29520607,0.29492489,0.2946203,0.28889218,0.28079924,0.29472595,0.29430896,0.29209715,0.29929578,0.30293497,0.30320892,0.30277735,0.2963811,0.29620284,0.29599902,0.29458076,0.29433787,0.29403847,0.28923386,0.29449072,0.2882984,0.2735732,0.28114688,0.29279786,0.303603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7992,26.593315,22.76486,18.732508,14.698201,13.307479,11.901517,10.626117,9.741343,7.9718723,6.864061,2.7954352,2.207498,1.4546958,1.0186763,4.140286,13.130528,23.821173,16.683777,10.738231,5.0793104,10.869546,5.9617767,3.7198668,0.38535777,0.0909436,3.9089847,0.2498226,0.020618845,0.13660313,0.7180065,0.0,19591.82,18682.46,7527.28,7391.799,6633.501,5758.1875,4410.6914,3909.7925,3367.465,1922.9803,1484.2865,936.7892,956.6526,371.8054,114.99355,354.03384,-1345.2902,-2916.2507,-2976.1733,7262.435,1346.4739,487.50778,4753.7764,3080.1506,2261.1704,-1107.2009,-137.70801,161.28519,635.4036,369.2212,51.00542,-114.73513,216.02835,968.07965,0.30358744,0.30336714,0.30301088,0.30255213,0.3019631,0.30175906,0.30137983,0.30101693,0.2953015,0.29325935,0.29306686,0.28700665,0.2933484,0.29317644,0.29157904,0.30151677,0.30288354,0.30320776,0.30289653,0.30125514,0.30122763,0.30118707,0.29840472,0.2940636,0.2925191,0.291568,0.2945436,0.29252118,0.27815977,0.28665978,0.29247168,0.303603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7992,26.593315,22.76486,18.732508,14.698201,13.307479,11.901517,10.626117,9.741343,7.9718723,6.864061,2.7954352,2.207498,1.4546958,1.0186763,4.140286,13.130528,23.821173,16.683777,10.738231,5.0793104,10.869546,5.9617767,3.7198668,0.38535777,0.0909436,3.9089847,0.2498226,0.020618845,0.13660313,0.7180065,0.0,19591.82,18682.46,7527.28,7391.799,6633.501,5758.1875,4410.6914,3909.7925,3367.465,1922.9803,1484.2865,936.7892,956.6526,371.8054,114.99355,354.03384,-1345.2902,-2916.2507,-2976.1733,7262.435,1346.4739,487.50778,4753.7764,3080.1506,2261.1704,-1107.2009,-137.70801,161.28519,635.4036,369.2212,51.00542,-114.73513,216.02835,968.07965,0.30623084,0.30600798,0.30567566,0.30529633,0.3032106,0.30151227,0.3004906,0.30022442,0.29990712,0.29954097,0.29144156,0.28521845,0.29968718,0.2993887,0.29735443,0.30328292,0.30560353,0.3058611,0.30542645,0.30146202,0.30125704,0.30102742,0.29962018,0.29938447,0.29917663,0.2922157,0.29952154,0.29141048,0.28256097,0.29080582,0.29793248,0.30624667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98283,28.864674,25.16901,21.272955,17.482414,16.219015,14.917054,13.733553,12.901886,11.273589,10.271573,6.553444,5.5461197,4.826964,4.657848,9.615407,17.584509,26.53628,19.26423,13.885078,8.712532,13.573361,8.6183,6.351853,3.4807985,3.1026871,5.6281705,1.3046417,0.7856928,1.2527994,2.6035125,0.0,18976.688,18152.225,7385.161,7255.8257,6413.9766,5467.259,4231.41,3755.0627,3256.773,1838.5571,1405.984,892.31256,944.3757,362.73813,68.95695,454.48166,-1260.4996,-2649.7012,-2708.643,7139.229,1275.6211,464.41635,4699.047,3096.1416,2274.5002,-1021.2555,-157.62729,213.17442,682.4576,404.02673,79.29551,-243.43295,340.5502,1091.4131,0.30623084,0.30600688,0.3056377,0.3051656,0.30457276,0.30437025,0.3039949,0.30359668,0.29929888,0.29817492,0.29796392,0.28946966,0.298288,0.29818532,0.29760486,0.30418915,0.30555215,0.305857,0.30553147,0.3038864,0.3038594,0.3038141,0.30188134,0.2992885,0.2977455,0.2966609,0.29936573,0.29767495,0.28581777,0.29547715,0.29750958,0.30624667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98283,28.864674,25.16901,21.272955,17.482412,16.219013,14.917054,13.733552,12.901885,11.273588,10.271573,6.5534434,5.5461187,4.8269634,4.657847,9.615407,17.584509,26.536278,19.26423,13.885077,8.712531,13.57336,8.6183,6.3518524,3.4807978,3.1026864,5.62817,1.3046411,0.78569216,1.2527987,2.6035118,0.0,18976.688,18152.225,7385.161,7255.8257,6413.9766,5467.259,4231.41,3755.0627,3256.773,1838.5571,1405.984,892.31256,944.3757,362.73813,68.95695,454.48166,-1260.4996,-2649.7012,-2708.643,7139.229,1275.6212,464.41635,4699.047,3096.1416,2274.5002,-1021.2555,-157.6273,213.17442,682.4576,404.02673,79.29551,-243.43295,340.5502,1091.4131,0.31615683,0.31591535,0.31554604,0.31526834,0.30851483,0.30522627,0.3029823,0.3027486,0.30245495,0.30209333,0.29621786,0.28766614,0.30224195,0.301897,0.3013132,0.3083573,0.31544012,0.31574264,0.31526676,0.30408123,0.30386207,0.3036295,0.30220386,0.30200544,0.3018026,0.2976252,0.3021241,0.29750052,0.29307577,0.29721856,0.30159864,0.3161737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08048,30.157446,26.782532,23.22943,19.725124,18.528965,17.228827,16.052399,15.223803,13.603483,12.579017,8.399449,7.6137495,6.6826506,6.063173,10.122076,18.697905,27.791056,20.454802,14.878645,9.867055,14.759644,9.6487255,7.313279,4.266446,4.025041,6.971121,2.508429,1.8038567,2.2586582,3.536538,0.0,18642.533,17842.672,7031.85,6903.6567,6147.735,5308.1724,4228.212,3742.928,3250.2732,1833.6882,1422.9066,950.4964,961.86566,417.02466,139.0041,407.9586,-1311.4429,-2672.216,-2732.42,7180.1655,1300.6381,456.55646,4700.9585,3148.3513,2311.6309,-1054.5549,-123.71099,246.693,675.158,410.99744,93.53096,-239.94902,330.50854,1095.8705,0.31615683,0.31591883,0.31552967,0.31503686,0.31444716,0.314243,0.3139194,0.31089976,0.30215365,0.30067512,0.30047333,0.29436448,0.300789,0.3006906,0.30117568,0.3136893,0.31540206,0.31574875,0.31530276,0.3134516,0.3134452,0.3134295,0.3082719,0.30165556,0.30013222,0.29972446,0.30269054,0.30004698,0.29647645,0.30005762,0.30012983,0.3161737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08048,30.157446,26.782532,23.229427,19.725124,18.528963,17.228827,16.052397,15.223802,13.603482,12.579016,8.399448,7.613749,6.68265,6.063172,10.122075,18.697905,27.791056,20.4548,14.878644,9.867054,14.759643,9.648725,7.3132787,4.266445,4.02504,6.97112,2.5084283,1.803856,2.2586572,3.5365372,0.0,18642.533,17842.672,7031.85,6903.6567,6147.735,5308.1724,4228.2124,3742.928,3250.2732,1833.6882,1422.9066,950.4964,961.86566,417.02466,139.0041,407.95862,-1311.4429,-2672.216,-2732.42,7180.166,1300.6381,456.55646,4700.9585,3148.3513,2311.6309,-1054.5549,-123.71099,246.693,675.158,410.99744,93.53096,-239.94902,330.50854,1095.8705,0.32182342,0.3215763,0.32119927,0.32092658,0.31582248,0.31372198,0.3131404,0.31269905,0.3123403,0.31100324,0.2987101,0.29253045,0.31221938,0.31006506,0.30870527,0.31689283,0.3211116,0.3214061,0.32094488,0.31375968,0.31353936,0.31330574,0.31177685,0.31154862,0.311338,0.3018499,0.31168795,0.29964897,0.29751402,0.29965687,0.3107438,0.32184088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07252,29.955761,26.477594,22.815622,19.128235,17.906109,16.647038,15.50731,14.718979,13.183451,12.201252,8.372905,7.8112073,7.125293,6.806817,11.186355,18.96131,27.686142,20.335209,15.073669,10.38947,14.76395,9.914237,7.6800427,5.0151043,4.8218555,6.814378,2.540119,1.7541841,2.2803886,3.8030536,0.0,18669.992,17893.156,7147.206,7017.0825,6319.1313,5370.082,4155.5684,3679.4175,3164.0134,1781.2361,1390.9001,906.499,912.871,353.5865,97.05262,425.0551,-1243.8241,-2613.2166,-2671.5066,7147.299,1260.4847,440.20206,4645.458,3060.4229,2256.9653,-980.98987,-109.706535,243.1969,682.66077,401.53412,99.21612,-259.60672,363.3132,1111.4823,0.32182342,0.32157695,0.32116172,0.3206401,0.32003444,0.3198238,0.3194922,0.31670436,0.31085494,0.3107175,0.31054437,0.29687864,0.31081516,0.31068212,0.31062716,0.31935656,0.32105592,0.32140538,0.32095143,0.319101,0.31909373,0.31907547,0.31590372,0.31130126,0.31125778,0.30926397,0.31199235,0.30985615,0.30474493,0.30940664,0.31107146,0.32184088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07252,29.955761,26.477594,22.815622,19.128235,17.906109,16.647036,15.50731,14.718979,13.18345,12.201252,8.372904,7.811207,7.125292,6.806816,11.186354,18.961308,27.68614,20.335209,15.0736685,10.38947,14.763949,9.914236,7.6800423,5.0151033,4.8218546,6.8143773,2.5401182,1.7541834,2.2803879,3.803053,0.0,18669.992,17893.156,7147.206,7017.0825,6319.132,5370.082,4155.5684,3679.4175,3164.0134,1781.2361,1390.9001,906.4991,912.871,353.5865,97.05261,425.0551,-1243.8241,-2613.2166,-2671.5066,7147.299,1260.4847,440.20206,4645.458,3060.4229,2256.9653,-980.98987,-109.70654,243.1969,682.66077,401.53412,99.21612,-259.60672,363.3132,1111.4823,0.32135013,0.32110763,0.32072523,0.3202637,0.31965214,0.31943178,0.31891724,0.3184159,0.31797546,0.31635135,0.3087114,0.29502895,0.31782562,0.3146628,0.31555238,0.3195818,0.32061067,0.32093754,0.319752,0.31950822,0.31941146,0.31937864,0.31790155,0.31723005,0.3165561,0.31005588,0.31708747,0.30957246,0.30536142,0.3094922,0.31665444,0.32136756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15313,30.9929,27.62643,24.086756,20.566305,19.371714,18.134056,16.984232,16.177029,14.634307,13.63783,9.570746,8.9308815,8.153448,7.6267004,11.681096,19.708075,28.662338,21.658897,16.554358,12.101258,16.13973,11.20394,8.931329,5.9079847,5.665602,8.461781,4.5704956,3.8219783,4.190218,5.3698344,0.0,18390.607,17642.678,7022.3447,6889.5557,6163.0156,5304.4116,4117.254,3696.982,3204.6924,1785.7365,1401.7817,936.5975,936.7503,378.3255,127.35094,407.71393,-1265.4344,-2650.0996,-2710.0042,7031.5522,1240.0345,428.33902,4621.954,3089.6335,2277.8384,-1050.1573,-123.98114,241.6138,669.9654,381.689,96.636986,-214.09657,316.53348,1061.6918,0.3213501,0.3211047,0.3206966,0.32017228,0.31883493,0.31878573,0.31843522,0.31791675,0.31733236,0.31674632,0.3163028,0.30529806,0.31701952,0.3165699,0.3170674,0.31949466,0.32057264,0.32092953,0.3197204,0.31959412,0.31957236,0.31744653,0.3174372,0.31738374,0.31703377,0.31412598,0.3174302,0.31522903,0.31193617,0.3150622,0.31709394,0.32136753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15313,30.992899,27.626429,24.086756,20.566303,19.371712,18.134054,16.984232,16.177027,14.634306,13.63783,9.570745,8.9308815,8.153447,7.6266994,11.681096,19.708075,28.662336,21.658895,16.554358,12.101257,16.139729,11.203939,8.931328,5.907984,5.6656017,8.46178,4.5704947,3.8219776,4.1902175,5.3698335,0.0,18390.607,17642.678,7022.3447,6889.5557,6163.0156,5304.4116,4117.254,3696.982,3204.6924,1785.7365,1401.7817,936.5975,936.7503,378.3255,127.35094,407.71393,-1265.4344,-2650.0996,-2710.0042,7031.5527,1240.0345,428.33902,4621.954,3089.6338,2277.8384,-1050.1573,-123.98115,241.6138,669.9654,381.689,96.636986,-214.09657,316.53348,1061.6918,0.3262317,0.325979,0.32559913,0.32532498,0.32054365,0.3187794,0.31844637,0.31785777,0.31618375,0.3158433,0.31516474,0.30480883,0.3160817,0.31578246,0.31527847,0.32131064,0.32550815,0.3258059,0.3253404,0.3190142,0.31894398,0.31761467,0.31761467,0.31560877,0.3155728,0.31526527,0.31761467,0.31547886,0.3119082,0.31543338,0.31556606,0.32624966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
