pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.03768,29.581581,26.188293,22.616787,19.105078,17.93878,16.679478,15.518639,14.694836,13.183603,12.237813,8.38168,6.6007633,5.68215,4.983379,8.493847,16.993515,26.988087,19.820885,14.6651535,9.746455,13.9646845,8.984412,6.7114472,4.0437036,3.728627,6.226252,1.7712957,0.9395144,1.4244398,2.8109584,0.0,18789.613,17981.303,7052.4956,6922.943,6154.7456,5236.2007,4155.9785,3716.0657,3240.1074,1765.9618,1362.8201,910.04565,994.4298,413.9959,148.34479,377.20312,-1305.1412,-2812.1384,-2871.0264,7203.3306,1246.7339,451.96747,4772.274,3104.6377,2278.0293,-981.54736,-142.84492,189.84612,672.80994,410.61264,102.3004,-248.40395,345.3953,1115.1149,0.3262317,0.32597905,0.32555768,0.32502848,0.32441705,0.3242051,0.32386985,0.3210646,0.31630594,0.3161237,0.3136425,0.3106155,0.31621423,0.3159437,0.315015,0.3237177,0.32544664,0.3258037,0.32534108,0.32342982,0.32342076,0.3234047,0.31991208,0.31568766,0.31565183,0.3151719,0.31724414,0.31351328,0.31233618,0.3135137,0.31564793,0.32624966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03768,29.581581,26.188293,22.616785,19.105078,17.93878,16.679478,15.518638,14.694835,13.183603,12.237812,8.381679,6.600763,5.682149,4.983378,8.493847,16.993515,26.988087,19.820885,14.665153,9.746454,13.964684,8.984411,6.711447,4.0437026,3.7286263,6.2262516,1.771295,0.93951374,1.4244392,2.8109577,0.0,18789.613,17981.305,7052.4956,6922.943,6154.7456,5236.2007,4155.9785,3716.0657,3240.1074,1765.9618,1362.8201,910.04565,994.4298,413.9959,148.34477,377.20312,-1305.1414,-2812.1384,-2871.0264,7203.3306,1246.7339,451.96747,4772.274,3104.6377,2278.0293,-981.54736,-142.84492,189.84612,672.80994,410.61264,102.3004,-248.40395,345.3953,1115.1149,0.31930438,0.31906974,0.31873643,0.31864998,0.32176524,0.32262895,0.32261947,0.3224349,0.32216755,0.3207804,0.31415677,0.31124598,0.32207146,0.32023805,0.31862432,0.32089984,0.3186696,0.31891987,0.31852293,0.32306343,0.32306966,0.32308087,0.32167518,0.32147855,0.32087684,0.31464973,0.321592,0.3137321,0.3129576,0.31377852,0.32100302,0.31932157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.962105,28.523693,24.834023,20.943521,17.07456,15.780682,14.468177,13.283438,12.466794,10.869661,9.837917,5.8184986,5.515461,4.8542223,4.575921,9.375275,17.2309,26.193739,18.57196,12.845412,6.0890193,12.921168,8.074461,5.746782,2.9797802,2.6965485,5.0746603,0.61640656,0.0774631,0.5111992,1.8397828,0.0,19046.951,18234.416,7378.6904,7250.2393,6485.2886,5538.085,4249.8813,3757.1826,3224.8733,1819.4728,1428.3555,930.6545,915.97485,346.66013,90.23744,446.592,-1250.776,-2651.4697,-2709.622,7279.1157,1319.463,536.4734,4681.1494,3059.3984,2307.4766,-1001.1008,-134.85866,236.12386,677.8675,410.7767,80.93081,-233.8826,337.52612,1116.1195,0.31930438,0.3190618,0.3186526,0.31815234,0.31758738,0.31741923,0.31721544,0.31763217,0.32018912,0.32023376,0.32020435,0.30930677,0.32024065,0.32023928,0.31990248,0.31717086,0.31857142,0.31889987,0.31856525,0.31687412,0.31684738,0.31681877,0.3189342,0.32102343,0.32079172,0.3188863,0.3210679,0.31968543,0.31649557,0.31933016,0.3208446,0.31932157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.962105,28.523693,24.834023,20.943521,17.07456,15.780682,14.468177,13.283438,12.466794,10.869661,9.837917,5.8184986,5.515461,4.8542223,4.575921,9.375275,17.2309,26.193739,18.57196,12.845412,6.0890193,12.921168,8.074461,5.746782,2.9797802,2.6965485,5.0746603,0.61640656,0.0774631,0.5111992,1.8397828,0.0,19046.951,18234.416,7378.6904,7250.2393,6485.2886,5538.085,4249.8813,3757.1826,3224.8733,1819.4728,1428.3555,930.6545,915.97485,346.66013,90.23744,446.592,-1250.776,-2651.4697,-2709.622,7279.1157,1319.463,536.4734,4681.1494,3059.3984,2307.4766,-1001.1008,-134.85866,236.12386,677.8675,410.7767,80.93081,-233.8826,337.52612,1116.1195,0.3149906,0.31476042,0.31443414,0.31423864,0.3158347,0.3158464,0.31580925,0.3156746,0.3155474,0.31547514,0.318176,0.31030858,0.31549472,0.3159737,0.31569642,0.31566423,0.31433854,0.3146017,0.3142061,0.3164375,0.31644192,0.31645146,0.3151019,0.31499603,0.31515294,0.31859484,0.31502992,0.31906748,0.31662202,0.31895995,0.31516382,0.31500736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81756,26.563301,22.795256,18.82135,14.791761,13.489992,12.124743,10.875883,10.000682,8.270896,7.18799,2.9079554,2.6373358,1.864866,1.5591083,5.8744283,14.139909,23.99931,16.133282,9.837117,4.426468,10.348176,5.505856,3.3636935,0.37528005,0.08212285,3.3646166,0.13793062,0.008600479,0.04925816,0.29855198,0.0,19531.064,18694.594,7462.913,7333.755,6629.31,5556.2983,4341.261,3865.6501,3347.7417,1899.5723,1466.1743,962.7658,944.901,377.0192,94.94035,421.6783,-1285.5997,-2791.5383,-2853.3447,7465.973,1388.7828,475.84003,4740.9033,3057.9026,2206.2803,-1043.5884,-137.39024,207.3197,636.5364,344.9781,37.447704,-65.14448,136.75177,979.0461,0.3149906,0.3147546,0.3143681,0.3138865,0.31331617,0.31313157,0.312841,0.31291047,0.3134684,0.3135966,0.31367782,0.31456032,0.313588,0.31362662,0.31373972,0.31285232,0.31424183,0.31458536,0.31426603,0.31260663,0.31258288,0.3125368,0.31417337,0.3142384,0.31305763,0.3134853,0.31425917,0.31319177,0.3123109,0.31307498,0.31305763,0.31500736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81756,26.563301,22.795256,18.82135,14.791761,13.489992,12.124743,10.875883,10.000682,8.270896,7.18799,2.9079554,2.6373358,1.864866,1.5591083,5.8744283,14.139909,23.99931,16.133282,9.837117,4.426468,10.348176,5.505856,3.3636935,0.37528005,0.08212285,3.3646166,0.13793062,0.008600479,0.04925816,0.29855198,0.0,19531.064,18694.594,7462.913,7333.755,6629.31,5556.2983,4341.261,3865.6501,3347.7417,1899.5723,1466.1743,962.7658,944.901,377.0192,94.94035,421.6783,-1285.5997,-2791.5383,-2853.3447,7465.973,1388.7828,475.84003,4740.9033,3057.9026,2206.2803,-1043.5884,-137.39024,207.3197,636.5364,344.9781,37.447704,-65.14448,136.75177,979.0461,0.30718336,0.30696613,0.30665952,0.3065423,0.30925697,0.31119046,0.31144303,0.31137827,0.3112868,0.31130823,0.3114749,0.31424,0.31126723,0.31132084,0.31100225,0.30947918,0.30658004,0.30682123,0.3064495,0.3114666,0.31184262,0.31225643,0.31087562,0.3107564,0.31083578,0.31183863,0.3107857,0.3117439,0.3120519,0.31112435,0.31135124,0.3071993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78971,26.065786,22.040411,17.80157,13.470084,12.051051,10.654325,9.380379,8.496447,6.7895093,5.691656,1.7993386,1.507139,0.93656105,0.8302425,4.8899474,13.658732,23.505014,16.127626,10.5271015,5.4797244,10.249645,5.1357794,3.077736,0.1041614,0.029010614,3.262792,0.08742035,0.0055927653,0.049586535,0.33939356,0.0,19623.18,18812.053,7733.9233,7593.833,6893.0312,5821.185,4395.025,3907.3838,3365.7349,1885.9823,1477.0673,914.6467,918.67334,320.12772,53.670494,408.0021,-1327.2941,-2789.5317,-2851.41,7273.7534,1303.704,458.31396,4781.8496,3149.3318,2159.0693,-1040.7871,-65.87965,149.011,636.6985,342.00485,29.247032,-67.9783,148.33539,921.2242,0.30718336,0.30695888,0.3065864,0.306126,0.30559474,0.3054216,0.30515778,0.3052572,0.3093879,0.30938408,0.30942616,0.3095968,0.3093854,0.30937976,0.30903986,0.3051334,0.30648383,0.30680212,0.3064855,0.30492136,0.30488783,0.30483496,0.3068548,0.3100067,0.30944154,0.30914676,0.30992007,0.30889583,0.31046584,0.31015146,0.30938697,0.3071993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78971,26.065786,22.040411,17.80157,13.470084,12.051051,10.654325,9.380379,8.496447,6.7895093,5.691656,1.7993386,1.507139,0.93656105,0.8302425,4.8899474,13.658732,23.505014,16.127626,10.5271015,5.4797244,10.249645,5.1357794,3.077736,0.1041614,0.029010614,3.262792,0.08742035,0.0055927653,0.049586535,0.33939356,0.0,19623.18,18812.053,7733.9233,7593.833,6893.0312,5821.185,4395.025,3907.3838,3365.7349,1885.9823,1477.0673,914.6467,918.67334,320.12772,53.670494,408.0021,-1327.2941,-2789.5317,-2851.41,7273.7534,1303.704,458.31396,4781.8496,3149.3318,2159.0693,-1040.7871,-65.87965,149.011,636.6985,342.00485,29.247032,-67.9783,148.33539,921.2242,0.30574146,0.3055268,0.30523485,0.3049544,0.30464482,0.30453572,0.30425113,0.30393383,0.3036643,0.30358753,0.30740827,0.3075848,0.30359724,0.30376866,0.30364355,0.30477414,0.30514446,0.3053834,0.30499265,0.3047438,0.30468398,0.3046859,0.30293566,0.30297697,0.30318078,0.30759844,0.30293566,0.3069386,0.30825067,0.3072937,0.30451122,0.30575725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64162,24.358105,20.316076,16.069794,11.819348,10.397724,9.010239,7.7545633,6.878377,5.1050553,4.0331516,0.077041976,0.36128247,0.06619723,0.06836601,2.5139976,10.503956,21.50051,14.004054,7.5436325,1.5819733,8.601488,4.182747,2.4447749,0.084925435,0.007875051,2.2794662,0.060732163,0.0018499321,0.010819603,0.08239762,0.0,20106.889,19197.695,7751.182,7601.03,6823.0913,5826.925,4379.299,3877.025,3349.7769,1925.2391,1458.1123,922.7106,884.6208,224.2318,-6.561389,310.3245,-1262.2799,-2961.016,-3025.3643,7436.5605,1408.2302,501.42123,4568.97,2910.4338,1970.7312,-918.6566,-66.77364,36.92753,603.2341,281.8167,24.485762,-28.80502,69.712906,850.61554,0.30574146,0.30551943,0.3051616,0.30470994,0.30414027,0.3039401,0.30350125,0.30307332,0.30266854,0.30228975,0.30195537,0.3056562,0.3024533,0.30218127,0.30269402,0.3036608,0.30504635,0.30536333,0.30504513,0.30339527,0.30335313,0.30321494,0.3030776,0.30284345,0.3026139,0.3017362,0.30298236,0.30126166,0.30651936,0.30537912,0.3018766,0.30575725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64162,24.358105,20.316076,16.069794,11.819348,10.397724,9.010239,7.7545633,6.878377,5.1050553,4.0331516,0.077041976,0.3612825,0.06619725,0.068366,2.5139976,10.503956,21.50051,14.004054,7.5436325,1.5819733,8.601488,4.182747,2.4447749,0.084925435,0.00787505,2.2794662,0.060732163,0.0018499321,0.010819603,0.08239762,0.0,20106.889,19197.695,7751.182,7601.03,6823.0913,5826.925,4379.299,3877.025,3349.7769,1925.2391,1458.1123,922.7106,884.6208,224.2318,-6.5614104,310.3245,-1262.2799,-2961.016,-3025.3643,7436.5605,1408.2302,501.42123,4568.97,2910.4338,1970.7312,-918.6566,-66.77364,36.927525,603.2341,281.8167,24.485762,-28.80502,69.712906,850.61554,0.29838663,0.29818052,0.2978889,0.29772842,0.29979,0.30186716,0.3022261,0.3021538,0.3018491,0.30140793,0.30077806,0.30375183,0.30162373,0.30106208,0.3012308,0.300498,0.29781932,0.29804656,0.2976733,0.30226472,0.30265015,0.3030976,0.30151916,0.30129477,0.30115026,0.30065945,0.30139944,0.29938465,0.305187,0.3007285,0.30112383,0.29840168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56994,23.637207,19.527035,15.201248,10.963387,9.59396,8.202954,6.976075,6.134374,4.4397492,3.4243987,0.057353742,0.2756354,0.04137715,0.046323344,1.9289113,9.441207,20.706245,13.223431,6.732987,0.08953858,7.693163,3.5542414,2.0671675,0.054596353,0.0044157435,1.938497,0.04547522,0.001396113,0.008917118,0.06761335,0.0,20337.467,19356.295,7821.4717,7677.547,6812.1763,5710.4087,4385.2944,3828.7617,3277.9297,1878.6249,1416.056,845.78125,835.1879,197.95439,-10.241742,269.4373,-1220.956,-2999.8354,-3067.06,7459.693,1411.76,531.61224,4626.9707,2809.421,1811.6188,-842.9938,-52.971725,30.288826,573.37164,258.66455,20.941761,-26.19155,62.630432,777.3772,0.29838663,0.2981743,0.2978256,0.2973894,0.2968693,0.29669753,0.2964065,0.29640236,0.3001587,0.30005258,0.29962754,0.29880753,0.3001354,0.2998382,0.299354,0.2964107,0.29773873,0.29803067,0.29667938,0.29640764,0.29632205,0.29626203,0.2990045,0.30092362,0.29961035,0.29897863,0.30102926,0.2993379,0.30045405,0.29755628,0.29957342,0.29840168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56994,23.637207,19.527035,15.201248,10.963387,9.59396,8.202954,6.976075,6.134374,4.4397492,3.4243987,0.057353742,0.2756354,0.04137714,0.04632335,1.9289113,9.441207,20.706245,13.223431,6.732987,0.08953858,7.693163,3.5542414,2.0671675,0.054596353,0.0044157435,1.938497,0.04547522,0.001396113,0.008917118,0.06761335,0.0,20337.467,19356.295,7821.4717,7677.547,6812.1763,5710.4087,4385.2944,3828.7617,3277.9297,1878.6249,1416.056,845.78125,835.1879,197.95439,-10.241715,269.4373,-1220.956,-2999.8354,-3067.06,7459.693,1411.76,531.61224,4626.9707,2809.421,1811.6188,-842.9938,-52.971725,30.28883,573.37164,258.66455,20.941761,-26.19155,62.630432,777.3772,0.29500386,0.29479957,0.2945032,0.29427296,0.29523465,0.29524463,0.29520252,0.29505116,0.29486638,0.29480684,0.29788432,0.29725382,0.29481542,0.29767245,0.29901183,0.29498938,0.2944755,0.29466602,0.29427674,0.29579502,0.29570803,0.29500955,0.29458657,0.29453495,0.29786047,0.29716378,0.29452533,0.29747286,0.29761103,0.29570237,0.29891545,0.29501855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58074,23.439816,19.275621,14.910409,10.582133,9.156005,7.795274,6.57703,5.750854,4.0697446,3.0961137,0.067430526,0.161951,0.030565696,0.04232226,1.860675,10.081007,20.681639,12.713894,6.194151,0.08909474,7.343063,3.3533118,1.9201993,0.05870076,0.0046809167,1.5643609,0.041650414,0.0013765148,0.008218299,0.059108265,0.0,20302.863,19406.922,7876.8115,7715.2515,6890.271,5836.8833,4333.499,3814.1863,3245.1445,1870.5198,1384.3363,798.7717,814.19275,144.86252,-16.344044,264.43362,-1281.8032,-2902.9666,-2968.0684,7579.6055,1415.1976,507.89792,4554.4595,2754.2866,1775.8214,-808.2133,-55.12291,28.582844,574.6635,229.98013,19.945366,-24.886591,57.985573,747.8314,0.29500386,0.2947956,0.29445362,0.29402176,0.29348874,0.29331297,0.29309532,0.2930431,0.29305702,0.29305765,0.2930247,0.2954411,0.29306528,0.2931643,0.292723,0.2930622,0.2943708,0.29465553,0.29332212,0.29304135,0.29297692,0.29289377,0.2933328,0.29319105,0.29300806,0.29443425,0.2938307,0.29723287,0.29575154,0.2955949,0.29298,0.29501855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58074,23.439816,19.275621,14.910409,10.582133,9.156005,7.795274,6.57703,5.750854,4.0697446,3.0961137,0.067430526,0.161951,0.030565696,0.04232226,1.860675,10.081007,20.681639,12.713894,6.194151,0.08909474,7.343063,3.3533118,1.9201993,0.05870076,0.0046809167,1.5643609,0.041650414,0.0013765148,0.008218299,0.059108265,0.0,20302.863,19406.922,7876.8115,7715.2515,6890.271,5836.8833,4333.499,3814.1863,3245.1445,1870.5198,1384.3363,798.7717,814.19275,144.86252,-16.344044,264.43362,-1281.8032,-2902.9666,-2968.0684,7579.6055,1415.1976,507.89792,4554.4595,2754.2866,1775.8214,-808.2133,-55.12291,28.582844,574.6635,229.98013,19.945366,-24.886591,57.985573,747.8314,0.2955066,0.2952962,0.29493237,0.29442468,0.2939401,0.29380962,0.29217902,0.29194137,0.29167598,0.2914655,0.29130262,0.29360035,0.29153487,0.2914792,0.29101557,0.29300398,0.29482585,0.2951472,0.29471007,0.2929592,0.2929592,0.29170787,0.29131016,0.29127562,0.29128003,0.2920828,0.29118723,0.29082167,0.29485515,0.2937532,0.29127136,0.29552132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.635574,23.915955,19.688543,15.228369,10.766515,9.311788,7.879213,6.6211686,5.7834663,4.073702,3.0963893,0.06589338,0.13302462,0.02755631,0.06355956,2.8316734,11.248317,21.300068,13.377237,7.364175,1.5287405,8.001703,3.8268387,2.21176,0.04933877,0.004203967,2.0553179,0.0665495,0.0016770357,0.009614832,0.0722774,0.0,20126.414,19304.355,7941.1553,7805.4297,7004.287,5899.799,4455.576,3880.9739,3269.512,1887.6687,1387.1602,799.02985,819.02124,128.65623,-29.910011,331.78894,-1298.2421,-2820.814,-2884.3848,7507.8857,1354.7084,495.66058,4556.612,2822.5684,1894.2194,-876.3248,-50.025673,36.55166,583.6082,265.64853,25.800785,-26.965542,64.88123,806.2938,0.2955066,0.29529852,0.2949566,0.29450688,0.29387766,0.2936492,0.29313886,0.29274258,0.2915189,0.2899948,0.28978768,0.2898017,0.2900667,0.29004443,0.28926784,0.29321808,0.2948566,0.29515344,0.2948447,0.29329562,0.2932597,0.29319143,0.29132298,0.28965878,0.2896078,0.29033962,0.29129568,0.289444,0.29301894,0.29192296,0.28959492,0.29552132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.635574,23.915955,19.688543,15.228369,10.766515,9.311788,7.879213,6.6211686,5.7834663,4.073702,3.0963893,0.06589338,0.13302463,0.027556313,0.063559555,2.8316734,11.248317,21.300068,13.377237,7.364175,1.5287405,8.001703,3.8268387,2.21176,0.04933877,0.0042039664,2.0553179,0.0665495,0.0016770357,0.009614832,0.0722774,0.0,20126.414,19304.355,7941.1553,7805.4297,7004.287,5899.799,4455.576,3880.9739,3269.512,1887.6687,1387.1602,799.02985,819.02124,128.65623,-29.91003,331.78894,-1298.2421,-2820.814,-2884.3848,7507.8857,1354.7084,495.66058,4556.612,2822.5684,1894.2194,-876.3248,-50.025673,36.551655,583.6082,265.64853,25.800785,-26.965542,64.88123,806.2938,0.29809716,0.29788712,0.2975767,0.29724196,0.29568145,0.29416895,0.29239562,0.2921092,0.2916931,0.2913151,0.28811026,0.28786087,0.2914402,0.28853297,0.28919268,0.29487416,0.29748252,0.2977396,0.29732788,0.29359388,0.29334545,0.29305986,0.29153576,0.2913037,0.28964272,0.2886036,0.29148048,0.2878146,0.29200605,0.28780693,0.28964272,0.29811218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62543,23.791939,19.71027,15.431379,11.144655,9.695294,8.285231,7.0340657,6.185958,4.5330477,3.5105102,0.07434865,0.21452644,0.03832826,0.06086493,2.532114,10.327676,21.006777,13.2508,7.1874166,1.2504578,8.026864,3.8186376,2.2199013,0.06274579,0.0048477985,1.9576037,0.04207378,0.0012102058,0.008553977,0.073151425,0.0,20159.152,19332.123,7792.1357,7632.4927,6854.475,5888.036,4417.6357,3869.4995,3291.379,1853.5118,1421.4596,855.11194,843.8242,169.7368,-23.225042,312.07547,-1245.6031,-2914.55,-2983.7124,7508.817,1360.8184,500.2984,4486.77,2834.7249,1883.8458,-875.17194,-57.225594,35.42681,590.08923,260.3207,20.102524,-25.856453,65.95541,807.7715,0.29809716,0.2978862,0.2975453,0.29710937,0.29655677,0.2963646,0.29601505,0.29565492,0.29154044,0.2900709,0.28978541,0.28611323,0.29018784,0.28898877,0.2893877,0.296092,0.29742897,0.29773563,0.29742733,0.29586896,0.29583532,0.2957797,0.29293984,0.29121858,0.28964666,0.2876252,0.29138094,0.28764936,0.2882522,0.2858596,0.28962752,0.29811218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62543,23.791939,19.71027,15.431379,11.144655,9.695294,8.285231,7.0340657,6.185958,4.5330477,3.5105102,0.07434865,0.21452644,0.03832826,0.060864933,2.532114,10.327676,21.006777,13.2508,7.1874166,1.2504578,8.026864,3.8186376,2.2199013,0.06274579,0.0048477985,1.9576037,0.04207378,0.0012102058,0.008553977,0.073151425,0.0,20159.152,19332.123,7792.1357,7632.4927,6854.475,5888.036,4417.6357,3869.4995,3291.379,1853.5118,1421.4596,855.11194,843.8242,169.7368,-23.225037,312.07547,-1245.6031,-2914.55,-2983.7124,7508.817,1360.8184,500.2984,4486.77,2834.7249,1883.8458,-875.17194,-57.225594,35.42681,590.08923,260.3207,20.102524,-25.856453,65.95541,807.7715,0.29761308,0.297405,0.29707977,0.2966906,0.29617923,0.2959972,0.29554924,0.29508087,0.29466078,0.29425657,0.2881274,0.2843306,0.2943891,0.2890528,0.28927082,0.2963036,0.29699022,0.29726347,0.29669654,0.29622886,0.29610363,0.2960747,0.29409897,0.29388568,0.29091424,0.28668612,0.2940472,0.28781864,0.28619993,0.28407857,0.2898127,0.29762805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.672615,24.675026,20.448582,16.002815,11.632283,10.193335,8.77248,7.488003,6.6081347,4.817575,3.74252,0.07164775,0.40742415,0.094383255,0.11475607,3.6900938,11.787556,22.009249,14.708557,9.336425,4.0332265,9.106256,4.4019337,2.5796652,0.07949214,0.008471086,2.578868,0.06973737,0.0026991516,0.013657446,0.09310253,0.0,20006.453,19127.492,7940.1743,7791.803,6926.512,5865.158,4435.857,3924.7937,3357.3691,1935.3223,1460.425,886.1708,861.1669,231.49895,-21.99311,380.9509,-1271.4222,-2846.4656,-2913.9592,7284.9336,1274.7219,470.71402,4659.416,3010.5354,2021.7808,-947.7602,-63.899464,50.06357,613.73694,301.16895,26.262362,-32.094185,73.75075,874.4751,0.29761308,0.29740274,0.2970558,0.29660833,0.29600143,0.2957855,0.29526594,0.29470575,0.29413366,0.29353586,0.29293,0.2863072,0.29379594,0.29196367,0.29217178,0.2963661,0.29696077,0.29725745,0.29675367,0.29530063,0.29502025,0.29449534,0.29445165,0.29424465,0.29222628,0.28886217,0.29442734,0.28776726,0.2839718,0.2823086,0.29220554,0.29762805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.672615,24.675026,20.448582,16.002815,11.632283,10.193335,8.77248,7.488003,6.6081347,4.817575,3.74252,0.07164775,0.40742415,0.094383255,0.11475609,3.6900938,11.787556,22.009249,14.708557,9.336425,4.0332265,9.106256,4.4019337,2.5796652,0.07949214,0.008471087,2.578868,0.06973737,0.0026991516,0.013657446,0.09310253,0.0,20006.453,19127.492,7940.1743,7791.803,6926.512,5865.158,4435.857,3924.7937,3357.3691,1935.3223,1460.425,886.1708,861.1669,231.49895,-21.993109,380.9509,-1271.4222,-2846.4656,-2913.9592,7284.9336,1274.7219,470.71402,4659.416,3010.5354,2021.7808,-947.7602,-63.899464,50.063572,613.73694,301.16895,26.262362,-32.094185,73.75075,874.4751,0.29988453,0.29967144,0.2993601,0.29902795,0.29751295,0.29612088,0.29448384,0.29419354,0.2937278,0.2931177,0.29160324,0.28452337,0.2934057,0.29182598,0.29247633,0.2967333,0.29926866,0.2995248,0.29910398,0.29507378,0.29495725,0.29481402,0.29435858,0.29270196,0.29262856,0.2890925,0.2927864,0.2903765,0.28184876,0.28422838,0.29261467,0.2998997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.805435,26.328754,22.408195,18.282364,14.209692,12.876302,11.52378,10.308697,9.471056,7.77947,6.683135,2.4401183,2.1739986,1.4786785,1.2016355,5.0912943,13.417929,23.668468,16.100489,10.342319,4.604434,10.197094,5.3118467,3.2233326,0.13322383,0.042866368,3.3670328,0.08742659,0.007301282,0.05773028,0.36789054,0.0,19571.2,18750.299,7624.526,7483.8374,6667.4893,5628.771,4319.3633,3808.84,3269.3826,1876.8049,1475.964,958.2607,940.2983,356.1962,90.016945,398.68365,-1290.7269,-2850.8,-2910.7168,7387.643,1323.3922,491.16922,4793.002,3072.5105,2176.2712,-1062.6163,-72.771996,181.86131,628.9432,348.0217,28.916916,-73.178566,153.87256,942.29047,0.29988453,0.2996703,0.29932737,0.29888842,0.2983289,0.29813522,0.29778254,0.29745632,0.2936679,0.29207447,0.29168668,0.28964284,0.29223886,0.2912573,0.29269397,0.29786235,0.29921466,0.2995204,0.29920512,0.2975905,0.29756236,0.29752612,0.2953369,0.2930429,0.29281506,0.28984433,0.29314312,0.2909103,0.28188622,0.28420335,0.29227936,0.2998997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.805435,26.328754,22.408195,18.282364,14.209692,12.876302,11.52378,10.308697,9.471056,7.77947,6.683135,2.4401183,2.1739986,1.4786785,1.2016355,5.0912943,13.417929,23.668468,16.100489,10.342319,4.604434,10.197094,5.3118467,3.2233326,0.13322382,0.042866364,3.3670328,0.08742659,0.007301272,0.05773016,0.36789045,0.0,19571.2,18750.299,7624.526,7483.8374,6667.4893,5628.771,4319.3633,3808.84,3269.3826,1876.8049,1475.964,958.2607,940.2983,356.1962,90.016945,398.68365,-1290.7269,-2850.8,-2910.7168,7387.643,1323.3922,491.16922,4793.002,3072.5105,2176.2712,-1062.6163,-72.77199,181.86131,628.9432,348.0217,28.916918,-73.17857,153.87257,942.29047,0.30655345,0.3063288,0.30598858,0.30572867,0.30155042,0.2989338,0.29678935,0.29656237,0.29628125,0.29596475,0.2900737,0.28783822,0.29609004,0.2957256,0.29423544,0.30146727,0.30590382,0.30617535,0.30572733,0.29814044,0.29779598,0.29740584,0.29567236,0.29562062,0.29541796,0.290926,0.29567236,0.29140407,0.285091,0.28901565,0.29419807,0.3065693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.999954,28.946177,25.487827,21.84789,18.191534,16.94006,15.650406,14.47628,13.669666,12.068582,11.089231,7.416097,6.402643,5.5998483,5.1444006,10.272545,17.51905,26.597023,18.59513,13.339255,8.218951,12.850617,7.771287,5.5023856,2.7152965,2.5720994,5.1551147,0.92755395,0.07384674,0.43619442,1.6601478,0.0,18918.463,18135.664,7125.191,6994.251,6290.361,5439.3345,4209.769,3738.97,3203.4258,1821.9028,1388.7219,886.4654,938.2066,384.94022,117.7325,462.85992,-1197.4376,-2669.8066,-2721.656,7435.3955,1259.752,461.87775,4722.9126,3137.8298,2275.8296,-1005.0185,-93.3124,279.7311,670.79205,399.15936,103.747765,-212.24,322.9029,1106.0917,0.30655345,0.30633005,0.30596477,0.30550158,0.3049032,0.30468795,0.30427384,0.30349922,0.29608196,0.29455906,0.29437324,0.28812075,0.2946621,0.29454306,0.2943318,0.30447593,0.30586419,0.3061766,0.305741,0.30400443,0.3039951,0.30396733,0.30105314,0.29530317,0.29516777,0.2933757,0.29596207,0.29390436,0.28566876,0.2894787,0.2945062,0.3065693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.999954,28.946177,25.487827,21.84789,18.191534,16.94006,15.650406,14.47628,13.669666,12.068582,11.089231,7.416097,6.402643,5.5998483,5.1444006,10.272545,17.51905,26.597023,18.59513,13.339255,8.218951,12.850617,7.771287,5.5023856,2.7152965,2.5720994,5.1551147,0.92755395,0.07384674,0.43619442,1.6601478,0.0,18918.463,18135.664,7125.191,6994.251,6290.361,5439.3345,4209.769,3738.97,3203.4258,1821.9028,1388.7219,886.4654,938.2066,384.94022,117.7325,462.85992,-1197.4376,-2669.8066,-2721.656,7435.3955,1259.752,461.87775,4722.9126,3137.8298,2275.8296,-1005.0185,-93.3124,279.7311,670.79205,399.15936,103.747765,-212.24,322.9029,1106.0917,0.31712976,0.3168869,0.31650373,0.31622186,0.30834177,0.30527782,0.30328235,0.30304527,0.3027094,0.30249566,0.29264465,0.2863256,0.3025572,0.30219114,0.30055264,0.30803654,0.31641018,0.31671387,0.3162431,0.3043696,0.30413765,0.3038795,0.30339658,0.3020012,0.30168328,0.29484403,0.30207345,0.29368252,0.28791758,0.29337144,0.30157545,0.31714675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31183,33.170547,30.119843,26.911362,23.7207,22.655807,21.550709,20.555805,19.841913,18.460838,17.605679,14.369293,13.320128,12.505991,11.883977,15.672387,22.582544,30.989023,23.994467,18.781372,13.387159,18.89633,14.514339,12.520331,9.874363,9.733503,11.635991,7.8032093,7.3829875,7.927211,9.429896,0.0,17829.75,17103.77,6658.6426,6533.631,5844.2334,4985.241,3872.9514,3419.093,2999.0164,1682.1382,1290.6737,827.8981,884.9646,387.86737,139.3111,393.04608,-1167.0994,-2561.2908,-2615.0059,6967.063,1254.2048,475.0589,4428.1016,2897.3386,2122.532,-977.21313,-92.48664,253.94449,650.0365,378.57965,70.75606,-264.36957,360.73138,983.4001,0.31712976,0.3168908,0.3164863,0.31597516,0.31537917,0.31517017,0.3148292,0.3110984,0.3022063,0.30097264,0.30084026,0.29071358,0.30106226,0.3009652,0.30170506,0.31464362,0.31637576,0.31672105,0.31628293,0.31446695,0.3144555,0.3144304,0.30983853,0.30178794,0.30173588,0.30034393,0.3031646,0.30035776,0.29494986,0.29998395,0.3017356,0.31714675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31183,33.170547,30.11984,26.911362,23.7207,22.655806,21.550707,20.555803,19.841913,18.460836,17.605677,14.369292,13.3201275,12.50599,11.883976,15.672386,22.582542,30.989023,23.994465,18.78137,13.387158,18.89633,14.514338,12.52033,9.874361,9.733502,11.63599,7.8032084,7.3829865,7.9272094,9.429895,0.0,17829.75,17103.77,6658.6426,6533.6313,5844.2334,4985.241,3872.9514,3419.093,2999.0164,1682.1383,1290.6737,827.89813,884.9646,387.86737,139.3111,393.04608,-1167.0994,-2561.2908,-2615.006,6967.063,1254.2048,475.05893,4428.1016,2897.3389,2122.532,-977.21313,-92.48664,253.94449,650.0365,378.57965,70.75606,-264.36957,360.73138,983.4001,0.33649313,0.3362339,0.33589286,0.33552542,0.3186757,0.31477138,0.3137404,0.3134787,0.31315082,0.3102791,0.29900554,0.28890228,0.313038,0.3090643,0.30917805,0.3196669,0.33570755,0.33606505,0.33562472,0.3146969,0.31449318,0.31426874,0.31263953,0.31247973,0.31028,0.3017391,0.31259307,0.29995605,0.29742914,0.29983366,0.30922535,0.33651224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79138,39.636623,36.933773,34.082027,31.233343,30.264746,29.291128,28.4126,27.785099,26.539305,25.775934,22.678331,22.61695,22.04386,21.800697,25.507797,31.175428,37.89338,32.494717,28.97924,24.704927,28.133097,24.293802,22.588892,20.347765,20.185884,22.307373,19.172722,18.572784,18.899704,19.872175,0.0,16034.942,15412.828,6237.2886,6130.7695,5497.2046,4736.5273,3616.9077,3196.9795,2797.2517,1591.0618,1213.9222,808.5354,780.50073,320.88785,83.89491,388.46838,-1048.6364,-2269.2344,-2316.754,6085.2603,1013.85474,418.96573,4070.316,2697.708,1950.3987,-893.4055,-99.70028,217.55124,577.1837,339.62967,85.75422,-200.77014,285.19165,917.28876,0.33649313,0.3362244,0.3357693,0.3352029,0.33456036,0.33436257,0.33386335,0.32146916,0.31166556,0.3114897,0.31101638,0.29405114,0.31160137,0.31146365,0.31115565,0.33396262,0.33565664,0.3360371,0.33558452,0.33398753,0.33397323,0.33396405,0.3171966,0.31236196,0.3119489,0.3098894,0.3124896,0.31073853,0.30573466,0.31040907,0.31157213,0.33651224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79138,39.636623,36.93377,34.082024,31.233341,30.264744,29.291128,28.4126,27.785099,26.539305,25.775932,22.67833,22.616947,22.043858,21.800695,25.507795,31.175426,37.89338,32.494717,28.979239,24.704926,28.133097,24.2938,22.58889,20.347763,20.185884,22.307371,19.17272,18.572783,18.899702,19.872173,0.0,16034.943,15412.828,6237.2886,6130.7695,5497.2046,4736.5273,3616.9077,3196.9795,2797.252,1591.0618,1213.9222,808.53546,780.50073,320.88785,83.89491,388.46838,-1048.6364,-2269.2344,-2316.754,6085.2607,1013.85474,418.96576,4070.316,2697.7083,1950.3988,-893.4055,-99.70029,217.55124,577.1838,339.6297,85.75422,-200.77016,285.19168,917.28876,0.37415478,0.37383798,0.37344903,0.37214735,0.33691,0.33339518,0.3329465,0.33258048,0.33239123,0.31935892,0.30942002,0.2952769,0.32868472,0.31538898,0.32232562,0.33538246,0.37336296,0.3736317,0.37176862,0.3335749,0.33349618,0.33316094,0.33188328,0.33119676,0.31679434,0.31038466,0.33188328,0.31054264,0.30553943,0.31013063,0.3155216,0.3741784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.194984,45.399387,43.267216,41.02633,38.823387,38.074932,37.32513,36.632202,36.143654,35.184177,34.555798,31.998909,32.15951,31.650795,31.310307,33.792374,38.78529,44.03442,39.45803,36.37967,33.05191,35.988995,32.928936,31.579268,29.921915,29.870142,31.159702,28.568048,28.089943,28.416365,29.316013,0.0,14379.562,13752.0625,5487.57,5382.532,4784.764,4120.9443,3141.1135,2812.4678,2443.629,1381.815,1092.8396,728.97595,678.20056,300.8927,100.61893,312.81238,-979.2685,-1986.2014,-2030.0968,5509.6143,943.71155,365.99698,3596.957,2386.6987,1719.2206,-759.0778,-53.873257,204.51282,521.58594,306.47745,75.86223,-200.60544,273.4539,831.154,0.37415478,0.37382326,0.37328503,0.3726432,0.37200525,0.37183776,0.36862054,0.33861881,0.330569,0.33050632,0.32096633,0.29686725,0.33054155,0.33037803,0.32728615,0.37127724,0.37311748,0.37358838,0.37306744,0.37135744,0.37130305,0.3636707,0.3323993,0.33057103,0.33008006,0.32715026,0.3313959,0.32591587,0.3110725,0.3227932,0.33006132,0.3741784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.194984,45.399384,43.267216,41.026325,38.823383,38.074932,37.32513,36.632202,36.143654,35.184174,34.555794,31.998907,32.159508,31.650793,31.310305,33.792374,38.78529,44.03442,39.45803,36.37967,33.051907,35.988995,32.928932,31.579266,29.921913,29.87014,31.1597,28.568047,28.089941,28.416363,29.316011,0.0,14379.562,13752.063,5487.57,5382.5327,4784.764,4120.9443,3141.1138,2812.4678,2443.629,1381.8151,1092.8397,728.97595,678.20056,300.8927,100.61893,312.81238,-979.26855,-1986.2014,-2030.0969,5509.6147,943.7116,365.997,3596.9573,2386.6987,1719.2206,-759.0779,-53.87326,204.51282,521.58594,306.47745,75.86223,-200.60545,273.45392,831.154,0.41722462,0.4168338,0.41637528,0.41181412,0.37026265,0.37019804,0.36999202,0.36974224,0.3651008,0.3315828,0.32846987,0.30560365,0.34723175,0.32960865,0.33053425,0.3706855,0.41627604,0.41658044,0.41276398,0.37080416,0.37080416,0.3690297,0.36893445,0.34769207,0.32958415,0.32859734,0.3689136,0.32776058,0.32165167,0.32795674,0.32958415,0.417254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.570946,50.428425,48.674294,46.828556,45.006077,44.388977,43.759113,43.177254,42.771393,41.95135,41.41486,39.19043,39.430145,39.01204,38.812717,40.957306,44.82605,49.274242,45.750774,43.510044,40.927402,42.834564,40.380253,39.29075,38.079445,37.96663,38.907726,36.81157,36.473812,36.689194,37.30314,0.0,12675.828,12157.082,4938.7124,4847.245,4319.169,3713.1526,2858.9749,2559.2998,2210.8098,1269.4779,1003.4226,676.1599,616.72455,270.65366,75.355446,289.0769,-853.2633,-1816.3442,-1854.3132,4842.198,794.9925,319.17944,3275.1257,2118.701,1531.4976,-640.8628,-82.039055,153.45892,466.46136,273.30032,62.883083,-160.26582,222.47502,774.8667,0.41722462,0.41681048,0.4162988,0.41443968,0.4142274,0.4141655,0.39381894,0.36767715,0.3675708,0.36740214,0.329489,0.30369958,0.36746714,0.36737087,0.35851684,0.4143495,0.41549912,0.41651198,0.41529888,0.41370687,0.4131099,0.37429592,0.36847925,0.36668184,0.3665185,0.34715012,0.3684781,0.3286665,0.32186943,0.32969254,0.3665167,0.417254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.570946,50.428425,48.674294,46.828556,45.006077,44.388977,43.75911,43.17725,42.77139,41.95135,41.414856,39.19043,39.43014,39.012035,38.812714,40.957306,44.82605,49.27424,45.750774,43.510044,40.9274,42.834564,40.38025,39.29075,38.07944,37.966625,38.907726,36.811565,36.473812,36.689194,37.303135,0.0,12675.828,12157.082,4938.7124,4847.245,4319.169,3713.1528,2858.9749,2559.2998,2210.8098,1269.4779,1003.4226,676.1599,616.7246,270.65366,75.355446,289.0769,-853.26337,-1816.3442,-1854.3132,4842.198,794.99255,319.17947,3275.1257,2118.701,1531.4977,-640.86285,-82.03906,153.45892,466.4614,273.30035,62.883083,-160.26584,222.47505,774.86676,0.47329846,0.47280675,0.47218922,0.45225778,0.41366655,0.41352117,0.4115695,0.41155463,0.38079447,0.3653098,0.36520168,0.31888947,0.3654273,0.3653234,0.36583337,0.41330293,0.47207552,0.4724727,0.4420658,0.41271135,0.4126545,0.41164303,0.41106483,0.3661826,0.36608803,0.36158025,0.40112603,0.36449242,0.34907618,0.3642523,0.36608997,0.47333628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8886,54.714798,53.329865,51.86886,50.437004,49.96723,49.48211,49.03679,48.72129,48.07815,47.647717,45.910255,46.220825,45.92881,45.838356,47.50089,50.256092,53.797028,51.22113,49.684483,48.007053,49.08336,47.118443,46.30292,45.348106,45.26395,46.030296,44.401173,44.12816,44.343323,44.918373,0.0,11066.851,10639.959,4347.0605,4272.4805,3791.6843,3204.6123,2483.0244,2215.168,1929.7078,1113.3809,890.90845,591.71185,527.3721,222.96951,49.185802,251.94638,-710.3697,-1605.858,-1638.4567,4136.233,648.50006,252.83426,2769.5596,1878.9607,1309.7637,-563.59827,-70.0297,124.5011,407.18765,238.52338,56.0575,-160.17972,214.75049,637.4426,0.47329846,0.47280654,0.47225058,0.47048724,0.4694567,0.467863,0.4180143,0.4110011,0.40887758,0.4037244,0.3629529,0.32235172,0.40886727,0.39467233,0.39733228,0.4696885,0.47214094,0.47249645,0.47033146,0.4668082,0.43985727,0.4114193,0.41018096,0.4085037,0.39366472,0.3633865,0.4101715,0.36402714,0.35191923,0.3638102,0.3984088,0.47333628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8886,54.714794,53.329865,51.868855,50.437004,49.96723,49.482105,49.03679,48.72129,48.078148,47.647717,45.910255,46.220825,45.92881,45.838356,47.50089,50.256092,53.797024,51.221127,49.68448,48.007053,49.08336,47.11844,46.30292,45.348103,45.26395,46.030293,44.40117,44.128155,44.343323,44.918373,0.0,11066.851,10639.96,4347.0605,4272.481,3791.6843,3204.6123,2483.0244,2215.168,1929.7079,1113.3809,890.9085,591.71185,527.3721,222.96953,49.185802,251.94641,-710.36975,-1605.858,-1638.4568,4136.233,648.5001,252.83429,2769.5598,1878.9608,1309.7638,-563.59827,-70.02971,124.50111,407.18768,238.52339,56.0575,-160.17973,214.75052,637.4427,0.5421037,0.5415141,0.5404819,0.48780653,0.46921977,0.4687768,0.46650842,0.45720294,0.4083201,0.4064129,0.38793585,0.32103345,0.4083201,0.40639067,0.39985383,0.4693175,0.53926456,0.5406557,0.4693158,0.46783817,0.4666971,0.46637577,0.44448426,0.40771306,0.4065617,0.4009109,0.40885597,0.39524114,0.36270967,0.39198393,0.40663576,0.5421533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.1422,58.26587,57.194157,56.065372,54.95273,54.58327,54.223106,53.89282,53.664516,53.212612,52.924057,51.791245,51.731987,51.51508,51.43258,52.65654,54.901985,57.57479,55.548122,54.223297,52.754833,53.83391,52.371464,51.749664,51.064686,50.993954,51.359165,50.129047,50.00081,50.191936,50.65939,0.0,9622.512,9222.373,3785.0498,3716.915,3308.8992,2814.7988,2114.1533,1885.0881,1620.4465,920.21515,717.88464,469.68863,458.87964,189.89806,46.801674,213.54681,-636.0753,-1379.5938,-1405.7516,3611.6904,598.58795,235.3082,2458.2756,1601.9934,1131.3436,-471.06863,-63.760223,107.62937,363.53635,204.95206,37.276318,-150.25362,192.02371,560.28485,0.54210365,0.5415138,0.54028064,0.53858817,0.53620684,0.51476437,0.46618626,0.46428582,0.4636854,0.41162312,0.40389478,0.35470113,0.44748437,0.40665245,0.40993604,0.53591704,0.5403701,0.5405302,0.538595,0.48146525,0.4663917,0.4663917,0.4640421,0.45050755,0.40564212,0.40073064,0.46347,0.40356067,0.38283855,0.4033236,0.4055278,0.54215324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.1422,58.26587,57.194157,56.06537,54.95273,54.583267,54.223103,53.89282,53.664513,53.212612,52.924057,51.79124,51.731987,51.515076,51.432575,52.65654,54.90198,57.57479,55.548122,54.223297,52.754833,53.833908,52.37146,51.74966,51.064686,50.99395,51.35916,50.129044,50.00081,50.191933,50.659386,0.0,9622.512,9222.374,3785.05,3716.9153,3308.8994,2814.799,2114.1533,1885.0883,1620.4467,920.2152,717.8847,469.68866,458.87967,189.89807,46.801678,213.54683,-636.0753,-1379.5938,-1405.7517,3611.6907,598.588,235.30821,2458.2756,1601.9935,1131.3438,-471.06866,-63.76023,107.62938,363.53638,204.95209,37.276318,-150.25363,192.02374,560.2849,0.6234649,0.6224865,0.62046045,0.5381695,0.5365042,0.53537935,0.5340461,0.47066447,0.46315128,0.46093652,0.40348962,0.35625458,0.4609894,0.45889288,0.4503234,0.5361179,0.61620593,0.6220433,0.5382824,0.5351531,0.53388524,0.5284678,0.46338823,0.4605046,0.45930663,0.4081849,0.46339014,0.40282214,0.39308313,0.4029067,0.46012262,0.6235305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31368,60.623276,59.79299,58.921993,58.07854,57.794243,57.492916,57.214767,57.01759,56.62175,56.35997,55.228867,55.295235,55.06225,54.94996,55.935783,57.7622,60.03437,58.42207,57.25822,55.98956,57.02747,55.77057,55.24101,54.690086,54.643017,54.977837,53.828056,53.63803,53.807514,54.22092,0.0,8530.743,8170.1133,3297.7468,3231.366,2849.247,2443.4553,1920.0326,1718.0723,1497.155,856.7,681.1096,469.30524,431.22037,197.37318,55.277477,190.00018,-568.9483,-1263.7759,-1289.4135,3223.1348,558.1481,217.4404,2199.0872,1476.1932,1037.3873,-418.80447,-51.17198,88.76003,328.3597,197.61267,46.095303,-140.81294,179.69765,540.51117,0.6234649,0.62248564,0.62128514,0.61973345,0.5917108,0.54417473,0.5336182,0.5307636,0.4852874,0.4603313,0.4453121,0.35403493,0.46104372,0.45819694,0.451088,0.587236,0.6199549,0.62204194,0.61816275,0.5347932,0.53346634,0.53268,0.53029996,0.4605011,0.45894644,0.45144653,0.5162105,0.4521822,0.4277323,0.45349473,0.45894644,0.6235305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31368,60.623276,59.792988,58.921993,58.078537,57.79424,57.492916,57.214767,57.01759,56.621746,56.35997,55.228867,55.29523,55.06225,54.94996,55.935783,57.762196,60.03437,58.42207,57.25822,55.989555,57.02747,55.770565,55.241005,54.690083,54.643017,54.977837,53.828053,53.638027,53.80751,54.220917,0.0,8530.743,8170.114,3297.747,3231.3662,2849.2473,2443.4556,1920.0327,1718.0724,1497.1552,856.7001,681.1097,469.30524,431.22043,197.3732,55.277477,190.00021,-568.94836,-1263.776,-1289.4136,3223.135,558.14813,217.44041,2199.0874,1476.1934,1037.3875,-418.8045,-51.17199,88.76004,328.35977,197.6127,46.095306,-140.81296,179.69768,540.5112,0.7032467,0.7021489,0.6967511,0.6179539,0.6158831,0.614439,0.5839748,0.5305166,0.52773076,0.48226383,0.45534226,0.3747754,0.5258024,0.47089717,0.47164312,0.6160724,0.6805328,0.7009781,0.6180183,0.6142166,0.61271596,0.53465074,0.5302121,0.5262079,0.45788726,0.45001063,0.5286302,0.45569772,0.42993417,0.4556009,0.4613519,0.7033302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37968,61.448414,60.68843,59.886097,59.118317,58.859737,58.590813,58.344284,58.173023,57.839005,57.627346,56.806396,56.66497,56.47971,56.410107,57.18176,58.79781,60.903435,59.524338,58.586372,57.522068,58.350086,57.305393,56.851757,56.300365,56.206394,56.64429,55.70852,55.581673,55.732353,56.101597,0.0,8077.567,7776.656,3143.9146,3091.226,2708.236,2321.4856,1805.6542,1609.6844,1387.4628,781.6426,607.26764,394.73016,401.3658,174.39648,42.69666,166.46147,-532.5713,-1212.8823,-1236.5583,2997.258,496.76468,197.7663,2004.0759,1335.9109,954.22876,-418.99643,-74.32929,71.13492,297.36435,176.81451,37.05757,-132.1509,169.06303,457.85645,0.70324665,0.7021488,0.7000186,0.6976403,0.62110955,0.6140492,0.6122086,0.6019045,0.52721125,0.5244184,0.45470586,0.39393744,0.5258796,0.52446723,0.50949764,0.6252141,0.6994525,0.7009743,0.69713163,0.61414486,0.61254406,0.61090446,0.5806117,0.5256395,0.5240485,0.45765588,0.52813137,0.4547307,0.43031615,0.4546667,0.5250394,0.70333016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37968,61.448414,60.688427,59.886093,59.118313,58.859737,58.59081,58.344284,58.173023,57.839,57.627342,56.806396,56.66497,56.47971,56.410107,57.181755,58.79781,60.90343,59.524338,58.58637,57.522064,58.350086,57.305393,56.851753,56.300365,56.206394,56.644287,55.708515,55.58167,55.732353,56.101593,0.0,8077.5674,7776.6562,3143.9148,3091.226,2708.2363,2321.4856,1805.6544,1609.6846,1387.4629,781.64264,607.2677,394.7302,401.36584,174.3965,42.696663,166.4615,-532.57135,-1212.8824,-1236.5585,2997.2583,496.7647,197.76631,2004.0762,1335.911,954.2288,-418.99646,-74.3293,71.13493,297.36438,176.81453,37.05757,-132.15091,169.06306,457.8565,0.7426961,0.7415367,0.7368631,0.6972357,0.6940098,0.69277894,0.61491776,0.60820216,0.600935,0.5238345,0.50601375,0.391483,0.5466458,0.5238345,0.518403,0.6936811,0.7249589,0.74023813,0.6966069,0.6921086,0.65039706,0.6103185,0.608379,0.53880197,0.5237761,0.5137123,0.6067572,0.51988834,0.48535907,0.51856315,0.5237017,0.7427892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41341,61.925774,61.193546,60.422916,59.67902,59.427723,59.164703,58.91751,58.74539,58.378155,58.12131,56.972603,57.425293,57.24325,57.154453,57.88145,59.413925,61.40978,60.153008,59.209644,58.18107,58.999435,57.963264,57.523773,56.9931,56.932484,57.319225,56.499813,56.36554,56.487736,56.784374,0.0,7837.3525,7538.678,3081.383,3024.6562,2662.4155,2285.9626,1784.1365,1612.0308,1391.2179,822.6948,674.1484,473.23526,373.52954,172.75339,48.697605,161.189,-517.5173,-1178.3218,-1200.5984,2867.5952,498.30438,194.15369,1984.9393,1330.0153,938.04376,-410.42267,-58.66054,74.5099,294.94745,164.58131,38.213676,-118.01251,150.21358,454.2984,0.742696,0.74153656,0.73902404,0.7363731,0.6941831,0.6925291,0.6891154,0.62373096,0.6051382,0.58930737,0.5193878,0.39117646,0.6039059,0.5740661,0.56500524,0.69340616,0.73859066,0.74023336,0.73562604,0.6917921,0.690374,0.6882145,0.6065159,0.6029768,0.5627707,0.51375604,0.6065159,0.51881075,0.49070382,0.5188525,0.56001145,0.74278915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41341,61.925774,61.193546,60.422916,59.67902,59.427723,59.1647,58.91751,58.745388,58.378155,58.121307,56.9726,57.425293,57.24325,57.154453,57.88145,59.413925,61.40978,60.153004,59.209644,58.181065,58.99943,57.96326,57.523773,56.993095,56.93248,57.319225,56.49981,56.365536,56.487732,56.78437,0.0,7837.3535,7538.6787,3081.3833,3024.6565,2662.4158,2285.963,1784.1367,1612.0309,1391.218,822.6949,674.14844,473.2353,373.5296,172.75342,48.69761,161.18903,-517.51733,-1178.3218,-1200.5985,2867.5955,498.30444,194.1537,1984.9395,1330.0154,938.0438,-410.42267,-58.66055,74.50991,294.94748,164.58134,38.213676,-118.012535,150.21362,454.29846,0.7654567,0.7642617,0.76020074,0.7363023,0.7325445,0.73117155,0.68905365,0.6857066,0.6299484,0.60097945,0.5203191,0.44217095,0.60249525,0.6004666,0.5814661,0.73219794,0.7514389,0.7628814,0.73562133,0.72826064,0.6942132,0.6879535,0.68401134,0.6027191,0.60055196,0.5490441,0.6633989,0.51832116,0.4861807,0.51815724,0.60047483,0.76555556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38128,61.480278,60.71711,59.91316,59.131664,58.868263,58.592476,58.335224,58.153454,57.763515,57.495785,56.338875,56.730568,56.545467,56.481853,57.170906,58.83886,60.936043,59.585182,58.616978,57.48155,58.37102,57.291485,56.87001,56.40334,56.319298,56.570076,55.74733,55.689106,55.810837,56.114502,0.0,8066.2563,7760.624,3151.0159,3094.5881,2734.248,2344.7773,1830.3859,1647.1337,1432.7908,849.78046,689.42664,475.05652,388.96292,174.31639,40.670822,156.59023,-541.7392,-1210.2555,-1235.642,2972.7961,505.3485,204.79625,2040.571,1359.7881,917.07935,-382.9058,-69.979416,62.974083,306.2087,164.94211,24.338154,-117.772095,152.12408,459.6158,0.7654567,0.76426166,0.76154006,0.7587278,0.73252416,0.7312119,0.72726065,0.6879928,0.68152106,0.62031573,0.59530765,0.4414098,0.67551494,0.6026655,0.597545,0.7321147,0.7611563,0.76287615,0.7581283,0.73032176,0.72872394,0.7261907,0.68371195,0.67740756,0.5987266,0.5854039,0.6823654,0.5953205,0.55277157,0.5952119,0.5987266,0.76555556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
