pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.38128,61.480278,60.71711,59.91316,59.131664,58.868263,58.592472,58.33522,58.153454,57.76351,57.495785,56.338875,56.730568,56.545464,56.481853,57.170906,58.83886,60.936043,59.585182,58.616974,57.481544,58.371017,57.29148,56.870007,56.403336,56.319298,56.570072,55.74733,55.689102,55.810837,56.114502,0.0,8066.257,7760.6245,3151.016,3094.5881,2734.2483,2344.7776,1830.386,1647.1338,1432.7909,849.78046,689.4267,475.05655,388.96295,174.31642,40.670826,156.59024,-541.7392,-1210.2556,-1235.642,2972.7964,505.34854,204.79626,2040.5713,1359.7882,917.07947,-382.90582,-69.97942,62.974094,306.20874,164.94212,24.338156,-117.77211,152.12413,459.61588,0.7437374,0.74257636,0.7415242,0.7588118,0.75510836,0.7535346,0.7274644,0.72399443,0.68875873,0.6773519,0.59489244,0.44751945,0.6789369,0.6758401,0.65808046,0.75460535,0.74723595,0.74152136,0.75812304,0.749681,0.72986615,0.7262353,0.7217849,0.67846,0.67468977,0.59747165,0.698491,0.59384495,0.56670046,0.5949565,0.67562,0.74383074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32443,60.757828,59.925213,59.047363,58.18167,57.89017,57.58243,57.300022,57.098167,56.675648,56.403095,55.277977,55.453743,55.23286,55.175625,56.133774,57.890614,60.16728,58.651165,57.547966,56.348568,57.323612,56.111965,55.60674,54.95192,54.87496,55.39276,54.429718,54.316982,54.469875,54.83998,0.0,8458.331,8107.0605,3302.7383,3245.073,2889.564,2476.6804,1942.0012,1732.2335,1516.2208,887.4092,696.1046,467.96326,420.573,191.76955,38.416264,187.10136,-557.1413,-1265.1245,-1291.3541,3147.6304,542.2501,210.94746,2141.357,1447.2499,1011.37115,-459.75418,-66.72911,87.774635,317.9438,179.57811,34.771683,-133.1934,169.27664,463.29926,0.7437373,0.74257624,0.7400672,0.7375211,0.754061,0.75396776,0.7497643,0.7251058,0.7194997,0.6836774,0.66183126,0.50516284,0.71446705,0.6765303,0.6588394,0.7542272,0.7396229,0.7412685,0.73690414,0.75286853,0.75057805,0.747899,0.72193474,0.7118815,0.6748319,0.6364374,0.72038215,0.62617224,0.5795902,0.6345043,0.6753213,0.7438307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32443,60.757828,59.925213,59.04736,58.18167,57.89017,57.582428,57.300022,57.098167,56.675648,56.403095,55.277973,55.45374,55.232857,55.17562,56.133774,57.890614,60.16728,58.651165,57.547962,56.348568,57.32361,56.111965,55.606735,54.951916,54.87496,55.392757,54.429718,54.316982,54.46987,54.839977,0.0,8458.331,8107.061,3302.7385,3245.0732,2889.5642,2476.6807,1942.0013,1732.2336,1516.221,887.40924,696.1047,467.9633,420.57303,191.76958,38.416267,187.10138,-557.14136,-1265.1245,-1291.3541,3147.6306,542.2501,210.94748,2141.357,1447.25,1011.3713,-459.7542,-66.72912,87.77464,317.94382,179.57814,34.771683,-133.19344,169.27669,463.29932,0.70926654,0.7081593,0.707927,0.7375794,0.73410803,0.7327304,0.7491011,0.74641734,0.7255935,0.71547174,0.6704228,0.50469995,0.71782047,0.71360946,0.70515406,0.73350996,0.7140912,0.7069694,0.736867,0.73231286,0.7461301,0.7484672,0.74483275,0.7170715,0.7131204,0.66089225,0.731794,0.66925,0.6198939,0.66955817,0.7131204,0.7093515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16564,58.59878,57.6044,56.554806,55.527622,55.186287,54.82509,54.48855,54.247704,53.756325,53.432903,52.08418,52.182117,51.937515,51.842453,53.00652,55.16575,57.89197,55.94056,54.605026,53.18916,54.277054,52.81587,52.221542,51.530796,51.451614,52.042797,50.870743,50.686607,50.82869,51.204174,0.0,9479.632,9079.742,3635.0417,3573.76,3169.1497,2697.0051,2117.4312,1904.2753,1667.9137,962.7848,763.493,516.0824,475.6779,202.62689,50.524445,207.83919,-622.7695,-1394.4137,-1422.9397,3568.76,601.19586,230.71921,2418.7407,1601.2463,1104.075,-473.2061,-67.764786,101.1299,344.0134,199.67006,45.318466,-128.02238,170.60039,539.73303,0.7092665,0.7081592,0.7060075,0.70329535,0.73051757,0.7325726,0.72941834,0.740227,0.7418959,0.72233295,0.70343953,0.57015556,0.74008954,0.71569353,0.7059528,0.73072994,0.7054318,0.70696545,0.7028572,0.73216814,0.7306247,0.7277502,0.74512565,0.7389767,0.71364206,0.699414,0.74290645,0.6886712,0.6359317,0.68600994,0.71278656,0.7093514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16564,58.59878,57.604397,56.554806,55.527622,55.186283,54.825085,54.488544,54.247704,53.75632,53.4329,52.08418,52.182117,51.937515,51.84245,53.00652,55.16575,57.89197,55.94056,54.605026,53.189156,54.277054,52.81587,52.22154,51.530796,51.451614,52.042793,50.870743,50.686607,50.828686,51.20417,0.0,9479.632,9079.742,3635.042,3573.7603,3169.15,2697.0051,2117.4312,1904.2754,1667.9138,962.78485,763.493,516.0824,475.67792,202.6269,50.52445,207.83922,-622.76953,-1394.4137,-1422.9398,3568.7603,601.1959,230.71922,2418.741,1601.2465,1104.0751,-473.20612,-67.76479,101.129906,344.01343,199.67009,45.318466,-128.0224,170.60043,539.7331,0.63286096,0.63183117,0.63221043,0.70386297,0.7006757,0.6992821,0.7209609,0.7263882,0.7274919,0.73823595,0.7090637,0.57948935,0.7389343,0.73753315,0.7313274,0.7007952,0.6338682,0.63140047,0.70384103,0.69833267,0.70434356,0.7285036,0.7239694,0.73955196,0.73593104,0.70700043,0.7239633,0.7077625,0.65165156,0.7072296,0.73593104,0.63292855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.938965,55.40992,54.1175,52.75825,51.43549,50.981262,50.51788,50.087852,49.79189,49.188633,48.805283,47.43093,47.327595,46.987175,46.825638,48.197266,51.13743,54.530823,52.01605,50.359264,48.12224,49.935585,48.071102,47.28376,46.371902,46.275578,46.930225,45.517406,45.2683,45.44375,45.92301,0.0,10793.185,10375.818,4187.7817,4109.136,3632.854,3146.9143,2422.316,2173.7568,1864.2432,1075.552,836.88794,521.3544,523.23914,242.22131,67.27014,227.09276,-735.7339,-1569.3757,-1600.8082,4072.0132,675.401,295.3557,2729.219,1826.4772,1285.1324,-549.7604,-75.329666,121.62373,403.7399,220.864,53.351143,-143.46751,194.62827,631.5026,0.6328609,0.6318302,0.6304456,0.6278474,0.6628508,0.69535136,0.69661707,0.69991446,0.72237045,0.72127503,0.73126763,0.62941647,0.72017473,0.725833,0.72185993,0.6576529,0.62929124,0.6313989,0.6273245,0.6993569,0.6974852,0.6955795,0.7142411,0.71945876,0.7327585,0.72893506,0.7233079,0.73036253,0.66858447,0.72803015,0.7324522,0.6329285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.938965,55.40992,54.117496,52.758247,51.43549,50.981262,50.517876,50.087852,49.79189,49.18863,48.805283,47.43093,47.327595,46.98717,46.825638,48.197266,51.137424,54.530823,52.016045,50.359264,48.122234,49.935585,48.071102,47.283756,46.371902,46.275574,46.93022,45.517406,45.2683,45.443745,45.923008,0.0,10793.186,10375.819,4187.7817,4109.1367,3632.8542,3146.9143,2422.3162,2173.757,1864.2433,1075.552,836.888,521.35443,523.2392,242.22133,67.27014,227.09277,-735.73395,-1569.3759,-1600.8083,4072.0134,675.401,295.35574,2729.2192,1826.4773,1285.1326,-549.76044,-75.32967,121.62374,403.73993,220.86401,53.351143,-143.46753,194.6283,631.5026,0.55584764,0.5551995,0.5546196,0.6157844,0.62561584,0.6249838,0.6340379,0.6935394,0.6910376,0.7175479,0.7268279,0.65369505,0.7020565,0.7178697,0.72075534,0.6257949,0.55510414,0.5547369,0.62826437,0.6247237,0.62341255,0.65636414,0.6931829,0.7021092,0.717122,0.7169085,0.6916809,0.731016,0.68740666,0.73020476,0.71732163,0.5558998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.64999,51.54931,49.90421,48.17171,46.473114,45.907585,45.30587,44.760536,44.37412,43.62207,43.144985,41.37086,41.17353,40.803593,40.736717,43.147484,46.428875,50.491398,47.273697,45.20435,43.294426,44.618053,42.227978,41.219948,40.106728,40.014797,40.969902,38.844234,38.427273,38.68104,39.368797,0.0,12292.337,11774.998,4770.5107,4684.333,4158.078,3542.25,2789.2488,2471.2583,2152.979,1211.5134,941.8118,598.4217,602.5672,253.3439,41.78476,307.9276,-780.67395,-1729.5408,-1769.1244,4612.8384,761.56067,271.19025,3113.718,2088.5776,1468.5548,-612.2989,-73.45314,140.85616,448.28406,275.37097,70.45929,-175.10692,236.53967,745.67175,0.55584764,0.5551991,0.5543806,0.55275536,0.55298305,0.5845368,0.622808,0.620755,0.673781,0.68723977,0.7132588,0.6878593,0.6884726,0.6872994,0.69213,0.55137044,0.5532296,0.5547361,0.55236596,0.6019704,0.6234809,0.62170595,0.61952835,0.689132,0.68636847,0.71392936,0.6455655,0.7120771,0.6942712,0.71251935,0.68636847,0.5558998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.64999,51.54931,49.90421,48.17171,46.473114,45.90758,45.30587,44.760536,44.37412,43.62207,43.144985,41.370857,41.17353,40.803593,40.736717,43.14748,46.42887,50.491398,47.273697,45.204346,43.294426,44.618053,42.227974,41.219944,40.106724,40.014793,40.969902,38.844234,38.42727,38.681038,39.368793,0.0,12292.337,11774.999,4770.511,4684.333,4158.078,3542.25,2789.249,2471.2585,2152.979,1211.5135,941.8119,598.4217,602.5672,253.34392,41.78476,307.92764,-780.67395,-1729.5408,-1769.1244,4612.8384,761.5607,271.19028,3113.7183,2088.578,1468.5549,-612.29895,-73.45315,140.85617,448.2841,275.37097,70.45929,-175.10692,236.5397,745.6718,0.488063,0.48754275,0.48709628,0.5143739,0.5505126,0.55001616,0.5482186,0.59266114,0.61786795,0.6306422,0.68279487,0.6930749,0.61748695,0.64996535,0.62636256,0.5505076,0.48699108,0.48726735,0.5325896,0.54923344,0.5483515,0.54772526,0.61957526,0.6162876,0.65842384,0.68580645,0.61914474,0.6821301,0.68441725,0.6825996,0.64952445,0.48810324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.324165,47.144634,45.131935,43.005913,40.915855,40.22611,39.512207,38.862152,38.406273,37.502583,36.93611,34.84754,34.59807,34.07054,33.81256,35.975197,40.665867,45.811325,41.806805,38.902008,35.993683,38.521957,35.563305,34.23512,32.80367,32.705208,33.52975,30.823723,30.488764,30.846783,31.77983,0.0,13814.425,13216.744,5319.3447,5231.7524,4650.7734,3943.1394,3058.9883,2717.1338,2353.9822,1337.8358,1033.32,653.5382,661.86163,306.8495,86.61783,290.3877,-946.8003,-1964.923,-2004.5365,5199.9834,914.59784,340.31815,3492.5437,2343.661,1704.3898,-701.33264,-76.226715,177.4588,531.0141,313.70792,62.60154,-210.86742,278.88937,868.51917,0.48806298,0.4870349,0.48665452,0.4855542,0.4841772,0.48815525,0.5448339,0.5466036,0.5462803,0.61361355,0.64869136,0.7158623,0.57984513,0.61474955,0.6126499,0.48434252,0.48654178,0.4868875,0.48495135,0.48955417,0.5351597,0.54777014,0.5455448,0.5814981,0.61490333,0.6186022,0.544611,0.62056017,0.6736863,0.6360313,0.6153898,0.4881032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.324165,47.144634,45.13193,43.00591,40.915855,40.226105,39.512207,38.86215,38.406273,37.502583,36.93611,34.84754,34.598064,34.07054,33.81256,35.975197,40.665863,45.811325,41.8068,38.902008,35.993683,38.521954,35.5633,34.23512,32.80367,32.705208,33.529747,30.82372,30.488762,30.84678,31.779829,0.0,13814.425,13216.744,5319.3447,5231.7524,4650.7734,3943.1396,3058.9883,2717.1338,2353.9822,1337.8358,1033.32,653.5382,661.86163,306.8495,86.61783,290.38773,-946.8003,-1964.9231,-2004.5366,5199.984,914.59784,340.31815,3492.5437,2343.661,1704.3898,-701.33264,-76.22672,177.4588,531.0141,313.70795,62.601543,-210.86742,278.8894,868.5192,0.43429163,0.43387052,0.43338844,0.43920746,0.48367557,0.48366556,0.48151067,0.48452932,0.54209656,0.5419611,0.60996306,0.6983039,0.5427201,0.5425198,0.5581574,0.48364037,0.43329057,0.43360573,0.44144082,0.48345128,0.48282242,0.48124498,0.48768693,0.5436981,0.5418461,0.5764075,0.5347681,0.6117371,0.6308845,0.609484,0.5418442,0.4343235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.847374,40.471855,37.90095,35.198902,32.510532,31.614067,30.689142,29.828709,29.215925,28.015125,27.27917,24.54713,23.779604,23.23164,23.07805,26.068367,31.776934,38.683456,33.42959,29.49217,25.52706,29.22045,25.729218,24.169296,22.26667,22.04544,23.518826,20.58628,20.1502,20.508097,21.518106,0.0,15814.138,15181.007,6070.9814,5954.849,5327.937,4542.6807,3518.0862,3161.2551,2761.6318,1559.7712,1190.1849,755.5277,802.11414,313.21304,65.46285,345.91415,-1052.7192,-2303.409,-2348.9668,6039.2705,1077.8453,402.31842,3992.8545,2562.768,1859.0111,-817.8063,-118.0163,170.88724,570.5119,327.62482,72.185646,-210.82802,291.08408,905.27515,0.43429163,0.43384323,0.43322635,0.43261144,0.43095723,0.431,0.46013227,0.4806172,0.4786906,0.5005966,0.5391217,0.6751153,0.47897258,0.5124524,0.5161575,0.43119338,0.43313244,0.4335287,0.43227068,0.43064317,0.43292257,0.4810674,0.4804479,0.4783078,0.5217296,0.544722,0.47954342,0.53847176,0.57427764,0.53864175,0.51236075,0.4343235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.847374,40.471855,37.90095,35.1989,32.510532,31.614067,30.68914,29.828707,29.215925,28.015125,27.279167,24.547129,23.779602,23.231638,23.078049,26.068365,31.776932,38.683453,33.42959,29.492168,25.527058,29.220448,25.729218,24.169294,22.26667,22.04544,23.518824,20.586279,20.150198,20.508095,21.518105,0.0,15814.138,15181.007,6070.982,5954.849,5327.937,4542.6807,3518.0862,3161.2554,2761.632,1559.7712,1190.1849,755.5277,802.11414,313.21304,65.46285,345.91415,-1052.7192,-2303.409,-2348.9668,6039.2705,1077.8453,402.31842,3992.8545,2562.768,1859.0111,-817.8063,-118.016304,170.88724,570.5119,327.62482,72.185646,-210.82802,291.08408,905.2752,0.3793786,0.37905297,0.37865314,0.37872118,0.42787433,0.43002307,0.42953777,0.42853665,0.44546896,0.4773587,0.48951858,0.6341837,0.4715822,0.47659925,0.48556274,0.42875686,0.37857616,0.37884673,0.37952143,0.4304084,0.42998552,0.42959526,0.4281195,0.4756459,0.4774032,0.48140183,0.4315291,0.47721404,0.5367161,0.48045126,0.4774032,0.37940288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.433365,34.86064,31.79041,28.556793,25.389847,24.337212,23.223965,22.202156,21.48262,20.087692,19.199032,15.866931,15.584478,14.982826,14.629064,18.009598,24.847652,32.798023,26.404627,21.699957,16.625662,21.50733,17.397314,15.557231,13.447624,13.290612,14.845418,11.181648,10.643464,11.073204,12.306054,0.0,17389.85,16674.885,6681.6206,6561.2188,5820.7397,4954.17,3888.3455,3468.712,3011.7983,1691.2272,1317.7341,841.0302,838.21625,329.42667,102.718445,369.59906,-1160.508,-2485.2925,-2537.052,6666.315,1186.6005,459.63208,4333.039,2798.8093,2032.4292,-864.70245,-98.070206,196.58247,620.5346,369.47217,80.86924,-232.71677,324.16815,1010.6963,0.3793786,0.37903732,0.3784774,0.37782857,0.37718847,0.37700242,0.380712,0.42187724,0.42701933,0.42627284,0.4739636,0.59150815,0.426445,0.42682725,0.43340945,0.37678692,0.37833175,0.37880245,0.37826973,0.37665457,0.37661782,0.38811028,0.42697704,0.4260296,0.42588222,0.46465522,0.4270003,0.47426692,0.5059316,0.47416815,0.4258818,0.37940288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.433365,34.860638,31.79041,28.556793,25.389845,24.337212,23.223963,22.202156,21.482618,20.08769,19.19903,15.86693,15.584477,14.982825,14.629063,18.009596,24.847652,32.798023,26.404625,21.699955,16.625662,21.507328,17.397314,15.55723,13.447623,13.29061,14.845417,11.181647,10.643462,11.073203,12.306053,0.0,17389.85,16674.885,6681.6206,6561.2188,5820.7397,4954.17,3888.3457,3468.712,3011.7983,1691.2273,1317.7341,841.0302,838.21625,329.42667,102.718445,369.59906,-1160.508,-2485.2925,-2537.052,6666.315,1186.6005,459.63208,4333.039,2798.8096,2032.4293,-864.70245,-98.07021,196.58247,620.5346,369.47217,80.86924,-232.71678,324.16818,1010.6963,0.3450047,0.34473267,0.34438494,0.34423915,0.36995807,0.3744797,0.37481904,0.37484357,0.37558845,0.41385415,0.42384687,0.5290842,0.38892052,0.41989586,0.42197055,0.36944634,0.3443604,0.34455535,0.3443546,0.37591293,0.37588194,0.37586638,0.37427473,0.38823062,0.42247334,0.4293111,0.37427473,0.42318878,0.4507507,0.4237635,0.42215058,0.3450248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92337,27.937765,24.266586,20.393068,16.54386,15.2609,13.927141,12.708083,11.8547325,10.1595,9.110089,5.2929797,5.0394483,4.169334,3.706005,7.8958974,16.03156,25.4831,18.085552,13.713946,9.39896,12.207588,7.224546,5.0120964,2.1447003,1.8540299,4.386527,0.29874626,0.04779228,0.40109402,1.5697843,0.0,19177.709,18374.12,7358.701,7233.1323,6467.39,5512.803,4286.9023,3815.5632,3302.3506,1878.9885,1441.5101,905.0612,906.251,402.04666,118.828156,415.01553,-1274.6575,-2728.5784,-2786.9941,7239.7197,1140.4763,421.11377,4781.8423,3105.57,2245.0776,-1020.5527,-136.75972,234.25894,676.67957,391.97806,53.564335,-209.3624,314.947,1042.3578,0.3450047,0.3447221,0.34425715,0.34369317,0.34307712,0.3428899,0.34291172,0.35967255,0.37249684,0.37257788,0.3951502,0.4675373,0.37252563,0.37258804,0.37870777,0.34271783,0.3441265,0.3445242,0.3440393,0.34227723,0.34232548,0.34227628,0.370141,0.37282327,0.3723528,0.38167602,0.37350088,0.39039767,0.42025697,0.3936957,0.37235907,0.3450248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92337,27.937765,24.266586,20.393068,16.54386,15.2609,13.927141,12.708083,11.8547325,10.1595,9.110089,5.2929797,5.0394483,4.169334,3.706005,7.8958974,16.03156,25.4831,18.085552,13.713946,9.39896,12.207588,7.224546,5.0120964,2.1447003,1.8540299,4.386527,0.29874626,0.04779228,0.40109402,1.5697843,0.0,19177.709,18374.12,7358.701,7233.1323,6467.39,5512.803,4286.9023,3815.5632,3302.3506,1878.9885,1441.5101,905.0612,906.251,402.04666,118.828156,415.01553,-1274.6575,-2728.5784,-2786.9941,7239.7197,1140.4763,421.11377,4781.8423,3105.57,2245.0776,-1020.5527,-136.75972,234.25894,676.67957,391.97806,53.564335,-209.3624,314.947,1042.3578,0.31284302,0.31261742,0.31237295,0.31221393,0.3290488,0.33728218,0.341073,0.34101567,0.3410489,0.3488152,0.37027574,0.42156723,0.34182316,0.35411677,0.35377735,0.32869792,0.3122814,0.31247726,0.3122505,0.34171122,0.34170184,0.34172472,0.3403538,0.34051386,0.35568458,0.371006,0.34029323,0.3710049,0.38978064,0.3704144,0.35823795,0.31285957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76055,26.075369,22.083195,17.88811,13.64995,12.241715,10.788548,9.4689865,8.534951,6.6249166,5.3801193,0.9248444,1.1036352,0.6441625,0.6449347,5.2751245,13.764669,23.534922,15.993641,10.249203,4.1448717,10.060489,5.16631,3.1112227,0.08570391,0.022570705,3.3404782,0.07999153,0.004818068,0.040494382,0.280568,0.0,19719.203,18802.389,7699.4126,7551.4087,6812.4346,5797.2266,4490.044,3982.3198,3467.4375,2004.0121,1580.7286,983.8539,949.6007,284.7984,-3.7570424,438.02237,-1304.3018,-2777.8806,-2839.1667,7330.303,1321.6873,507.86536,4806.0327,3075.5422,2157.394,-1050.5651,-59.96387,130.01027,623.45087,346.92468,27.93781,-60.705524,133.99713,937.86487,0.31284302,0.31261042,0.31222764,0.31175873,0.31122792,0.31107056,0.3108687,0.31533504,0.33647752,0.3388779,0.33977863,0.41196653,0.33886647,0.3389254,0.338759,0.31104887,0.31211674,0.312447,0.31098726,0.31076875,0.31070334,0.31069314,0.321244,0.3395386,0.33943048,0.3414583,0.33674031,0.33832937,0.36055383,0.3398917,0.33919513,0.31285957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76055,26.075369,22.083195,17.88811,13.64995,12.241715,10.788548,9.4689865,8.534951,6.6249166,5.3801193,0.9248444,1.1036352,0.6441625,0.6449347,5.2751245,13.764669,23.534922,15.993641,10.249203,4.1448717,10.060489,5.16631,3.1112227,0.08570391,0.022570705,3.3404782,0.07999153,0.004818068,0.040494386,0.280568,0.0,19719.203,18802.389,7699.4126,7551.4087,6812.4346,5797.2266,4490.044,3982.3198,3467.4375,2004.0121,1580.7286,983.8539,949.6007,284.7984,-3.7570424,438.02237,-1304.3018,-2777.8806,-2839.1667,7330.303,1321.6873,507.86536,4806.0327,3075.5422,2157.394,-1050.5651,-59.96387,130.01027,623.45087,346.92468,27.937809,-60.705524,133.99713,937.86487,0.3042527,0.30403915,0.30374435,0.3036129,0.30625343,0.30874553,0.30921343,0.3092783,0.30924985,0.30981502,0.33661428,0.36569083,0.30923352,0.317826,0.30921912,0.3068165,0.3036576,0.3038955,0.30352768,0.30973098,0.30998844,0.30972978,0.3090596,0.30882177,0.31267688,0.3371681,0.30895683,0.33747977,0.36060175,0.33667916,0.3174471,0.30426833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.589264,23.837337,19.569227,15.078796,10.606619,9.178352,7.775607,6.5220437,5.6901298,3.9551609,2.961304,0.060362514,0.24165292,0.04241676,0.05979147,2.5753906,10.763585,21.143463,13.596282,7.0850177,0.19364716,8.140459,3.8099365,2.2173047,0.063919164,0.005750252,2.050136,0.048802603,0.0015463649,0.010614432,0.07790959,0.0,20275.518,19312.238,7982.345,7833.974,7013.0327,5841.609,4405.2393,3873.504,3257.2942,1902.6434,1399.7908,780.4004,803.08203,181.38097,-20.181664,315.0872,-1279.0948,-2870.1667,-2930.5022,7392.6294,1414.2035,542.234,4593.235,2878.9138,1879.9584,-874.3457,-57.370026,34.746502,591.1941,266.55347,21.743736,-28.975212,67.428665,806.276,0.3042527,0.30403164,0.30367392,0.3032286,0.30270612,0.30253452,0.30225462,0.3022192,0.30719754,0.3072277,0.3073448,0.33735278,0.30720973,0.3076279,0.30729252,0.30223024,0.3035589,0.30387563,0.30356058,0.30198342,0.3019576,0.30191517,0.30404863,0.3078687,0.30729276,0.30721965,0.30798027,0.30699632,0.35869735,0.3345815,0.30725214,0.30426833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.589264,23.837337,19.569227,15.078796,10.606619,9.178352,7.7756076,6.5220437,5.6901298,3.9551609,2.961304,0.060362518,0.24165314,0.04241702,0.05979114,2.5753903,10.763585,21.143463,13.596282,7.0850177,0.19364716,8.140459,3.8099365,2.2173047,0.063919164,0.00575024,2.050136,0.048802603,0.001546365,0.010614432,0.07790959,0.0,20275.518,19312.238,7982.345,7833.974,7013.0327,5841.609,4405.2393,3873.504,3257.2942,1902.6434,1399.7908,780.4004,803.08203,181.38097,-20.182419,315.08722,-1279.0948,-2870.1667,-2930.5022,7392.6294,1414.2035,542.234,4593.235,2878.9138,1879.9584,-874.3457,-57.370033,34.746407,591.1941,266.55347,21.743736,-28.975212,67.428665,806.276,0.2959051,0.29570234,0.29542178,0.29525268,0.2972372,0.30007395,0.30064198,0.3007269,0.30062693,0.30060434,0.30525786,0.33259323,0.30060408,0.30732393,0.30072406,0.29847994,0.295338,0.29556608,0.2952031,0.30062792,0.30106837,0.30162027,0.30024007,0.30015734,0.302592,0.30532354,0.300173,0.3050836,0.3650938,0.32337308,0.30380154,0.2959199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52484,22.701233,18.422907,13.94296,9.563841,8.180727,6.7992473,5.573468,4.743356,3.0119812,2.1083398,0.04330065,0.08820457,0.013792436,0.023283914,1.1688641,8.883635,19.840187,12.390017,6.2776947,0.069454305,7.0786285,3.3762946,1.9355597,0.05324333,0.0028844834,1.3964427,0.028230367,0.00083426404,0.0059412643,0.046392027,0.0,20481.422,19572.146,7992.6562,7824.0938,6933.856,5741.1562,4369.053,3826.9077,3253.4832,1900.5142,1329.6825,649.5522,737.66394,106.571,-14.560368,206.05014,-1238.6161,-2955.1956,-3027.336,7419.933,1366.7378,512.51514,4527.1714,2645.3103,1780.9152,-813.0813,-53.07324,20.532957,569.46094,217.07103,16.199007,-21.251472,51.22516,753.9022,0.2959051,0.29569578,0.2953599,0.29493836,0.29442817,0.29425323,0.29394835,0.29392546,0.29869807,0.29871264,0.29872748,0.30889452,0.29870605,0.30192065,0.29846352,0.29394343,0.29525033,0.29554874,0.29418984,0.29393882,0.2938631,0.2937978,0.29714528,0.29899377,0.2987893,0.3004432,0.29951477,0.3036967,0.3519081,0.30339015,0.29874936,0.2959199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52484,22.701233,18.422907,13.94296,9.563841,8.180727,6.7992473,5.573468,4.743356,3.0119812,2.1083398,0.04330065,0.08820457,0.013792436,0.023283914,1.1688641,8.883635,19.840187,12.390017,6.2776947,0.069454305,7.0786285,3.3762946,1.9355597,0.05324333,0.0028844834,1.3964427,0.028230367,0.00083426404,0.0059412643,0.046392027,0.0,20481.422,19572.146,7992.6562,7824.0938,6933.856,5741.1562,4369.053,3826.9077,3253.4832,1900.5142,1329.6825,649.5522,737.66394,106.571,-14.560368,206.05014,-1238.6161,-2955.1956,-3027.336,7419.933,1366.7378,512.51514,4527.1714,2645.3103,1780.9152,-813.0813,-53.07324,20.532957,569.46094,217.07103,16.199007,-21.251472,51.22516,753.9022,0.29293048,0.29272956,0.29243895,0.29219607,0.29245615,0.29256922,0.29266834,0.29258123,0.29241547,0.29237235,0.2967667,0.30164126,0.2923754,0.30060443,0.29727733,0.29309955,0.29236183,0.2925949,0.29220647,0.29338256,0.29338256,0.2924005,0.29208496,0.29210764,0.29622507,0.2981274,0.29204485,0.29641372,0.33278668,0.30149984,0.29699922,0.29294497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43361,21.742134,17.256924,12.5614605,7.997594,6.5869427,5.264021,4.1444116,3.431706,1.9487689,1.2230755,0.021217655,0.065106735,0.0077633653,0.0062231566,0.33163422,7.3054595,18.75645,11.509552,4.7416906,0.05865528,6.574629,3.0097845,1.7175336,0.041972972,0.001500649,1.208395,0.02142783,0.0006035201,0.005466282,0.046432238,0.0,20770.023,19780.488,8199.078,8025.1313,7090.3066,5802.595,4268.0596,3644.207,2996.3257,1748.0309,1181.193,484.93512,619.24677,92.584274,5.454302,104.432625,-1172.8934,-3026.4724,-3097.8474,7389.3257,1444.0283,440.143,4350.9834,2591.8057,1679.3344,-763.5696,-47.165466,9.318337,552.1388,201.03818,13.969142,-20.696514,51.57641,705.5905,0.29293048,0.29272598,0.2923935,0.29197106,0.2914745,0.29130802,0.29104435,0.29088834,0.29079175,0.29071072,0.2906244,0.2997619,0.29073778,0.29494253,0.2914704,0.29097632,0.29229757,0.29258505,0.29123884,0.29096708,0.290902,0.2908281,0.2911518,0.2903946,0.2903657,0.29407844,0.29124412,0.2957834,0.32450545,0.29962137,0.2903595,0.29294497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43361,21.742134,17.256924,12.5614605,7.997594,6.5869427,5.264021,4.1444116,3.431706,1.9487689,1.2230755,0.021217655,0.065106735,0.0077633653,0.0062231566,0.33163422,7.3054595,18.75645,11.509552,4.7416906,0.05865528,6.574629,3.0097845,1.7175336,0.041972972,0.001500649,1.208395,0.02142783,0.0006035201,0.005466282,0.046432238,0.0,20770.023,19780.488,8199.078,8025.1313,7090.3066,5802.595,4268.0596,3644.207,2996.3257,1748.0309,1181.193,484.93512,619.24677,92.584274,5.454302,104.432625,-1172.8934,-3026.4724,-3097.8474,7389.3257,1444.0283,440.143,4350.9834,2591.8057,1679.3344,-763.5696,-47.165466,9.318337,552.1388,201.03818,13.969142,-20.696514,51.57641,705.5905,0.28886035,0.28866476,0.28838608,0.28815475,0.2883113,0.28958288,0.28976184,0.28966412,0.2894543,0.28923583,0.28899416,0.29311422,0.28929505,0.28897154,0.2886685,0.28950906,0.28836337,0.28853545,0.2881532,0.29031315,0.29020476,0.28911358,0.2890888,0.28922066,0.28912225,0.29028773,0.28915045,0.28839037,0.3194666,0.29630068,0.28908333,0.28887445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44355,22.041306,17.75258,13.272086,8.901346,7.512755,6.168696,4.985867,4.2218533,2.6074066,1.7937232,0.030906482,0.07609312,0.009642875,0.011702692,0.62896985,8.133785,19.157785,11.711794,4.4505525,0.056944273,6.595016,2.8658915,1.6411294,0.036888216,0.0017045444,1.2754333,0.022153866,0.0005786846,0.0050681303,0.04657086,0.0,20738.734,19711.264,8003.139,7824.61,6926.69,5753.4204,4304.7476,3753.911,3110.9343,1830.0966,1256.4868,596.3588,692.91943,100.254,-6.381287,147.55919,-1220.2994,-2965.0046,-3040.153,7427.0386,1499.949,425.23962,4436.837,2655.6292,1631.3938,-745.845,-43.730618,13.971007,549.5418,207.02676,14.238896,-19.822844,51.94022,687.9517,0.28886035,0.28866082,0.2883412,0.28793454,0.2874433,0.2872736,0.2869682,0.28678223,0.28737095,0.2875843,0.2874563,0.29128796,0.28758192,0.28740573,0.28690442,0.287185,0.2882488,0.28852502,0.28717887,0.28693536,0.28684366,0.28678513,0.28847477,0.28745133,0.28742233,0.2886833,0.28847864,0.28659353,0.31692073,0.2913184,0.2874073,0.28887445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44355,22.041306,17.75258,13.272086,8.901346,7.512755,6.168696,4.985867,4.2218533,2.6074066,1.7937232,0.030906482,0.07609312,0.009642875,0.011702692,0.62896985,8.133785,19.157785,11.711794,4.4505525,0.056944273,6.595016,2.8658915,1.6411294,0.036888216,0.0017045444,1.2754333,0.022153866,0.0005786846,0.0050681303,0.04657086,0.0,20738.734,19711.264,8003.139,7824.61,6926.69,5753.4204,4304.7476,3753.911,3110.9343,1830.0966,1256.4868,596.3588,692.91943,100.254,-6.381287,147.55919,-1220.2994,-2965.0046,-3040.153,7427.0386,1499.949,425.23962,4436.837,2655.6292,1631.3938,-745.845,-43.730618,13.971007,549.5418,207.02676,14.238896,-19.822844,51.94022,687.9517,0.28929615,0.2890937,0.28874636,0.28826544,0.28787452,0.28683567,0.2864222,0.28600207,0.28569242,0.28558612,0.28561252,0.2894731,0.2855835,0.28557345,0.28488645,0.28725415,0.2886473,0.2889519,0.28851828,0.28682894,0.28682894,0.2853436,0.28509185,0.2855482,0.28604737,0.28669298,0.28505707,0.2857091,0.31428233,0.2895033,0.28602767,0.2893103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41323,21.26093,16.68352,11.897044,7.3767114,5.9801006,4.6840115,3.6291833,2.9633899,1.5507679,0.9026552,0.011872384,0.03796254,0.0044217417,0.0046919663,0.2866469,7.265224,18.363632,11.106877,4.2154207,0.04355867,6.067311,2.4979596,1.4215539,0.031999636,0.0011634753,0.96710783,0.014495607,0.00050763856,0.004985474,0.037550867,0.0,20834.01,19890.36,8289.659,8108.751,7053.707,5771.339,4221.0967,3528.7944,2888.1658,1702.777,1111.2391,412.52032,574.01764,69.30682,-2.131132,96.654594,-1173.3248,-2975.7937,-3047.988,7358.6514,1458.2083,413.51315,4400.5596,2593.5745,1521.5293,-690.1737,-40.72456,7.961387,537.1862,178.5256,11.268252,-19.795145,45.56542,637.3071,0.28929615,0.2890956,0.28876624,0.288333,0.28773448,0.28751576,0.28706568,0.28677106,0.28431994,0.2842007,0.2839958,0.28374285,0.284257,0.28603652,0.28385302,0.28737208,0.2886725,0.28895697,0.288649,0.28711846,0.28707966,0.28701594,0.28513825,0.28342047,0.28337663,0.2847538,0.28512627,0.28383708,0.31229982,0.28371993,0.2833713,0.2893103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41323,21.26093,16.68352,11.897044,7.3767114,5.9801006,4.6840115,3.6291833,2.9633899,1.5507679,0.9026552,0.011872384,0.03796254,0.0044217417,0.0046919663,0.2866469,7.265224,18.363632,11.106877,4.2154207,0.04355867,6.067311,2.4979596,1.4215539,0.031999636,0.0011634753,0.96710783,0.014495607,0.00050763856,0.004985474,0.037550867,0.0,20834.01,19890.36,8289.659,8108.751,7053.707,5771.339,4221.0967,3528.7944,2888.1658,1702.777,1111.2391,412.52032,574.01764,69.30682,-2.1311324,96.654594,-1173.3248,-2975.7937,-3047.988,7358.6514,1458.2083,413.51315,4400.5596,2593.5745,1521.5293,-690.1737,-40.72456,7.961387,537.1862,178.5256,11.268252,-19.795145,45.56542,637.3071,0.28797325,0.287781,0.28751698,0.2872556,0.28694832,0.28683537,0.28650737,0.2860811,0.28561908,0.28530723,0.28230262,0.2820321,0.2853502,0.28326812,0.2820845,0.28704625,0.28743336,0.28765285,0.28726912,0.28703544,0.28696746,0.28696126,0.28529766,0.28411135,0.28353545,0.28252214,0.28527474,0.28206864,0.30387256,0.28192174,0.2835092,0.28798726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.336334,20.728619,16.22874,11.512853,6.9457974,5.5214458,4.297297,3.2939126,2.6574962,1.3111073,0.73245883,0.008809083,0.044009477,0.004182447,0.0020010318,0.09799262,6.3034015,17.741842,10.291304,3.643165,0.040069137,5.4403615,2.1555164,1.1984358,0.028714648,0.0008058203,0.8197768,0.012508893,0.00038134388,0.003977995,0.034450836,0.0,21074.027,19998.434,8213.545,8043.962,7092.9814,5832.9575,4092.927,3434.8005,2818.6428,1659.1923,1045.2552,368.73795,540.1123,76.04299,6.5820074,54.019627,-1101.241,-3024.681,-3098.46,7468.792,1430.1787,382.0488,4310.845,2479.8196,1427.9984,-628.88806,-38.589237,4.4374266,509.2908,163.25949,10.432519,-17.586164,43.960354,580.4296,0.28797325,0.28777546,0.2874605,0.28705883,0.28652355,0.28632858,0.28588212,0.28540635,0.28490275,0.28439784,0.28387904,0.28030393,0.28452408,0.28082573,0.28032696,0.2857622,0.28735745,0.28763786,0.28628072,0.2860297,0.2859143,0.28574386,0.2855377,0.28361553,0.28359732,0.28212473,0.28547564,0.2803112,0.29793558,0.28016523,0.2835956,0.28798726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.336334,20.728619,16.22874,11.512853,6.9457974,5.5214458,4.297297,3.2939126,2.6574962,1.3111073,0.73245883,0.008809083,0.044009477,0.004182447,0.0020010318,0.09799262,6.3034015,17.741842,10.291304,3.643165,0.040069137,5.4403615,2.1555164,1.1984358,0.028714648,0.0008058203,0.8197768,0.012508893,0.00038134388,0.003977995,0.034450836,0.0,21074.027,19998.434,8213.545,8043.962,7092.9814,5832.9575,4092.927,3434.8005,2818.6428,1659.1923,1045.2552,368.73795,540.1123,76.04299,6.5820074,54.019627,-1101.241,-3024.681,-3098.46,7468.792,1430.1787,382.0488,4310.845,2479.8196,1427.9984,-628.88806,-38.589237,4.4374266,509.2908,163.25949,10.432519,-17.586164,43.960354,580.4296,0.2846936,0.28450245,0.2842262,0.28398803,0.28487986,0.28489855,0.28485638,0.28462243,0.28420582,0.28367046,0.2828138,0.27855748,0.2838127,0.28227293,0.27922228,0.28514203,0.28418908,0.28437445,0.28399587,0.28545952,0.28531316,0.28399283,0.2839402,0.2838156,0.28376487,0.2819444,0.28388718,0.27982995,0.29171228,0.27841964,0.28376272,0.28470728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43043,21.277725,16.958149,12.43587,8.100284,6.725566,5.4179597,4.289275,3.5693793,2.1132367,1.3913178,0.01849078,0.062092327,0.0060055666,0.002069298,0.085337535,6.210501,18.160316,10.806332,3.8947856,0.03658577,5.732634,2.2168756,1.2313545,0.026422603,0.00092465914,0.9366942,0.017935228,0.0005130949,0.0038201062,0.033703517,0.0,20780.02,19890.455,8034.1753,7863.9263,6896.5522,5722.311,4241.3086,3660.1267,3012.6106,1730.9053,1177.8716,521.0423,633.0881,91.48319,9.052621,50.027313,-1093.5287,-3096.9607,-3170.913,7481.9497,1460.502,396.4244,4416.6274,2572.4746,1450.7565,-639.04004,-36.751934,4.3350368,519.63763,175.07144,12.686437,-16.806717,43.49916,589.4349,0.2846936,0.2844991,0.28418455,0.283784,0.28327695,0.28310388,0.2828676,0.28279406,0.28273743,0.28254363,0.28105173,0.27682194,0.28262436,0.28051424,0.2775436,0.28278887,0.28409263,0.28436527,0.28308108,0.2828093,0.282741,0.28265578,0.2836827,0.28217205,0.28212303,0.28184423,0.28368312,0.27988335,0.28911853,0.27668497,0.2821119,0.28470728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43043,21.277725,16.958149,12.43587,8.100284,6.725566,5.4179597,4.289275,3.5693793,2.1132367,1.3913178,0.01849078,0.062092327,0.0060055666,0.002069298,0.085337535,6.210501,18.160316,10.806332,3.8947856,0.03658577,5.732634,2.2168756,1.2313545,0.026422603,0.00092465914,0.9366942,0.017935228,0.0005130949,0.0038201062,0.033703517,0.0,20780.02,19890.455,8034.1753,7863.9263,6896.5522,5722.311,4241.3086,3660.1267,3012.6106,1730.9053,1177.8716,521.0423,633.0881,91.48319,9.052621,50.027313,-1093.5287,-3096.9607,-3170.913,7481.9497,1460.502,396.4244,4416.6274,2572.4746,1450.7565,-639.04004,-36.751934,4.3350368,519.63763,175.07144,12.686437,-16.806717,43.49916,589.4349,0.28872144,0.2885232,0.2882217,0.2878835,0.28587106,0.28381673,0.28182998,0.2816314,0.28139567,0.28116673,0.2808588,0.2750972,0.28123882,0.28074527,0.27544314,0.2839743,0.28815606,0.28839186,0.28797248,0.28359556,0.28251395,0.28115818,0.28096294,0.281258,0.28114453,0.280248,0.28093502,0.2802743,0.28923482,0.27496108,0.28046712,0.2887355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45198,22.216707,17.863714,13.30732,8.947103,7.4959884,6.167339,5.008697,4.2556157,2.7357745,1.929493,0.031695314,0.078484006,0.010674304,0.0153769655,0.81013244,7.727173,19.221468,11.845671,4.3762527,0.04647922,6.6870503,2.794069,1.5985839,0.03636384,0.0018951085,1.2156798,0.023437228,0.0006624318,0.0060121776,0.046481986,0.0,20712.178,19671.205,8067.6753,7895.904,6917.6797,5891.8823,4278.0283,3712.2646,3086.8193,1771.3867,1250.3022,620.5965,695.7457,101.3563,-9.96531,169.13446,-1167.7269,-3032.6472,-3103.1968,7443.1455,1523.0176,421.89236,4456.3906,2718.0117,1610.2198,-735.23175,-43.248535,16.418383,557.9538,201.52014,14.661059,-21.791067,51.23818,677.99976,0.28872144,0.2885231,0.28819662,0.28777623,0.28722987,0.28703618,0.28667927,0.28602037,0.28057718,0.27994126,0.2794903,0.2733832,0.28005388,0.27937865,0.27372697,0.2867544,0.2881195,0.28839046,0.28707793,0.28679565,0.28668427,0.28663173,0.28187102,0.27948806,0.27950647,0.27892134,0.28086984,0.27852803,0.28746644,0.2743941,0.2795138,0.2887355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45198,22.216707,17.863714,13.30732,8.947103,7.4959884,6.167339,5.008697,4.2556157,2.7357745,1.929493,0.031695314,0.078484006,0.010674304,0.0153769655,0.81013244,7.727173,19.221468,11.845671,4.3762527,0.04647922,6.6870503,2.794069,1.5985839,0.03636384,0.0018951085,1.2156798,0.023437228,0.0006624318,0.0060121776,0.046481986,0.0,20712.178,19671.205,8067.6753,7895.904,6917.6797,5891.8823,4278.0283,3712.2646,3086.8193,1771.3867,1250.3022,620.5965,695.7457,101.3563,-9.96531,169.13446,-1167.7269,-3032.6472,-3103.1968,7443.1455,1523.0176,421.89236,4456.3906,2718.0117,1610.2198,-735.23175,-43.248535,16.418383,557.9538,201.52014,14.661059,-21.791067,51.23818,677.99976,0.28966707,0.28946748,0.28917316,0.28887078,0.28830796,0.28668696,0.2861508,0.28570953,0.28529432,0.28505963,0.27795926,0.2755858,0.28509608,0.27767542,0.2733952,0.28721774,0.2890594,0.2893349,0.28893012,0.2866957,0.2866035,0.28524086,0.28495494,0.28408495,0.27936012,0.27704623,0.2849144,0.2777871,0.28543246,0.27494797,0.2787444,0.28968126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.467606,22.262062,17.76605,13.049293,8.530368,7.1352463,5.841344,4.730847,4.025308,2.5389636,1.7468351,0.028292539,0.069264546,0.009513907,0.011994892,0.50542223,8.110594,19.33544,12.1202345,5.3792415,0.0823398,6.890738,2.932773,1.6565362,0.038037486,0.0018580756,1.4245604,0.03005388,0.00084098557,0.005883237,0.04350416,0.0,20662.879,19664.066,8209.735,8044.762,7052.5205,5768.015,4217.2495,3628.1616,2980.0195,1750.1984,1238.4033,588.2241,675.61346,94.66305,-7.055613,130.75415,-1229.0836,-2994.0515,-3064.607,7353.866,1440.93,470.41214,4489.3477,2742.4165,1668.0651,-749.4169,-44.39459,14.075302,557.6678,219.31367,16.770481,-21.105562,49.257927,692.24384,0.28966707,0.28946587,0.28913987,0.28872198,0.28815022,0.28794676,0.28751287,0.2872285,0.2840125,0.28384408,0.283592,0.27589843,0.28393218,0.28166014,0.27338636,0.2873711,0.28905204,0.2893299,0.2880003,0.2877436,0.28764105,0.28757584,0.2850559,0.2832937,0.28316057,0.27550605,0.2850353,0.27605635,0.275629,0.27558747,0.28313786,0.28968126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.467606,22.262062,17.76605,13.049293,8.530368,7.1352463,5.841344,4.730847,4.025308,2.5389636,1.7468351,0.028292539,0.069264546,0.009513906,0.011994893,0.50542223,8.110594,19.33544,12.1202345,5.3792415,0.0823398,6.890738,2.932773,1.6565362,0.038037486,0.0018580757,1.4245604,0.03005388,0.00084098557,0.005883237,0.04350416,0.0,20662.879,19664.066,8209.735,8044.762,7052.5205,5768.015,4217.2495,3628.1616,2980.0195,1750.1984,1238.4033,588.2241,675.61346,94.66305,-7.055608,130.75415,-1229.0836,-2994.0515,-3064.607,7353.866,1440.93,470.41214,4489.3477,2742.4165,1668.0651,-749.4169,-44.39459,14.075303,557.6678,219.31367,16.770481,-21.105562,49.257927,692.24384,0.29035816,0.29015812,0.2898678,0.28957543,0.2891484,0.28755563,0.28704086,0.2865729,0.28608924,0.2857542,0.28193364,0.27417943,0.28582367,0.28123784,0.273273,0.28750473,0.28978744,0.29002377,0.2896182,0.28758192,0.28758192,0.2862453,0.28591323,0.28547993,0.2830645,0.2782024,0.28586534,0.28036022,0.27483597,0.27387044,0.2830645,0.2903724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51537,23.044994,18.699093,14.137919,9.729466,8.329672,6.94437,5.722786,4.9232693,3.3219934,2.4198937,0.044700008,0.07850349,0.013156372,0.024907704,1.4102069,8.740527,20.089624,13.084427,7.0633035,0.6556498,7.6467066,3.4494908,1.9879231,0.052018132,0.0031793243,1.7921898,0.039041836,0.001125958,0.00811367,0.060488816,0.0,20511.543,19486.805,8060.575,7900.3745,6958.8975,5778.439,4375.5767,3819.8298,3188.1758,1822.02,1328.4569,700.5315,753.7388,99.35189,-16.342405,228.3122,-1204.8961,-3011.9014,-3080.8245,7282.604,1355.6888,521.3394,4584.9995,2830.7178,1794.774,-825.49945,-52.202145,21.244762,578.7223,248.16263,19.306065,-25.171812,58.89327,762.10974,0.29035816,0.2901564,0.28983524,0.2894239,0.28886482,0.2886591,0.2882337,0.28795964,0.2848375,0.28464043,0.2842992,0.27247116,0.28474373,0.2831828,0.27227512,0.28841463,0.28973684,0.29001838,0.28863588,0.2884,0.28831428,0.28825212,0.28595945,0.2842439,0.28415394,0.27777493,0.28593564,0.27959985,0.2731236,0.27216408,0.28413796,0.2903724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51537,23.044994,18.699093,14.137919,9.729466,8.329672,6.94437,5.722786,4.9232693,3.3219934,2.4198937,0.044700008,0.07850347,0.013156231,0.024907926,1.4102072,8.740527,20.089624,13.084427,7.0633035,0.6556498,7.6467066,3.4494908,1.9879231,0.052018132,0.003179333,1.7921898,0.039041836,0.001125958,0.00811367,0.060488816,0.0,20511.543,19486.805,8060.575,7900.3745,6958.8975,5778.439,4375.5767,3819.8298,3188.1758,1822.02,1328.4569,700.5315,753.7388,99.35199,-16.341537,228.3122,-1204.8961,-3011.9014,-3080.8245,7282.604,1355.6888,521.3394,4584.9995,2830.7178,1794.774,-825.49945,-52.20214,21.244862,578.7223,248.16263,19.306065,-25.171812,58.89327,762.10974,0.29250035,0.29229632,0.2919963,0.29168132,0.2903098,0.28894696,0.28736937,0.28712407,0.28675416,0.28645787,0.282707,0.276728,0.28653377,0.2811818,0.27956858,0.2890882,0.29192093,0.29216078,0.29174283,0.28845397,0.28827935,0.28706524,0.2866327,0.28648388,0.28409323,0.27735713,0.28657046,0.28222218,0.26981005,0.27046835,0.28409323,0.29251477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63083,24.274765,20.102512,15.730031,11.4751215,10.040352,8.56082,7.214249,6.2898335,4.4534163,3.3979893,0.05705945,0.22522932,0.039370656,0.05407322,2.6559334,11.196777,21.577467,13.867882,6.9852495,0.3671168,8.416708,4.0882435,2.4018774,0.06516344,0.0049539725,2.356363,0.056017756,0.0018707789,0.011917177,0.09341376,0.0,20141.73,19215.475,7885.038,7722.1865,6826.9595,5855.954,4533.85,4026.126,3448.1096,1961.9292,1445.9669,842.2328,850.9081,174.70001,-18.44413,320.8759,-1308.5514,-2870.2878,-2932.513,7457.026,1457.1997,530.51746,4591.121,2878.1748,1938.9155,-913.7826,-58.448082,33.00028,589.621,287.36737,23.40204,-30.623327,74.77303,840.078,0.29250035,0.29229525,0.2919657,0.29154328,0.29099977,0.2908084,0.2904636,0.29007336,0.2862583,0.28513008,0.2849254,0.27661172,0.2852212,0.2824005,0.28025332,0.2905323,0.2918749,0.29215693,0.29184148,0.29027566,0.29025152,0.29020292,0.28772238,0.28480607,0.28476107,0.27703223,0.28643125,0.28230354,0.26788932,0.2761454,0.28475758,0.29251477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63083,24.274765,20.102512,15.730031,11.4751215,10.040352,8.56082,7.214249,6.289833,4.4534163,3.397989,0.05705945,0.22522889,0.03937018,0.054073766,2.6559339,11.196777,21.577467,13.867882,6.9852495,0.3671168,8.416708,4.0882435,2.4018774,0.06516344,0.0049539907,2.356363,0.056017756,0.0018707789,0.011917177,0.09341376,0.0,20141.73,19215.475,7885.038,7722.1865,6826.9595,5855.954,4533.85,4026.126,3448.1099,1961.9292,1445.9669,842.2328,850.90814,174.70004,-18.442707,320.8759,-1308.5514,-2870.2878,-2932.513,7457.026,1457.1997,530.51746,4591.121,2878.1748,1938.9155,-913.7826,-58.448074,33.000446,589.621,287.36737,23.40204,-30.623327,74.77303,840.078,0.29787052,0.2976582,0.29733947,0.2969539,0.29422578,0.2917877,0.2895391,0.2893177,0.28903663,0.28871846,0.2832734,0.2790755,0.2888217,0.28224972,0.28314352,0.29369423,0.29725128,0.2975111,0.29708275,0.29145515,0.29034132,0.2900952,0.28859,0.28837276,0.2861376,0.27638763,0.2885262,0.28293407,0.2688287,0.27661753,0.28510374,0.2978855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65658,24.400629,20.256544,15.905245,11.671369,10.224311,8.819705,7.52486,6.6415644,4.8535595,3.7403452,0.06333662,0.18099351,0.034362655,0.058483884,2.8340454,11.034413,21.641056,14.196256,8.797787,3.5656707,8.76082,4.2289085,2.4810555,0.05926815,0.0049538338,2.5367749,0.051248316,0.0022197366,0.013779917,0.092722334,0.0,20058.469,19190.938,7856.2495,7701.964,6808.7163,5882.983,4408.394,3941.867,3364.4248,1933.8303,1488.191,886.9703,880.4697,153.70938,-24.093098,332.27066,-1280.1213,-2903.8555,-2968.8792,7378.32,1278.0925,467.29666,4583.959,2950.4485,1976.7731,-931.59827,-55.284954,34.56865,598.168,299.6358,22.180338,-33.034294,73.49841,855.6493,0.29787052,0.2976587,0.29731548,0.2968726,0.29629833,0.29609948,0.29573283,0.2954294,0.28963816,0.2874072,0.287199,0.27893507,0.2875019,0.28513384,0.28697872,0.29586777,0.2972093,0.29751074,0.29719937,0.29563543,0.29560515,0.29553586,0.2915728,0.2883336,0.28678417,0.2791375,0.2883295,0.28319517,0.26969817,0.2777475,0.28675866,0.2978855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
