pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.65658,24.400629,20.256544,15.905245,11.671369,10.224311,8.819705,7.52486,6.6415644,4.8535595,3.7403452,0.06333662,0.1809935,0.034362648,0.058483895,2.8340454,11.034413,21.641056,14.196256,8.797787,3.5656707,8.76082,4.2289085,2.4810555,0.05926815,0.004953834,2.5367749,0.051248316,0.0022197366,0.013779917,0.092722334,0.0,20058.469,19190.938,7856.2495,7701.964,6808.7163,5882.983,4408.394,3941.867,3364.4248,1933.8303,1488.191,886.9703,880.4697,153.70938,-24.09307,332.27066,-1280.1213,-2903.8555,-2968.8792,7378.32,1278.0925,467.29666,4583.959,2950.4485,1976.7731,-931.59827,-55.284954,34.568653,598.168,299.6358,22.180338,-33.034294,73.49841,855.6493,0.2991069,0.29889563,0.29858494,0.29825598,0.2966993,0.29556227,0.29514128,0.2947451,0.29437304,0.29398608,0.2856126,0.2797885,0.29411954,0.28478605,0.28736016,0.2971524,0.29844853,0.2987527,0.29833815,0.29561237,0.2956034,0.29559797,0.29391342,0.29363787,0.29048145,0.28125703,0.293841,0.28491387,0.2695504,0.27952024,0.28880844,0.299122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6522,24.511583,20.422209,16.112804,11.880451,10.493118,9.092015,7.8331404,6.960157,5.1827574,4.1258144,0.07797431,0.29889715,0.055655647,0.06850974,2.899422,11.2441635,21.777431,14.262329,7.9192667,2.570139,8.758755,4.4429164,2.655928,0.080274805,0.007077456,2.430884,0.062376145,0.0046607596,0.04105159,0.27956516,0.0,20072.658,19162.635,7800.0757,7661.8345,6807.393,5750.6055,4402.4546,3882.3564,3343.16,1927.6283,1447.088,934.20197,895.1339,202.01775,-17.150972,335.83228,-1292.2418,-2892.9915,-2954.08,7395.824,1394.359,472.91086,4614.8984,2873.6387,2000.5507,-963.1041,-64.949394,37.23671,603.53534,291.93427,24.222555,-61.359005,133.52626,853.33093,0.2991069,0.29889396,0.29854837,0.29810628,0.29754314,0.29735166,0.29699785,0.2966811,0.29302526,0.29285407,0.29252517,0.283734,0.29297066,0.2902056,0.29192615,0.29749984,0.29844752,0.2987472,0.2984315,0.29684162,0.2968103,0.29677105,0.29455578,0.29383793,0.29207385,0.2864616,0.29375625,0.28796473,0.2692316,0.27946192,0.2920414,0.299122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6522,24.511583,20.422209,16.112804,11.880451,10.493118,9.092015,7.8331404,6.960157,5.1827574,4.1258144,0.07797431,0.29889715,0.055655647,0.06850974,2.899422,11.2441635,21.777431,14.262329,7.9192667,2.570139,8.758755,4.4429164,2.655928,0.080274805,0.007077456,2.430884,0.062376145,0.0046607596,0.04105159,0.27956516,0.0,20072.658,19162.635,7800.0757,7661.8345,6807.393,5750.6055,4402.4546,3882.3564,3343.16,1927.6283,1447.088,934.20197,895.1339,202.01775,-17.150972,335.83228,-1292.2418,-2892.9915,-2954.08,7395.824,1394.359,472.91086,4614.8984,2873.6387,2000.5507,-963.1041,-64.949394,37.23671,603.53534,291.93427,24.222555,-61.359005,133.52626,853.33093,0.29889548,0.29868338,0.2983445,0.2979195,0.29733694,0.29712513,0.29662302,0.29611441,0.29567456,0.2952781,0.29093888,0.2819662,0.29541385,0.29120508,0.29244712,0.29691792,0.29824784,0.2985377,0.29763582,0.2973051,0.29718798,0.29715356,0.2951831,0.29494086,0.29305977,0.2880721,0.29510126,0.29017347,0.27517208,0.283099,0.29236767,0.29891056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74542,25.839012,21.938837,17.840439,13.729051,12.3835945,10.992515,9.740557,8.880876,7.2101703,6.219007,2.6118016,1.6629007,1.0695943,0.90141827,4.516012,13.226175,23.23246,15.495278,8.734527,2.1636872,9.875361,5.056947,3.073088,0.28211305,0.05024228,2.937742,0.078633174,0.0053456896,0.043225653,0.30771524,0.0,19768.873,18857.525,7603.095,7456.9272,6701.6387,5656.2173,4385.4214,3870.823,3315.556,1864.2601,1397.741,877.83844,934.78204,326.95135,68.74969,383.2037,-1322.4955,-2813.9175,-2878.8218,7432.559,1443.209,528.46704,4667.3213,3049.7422,2116.692,-1005.77484,-121.04834,153.95657,634.272,323.16904,27.557137,-62.702232,141.1914,926.12317,0.29889548,0.29868236,0.29833394,0.29788336,0.29725462,0.29702535,0.29647318,0.295871,0.29525778,0.29463208,0.29398412,0.28900585,0.29491025,0.29307368,0.29331118,0.29716066,0.2982345,0.29853496,0.29796344,0.2976266,0.2961266,0.29545838,0.2954391,0.2952787,0.29343665,0.28907073,0.2954283,0.29056668,0.2800136,0.28845194,0.29338837,0.29891056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74542,25.839012,21.938837,17.840439,13.729051,12.3835945,10.992515,9.740557,8.880876,7.2101703,6.219007,2.6118016,1.6629007,1.0695943,0.90141827,4.516012,13.226175,23.23246,15.495278,8.734527,2.1636872,9.875361,5.056947,3.073088,0.28211305,0.05024228,2.937742,0.078633174,0.0053456896,0.043225653,0.30771524,0.0,19768.873,18857.525,7603.095,7456.9272,6701.6387,5656.2173,4385.4214,3870.823,3315.556,1864.2601,1397.741,877.83844,934.78204,326.95135,68.74969,383.2037,-1322.4955,-2813.9175,-2878.8218,7432.559,1443.209,528.46704,4667.3213,3049.7422,2116.692,-1005.77484,-121.04834,153.95657,634.272,323.16904,27.557137,-62.702232,141.1914,926.12317,0.30348834,0.30326837,0.30293626,0.30252284,0.29969668,0.29759356,0.29571444,0.29540944,0.29491672,0.29425615,0.29247642,0.28720522,0.29460654,0.29399976,0.29094118,0.2996223,0.3028499,0.30311647,0.30268607,0.29734445,0.29626584,0.2959523,0.2959523,0.29371294,0.29366308,0.29278758,0.29502556,0.2914247,0.27901867,0.29157263,0.29365125,0.30350387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83959,27.009998,23.314526,19.414604,15.538586,14.213569,12.83306,11.576337,10.707857,9.050327,7.997607,4.090924,3.0679305,2.249721,1.8047817,6.530903,14.9174,24.507492,16.66421,10.296589,4.543909,10.913726,5.8686285,3.6341524,0.4079753,0.09997705,3.4302635,0.08365943,0.011083942,0.08171078,0.5025475,0.0,19457.943,18587.844,7384.9546,7259.7124,6491.6733,5609.6567,4367.395,3878.7717,3333.8357,1856.3074,1443.963,916.46796,963.90265,388.9137,116.257866,442.89948,-1295.7292,-2750.1038,-2816.1921,7433.356,1397.2715,491.8527,4725.5625,3126.3928,2257.1191,-1087.6307,-141.10315,224.01599,660.7479,351.8427,27.412254,-87.775604,181.43468,990.4524,0.30348834,0.30326843,0.30290598,0.30243936,0.30184624,0.30163652,0.30124918,0.30073056,0.2949575,0.29324532,0.29277378,0.29053974,0.2934448,0.2932252,0.29301167,0.3014427,0.30280173,0.30311486,0.30280003,0.3012039,0.30117387,0.30110723,0.2981735,0.294046,0.29392132,0.29265785,0.2945353,0.29180062,0.28144282,0.2908173,0.2939056,0.30350387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83959,27.009998,23.314526,19.414604,15.538586,14.213569,12.83306,11.576337,10.707857,9.050327,7.997607,4.090924,3.0679305,2.249721,1.8047817,6.530903,14.9174,24.507492,16.66421,10.296589,4.543909,10.913726,5.8686285,3.6341524,0.4079753,0.09997705,3.4302635,0.08365943,0.011083942,0.08171078,0.5025475,0.0,19457.943,18587.844,7384.9546,7259.7124,6491.6733,5609.6567,4367.395,3878.7717,3333.8357,1856.3074,1443.963,916.46796,963.90265,388.9137,116.257866,442.89948,-1295.7292,-2750.1038,-2816.1921,7433.356,1397.2715,491.8527,4725.5625,3126.3928,2257.1191,-1087.6307,-141.10315,224.01599,660.7479,351.8427,27.412254,-87.775604,181.43468,990.4524,0.3083377,0.30811086,0.30776507,0.30730918,0.30395254,0.3019267,0.30026537,0.30004233,0.29974115,0.2995448,0.29116583,0.28872952,0.29960293,0.29938933,0.29764906,0.30401894,0.3076776,0.30795303,0.30751815,0.30191877,0.3014763,0.30097294,0.29952508,0.29929143,0.29907137,0.29276738,0.2994356,0.29220578,0.2840406,0.2911696,0.29793894,0.30835375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.895615,27.592596,23.972153,20.171549,16.34312,15.057157,13.729109,12.525348,11.685875,10.044234,8.943956,4.4645348,3.9950864,3.0725248,2.5175886,6.334452,14.581615,24.915802,17.495407,11.328865,4.6960616,11.727017,6.7208986,4.4209857,1.2318077,0.96024483,4.267454,0.19133006,0.025956059,0.21394019,1.0115318,0.0,19270.926,18454.746,7303.613,7159.294,6448.5137,5519.768,4276.9824,3789.636,3273.2407,1846.6777,1478.8279,986.72955,967.3623,414.95566,130.98663,394.6373,-1284.0605,-2863.338,-2920.4558,7336.3716,1373.2709,531.1521,4733.5015,3113.3274,2292.5732,-1080.8778,-131.82964,213.33595,659.6077,391.3741,42.763676,-148.9146,256.2409,1036.9735,0.3083377,0.30811104,0.30773205,0.30724445,0.30662245,0.306404,0.3059871,0.30540782,0.29942167,0.29803196,0.29790425,0.28914344,0.29811823,0.29803228,0.29881918,0.3062349,0.30762613,0.30795154,0.3076352,0.30600712,0.30597377,0.30591518,0.3033412,0.29902437,0.29757836,0.29682127,0.29970858,0.29761368,0.2849425,0.2918677,0.2974158,0.30835375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.895615,27.592596,23.972153,20.171549,16.34312,15.057157,13.729109,12.525348,11.685875,10.044234,8.943956,4.4645348,3.9950864,3.0725248,2.5175886,6.334452,14.581615,24.915802,17.495407,11.328865,4.6960616,11.727017,6.7208986,4.4209857,1.2318077,0.96024483,4.267454,0.19133006,0.025956059,0.21394019,1.0115318,0.0,19270.926,18454.746,7303.613,7159.294,6448.5137,5519.768,4276.9824,3789.636,3273.2407,1846.6777,1478.8279,986.72955,967.3623,414.95566,130.98663,394.6373,-1284.0605,-2863.338,-2920.4558,7336.3716,1373.2709,531.1521,4733.5015,3113.3274,2292.5732,-1080.8778,-131.82964,213.33595,659.6077,391.3741,42.763676,-148.9146,256.2409,1036.9735,0.31132984,0.31110033,0.3107536,0.31033605,0.30766097,0.3058723,0.30537638,0.3049348,0.30452245,0.3042772,0.29613876,0.28734195,0.30434933,0.30410123,0.3021597,0.3077326,0.3106821,0.310948,0.3105099,0.30632052,0.30606323,0.3057483,0.30431268,0.30409446,0.3039338,0.29754567,0.30422056,0.2970046,0.29018074,0.29661,0.30328113,0.3113462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74998,25.760817,21.721699,17.467968,13.262559,11.846715,10.437558,9.154281,8.261835,6.381423,5.1899633,0.28584132,1.5219073,0.84812087,0.7226375,4.259074,12.676996,23.066324,15.965037,10.008211,3.4486089,10.352279,5.532283,3.408253,0.25460157,0.048318144,3.3718958,0.09852791,0.010058967,0.06728001,0.42258677,0.0,19753.928,18878.113,7748.1675,7608.227,6783.959,5814.1196,4416.1006,3922.8125,3383.1985,1987.17,1543.7881,1036.1907,900.8266,350.19675,58.694874,378.7072,-1298.3485,-2871.5771,-2930.866,7217.2983,1347.8527,527.9788,4664.111,3050.2825,2196.1765,-1074.3596,-113.64201,135.76242,636.38,347.66406,30.505737,-78.34562,165.58768,965.2562,0.31132984,0.31109935,0.31071267,0.31021696,0.3095982,0.30938143,0.30897704,0.3083386,0.30313718,0.302972,0.3027203,0.29418018,0.30309227,0.30294016,0.30256343,0.30922642,0.31062847,0.31094405,0.31049952,0.308752,0.30874446,0.3087145,0.30676714,0.30400229,0.30236152,0.30214816,0.30407175,0.3023799,0.29634276,0.30206573,0.30220386,0.3113462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74998,25.760817,21.721699,17.467968,13.262559,11.846715,10.437558,9.154281,8.261835,6.381423,5.1899633,0.28584132,1.5219072,0.8481208,0.7226375,4.259074,12.676996,23.066324,15.965037,10.008211,3.4486089,10.352279,5.532283,3.408253,0.25460157,0.048318144,3.3718958,0.09852791,0.010058963,0.067279965,0.42258674,0.0,19753.928,18878.113,7748.1675,7608.227,6783.959,5814.1196,4416.1006,3922.8125,3383.1985,1987.17,1543.7881,1036.1907,900.8266,350.19675,58.694874,378.7072,-1298.3485,-2871.5771,-2930.866,7217.2983,1347.8527,527.9788,4664.111,3050.2825,2196.1765,-1074.3596,-113.64201,135.76242,636.38,347.66406,30.505737,-78.34561,165.58768,965.2562,0.3037179,0.30350494,0.30320936,0.3030518,0.3052567,0.3073456,0.307695,0.30763778,0.30739468,0.3072159,0.3010866,0.2923473,0.3072619,0.30651164,0.30620387,0.30570304,0.30313,0.3033649,0.30298528,0.30806616,0.30826968,0.30851394,0.3070609,0.30690825,0.3067039,0.30196553,0.30697638,0.30120644,0.29389954,0.3001837,0.30576319,0.30373347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76099,25.831272,21.88055,17.721405,13.582166,12.173649,10.757001,9.448808,8.542967,6.6981416,5.52522,0.95023847,1.2618725,0.6649291,0.6089802,4.014704,12.245573,23.027782,15.82765,11.0478525,6.0541124,10.172263,5.3664722,3.28274,0.29631335,0.047941074,3.7244515,0.23272859,0.014263391,0.06812826,0.41824916,0.0,19717.77,18863.324,7656.143,7516.4062,6726.114,5797.854,4428.761,3963.7563,3410.5242,1966.774,1530.7716,998.0404,939.187,328.032,37.947784,371.08362,-1282.6901,-2929.7112,-2994.2983,7299.585,1196.7946,455.6777,4683.204,3045.4255,2173.5793,-1043.2137,-125.62625,122.9283,609.68555,360.00034,49.700863,-75.829865,164.27827,943.9017,0.3037179,0.30349812,0.3031431,0.30269992,0.3021698,0.30199596,0.30170605,0.30168387,0.305607,0.30555743,0.30536306,0.29902261,0.3055936,0.30551472,0.30441815,0.30170402,0.30304104,0.3033472,0.303026,0.3014304,0.30140916,0.301365,0.30393523,0.30639634,0.30628827,0.30460057,0.3064379,0.3049625,0.29414007,0.30007342,0.3057502,0.30373347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76099,25.831272,21.88055,17.721405,13.582166,12.173649,10.757001,9.448808,8.542967,6.6981416,5.52522,0.95023847,1.2618725,0.6649291,0.6089802,4.014704,12.245573,23.027782,15.82765,11.0478525,6.0541124,10.172263,5.3664722,3.28274,0.29631335,0.047941074,3.7244515,0.23272859,0.014263391,0.06812826,0.41824916,0.0,19717.77,18863.324,7656.143,7516.4062,6726.114,5797.854,4428.761,3963.7563,3410.5242,1966.774,1530.7716,998.0404,939.187,328.032,37.947784,371.08362,-1282.6901,-2929.7112,-2994.2983,7299.585,1196.7946,455.6777,4683.204,3045.4255,2173.5793,-1043.2137,-125.62625,122.9283,609.68555,360.00034,49.700863,-75.829865,164.27827,943.9017,0.30427483,0.30405667,0.30373618,0.3034058,0.30205175,0.30120495,0.3008816,0.30055654,0.30026445,0.30012554,0.30343074,0.29715955,0.30016172,0.30023155,0.30071115,0.30149168,0.30366248,0.30391306,0.30349153,0.30132848,0.30132332,0.3013237,0.29976815,0.29966184,0.29984885,0.30400723,0.299674,0.3043353,0.29431373,0.30283046,0.30111894,0.30429047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.835144,26.630522,22.787437,18.735186,14.703244,13.373283,12.010933,10.7650795,9.882091,8.164919,7.102268,2.9608705,2.0279477,1.2989358,1.0614326,5.1113086,13.71189,23.966967,16.503153,11.345802,6.2934456,10.631136,5.662686,3.4358714,0.31987137,0.057921704,3.3225238,0.09419301,0.0058597834,0.034948893,0.21922459,0.0,19472.729,18682.143,7542.7964,7411.476,6631.3994,5620.9517,4336.2817,3860.6218,3363.7927,1892.08,1451.3025,945.7995,978.4032,365.41406,82.83488,407.46844,-1313.4855,-2851.4812,-2912.648,7348.2036,1246.9454,458.55804,4779.229,3100.6562,2252.937,-1067.4146,-129.28894,168.26996,652.36664,345.07303,30.48046,-54.370247,116.162834,1004.8859,0.30427483,0.30405444,0.3036939,0.30323464,0.30266073,0.30246553,0.30211115,0.3018212,0.2987851,0.29867545,0.29847744,0.30146727,0.2987497,0.29863313,0.29819047,0.30223808,0.30360505,0.30390644,0.30358273,0.30194518,0.30190942,0.30188945,0.3003821,0.29936507,0.29787478,0.29807717,0.2994463,0.29779378,0.2960778,0.3022744,0.2978606,0.30429047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.835144,26.630522,22.787437,18.735186,14.703244,13.373283,12.010933,10.7650795,9.882091,8.164919,7.102268,2.9608705,2.0279477,1.2989358,1.0614326,5.1113086,13.71189,23.966967,16.503153,11.345802,6.2934456,10.631136,5.662686,3.4358714,0.31987137,0.057921704,3.3225238,0.09419301,0.005859783,0.034948893,0.21922459,0.0,19472.729,18682.143,7542.7964,7411.476,6631.3994,5620.9517,4336.2817,3860.6218,3363.7927,1892.08,1451.3025,945.7995,978.4032,365.41406,82.83488,407.46844,-1313.4855,-2851.4812,-2912.648,7348.2036,1246.9454,458.55804,4779.229,3100.6562,2252.937,-1067.4146,-129.28894,168.26996,652.36664,345.07303,30.48046,-54.370247,116.162834,1004.8859,0.30810356,0.30787864,0.30754158,0.30713338,0.30451748,0.3026907,0.30107695,0.30086264,0.3005946,0.30030325,0.29676646,0.29958898,0.3004224,0.30010933,0.2995516,0.3045355,0.30746067,0.3077268,0.30728942,0.3018755,0.301804,0.30172858,0.3000085,0.29997128,0.29988384,0.29765716,0.3000085,0.29612255,0.29296124,0.29610714,0.2992237,0.3081196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72344,25.114498,21.163094,16.997208,12.825776,11.436594,10.037835,8.768326,7.8897376,6.1027637,4.9609294,0.83661664,1.2901682,0.63919467,0.4383075,3.9650326,12.251887,22.463146,14.893951,8.395703,1.4767299,9.203567,4.574793,2.6920154,0.08397036,0.018556682,2.5153344,0.08113186,0.0025864644,0.014764082,0.09812255,0.0,19840.85,19031.71,7656.858,7522.981,6754.3086,5754.7417,4398.476,3900.0322,3354.7307,1933.2283,1508.7294,943.69073,890.6482,343.7438,75.6744,378.1453,-1287.3937,-2844.8962,-2905.4348,7384.632,1412.6764,543.4057,4698.8306,2984.3328,2057.7578,-969.6254,-61.12386,105.103325,621.85724,296.27893,28.607632,-33.97576,75.69066,894.6581,0.30810356,0.30787823,0.30750746,0.30703193,0.3064286,0.3062163,0.3058231,0.3053029,0.30019182,0.29884237,0.29866713,0.29492342,0.2989399,0.29883602,0.29904658,0.3060292,0.30741045,0.30772415,0.30740133,0.30574372,0.30571154,0.30567813,0.30359173,0.29960543,0.29952726,0.2979394,0.30024582,0.29810542,0.2929359,0.29426223,0.29909122,0.3081196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72344,25.114498,21.163094,16.997208,12.825776,11.436594,10.037835,8.768326,7.8897376,6.1027637,4.9609294,0.83661664,1.2901682,0.63919467,0.4383075,3.9650326,12.251887,22.463146,14.893951,8.395703,1.4767299,9.203567,4.574793,2.6920154,0.08397036,0.018556682,2.5153344,0.08113186,0.002586464,0.014764063,0.09812255,0.0,19840.85,19031.71,7656.858,7522.981,6754.3086,5754.7417,4398.476,3900.0322,3354.7307,1933.2283,1508.7294,943.69073,890.6482,343.7438,75.6744,378.1453,-1287.3937,-2844.8962,-2905.4348,7384.632,1412.6764,543.4057,4698.8306,2984.3328,2057.7578,-969.62537,-61.12386,105.103325,621.85724,296.27893,28.607632,-33.97579,75.690674,894.6581,0.3023874,0.3021759,0.30187368,0.3016872,0.3033838,0.30453658,0.30466467,0.30452365,0.30426273,0.30389255,0.29693782,0.2930859,0.30403027,0.30341825,0.30269563,0.30350003,0.3017938,0.30203375,0.30165192,0.304905,0.30515116,0.30545992,0.30404836,0.30384168,0.30310416,0.2977765,0.30396172,0.29650483,0.29190296,0.29391465,0.30185452,0.30240282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71147,25.050083,20.926008,16.584005,12.250298,10.802375,9.349155,8.050195,7.1536994,5.3394375,4.217061,0.08943138,0.37672827,0.08646771,0.086733125,3.3714352,11.94787,22.347256,15.167878,9.657299,3.7492769,9.545343,4.878557,2.946957,0.08459814,0.008909079,2.9074442,0.071846746,0.007880895,0.058937393,0.41052967,0.0,19879.97,19044.66,7835.7466,7693.0728,6894.9395,5884.8804,4490.1333,3948.6262,3391.4807,1949.113,1494.7919,944.10046,903.4965,222.24469,-2.1108408,363.90433,-1311.4929,-2873.0781,-2935.7578,7251.612,1292.3564,498.9803,4668.495,2997.541,2086.4001,-1019.5842,-66.13402,42.30913,619.32587,321.73135,25.605457,-73.66884,164.6507,883.90076,0.3023874,0.30217034,0.30181256,0.301365,0.30082953,0.3006522,0.300356,0.3004024,0.3025773,0.30247623,0.30226052,0.2949082,0.30255133,0.3024366,0.3018495,0.30037266,0.30171096,0.30201876,0.30170298,0.30014238,0.30011657,0.3000583,0.3016688,0.30331147,0.30216223,0.30101082,0.3033878,0.2996622,0.29196745,0.29424518,0.3021134,0.30240282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71147,25.050083,20.926008,16.584005,12.250298,10.802375,9.349155,8.050195,7.1536994,5.3394375,4.217061,0.08943138,0.3767282,0.086467676,0.086733125,3.3714352,11.94787,22.347256,15.167878,9.657299,3.7492769,9.545343,4.878557,2.946957,0.08459814,0.008909083,2.9074442,0.07184674,0.007880874,0.058937166,0.41052952,0.0,19879.97,19044.66,7835.7466,7693.0728,6894.9395,5884.8804,4490.1333,3948.6262,3391.4807,1949.113,1494.7919,944.10046,903.4965,222.24469,-2.1107867,363.90433,-1311.4929,-2873.0781,-2935.7578,7251.612,1292.3564,498.9803,4668.495,2997.541,2086.4001,-1019.58417,-66.13401,42.30917,619.32587,321.73135,25.605463,-73.66889,164.65071,883.9008,0.30179238,0.3015788,0.30125538,0.30087543,0.30038127,0.3002048,0.29978153,0.299364,0.29904145,0.29891518,0.30037028,0.29307076,0.2989354,0.29962572,0.29897568,0.30052188,0.30115908,0.30143395,0.300866,0.30040887,0.3002934,0.30028284,0.29848543,0.29834715,0.29858413,0.3004004,0.29839063,0.30017874,0.2937352,0.29962605,0.30013895,0.30180776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6947,24.776558,20.648691,16.313412,12.055747,10.637527,9.204904,7.907083,7.019274,5.2397766,4.166729,0.09087088,0.46019274,0.07670728,0.083104655,2.9837854,11.734981,22.084736,14.532461,8.504305,2.7516246,8.93424,4.375016,2.5786211,0.060471702,0.006515864,2.5410254,0.07538563,0.002481594,0.012739989,0.08446089,0.0,19934.643,19107.945,7839.6333,7686.639,6829.3467,5819.385,4455.658,3946.7556,3373.6963,1928.8569,1458.9519,937.688,887.6936,258.3123,-11.770435,340.27628,-1325.8558,-2865.6663,-2929.2966,7393.8145,1356.5436,491.8527,4657.583,2960.0361,2006.2299,-951.43365,-55.08763,41.945213,606.8926,298.33893,27.47919,-30.970573,69.78802,875.9168,0.30179238,0.30157587,0.30122614,0.30077687,0.30016977,0.2999529,0.29944387,0.29890427,0.2983726,0.29787427,0.29740322,0.29834005,0.29808012,0.29757866,0.29651743,0.30052605,0.30112112,0.30142614,0.30090567,0.29915527,0.2989928,0.2986496,0.29861447,0.2984787,0.2965462,0.29687753,0.2985928,0.2966111,0.2964209,0.2986553,0.29655585,0.30180776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6947,24.776558,20.648691,16.313412,12.055747,10.6375265,9.204904,7.907083,7.019274,5.239776,4.166729,0.09087088,0.460192,0.0767064,0.083105594,2.983786,11.734981,22.084736,14.532461,8.504305,2.7516246,8.93424,4.375016,2.5786211,0.060471702,0.0065158955,2.5410254,0.07538563,0.002481594,0.012739989,0.08446089,0.0,19934.643,19107.945,7839.6333,7686.639,6829.3467,5819.385,4455.658,3946.7556,3373.6963,1928.8569,1458.9519,937.6879,887.69366,258.31232,-11.768666,340.27625,-1325.8557,-2865.6663,-2929.2966,7393.8145,1356.5436,491.8527,4657.583,2960.0361,2006.2299,-951.43365,-55.087616,41.945457,606.8926,298.33893,27.47919,-30.970573,69.78802,875.9168,0.30096474,0.30075356,0.30044192,0.30009297,0.299644,0.2994828,0.29906657,0.2985659,0.29799712,0.29735455,0.2963085,0.29648125,0.29765123,0.29694438,0.2966559,0.29969722,0.30034822,0.30061072,0.30006835,0.2995922,0.2994525,0.29937258,0.2988712,0.29690063,0.29675415,0.2969309,0.296922,0.29476306,0.29335287,0.29481915,0.29672626,0.30098003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64352,24.387062,20.25083,15.906345,11.502037,10.114915,8.676526,7.394718,6.515342,4.717316,3.6307359,0.070335895,0.29522318,0.057860725,0.06886051,3.2105114,11.413182,21.70822,14.010949,7.104473,0.09902386,8.547124,4.1710362,2.4444058,0.062782586,0.006759911,2.5129225,0.063110426,0.0018341708,0.009920926,0.0786567,0.0,20100.75,19191.06,7848.21,7695.4473,6955.3643,5750.133,4465.332,3920.3877,3356.3547,1939.6752,1468.8585,871.6697,862.6213,199.36647,-15.771528,355.25934,-1280.3154,-2857.4756,-2921.6624,7445.113,1459.9233,547.06244,4596.8716,2895.2302,1963.7767,-923.2238,-56.21719,37.45493,588.2462,297.3033,25.01838,-27.237608,68.204285,851.27094,0.30096474,0.30074954,0.3004012,0.29995525,0.29935646,0.29914367,0.29865265,0.29812992,0.29757258,0.29692933,0.29625678,0.29405904,0.2972365,0.29644254,0.2974508,0.29970467,0.30029523,0.3005999,0.30017167,0.29828635,0.29826218,0.2979882,0.29787794,0.29763883,0.29732051,0.2940397,0.2977914,0.2949086,0.28846455,0.29292947,0.29665044,0.30098003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64352,24.387062,20.25083,15.906345,11.502037,10.114915,8.676526,7.3947177,6.5153418,4.717316,3.6307356,0.070335895,0.29522216,0.057859585,0.0688616,3.2105122,11.413182,21.70822,14.010949,7.104473,0.09902386,8.547124,4.1710362,2.4444058,0.062782586,0.006759954,2.5129225,0.063110426,0.0018341708,0.009920926,0.0786567,0.0,20100.75,19191.06,7848.21,7695.4473,6955.3643,5750.133,4465.332,3920.3877,3356.3547,1939.6752,1468.8585,871.6696,862.62134,199.36653,-15.769,355.2593,-1280.3154,-2857.4756,-2921.6624,7445.113,1459.9233,547.06244,4596.8716,2895.2302,1963.7767,-923.22375,-56.217167,37.455235,588.2462,297.3033,25.01838,-27.237608,68.204285,851.27094,0.29847777,0.2982689,0.29796788,0.29782382,0.29782084,0.2978278,0.29774308,0.2974846,0.29706332,0.29648364,0.2947566,0.2922269,0.29676524,0.29503027,0.29559755,0.29785475,0.29793024,0.29812685,0.29773507,0.29795742,0.29803777,0.29808134,0.29637158,0.2961625,0.2960245,0.29453188,0.29623008,0.29525137,0.28658324,0.29110438,0.29600194,0.2984928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.644104,24.171623,19.978312,15.588163,11.203047,9.778571,8.400427,7.170947,6.3361077,4.6779733,3.6936278,0.08016484,0.40956643,0.06922233,0.06766346,2.87694,10.788418,21.403898,14.204604,8.592251,2.657438,8.666709,4.2013373,2.4525552,0.06800989,0.0063957986,2.3559308,0.052633163,0.0016738989,0.010608644,0.07815285,0.0,20098.834,19243.975,7906.505,7739.0166,6938.9824,5833.2314,4363.3545,3833.1414,3263.4734,1856.673,1392.5413,878.6604,840.3931,242.1914,5.4899025,334.44394,-1255.57,-2905.1616,-2973.6123,7285.151,1305.1901,500.20074,4630.416,2926.9778,1977.3405,-923.83527,-59.180756,37.182796,602.6545,287.56647,22.647762,-28.744406,67.5633,852.9508,0.29847777,0.29826525,0.29792035,0.29748788,0.29697776,0.29680255,0.29648262,0.296213,0.29594848,0.29559672,0.29502234,0.29264387,0.29577786,0.2949897,0.29618704,0.29677412,0.29781437,0.29811648,0.2978049,0.29632133,0.29630175,0.29629272,0.29626802,0.29616213,0.29449344,0.2930243,0.29625914,0.29418012,0.2854966,0.29122293,0.2944527,0.2984928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.644104,24.171623,19.978312,15.588163,11.203047,9.778571,8.400427,7.170947,6.3361077,4.6779733,3.6936278,0.08016484,0.40956643,0.06922233,0.06766346,2.87694,10.788418,21.403898,14.204605,8.592251,2.657438,8.666709,4.2013373,2.4525552,0.068009935,0.0063957926,2.3559308,0.052633163,0.0016738989,0.010608644,0.07815285,0.0,20098.834,19243.975,7906.505,7739.0166,6938.9824,5833.2314,4363.3545,3833.1414,3263.4734,1856.673,1392.5413,878.6604,840.3931,242.1914,5.489907,334.44394,-1255.57,-2905.1616,-2973.6123,7285.151,1305.1901,500.20074,4630.416,2926.9778,1977.3405,-923.83527,-59.180458,37.1828,602.6545,287.56647,22.647762,-28.744406,67.5633,852.9508,0.29850623,0.29829416,0.29794928,0.29749838,0.29687634,0.29664922,0.29611263,0.29557568,0.29508206,0.2946083,0.29395238,0.29082057,0.2948116,0.2943149,0.2944112,0.2968222,0.29784703,0.29814768,0.29671115,0.29650885,0.29645082,0.29644153,0.29469332,0.29450879,0.29442644,0.29335028,0.2946058,0.29234725,0.28603658,0.28940848,0.2944167,0.29852128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64445,24.295898,20.206839,15.909928,11.653797,10.264758,8.827245,7.5277762,6.635618,4.776047,3.6816359,0.065192424,0.38427123,0.07106852,0.07999413,3.0020127,10.988287,21.548878,13.840544,7.159741,0.1472314,8.345693,4.0558715,2.3825898,0.06394955,0.005858193,2.1968513,0.048284918,0.0014278722,0.010227281,0.07306496,0.0,20097.73,19213.633,7799.7515,7649.8306,6828.0176,5754.4233,4463.8633,3949.4612,3382.6106,1975.2472,1474.565,879.05164,864.957,231.56355,-14.085039,341.62558,-1261.9656,-2897.0408,-2961.58,7475.7593,1433.9688,547.36005,4610.9478,2864.2717,1930.778,-909.9595,-57.32871,41.21441,594.2545,276.9688,21.644365,-28.508484,64.97907,840.2865,0.29850623,0.29829428,0.2979507,0.29750267,0.29687408,0.29664227,0.29606265,0.29542252,0.2947598,0.29406846,0.29258618,0.2915047,0.29437032,0.29364774,0.29254824,0.29683822,0.29784894,0.29814804,0.29695007,0.29676586,0.2967156,0.295513,0.2948729,0.29455325,0.292912,0.2916604,0.29478297,0.29267278,0.2852857,0.29049277,0.29287627,0.29852128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64445,24.295898,20.206839,15.909928,11.653797,10.264758,8.827245,7.5277762,6.635618,4.776047,3.6816359,0.065192424,0.3842712,0.07106852,0.079994135,3.0020127,10.988287,21.548878,13.840544,7.159741,0.1472314,8.345693,4.0558715,2.3825898,0.06394955,0.0058581936,2.1968513,0.048284918,0.0014278722,0.010227281,0.07306496,0.0,20097.73,19213.633,7799.7515,7649.8306,6828.0176,5754.4233,4463.8633,3949.4612,3382.6106,1975.2472,1474.565,879.05164,864.957,231.56355,-14.085034,341.62558,-1261.9656,-2897.0408,-2961.58,7475.7593,1433.9688,547.36005,4610.9478,2864.2717,1930.778,-909.9595,-57.32871,41.214413,594.2545,276.9688,21.644365,-28.508484,64.97907,840.2865,0.29852262,0.29831025,0.29796135,0.29750696,0.29686746,0.2966324,0.29606202,0.29541913,0.29411203,0.29395416,0.29239407,0.2896885,0.29396394,0.29306856,0.29294428,0.29684806,0.29786256,0.29816326,0.29728335,0.2970413,0.296999,0.29492307,0.29492307,0.29344437,0.29301053,0.2913026,0.29492307,0.2908493,0.28489047,0.28868285,0.29298365,0.29853767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.658714,24.210922,19.940767,15.457999,11.086234,9.67095,8.260205,7.0132303,6.177782,4.4892197,3.4917622,0.07994621,0.3613795,0.079074435,0.08722505,3.1121008,10.899676,21.461527,14.094637,8.016609,1.2442658,8.612997,4.097076,2.3884428,0.06937782,0.006340846,2.6389732,0.057147764,0.001951245,0.0108746225,0.07742327,0.0,20051.543,19237.934,7984.411,7826.7534,6927.567,5812.878,4418.7856,3862.4985,3264.7593,1874.9928,1402.5266,851.83527,831.92377,218.93463,-13.411835,348.0671,-1244.914,-2897.2275,-2962.963,7343.8604,1362.5919,537.15686,4604.958,2944.8228,1952.6974,-910.0495,-59.914665,43.19947,585.07135,305.84937,23.645887,-28.724651,67.02375,840.5801,0.29852262,0.2983103,0.29796207,0.29750893,0.2968699,0.2966347,0.29606315,0.29541877,0.29477796,0.29421288,0.29222286,0.28904238,0.2944083,0.29325804,0.29296002,0.29685438,0.29786354,0.29816347,0.29759684,0.29726136,0.29609352,0.29526076,0.29526076,0.293138,0.29311767,0.2901587,0.29526076,0.29108638,0.28550947,0.28907087,0.29311404,0.29853767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.658714,24.210922,19.940767,15.457999,11.086234,9.67095,8.260205,7.0132303,6.177782,4.4892197,3.4917622,0.07994621,0.36137927,0.07907417,0.08722531,3.1121008,10.899676,21.461527,14.094637,8.016609,1.2442658,8.612997,4.097076,2.3884428,0.06937784,0.0063408446,2.6389732,0.057147764,0.001951245,0.0108746225,0.077423275,0.0,20051.543,19237.934,7984.411,7826.7534,6927.567,5812.878,4418.7856,3862.4985,3264.7593,1874.9928,1402.5266,851.8352,831.92377,218.93465,-13.411363,348.0671,-1244.914,-2897.2275,-2962.963,7343.8604,1362.5919,537.15686,4604.958,2944.8228,1952.6974,-910.0495,-59.914513,43.199535,585.07135,305.84937,23.645887,-28.724651,67.02375,840.5801,0.2992102,0.29899964,0.29869413,0.2983826,0.29784188,0.29627773,0.2957545,0.29522443,0.2946011,0.2938757,0.29282713,0.2888712,0.2941985,0.29200074,0.292971,0.2965013,0.29860783,0.29885677,0.29844385,0.29605633,0.29586405,0.29555956,0.29555956,0.2934745,0.29344484,0.28957352,0.2936095,0.29140392,0.28526732,0.2872698,0.2934414,0.29922533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.728516,25.474752,21.427671,17.166752,13.017394,11.685718,10.345606,9.138019,8.287546,6.5950675,5.555409,1.8024384,1.3159382,0.7500678,0.7031482,4.5218935,12.571945,22.817165,15.230936,8.730685,2.7829928,9.770728,5.1053896,3.0094361,0.095786616,0.030784335,2.9956856,0.07452062,0.0025324184,0.014114607,0.09835472,0.0,19824.27,18943.818,7756.4126,7615.1665,6734.987,5624.8643,4297.9175,3796.1345,3296.3315,1877.3397,1434.2615,896.8177,917.41644,318.69888,34.50749,394.74237,-1267.3972,-2850.0012,-2909.1226,7393.7056,1412.9115,500.7866,4595.228,2997.039,2180.4539,-1029.4088,-60.91599,135.5497,626.2025,326.9377,27.292257,-33.068237,76.12186,952.1605,0.2992102,0.2989977,0.2986575,0.29822257,0.29763648,0.2974255,0.29699442,0.29670656,0.293496,0.29320621,0.29272658,0.28827366,0.29340437,0.29222926,0.29298034,0.29719648,0.29855093,0.2988506,0.2985345,0.29695085,0.2969255,0.29687235,0.29523873,0.2937398,0.29370964,0.2899727,0.29382783,0.29171807,0.28238386,0.28753474,0.29370794,0.29922533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.728516,25.474752,21.427671,17.166752,13.017394,11.685718,10.345606,9.138019,8.287546,6.5950675,5.555409,1.8024384,1.3159382,0.7500678,0.7031482,4.5218935,12.571945,22.817165,15.230936,8.730685,2.7829928,9.770728,5.1053896,3.0094361,0.095786616,0.030784335,2.9956856,0.07452062,0.0025324107,0.0141143985,0.09835469,0.0,19824.27,18943.818,7756.4126,7615.1665,6734.987,5624.8643,4297.9175,3796.1345,3296.3315,1877.3397,1434.2615,896.8177,917.41644,318.69888,34.50749,394.74237,-1267.3972,-2850.0012,-2909.1226,7393.7056,1412.9115,500.7866,4595.228,2997.039,2180.4539,-1029.4088,-60.916,135.5497,626.2025,326.9377,27.292257,-33.068542,76.122,952.1605,0.3026403,0.30242258,0.3020996,0.30172905,0.29954243,0.29776242,0.2960795,0.29583105,0.2954876,0.29521185,0.29120648,0.2891898,0.29530707,0.29501414,0.2933971,0.29876256,0.30201274,0.3022735,0.3018471,0.29751778,0.29714656,0.29671696,0.29522714,0.29506272,0.2948497,0.29137173,0.29516304,0.29198807,0.28219488,0.28783482,0.29372048,0.30265576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80523,26.183971,22.273895,18.16414,14.102481,12.722621,11.332524,10.081806,9.216596,7.5195627,6.4537177,2.6276188,2.4009857,1.6663421,1.3957037,5.617923,14.153142,23.698086,15.878469,9.708713,3.6271832,10.05456,5.173123,3.0701747,0.09884947,0.04194642,3.073877,0.1124218,0.0030111591,0.014276143,0.09812529,0.0,19571.883,18786.432,7613.511,7468.077,6657.748,5733.86,4383.746,3868.7544,3327.0532,1880.0654,1453.6565,906.2115,906.27435,366.93564,88.887276,416.74142,-1308.086,-2743.1052,-2806.078,7417.7124,1373.6573,506.84015,4758.0474,3071.2163,2184.3796,-1040.362,-56.692493,197.79308,636.3948,329.3649,34.213905,-32.576103,75.930885,962.8767,0.3026403,0.302422,0.30206773,0.3016135,0.30103114,0.300825,0.30044845,0.29990706,0.295082,0.29380387,0.29361823,0.2878244,0.29390302,0.29376724,0.2924684,0.30059344,0.3019622,0.30227044,0.3019543,0.3003566,0.30032605,0.30026639,0.2973669,0.29494804,0.29321736,0.29253864,0.29505306,0.2932144,0.2819001,0.28816965,0.2932053,0.30265576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80523,26.183971,22.273895,18.16414,14.102481,12.722621,11.332524,10.081806,9.216596,7.5195627,6.4537177,2.6276188,2.4009857,1.6663421,1.3957037,5.617923,14.153142,23.698086,15.878469,9.708713,3.6271832,10.05456,5.173123,3.0701747,0.09884947,0.04194642,3.073877,0.1124218,0.0030111591,0.014276143,0.09812529,0.0,19571.883,18786.432,7613.511,7468.077,6657.748,5733.86,4383.746,3868.7544,3327.0532,1880.0654,1453.6565,906.2115,906.27435,366.93564,88.887276,416.74142,-1308.086,-2743.1052,-2806.078,7417.7124,1373.6573,506.84015,4758.0474,3071.2163,2184.3796,-1040.362,-56.692493,197.79308,636.3948,329.3649,34.213905,-32.576103,75.930885,962.8767,0.30654275,0.30632016,0.30598697,0.30558676,0.30301577,0.30117324,0.29946968,0.2992443,0.29894176,0.29855058,0.29190338,0.28747365,0.29870102,0.29833233,0.29730558,0.30279905,0.3058914,0.30616346,0.30573556,0.30084592,0.30051288,0.3001231,0.29869184,0.29844308,0.29812393,0.29247177,0.2985981,0.29138756,0.28217873,0.28840533,0.29683205,0.3065586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97881,28.524485,24.90297,21.08939,17.28639,16.01128,14.684402,13.4780245,12.632266,11.032558,10.03833,6.4420595,5.608765,4.6966066,3.973789,8.786978,17.214596,26.199165,18.360256,12.957751,6.6585736,12.372971,7.197485,4.8864737,1.6954203,1.5071205,4.553878,0.40940186,0.057656042,0.354747,1.4300215,0.0,18990.314,18238.492,7304.781,7172.4814,6425.3506,5494.565,4274.947,3794.0818,3286.4521,1821.0562,1400.0732,876.40063,921.0974,412.42245,151.0798,447.2867,-1299.1558,-2654.939,-2706.7104,7362.6323,1278.6084,516.5552,4829.66,3169.7654,2298.5403,-1081.2208,-108.18046,273.4687,676.5876,394.90424,64.2765,-190.66171,301.09378,1044.6675,0.30654275,0.3063198,0.30595425,0.30548465,0.3048864,0.30467933,0.30429214,0.30379778,0.2986324,0.29720113,0.2969831,0.2899252,0.29731706,0.29720938,0.29772583,0.30445966,0.3058364,0.30616066,0.30584645,0.30422583,0.30419478,0.30413926,0.30192652,0.2981623,0.29658622,0.29598647,0.29865354,0.29597875,0.28141198,0.28880438,0.2965484,0.3065586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97881,28.524485,24.90297,21.08939,17.28639,16.01128,14.684402,13.4780245,12.632266,11.032558,10.03833,6.4420595,5.608765,4.6966066,3.973789,8.786978,17.214596,26.199165,18.360256,12.957751,6.6585736,12.372971,7.197485,4.8864737,1.6954203,1.5071205,4.553878,0.40940186,0.057656042,0.354747,1.4300215,0.0,18990.314,18238.492,7304.781,7172.4814,6425.3506,5494.565,4274.947,3794.0818,3286.4521,1821.0562,1400.0732,876.40063,921.0974,412.42245,151.0798,447.2867,-1299.1558,-2654.939,-2706.7104,7362.6323,1278.6084,516.5552,4829.66,3169.7654,2298.5403,-1081.2208,-108.18046,273.4687,676.5876,394.90424,64.2765,-190.66171,301.09378,1044.6675,0.31592995,0.31569016,0.3153195,0.31504288,0.30847266,0.30542067,0.3032927,0.3030593,0.30275556,0.30256096,0.29524657,0.2881188,0.30261517,0.30239433,0.3005812,0.3089471,0.31521752,0.315518,0.3150534,0.30456346,0.3043122,0.30401325,0.30224434,0.3022014,0.30212,0.2971795,0.30224434,0.2959081,0.2912534,0.29584092,0.30159754,0.31594682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31404,33.14511,29.85905,26.394613,22.96869,21.833712,20.70717,19.685917,18.980434,17.590345,16.72502,13.479608,13.163867,12.457028,12.046492,15.830214,22.60689,30.980436,24.289627,19.486996,14.526892,19.227459,14.819103,12.846345,10.397663,10.254407,12.503659,8.68998,8.091601,8.46333,9.61215,0.0,17821.822,17111.248,6931.2715,6810.0947,6073.1006,5159.802,3913.3516,3467.6934,2979.891,1688.0568,1298.9363,829.1442,831.9365,359.37033,111.3144,392.7834,-1154.8717,-2555.868,-2604.081,6834.5537,1199.8782,454.01788,4411.2046,2906.7385,2110.2886,-937.17017,-93.33323,230.13748,623.6407,377.55966,85.633835,-215.18932,312.04428,1007.8423,0.31592995,0.31569326,0.31530023,0.31480294,0.31421638,0.31401387,0.3136929,0.3108518,0.30252394,0.30102026,0.30089417,0.29340512,0.3011045,0.3010256,0.301577,0.31347927,0.31517747,0.3155232,0.31508526,0.3132736,0.31326514,0.3132395,0.30997467,0.30191407,0.30186427,0.3004453,0.30339858,0.30020845,0.2953364,0.30019128,0.30153063,0.31594682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31404,33.14511,29.85905,26.394613,22.96869,21.833712,20.707169,19.685917,18.980434,17.590345,16.72502,13.479606,13.163866,12.4570265,12.046491,15.830213,22.60689,30.980434,24.289625,19.486996,14.526891,19.227459,14.819102,12.846344,10.397662,10.254406,12.503657,8.689979,8.0916,8.463328,9.612149,0.0,17821.822,17111.248,6931.272,6810.0947,6073.1006,5159.802,3913.3516,3467.6934,2979.891,1688.0568,1298.9363,829.1442,831.9365,359.37033,111.31439,392.78342,-1154.8717,-2555.868,-2604.081,6834.5537,1199.8782,454.01788,4411.2046,2906.7385,2110.2886,-937.17017,-93.33323,230.13748,623.6407,377.55966,85.633835,-215.18932,312.04428,1007.8423,0.33664283,0.33638358,0.33605084,0.3357032,0.31934407,0.31470898,0.31251085,0.31229928,0.3120272,0.30975792,0.29905742,0.29157704,0.31193176,0.30796492,0.30860677,0.31842133,0.33585143,0.336214,0.33566365,0.31308207,0.31308132,0.31307828,0.31147432,0.31134132,0.30931485,0.3012444,0.31141818,0.29990304,0.29588547,0.2999138,0.3090013,0.33666196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80026,39.763527,37.063213,34.217304,31.403229,30.456598,29.49109,28.597757,27.962772,26.665945,25.855087,22.844648,22.881828,22.258982,21.870308,25.558952,31.084076,37.972385,32.667015,29.202316,25.508144,28.297647,24.28915,22.534143,20.336575,20.139372,22.32582,18.914188,18.273666,18.598343,19.57393,0.0,16000.1045,15377.907,6234.1265,6123.99,5461.044,4678.2163,3600.612,3225.9568,2815.2197,1625.9286,1254.1284,796.17017,773.3615,335.64316,108.07323,387.4229,-1034.3159,-2300.127,-2350.9116,6064.3447,1005.92114,387.2333,4074.219,2761.267,1981.1381,-883.98706,-110.91327,225.86365,584.95514,355.51785,88.839485,-200.02534,285.68497,960.80396,0.33664283,0.33637407,0.33593613,0.33538982,0.33475956,0.334563,0.3341716,0.323258,0.3108368,0.31035566,0.31000626,0.29543507,0.31048888,0.3102264,0.31082204,0.33410522,0.3358044,0.33618593,0.3356377,0.33411285,0.3340767,0.33409017,0.31585145,0.3111628,0.31061685,0.30793306,0.311278,0.3095267,0.3038534,0.30931953,0.31048355,0.33666196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80026,39.763527,37.063213,34.217304,31.403227,30.456598,29.491089,28.597755,27.96277,26.665943,25.855087,22.844646,22.881828,22.25898,21.870306,25.558952,31.084076,37.972385,32.667015,29.202314,25.508142,28.297647,24.289148,22.534142,20.336573,20.13937,22.325819,18.914186,18.273664,18.598341,19.57393,0.0,16000.1045,15377.907,6234.1265,6123.99,5461.044,4678.2163,3600.612,3225.9568,2815.22,1625.9286,1254.1284,796.17017,773.3615,335.64316,108.07323,387.4229,-1034.3159,-2300.127,-2350.9116,6064.3447,1005.92114,387.2333,4074.219,2761.267,1981.1381,-883.98706,-110.91328,225.86365,584.9552,355.51785,88.839485,-200.02536,285.68497,960.80396,0.3749694,0.37465128,0.3742615,0.37293974,0.33696863,0.33351585,0.33310992,0.3327745,0.33259904,0.32146457,0.30829188,0.29523537,0.32975495,0.31692958,0.32081017,0.3354823,0.374179,0.37444723,0.37252077,0.33369705,0.33369705,0.33328617,0.3320086,0.33122265,0.31588966,0.3090478,0.3320086,0.30933857,0.30456787,0.30898082,0.3154439,0.37499312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.14522,44.572086,42.39652,40.104652,37.877502,37.12209,36.363953,35.6697,35.172215,34.194054,33.558624,31.111464,30.764767,30.249203,29.863436,32.718433,37.626095,43.14027,38.182804,35.086098,31.727856,34.313667,31.072104,29.602291,28.043983,28.01383,28.899368,25.988197,25.590885,25.89864,26.76738,0.0,14592.287,14003.386,5547.5957,5448.31,4813.082,4141.5874,3159.9243,2815.3691,2467.6619,1396.2776,1099.4451,711.91376,716.20337,303.07336,107.636185,337.37198,-970.204,-2039.7394,-2083.1924,5730.1455,946.7446,367.8033,3815.3308,2462.1238,1800.2339,-734.23676,-40.2348,234.09702,554.8037,326.33334,68.64634,-194.32707,268.34018,938.62616,0.3749694,0.3746364,0.37409675,0.37345302,0.37281168,0.37264302,0.3691936,0.3387045,0.3307574,0.33070028,0.32400793,0.29698318,0.33073163,0.33060443,0.32870597,0.37209606,0.37393847,0.37440443,0.37387836,0.37215948,0.3719908,0.3643028,0.33263215,0.33069998,0.33020714,0.32683423,0.3315189,0.32753614,0.31155697,0.3233929,0.33020067,0.37499312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.14522,44.572083,42.39652,40.10465,37.877502,37.12209,36.36395,35.669697,35.17221,34.194054,33.55862,31.111462,30.764765,30.2492,29.863434,32.71843,37.62609,43.140266,38.182804,35.086094,31.727854,34.313667,31.072102,29.60229,28.043982,28.013828,28.899366,25.988194,25.590883,25.898638,26.767378,0.0,14592.287,14003.386,5547.5957,5448.31,4813.082,4141.5874,3159.9243,2815.3691,2467.6619,1396.2776,1099.4452,711.91376,716.2034,303.07336,107.636185,337.37198,-970.20404,-2039.7395,-2083.1924,5730.146,946.7446,367.8033,3815.3308,2462.1238,1800.2339,-734.2368,-40.234806,234.09702,554.8037,326.33337,68.64634,-194.32709,268.34018,938.62616,0.41114274,0.41076368,0.4103132,0.40699407,0.37111065,0.37102476,0.370804,0.3705449,0.3658811,0.33200705,0.32869524,0.30442885,0.34885445,0.33013725,0.33325747,0.37197176,0.4102197,0.41051874,0.4076858,0.37170625,0.37170625,0.37040943,0.36989516,0.3517471,0.32977194,0.32902527,0.36983025,0.32788655,0.32180458,0.32815257,0.33026817,0.4111713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.54017,50.126553,48.344044,46.47063,44.633152,44.017662,43.40266,42.83683,42.445644,41.691036,41.21166,39.229046,38.95079,38.54128,38.32877,40.368027,44.23179,48.911102,45.50212,42.906727,40.386646,42.630577,40.139767,39.050365,37.570576,37.42846,38.719894,36.603462,36.248425,36.56837,37.40274,0.0,12822.53,12254.833,4981.6885,4886.36,4338.326,3707.9255,2822.3347,2520.99,2167.2825,1213.7374,944.25287,635.42163,631.87537,267.63547,78.00775,281.32175,-852.6697,-1866.7096,-1906.8256,4812.371,860.63666,314.98102,3247.9448,2135.6553,1531.4213,-714.02313,-92.93147,158.69302,465.42413,274.7245,64.60045,-198.44612,262.55444,700.22107,0.41114274,0.41074196,0.4102408,0.4084183,0.40821728,0.4081584,0.39236575,0.36849704,0.36837816,0.3682148,0.33012927,0.3025321,0.3682819,0.36818942,0.3600326,0.40832907,0.40988493,0.41045523,0.40967605,0.4079419,0.40748498,0.38656878,0.36938372,0.36762038,0.36759982,0.35339707,0.36938372,0.33457252,0.32258016,0.3330681,0.3676013,0.4111713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
