pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.54017,50.126553,48.344044,46.470627,44.633152,44.01766,43.40266,42.83683,42.445644,41.691036,41.21166,39.229046,38.950787,38.541275,38.328766,40.368023,44.231785,48.911102,45.50212,42.906727,40.386646,42.630573,40.139767,39.05036,37.570576,37.42846,38.719894,36.60346,36.248425,36.568367,37.402737,0.0,12822.531,12254.834,4981.689,4886.36,4338.326,3707.9258,2822.3347,2520.99,2167.2825,1213.7375,944.25287,635.42163,631.8754,267.63547,78.00775,281.32178,-852.6697,-1866.7097,-1906.8256,4812.3716,860.6367,314.98102,3247.945,2135.6553,1531.4214,-714.02313,-92.93148,158.69304,465.42416,274.72452,64.60045,-198.44612,262.55444,700.22107,0.46788388,0.46740097,0.4668002,0.44802466,0.40765882,0.4075236,0.40561092,0.4055992,0.37948313,0.36610785,0.3660021,0.3185849,0.36634517,0.36615825,0.36661056,0.40735805,0.46669626,0.46708143,0.43535808,0.40745062,0.40732452,0.40539733,0.40539733,0.36810797,0.3673737,0.3629111,0.40261468,0.36523613,0.35041016,0.36531258,0.36734948,0.46792087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.830765,53.999523,52.5675,51.060715,49.591568,49.085308,48.59076,48.14014,47.824406,47.19907,46.783127,45.046707,45.180748,44.83764,44.684284,46.431232,49.393257,53.051308,50.220478,48.34996,46.696445,47.90595,45.864285,45.00698,43.96868,43.896275,44.739063,43.109802,42.78112,42.995693,43.574974,0.0,11374.199,10903.658,4426.259,4344.255,3844.689,3336.6965,2508.958,2229.366,1930.4965,1096.6276,874.58923,591.52014,543.47,243.25146,65.40947,258.7752,-738.683,-1634.3225,-1667.585,4315.3687,721.1333,250.8815,2890.946,1918.2379,1345.5817,-589.69275,-64.570175,147.67812,415.3154,238.5344,61.965023,-159.94052,215.6025,649.1492,0.46788388,0.46750602,0.46602207,0.46570233,0.46390882,0.46253616,0.41195565,0.40500543,0.40296146,0.3964261,0.3637465,0.32250327,0.40295273,0.39080015,0.39250335,0.46440217,0.46583998,0.4673189,0.46555066,0.46296743,0.44258913,0.40488416,0.40488416,0.40288728,0.39981768,0.36532238,0.402951,0.36469132,0.35429788,0.36490753,0.3958368,0.46792084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.830765,53.999523,52.5675,51.06071,49.591568,49.085308,48.59076,48.14014,47.8244,47.19907,46.783123,45.046703,45.180748,44.83764,44.68428,46.431232,49.393257,53.051308,50.220478,48.349957,46.696445,47.90595,45.864285,45.00698,43.968678,43.89627,44.739063,43.1098,42.78112,42.99569,43.574974,0.0,11374.2,10903.659,4426.259,4344.255,3844.6892,3336.6965,2508.9583,2229.3662,1930.4965,1096.6276,874.5893,591.52014,543.47003,243.25148,65.40947,258.7752,-738.68304,-1634.3226,-1667.5851,4315.3687,721.13336,250.88152,2890.9463,1918.238,1345.5817,-589.69275,-64.57018,147.67812,415.31543,238.53441,61.965027,-159.94054,215.60251,649.1492,0.52745646,0.5263629,0.52621275,0.48343834,0.46296802,0.4627196,0.46119308,0.45245308,0.40234202,0.40051457,0.37966713,0.3204939,0.40234202,0.4005128,0.3957649,0.4631337,0.5250508,0.52626866,0.46621016,0.46276566,0.46160278,0.46112445,0.44003713,0.40230963,0.4003771,0.3951413,0.4023615,0.39761335,0.3657527,0.39337054,0.4003771,0.52750343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.12512,58.021305,56.921772,55.77018,54.637943,54.272167,53.906624,53.572063,53.338882,52.90476,52.621494,51.518044,51.304672,51.054184,50.969658,52.212677,54.527393,57.300106,55.28409,53.83106,52.196564,53.59214,52.077133,51.402832,50.6481,50.585712,51.11569,49.80739,49.57372,49.754803,50.210526,0.0,9725.505,9326.029,3837.7896,3757.2815,3340.2375,2799.6028,2131.1555,1898.2113,1639.0483,900.4889,710.7471,463.07465,471.76297,205.24594,47.41742,215.33525,-646.5973,-1407.2029,-1438.5098,3625.6382,629.201,249.31929,2440.9849,1632.8291,1181.9597,-496.39166,-59.583027,100.16364,363.6717,211.88556,51.539715,-145.93721,189.40706,588.0133,0.52745646,0.5270065,0.52496254,0.5248933,0.5223275,0.5077513,0.46123657,0.45961842,0.45824122,0.4052862,0.39809763,0.3521416,0.44426093,0.4014753,0.405093,0.5221141,0.5250288,0.5267084,0.5248785,0.50334454,0.46193296,0.46002096,0.4591127,0.4484985,0.39979988,0.39785084,0.45833534,0.39793852,0.38406283,0.39802322,0.39979985,0.52750343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.12512,58.021305,56.921772,55.770176,54.637943,54.272167,53.90662,53.572063,53.338882,52.904755,52.62149,51.518044,51.30467,51.05418,50.969658,52.212673,54.527393,57.300106,55.28409,53.831055,52.19656,53.59214,52.07713,51.402832,50.6481,50.58571,51.115685,49.80739,49.57372,49.7548,50.210526,0.0,9725.505,9326.029,3837.7898,3757.2817,3340.2375,2799.6028,2131.1558,1898.2114,1639.0485,900.48895,710.7471,463.07468,471.763,205.24596,47.41742,215.33528,-646.5973,-1407.2029,-1438.5099,3625.6384,629.201,249.3193,2440.985,1632.8291,1181.9598,-496.3917,-59.58304,100.16366,363.67172,211.88557,51.53972,-145.93723,189.40709,588.01337,0.6168631,0.6159202,0.6139902,0.52426964,0.521633,0.52159613,0.5199456,0.4678886,0.45675477,0.4556215,0.3975332,0.35698617,0.45604995,0.45460063,0.44530925,0.5217825,0.61075276,0.61547565,0.52349454,0.5217832,0.5198858,0.5182126,0.45867229,0.4554941,0.45520833,0.4038529,0.45705298,0.3973574,0.3865618,0.39730874,0.4554941,0.6169273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26478,59.903027,58.99841,58.0459,57.107025,56.789845,56.4597,56.15586,55.94465,55.515934,55.24626,54.067642,54.19621,53.97102,53.889454,54.871548,57.057373,59.3181,57.546562,56.237556,54.747578,56.090443,54.78793,54.255985,53.64962,53.580498,54.019653,52.97119,52.8201,52.963577,53.32648,0.0,8853.772,8505.07,3454.004,3391.2944,3018.9958,2592.22,2017.0962,1802.0254,1553.7673,894.412,692.12494,479.84924,434.7344,193.7801,46.514244,189.61177,-626.8999,-1260.3347,-1284.6985,3343.9604,594.71826,237.16333,2250.9485,1504.8784,1039.9056,-441.0597,-62.971447,89.07355,330.18542,188.01047,40.728157,-128.69974,167.48999,514.0421,0.6168631,0.6159195,0.6147776,0.6132187,0.5871449,0.5322927,0.5185638,0.5167617,0.4833873,0.4539952,0.43809718,0.35476196,0.45689836,0.4541427,0.44702372,0.5851064,0.61343145,0.61547434,0.61167073,0.5211671,0.5191554,0.5185309,0.51646346,0.45571607,0.45419797,0.44631818,0.5107904,0.45061702,0.4204253,0.45054215,0.45419797,0.6169273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26478,59.903023,58.99841,58.0459,57.107025,56.78984,56.459698,56.155857,55.94465,55.51593,55.246258,54.067642,54.19621,53.971016,53.88945,54.871548,57.057373,59.3181,57.546562,56.237553,54.747578,56.09044,54.78793,54.255985,53.64962,53.580498,54.01965,52.971188,52.8201,52.963573,53.326477,0.0,8853.773,8505.071,3454.0042,3391.2947,3018.996,2592.22,2017.0963,1802.0255,1553.7675,894.41205,692.12494,479.84927,434.73447,193.78012,46.514248,189.6118,-626.89996,-1260.3347,-1284.6985,3343.9607,594.7183,237.16335,2250.9487,1504.8785,1039.9058,-441.05972,-62.97146,89.073555,330.18546,188.01048,40.728157,-128.69975,167.49004,514.0422,0.67759174,0.67653394,0.6730375,0.61147714,0.60939807,0.6083146,0.58656555,0.51607925,0.51354206,0.48333928,0.45002997,0.36713323,0.5133183,0.46868998,0.47275662,0.60959864,0.66066796,0.67545,0.6114843,0.6077372,0.6077372,0.52159345,0.5152379,0.5131832,0.45946115,0.44586015,0.5152243,0.45101988,0.4279377,0.4502641,0.46278778,0.6776692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38335,61.539165,60.771652,59.961792,59.172703,58.91169,58.616684,58.341183,58.146328,57.737743,57.467766,56.255795,56.64984,56.463455,56.40899,57.319923,58.989216,61.012543,59.59143,58.534515,57.35458,58.393566,57.244297,56.7687,56.218914,56.16134,56.674088,55.714085,55.50938,55.632473,55.948135,0.0,8051.7236,7730.437,3160.6821,3106.8513,2748.5706,2333.258,1898.185,1709.2369,1487.5892,871.4834,692.5505,487.13422,399.7009,174.96687,37.40199,182.06499,-541.974,-1187.0522,-1213.8859,3017.101,529.845,209.09233,2025.7341,1406.5314,978.9018,-418.33725,-57.052917,79.04633,298.64984,179.27211,47.985283,-118.480446,155.34012,480.57935,0.6775917,0.6765338,0.6746947,0.6725464,0.6244214,0.6084885,0.6060199,0.60116535,0.5138683,0.51049584,0.45027232,0.38816357,0.512136,0.51018834,0.4981075,0.6327306,0.67397755,0.67544675,0.67207885,0.60778546,0.60769796,0.60494965,0.5803571,0.5119432,0.5100894,0.47033986,0.51389194,0.45051426,0.4351896,0.45013744,0.5100894,0.67766917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38335,61.53916,60.771652,59.961792,59.1727,58.91169,58.616684,58.34118,58.146328,57.737743,57.467762,56.25579,56.649837,56.463455,56.408985,57.31992,58.989212,61.012543,59.59143,58.53451,57.354576,58.393566,57.244297,56.768696,56.218914,56.16134,56.674088,55.714085,55.50938,55.632473,55.94813,0.0,8051.724,7730.4375,3160.6824,3106.8516,2748.5708,2333.2583,1898.1852,1709.237,1487.5894,871.48346,692.5505,487.13425,399.70093,174.96689,37.40199,182.065,-541.97406,-1187.0522,-1213.886,3017.1013,529.84503,209.09235,2025.7344,1406.5315,978.9019,-418.33728,-57.052925,79.04635,298.6499,179.27213,47.985287,-118.48047,155.34015,480.5794,0.7450795,0.7439164,0.73743117,0.671874,0.66855407,0.66716933,0.61849797,0.6024747,0.5997742,0.510825,0.5048045,0.38768566,0.555947,0.5089449,0.50246656,0.66886234,0.7144023,0.7426059,0.6712568,0.66777503,0.65525335,0.60399866,0.6019218,0.5350029,0.5087647,0.50023776,0.5999061,0.5068156,0.46573168,0.5049928,0.5087649,0.7451733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41046,61.934734,61.201065,60.429783,59.686115,59.43637,59.17986,58.940746,58.773754,58.44078,58.220512,57.299828,57.411922,57.240746,57.203133,58.11634,59.68582,61.471405,60.098408,59.156353,58.135426,58.949783,57.90251,57.480522,56.998318,56.95382,57.319115,56.42142,56.262413,56.40846,56.751987,0.0,7858.545,7532.206,3084.6548,3026.0378,2661.9756,2278.334,1760.1466,1583.3761,1368.6678,780.3194,620.4866,419.94,379.86078,167.1057,30.624878,182.31023,-524.22815,-1109.5769,-1132.7985,2922.6577,497.9322,193.37257,1980.3387,1337.6898,917.68866,-389.73572,-49.642986,79.333115,290.21936,172.89278,41.866573,-129.93835,162.60107,450.68143,0.7450795,0.74391633,0.7414108,0.7387678,0.6697049,0.66737497,0.6644548,0.63589054,0.5999884,0.5965083,0.5057947,0.40561292,0.5981725,0.58383536,0.57868874,0.66976243,0.7409369,0.74260116,0.7379791,0.6670653,0.66557884,0.66361654,0.6030372,0.5977676,0.5666475,0.5003248,0.60023546,0.50565386,0.47080985,0.50549555,0.56955343,0.7451733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41046,61.934734,61.201065,60.429783,59.686115,59.436367,59.17986,58.940742,58.773754,58.44078,58.22051,57.299828,57.41192,57.240746,57.203133,58.11634,59.68582,61.4714,60.098408,59.156353,58.13542,58.949783,57.90251,57.48052,56.998314,56.953815,57.319115,56.421417,56.26241,56.408455,56.751984,0.0,7858.546,7532.2065,3084.655,3026.038,2661.9758,2278.334,1760.1467,1583.3762,1368.668,780.31946,620.48663,419.94,379.86084,167.10571,30.62488,182.31024,-524.2282,-1109.577,-1132.7986,2922.658,497.93225,193.37259,1980.3389,1337.69,917.6887,-389.73575,-49.642994,79.33312,290.2194,172.89279,41.866573,-129.93837,162.60112,450.6815,0.76339275,0.7622011,0.7584966,0.7386433,0.73490775,0.73345286,0.6642553,0.66075754,0.63693374,0.5955113,0.52659154,0.43897527,0.5988544,0.5945873,0.581466,0.7345349,0.74889636,0.76082325,0.7379744,0.73099226,0.67569166,0.6629092,0.65962666,0.5964957,0.5944198,0.54625565,0.650954,0.5060647,0.48387313,0.50826246,0.59442043,0.76349115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42871,62.21352,61.483856,60.716606,59.990986,59.74128,59.484188,59.247883,59.085125,58.744118,58.51376,57.577053,57.8174,57.66346,57.643764,58.39791,59.865368,61.729897,60.51637,59.59295,58.52133,59.442223,58.489082,58.077057,57.631813,57.52923,57.777374,56.939434,56.849216,56.988766,57.318005,0.0,7726.2495,7389.3086,3075.5493,3017.49,2626.8972,2278.132,1762.3008,1573.3036,1349.8297,790.4284,635.67444,423.87006,365.4534,157.7994,21.596535,164.41176,-505.54367,-1135.803,-1159.3235,2800.8857,492.59,198.49858,1909.936,1271.3666,905.9167,-373.3104,-77.93476,52.126083,293.48853,166.5801,30.830164,-126.785675,158.9133,460.7797,0.7633927,0.7622009,0.75949025,0.75668585,0.73481566,0.73354834,0.7294498,0.66449136,0.65692765,0.6225004,0.5890984,0.43759564,0.6548324,0.6057666,0.6162755,0.73454267,0.75904757,0.76081795,0.75608295,0.73272115,0.73108536,0.72850204,0.6588532,0.65449744,0.5932894,0.5824567,0.65733653,0.5889516,0.551531,0.5889502,0.5934994,0.76349103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42871,62.21352,61.483856,60.716606,59.990982,59.74128,59.484188,59.247883,59.08512,58.744114,58.513756,57.577053,57.817398,57.66346,57.64376,58.397907,59.865364,61.729897,60.51637,59.592945,58.52133,59.442223,58.48908,58.077057,57.631813,57.529224,57.777374,56.939434,56.849213,56.98876,57.318,0.0,7726.25,7389.309,3075.5496,3017.4902,2626.8975,2278.132,1762.3009,1573.3037,1349.8298,790.42847,635.6745,423.87006,365.45346,157.79941,21.596537,164.41177,-505.54373,-1135.803,-1159.3236,2800.886,492.59003,198.4986,1909.9363,1271.3667,905.9168,-373.31042,-77.93477,52.126095,293.4886,166.58011,30.830166,-126.7857,158.91333,460.77972,0.7764625,0.7752504,0.7717859,0.7566887,0.75271744,0.75140405,0.7294453,0.7258645,0.6635693,0.6526398,0.5891212,0.452041,0.6538411,0.65113515,0.6435826,0.7526067,0.76522875,0.77382207,0.75607765,0.74841005,0.73189,0.7283369,0.72396314,0.6534818,0.6509462,0.60027266,0.675485,0.5887796,0.5583456,0.5887022,0.6515426,0.77656424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33516,60.8458,60.01824,59.144886,58.293964,58.014214,57.72889,57.466637,57.28526,56.931152,56.692585,55.830185,55.73825,55.540268,55.479763,56.417904,58.27692,60.315308,58.72962,57.53539,56.338562,57.441334,56.292263,55.813908,55.281094,55.216206,55.617855,54.669636,54.527763,54.661304,54.99358,0.0,8385.563,8067.5073,3291.88,3236.0913,2862.8425,2422.2712,1864.294,1664.3468,1431.1158,806.6841,647.8063,405.37006,406.93127,180.76436,39.58593,184.98117,-574.40955,-1191.8157,-1218.6912,3155.2983,565.9684,210.70337,2106.9207,1406.399,981.9628,-411.3138,-60.85867,81.74905,308.2712,178.0809,39.366432,-123.80802,159.7024,480.50476,0.7764624,0.7752502,0.7724525,0.7695904,0.75263035,0.7514384,0.747274,0.7260535,0.72154874,0.6554324,0.6372681,0.4916759,0.7060376,0.65019476,0.6442065,0.75223464,0.7720385,0.77381635,0.76900077,0.7503599,0.7488529,0.74348617,0.7239474,0.7042532,0.649927,0.63179934,0.722543,0.63176054,0.5809607,0.6340815,0.6507074,0.7765642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33516,60.845795,60.01824,59.144886,58.293964,58.014214,57.728886,57.466633,57.28526,56.93115,56.69258,55.83018,55.73825,55.540264,55.479763,56.417904,58.276917,60.315308,58.729618,57.53539,56.338562,57.44133,56.292263,55.813904,55.281094,55.216206,55.617855,54.669632,54.527763,54.661304,54.993576,0.0,8385.564,8067.508,3291.8801,3236.0916,2862.8425,2422.2715,1864.2941,1664.3469,1431.1158,806.68414,647.8063,405.3701,406.9313,180.76437,39.585934,184.9812,-574.4096,-1191.8157,-1218.6913,3155.2986,565.96844,210.70338,2106.921,1406.3992,981.96295,-411.31384,-60.858677,81.74906,308.27124,178.08092,39.366432,-123.80804,159.70242,480.5048,0.7154206,0.71430373,0.71536463,0.7699664,0.76624554,0.7645439,0.7476211,0.7440218,0.7232823,0.716666,0.64525115,0.4903103,0.71881604,0.71462935,0.6957258,0.7660577,0.73337734,0.71309763,0.7691631,0.76348764,0.7502637,0.74628836,0.7419032,0.71867335,0.7127331,0.6418413,0.7259158,0.64509904,0.606972,0.6451846,0.7135205,0.715507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20629,59.094917,58.066216,56.98233,55.925858,55.568268,55.203297,54.86402,54.628365,54.129543,53.791992,52.386597,52.882698,52.69179,52.65778,53.783325,56.06245,58.468754,56.678555,55.48616,53.98024,55.13565,53.82345,53.244625,52.59528,52.470104,52.85972,51.754696,51.657673,51.819386,52.234634,0.0,9227.397,8866.2705,3702.2566,3636.3381,3217.631,2765.5962,2129.3477,1912.6073,1648.4354,970.6302,781.32245,527.6808,434.3621,177.2448,29.006065,204.09653,-641.21,-1303.5266,-1332.836,3389.5916,565.4984,238.53026,2322.4224,1510.9124,1088.4275,-457.6752,-86.7753,68.05387,347.4631,193.4207,32.06497,-137.28978,180.1301,537.61597,0.7154205,0.7143036,0.71211433,0.709706,0.7612147,0.7647082,0.76093686,0.7448987,0.7394118,0.71749306,0.6737319,0.52215517,0.7356241,0.71584404,0.7029546,0.75954676,0.7114988,0.7130936,0.7089742,0.76419175,0.76204693,0.7591875,0.7421339,0.7330225,0.71410286,0.69653064,0.74004763,0.66790754,0.6083072,0.6615165,0.71445596,0.7155069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20629,59.094917,58.06621,56.982327,55.925854,55.568268,55.203293,54.86402,54.62836,54.12954,53.791992,52.386597,52.882694,52.69179,52.657776,53.78332,56.06245,58.468754,56.678555,55.48616,53.980236,55.135647,53.82345,53.244625,52.595276,52.470104,52.859715,51.754696,51.65767,51.81938,52.234634,0.0,9227.397,8866.271,3702.2568,3636.3384,3217.631,2765.5964,2129.348,1912.6074,1648.4355,970.63025,781.3225,527.68085,434.36212,177.24481,29.006067,204.09656,-641.2101,-1303.5266,-1332.8362,3389.5916,565.4984,238.53029,2322.4226,1510.9125,1088.4276,-457.67523,-86.77531,68.05388,347.46313,193.42072,32.06497,-137.2898,180.13013,537.616,0.6501585,0.6491436,0.649251,0.7100226,0.70647573,0.70530164,0.7461286,0.7579448,0.74672383,0.73564804,0.70967245,0.5727856,0.7380573,0.7335314,0.7288626,0.7068077,0.6567229,0.6486322,0.7095439,0.70439816,0.7172198,0.7599784,0.7555174,0.7373363,0.7330155,0.70758873,0.75095546,0.70923203,0.66589123,0.7097706,0.73340833,0.6502299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.93767,55.434574,54.08087,52.648323,51.225594,50.74224,50.24786,49.803257,49.4965,48.85942,48.427464,46.78571,47.32695,47.07239,46.97383,48.691658,51.48488,54.620255,52.07843,50.372,48.334095,49.92333,48.043724,47.201378,46.228928,46.190815,46.98105,45.348434,44.998936,45.19047,45.701073,0.0,10800.323,10365.067,4293.856,4227.3394,3778.617,3254.3032,2508.501,2213.245,1900.653,1107.7034,892.6105,573.8828,488.45908,207.04004,51.51862,256.4367,-715.64606,-1503.7726,-1535.9944,4047.5066,686.2544,280.85645,2781.661,1834.4609,1332.8544,-569.19476,-45.65921,147.17216,399.14172,238.79933,64.0543,-150.42758,201.39946,665.6874,0.65015846,0.6491435,0.6474681,0.64489704,0.6710432,0.7007129,0.7028088,0.7105198,0.75365144,0.74564075,0.72832763,0.58737475,0.7509287,0.7360965,0.73727036,0.67168224,0.6472316,0.64874935,0.64443797,0.70467925,0.70354784,0.7013998,0.7471713,0.75044125,0.73393023,0.7214027,0.754835,0.72337633,0.6824861,0.724057,0.73431784,0.6502299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.93767,55.43457,54.080868,52.64832,51.225594,50.74224,50.24786,49.803257,49.4965,48.859417,48.42746,46.78571,47.326946,47.072388,46.97383,48.691654,51.48488,54.620255,52.078426,50.372,48.33409,49.923325,48.04372,47.201374,46.228924,46.19081,46.98105,45.34843,44.99893,45.19047,45.70107,0.0,10800.324,10365.067,4293.856,4227.3394,3778.6172,3254.3035,2508.5012,2213.2454,1900.6531,1107.7034,892.61053,573.8829,488.4591,207.04005,51.51862,256.43674,-715.64606,-1503.7726,-1535.9945,4047.5068,686.25446,280.85645,2781.661,1834.461,1332.8545,-569.19476,-45.659218,147.17216,399.14178,238.79935,64.0543,-150.4276,201.39949,665.68744,0.5554803,0.55483073,0.55422324,0.6241723,0.6430307,0.64244664,0.6458596,0.6996442,0.69703555,0.7478091,0.73290527,0.6292036,0.7206909,0.7490734,0.7463762,0.6432373,0.55517673,0.554359,0.64511853,0.6415133,0.64098245,0.68143433,0.6990578,0.7269106,0.74832284,0.7358727,0.69717985,0.7293818,0.6803168,0.72861296,0.748696,0.5555324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.624146,51.125706,49.422424,47.62977,45.84197,45.24572,44.641125,44.090263,43.709003,42.94956,42.43972,40.57293,40.613716,40.268227,40.24557,42.18609,45.86706,50.03977,46.77147,44.527756,42.13068,44.131058,41.903427,40.906097,39.78344,39.655945,40.484196,38.436584,38.165318,38.418312,39.096466,0.0,12418.818,11922.104,4860.884,4771.4697,4274.5967,3644.876,2796.4573,2484.752,2137.41,1217.935,976.18896,615.1004,591.78033,244.16191,23.290928,273.88284,-830.64575,-1754.7135,-1794.2792,4658.449,795.5642,306.5841,3104.063,2010.6873,1460.1176,-615.09644,-87.63996,126.2716,448.1983,269.8643,55.86351,-174.81879,234.75114,736.59406,0.55548024,0.5548303,0.5541028,0.55241895,0.55192494,0.5808625,0.63993394,0.63786757,0.6752057,0.6932749,0.74440825,0.6870517,0.6947038,0.69327563,0.70169806,0.5510652,0.5527169,0.5543582,0.55194527,0.61142236,0.64088565,0.6392575,0.6371986,0.69496495,0.6928279,0.73139334,0.67239606,0.7438953,0.70758426,0.7429854,0.6928279,0.55553234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.624146,51.125706,49.422424,47.62977,45.84197,45.24572,44.64112,44.09026,43.709003,42.949554,42.439716,40.57293,40.613712,40.268223,40.245567,42.18609,45.867058,50.03977,46.77147,44.527752,42.130676,44.131054,41.903427,40.906094,39.78344,39.655945,40.484196,38.43658,38.165314,38.41831,39.096466,0.0,12418.818,11922.1045,4860.8843,4771.4697,4274.5967,3644.8762,2796.4575,2484.7522,2137.4102,1217.935,976.18896,615.1004,591.78033,244.16191,23.29093,273.88287,-830.6458,-1754.7135,-1794.2793,4658.449,795.5643,306.58414,3104.063,2010.6874,1460.1177,-615.09644,-87.63997,126.27161,448.19833,269.8643,55.86351,-174.81879,234.75116,736.5941,0.48309267,0.4825828,0.48213753,0.5076877,0.5503305,0.54931295,0.54799855,0.5908785,0.6350495,0.640099,0.68864137,0.69674885,0.6344643,0.6565961,0.64233345,0.5507021,0.48203126,0.48230958,0.5278643,0.5488581,0.5483251,0.5474127,0.6350374,0.6332286,0.6733377,0.693187,0.6355329,0.6882214,0.69049406,0.6885112,0.668523,0.48313206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.2725,46.34163,44.26545,42.0829,39.951748,39.23392,38.447693,37.730743,37.22631,36.213554,35.572006,33.06656,32.913002,32.39849,32.153225,34.84771,39.82693,44.996708,40.600704,37.543747,34.534176,37.133987,34.303757,32.974495,31.282782,31.155565,32.441494,29.889654,29.54011,29.871925,30.751852,0.0,14042.781,13467.878,5409.2847,5306.409,4699.929,4029.0176,3222.6143,2864.703,2486.2114,1422.7299,1105.1478,721.01996,707.90216,302.739,84.28633,326.9942,-977.8173,-1969.9313,-2013.9463,5408.463,940.1633,346.6646,3595.6604,2288.1707,1705.1364,-767.5357,-87.536964,167.7395,513.5552,303.9262,64.05903,-202.38852,270.20062,823.0677,0.48309267,0.48208016,0.481711,0.48071992,0.47926354,0.481511,0.54241353,0.5457975,0.54571724,0.6276327,0.6473987,0.7141195,0.57973963,0.6306188,0.63994056,0.47942612,0.4815993,0.48193735,0.48012197,0.4829449,0.5210406,0.5474227,0.54503447,0.5950569,0.6313784,0.6343138,0.544284,0.6507224,0.68125767,0.65683305,0.6313784,0.48313206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.2725,46.34163,44.26545,42.0829,39.951748,39.23392,38.447693,37.73074,37.226307,36.21355,35.572002,33.066555,32.913002,32.39849,32.15322,34.84771,39.82693,44.996708,40.600704,37.543743,34.534176,37.133984,34.303757,32.974495,31.28278,31.155563,32.441494,29.889652,29.540108,29.871923,30.75185,0.0,14042.781,13467.878,5409.2847,5306.409,4699.9297,4029.0178,3222.6143,2864.7031,2486.2114,1422.7299,1105.1478,721.02,707.9022,302.739,84.28633,326.99423,-977.8173,-1969.9313,-2013.9464,5408.463,940.1633,346.66464,3595.6606,2288.171,1705.1364,-767.5357,-87.53697,167.7395,513.5552,303.92624,64.05903,-202.38853,270.20065,823.06775,0.42722994,0.4268224,0.42635092,0.43112555,0.47843787,0.47840422,0.47724167,0.47750235,0.53710765,0.5418409,0.6229815,0.72982955,0.54324424,0.54192996,0.55891883,0.4785973,0.42625102,0.4265621,0.42866182,0.47857243,0.47802263,0.4763643,0.48126578,0.54326564,0.5413921,0.5935497,0.53475016,0.6283359,0.6476608,0.6270645,0.5413921,0.42726076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8404,40.183823,37.51509,34.69955,31.937527,31.016684,30.073614,29.209848,28.608646,27.42242,26.656265,23.988073,23.724085,23.187176,22.972927,25.725744,31.26352,38.3455,33.4084,29.97321,26.087042,29.27527,25.68071,24.05192,22.162148,21.91634,23.29368,20.166124,19.792095,20.150106,21.206135,0.0,15841.775,15264.967,6194.648,6088.618,5406.269,4608.9663,3555.1836,3167.8599,2733.33,1549.5197,1216.3103,745.94226,757.07544,309.7854,78.35175,330.7977,-1035.594,-2334.8232,-2384.149,5914.61,1001.28613,397.9735,3953.7585,2603.449,1902.8851,-814.8188,-124.92444,173.01863,585.47125,339.2144,66.44406,-210.86472,298.17163,940.5686,0.42722994,0.426797,0.42626885,0.4243524,0.42418703,0.4241409,0.4476375,0.4753763,0.4739734,0.4824073,0.53858554,0.67626965,0.4739734,0.49551725,0.4891361,0.4244113,0.42574394,0.42648897,0.4252496,0.42359224,0.42414743,0.47383884,0.47549784,0.4734265,0.5105253,0.5459022,0.47434908,0.53849214,0.5834573,0.53831196,0.5146921,0.42726076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8404,40.183823,37.51509,34.69955,31.937525,31.016684,30.073614,29.209846,28.608644,27.42242,26.656263,23.988071,23.724083,23.187174,22.972925,25.725744,31.263517,38.345497,33.4084,29.97321,26.08704,29.275269,25.680708,24.05192,22.162146,21.916338,23.293678,20.166122,19.792093,20.150105,21.206133,0.0,15841.775,15264.968,6194.648,6088.618,5406.269,4608.9663,3555.1836,3167.8599,2733.33,1549.5197,1216.3103,745.94226,757.07544,309.7854,78.35175,330.7977,-1035.5941,-2334.8232,-2384.149,5914.6104,1001.2862,397.97354,3953.7588,2603.449,1902.8851,-814.8188,-124.924446,173.01863,585.47125,339.2144,66.44406,-210.86473,298.17163,940.56866,0.37871674,0.37839332,0.3779986,0.37799606,0.42052245,0.4231403,0.42176247,0.42171794,0.4351168,0.47229385,0.47477347,0.6217052,0.46473327,0.47165775,0.476741,0.42200923,0.3780589,0.37818995,0.378781,0.42311546,0.42288288,0.42267257,0.42113277,0.4676482,0.47240767,0.4779077,0.42111942,0.4722111,0.5317503,0.4747658,0.47240767,0.37874097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26077,32.642994,29.417027,26.01774,22.649508,21.485655,20.29433,19.203688,18.434519,16.893845,15.902649,12.245683,11.731446,11.018859,10.394668,14.221829,21.798075,30.409004,23.688637,19.271313,14.8210335,18.136187,13.355094,11.268273,8.520843,8.423709,10.94265,6.8467684,6.1776586,6.6255946,7.908359,0.0,18011.82,17232.252,6862.5396,6740.642,6017.665,5230.272,4033.2974,3592.9915,3122.251,1784.4558,1397.7662,884.35657,898.16345,360.94543,139.57413,395.21188,-1226.5571,-2594.74,-2648.7778,6875.6514,1146.9009,428.19257,4636.9824,3036.9644,2175.3188,-997.27124,-75.669495,242.26903,646.8002,392.39728,90.95887,-237.98645,331.19006,1028.8104,0.37871674,0.37837797,0.37782964,0.3771869,0.3765326,0.37634054,0.37872705,0.41426617,0.41932517,0.41921476,0.4679965,0.5816378,0.4192405,0.4197269,0.42860982,0.3761849,0.3776866,0.37814695,0.37760818,0.37595105,0.3759226,0.38883147,0.42020026,0.41906846,0.41878086,0.45023715,0.42018774,0.46959066,0.5036585,0.46815243,0.4187835,0.37874097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26077,32.64299,29.417027,26.017738,22.649508,21.485653,20.294329,19.203686,18.434517,16.893845,15.902648,12.245682,11.731444,11.018858,10.394667,14.221828,21.798075,30.409004,23.688635,19.271313,14.821033,18.136187,13.355094,11.268272,8.520842,8.423708,10.942649,6.8467674,6.1776576,6.6255937,7.908358,0.0,18011.82,17232.252,6862.5396,6740.642,6017.6655,5230.272,4033.2974,3592.9915,3122.251,1784.4558,1397.7662,884.35657,898.16345,360.94543,139.57413,395.2119,-1226.5571,-2594.74,-2648.778,6875.652,1146.9009,428.19257,4636.9824,3036.9644,2175.3188,-997.27124,-75.6695,242.26903,646.8002,392.39728,90.95887,-237.98647,331.19006,1028.8104,0.3330919,0.33283705,0.33250546,0.33238935,0.36420867,0.37197033,0.37438908,0.37429303,0.37437767,0.4030771,0.41679,0.52596515,0.38216734,0.40979713,0.41390416,0.36129162,0.33251157,0.33267167,0.33246452,0.3752555,0.37519068,0.3752555,0.37373847,0.3811434,0.414247,0.41806424,0.37369254,0.41699913,0.4471756,0.41617426,0.4148691,0.33311066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87065,27.093088,23.435377,19.593061,15.788599,14.543771,13.236559,12.041668,11.203,9.62947,8.652985,5.3489633,3.4954112,2.6764739,2.2711308,6.3978333,14.51716,24.500051,16.852869,10.833737,3.6967828,10.965448,6.044834,3.8412044,0.6881017,0.3579508,3.570443,0.10536405,0.016614014,0.11697792,0.6694042,0.0,19354.463,18574.729,7344.111,7201.614,6426.685,5423.718,4240.617,3774.5325,3271.5466,1804.9043,1386.526,837.19604,968.50275,389.1005,110.551796,411.6241,-1273.2748,-2810.3633,-2870.7524,7392.303,1355.4467,552.5837,4785.9946,3084.501,2240.241,-1074.2587,-146.49544,238.40794,656.5192,358.51443,30.558033,-106.11468,210.14641,997.29663,0.3330919,0.33282787,0.3323903,0.33185843,0.33127514,0.3310994,0.33097675,0.34793243,0.37121457,0.37181312,0.38254,0.46281266,0.37167886,0.37191162,0.3732028,0.3309352,0.33227667,0.33264485,0.33212918,0.3306375,0.33072662,0.33062524,0.35543963,0.37280872,0.37214288,0.37972024,0.37151378,0.37853098,0.41220075,0.38386834,0.3721171,0.33311066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87065,27.093088,23.435377,19.593061,15.788599,14.543771,13.236559,12.041668,11.203,9.62947,8.652985,5.3489633,3.4954112,2.6764739,2.2711308,6.3978333,14.51716,24.500051,16.852869,10.833737,3.6967828,10.965448,6.044834,3.8412044,0.6881017,0.3579508,3.570443,0.10536405,0.016614014,0.11697792,0.6694042,0.0,19354.463,18574.729,7344.111,7201.614,6426.685,5423.718,4240.617,3774.5325,3271.5466,1804.9043,1386.526,837.19604,968.50275,389.1005,110.551796,411.6241,-1273.2748,-2810.3633,-2870.7524,7392.303,1355.4467,552.5837,4785.9946,3084.501,2240.241,-1074.2587,-146.49544,238.40794,656.5192,358.51443,30.558033,-106.11468,210.14641,997.29663,0.30998614,0.30977497,0.30950594,0.30931863,0.3212183,0.32698476,0.3293799,0.32929206,0.32925949,0.33735338,0.36946726,0.412378,0.32972515,0.3421577,0.3413974,0.32030666,0.30943742,0.30964226,0.30934188,0.32784268,0.32958192,0.33004436,0.32883582,0.32877085,0.33747524,0.3674219,0.32875422,0.37002468,0.39004835,0.36959574,0.3438366,0.3100024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65202,24.412252,20.352802,16.07516,11.872549,10.460168,9.011677,7.7103467,6.814016,4.9859576,3.8717744,0.0979646,0.542149,0.08627905,0.08046764,2.8432539,10.854542,21.6162,14.198738,7.6182504,0.43334496,8.776058,4.356584,2.5762281,0.07726524,0.0077701053,2.485249,0.05661494,0.002218672,0.012958237,0.08772863,0.0,20073.219,19186.969,7769.205,7631.29,6781.5215,5806.436,4482.238,3952.5154,3391.1436,1957.1022,1488.8901,899.5032,866.4889,283.5904,11.172053,331.444,-1264.0983,-2926.6943,-2990.0078,7381.888,1422.3021,554.58527,4578.1475,2910.6946,1996.5378,-947.51245,-63.154453,40.78069,601.6241,295.9128,23.460155,-31.74668,71.37488,874.84283,0.30998614,0.30975822,0.30937803,0.3089087,0.30837244,0.3082073,0.30798715,0.31128365,0.32589445,0.32721716,0.32827008,0.40592474,0.32722086,0.32724842,0.32728022,0.30795816,0.30928344,0.3096011,0.30821788,0.30796176,0.30788976,0.30783826,0.3147891,0.32791507,0.32735786,0.3305265,0.32606256,0.32752037,0.38369086,0.34766835,0.32729596,0.3100024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65202,24.412252,20.352802,16.07516,11.872549,10.460168,9.011677,7.7103467,6.814016,4.9859576,3.8717744,0.0979646,0.542149,0.08627905,0.08046764,2.8432539,10.854542,21.6162,14.198738,7.6182504,0.43334496,8.776058,4.356584,2.5762281,0.07726524,0.0077701053,2.485249,0.05661494,0.002218672,0.012958237,0.08772863,0.0,20073.219,19186.969,7769.205,7631.29,6781.5215,5806.436,4482.238,3952.5154,3391.1436,1957.1022,1488.8901,899.5032,866.4889,283.5904,11.172053,331.444,-1264.0983,-2926.6943,-2990.0078,7381.888,1422.3021,554.58527,4578.1475,2910.6946,1996.5378,-947.51245,-63.154453,40.78069,601.6241,295.9128,23.460155,-31.74668,71.37488,874.84283,0.29888713,0.29868254,0.2984004,0.29830772,0.30185643,0.30542555,0.30654556,0.3064595,0.306381,0.30655435,0.32511196,0.36489943,0.30650312,0.31337184,0.31151843,0.30269647,0.29832828,0.29854956,0.2981937,0.30593035,0.3071011,0.30647075,0.30608252,0.306092,0.31120923,0.32572228,0.30602574,0.32473347,0.36371413,0.32500255,0.31449243,0.2989022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.55702,23.41927,19.14645,14.659388,10.241964,8.851628,7.4438567,6.21661,5.386044,3.7127082,2.7723804,0.05236782,0.1276043,0.026115103,0.041530915,1.9911786,9.595148,20.56236,13.221559,6.7526717,0.08645623,7.7979965,3.750016,2.1725385,0.05411911,0.0033519845,1.8034244,0.04999755,0.001320703,0.008304774,0.06340207,0.0,20378.791,19406.15,7987.099,7830.8013,6966.5396,5757.3247,4413.7554,3829.3813,3254.4436,1865.8444,1358.564,753.7302,787.83405,126.01212,-18.919882,274.57785,-1228.9786,-2956.7478,-3024.9712,7375.7183,1409.2263,532.59515,4578.5493,2775.9197,1870.2783,-866.6509,-53.305138,28.80255,586.1571,248.18393,22.094276,-25.164728,60.52676,800.0984,0.29888713,0.29867432,0.29832613,0.29789484,0.2973873,0.29722372,0.29696447,0.2970175,0.30344614,0.30453113,0.3045655,0.3378643,0.30450988,0.3045333,0.30475992,0.2969141,0.29823324,0.29852876,0.29715338,0.29690793,0.29683465,0.29676664,0.3013922,0.3043792,0.304336,0.31183448,0.30534944,0.31159836,0.35703138,0.32297763,0.30432516,0.2989022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.55702,23.41927,19.14645,14.659388,10.241964,8.851628,7.4438567,6.21661,5.386044,3.7127082,2.7723804,0.05236782,0.12760426,0.026115058,0.041530978,1.9911788,9.595148,20.56236,13.221559,6.7526717,0.08645623,7.7979965,3.750016,2.1725385,0.05411911,0.0033519864,1.8034244,0.04999755,0.001320703,0.008304774,0.06340207,0.0,20378.791,19406.15,7987.099,7830.8013,6966.5396,5757.3247,4413.7554,3829.3813,3254.4436,1865.8444,1358.564,753.7302,787.83405,126.01212,-18.919708,274.57785,-1228.9786,-2956.7478,-3024.9712,7375.7183,1409.2263,532.59515,4578.5493,2775.9197,1870.2783,-866.6509,-53.305138,28.80257,586.1571,248.18393,22.094276,-25.164728,60.52676,800.0984,0.29440567,0.29420286,0.29391444,0.2936967,0.29460922,0.29557586,0.29568222,0.295571,0.29540464,0.29541492,0.30260867,0.3210839,0.2953988,0.30493838,0.30313182,0.294895,0.29383776,0.29406855,0.29368445,0.29619566,0.29611582,0.29539242,0.29505214,0.2949373,0.30026594,0.3091496,0.29500586,0.3022012,0.35869798,0.32096532,0.3021398,0.2944203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.508095,22.556414,18.23308,13.684562,9.296394,7.879956,6.5248404,5.3230104,4.520429,2.963351,2.1149542,0.03769768,0.08793024,0.013947126,0.026912384,1.45119,8.551424,19.660017,12.239056,5.347216,0.06428411,6.948739,2.936231,1.6749943,0.03219445,0.0019149496,1.3988019,0.025300972,0.0007557298,0.0055261077,0.04467465,0.0,20534.65,19603.01,8037.9487,7888.531,6941.589,5815.4365,4323.832,3786.3516,3194.7693,1794.6903,1285.1526,651.62445,718.3986,106.23879,-17.230902,231.75876,-1184.3256,-2977.2678,-3047.4766,7422.3193,1458.2521,469.74182,4517.465,2762.7583,1657.4501,-755.47174,-40.32594,22.914875,562.2657,217.52368,15.265846,-20.483267,50.32803,696.24005,0.29440567,0.2941984,0.29386413,0.29344144,0.29291922,0.2927434,0.29247642,0.29232624,0.29368803,0.29366198,0.29361904,0.30980614,0.29367578,0.29695645,0.29327527,0.29270917,0.293768,0.29405665,0.29268146,0.2924337,0.292357,0.2922925,0.29412198,0.293711,0.29351154,0.3017315,0.29415596,0.30162975,0.35662997,0.31896555,0.29349345,0.2944203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.508095,22.556414,18.23308,13.684562,9.296394,7.879956,6.5248404,5.3230104,4.520429,2.963351,2.1149542,0.03769768,0.08793024,0.013947126,0.026912384,1.45119,8.551424,19.660017,12.239056,5.347216,0.06428411,6.948739,2.936231,1.6749943,0.03219445,0.0019149496,1.3988019,0.025300972,0.0007557298,0.0055261077,0.04467465,0.0,20534.65,19603.01,8037.9487,7888.531,6941.589,5815.4365,4323.832,3786.3516,3194.7693,1794.6903,1285.1526,651.62445,718.3986,106.23879,-17.230902,231.75876,-1184.3256,-2977.2678,-3047.4766,7422.3193,1458.2521,469.74182,4517.465,2762.7583,1657.4501,-755.47174,-40.32594,22.914875,562.2657,217.52368,15.265846,-20.483267,50.32803,696.24005,0.29217118,0.29197073,0.29168043,0.29151112,0.291459,0.29144943,0.29135898,0.29117072,0.29095662,0.29079986,0.2914215,0.2988411,0.29093003,0.2949999,0.29144803,0.2915965,0.29163814,0.29183677,0.29144508,0.29167765,0.2917697,0.29085174,0.29057798,0.29085678,0.2915057,0.29430455,0.29053783,0.29130644,0.3511154,0.29885042,0.2915306,0.2921856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45263,21.839104,17.42003,12.793692,8.428433,7.035206,5.69378,4.5403457,3.804449,2.3105023,1.5679189,0.020784574,0.064323194,0.0078918515,0.0085100345,0.4102275,7.138014,18.791162,11.518793,5.3197007,0.057709895,6.2746716,2.6016896,1.4701012,0.029746782,0.0011868345,1.1682069,0.021338094,0.0007026097,0.0054690754,0.041657165,0.0,20710.14,19761.852,8133.574,7961.1226,6921.997,5763.7856,4300.1914,3703.2473,3048.583,1755.0262,1195.9586,555.7805,655.44604,91.78624,-3.3317032,117.013504,-1150.3655,-3055.206,-3132.5613,7423.466,1377.1802,468.7355,4496.1226,2633.9658,1563.1624,-703.68524,-39.072777,11.809064,537.54224,197.34209,13.900604,-20.474195,48.235905,648.27655,0.29217118,0.29196754,0.29163775,0.29122224,0.29071003,0.2905345,0.2901932,0.28990766,0.28965968,0.289418,0.28938127,0.29697916,0.28950995,0.2930532,0.28929392,0.290495,0.29154366,0.29182792,0.29048404,0.29026607,0.29019392,0.29015654,0.2900631,0.28884572,0.28880736,0.2922144,0.29004022,0.28949144,0.3390926,0.29681858,0.28880244,0.2921856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45263,21.839104,17.42003,12.793692,8.428433,7.035206,5.69378,4.5403457,3.804449,2.3105023,1.5679189,0.020784574,0.064323194,0.0078918515,0.0085100345,0.4102275,7.138014,18.791162,11.518793,5.3197007,0.057709895,6.2746716,2.6016896,1.4701012,0.029746782,0.0011868345,1.1682069,0.021338094,0.0007026097,0.0054690754,0.041657165,0.0,20710.14,19761.852,8133.574,7961.1226,6921.997,5763.7856,4300.1914,3703.2473,3048.583,1755.0262,1195.9586,555.7805,655.44604,91.78624,-3.3317032,117.013504,-1150.3655,-3055.206,-3132.5613,7423.466,1377.1802,468.7355,4496.1226,2633.9658,1563.1624,-703.68524,-39.072777,11.809064,537.54224,197.34209,13.900604,-20.474195,48.235905,648.27655,0.28969556,0.28949845,0.28921366,0.2890727,0.2890878,0.28910485,0.28906348,0.28888395,0.2885952,0.2882527,0.28786036,0.2878506,0.2883695,0.28876644,0.2874554,0.2892247,0.28918228,0.28936917,0.28897813,0.2893383,0.2894635,0.2886419,0.28841838,0.28830662,0.28828007,0.28932458,0.28837025,0.28691545,0.33321244,0.29496926,0.2876626,0.28970975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41827,21.702904,17.278967,12.653909,8.158089,6.725296,5.432392,4.329032,3.6313353,2.1645503,1.4360104,0.022238908,0.067938335,0.010731529,0.020250719,1.0553379,8.011669,18.856197,11.452354,4.24919,0.049731147,6.241861,2.5994425,1.4530252,0.027538761,0.001641486,1.0979359,0.019624498,0.0006454054,0.0051796865,0.043411333,0.0,20818.223,19786.195,8138.4077,7959.9326,7033.0273,5851.597,4215.492,3615.5525,2962.0884,1737.7246,1183.6924,529.3765,638.53687,92.46516,-14.583307,195.06915,-1171.3038,-2938.8423,-3019.1338,7396.329,1493.4592,414.98788,4480.5317,2622.1084,1574.19,-699.7538,-37.061615,19.539474,539.66785,190.88216,13.286545,-19.929493,49.688095,643.64813,0.28969556,0.2894953,0.28917205,0.2887645,0.28826505,0.28809488,0.28778058,0.28752986,0.28730312,0.28703964,0.2865662,0.28612885,0.28713927,0.28737396,0.2856644,0.28806034,0.28908587,0.28936058,0.2880253,0.28781828,0.2877575,0.287757,0.28754994,0.28709152,0.2868427,0.2879381,0.28767192,0.28512782,0.32563448,0.28604183,0.28680977,0.28970975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41827,21.702904,17.278967,12.653909,8.158089,6.725296,5.432392,4.329032,3.6313353,2.1645503,1.4360104,0.022238908,0.067938335,0.010731529,0.020250719,1.0553379,8.011669,18.856197,11.452354,4.24919,0.049731147,6.241861,2.5994425,1.4530252,0.027538761,0.001641486,1.0979359,0.019624498,0.0006454054,0.0051796865,0.043411333,0.0,20818.223,19786.195,8138.4077,7959.9326,7033.0273,5851.597,4215.492,3615.5525,2962.0884,1737.7246,1183.6924,529.3765,638.53687,92.46516,-14.583307,195.06915,-1171.3038,-2938.8423,-3019.1338,7396.329,1493.4592,414.98788,4480.5317,2622.1084,1574.19,-699.7538,-37.061615,19.539474,539.66785,190.88216,13.286545,-19.929493,49.688095,643.64813,0.28819162,0.28799906,0.28773883,0.28749847,0.28724763,0.28716013,0.28691074,0.2865936,0.2862399,0.28588167,0.28533024,0.28451604,0.2859966,0.2860842,0.28388458,0.28736487,0.28765875,0.2878711,0.28755182,0.2873822,0.28721258,0.28630334,0.28603065,0.28573808,0.28553018,0.28603038,0.28600353,0.2847681,0.31194317,0.28439105,0.28548512,0.28820565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4646,22.382929,17.993376,13.39074,8.894211,7.4467053,6.099968,4.9284525,4.1707253,2.6682572,1.9021255,0.026971128,0.069485694,0.009706,0.018153813,1.0890083,8.890252,19.586025,12.167617,5.3761,0.07206559,6.8544087,2.8496044,1.6249099,0.036696594,0.0021860488,1.3587533,0.023912631,0.0007083272,0.0049853325,0.04569747,0.0,20672.367,19634.293,8104.1934,7939.071,7033.6274,5883.965,4309.3774,3734.4805,3097.0867,1760.4244,1216.2896,616.58734,688.89154,94.687904,-13.672759,198.68033,-1246.0933,-2917.006,-2990.498,7382.59,1446.7515,470.75406,4528.009,2759.893,1631.3451,-741.8121,-43.27686,17.989296,559.2896,214.19598,14.8097105,-19.31071,51.403614,684.3688,0.28819162,0.28799263,0.28767186,0.28726473,0.2867398,0.2865533,0.286135,0.2857228,0.28531003,0.28488722,0.28422007,0.28282169,0.28502584,0.28356856,0.28378808,0.2862308,0.28756973,0.28785363,0.28665915,0.28642336,0.2862906,0.28612748,0.28592095,0.28420293,0.28410125,0.2832192,0.2858723,0.28299385,0.30746332,0.28261915,0.28406483,0.28820565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4646,22.382929,17.993376,13.39074,8.894211,7.4467053,6.099968,4.9284525,4.1707253,2.6682572,1.9021255,0.026971128,0.069485694,0.009706,0.018153813,1.0890083,8.890252,19.586025,12.167617,5.3761,0.07206559,6.8544087,2.8496044,1.6249099,0.036696594,0.0021860488,1.3587533,0.023912631,0.0007083272,0.0049853325,0.04569747,0.0,20672.367,19634.293,8104.1934,7939.071,7033.6274,5883.965,4309.3774,3734.4805,3097.0867,1760.4244,1216.2896,616.58734,688.89154,94.687904,-13.672759,198.68033,-1246.0933,-2917.006,-2990.498,7382.59,1446.7515,470.75406,4528.009,2759.893,1631.3451,-741.8121,-43.27686,17.989296,559.2896,214.19598,14.8097105,-19.31071,51.403614,684.3688,0.29022488,0.290024,0.28972775,0.28941905,0.28814685,0.28683653,0.28525108,0.28499037,0.28458753,0.28409147,0.28328305,0.28105956,0.28427884,0.28282538,0.28205743,0.28709298,0.28964216,0.2898856,0.28947818,0.28645927,0.28645927,0.284447,0.28440788,0.28427744,0.2842305,0.28181964,0.2843489,0.2824005,0.30766118,0.28085828,0.2840608,0.29023913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43945,22.02799,17.745989,13.261056,8.811246,7.3738675,6.0509777,4.8993692,4.1442947,2.5821607,1.7812487,0.032197665,0.07427611,0.012293148,0.02023148,1.1045336,8.001165,19.119081,11.5735855,4.6346292,0.051596526,6.518606,2.8081806,1.6173795,0.043422118,0.0023200077,1.2959915,0.023052344,0.0006691496,0.006000296,0.044948645,0.0,20751.629,19713.473,7996.364,7828.7935,6994.072,5861.702,4268.005,3700.0803,3091.2275,1797.8346,1245.7993,593.8397,686.05493,96.55659,-13.221149,200.02364,-1165.8654,-2978.6167,-3054.5786,7475.393,1463.6266,435.04282,4407.822,2648.4307,1606.81,-738.20935,-47.560356,19.140404,544.11,208.77403,14.524399,-21.750126,50.1889,682.7804,0.29022488,0.2900229,0.28969768,0.28928056,0.28874606,0.28855935,0.2882152,0.2877736,0.28394368,0.28293067,0.28234357,0.2793084,0.28337196,0.28188622,0.2811389,0.28827494,0.2895927,0.28988156,0.28851712,0.28827012,0.2881818,0.28811917,0.28524446,0.28265357,0.2826147,0.2813843,0.28433198,0.280641,0.30614647,0.2791084,0.28256842,0.29023913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43945,22.02799,17.745989,13.261056,8.811246,7.3738675,6.0509777,4.8993692,4.1442947,2.5821607,1.7812487,0.032197665,0.07427611,0.012293148,0.02023148,1.1045336,8.001165,19.119081,11.5735855,4.6346292,0.051596526,6.518606,2.8081806,1.6173795,0.043422118,0.0023200077,1.2959915,0.023052344,0.0006691496,0.006000296,0.044948645,0.0,20751.629,19713.473,7996.364,7828.7935,6994.072,5861.702,4268.005,3700.0803,3091.2275,1797.8346,1245.7993,593.8397,686.05493,96.55659,-13.221149,200.02364,-1165.8654,-2978.6167,-3054.5786,7475.393,1463.6266,435.04282,4407.822,2648.4307,1606.81,-738.20935,-47.560356,19.140404,544.11,208.77403,14.524399,-21.750126,50.1889,682.7804,0.2891164,0.28892085,0.28863943,0.2883475,0.28800213,0.2878784,0.28754532,0.28716654,0.28679883,0.2863934,0.2807697,0.2794602,0.28648657,0.280149,0.2804941,0.28809252,0.28856066,0.288791,0.28838915,0.28813305,0.28806412,0.28658772,0.28639403,0.2858497,0.28257546,0.27981788,0.28636634,0.28075728,0.29712212,0.2773694,0.28257546,0.2891305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42608,21.820602,17.410337,12.774161,8.321152,6.9100914,5.589728,4.466086,3.740369,2.22107,1.468119,0.01921481,0.060783755,0.00922366,0.009782199,0.47778383,7.185879,18.790974,11.58857,4.63373,0.05052593,6.3437157,2.695181,1.5402801,0.032196824,0.0016518945,1.1831583,0.019939661,0.0006703206,0.0060130437,0.04963008,0.0,20793.693,19759.926,8124.8164,7970.259,6996.7866,5803.5044,4263.602,3651.2886,3025.739,1771.0455,1204.9456,536.43964,649.69586,87.41937,-3.154087,127.0719,-1148.5463,-3048.3967,-3122.385,7389.112,1465.4347,435.0516,4496.4614,2624.4849,1580.4694,-721.36285,-40.51643,12.494897,540.6094,198.85622,13.395877,-21.775616,53.352623,663.37067,0.2891164,0.28891602,0.2885882,0.28816995,0.28762224,0.2874264,0.28696957,0.28649938,0.2860258,0.2855373,0.28501546,0.27771902,0.28570473,0.2837421,0.28045377,0.28684726,0.28849673,0.2887782,0.28747422,0.28717428,0.28705248,0.28687268,0.28667143,0.28473103,0.2846327,0.27935463,0.28662407,0.279008,0.28525865,0.27693424,0.284616,0.2891305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42608,21.820602,17.410337,12.774161,8.321152,6.9100914,5.589728,4.466086,3.740369,2.22107,1.468119,0.01921481,0.060783755,0.00922366,0.009782199,0.47778383,7.185879,18.790974,11.58857,4.63373,0.05052593,6.3437157,2.695181,1.5402801,0.032196824,0.0016518945,1.1831583,0.019939661,0.0006703206,0.0060130437,0.04963008,0.0,20793.693,19759.926,8124.8164,7970.259,6996.7866,5803.5044,4263.602,3651.2886,3025.739,1771.0455,1204.9456,536.43964,649.69586,87.41937,-3.1540873,127.0719,-1148.5463,-3048.3967,-3122.385,7389.112,1465.4347,435.0516,4496.4614,2624.4849,1580.4694,-721.36285,-40.51643,12.494897,540.6094,198.85622,13.395877,-21.775616,53.352623,663.37067,0.28853157,0.28833458,0.28803557,0.28768468,0.28721815,0.2870463,0.28660098,0.28607893,0.28550574,0.28489956,0.28388223,0.27598867,0.2850982,0.28309745,0.28229892,0.28725442,0.28795466,0.288204,0.28768852,0.28732684,0.28722537,0.28565672,0.28521788,0.28499317,0.28477162,0.28071734,0.28512195,0.28222004,0.28375587,0.2752088,0.28475872,0.28854564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49383,22.422552,18.115604,13.598154,9.25429,7.8752394,6.5607986,5.400889,4.631197,3.0385013,2.1657453,0.03655904,0.06878912,0.008335281,0.005846746,0.24121052,7.732405,19.37335,12.056072,5.39287,0.06023166,7.0099893,3.0980508,1.7739815,0.051842574,0.001888595,1.860878,0.036452506,0.00093981565,0.00663286,0.050424464,0.0,20579.916,19631.793,8021.4824,7859.392,6903.6597,5732.0415,4253.264,3714.458,3123.3975,1816.7418,1304.9469,660.37036,729.6919,95.262985,7.0671906,87.67348,-1219.103,-3053.478,-3133.2612,7441.3794,1431.9275,472.12317,4403.631,2725.1504,1701.5361,-774.9585,-52.842415,8.470994,539.9616,253.56056,18.635399,-22.535307,53.467815,717.46466,0.28853157,0.28833207,0.2880095,0.28759432,0.28702074,0.28680992,0.28629583,0.2857272,0.28511086,0.28444022,0.28378266,0.2754906,0.28466532,0.28315076,0.28101167,0.28733572,0.28792244,0.28819746,0.28777784,0.28601995,0.28599343,0.28579104,0.2857303,0.2832913,0.28324062,0.28050694,0.2857116,0.28095785,0.2820909,0.27545086,0.28322175,0.28854564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49383,22.422552,18.115604,13.598154,9.25429,7.8752394,6.5607986,5.400889,4.631197,3.0385013,2.1657453,0.03655904,0.06878912,0.008335281,0.005846746,0.24121052,7.732405,19.37335,12.056072,5.39287,0.06023166,7.0099893,3.0980508,1.7739815,0.051842574,0.001888595,1.860878,0.036452506,0.00093981565,0.00663286,0.050424464,0.0,20579.916,19631.793,8021.4824,7859.392,6903.6597,5732.0415,4253.264,3714.458,3123.3975,1816.7418,1304.9469,660.37036,729.6919,95.262985,7.0671906,87.67348,-1219.103,-3053.478,-3133.2612,7441.3794,1431.9275,472.12317,4403.631,2725.1504,1701.5361,-774.9585,-52.842415,8.470994,539.9616,253.56056,18.635399,-22.535307,53.467815,717.46466,0.29152858,0.2913263,0.291024,0.29069576,0.28900215,0.2873247,0.2855286,0.28522432,0.2847307,0.28408587,0.28232515,0.27623594,0.28435194,0.28178355,0.27895075,0.28794923,0.29095435,0.29119283,0.29077473,0.28690308,0.28646943,0.28598696,0.2841018,0.28402358,0.283894,0.28025982,0.28404573,0.28140607,0.2783039,0.2744696,0.28388387,0.29154295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.55071,23.048958,18.689142,14.115323,9.705827,8.2937975,6.9794006,5.8181434,5.047722,3.441065,2.5293286,0.03677122,0.0993996,0.017902577,0.028659988,1.1359426,8.448732,20.025436,13.087339,5.960194,0.07606071,7.738014,3.6387637,2.1228783,0.06822456,0.004547801,1.873439,0.044677123,0.0016311213,0.0113187665,0.086280525,0.0,20398.953,19494.398,8074.501,7912.193,6959.7866,5805.6553,4253.188,3716.7876,3124.9966,1825.3231,1336.101,719.0145,762.3957,111.93509,-15.578726,202.3016,-1203.3395,-3044.368,-3118.9841,7283.019,1484.928,497.88983,4544.6025,2794.8489,1830.4872,-852.4662,-60.24208,22.47307,579.259,253.88579,20.675293,-30.027922,71.47346,785.1206,0.29152858,0.2913257,0.29099557,0.29057172,0.29002383,0.2898303,0.28947556,0.28893438,0.2842785,0.28309128,0.2826234,0.27827048,0.28325084,0.2821022,0.27891076,0.28957537,0.29091275,0.29119015,0.2898454,0.28957182,0.28947884,0.2894145,0.2855353,0.284079,0.28221795,0.28050226,0.28426293,0.2821678,0.27366546,0.2774788,0.2822069,0.29154295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
