pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.06866,52.569378,51.070107,48.222584,46.020256,45.410263,44.722263,44.167446,43.91296,43.107918,42.60072,40.79865,41.569714,41.318645,41.307484,44.25678,49.06651,51.62607,48.77227,44.209496,42.209644,46.22376,43.690075,42.02755,40.73716,40.62616,42.851604,40.45487,39.8541,39.949867,40.31718,0.0,12009.869,11490.951,4645.6094,4563.3047,4066.6157,3484.6445,2611.7783,2347.3887,2052.4602,1225.1493,931.69104,614.4734,541.2336,199.68211,12.767265,284.5999,-809.8496,-1527.5654,-1560.889,4665.187,852.936,289.82297,3193.485,2089.7642,1576.572,-719.06635,-76.41329,127.99715,471.1805,304.8809,82.97931,-113.90315,176.36871,760.52356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.06866,52.569378,51.070103,48.222584,46.020256,45.41026,44.72226,44.167442,43.91296,43.107914,42.600716,40.798645,41.56971,41.31864,41.30748,44.256775,49.06651,51.626064,48.77227,44.209496,42.20964,46.223755,43.690075,42.027546,40.737156,40.626156,42.851604,40.454865,39.854095,39.949863,40.31718,0.0,12009.87,11490.952,4645.61,4563.3047,4066.616,3484.6445,2611.7786,2347.3887,2052.4604,1225.1493,931.69104,614.4734,541.23364,199.68213,12.767265,284.5999,-809.8496,-1527.5654,-1560.889,4665.187,852.936,289.823,3193.4854,2089.7644,1576.572,-719.06635,-76.4133,127.997154,471.18054,304.88092,82.97931,-113.90316,176.36873,760.52356,0.4995411,0.49852303,0.4983807,0.24133062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49347478,0.49842554,0.16132821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49958324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.243706,55.821068,54.67239,52.488533,50.797974,50.33026,49.778206,49.334793,49.13062,48.53077,48.141396,46.874775,47.152,46.876587,46.798748,48.785763,52.654648,54.968193,52.659595,48.49377,46.76576,50.649895,48.59954,47.31761,46.41485,46.29284,47.96221,46.07883,45.54862,45.61955,45.89613,0.0,10732.845,10279.247,4023.2751,3954.1516,3525.4797,3019.0867,2319.064,2079.819,1822.3041,1045.1902,807.7518,507.95197,493.99414,209.91325,36.43947,229.94456,-720.04486,-1446.4475,-1478.2184,4225.792,812.0319,267.83777,2809.09,1864.0724,1370.0938,-592.9195,-80.41652,108.99165,416.85568,267.67404,77.566216,-96.8562,151.31824,688.2205,0.49954107,0.49912512,0.49737543,0.4972009,0.4942799,0.4412753,0.008093927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4941358,0.49722648,0.4988667,0.49713138,0.4744575,0.23306033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4995832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.243706,55.821068,54.672386,52.48853,50.79797,50.330257,49.778206,49.33479,49.13062,48.53077,48.141396,46.87477,47.151997,46.876587,46.798744,48.78576,52.654648,54.96819,52.659595,48.49377,46.765755,50.64989,48.599537,47.317608,46.414845,46.292835,47.962208,46.078827,45.54862,45.619545,45.89613,0.0,10732.845,10279.247,4023.2751,3954.1516,3525.48,3019.087,2319.0642,2079.819,1822.3041,1045.1902,807.75183,507.952,493.99417,209.91327,36.43947,229.9446,-720.0449,-1446.4475,-1478.2184,4225.7925,812.032,267.83777,2809.09,1864.0725,1370.0938,-592.91956,-80.41653,108.99166,416.8557,267.67404,77.566216,-96.85621,151.31825,688.2206,0.55897236,0.55830383,0.55721927,0.5014058,0.49417397,0.49417397,0.4924336,0.23900263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49414235,0.5554626,0.55782604,0.49582848,0.4940974,0.4932686,0.4924406,0.20502886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5590251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39731,58.717125,57.76871,55.96516,54.557323,54.17636,53.72734,53.37451,53.212837,52.723083,52.393505,51.23501,51.59933,51.40407,51.39301,53.238503,56.28265,58.059998,56.326836,53.267513,52.05033,54.66185,52.99729,51.977013,51.205864,51.06066,52.540215,51.049133,50.655537,50.71137,50.92424,0.0,9494.628,9085.853,3627.8906,3566.0327,3193.7693,2702.511,2074.289,1838.3903,1606.5471,936.7938,738.2134,484.05844,442.47223,174.33556,12.706711,220.95123,-632.6147,-1254.5122,-1284.0864,3633.5923,687.35004,221.66391,2537.696,1665.6378,1211.2014,-544.55676,-88.34023,86.86872,366.88373,235.95784,66.03943,-85.11152,131.36942,585.2135,0.5589723,0.5583034,0.5573414,0.5558064,0.5492522,0.5152394,0.49155316,0.48962727,0.434377,0.00034115053,9.571636e-05,1.175546e-05,0.13069399,0.00012920867,5.771332e-06,0.55220073,0.5560435,0.55782515,0.5557957,0.5402043,0.49957687,0.4910176,0.49000597,0.34499627,0.0,1.067853e-06,0.48937246,0.0,0.0,0.0,0.0,0.55902505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39731,58.71712,57.76871,55.965157,54.55732,54.176357,53.72734,53.37451,53.212833,52.72308,52.3935,51.235004,51.59933,51.404068,51.393005,53.2385,56.28265,58.059998,56.326836,53.26751,52.050327,54.66185,52.99729,51.97701,51.205864,51.060658,52.54021,51.049133,50.655537,50.711365,50.924236,0.0,9494.628,9085.853,3627.8909,3566.033,3193.7695,2702.5112,2074.2893,1838.3904,1606.5472,936.7939,738.21344,484.05844,442.47226,174.33557,12.706714,220.95126,-632.61475,-1254.5123,-1284.0864,3633.5923,687.3501,221.66393,2537.6963,1665.638,1211.2015,-544.55676,-88.34025,86.86872,366.88376,235.95787,66.03943,-85.111534,131.36945,585.21356,0.63186145,0.6308349,0.6284203,0.554238,0.5523434,0.5521825,0.5477148,0.48972434,0.4881946,0.45045155,9.512e-05,2.8983013e-05,0.486638,0.3136282,0.44875312,0.55251104,0.61470705,0.6303819,0.5542863,0.55240315,0.55071044,0.5480233,0.489557,0.4867113,0.47954538,0.114055626,0.4879416,0.0,0.0,0.0,0.47824436,0.63192886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51688,60.94161,60.17952,58.730755,57.594963,57.280098,56.921356,56.628506,56.491627,56.06829,55.782887,54.798477,55.227966,55.08612,55.08387,56.504898,58.944767,60.403843,58.9933,56.4775,55.41204,57.65567,56.33958,55.539852,54.971985,54.878384,55.936752,54.68655,54.36423,54.444645,54.683174,0.0,8425.989,8070.3267,3223.7593,3168.246,2844.1323,2438.2852,1837.5204,1662.4415,1468.4097,865.9023,683.0211,443.31567,387.77087,146.70369,5.3764586,191.86942,-561.3709,-1127.7255,-1152.3585,3253.8076,618.4561,206.28894,2254.7761,1467.2294,1061.9421,-461.62442,-69.69294,67.006546,327.46725,214.54431,59.285942,-103.6468,139.69438,523.57544,0.63186145,0.630834,0.6294413,0.627786,0.58931875,0.5549391,0.5489718,0.5474311,0.49117166,0.4852002,0.18210417,6.517953e-05,0.4852149,0.48370174,0.45862952,0.5861059,0.6282285,0.6303804,0.626544,0.5541409,0.55046695,0.54896307,0.54723895,0.4864848,0.48495153,0.4193179,0.5395734,0.48179242,0.0046298103,0.07885607,0.48495153,0.63192886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51688,60.941605,60.179516,58.73075,57.594963,57.280094,56.921356,56.6285,56.491627,56.06829,55.782887,54.798473,55.227962,55.086117,55.08387,56.504894,58.944767,60.403843,58.993298,56.4775,55.412037,57.65567,56.339577,55.539852,54.97198,54.87838,55.93675,54.686546,54.36423,54.444645,54.68317,0.0,8425.99,8070.3276,3223.7595,3168.2463,2844.1326,2438.2854,1837.5205,1662.4417,1468.4098,865.90234,683.0211,443.31567,387.7709,146.7037,5.3764615,191.86945,-561.371,-1127.7255,-1152.3586,3253.8079,618.4561,206.28896,2254.7764,1467.2295,1061.9423,-461.62445,-69.692955,67.00655,327.4673,214.54433,59.285942,-103.64681,139.69441,523.57544,0.71198857,0.71087706,0.70484585,0.6261946,0.6240222,0.6227656,0.5787416,0.5471613,0.54418856,0.4881114,0.48043963,6.477343e-05,0.5311786,0.48220208,0.48017263,0.62415683,0.67113614,0.70967716,0.6263276,0.62268746,0.62227905,0.5591939,0.54707426,0.543792,0.4922632,0.46860448,0.54551286,0.4818803,0.30427882,0.4803474,0.49336532,0.71207416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.574356,62.06968,61.391617,60.100185,59.101982,58.83089,58.52562,58.284138,58.17503,57.832706,57.60303,56.750137,57.148186,57.00161,56.97999,58.073215,60.31444,61.59614,60.378605,57.96712,56.896034,59.2695,58.12084,57.408134,56.872044,56.782124,57.713013,56.68103,56.432453,56.494637,56.68448,0.0,7868.947,7509.6396,3026.6907,2977.5598,2652.589,2248.9592,1684.1635,1498.013,1299.205,772.0712,607.4245,410.28357,346.66534,149.32578,18.247362,166.5364,-536.21106,-1051.4976,-1075.8779,3014.3057,604.47516,206.87653,2037.8442,1363.2965,997.8947,-447.49155,-68.19983,65.65251,310.37778,193.43454,51.526638,-90.21186,123.49305,477.9786,0.7119885,0.71087694,0.7086156,0.7061518,0.6272737,0.62214535,0.6202931,0.5976985,0.5437754,0.5406807,0.47923198,6.436986e-05,0.54201627,0.53409714,0.5261787,0.6273462,0.70803726,0.7096731,0.7058747,0.6224479,0.62221587,0.6196744,0.5981126,0.542692,0.5405838,0.49821106,0.5451382,0.48918197,0.30483,0.47952893,0.5405838,0.71207404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.574356,62.06968,61.391613,60.100185,59.101982,58.830887,58.525616,58.284138,58.175026,57.832706,57.60303,56.750134,57.148186,57.00161,56.979984,58.07321,60.31444,61.596138,60.378605,57.96712,56.89603,59.2695,58.120834,57.408134,56.872044,56.78212,57.713013,56.681026,56.432453,56.494637,56.684475,0.0,7868.9473,7509.64,3026.691,2977.56,2652.5894,2248.9592,1684.1636,1498.0131,1299.2051,772.0713,607.4245,410.28357,346.66537,149.3258,18.247364,166.53644,-536.2111,-1051.4977,-1075.878,3014.306,604.4752,206.87654,2037.8445,1363.2966,997.89484,-447.49158,-68.199844,65.65252,310.37784,193.43456,51.52664,-90.211876,123.49309,477.97867,0.7623838,0.7611937,0.754691,0.70567334,0.70235705,0.70115095,0.61895376,0.61666054,0.59411055,0.54021984,0.5077109,6.39688e-05,0.54402727,0.53854626,0.48723218,0.70206916,0.7245918,0.75981355,0.7052515,0.7011691,0.69361496,0.61856973,0.61655205,0.5648488,0.540543,0.529105,0.61468995,0.5372018,0.31992054,0.52119565,0.540543,0.7624819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.60081,62.58456,61.963257,60.78076,59.88145,59.623447,59.34006,59.116093,59.012363,58.689682,58.47072,57.65267,58.049946,57.93341,57.930904,58.986504,60.945564,62.14258,60.99092,58.850525,57.986187,59.94608,58.923405,58.274387,57.857075,57.775692,58.388493,57.395473,57.235863,57.31446,57.533424,0.0,7601.0493,7241.651,2887.1418,2839.1968,2507.2917,2189.6514,1617.854,1438.3466,1264.2153,747.828,591.9572,401.145,334.7461,131.93317,5.6991262,163.41626,-498.63412,-1013.39417,-1036.5527,2919.2493,566.77905,184.25476,1973.2162,1280.4023,948.71014,-390.88635,-64.6224,57.585854,310.49582,189.4564,40.564064,-102.375336,133.3864,484.1174,0.7623837,0.7611935,0.7583964,0.75554436,0.70208544,0.7009104,0.6969476,0.6183318,0.6131189,0.5766032,0.5342409,6.3570245e-05,0.61040556,0.54651487,0.522569,0.70224077,0.75798863,0.75980824,0.7550795,0.70085746,0.69947565,0.6968005,0.61539257,0.6125101,0.59537995,0.5105836,0.61471575,0.5368623,0.5041225,0.53548217,0.5916597,0.76248187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.60081,62.58456,61.963253,60.780758,59.881447,59.623447,59.34006,59.116093,59.01236,58.68968,58.47072,57.65267,58.049946,57.93341,57.930904,58.9865,60.945564,62.142574,60.99092,58.850525,57.986187,59.946075,58.9234,58.274387,57.857075,57.775692,58.388493,57.39547,57.235863,57.314457,57.53342,0.0,7601.05,7241.652,2887.142,2839.197,2507.292,2189.6516,1617.8542,1438.3467,1264.2155,747.82806,591.9573,401.14502,334.74615,131.93318,5.699129,163.41628,-498.6342,-1013.3942,-1036.5529,2919.2495,566.7791,184.25478,1973.2163,1280.4025,948.71027,-390.88638,-64.622406,57.58586,310.49588,189.45642,40.564068,-102.37535,133.38643,484.11746,0.78925025,0.7880182,0.78191966,0.7551748,0.75120616,0.74856484,0.69655925,0.692881,0.6140145,0.60792303,0.53365856,0.2812342,0.6097313,0.6067393,0.5881157,0.75158095,0.76375335,0.78653693,0.75507426,0.7500902,0.7234393,0.69649076,0.69267327,0.6110539,0.60886073,0.54764956,0.6842367,0.56459504,0.5151904,0.5340602,0.6088673,0.78935546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.60662,62.631874,61.983437,60.7511,59.803093,59.542683,59.236755,58.99732,58.889835,58.53361,58.286713,57.38669,58.059254,57.976997,57.99461,58.9824,60.989944,62.188786,61.141136,58.99894,58.14901,60.148884,59.115276,58.52206,58.105568,57.948235,58.840282,57.959354,57.685696,57.736828,57.897644,0.0,7541.084,7218.491,2954.5515,2903.201,2579.7102,2200.6626,1686.1136,1491.155,1288.7152,788.8472,631.6113,422.3731,309.14972,109.31143,-16.334555,157.66173,-505.2598,-1014.22864,-1037.953,2815.9084,567.0365,182.58995,1918.9515,1287.7747,903.7596,-390.4702,-92.25075,29.994003,282.62527,177.59128,54.272182,-81.169716,112.90933,441.3877,0.7892502,0.78801805,0.784894,0.78167105,0.7510231,0.74921536,0.74598736,0.69244015,0.68839556,0.60718954,0.58489233,0.46610126,0.65117186,0.6058159,0.58667153,0.7511311,0.78460693,0.78653085,0.7816364,0.750187,0.7485348,0.7454166,0.69223833,0.6864833,0.60709256,0.5789004,0.6909419,0.60476893,0.55796295,0.6032382,0.6083301,0.78935534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.60662,62.631874,61.983437,60.7511,59.80309,59.54268,59.236755,58.99732,58.889835,58.53361,58.28671,57.38669,58.059254,57.976994,57.99461,58.9824,60.989944,62.18878,61.141136,58.99894,58.14901,60.14888,59.115276,58.52206,58.105568,57.948235,58.840282,57.959354,57.68569,57.736828,57.89764,0.0,7541.0845,7218.4917,2954.5518,2903.201,2579.7104,2200.6628,1686.1138,1491.1552,1288.7153,788.8473,631.6114,422.37314,309.14975,109.311455,-16.33455,157.66176,-505.25986,-1014.2287,-1037.953,2815.9087,567.03656,182.58998,1918.9518,1287.7748,903.7597,-390.47025,-92.25076,29.99401,282.62534,177.5913,54.272186,-81.16973,112.90936,441.38776,0.7955254,0.79428357,0.7910141,0.78185636,0.77764785,0.7745368,0.7460538,0.7414717,0.68799317,0.68387294,0.60175455,0.46456033,0.685338,0.61396974,0.6832347,0.77772766,0.78570986,0.7927858,0.7816304,0.7762046,0.7553791,0.74519956,0.74077237,0.6867663,0.68358386,0.6330466,0.70088285,0.60329723,0.55405784,0.60141784,0.6837005,0.79563224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57073,61.988693,61.317924,60.04306,59.057873,58.777813,58.44683,58.185444,58.065853,57.692997,57.436996,56.499813,56.976448,56.826275,56.80962,57.818535,60.120052,61.4846,60.28156,57.72861,56.67995,59.156586,57.963257,57.2441,56.726044,56.625214,57.628906,56.604702,56.277603,56.325893,56.48942,0.0,7905.0894,7551.34,3009.0598,2956.8767,2633.8535,2288.8352,1759.3221,1563.4779,1365.1674,808.5283,644.0766,431.70206,357.91476,151.29425,15.847486,159.47331,-543.9523,-1087.6685,-1112.8191,3029.7295,623.3706,204.52621,2053.5334,1391.6697,1002.7655,-439.29892,-72.548225,63.202217,307.26282,192.6458,59.759476,-78.7009,113.935455,488.93375,0.7955253,0.7942834,0.7911899,0.7881158,0.77776474,0.7756871,0.77236634,0.7414679,0.7371076,0.6836591,0.6120325,0.49505684,0.69095427,0.6602033,0.6833315,0.77758837,0.7908418,0.79277956,0.7878464,0.7763638,0.77447057,0.7671398,0.74071234,0.72187024,0.6832107,0.655601,0.7388819,0.6778441,0.5680075,0.601793,0.6832842,0.7956322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57073,61.98869,61.317924,60.043056,59.057873,58.77781,58.44683,58.185444,58.065853,57.692993,57.436993,56.49981,56.976448,56.82627,56.80962,57.81853,60.120052,61.4846,60.281555,57.72861,56.679947,59.156586,57.963253,57.244095,56.72604,56.625214,57.628902,56.6047,56.2776,56.32589,56.48942,0.0,7905.0903,7551.3403,3009.06,2956.877,2633.8538,2288.8354,1759.3223,1563.478,1365.1675,808.5284,644.07666,431.7021,357.91483,151.29427,15.847487,159.47334,-543.95233,-1087.6685,-1112.8192,3029.7297,623.3706,204.52623,2053.5337,1391.6698,1002.7656,-439.29895,-72.54824,63.20222,307.26288,192.64581,59.75948,-78.70091,113.935486,488.9338,0.7588985,0.75771385,0.7583681,0.7881701,0.7841525,0.7827612,0.7725258,0.7676671,0.73721683,0.73129356,0.6766801,0.51830745,0.73426193,0.7005496,0.7191099,0.7844108,0.7759929,0.75634754,0.7878402,0.7833139,0.77696407,0.7714048,0.7668899,0.73551315,0.7305857,0.64773005,0.74294215,0.67805886,0.6046897,0.6754339,0.7305455,0.7589958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4817,60.3298,59.474567,57.847992,56.605946,56.259716,55.853695,55.5321,55.388042,54.913025,54.602863,53.488693,54.243305,54.142998,54.157078,55.553375,58.179028,59.749226,58.338814,55.79958,54.557884,57.000996,55.663933,54.81783,54.23581,54.0313,55.118042,53.800064,53.5239,53.61667,53.894066,0.0,8751.969,8358.954,3430.8606,3372.61,2984.8423,2566.5593,1964.559,1748.6383,1509.5314,921.4653,714.4014,473.96793,367.6182,121.67256,-14.474261,190.0593,-584.0615,-1173.3176,-1201.0201,3292.102,621.56067,224.06319,2254.9475,1479.8079,1094.7635,-467.80045,-106.2834,51.404655,343.98703,220.74782,54.539886,-111.96309,151.55841,545.3295,0.75889844,0.7577137,0.75491023,0.75204355,0.78384054,0.7828375,0.77845913,0.76791,0.7630295,0.7323115,0.67873657,0.5172499,0.74313104,0.730108,0.7181676,0.7839249,0.754565,0.75634235,0.75163513,0.782963,0.7813302,0.7775275,0.76696855,0.75729537,0.73159385,0.70366156,0.7650217,0.7205571,0.637163,0.67493975,0.7315634,0.75899565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4817,60.3298,59.474567,57.84799,56.605946,56.259712,55.85369,55.5321,55.38804,54.913025,54.602863,53.488693,54.243305,54.142994,54.157074,55.55337,58.179024,59.749226,58.338814,55.799576,54.557884,57.000996,55.663933,54.81783,54.23581,54.0313,55.11804,53.800064,53.523895,53.616665,53.894062,0.0,8751.97,8358.955,3430.8608,3372.6104,2984.8423,2566.5596,1964.5592,1748.6384,1509.5315,921.46533,714.4015,473.96796,367.61823,121.67258,-14.474257,190.05933,-584.0615,-1173.3176,-1201.0201,3292.1023,621.5607,224.0632,2254.9478,1479.808,1094.7637,-467.80048,-106.28342,51.404663,343.9871,220.74783,54.539886,-111.963104,151.55844,545.3296,0.6854726,0.6844025,0.6853364,0.75278354,0.7489156,0.74742633,0.7781725,0.7751668,0.76413405,0.75870496,0.7246341,0.5831327,0.76077116,0.73500425,0.75440603,0.7480178,0.70814186,0.68328696,0.7522862,0.7472202,0.750027,0.7778834,0.77395225,0.7620558,0.75813514,0.73287886,0.7698265,0.7268394,0.6785274,0.7240583,0.7584802,0.68555194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33892,57.675785,56.631096,54.63471,53.093998,52.667343,52.179,51.786697,51.607784,51.052628,50.683414,49.404896,49.951283,49.743073,49.742775,51.740444,54.974377,56.94652,55.03878,51.741497,50.378082,53.220592,51.399918,50.357437,49.57467,49.421944,50.929844,49.269615,48.968525,49.046394,49.30136,0.0,9980.724,9528.219,3822.3164,3767.0933,3353.147,2872.9749,2170.481,1946.7363,1696.883,1002.3928,784.8953,510.5222,448.8003,180.48514,1.8029511,230.60928,-653.6141,-1326.9744,-1358.3782,3831.5203,715.72015,235.66785,2661.2236,1748.2468,1225.3619,-548.9732,-90.7817,85.23029,382.39523,250.05342,57.144543,-101.86093,144.81393,586.20386,0.68547255,0.68440247,0.6824984,0.6803115,0.7333927,0.7467651,0.7442902,0.76833624,0.77050567,0.7602173,0.7353543,0.5842668,0.7673902,0.7460434,0.75800127,0.7388125,0.6817434,0.68328345,0.6797342,0.74743354,0.74577975,0.7432214,0.7741003,0.76872885,0.75852627,0.7413053,0.7729078,0.75347793,0.70320183,0.7343454,0.75876886,0.6855519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33892,57.675785,56.631096,54.63471,53.093998,52.66734,52.178997,51.786694,51.60778,51.052624,50.68341,49.404892,49.95128,49.743073,49.742775,51.74044,54.974377,56.94652,55.03878,51.741497,50.37808,53.220592,51.399918,50.357437,49.574665,49.42194,50.92984,49.26961,48.968525,49.04639,49.30136,0.0,9980.724,9528.22,3822.3167,3767.0935,3353.1472,2872.975,2170.4812,1946.7365,1696.8832,1002.3928,784.8953,510.52222,448.80032,180.48517,1.8029535,230.6093,-653.6141,-1326.9745,-1358.3782,3831.5205,715.7202,235.66788,2661.2239,1748.247,1225.362,-548.9732,-90.781715,85.2303,382.3953,250.05344,57.144543,-101.86095,144.81396,586.2039,0.6010907,0.6002182,0.60019743,0.6788128,0.67742294,0.6758606,0.71095353,0.74118924,0.7469935,0.7667238,0.7530357,0.65618163,0.76782465,0.7650413,0.7666523,0.67713416,0.6063856,0.5997514,0.6804236,0.6761004,0.6756563,0.7366666,0.7408413,0.76777315,0.76601183,0.7567721,0.73816687,0.75508255,0.7184249,0.75101614,0.7656888,0.60115176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.138794,54.02655,52.642887,50.004814,47.981167,47.43196,46.788204,46.28725,46.062126,45.37721,44.958424,43.52668,44.027554,43.84145,43.846485,46.58005,50.874596,53.173805,50.572693,45.94312,44.11253,48.286484,45.961483,44.53863,43.505344,43.33584,45.423256,43.2801,42.723484,42.794037,43.05725,0.0,11512.731,10958.83,4448.6157,4378.8867,3885.003,3292.6204,2519.6985,2221.4543,1921.0035,1122.7797,840.14514,542.6976,501.4887,169.8726,-8.305542,273.16342,-761.79193,-1441.6016,-1478.0969,4432.52,859.6557,276.3087,3011.5815,1994.993,1449.4635,-637.76965,-96.03724,109.54126,431.34283,287.0159,79.62885,-96.57868,147.32404,703.73175,0.6010907,0.60021746,0.59905994,0.5975524,0.6144448,0.6629041,0.6737971,0.67627543,0.73686796,0.7364487,0.7599575,0.65872896,0.7351086,0.75399023,0.734256,0.62017864,0.5977136,0.59975016,0.5966408,0.6591483,0.6750594,0.67318803,0.6748577,0.7363758,0.7380021,0.7615762,0.73272896,0.7628749,0.7268649,0.7567547,0.73894525,0.6011517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.138794,54.02655,52.642887,50.004814,47.981163,47.431957,46.788204,46.28725,46.062122,45.377205,44.95842,43.52668,44.02755,43.84145,43.84648,46.580048,50.87459,53.1738,50.57269,45.94312,44.11253,48.28648,45.96148,44.53863,43.50534,43.33584,45.423256,43.2801,42.72348,42.794037,43.05725,0.0,11512.731,10958.83,4448.616,4378.887,3885.003,3292.6204,2519.6987,2221.4543,1921.0037,1122.7798,840.14514,542.6976,501.48874,169.87262,-8.30554,273.16345,-761.792,-1441.6017,-1478.0969,4432.5205,859.6557,276.3087,3011.5815,1994.9932,1449.4636,-637.7697,-96.037254,109.54126,431.34286,287.0159,79.62885,-96.57869,147.32407,703.7318,0.5211102,0.5200315,0.52001125,0.5702966,0.5945999,0.5942751,0.59494394,0.66896,0.6680705,0.7238496,0.75013494,0.7064104,0.68278766,0.72052896,0.70984787,0.59468603,0.519999,0.52001804,0.5871584,0.59400886,0.5933958,0.59376913,0.67114806,0.66723895,0.7284472,0.7311325,0.6692345,0.729492,0.7363491,0.75920045,0.7287075,0.521156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.90027,49.358837,47.620632,44.313766,41.78655,41.094383,40.264893,39.60485,39.3076,38.403896,37.809475,35.694984,36.538216,36.280464,36.280552,39.15246,44.720158,48.10383,44.91886,38.947456,36.441334,41.963203,39.131584,37.358994,36.086018,35.779312,38.20592,35.45776,34.7953,34.942657,35.45379,0.0,13137.431,12590.362,5031.7485,4947.085,4380.2754,3730.727,2889.2993,2578.1628,2232.04,1304.0621,1015.0405,669.8759,592.3342,202.53362,-0.9305412,280.54312,-876.43787,-1776.0505,-1821.0497,5076.296,986.3001,327.37903,3459.5574,2219.0554,1632.0966,-713.8104,-132.28247,108.44731,499.51355,328.25806,87.476654,-143.74501,210.81418,806.1411,0.5211102,0.52066666,0.51866776,0.5185872,0.51697886,0.5328521,0.59158015,0.5898164,0.62528306,0.66451794,0.7275036,0.7251344,0.6654415,0.6578617,0.66592866,0.51680106,0.51862514,0.5203564,0.5185665,0.52071905,0.568769,0.59207666,0.5889537,0.6561431,0.6648521,0.6859752,0.58941466,0.692181,0.7312643,0.7269601,0.6648521,0.521156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.90027,49.358837,47.62063,44.313766,41.786545,41.09438,40.264893,39.60485,39.3076,38.403896,37.809475,35.694984,36.53821,36.28046,36.28055,39.15246,44.720154,48.10383,44.91886,38.947456,36.441334,41.963203,39.13158,37.358994,36.086014,35.77931,38.205917,35.457756,34.795296,34.942657,35.453785,0.0,13137.431,12590.362,5031.7485,4947.085,4380.2754,3730.727,2889.2996,2578.163,2232.04,1304.0621,1015.0406,669.876,592.3343,202.53363,-0.93053985,280.54312,-876.4379,-1776.0505,-1821.0497,5076.296,986.3002,327.37903,3459.5576,2219.0554,1632.0967,-713.8104,-132.28249,108.44732,499.51358,328.2581,87.476654,-143.74501,210.81421,806.1412,0.45666972,0.45620868,0.45572764,0.4711255,0.51662004,0.51521224,0.5139422,0.5345652,0.5872549,0.5867659,0.66001874,0.73713803,0.5868804,0.6231259,0.58493066,0.51573354,0.45561484,0.45592472,0.47359723,0.5158143,0.5155404,0.5136254,0.5423646,0.58672494,0.5857008,0.6370845,0.5866073,0.6624158,0.69360673,0.6604714,0.5857008,0.45670494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61248,44.19855,42.029003,37.917183,34.77367,33.898167,32.88942,32.11136,31.76311,30.693748,30.047144,28.052366,28.616194,28.24346,28.171545,31.954258,38.69138,42.71249,38.643772,31.913132,28.9724,35.061676,31.543436,29.30541,27.634377,27.329807,30.514597,27.09618,26.39831,26.51178,26.971004,0.0,14894.32,14198.482,5671.525,5564.661,4928.0425,4235.403,3211.2476,2817.64,2431.2678,1428.1322,1062.2236,649.1238,634.6516,247.17125,34.914394,325.53394,-971.469,-1949.5262,-1995.0309,5728.98,1052.146,356.90482,3837.938,2495.0586,1851.0593,-826.7738,-131.78424,143.4763,553.7162,369.31253,89.971176,-124.827385,198.97092,899.6087,0.45666972,0.4561749,0.45511514,0.4545259,0.45330185,0.4538765,0.50346506,0.51195663,0.5114558,0.57087636,0.58758986,0.7440078,0.5251502,0.58270127,0.583227,0.45331204,0.45525894,0.45581144,0.45452282,0.45279,0.4574238,0.51370513,0.5124134,0.5114533,0.578436,0.5829144,0.5112325,0.5826221,0.6416138,0.58414316,0.5776015,0.45670494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61248,44.19855,42.029,37.917183,34.773666,33.898167,32.88942,32.11136,31.763107,30.693747,30.047142,28.052364,28.616192,28.243458,28.171543,31.954258,38.69138,42.712486,38.643772,31.913132,28.972399,35.061672,31.543434,29.305408,27.634375,27.329805,30.514595,27.096178,26.398308,26.511778,26.971003,0.0,14894.32,14198.482,5671.5254,5564.661,4928.0425,4235.4033,3211.2476,2817.64,2431.2678,1428.1323,1062.2236,649.1238,634.6517,247.17125,34.9144,325.53394,-971.469,-1949.5262,-1995.031,5728.98,1052.146,356.90485,3837.938,2495.0586,1851.0593,-826.7738,-131.78424,143.47632,553.71625,369.31253,89.971176,-124.82739,198.97093,899.60876,0.402806,0.40243912,0.40200222,0.4031257,0.4520753,0.4520741,0.4512273,0.45077133,0.5009643,0.50826913,0.56981134,0.7131135,0.5095615,0.508292,0.52858573,0.4522449,0.40189272,0.40218964,0.40342242,0.4521613,0.45185974,0.451616,0.45010456,0.5093036,0.50927216,0.5308407,0.46257558,0.5078442,0.60996175,0.57835126,0.5092719,0.4028334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.25338,37.524956,34.84129,29.725441,25.70731,24.591137,23.259232,22.230055,21.750666,20.35087,19.507294,17.04504,16.963366,16.5031,16.483162,21.941826,30.51126,35.632313,30.452744,21.364529,17.464779,25.888056,21.277945,18.183998,15.661481,15.275566,19.984741,15.614003,14.495371,14.642226,15.237364,0.0,16865.297,16076.261,6361.6475,6261.406,5626.501,4828.8813,3731.1404,3277.008,2889.1934,1651.6246,1226.2345,727.2775,796.0101,276.9898,17.465218,396.8278,-1106.2222,-2221.426,-2273.3281,6526.984,1237.3665,415.66263,4374.6284,2887.115,2204.7742,-1032.6599,-149.75255,174.34749,637.52704,421.71936,116.077225,-143.47914,228.86774,1020.1645,0.40280595,0.40241867,0.40203774,0.4005093,0.4001601,0.40013605,0.4137583,0.44916007,0.44798365,0.452794,0.50521785,0.6479803,0.44815618,0.4772823,0.4463001,0.40001544,0.4015429,0.40212536,0.40137425,0.3996818,0.3998242,0.42526883,0.4491347,0.44770533,0.4492509,0.4992434,0.4490637,0.50688297,0.54444546,0.505145,0.44948357,0.40283334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.25338,37.524956,34.841286,29.725441,25.70731,24.591135,23.259232,22.230053,21.750666,20.350868,19.507292,17.045038,16.963366,16.5031,16.48316,21.941824,30.511257,35.63231,30.452744,21.364527,17.464777,25.888054,21.277945,18.183996,15.66148,15.275564,19.984741,15.614001,14.495369,14.642225,15.237363,0.0,16865.297,16076.261,6361.6475,6261.406,5626.5015,4828.8813,3731.1404,3277.008,2889.1934,1651.6246,1226.2345,727.2775,796.0101,276.9898,17.465218,396.8278,-1106.2222,-2221.426,-2273.3281,6526.984,1237.3665,415.66266,4374.6284,2887.115,2204.7742,-1032.6599,-149.75255,174.34749,637.52704,421.71936,116.077225,-143.47916,228.86775,1020.1645,0.3557346,0.3554446,0.35507694,0.35502765,0.3940569,0.39823174,0.39818987,0.39801902,0.40271407,0.44568306,0.44720802,0.5806591,0.42993844,0.44567963,0.45030606,0.3951321,0.35511085,0.35524413,0.3552777,0.39878517,0.39888945,0.39900404,0.3973068,0.41173956,0.4452441,0.44544154,0.39733246,0.4461383,0.5014178,0.44639105,0.4455152,0.35575595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.827194,29.26905,25.99399,19.765533,14.799772,13.449954,11.872746,10.644723,10.090033,8.433638,7.3816066,4.216104,4.6992645,4.0529213,3.8414931,10.055365,20.749344,26.97589,19.826817,7.2144203,1.8470484,13.83457,8.128857,4.516633,1.8742452,1.6931304,6.6876383,1.4389391,0.07728077,0.19298224,0.77438587,0.0,18975.533,18172.377,7083.873,6963.348,6308.0303,5350.771,4087.7375,3604.9666,3126.0066,1808.7632,1381.5204,832.9422,848.7088,332.72275,62.501312,425.5873,-1246.7499,-2468.6963,-2521.5974,7629.351,1476.8776,493.90848,5067.0186,3239.3909,2397.0796,-1058.8739,-99.5355,237.96071,706.851,465.53073,129.07703,-126.146484,226.00055,1160.7032,0.35573456,0.35543233,0.35492992,0.35433447,0.35371724,0.35353407,0.35438916,0.38480937,0.395574,0.39555448,0.43862662,0.54727626,0.3955643,0.39555058,0.39952675,0.35335937,0.35475138,0.35520473,0.35472488,0.3529531,0.3529542,0.352955,0.3912922,0.39628306,0.39484486,0.40357846,0.39641193,0.40128818,0.46863577,0.44196135,0.39484486,0.35575593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.827194,29.26905,25.99399,19.765533,14.799772,13.449954,11.872746,10.644723,10.090033,8.433638,7.3816066,4.216104,4.6992645,4.0529213,3.8414931,10.055365,20.749344,26.97589,19.826817,7.2144203,1.8470484,13.83457,8.128857,4.516633,1.8742452,1.6931304,6.6876383,1.4389391,0.07728077,0.19298223,0.77438587,0.0,18975.533,18172.377,7083.873,6963.348,6308.0303,5350.771,4087.7375,3604.9666,3126.0066,1808.7632,1381.5204,832.9422,848.7088,332.72275,62.501312,425.5873,-1246.7499,-2468.6963,-2521.5974,7629.351,1476.8776,493.90848,5067.0186,3239.3909,2397.0796,-1058.8739,-99.5355,237.96071,706.851,465.53073,129.07703,-126.146484,226.00056,1160.7032,0.31617603,0.31594566,0.31563517,0.31548473,0.33946493,0.34820732,0.3516657,0.35165322,0.35163942,0.3727771,0.39294496,0.49595547,0.35662314,0.383695,0.37196872,0.33991852,0.31560618,0.31578067,0.31549466,0.34385434,0.3509795,0.35236347,0.35205975,0.35075593,0.36688238,0.40239316,0.35075593,0.3939421,0.4171583,0.39317584,0.36745983,0.3161929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64998,26.431444,22.666254,15.505001,9.937134,8.422366,6.7277093,5.4748917,4.907905,3.2139175,2.2994332,0.05239664,0.30408818,0.0761859,0.25307006,5.858901,16.771364,23.823286,17.34569,5.140664,0.0856354,11.705769,6.3118157,3.0042915,0.09303455,0.013016812,5.163977,0.70075494,0.019275486,0.043350615,0.24274468,0.0,19796.115,18838.996,7637.9126,7508.3438,6710.1357,5694.4575,4249.3823,3644.0857,3163.2349,1830.8145,1280.8545,692.23206,779.3887,189.51183,-56.761814,402.56924,-1260.4396,-2640.3281,-2703.0813,7472.448,1450.926,478.1752,4903.912,3142.5837,2285.6907,-1115.7522,-64.03521,72.8743,673.8778,426.5144,88.82386,-54.04414,126.810776,985.0486,0.31617603,0.31593832,0.3155354,0.31504092,0.31449074,0.31435186,0.31422573,0.32479665,0.3482562,0.34945697,0.35579452,0.4374054,0.34945837,0.34953362,0.35427448,0.31433108,0.3153888,0.3157558,0.31449518,0.31419593,0.31411073,0.31407112,0.31748885,0.34995508,0.3499817,0.35267308,0.34040484,0.34857056,0.3873095,0.3640296,0.34998184,0.3161929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64998,26.431444,22.666254,15.505001,9.937134,8.422366,6.7277093,5.4748917,4.907905,3.2139175,2.2994332,0.05239664,0.30408818,0.0761859,0.25307006,5.858901,16.771364,23.823286,17.34569,5.140664,0.0856354,11.705769,6.3118157,3.0042915,0.09303455,0.013016812,5.163977,0.70075494,0.019275486,0.043350615,0.24274468,0.0,19796.115,18838.996,7637.9126,7508.3438,6710.1357,5694.4575,4249.3823,3644.0857,3163.2349,1830.8145,1280.8545,692.23206,779.3887,189.51183,-56.761814,402.56924,-1260.4396,-2640.3281,-2703.0813,7472.448,1450.926,478.1752,4903.912,3142.5837,2285.6907,-1115.7522,-64.03521,72.8743,673.8778,426.5144,88.82386,-54.04414,126.810776,985.0486,0.3030707,0.30286092,0.30257735,0.30236927,0.3075443,0.31147534,0.3126295,0.31256738,0.31250095,0.3172668,0.34725025,0.39523202,0.3127202,0.34809652,0.31447324,0.30876815,0.30248222,0.30271503,0.30238065,0.31143925,0.31312388,0.31314042,0.31210828,0.3121226,0.3122509,0.3501095,0.3121044,0.34756315,0.37272662,0.3464182,0.31382322,0.3030862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53679,24.468174,20.63501,13.349514,7.86645,6.443146,4.9741683,3.8995607,3.4327488,2.056303,1.34985,0.027789863,0.07253373,0.015873456,0.06273523,3.4007745,14.017576,21.647707,15.163635,3.1794052,0.04914602,9.583214,4.939725,2.2987182,0.066664375,0.004949424,3.529752,0.06659267,0.001987119,0.008944141,0.059772756,0.0,20305.383,19290.96,7712.0586,7578.4033,6654.757,5506.1416,3933.8022,3354.3394,2848.0159,1636.6908,1114.2289,519.83777,657.5283,89.38171,-27.705835,304.27768,-1241.8834,-2755.1016,-2819.7505,7569.074,1436.6937,369.14642,4875.9087,2898.383,2024.1636,-966.6511,-55.656246,33.77679,646.232,371.91473,24.89173,-27.64607,60.622753,879.55457,0.3030707,0.3028509,0.30249214,0.30204436,0.30152944,0.30136743,0.30112925,0.3019277,0.31031746,0.31045982,0.3112021,0.3857762,0.31039047,0.3172465,0.3104496,0.30129144,0.30235672,0.3026877,0.30136704,0.30109042,0.30099884,0.300945,0.30332553,0.31136522,0.31035966,0.32831335,0.30981484,0.31032372,0.34990314,0.34551618,0.31020692,0.3030862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53679,24.468174,20.63501,13.349514,7.86645,6.443146,4.9741683,3.8995607,3.4327488,2.056303,1.34985,0.027789863,0.07253373,0.015873456,0.06273523,3.4007745,14.017576,21.647707,15.163635,3.1794052,0.04914602,9.583214,4.939725,2.2987182,0.066664375,0.004949424,3.529752,0.06659267,0.001987119,0.008944141,0.059772756,0.0,20305.383,19290.96,7712.0586,7578.4033,6654.757,5506.1416,3933.8022,3354.3394,2848.0159,1636.6908,1114.2289,519.83777,657.5283,89.38171,-27.705835,304.27768,-1241.8834,-2755.1016,-2819.7505,7569.074,1436.6937,369.14642,4875.9087,2898.383,2024.1636,-966.6511,-55.656246,33.77679,646.232,371.91473,24.89173,-27.64607,60.622753,879.55457,0.2954699,0.29526687,0.2949774,0.29482836,0.29717302,0.29934913,0.29965243,0.2996103,0.29955366,0.29999673,0.3086173,0.36041552,0.29953068,0.30861044,0.30493256,0.2981602,0.29488987,0.29512528,0.29476914,0.2994113,0.30054665,0.30012217,0.29906344,0.29909322,0.30075747,0.30982816,0.2990602,0.30948454,0.34279764,0.3248945,0.30233997,0.29548466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4755,23.334993,19.440096,12.051693,6.506235,5.080851,3.6110532,2.5750642,2.1576278,0.9067638,0.33096203,0.0059744413,0.040205035,0.006757881,0.025940266,1.7638476,12.336935,20.352863,14.138135,2.2166388,0.028151948,8.608894,4.145814,1.8804786,0.051627155,0.0025198054,2.9539983,0.057920124,0.0014220848,0.0059821717,0.045032162,0.0,20576.64,19548.734,7778.879,7636.015,6695.5396,5510.4854,3934.988,3288.7021,2681.1836,1554.2897,997.7477,243.68375,512.414,67.24222,-17.104616,213.90027,-1239.1198,-2829.4663,-2905.8992,7521.65,1432.6279,304.27744,4851.711,2837.026,1863.2216,-868.0592,-49.195625,20.74118,622.8981,337.68298,23.15314,-22.00788,52.57962,790.06635,0.2954699,0.29526067,0.29491368,0.2944811,0.29395908,0.2937848,0.2935002,0.2942515,0.29774123,0.29772106,0.29775992,0.3408,0.29773167,0.30363652,0.2975966,0.29349017,0.29479787,0.29510808,0.293855,0.2935423,0.29342064,0.2933916,0.29467204,0.29795957,0.29756308,0.30087832,0.2979126,0.29736066,0.3274141,0.3064198,0.29753003,0.29548466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4755,23.334993,19.440096,12.051693,6.506235,5.080851,3.6110532,2.5750642,2.1576278,0.9067638,0.33096203,0.0059744413,0.040205035,0.006757881,0.025940266,1.7638476,12.336935,20.352863,14.138135,2.2166388,0.028151948,8.608894,4.145814,1.8804786,0.051627155,0.0025198054,2.9539983,0.057920124,0.0014220848,0.0059821717,0.045032162,0.0,20576.64,19548.734,7778.879,7636.015,6695.5396,5510.4854,3934.988,3288.7021,2681.1836,1554.2897,997.7477,243.68375,512.414,67.24222,-17.104616,213.90027,-1239.1198,-2829.4663,-2905.8992,7521.65,1432.6279,304.27744,4851.711,2837.026,1863.2216,-868.0592,-49.195625,20.74118,622.8981,337.68298,23.15314,-22.00788,52.57962,790.06635,0.29157498,0.29137525,0.29108202,0.29086766,0.29223144,0.29224876,0.29222617,0.2920855,0.2919938,0.29270625,0.2958604,0.33867663,0.29195908,0.29757094,0.29574242,0.29174533,0.29106033,0.29123655,0.29086235,0.29282022,0.29263404,0.29243392,0.2918466,0.29168603,0.29307884,0.2983912,0.29179463,0.2955894,0.32196188,0.30451062,0.29463693,0.29158935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.420334,22.758001,18.793844,11.306839,5.672126,4.237381,2.8538394,1.8849479,1.5102243,0.43045017,0.08248795,0.0010275835,0.024581756,0.0040054433,0.01668879,1.1181595,11.694987,19.767494,13.179753,0.47011292,0.005457508,7.6652446,3.5333536,1.5845976,0.03639666,0.0017041797,2.5661004,0.04422392,0.0010160381,0.0042481762,0.036157623,0.0,20818.246,19673.182,7853.2637,7690.8735,6753.5146,5529.9966,3808.564,3171.9224,2529.3787,1435.6251,760.1689,115.43978,423.18018,51.726807,-13.680437,167.21333,-1239.3564,-2840.2324,-2910.304,7688.4976,1483.0151,131.78677,4844.727,2721.3374,1717.769,-793.383,-40.77941,16.297045,589.0581,313.37552,20.031843,-18.275267,47.1479,720.7575,0.29157498,0.2913712,0.2910314,0.29060316,0.290073,0.28989154,0.28958258,0.28979596,0.29003522,0.29014188,0.2917832,0.33479875,0.29013437,0.2957169,0.29077578,0.28988868,0.2909274,0.29122508,0.28995034,0.28965402,0.28951716,0.289506,0.29043272,0.29031718,0.2902346,0.29417303,0.29100746,0.28994277,0.32017595,0.30261338,0.29022375,0.29158935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.420334,22.758001,18.793844,11.306839,5.672126,4.237381,2.8538394,1.8849479,1.5102243,0.43045017,0.08248795,0.0010275835,0.024581756,0.0040054433,0.01668879,1.1181595,11.694987,19.767494,13.179753,0.47011292,0.005457508,7.6652446,3.5333536,1.5845976,0.03639666,0.0017041797,2.5661004,0.04422392,0.0010160381,0.0042481762,0.036157623,0.0,20818.246,19673.182,7853.2637,7690.8735,6753.5146,5529.9966,3808.564,3171.9224,2529.3787,1435.6251,760.1689,115.43978,423.18018,51.726807,-13.680437,167.21333,-1239.3564,-2840.2324,-2910.304,7688.4976,1483.0151,131.78677,4844.727,2721.3374,1717.769,-793.383,-40.77941,16.297045,589.0581,313.37552,20.031843,-18.275267,47.1479,720.7575,0.28819132,0.2879948,0.28770578,0.28747985,0.28846833,0.28847912,0.28841814,0.28827426,0.28817955,0.2881915,0.2883477,0.3268597,0.2881802,0.29100442,0.28805384,0.2881715,0.28767136,0.2878575,0.28748947,0.28897592,0.2879434,0.2885775,0.2879491,0.28798738,0.28812703,0.2919028,0.28790215,0.2881363,0.31863868,0.29850766,0.288152,0.28820533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.406364,22.321262,18.32352,10.758703,5.1117477,3.693351,2.402405,1.5136672,1.17519,0.29228476,0.05617364,0.0005880701,0.017232504,0.0019330693,0.0043741213,0.31471762,11.139417,19.278921,12.787494,0.75059223,0.0075585614,7.341164,3.299829,1.4661291,0.027215205,0.00081274833,2.2130811,0.033493295,0.00085052196,0.0042228145,0.03547589,0.0,20879.043,19773.518,7889.1177,7733.93,6761.433,5495.8843,3668.7412,3027.425,2394.1848,1287.771,616.5565,93.91418,369.90503,44.078564,-5.6192217,84.377045,-1254.9557,-2852.936,-2937.4336,7669.198,1440.0997,169.8075,4812.2915,2688.9692,1662.2417,-762.6342,-35.189003,7.501717,590.86084,289.64038,17.217384,-18.698984,46.621735,690.61536,0.28819132,0.28799114,0.28765836,0.287237,0.28671223,0.2865368,0.28632984,0.28631037,0.28635284,0.28638387,0.28647617,0.31462303,0.28637958,0.28731945,0.2862591,0.2865126,0.2875536,0.28784692,0.2866578,0.28641993,0.28616259,0.2862295,0.28658813,0.28649846,0.28639433,0.28901023,0.28670695,0.2861746,0.3166534,0.2902787,0.2863876,0.28820533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.406364,22.321262,18.32352,10.758703,5.1117477,3.693351,2.402405,1.5136672,1.17519,0.29228476,0.05617364,0.0005880701,0.017232504,0.0019330693,0.0043741213,0.31471762,11.139417,19.278921,12.787494,0.75059223,0.0075585614,7.341164,3.299829,1.4661291,0.027215205,0.00081274833,2.2130811,0.033493295,0.00085052196,0.0042228145,0.03547589,0.0,20879.043,19773.518,7889.1177,7733.93,6761.433,5495.8843,3668.7412,3027.425,2394.1848,1287.771,616.5565,93.91418,369.90503,44.078564,-5.6192217,84.377045,-1254.9557,-2852.936,-2937.4336,7669.198,1440.0997,169.8075,4812.2915,2688.9692,1662.2417,-762.6342,-35.189003,7.501717,590.86084,289.64038,17.217384,-18.698984,46.621735,690.61536,0.28735217,0.28715724,0.2868626,0.28653648,0.28612092,0.28596625,0.28555027,0.28514332,0.2848438,0.2846811,0.28466338,0.30300114,0.28469115,0.28513676,0.2855789,0.28627902,0.28677124,0.28702128,0.28660485,0.28632587,0.2848453,0.28455237,0.28458568,0.28465116,0.2846654,0.28532344,0.2846475,0.28452832,0.30535454,0.28847012,0.2846618,0.28736612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3765,22.171358,18.245571,10.812942,5.300143,3.907199,2.5632005,1.6427156,1.3029451,0.35388917,0.067672476,0.0006678106,0.019581618,0.002536986,0.0033197512,0.25701064,10.811517,19.089077,12.814141,0.099096194,0.0007798305,7.4263353,3.379978,1.5064714,0.031648856,0.000882906,2.1593058,0.03793055,0.0009144645,0.004341316,0.036379557,0.0,21008.486,19801.93,7812.129,7660.6626,6674.2188,5442.41,3749.396,3085.3462,2399.1204,1339.0021,684.07184,103.88309,391.02374,46.725937,-3.0406532,75.67591,-1237.9434,-2878.9631,-2958.1946,7592.183,1483.3556,56.972878,4784.3013,2690.7732,1681.6295,-772.8523,-38.218544,6.111974,599.45215,285.43744,18.42683,-18.86173,47.250557,700.8308,0.28735217,0.28715363,0.28682312,0.28640008,0.2858255,0.2856123,0.28506455,0.28448254,0.28391835,0.28343117,0.28301826,0.29547042,0.2834847,0.28343362,0.28258377,0.28508678,0.28671896,0.28701115,0.28581583,0.28543708,0.28511438,0.28516084,0.28486082,0.28300536,0.28296873,0.2835734,0.28478783,0.28279817,0.2969015,0.28290027,0.28296012,0.28736612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3765,22.171358,18.245571,10.812942,5.300143,3.907199,2.5632005,1.6427156,1.3029451,0.35388917,0.067672476,0.0006678106,0.019581618,0.002536986,0.0033197512,0.25701064,10.811517,19.089077,12.814141,0.099096194,0.0007798305,7.4263353,3.379978,1.5064714,0.031648856,0.000882906,2.1593058,0.03793055,0.0009144645,0.004341316,0.036379557,0.0,21008.486,19801.93,7812.129,7660.6626,6674.2188,5442.41,3749.396,3085.3462,2399.1204,1339.0021,684.07184,103.88309,391.02374,46.725937,-3.0406532,75.67591,-1237.9434,-2878.9631,-2958.1946,7592.183,1483.3556,56.972878,4784.3013,2690.7732,1681.6295,-772.8523,-38.218544,6.111974,599.45215,285.43744,18.42683,-18.86173,47.250557,700.8308,0.28558174,0.2853875,0.28512362,0.2849147,0.28472325,0.2846552,0.28438792,0.28393665,0.28331822,0.2826296,0.28160504,0.2936295,0.28273368,0.2816465,0.2808231,0.284807,0.28504694,0.28525493,0.28499898,0.2848978,0.28351286,0.28430024,0.2836061,0.28325927,0.28307444,0.2817522,0.2832659,0.2810362,0.28832018,0.2811467,0.28306043,0.2855955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36342,22.130037,18.185593,10.725272,5.1570888,3.7614613,2.4667807,1.5652022,1.2225168,0.32582024,0.05555533,0.00061764446,0.01980321,0.0030438954,0.0130034415,1.0050545,11.282701,19.172049,12.413488,0.096699886,0.00078552315,6.9988585,3.1092148,1.3732861,0.02733755,0.0010664372,1.9427311,0.031207105,0.00063203176,0.0034120309,0.028036315,0.0,21064.996,19808.605,7832.1553,7676.0596,6710.341,5448.0693,3674.4683,3050.965,2410.2124,1298.5936,663.2144,93.32153,377.5575,46.30196,-12.006255,158.02866,-1220.3022,-2805.2524,-2893.1743,7748.243,1458.0851,56.217022,4797.148,2633.992,1613.7831,-735.621,-35.09437,14.414118,586.3696,269.82642,16.619648,-16.847137,40.99087,668.0399,0.28558174,0.28538468,0.28505367,0.28463742,0.2841092,0.28392103,0.28350046,0.28306556,0.28254914,0.2819023,0.2798505,0.29180002,0.2820183,0.27989167,0.27907345,0.28389376,0.28495684,0.28524408,0.28435135,0.283997,0.28342268,0.28370434,0.28346992,0.28178963,0.2816922,0.2817164,0.28332493,0.28142574,0.2853892,0.27939504,0.28166068,0.2855955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
