pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.36342,22.130037,18.185593,10.725272,5.1570888,3.7614613,2.4667807,1.5652022,1.2225168,0.32582024,0.05555533,0.00061764446,0.01980321,0.0030438954,0.0130034415,1.0050545,11.282701,19.172049,12.413488,0.096699886,0.00078552315,6.9988585,3.1092148,1.3732861,0.02733755,0.0010664372,1.9427311,0.031207105,0.00063203176,0.0034120309,0.028036315,0.0,21064.996,19808.605,7832.1553,7676.0596,6710.341,5448.0693,3674.4683,3050.965,2410.2124,1298.5936,663.2144,93.32153,377.5575,46.30196,-12.006255,158.02866,-1220.3022,-2805.2524,-2893.1743,7748.243,1458.0851,56.217022,4797.148,2633.992,1613.7831,-735.621,-35.09437,14.414118,586.3696,269.82642,16.619648,-16.847137,40.99087,668.0399,0.28481567,0.28462246,0.2843257,0.28399253,0.283563,0.28340244,0.28295186,0.28242147,0.2818277,0.2811393,0.279966,0.28998196,0.28125674,0.2786506,0.27795336,0.28371957,0.2842307,0.28448522,0.28408185,0.28383747,0.2819541,0.28215557,0.28208694,0.28189492,0.28172463,0.28030938,0.2819925,0.27967232,0.28364092,0.27765426,0.28171337,0.28482935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38352,22.367855,18.44839,11.050553,5.4745154,4.110688,2.7396436,1.7818651,1.4248925,0.4291623,0.07753566,0.00084557914,0.020960324,0.0029887406,0.0123312995,0.77248186,11.191779,19.333712,12.813544,0.15859243,0.0014030016,7.443691,3.2438014,1.4425241,0.029954137,0.0011106093,2.269777,0.03827072,0.0008079296,0.0035514275,0.0280633,0.0,20978.111,19757.07,7805.333,7641.2783,6715.45,5380.6855,3789.9497,3152.2256,2463.96,1374.1663,764.481,111.739,410.4493,48.08131,-11.598744,136.86685,-1229.355,-2853.396,-2933.157,7678.1167,1479.566,73.40236,4775.687,2745.4285,1646.3066,-755.06305,-36.90995,13.940434,593.70636,293.34555,18.546572,-16.727335,40.889725,686.3838,0.28481567,0.2846192,0.28428918,0.28386626,0.28328964,0.28307503,0.2825227,0.28191382,0.28124523,0.28048027,0.27822167,0.28817523,0.28060773,0.27847317,0.27576974,0.2825411,0.2841813,0.2844758,0.28333542,0.28294268,0.28065845,0.2826857,0.28237858,0.280403,0.2802875,0.27928865,0.28233352,0.28007472,0.2818739,0.27592432,0.2802585,0.28482935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38352,22.367855,18.44839,11.050553,5.4745154,4.110688,2.7396436,1.7818651,1.4248925,0.4291623,0.07753566,0.00084557914,0.020960324,0.0029887406,0.0123312995,0.77248186,11.191779,19.333712,12.813544,0.15859243,0.0014030016,7.443691,3.2438014,1.4425241,0.029954137,0.0011106093,2.269777,0.03827072,0.0008079296,0.0035514275,0.0280633,0.0,20978.111,19757.07,7805.333,7641.2783,6715.45,5380.6855,3789.9497,3152.2256,2463.96,1374.1663,764.481,111.739,410.4493,48.08131,-11.598744,136.86685,-1229.355,-2853.396,-2933.157,7678.1167,1479.566,73.40236,4775.687,2745.4285,1646.3066,-755.06305,-36.90995,13.940434,593.70636,293.34555,18.546572,-16.727335,40.889725,686.3838,0.28599522,0.28579888,0.2854999,0.28518182,0.283631,0.28248575,0.28207767,0.2815399,0.2808416,0.28039595,0.27849665,0.28637975,0.2801679,0.27598137,0.27599376,0.28374368,0.28536448,0.28566048,0.28527376,0.28290427,0.28076053,0.28210482,0.28086925,0.28076693,0.2805493,0.2783522,0.2808117,0.27832973,0.28099674,0.27420518,0.2798212,0.286009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42765,22.769316,18.88334,11.516565,6.040342,4.6597743,3.28136,2.2789128,1.8746397,0.7127741,0.27327943,0.003471969,0.027763931,0.0037435612,0.01102047,0.82727724,11.303683,19.657345,13.545482,0.7536445,0.008721577,8.258357,3.9138832,1.7673163,0.039906014,0.0015289186,2.5687757,0.034898028,0.000898716,0.004825662,0.03791849,0.0,20786.32,19672.232,7769.249,7623.9385,6650.2725,5416.2466,3800.9363,3230.7737,2635.1956,1493.5648,862.3297,220.38962,475.95273,56.235077,-10.134807,142.2321,-1232.9888,-2893.2249,-2973.5457,7533.5537,1488.1862,170.0405,4735.818,2796.0642,1809.8224,-841.72,-43.06366,12.735939,624.9581,314.17987,17.600105,-20.301363,48.084106,765.08093,0.28599522,0.28579742,0.28546482,0.28503886,0.2844946,0.28429577,0.283929,0.2825073,0.27995098,0.27948424,0.2767615,0.28459546,0.2795279,0.2756948,0.27639353,0.28371003,0.28536376,0.28565538,0.2844774,0.28413567,0.28097734,0.2839671,0.2819274,0.28018206,0.27898708,0.27560338,0.2809298,0.2790159,0.27446258,0.273587,0.2789712,0.286009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42765,22.769316,18.88334,11.516565,6.040342,4.6597743,3.28136,2.2789128,1.8746397,0.7127741,0.27327943,0.003471969,0.027763931,0.0037435612,0.01102047,0.82727724,11.303683,19.657345,13.545482,0.7536445,0.008721577,8.258357,3.9138832,1.7673163,0.039906014,0.0015289186,2.5687757,0.034898028,0.000898716,0.004825662,0.03791849,0.0,20786.32,19672.232,7769.249,7623.9385,6650.2725,5416.2466,3800.9363,3230.7737,2635.1956,1493.5648,862.3297,220.38962,475.95273,56.235077,-10.134807,142.2321,-1232.9888,-2893.2249,-2973.5457,7533.5537,1488.1862,170.0405,4735.818,2796.0642,1809.8224,-841.72,-43.06366,12.735939,624.9581,314.17987,17.600105,-20.301363,48.084106,765.08093,0.2886339,0.2884342,0.288128,0.28778914,0.2859391,0.28406152,0.28338027,0.2828417,0.2824718,0.27940142,0.27760836,0.2828223,0.28137657,0.27584058,0.27467147,0.28505704,0.2880505,0.2882954,0.28789267,0.28468135,0.2831746,0.28308308,0.28245217,0.28215182,0.27962816,0.27580464,0.2823759,0.2772775,0.27283466,0.2728219,0.27885112,0.28864798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.469666,23.821314,20.015171,12.807297,7.386361,5.9286003,4.4033656,3.2693448,2.7913747,1.4311228,0.7962416,0.011036678,0.046741758,0.008968571,0.037457895,2.5292382,12.60389,20.784042,14.416357,1.5351318,0.018668547,8.949526,4.403967,2.0208626,0.047174174,0.002590368,3.104262,0.053566307,0.0013304205,0.0067231553,0.051791012,0.0,20602.314,19430.74,7682.6577,7534.6978,6613.934,5577.7227,4014.4438,3453.237,2884.5745,1626.2651,1051.7812,392.36728,589.4698,71.806694,-21.177118,259.83966,-1207.2284,-2860.62,-2934.7903,7613.0737,1493.7924,249.60204,4822.065,2865.2158,1914.9138,-904.52795,-46.694405,25.712948,634.13434,347.30103,22.19303,-24.093864,56.810368,820.6215,0.2886339,0.28843343,0.28809613,0.28766418,0.28710648,0.28690463,0.2865255,0.2849801,0.28113154,0.2809771,0.2758787,0.27484873,0.28101936,0.274262,0.27514306,0.28668743,0.28800237,0.28829202,0.28702047,0.2867255,0.28652602,0.2865621,0.2840172,0.28061312,0.28051397,0.2754287,0.28232095,0.2795306,0.2718492,0.27319378,0.28050295,0.28864798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.469666,23.821314,20.015171,12.807297,7.386361,5.9286003,4.4033656,3.2693448,2.7913747,1.4311228,0.7962416,0.011036678,0.046741758,0.008968571,0.037457895,2.5292382,12.60389,20.784042,14.416357,1.5351318,0.018668547,8.949526,4.403967,2.0208626,0.047174174,0.002590368,3.104262,0.053566307,0.0013304205,0.0067231553,0.051791012,0.0,20602.314,19430.74,7682.6577,7534.6978,6613.934,5577.7227,4014.4438,3453.237,2884.5745,1626.2651,1051.7812,392.36728,589.4698,71.806694,-21.177118,259.83966,-1207.2284,-2860.62,-2934.7903,7613.0737,1493.7924,249.60204,4822.065,2865.2158,1914.9138,-904.52795,-46.694405,25.712948,634.13434,347.30103,22.19303,-24.093864,56.810368,820.6215,0.29121166,0.2910078,0.29069638,0.2903487,0.28843704,0.28668115,0.28567967,0.2853787,0.28507408,0.2832035,0.27911663,0.27104995,0.2848181,0.27483988,0.275267,0.2875101,0.29061726,0.29086605,0.29046446,0.2873366,0.28675073,0.28584844,0.28476998,0.2846804,0.28222924,0.2746315,0.28476658,0.27885273,0.2695358,0.27149165,0.28093752,0.291226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.506676,23.964794,20.23431,13.186147,7.9352155,6.5450416,5.007342,3.8655179,3.3781085,1.9273878,1.2384511,0.021715118,0.06764904,0.013041478,0.038879696,2.1968403,12.754006,20.93879,14.637002,2.6755428,0.03547233,9.278334,4.673888,2.15421,0.05550729,0.0025855505,3.1275775,0.060638104,0.0017875587,0.008613293,0.059919402,0.0,20439.053,19405.133,7599.816,7444.086,6501.1177,5436.564,4032.1255,3466.047,2915.1958,1683.8018,1099.2255,497.04965,652.2532,87.61841,-20.089176,240.4232,-1238.1119,-2861.4946,-2928.9062,7579.282,1435.2191,336.71378,4770.313,2885.1987,1973.4098,-935.0265,-51.2234,26.27577,651.8197,348.29828,23.668806,-27.363132,60.9296,848.39966,0.29121166,0.2910069,0.2906628,0.29022208,0.2896573,0.28945917,0.28908426,0.2880885,0.2837657,0.2835843,0.2808772,0.26595548,0.28364998,0.27477387,0.27835098,0.28923434,0.29056686,0.29086235,0.2896255,0.2893009,0.28912935,0.28913167,0.28722346,0.2845224,0.2830592,0.27581504,0.28484443,0.28292838,0.26785648,0.2719629,0.2830387,0.291226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.506676,23.964794,20.23431,13.186147,7.9352155,6.5450416,5.007342,3.8655179,3.3781085,1.9273878,1.2384511,0.021715118,0.06764904,0.013041478,0.038879696,2.1968403,12.754006,20.93879,14.637002,2.6755428,0.03547233,9.278334,4.673888,2.15421,0.05550729,0.0025855505,3.1275775,0.060638104,0.0017875587,0.008613293,0.059919402,0.0,20439.053,19405.133,7599.816,7444.086,6501.1177,5436.564,4032.1255,3466.047,2915.1958,1683.8018,1099.2255,497.04965,652.2532,87.61841,-20.089176,240.4232,-1238.1119,-2861.4946,-2928.9062,7579.282,1435.2191,336.71378,4770.313,2885.1987,1973.4098,-935.0265,-51.2234,26.27577,651.8197,348.29828,23.668806,-27.363132,60.9296,848.39966,0.29353768,0.293332,0.29301608,0.29266435,0.29062346,0.28892493,0.28845444,0.28802046,0.28757998,0.28714508,0.28180248,0.2653764,0.2873695,0.2792431,0.2813096,0.29018334,0.29293895,0.29318905,0.29278472,0.28965992,0.28926533,0.2883019,0.28761664,0.28732327,0.28548843,0.2760107,0.28753382,0.28125265,0.2673638,0.2719178,0.2838776,0.29355222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55265,25.058994,21.327316,14.269084,8.878188,7.4192386,5.817813,4.5852733,4.055166,2.485004,1.7006695,0.03073686,0.09857903,0.019864542,0.049716637,2.6568086,14.434843,22.192322,15.7470665,2.8177834,0.04295608,10.1136265,5.2603307,2.448349,0.06510742,0.0044818013,3.7599876,0.086997926,0.0030684494,0.012400913,0.07929332,0.0,20234.68,19151.475,7601.1294,7449.827,6594.1196,5580.177,4121.5103,3612.1182,3050.4211,1757.2932,1178.9576,589.7192,718.1685,106.743515,-21.71821,266.2648,-1313.4744,-2779.8362,-2844.5996,7572.32,1496.7991,345.88757,4900.868,2968.3755,2093.8984,-1001.4719,-55.123623,29.59341,663.3422,383.91742,28.669378,-32.39793,70.31298,906.7945,0.29353768,0.293331,0.29298043,0.2925313,0.2919558,0.2917518,0.29137307,0.2903423,0.28625023,0.28607985,0.28580892,0.26918662,0.28616577,0.2782221,0.28383186,0.2915535,0.29288727,0.293185,0.29192042,0.29159555,0.29145974,0.2914361,0.2893078,0.28629157,0.28582865,0.27956647,0.28746212,0.2856504,0.2676878,0.2735895,0.2857945,0.29355222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55265,25.058994,21.327316,14.269084,8.878188,7.4192386,5.817813,4.5852733,4.055166,2.485004,1.7006695,0.03073686,0.09857903,0.019864542,0.049716637,2.6568086,14.434843,22.192322,15.7470665,2.8177834,0.04295608,10.1136265,5.2603307,2.448349,0.06510742,0.0044818013,3.7599876,0.086997926,0.0030684494,0.012400913,0.07929332,0.0,20234.68,19151.475,7601.1294,7449.827,6594.1196,5580.177,4121.5103,3612.1182,3050.4211,1757.2932,1178.9576,589.7192,718.1685,106.743515,-21.71821,266.2648,-1313.4744,-2779.8362,-2844.5996,7572.32,1496.7991,345.88757,4900.868,2968.3755,2093.8984,-1001.4719,-55.123623,29.59341,663.3422,383.91742,28.669378,-32.39793,70.31298,906.7945,0.2965023,0.29629153,0.295971,0.2956019,0.29343283,0.29155642,0.29051986,0.29023308,0.2898474,0.28961572,0.2842754,0.27222154,0.2896557,0.28179422,0.28387702,0.29319212,0.2958836,0.29614258,0.29573548,0.2922678,0.29171476,0.29084602,0.2896135,0.28955004,0.28909215,0.27840015,0.28960988,0.28387067,0.26788804,0.2777831,0.28779766,0.29651713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63279,26.289448,22.604548,15.59302,10.182427,8.706732,7.044997,5.768485,5.204685,3.5309472,2.5740552,0.049663626,0.24506778,0.047406774,0.0934828,4.717292,15.790972,23.456999,17.155602,3.7874813,0.06276165,11.57489,6.3877997,3.0474443,0.21344955,0.0139287915,4.481758,0.10136769,0.004037301,0.01850542,0.116715096,0.0,19874.176,18869.775,7549.5327,7423.168,6607.1177,5614.6724,4204.605,3681.14,3153.622,1818.9647,1312.592,737.13104,811.3551,175.48987,-27.45406,362.80942,-1270.4602,-2762.093,-2826.2124,7493.7793,1524.0199,405.4829,4876.0454,3076.9229,2297.9136,-1099.6647,-104.87565,40.140846,703.97296,422.22192,31.056738,-41.05193,86.51435,1017.18774,0.2965023,0.29629076,0.2959367,0.29548255,0.29490414,0.29470116,0.2943188,0.2935174,0.28880483,0.28834864,0.2880717,0.27650487,0.2884664,0.2848288,0.2876712,0.29450303,0.29582945,0.29613894,0.29583538,0.29431307,0.29425746,0.2942061,0.29307926,0.2891852,0.28799906,0.28204685,0.29000947,0.2878126,0.2689508,0.27796814,0.28794527,0.29651713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63279,26.289448,22.604548,15.59302,10.182427,8.706732,7.044997,5.768485,5.204685,3.5309472,2.5740552,0.049663626,0.24506778,0.047406774,0.0934828,4.717292,15.790972,23.456999,17.155602,3.7874813,0.06276165,11.57489,6.3877997,3.0474443,0.21344955,0.0139287915,4.481758,0.10136769,0.004037301,0.01850542,0.116715096,0.0,19874.176,18869.775,7549.5327,7423.168,6607.1177,5614.6724,4204.605,3681.14,3153.622,1818.9647,1312.592,737.13104,811.3551,175.48987,-27.45406,362.80942,-1270.4602,-2762.093,-2826.2124,7493.7793,1524.0199,405.4829,4876.0454,3076.9229,2297.9136,-1099.6647,-104.87565,40.140846,703.97296,422.22192,31.056738,-41.05193,86.51435,1017.18774,0.30188036,0.30166125,0.30132696,0.30089056,0.2975973,0.2952806,0.29336742,0.29312995,0.29279888,0.2925923,0.28643852,0.27577788,0.29263806,0.28550223,0.2874718,0.2971814,0.30123648,0.3015068,0.3010796,0.29573318,0.2940836,0.29406965,0.2923118,0.29218042,0.2919774,0.28451452,0.2922805,0.28774577,0.27199408,0.28036502,0.29196054,0.30189574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71187,27.598595,23.998737,17.16562,11.97354,10.509776,8.8492365,7.5148773,6.907587,5.061864,3.9064145,0.094315365,1.2929236,0.8359989,0.8267954,6.855299,17.841646,24.97775,18.604776,6.929104,2.5440578,12.739509,7.1691136,3.5729835,0.38485068,0.06250357,6.0819254,1.0731796,0.03556321,0.09274403,0.4860945,0.0,19512.898,18564.525,7454.9487,7320.574,6461.6724,5590.1133,4202.9727,3770.295,3282.7278,1917.6138,1453.2681,920.8756,867.5638,275.90216,11.505193,418.6844,-1265.0403,-2657.301,-2710.172,7431.526,1416.6007,442.83813,5008.757,3197.6787,2391.3074,-1171.8506,-135.88356,136.19041,680.2923,453.91547,111.45951,-86.218506,183.01212,1046.1034,0.30188036,0.30166176,0.30129862,0.30083114,0.30022937,0.3000158,0.29960462,0.29868287,0.29218388,0.29112005,0.29098907,0.27893907,0.2915856,0.28933147,0.2906196,0.29981837,0.30118886,0.30150616,0.30119684,0.2996268,0.29958162,0.2995186,0.29741147,0.29204166,0.29198903,0.28706464,0.29352346,0.29044417,0.2723688,0.2841911,0.29152602,0.30189574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71187,27.598595,23.998737,17.16562,11.97354,10.509776,8.8492365,7.5148773,6.907587,5.061864,3.9064145,0.094315365,1.2929236,0.8359989,0.8267954,6.855299,17.841646,24.97775,18.604776,6.929104,2.5440578,12.739509,7.1691136,3.5729835,0.38485068,0.06250357,6.0819254,1.0731796,0.03556321,0.09274403,0.4860945,0.0,19512.898,18564.525,7454.9487,7320.574,6461.6724,5590.1133,4202.9727,3770.295,3282.7278,1917.6138,1453.2681,920.8756,867.5638,275.90216,11.505193,418.6844,-1265.0403,-2657.301,-2710.172,7431.526,1416.6007,442.83813,5008.757,3197.6787,2391.3074,-1171.8506,-135.88356,136.19041,680.2923,453.91547,111.45951,-86.218506,183.01212,1046.1034,0.30746934,0.3072424,0.3068981,0.30663937,0.30254152,0.3004235,0.29865217,0.29841506,0.29807425,0.2978531,0.28926444,0.28284413,0.2979067,0.29508993,0.29645896,0.30237085,0.30679592,0.30707842,0.30664706,0.30052415,0.29940566,0.2993855,0.29765245,0.29761836,0.29760617,0.291068,0.29765245,0.29027727,0.27966967,0.2884358,0.29717824,0.30748528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90344,31.081848,27.861803,21.738905,16.890863,15.531311,13.948456,12.703756,12.140211,10.482799,9.516402,6.537241,6.456318,5.8896046,5.8456535,12.100305,22.488798,28.759014,22.48892,11.3380375,6.95748,16.999502,11.555439,7.966693,5.0129714,4.5179863,10.037334,4.973787,3.771577,3.9283085,4.5675483,0.0,18613.021,17725.777,7019.371,6899.376,6226.84,5371.5723,4095.6338,3631.3157,3152.8533,1809.3633,1319.6161,806.09766,873.32355,309.9213,26.762817,427.09314,-1227.3911,-2478.0303,-2539.1646,7250.7896,1381.8568,442.59332,4832.8115,3158.3145,2388.6548,-1124.5106,-171.29459,183.50351,696.92456,456.59042,120.68237,-148.61101,237.87465,1101.9733,0.30746934,0.30724302,0.30686852,0.3063952,0.30578214,0.3055639,0.30512604,0.30424753,0.29760474,0.29637524,0.29624033,0.28622964,0.29645306,0.29628754,0.29587752,0.30510744,0.306742,0.30707777,0.30676848,0.305144,0.30510566,0.30505276,0.3042687,0.29740205,0.29740205,0.29589245,0.29877347,0.2957168,0.286766,0.2919284,0.29706192,0.30748528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90344,31.081848,27.861803,21.738905,16.890863,15.53131,13.948455,12.703756,12.140211,10.482798,9.516401,6.53724,6.4563174,5.8896036,5.845653,12.100305,22.488796,28.759014,22.488918,11.338037,6.957479,16.999502,11.555438,7.966692,5.0129704,4.517986,10.037334,4.973786,3.7715762,3.9283078,4.5675473,0.0,18613.021,17725.777,7019.371,6899.376,6226.84,5371.5723,4095.634,3631.3157,3152.8533,1809.3633,1319.6161,806.09766,873.32355,309.9213,26.762817,427.09314,-1227.3911,-2478.0303,-2539.1648,7250.7896,1381.8568,442.59332,4832.8115,3158.3145,2388.6548,-1124.5106,-171.29459,183.50351,696.92456,456.59042,120.68237,-148.61101,237.87466,1101.9733,0.32233363,0.3220933,0.32177588,0.3214691,0.3101137,0.30636364,0.3041501,0.3038987,0.30354345,0.30332002,0.29447386,0.28574237,0.30337736,0.3014083,0.30180776,0.31010163,0.32158893,0.3219266,0.3216289,0.3066119,0.3049317,0.30490777,0.3030971,0.30299932,0.30294734,0.29742998,0.3030648,0.29567838,0.29071182,0.29549316,0.30294406,0.32235116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.0088,33.093403,29.964148,24.0051,19.3629,18.049282,16.527435,15.31934,14.769566,13.132474,12.117344,8.898032,9.98496,9.646501,9.646532,15.518169,25.661716,31.085281,25.081764,13.836543,9.828055,19.92553,14.595339,11.328729,9.132688,8.685325,13.243279,7.988028,6.812267,6.966686,7.6498713,0.0,18102.008,17224.238,6911.804,6799.062,6082.6616,5272.799,4009.628,3573.2595,3111.016,1797.351,1355.1403,840.5577,795.7682,234.62663,-0.5360301,412.76617,-1211.679,-2291.3457,-2347.202,6981.68,1388.1571,421.88116,4672.147,3122.4702,2270.3806,-958.19824,-162.18932,154.13582,681.65216,465.84445,119.24147,-147.42291,246.56955,1150.0453,0.32233363,0.3220852,0.32167086,0.3211546,0.32056323,0.32034332,0.31996295,0.31386524,0.3029045,0.3017968,0.3016604,0.29019618,0.30188322,0.3017393,0.3008853,0.3201307,0.32152414,0.32190043,0.32158482,0.31999156,0.31997374,0.31995818,0.3135889,0.30282295,0.30282295,0.30064097,0.30499268,0.30116233,0.29701075,0.30101135,0.30265683,0.32235116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.0088,33.093403,29.964148,24.0051,19.362898,18.049282,16.527435,15.319339,14.769565,13.132473,12.117343,8.898031,9.984959,9.6465,9.646531,15.518168,25.661715,31.085281,25.081764,13.836542,9.828054,19.92553,14.595339,11.328728,9.132687,8.685324,13.2432785,7.988027,6.812266,6.966685,7.6498704,0.0,18102.008,17224.238,6911.804,6799.0625,6082.6616,5272.799,4009.6282,3573.2595,3111.016,1797.351,1355.1403,840.5577,795.7682,234.62663,-0.53603065,412.76617,-1211.679,-2291.3457,-2347.202,6981.68,1388.1571,421.88116,4672.147,3122.4702,2270.3806,-958.19824,-162.18932,154.13582,681.65216,465.84445,119.24147,-147.42291,246.56956,1150.0453,0.3314325,0.3311662,0.33076122,0.33047023,0.32262412,0.31993398,0.3189039,0.3186364,0.3183989,0.31471542,0.2998448,0.29069355,0.31808725,0.304992,0.31740677,0.3223623,0.33061543,0.3309591,0.33048838,0.3205086,0.32003632,0.31958118,0.31818756,0.31789598,0.31649598,0.3033575,0.31808636,0.3015115,0.29651842,0.30089605,0.31746465,0.33145106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05916,33.919365,30.85992,25.033419,20.587866,19.365332,17.921072,16.79019,16.265425,14.762985,13.888186,10.983521,10.790617,10.363392,10.3633995,15.836687,26.120983,31.815153,26.078161,15.044459,10.764782,21.118526,16.163029,12.88358,10.0390215,9.508165,14.738061,9.997518,8.933621,9.127445,9.882736,0.0,17853.35,17016.576,6828.11,6716.9824,5942.148,5072.1313,3897.9219,3448.0706,3033.7878,1715.953,1250.5348,795.15045,855.8275,266.06964,-0.25948682,397.40152,-1220.7284,-2352.3845,-2407.1936,6901.0854,1373.997,437.06027,4575.099,3001.9658,2275.1936,-1101.8761,-177.88951,144.71394,664.853,440.62543,112.97503,-166.67204,260.29648,1030.2563,0.3314325,0.33116958,0.3307341,0.33018747,0.32955644,0.32932857,0.32894865,0.32402706,0.31687325,0.31666687,0.31643525,0.29384568,0.31678236,0.31649193,0.31604958,0.3291121,0.33054483,0.33096385,0.33042017,0.3289887,0.3286344,0.32828078,0.3232104,0.31751817,0.3158896,0.3159141,0.31827646,0.31616378,0.30615896,0.31578976,0.31589806,0.33145106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05916,33.919365,30.85992,25.033419,20.587864,19.36533,17.92107,16.79019,16.265423,14.762984,13.8881855,10.9835205,10.790616,10.363391,10.363399,15.836686,26.120981,31.815153,26.078161,15.044458,10.764781,21.118525,16.163027,12.883579,10.039021,9.508164,14.73806,9.997517,8.9336195,9.127444,9.882735,0.0,17853.35,17016.576,6828.11,6716.9824,5942.148,5072.1313,3897.9219,3448.0706,3033.7878,1715.953,1250.5348,795.15045,855.8275,266.06964,-0.2594873,397.40152,-1220.7284,-2352.3845,-2407.1936,6901.0854,1373.997,437.06027,4575.099,3001.9658,2275.1936,-1101.8761,-177.88951,144.71394,664.853,440.62543,112.97503,-166.67206,260.29648,1030.2563,0.33604836,0.33577883,0.33538064,0.33509904,0.32993615,0.32838988,0.3280203,0.3276272,0.32734105,0.3234984,0.31455743,0.2961247,0.32700515,0.31859428,0.32415712,0.33004388,0.3352518,0.33557966,0.33512107,0.32887515,0.32856312,0.32822737,0.32780868,0.3262693,0.32603857,0.31753868,0.32642463,0.31583866,0.30733415,0.31539372,0.3247161,0.33606744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05144,33.837025,30.84909,25.152876,20.675138,19.427288,18.036158,16.945618,16.448404,14.970991,14.037115,11.041645,11.488518,11.0201025,10.9587965,15.8235035,26.163181,31.770296,25.988127,15.740217,12.324317,20.862717,16.09663,13.075578,10.804571,10.222709,14.658249,10.281407,9.058212,9.253131,9.987061,0.0,17891.645,17036.65,6741.4653,6635.459,5965.3384,5128.5796,3819.8298,3381.099,2946.7168,1700.4596,1295.4491,808.47754,811.3788,279.62698,32.03135,372.89645,-1224.2737,-2332.8965,-2383.944,6904.741,1320.2638,386.96924,4657.045,2939.4548,2176.5713,-975.7239,-186.92352,133.45331,654.88696,422.0372,121.81528,-167.17934,256.29517,1046.4014,0.33604836,0.33577853,0.33533242,0.33477566,0.334135,0.3339046,0.33353856,0.32959586,0.32564476,0.3254856,0.32432365,0.29905605,0.32559755,0.32538807,0.325114,0.33389834,0.33516207,0.33557522,0.3347695,0.33351097,0.33320898,0.3328967,0.3289574,0.3262384,0.32615405,0.3251174,0.32632843,0.32456574,0.31829104,0.32390916,0.326147,0.33606744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05144,33.837025,30.84909,25.152876,20.675138,19.427286,18.036156,16.945618,16.448402,14.97099,14.037114,11.041644,11.488516,11.020102,10.958796,15.823503,26.163181,31.770296,25.988125,15.740216,12.324316,20.862715,16.096628,13.075577,10.80457,10.222708,14.658248,10.281406,9.058211,9.25313,9.987059,0.0,17891.645,17036.65,6741.4653,6635.459,5965.3384,5128.5796,3819.8298,3381.0994,2946.7168,1700.4596,1295.4492,808.47754,811.37885,279.627,32.03135,372.89645,-1224.2737,-2332.8965,-2383.944,6904.741,1320.2638,386.96924,4657.045,2939.4548,2176.5713,-975.7239,-186.92354,133.45331,654.88696,422.0372,121.81528,-167.17934,256.29517,1046.4015,0.33532915,0.33506545,0.33465996,0.3341926,0.3335841,0.33336747,0.33283642,0.33230543,0.33194268,0.32837012,0.32345378,0.3106301,0.33128193,0.32535842,0.32550353,0.33348206,0.33451208,0.33487085,0.33436435,0.33404344,0.33276176,0.33261126,0.33215755,0.33081388,0.32930824,0.32335356,0.33098373,0.3242662,0.31889635,0.3240561,0.3290038,0.33534813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.02284,32.939724,29.761168,23.702053,18.93997,17.610176,16.113165,14.930877,14.393197,12.660342,11.60004,8.034291,9.547681,9.139684,9.1139145,14.842729,24.95546,30.79153,24.882263,13.870907,8.700898,19.580425,14.218498,10.738768,8.0893135,7.7266607,12.889391,7.73976,6.257036,6.4360137,7.143958,0.0,18032.941,17268.867,6970.391,6860.4746,6166.9805,5307.7603,3974.1616,3531.839,3073.8743,1853.3778,1387.3745,888.2496,801.2222,259.53503,20.060038,407.31418,-1209.69,-2383.859,-2434.2324,7003.2124,1372.4937,484.01758,4742.929,3132.4954,2349.1973,-1060.4019,-144.80891,187.90556,682.13586,460.76547,135.15219,-159.65218,251.35489,1135.7831,0.33532915,0.33506024,0.33460963,0.33403718,0.33320478,0.33278483,0.3321958,0.33162507,0.3310514,0.33053407,0.3284217,0.30976513,0.33074355,0.33028707,0.32719854,0.3333218,0.33443975,0.33485547,0.3340541,0.3325754,0.33234414,0.33209717,0.33209717,0.33058536,0.33046538,0.32798964,0.33130386,0.32906213,0.32408652,0.32830712,0.3304638,0.33534813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.02284,32.939724,29.761166,23.702051,18.939968,17.610176,16.113165,14.930876,14.393196,12.660341,11.6000395,8.03429,9.54768,9.139683,9.113914,14.842728,24.95546,30.79153,24.882263,13.870906,8.700897,19.580425,14.218497,10.738767,8.089313,7.72666,12.88939,7.739759,6.2570353,6.4360127,7.143957,0.0,18032.941,17268.867,6970.391,6860.4746,6166.9805,5307.7603,3974.1616,3531.839,3073.8743,1853.3778,1387.3745,888.2496,801.2222,259.53503,20.060036,407.31418,-1209.69,-2383.859,-2434.2324,7003.2124,1372.4938,484.01758,4742.929,3132.4954,2349.1973,-1060.4019,-144.80891,187.90556,682.13586,460.76547,135.15219,-159.65218,251.3549,1135.7831,0.33270183,0.33244467,0.33208147,0.33192915,0.33191675,0.33191997,0.33191872,0.33126822,0.32985178,0.32952407,0.32888782,0.31940728,0.329715,0.32926145,0.3286531,0.33206117,0.33203214,0.33225834,0.33184454,0.3320552,0.33209902,0.33204108,0.33193344,0.33020464,0.33006048,0.32843602,0.33061832,0.32875478,0.32462215,0.3283482,0.33005595,0.33272052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97149,32.19598,29.08548,23.17564,18.486177,17.16744,15.628294,14.406891,13.843838,12.04558,10.903049,6.8102975,8.853231,8.326281,8.249091,13.668393,23.690165,29.90055,23.766659,13.378846,8.2774,18.332867,13.019633,9.653733,7.278635,6.8995533,11.320309,6.0747995,4.9338884,5.144324,5.9607797,0.0,18284.373,17452.062,6889.4033,6768.6895,6116.021,5283.8896,4034.1729,3594.4583,3151.3691,1890.8267,1444.4717,956.88403,814.08844,297.9834,36.274628,395.28018,-1203.8027,-2465.2346,-2522.9446,7175.918,1329.9656,480.54108,4806.307,3117.1023,2307.3855,-999.62286,-148.31494,185.12956,699.6437,465.37793,117.31985,-174.23885,271.47433,1152.4227,0.33270183,0.33243862,0.3320069,0.33147648,0.33087537,0.3306807,0.3303392,0.33010235,0.3299064,0.32979983,0.32726032,0.31956655,0.329822,0.32766423,0.32853377,0.33048978,0.33183908,0.33223966,0.33178768,0.330002,0.33000192,0.32998985,0.32999134,0.32998094,0.32996386,0.32849082,0.32999405,0.32806957,0.32652107,0.32799962,0.32996348,0.33272052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97149,32.19598,29.08548,23.17564,18.486177,17.167439,15.628293,14.406891,13.843837,12.045579,10.9030485,6.8102965,8.85323,8.32628,8.24909,13.668392,23.690165,29.90055,23.766657,13.378846,8.2774,18.332865,13.019633,9.653733,7.278634,6.8995523,11.320308,6.074799,4.9338875,5.144323,5.960779,0.0,18284.373,17452.062,6889.4033,6768.6895,6116.021,5283.8896,4034.1729,3594.4583,3151.3691,1890.8267,1444.4717,956.88403,814.08844,297.9834,36.274624,395.28018,-1203.8029,-2465.2346,-2522.9446,7175.918,1329.9656,480.54108,4806.307,3117.1023,2307.3855,-999.62286,-148.31494,185.12956,699.6437,465.37793,117.31985,-174.23885,271.47437,1152.4227,0.32812706,0.32787743,0.32752237,0.32737404,0.32916743,0.32917005,0.32906953,0.3288394,0.3285463,0.32825196,0.32787415,0.32485572,0.32836646,0.32807425,0.32794055,0.32915798,0.32741836,0.32770175,0.32730177,0.3296186,0.32961854,0.32961792,0.32916534,0.3279321,0.32792917,0.32748607,0.32793576,0.32790864,0.32659167,0.32791227,0.32792926,0.32814524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.806854,29.112381,25.636873,19.035208,13.924695,12.5034485,10.810415,9.467707,8.858479,6.984485,5.830174,1.8825052,2.9956682,2.604034,2.5973828,10.600396,20.85533,26.887167,20.022577,8.19189,4.459754,14.076093,8.205697,4.37195,1.1034931,0.7090196,6.805715,1.4051813,0.08054317,0.23440106,0.8818132,0.0,19071.238,18207.043,7314.777,7185.6245,6406.6606,5501.8433,4247.184,3783.0134,3288.3813,1933.4175,1452.495,938.4165,888.0613,253.86191,9.654525,487.8937,-1218.8452,-2426.7085,-2480.9758,7474.246,1426.7253,405.91864,5046.0874,3289.5447,2475.3677,-1187.7012,-151.53674,221.9503,713.4174,472.75458,127.17015,-147.13344,239.51192,1117.8046,0.32812706,0.3278702,0.32743976,0.3269118,0.3263172,0.32613602,0.32588464,0.32613552,0.32663235,0.3266441,0.32633522,0.3228317,0.32670137,0.3265763,0.3259971,0.3258652,0.327297,0.3276809,0.3272327,0.32541174,0.3254055,0.32538638,0.32594457,0.32742462,0.3273799,0.32604665,0.32746753,0.3258656,0.32514772,0.3258788,0.32738036,0.32814524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.806854,29.112381,25.636873,19.035208,13.924695,12.5034485,10.810415,9.467707,8.858479,6.984485,5.830174,1.8825052,2.9956682,2.604034,2.5973828,10.600396,20.85533,26.887167,20.022577,8.19189,4.459754,14.076093,8.205697,4.37195,1.1034931,0.7090196,6.805715,1.4051813,0.08054317,0.23440106,0.8818132,0.0,19071.238,18207.043,7314.777,7185.6245,6406.6606,5501.8433,4247.184,3783.0134,3288.3813,1933.4175,1452.495,938.4165,888.0613,253.86191,9.654525,487.8937,-1218.8452,-2426.7085,-2480.9758,7474.246,1426.7253,405.91864,5046.0874,3289.5447,2475.3677,-1187.7012,-151.53674,221.9503,713.4174,472.75458,127.17015,-147.13344,239.51192,1117.8046,0.3145895,0.3143653,0.31406477,0.31385064,0.32057583,0.32372734,0.32419777,0.3242367,0.3242168,0.32427928,0.32434085,0.32412788,0.32423303,0.32434094,0.32385847,0.32213515,0.31395373,0.31420305,0.31387317,0.32335666,0.3250646,0.3250758,0.32488874,0.32351923,0.32353815,0.32506445,0.32347405,0.32532716,0.32459983,0.32533324,0.3235403,0.3146062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73243,27.744287,24.169384,17.375025,12.096602,10.614762,8.839681,7.477241,6.86758,4.920389,3.7348888,0.0838175,1.428229,1.0362856,1.0431378,7.599002,19.154545,25.428955,18.405613,4.8506446,0.09870065,12.603349,7.070464,3.5970433,0.5784527,0.07584976,5.545517,0.8430634,0.02997521,0.08281474,0.45136848,0.0,19418.018,18533.234,7427.0,7298.125,6519.4727,5627.2837,4357.1113,3812.93,3289.641,1973.8346,1473.5563,899.66345,852.8303,253.97,-9.810934,438.0788,-1300.0181,-2478.925,-2534.7334,7584.055,1535.4851,462.47467,4979.633,3186.034,2346.8965,-1137.7789,-172.71309,154.66151,702.07904,438.71024,97.70936,-82.61988,176.68939,1056.8136,0.3145895,0.31435347,0.31396517,0.3134833,0.31295705,0.3127919,0.3126586,0.31347448,0.3221463,0.32216957,0.3222317,0.32216448,0.3221528,0.32219544,0.32291746,0.31273648,0.31379655,0.31416896,0.31386897,0.31230026,0.3122593,0.31221318,0.31278098,0.32296884,0.3229668,0.3219637,0.32055247,0.32171935,0.32170215,0.32156873,0.32296658,0.3146062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73243,27.744287,24.169384,17.375025,12.096602,10.614762,8.839681,7.477241,6.86758,4.920389,3.7348888,0.0838175,1.428229,1.0362856,1.0431378,7.599002,19.154545,25.428955,18.405613,4.8506446,0.09870065,12.603349,7.070464,3.5970433,0.5784527,0.07584976,5.545517,0.8430634,0.02997521,0.08281474,0.45136848,0.0,19418.018,18533.234,7427.0,7298.125,6519.4727,5627.2837,4357.1113,3812.93,3289.641,1973.8346,1473.5563,899.66345,852.8303,253.97,-9.810934,438.0788,-1300.0181,-2478.925,-2534.7334,7584.055,1535.4851,462.47467,4979.633,3186.034,2346.8965,-1137.7789,-172.71309,154.66151,702.07904,438.71024,97.70936,-82.61988,176.68939,1056.8136,0.3089716,0.30875006,0.3084347,0.30826414,0.31017414,0.3111011,0.3111913,0.31110048,0.31102946,0.31099552,0.32002556,0.32012978,0.31100276,0.31549108,0.3107186,0.31035167,0.3083202,0.3085854,0.30822173,0.31151497,0.31148446,0.31159076,0.3103176,0.3103944,0.3104341,0.31697,0.31034803,0.32097137,0.3204703,0.32089174,0.31043744,0.30898774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67248,26.786186,23.046366,15.945984,10.373588,8.878066,7.2964373,6.0506077,5.493129,3.8543882,2.8901947,0.07004041,0.36339876,0.07586653,0.12766957,4.545668,17.311619,24.23165,17.494497,4.6898117,0.080381334,11.836147,6.3688974,3.039505,0.093074575,0.010431553,5.1380687,0.55804974,0.016660612,0.035162102,0.20441851,0.0,19693.562,18756.85,7610.0815,7473.815,6713.082,5655.277,4093.9202,3633.0957,3134.4836,1798.328,1317.9906,782.57385,826.26495,214.85152,-29.246874,353.99838,-1371.859,-2613.548,-2672.9312,7563.4287,1488.993,454.9331,4912.5566,3165.5703,2293.8384,-1123.011,-65.16118,49.490166,682.5235,432.50522,78.44488,-46.881126,116.07241,999.12695,0.3089716,0.30874386,0.30836725,0.30789894,0.30734605,0.307169,0.30689058,0.30692586,0.30915043,0.30913347,0.30910334,0.31812814,0.30914447,0.30950224,0.30878267,0.30688658,0.30820683,0.3085664,0.30826965,0.30672607,0.30668536,0.3066152,0.3070942,0.30932304,0.30917913,0.30892372,0.30960795,0.30853948,0.3180719,0.31354252,0.30914325,0.30898774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67248,26.786186,23.046366,15.945984,10.373588,8.878066,7.2964373,6.0506077,5.493129,3.8543882,2.8901947,0.07004041,0.36339876,0.075866535,0.12766951,4.545668,17.311619,24.23165,17.494497,4.6898117,0.080381334,11.836147,6.3688974,3.039505,0.093074575,0.010431552,5.1380687,0.55804974,0.016660612,0.035162102,0.20441851,0.0,19693.562,18756.85,7610.0815,7473.815,6713.082,5655.277,4093.9202,3633.0957,3134.4836,1798.328,1317.9906,782.57385,826.26495,214.85152,-29.246878,353.99838,-1371.859,-2613.548,-2672.9312,7563.4287,1488.993,454.9331,4912.5566,3165.5703,2293.8384,-1123.011,-65.16118,49.49016,682.5235,432.50522,78.44488,-46.881126,116.07241,999.12695,0.30464885,0.30443203,0.3041229,0.30391893,0.3055555,0.30557314,0.3055548,0.30542,0.30525318,0.30521646,0.3070674,0.31614605,0.30521807,0.30764127,0.30487084,0.30500045,0.30401862,0.3042762,0.30390236,0.3060918,0.30610833,0.30613688,0.30473858,0.30480105,0.30487397,0.30704552,0.30476004,0.30767894,0.31298572,0.3070086,0.30488145,0.30466452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67954,26.805662,23.208378,16.375635,11.050933,9.585059,7.878659,6.541274,5.9315314,4.14309,3.1325018,0.06698924,0.38637912,0.09893316,0.2720402,6.6079674,18.00244,24.425365,17.291576,4.088419,0.068788,11.628945,6.1231985,2.8655937,0.09578624,0.01331455,4.922884,0.25202188,0.006126585,0.013602606,0.086057745,0.0,19661.244,18753.775,7452.071,7320.358,6550.276,5594.4624,4265.257,3774.908,3289.8782,1885.2465,1351.8634,818.6308,861.7477,214.8167,-56.104095,430.08093,-1290.2021,-2510.4375,-2572.89,7660.645,1513.8363,422.51404,4914.5635,3177.5867,2266.9985,-1086.1454,-65.0882,75.88225,682.96265,437.11636,51.225876,-28.741241,73.41215,988.5082,0.30464885,0.30442694,0.30406424,0.3036096,0.3030644,0.30288234,0.30257267,0.30274385,0.3032843,0.3033981,0.3033729,0.3083046,0.3033949,0.3047279,0.30297136,0.3028573,0.30392396,0.30426097,0.303959,0.30242205,0.30240583,0.302318,0.30267525,0.30413166,0.3040869,0.3038452,0.30416498,0.3030876,0.3085871,0.30509576,0.3037241,0.30466452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67954,26.805662,23.208378,16.375635,11.050933,9.585059,7.878659,6.541274,5.9315314,4.14309,3.1325018,0.06698924,0.38637912,0.09893316,0.2720402,6.6079674,18.00244,24.425365,17.291576,4.088419,0.068788,11.628945,6.1231985,2.8655937,0.09578624,0.01331455,4.922884,0.25202188,0.006126585,0.013602606,0.086057745,0.0,19661.244,18753.775,7452.071,7320.358,6550.276,5594.4624,4265.257,3774.908,3289.8782,1885.2465,1351.8634,818.6308,861.7477,214.8167,-56.104095,430.08093,-1290.2021,-2510.4375,-2572.89,7660.645,1513.8363,422.51404,4914.5635,3177.5867,2266.9985,-1086.1454,-65.0882,75.88225,682.96265,437.11636,51.225876,-28.741241,73.41215,988.5082,0.30514956,0.30492955,0.30460158,0.30426073,0.30280408,0.30237028,0.30184838,0.3014414,0.30121008,0.3011822,0.30131337,0.30334246,0.30115256,0.30124736,0.30077735,0.30244473,0.30448622,0.3047632,0.3043745,0.3023401,0.3023246,0.3022993,0.300464,0.30051214,0.30058172,0.30166078,0.3004827,0.30226988,0.3031301,0.30246013,0.30058756,0.3051653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63432,26.189005,22.458939,15.389139,9.810188,8.308277,6.624499,5.3486753,4.796982,3.2616074,2.3649879,0.049579244,0.20540114,0.040063463,0.08613718,4.5785604,16.453732,23.564554,17.03135,4.4696503,0.06959595,11.418627,6.0701623,2.8612928,0.083390966,0.007970251,4.6874857,0.094634145,0.004426364,0.014916727,0.09413375,0.0,19867.227,18894.893,7599.3564,7456.417,6717.344,5668.311,4234.631,3680.067,3116.877,1736.1624,1267.2825,703.52673,778.2694,159.35983,-27.45328,357.20596,-1319.3124,-2652.2131,-2712.186,7504.321,1473.6691,443.65588,4891.128,3128.2458,2248.6223,-1087.8582,-62.021786,39.76141,684.3406,433.15912,29.808138,-34.509922,77.03549,986.129,0.30514956,0.30492723,0.3045559,0.3040839,0.3034981,0.30329654,0.30293074,0.3022448,0.2999178,0.2997448,0.29954186,0.3014525,0.29983735,0.29977715,0.2990907,0.30303565,0.30440286,0.30475453,0.30446005,0.30292127,0.30283967,0.30280465,0.30232304,0.30028632,0.30020642,0.29962373,0.30032754,0.29883662,0.30060372,0.29935592,0.2996856,0.3051653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63432,26.189005,22.458939,15.389139,9.810188,8.308277,6.624499,5.3486753,4.796982,3.2616074,2.3649879,0.049579244,0.20540114,0.040063463,0.08613718,4.5785604,16.453732,23.564554,17.03135,4.4696503,0.06959595,11.418627,6.0701623,2.8612928,0.083390966,0.007970251,4.6874857,0.094634145,0.004426364,0.014916727,0.09413375,0.0,19867.227,18894.893,7599.3564,7456.417,6717.344,5668.311,4234.631,3680.067,3116.877,1736.1624,1267.2825,703.52673,778.2694,159.35983,-27.453281,357.20596,-1319.3124,-2652.2131,-2712.186,7504.321,1473.6691,443.65588,4891.128,3128.2458,2248.6223,-1087.8582,-62.021786,39.76141,684.3406,433.15912,29.808138,-34.509922,77.03549,986.129,0.30198595,0.30177188,0.30146182,0.30122977,0.30154258,0.301665,0.30174202,0.30160195,0.30132738,0.3011461,0.29780096,0.29768175,0.3011848,0.29783422,0.300886,0.30225155,0.30136216,0.3016184,0.30123818,0.30243453,0.30244341,0.30245724,0.3008713,0.3008045,0.3006939,0.29789376,0.3008435,0.29845634,0.29844266,0.29766744,0.3006844,0.30200136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60411,25.553019,21.78056,14.606691,9.016219,7.5234876,5.9572964,4.781671,4.258395,2.770791,1.9243337,0.03446134,0.08795637,0.022801872,0.09665012,4.9876122,16.155178,23.014471,16.132904,3.9314337,0.07614854,10.449458,5.487074,2.579885,0.08503698,0.0073736687,3.9875958,0.07485902,0.002853588,0.012093248,0.08139651,0.0,20003.824,19043.516,7645.871,7515.482,6724.8315,5649.5776,4072.2957,3521.0776,3029.1326,1706.7832,1228.4935,630.46216,738.8739,96.384125,-35.418026,373.9818,-1276.265,-2601.137,-2663.8843,7619.6963,1450.6978,413.09686,4924.3096,3004.2178,2131.8853,-1026.5284,-63.010853,42.719364,669.41943,397.25146,26.392744,-32.223576,71.67016,933.2178,0.30198595,0.3017676,0.30140746,0.30095404,0.30044416,0.30027875,0.30002406,0.2998758,0.29976273,0.2996161,0.2994565,0.2958453,0.29968786,0.2987836,0.29901135,0.29995736,0.301276,0.30160546,0.3013028,0.29976222,0.29974562,0.29966396,0.29996222,0.30022758,0.30022666,0.29746172,0.30007464,0.29908505,0.2966037,0.29581285,0.29976782,0.30200136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60411,25.553019,21.78056,14.606691,9.016219,7.5234876,5.9572964,4.781671,4.258395,2.770791,1.9243337,0.03446134,0.08795637,0.022801872,0.09665012,4.9876122,16.155178,23.014471,16.132904,3.9314337,0.07614854,10.449458,5.487074,2.579885,0.08503698,0.0073736687,3.9875958,0.07485902,0.002853588,0.012093248,0.08139651,0.0,20003.824,19043.516,7645.871,7515.482,6724.8315,5649.5776,4072.2957,3521.0776,3029.1326,1706.7832,1228.4935,630.46216,738.8739,96.384125,-35.418026,373.9818,-1276.265,-2601.137,-2663.8843,7619.6963,1450.6978,413.09686,4924.3096,3004.2178,2131.8853,-1026.5284,-63.010853,42.719364,669.41943,397.25146,26.392744,-32.223576,71.67016,933.2178,0.29992393,0.2997123,0.2994405,0.2992483,0.2991061,0.29906,0.29889432,0.29865587,0.2984005,0.29814819,0.2978517,0.29400203,0.29824787,0.2970599,0.2982236,0.299215,0.299346,0.29956084,0.29932457,0.2992508,0.29924607,0.29925776,0.29786465,0.29798448,0.29807886,0.29693204,0.29815713,0.29820943,0.29394916,0.29396978,0.29809844,0.29993913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60764,25.59258,21.890924,14.851794,9.397595,7.936333,6.355809,5.1597443,4.623716,3.0349243,2.1520114,0.043605424,0.19398905,0.036121737,0.09235311,4.5317554,15.528569,22.874197,16.147203,3.7026803,0.06221399,10.328367,5.1874967,2.4151633,0.08597357,0.0062291264,3.6553066,0.08243018,0.0025703316,0.00979987,0.0650275,0.0,19987.906,19034.703,7568.0483,7438.9336,6635.817,5584.952,4092.376,3554.0012,3068.7725,1768.5208,1256.7849,668.83453,763.334,155.43068,-30.57135,354.92337,-1265.6909,-2699.1482,-2764.1763,7630.723,1466.2306,400.50436,4987.307,3062.0881,2077.905,-989.143,-63.91702,41.89812,681.1458,378.23123,27.910187,-28.225637,63.401585,902.87695,0.29992393,0.29970875,0.29935396,0.29891184,0.2983755,0.2981914,0.29781067,0.29747,0.2971641,0.29685086,0.29641926,0.29217026,0.2969814,0.29607758,0.29636553,0.29815853,0.29921222,0.29954478,0.29835713,0.29812446,0.298002,0.2979071,0.29770258,0.29752925,0.29688436,0.29600078,0.29766688,0.29640418,0.2921188,0.29503006,0.29652885,0.29993913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60764,25.59258,21.890924,14.851794,9.397595,7.936333,6.355809,5.1597443,4.623716,3.0349243,2.1520114,0.043605424,0.19398904,0.03612173,0.09235313,4.5317554,15.528569,22.874197,16.147203,3.7026803,0.06221399,10.328367,5.1874967,2.4151633,0.08597357,0.006229127,3.6553066,0.08243018,0.0025703316,0.00979987,0.0650275,0.0,19987.906,19034.703,7568.0483,7438.9336,6635.817,5584.952,4092.376,3554.0012,3068.7725,1768.5208,1256.7849,668.83453,763.334,155.43068,-30.571333,354.92337,-1265.6909,-2699.1482,-2764.1763,7630.723,1466.2306,400.50436,4987.307,3062.0881,2077.905,-989.143,-63.91702,41.89812,681.1458,378.23123,27.910187,-28.225637,63.401585,902.87695,0.3001628,0.29994613,0.29957375,0.29907516,0.29857245,0.29761663,0.29722193,0.29676938,0.29629982,0.29582575,0.29519194,0.2943744,0.29601765,0.2951789,0.29586312,0.29809776,0.29944766,0.2997857,0.29858688,0.29845837,0.2983359,0.29616675,0.29613313,0.29599854,0.2958456,0.29506266,0.29609045,0.2958086,0.29172873,0.29319188,0.2958937,0.300178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63593,26.290186,22.64951,15.719657,10.231518,8.748508,7.06861,5.8050537,5.24248,3.6234083,2.6960552,0.0598882,0.26480982,0.052540425,0.08730188,4.4102707,15.916101,23.49751,17.000668,4.0530286,0.07263854,11.257456,5.9754868,2.825652,0.08617147,0.007193969,4.3392606,0.09579043,0.0031355142,0.01251662,0.08663269,0.0,19859.92,18870.37,7500.472,7376.3525,6658.082,5629.679,4229.359,3660.9187,3149.9185,1786.641,1290.5557,754.5788,812.94836,182.37805,-23.579124,349.86636,-1296.9954,-2745.5889,-2804.713,7562.474,1497.9462,420.28183,4952.203,3107.1853,2226.1897,-1079.7078,-63.58436,40.29151,694.5444,415.04373,30.242073,-32.489002,74.316086,980.70154,0.3001628,0.29994732,0.29958612,0.29911503,0.29847848,0.29824957,0.29777405,0.2974645,0.29495597,0.29474598,0.29412678,0.29258895,0.29488274,0.2940399,0.29401976,0.29813087,0.29946506,0.2997891,0.29892695,0.29868573,0.2984966,0.29664496,0.29660237,0.2955019,0.29417726,0.29349318,0.296586,0.2941238,0.2902037,0.2927084,0.29417586,0.300178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
