pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.63593,26.290186,22.64951,15.719657,10.231518,8.748508,7.06861,5.8050537,5.24248,3.6234083,2.6960552,0.0598882,0.26480982,0.052540425,0.08730188,4.4102707,15.916101,23.49751,17.000668,4.0530286,0.07263854,11.257456,5.9754868,2.825652,0.08617147,0.007193969,4.3392606,0.09579043,0.0031355142,0.01251662,0.08663269,0.0,19859.92,18870.37,7500.472,7376.3525,6658.082,5629.679,4229.359,3660.9187,3149.9185,1786.641,1290.5557,754.5788,812.94836,182.37805,-23.579124,349.86636,-1296.9954,-2745.5889,-2804.713,7562.474,1497.9462,420.28183,4952.203,3107.1853,2226.1897,-1079.7078,-63.58436,40.29151,694.5444,415.04373,30.242073,-32.489002,74.316086,980.70154,0.30209705,0.30187973,0.30155274,0.3011936,0.29937473,0.29777944,0.29727942,0.29680124,0.29631642,0.29596198,0.29256952,0.29076597,0.29606625,0.29304123,0.29424277,0.29904857,0.30146357,0.30172685,0.3013191,0.29864943,0.2974549,0.29690614,0.29686087,0.29633084,0.29457608,0.29297203,0.29684317,0.2940469,0.2888533,0.29088467,0.2945553,0.30211246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71719,27.147488,23.441925,16.398441,10.941056,9.452551,7.7949057,6.5047574,5.9135494,4.1479187,3.0704708,0.075823866,0.8843244,0.4651135,0.5699085,6.7603197,18.421097,24.787415,17.897163,5.7602415,0.70970076,12.123845,6.5344615,3.173899,0.33306563,0.0385608,5.109865,0.24465674,0.009190221,0.024982274,0.14847232,0.0,19488.37,18678.287,7572.3604,7441.4165,6637.91,5640.934,4199.016,3702.3198,3235.499,1872.2245,1399.4442,808.3575,817.48395,263.36264,-42.785637,424.71896,-1306.3973,-2498.4663,-2561.063,7545.2285,1446.5488,477.94592,4966.203,3203.56,2305.4092,-1101.0967,-129.41472,111.91748,699.7203,446.84476,50.0411,-43.039402,97.904305,1034.8048,0.30209705,0.3018783,0.3015129,0.30104724,0.30046797,0.3002661,0.29989475,0.29925752,0.29502273,0.2948223,0.29446727,0.2892504,0.2949533,0.29404134,0.29423824,0.300049,0.30140233,0.30172142,0.3014142,0.299866,0.29982084,0.29975882,0.2990489,0.29496402,0.29493076,0.29295143,0.29661027,0.2948872,0.28712633,0.29043916,0.29492006,0.30211246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71719,27.147488,23.441925,16.398441,10.941056,9.452551,7.7949057,6.5047574,5.9135494,4.1479187,3.0704708,0.075823866,0.8843244,0.4651135,0.5699085,6.7603197,18.421097,24.787415,17.897163,5.7602415,0.70970076,12.123845,6.5344615,3.173899,0.33306563,0.0385608,5.109865,0.24465674,0.009190221,0.024982274,0.14847232,0.0,19488.37,18678.287,7572.3604,7441.4165,6637.91,5640.934,4199.016,3702.3198,3235.499,1872.2245,1399.4442,808.3575,817.48395,263.36264,-42.785637,424.71896,-1306.3973,-2498.4663,-2561.063,7545.2285,1446.5488,477.94592,4966.203,3203.56,2305.4092,-1101.0967,-129.41472,111.91748,699.7203,446.84476,50.0411,-43.039402,97.904305,1034.8048,0.30785632,0.3076304,0.30728933,0.30683973,0.30339155,0.300927,0.29890695,0.2986702,0.29835916,0.29816335,0.29284242,0.28872922,0.29820618,0.29471183,0.29777834,0.30271116,0.3071624,0.30745682,0.3070369,0.3010398,0.29975748,0.29962754,0.29784435,0.2977556,0.29763293,0.29362702,0.2978154,0.29431844,0.28734043,0.29002398,0.29762337,0.30787233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.843605,29.75627,26.521282,20.363537,15.552415,14.224462,12.659609,11.441749,10.867851,9.212367,8.167341,4.7362823,5.2250614,4.5969367,4.3102307,10.762559,21.204834,27.44427,20.479303,8.675606,4.1603775,14.505861,8.668298,5.0395985,2.2549791,2.0185947,7.0965967,1.6972569,0.36386982,0.5844745,1.4221638,0.0,18898.02,18052.227,7036.9385,6920.5513,6201.19,5303.7954,4070.4155,3588.8257,3183.9958,1808.2257,1376.5461,869.9725,869.9078,327.6256,73.67346,434.3294,-1230.8181,-2471.4543,-2532.7632,7556.955,1424.9668,449.88907,5058.426,3279.5981,2402.9768,-1089.2778,-114.92971,246.40222,720.7442,472.69812,127.62299,-178.73596,275.264,1139.6373,0.30785632,0.3076311,0.30726185,0.30678585,0.30617288,0.3059554,0.30553517,0.30461788,0.2978676,0.29664508,0.29652154,0.28795058,0.29671422,0.29572168,0.29767475,0.30545032,0.30709887,0.30745602,0.3071578,0.30555508,0.3055161,0.30545175,0.3046215,0.2976341,0.29758552,0.29598117,0.29929996,0.2959475,0.28682575,0.29112473,0.29718226,0.30787233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.843605,29.75627,26.521282,20.363535,15.552414,14.224461,12.659608,11.441748,10.86785,9.212367,8.16734,4.736282,5.225061,4.596936,4.3102303,10.762558,21.204834,27.444267,20.479303,8.675605,4.160377,14.505861,8.668297,5.039598,2.2549787,2.0185938,7.0965962,1.6972563,0.3638692,0.5844739,1.4221632,0.0,18898.02,18052.227,7036.9385,6920.5513,6201.19,5303.7954,4070.4155,3588.8257,3183.9958,1808.2257,1376.5461,869.9725,869.9077,327.6256,73.673454,434.3294,-1230.8181,-2471.4543,-2532.7632,7556.955,1424.9668,449.88907,5058.426,3279.5981,2402.9768,-1089.2778,-114.92972,246.4022,720.7442,472.69812,127.62299,-178.73596,275.26404,1139.6373,0.31747285,0.3172292,0.31684488,0.3165651,0.3089866,0.3062401,0.30451974,0.30427873,0.30393636,0.30371732,0.2947467,0.2891554,0.30377322,0.3022536,0.30158654,0.3089839,0.31672788,0.31704438,0.31659493,0.30726385,0.30544007,0.30537426,0.30348274,0.30337816,0.30331993,0.29698178,0.30344155,0.29630974,0.29181257,0.29570258,0.303318,0.31748986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10793,34.73582,31.668371,25.841413,21.310244,20.069782,18.628767,17.49502,16.96847,15.318975,14.277887,10.95245,12.589181,12.224403,12.224407,17.523594,26.990767,32.642838,27.196646,18.3822,15.030062,22.387903,17.61362,14.354746,11.789782,11.207786,16.03799,11.417182,10.311786,10.469076,11.117492,0.0,17609.674,16808.887,6837.7524,6717.2656,6003.67,5112.156,3893.191,3452.7874,3039.3503,1804.691,1373.7428,855.40784,758.6287,244.30844,-0.17895406,390.52515,-1167.3613,-2342.978,-2400.2485,6756.2603,1217.0986,383.05206,4499.4062,2942.1826,2267.4758,-1042.007,-186.94667,158.87196,663.13214,434.5808,115.33355,-148.89659,239.71237,1073.3167,0.31747285,0.31723255,0.31682268,0.31630677,0.31570703,0.3154922,0.3151416,0.3107265,0.30309445,0.3024172,0.30209175,0.2920008,0.30260637,0.30223688,0.30250892,0.31549686,0.3166771,0.31704992,0.3166281,0.3148479,0.31483305,0.31479073,0.31418297,0.3033956,0.3033956,0.3005946,0.30637908,0.30153286,0.29764563,0.30144113,0.30334342,0.31748986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10793,34.73582,31.668371,25.841413,21.310242,20.069782,18.628767,17.49502,16.96847,15.3189745,14.277886,10.952449,12.58918,12.224401,12.224406,17.523592,26.990765,32.642838,27.196644,18.382198,15.030061,22.387901,17.61362,14.354745,11.78978,11.207784,16.037989,11.417181,10.311785,10.469075,11.117491,0.0,17609.674,16808.887,6837.7524,6717.2656,6003.67,5112.156,3893.191,3452.7874,3039.3503,1804.691,1373.7428,855.40784,758.6287,244.30846,-0.17895405,390.52515,-1167.3613,-2342.978,-2400.2485,6756.2603,1217.0986,383.05206,4499.4062,2942.1826,2267.4758,-1042.0071,-186.94667,158.87198,663.13214,434.5808,115.33355,-148.89659,239.71239,1073.3167,0.34069818,0.3404315,0.34009266,0.33972183,0.32081994,0.3160863,0.31398118,0.31375828,0.31355578,0.31063393,0.30040947,0.29100788,0.31327075,0.30405933,0.31198,0.3198335,0.3400018,0.3402474,0.33961746,0.31462505,0.31461787,0.31460992,0.3138721,0.3126577,0.31250843,0.30554733,0.31272435,0.30141786,0.29790702,0.30149093,0.312504,0.3407178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.371506,39.440357,36.821987,31.83924,27.877787,26.781544,25.56457,24.598728,24.154123,22.764843,21.908651,18.733091,20.428041,20.075191,20.069317,25.262337,33.094532,37.729683,32.828377,24.773481,21.527689,28.61391,24.411085,21.684708,19.475971,19.085712,23.423595,19.355988,18.299713,18.447372,19.037748,0.0,16239.498,15561.516,6277.5938,6172.9116,5583.508,4782.1284,3553.691,3166.5293,2774.0378,1644.9141,1236.1007,834.3701,695.2653,239.96248,9.028155,386.28085,-1053.7731,-2105.0103,-2152.5671,6294.091,1159.2963,376.4418,4190.073,2746.4646,2059.2346,-961.1853,-150.6604,156.06476,594.7218,405.66568,112.537346,-143.90318,227.8769,962.7636,0.34069818,0.34042135,0.3399723,0.33941212,0.3387686,0.3385687,0.33811614,0.3251553,0.3123416,0.31182972,0.31158972,0.296033,0.31195474,0.31166148,0.31252956,0.3383571,0.33979818,0.3402148,0.33961663,0.33812025,0.33809814,0.33809426,0.31929338,0.31238794,0.31232938,0.3112639,0.31315732,0.31090358,0.30485767,0.31061554,0.31232765,0.3407178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.371506,39.440353,36.821987,31.83924,27.877785,26.781542,25.56457,24.598726,24.154121,22.764841,21.908651,18.73309,20.428041,20.07519,20.069315,25.262335,33.094532,37.729683,32.828373,24.773481,21.527687,28.613909,24.411083,21.684706,19.47597,19.08571,23.423594,19.355988,18.299711,18.447372,19.037746,0.0,16239.499,15561.517,6277.5938,6172.912,5583.508,4782.1284,3553.691,3166.5295,2774.0378,1644.9141,1236.1007,834.3701,695.2653,239.9625,9.028155,386.28088,-1053.7731,-2105.0103,-2152.5671,6294.091,1159.2964,376.4418,4190.073,2746.4646,2059.2349,-961.1853,-150.6604,156.06476,594.72186,405.6657,112.537346,-143.90318,227.87692,962.7637,0.36944216,0.36913204,0.36874893,0.36764818,0.34077337,0.33759505,0.33713096,0.3367621,0.33657402,0.32346457,0.3097447,0.29668066,0.33224797,0.3128297,0.32509077,0.3389519,0.3686433,0.3689147,0.36761802,0.33770216,0.33767846,0.3375655,0.33598778,0.3353404,0.32208893,0.3109906,0.33598778,0.31067082,0.30485427,0.3104698,0.3200874,0.3694652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69337,45.526455,43.514843,39.68128,36.695385,35.856262,34.875053,34.095104,33.73832,32.68609,32.058662,29.995085,30.525238,30.199951,30.199842,34.410942,40.392826,44.140835,40.124733,33.812447,31.02451,36.59322,33.15867,31.057833,29.750645,29.46264,32.12604,28.847424,27.858221,27.996624,28.522919,0.0,14419.022,13802.17,5444.715,5358.058,4793.0405,4139.4434,3163.6125,2821.328,2463.2646,1415.7328,1045.0948,661.11816,641.82214,229.65202,1.0418729,344.9482,-911.0612,-1876.8779,-1921.0466,5643.195,1016.31305,346.7691,3808.5784,2462.835,1788.9001,-724.10547,-127.86407,133.56227,548.44116,361.0791,108.62059,-138.95926,214.16922,940.5395,0.36944216,0.36911795,0.36858967,0.36795905,0.36733267,0.36707103,0.36494535,0.34127784,0.3347242,0.3346633,0.32616377,0.30016148,0.3346917,0.33463603,0.3332522,0.36655462,0.36836952,0.36886838,0.3683772,0.3667521,0.36664125,0.3636697,0.33695143,0.33489826,0.33427635,0.33333382,0.33556327,0.33391497,0.3103017,0.3191234,0.33424684,0.3694652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69337,45.52645,43.514843,39.681274,36.69538,35.856262,34.87505,34.095104,33.738316,32.68609,32.058662,29.995083,30.525236,30.19995,30.19984,34.41094,40.392826,44.140835,40.124733,33.812447,31.024508,36.593216,33.158665,31.05783,29.750643,29.462639,32.12604,28.847422,27.85822,27.996622,28.522917,0.0,14419.023,13802.171,5444.715,5358.058,4793.0405,4139.4434,3163.6125,2821.3281,2463.2646,1415.7328,1045.0948,661.11816,641.82214,229.65204,1.0418737,344.94824,-911.0613,-1876.8779,-1921.0466,5643.195,1016.3131,346.7691,3808.5784,2462.835,1788.9001,-724.1055,-127.864075,133.56227,548.44116,361.07913,108.62059,-138.95926,214.16924,940.53955,0.41608286,0.41569433,0.4152348,0.4100631,0.3656216,0.36555016,0.3652932,0.36503658,0.3618312,0.3356241,0.33261907,0.30587685,0.34683928,0.3326279,0.3377053,0.36594516,0.41512188,0.41542953,0.4118248,0.36621144,0.36621144,0.36501306,0.3645535,0.3544505,0.33376947,0.33249122,0.36450076,0.33306065,0.3209719,0.33212426,0.3343606,0.4161121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92257,49.765263,47.99821,44.631657,42.021797,41.31578,40.496746,39.84929,39.55115,38.612877,38.014816,35.958935,37.019836,36.792046,36.791977,39.566753,45.130737,48.51655,45.51108,39.7632,37.62222,42.75422,39.984524,38.10828,36.6637,36.375046,39.15794,36.563652,35.782074,35.86725,36.223053,0.0,12992.895,12456.12,5076.663,4995.102,4457.042,3770.8616,2869.5771,2551.5024,2235.6287,1330.7668,1018.3915,659.78546,564.2717,189.46342,0.8124525,275.3793,-876.12225,-1776.6561,-1816.1124,4960.4697,966.19037,300.69318,3331.906,2192.7178,1682.9567,-764.25433,-128.01993,98.18213,487.83966,318.20242,95.64605,-106.91633,173.36253,801.5648,0.4160828,0.41567132,0.41515875,0.41329762,0.41308314,0.41302058,0.3913666,0.36303192,0.36290896,0.36277187,0.33268628,0.30397108,0.36281633,0.36157775,0.3617296,0.4133139,0.41453478,0.41535684,0.41459274,0.4128198,0.41225958,0.38313937,0.36391687,0.3623141,0.3622955,0.35231987,0.36391687,0.35050377,0.3300542,0.33174324,0.36229697,0.41611204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92257,49.76526,47.99821,44.631657,42.021797,41.315777,40.496746,39.84929,39.551147,38.612873,38.014816,35.958935,37.019836,36.79204,36.791973,39.56675,45.130733,48.516544,45.51108,39.7632,37.622215,42.75422,39.984524,38.108276,36.663696,36.375042,39.157936,36.56365,35.782074,35.867245,36.223053,0.0,12992.895,12456.121,5076.663,4995.102,4457.042,3770.8616,2869.5774,2551.5027,2235.6287,1330.7668,1018.3915,659.78546,564.2717,189.46344,0.8124542,275.37933,-876.1223,-1776.6562,-1816.1125,4960.4697,966.19037,300.69318,3331.906,2192.718,1682.9567,-764.2544,-128.01993,98.18213,487.8397,318.20245,95.64605,-106.91634,173.36256,801.5648,0.46174943,0.46127912,0.46071634,0.44788042,0.41253552,0.4124457,0.41043097,0.4104157,0.37818673,0.3607181,0.36060318,0.31817263,0.36081848,0.36067295,0.36111984,0.41244826,0.46059084,0.46095917,0.44085902,0.41238007,0.412325,0.41024092,0.41024092,0.36437395,0.36174375,0.35992247,0.40779942,0.35982698,0.3437951,0.3597982,0.36174348,0.46178544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.183846,54.698242,53.365307,50.822098,48.83016,48.279617,47.667747,47.186874,46.966507,46.27228,45.807594,44.320484,45.080624,44.895416,44.901566,47.29898,51.468895,53.82782,51.438717,47.05328,44.99294,49.36617,47.24905,45.880764,44.79698,44.58115,46.731552,44.727695,44.11037,44.200863,44.539345,0.0,11183.533,10711.077,4359.7886,4293.15,3852.0125,3296.9368,2451.528,2172.9175,1898.9843,1130.9918,888.6779,553.93036,481.35416,169.43034,-9.251841,254.47931,-749.7741,-1461.6987,-1494.5588,4296.0605,834.8733,294.5236,2856.1868,1896.6057,1419.1816,-654.4123,-109.42117,85.17027,412.3912,276.7876,84.20613,-110.46927,168.75357,667.01135,0.46174943,0.46124375,0.46005884,0.45973238,0.45787767,0.45725727,0.41851017,0.4099881,0.40790397,0.40362564,0.35844797,0.32642382,0.40777984,0.37211123,0.39809746,0.45830068,0.460316,0.4608751,0.45957366,0.45772487,0.4496421,0.4097587,0.4097587,0.40778986,0.40697286,0.37121063,0.40824252,0.35956645,0.3438285,0.3583119,0.40676713,0.46178544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.183846,54.69824,53.365307,50.822094,48.830154,48.279617,47.667744,47.186874,46.966503,46.272278,45.80759,44.32048,45.080624,44.895416,44.90156,47.29898,51.468895,53.82782,51.438717,47.053276,44.99294,49.366165,47.249046,45.88076,44.796978,44.581146,46.73155,44.72769,44.110367,44.20086,44.539345,0.0,11183.533,10711.077,4359.7886,4293.15,3852.0125,3296.937,2451.528,2172.9175,1898.9844,1130.9918,888.6779,553.9304,481.3542,169.43037,-9.251839,254.47932,-749.7741,-1461.6987,-1494.559,4296.061,834.87335,294.52362,2856.1868,1896.6057,1419.1816,-654.4123,-109.42118,85.17027,412.39124,276.78763,84.20613,-110.469284,168.7536,667.0114,0.5364482,0.53587574,0.5348557,0.47908247,0.4568652,0.45679694,0.45587945,0.44996977,0.40729946,0.40536046,0.38900277,0.32439002,0.40729946,0.40075028,0.40568367,0.45757416,0.5331346,0.5349354,0.45916277,0.4566763,0.4566585,0.45487303,0.44298324,0.40717712,0.40541548,0.39321217,0.40853482,0.4053575,0.35935277,0.37765774,0.40540412,0.53649676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31327,57.109497,56.00713,53.907146,52.270905,51.817398,51.31934,50.916546,50.728943,50.10351,49.69944,48.16081,49.13522,48.980537,48.978504,50.97573,54.2916,56.350662,54.397533,50.902004,49.23204,52.59971,50.72206,49.582027,48.68807,48.59202,50.31188,48.61302,48.13783,48.201595,48.439632,0.0,10188.022,9764.215,3934.8616,3871.4143,3463.8567,2969.2246,2193.6943,1974.6736,1740.89,1069.0255,824.07886,564.2113,439.535,153.7288,5.0929947,230.58203,-662.504,-1358.2395,-1387.8497,3889.9521,738.64325,262.94128,2645.0862,1777.5775,1286.0006,-589.7911,-70.67196,94.24347,382.13205,253.1784,73.110725,-91.44485,139.53996,611.6074,0.5364482,0.53587544,0.5346488,0.5329767,0.5307532,0.5107938,0.45456755,0.45391774,0.45175475,0.41102538,0.40293053,0.34724876,0.43812713,0.3991653,0.4097629,0.5303999,0.53468513,0.5347878,0.5329807,0.5218923,0.47277,0.45383012,0.45383012,0.45048147,0.40612608,0.40396434,0.45207196,0.40421388,0.38138667,0.4028269,0.4055872,0.53649676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31327,57.109497,56.00713,53.907143,52.2709,51.817398,51.319336,50.916542,50.728943,50.10351,49.699436,48.16081,49.135216,48.980534,48.9785,50.97573,54.2916,56.35066,54.39753,50.902,49.23204,52.59971,50.722057,49.582027,48.688065,48.592014,50.31188,48.613018,48.137825,48.20159,48.439632,0.0,10188.023,9764.216,3934.8618,3871.4146,3463.857,2969.2246,2193.6946,1974.6737,1740.8901,1069.0256,824.07886,564.2113,439.53503,153.72882,5.092997,230.58205,-662.504,-1358.2396,-1387.8499,3889.9524,738.6433,262.94128,2645.0864,1777.5776,1286.0006,-589.7911,-70.67197,94.24348,382.13208,253.17844,73.110725,-91.44486,139.54,611.6074,0.5888614,0.5880567,0.5868092,0.53529847,0.53124857,0.5298245,0.52863413,0.46457374,0.4510374,0.4490833,0.4024597,0.3516726,0.45095578,0.44453666,0.44876435,0.53088135,0.5832025,0.58758175,0.53267527,0.52977115,0.52970165,0.52739584,0.45281017,0.4510781,0.44965404,0.41630176,0.4510025,0.40626603,0.3805639,0.4019566,0.4496422,0.58891994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47927,60.22929,59.385303,57.780144,56.551792,56.20522,55.818222,55.512783,55.37765,54.957504,54.67939,53.71679,54.08207,53.96576,53.976227,55.734867,58.25502,59.695923,58.102528,55.14826,54.0081,56.683838,55.267548,54.434937,53.852894,53.723557,54.896336,53.575237,53.24397,53.309536,53.52623,0.0,8774.077,8407.209,3406.4211,3348.5615,2967.0266,2567.9275,1914.3076,1700.6504,1458.2599,862.3752,673.54584,437.98483,393.02988,131.79442,-12.333028,215.2744,-571.2702,-1120.1195,-1147.2622,3411.4849,674.5029,213.97643,2327.555,1526.5276,1085.3007,-467.81064,-82.98903,74.91804,334.45868,221.03003,60.16956,-92.83142,132.63791,540.51154,0.58886135,0.5880561,0.58701235,0.58545524,0.57572454,0.5436781,0.5282216,0.52545106,0.49314955,0.44816592,0.4460894,0.3495996,0.45111844,0.44821545,0.44783512,0.57062095,0.58558655,0.5875806,0.58467543,0.5465565,0.52890766,0.52817553,0.5262679,0.45382804,0.44844645,0.4464958,0.52357495,0.44657215,0.4040693,0.42857987,0.44843626,0.5889199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47927,60.229286,59.385303,57.78014,56.551792,56.20522,55.818222,55.51278,55.37765,54.957504,54.67939,53.71679,54.082066,53.965755,53.976223,55.734867,58.255016,59.69592,58.102524,55.14826,54.0081,56.683838,55.267544,54.434937,53.85289,53.723553,54.896336,53.575237,53.243965,53.309532,53.52623,0.0,8774.077,8407.209,3406.4214,3348.5618,2967.0269,2567.9277,1914.3079,1700.6505,1458.26,862.37524,673.54584,437.98486,393.0299,131.79445,-12.333025,215.27441,-571.27026,-1120.1195,-1147.2623,3411.485,674.5029,213.97644,2327.5552,1526.5277,1085.3008,-467.81067,-82.989044,74.918045,334.4587,221.03004,60.169563,-92.831436,132.63795,540.5116,0.6837456,0.6826783,0.67769694,0.5837671,0.58180755,0.58065,0.56994855,0.52493054,0.52306235,0.49007696,0.44537178,0.38869154,0.5211869,0.43544573,0.5115334,0.5819,0.63833874,0.68157184,0.58376515,0.5813778,0.580362,0.55715555,0.52488476,0.522418,0.48422614,0.44603997,0.523295,0.4454001,0.42488977,0.44411966,0.48811272,0.6838246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.546906,61.5889,60.85556,59.459454,58.39195,58.101646,57.769257,57.504826,57.384365,57.00223,56.745968,55.890503,56.300797,56.189842,56.199417,57.558586,59.848297,61.12031,59.822994,57.393894,56.29399,58.667393,57.46869,56.76287,56.219574,56.077408,57.10402,55.95751,55.74655,55.82235,56.056442,0.0,8139.091,7751.269,3157.5164,3105.535,2750.49,2333.6533,1763.3661,1573.279,1370.5406,819.32404,644.43866,410.94992,356.87775,128.48267,-11.752481,187.31363,-542.4437,-1047.2008,-1069.7876,3085.6128,606.855,209.86337,2083.5361,1395.0492,992.6783,-450.73,-87.33676,50.567287,311.11853,204.74443,47.157913,-100.39034,138.2857,471.80066,0.68374556,0.68267816,0.6807593,0.67855734,0.599782,0.58085674,0.5785173,0.5749903,0.52176213,0.5201826,0.44546238,0.39309126,0.5202262,0.497753,0.5199004,0.58842427,0.6799935,0.6815684,0.6783486,0.58033055,0.5801544,0.5782848,0.57300997,0.52164316,0.5199433,0.48537022,0.53459954,0.4840111,0.4239117,0.4428657,0.5199433,0.68382454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.546906,61.588898,60.855556,59.459454,58.39195,58.101646,57.769253,57.504826,57.38436,57.00223,56.745964,55.890503,56.300797,56.189842,56.199413,57.558582,59.848297,61.12031,59.82299,57.393894,56.293987,58.667393,57.46869,56.76287,56.219574,56.077408,57.104015,55.957508,55.74655,55.822346,56.05644,0.0,8139.092,7751.2695,3157.5166,3105.5352,2750.4902,2333.6533,1763.3662,1573.2792,1370.5408,819.3241,644.4387,410.94992,356.8778,128.48268,-11.752479,187.31364,-542.4438,-1047.2008,-1069.7877,3085.613,606.85504,209.8634,2083.5364,1395.0493,992.67834,-450.73004,-87.33678,50.567295,311.1186,204.74445,47.157917,-100.39036,138.28574,471.80072,0.73708266,0.73593205,0.7304335,0.67795926,0.67416555,0.67416555,0.5882786,0.57470316,0.5719174,0.5183555,0.5107222,0.39238003,0.5352989,0.49664024,0.51924855,0.6743933,0.6986562,0.734639,0.6775417,0.67430377,0.6705066,0.5767148,0.57476,0.55928844,0.5183931,0.5161,0.5732202,0.5164612,0.4685944,0.5136201,0.5183931,0.7371744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.593315,62.341248,61.666515,60.379524,59.398087,59.121273,58.79267,58.53087,58.410683,58.041214,57.7834,56.8397,57.369896,57.261784,57.262276,58.461132,60.6618,61.886173,60.739555,58.780056,57.81086,59.61642,58.44297,57.728764,57.221508,57.104984,58.09704,57.003757,56.748875,56.79817,56.95366,0.0,7677.724,7372.076,3018.6504,2972.0298,2628.438,2274.4546,1752.4921,1564.8162,1368.844,804.55096,646.535,433.32034,349.1996,126.69433,-2.367927,175.04037,-530.94965,-1025.8353,-1053.0201,2927.207,540.38947,196.00633,2051.7217,1379.1016,999.0322,-434.33115,-78.44273,58.001244,306.3603,199.55632,52.228207,-79.57854,110.87469,496.03778,0.7370826,0.73593193,0.7334525,0.7308377,0.6754816,0.67341757,0.6700425,0.6007814,0.57159317,0.5666186,0.5137527,0.401116,0.56960034,0.50973,0.56930214,0.6747749,0.7328694,0.73463434,0.7301583,0.67321104,0.6716821,0.6697965,0.5834858,0.571008,0.5669389,0.52434146,0.57296973,0.51513964,0.48865882,0.5135435,0.5655962,0.73717433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.593315,62.341248,61.666515,60.379524,59.398087,59.121273,58.792667,58.53087,58.41068,58.04121,57.783398,56.8397,57.369892,57.26178,57.26227,58.461132,60.6618,61.88617,60.73955,58.780056,57.810856,59.61642,58.44297,57.728764,57.221504,57.10498,58.09704,57.003754,56.748875,56.79817,56.953655,0.0,7677.7246,7372.077,3018.6506,2972.03,2628.4382,2274.4546,1752.4922,1564.8163,1368.8441,804.551,646.53503,433.32037,349.19962,126.69435,-2.3679237,175.04039,-530.9497,-1025.8353,-1053.0203,2927.2073,540.3895,196.00635,2051.7217,1379.1017,999.03235,-434.33118,-78.44275,58.00125,306.36032,199.55634,52.22821,-79.57855,110.87472,496.0378,0.7813693,0.7801496,0.7737553,0.7305885,0.72690624,0.7255861,0.67006,0.6660601,0.6059771,0.56768465,0.5184084,0.43236467,0.5693191,0.5604491,0.56879383,0.72666496,0.744534,0.77870893,0.73005724,0.72556114,0.70212984,0.6690166,0.6659557,0.5702966,0.5676306,0.5433144,0.6633193,0.5619756,0.48133633,0.51237786,0.5676359,0.7814724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58321,62.209866,61.531437,60.24228,59.25157,58.977886,58.648106,58.386852,58.269234,57.89837,57.65985,56.816097,57.210934,57.0972,57.095844,58.188374,60.420456,61.728428,60.56651,58.437004,57.521362,59.44821,58.31338,57.648327,57.16255,56.997143,58.080627,57.116367,56.77386,56.818768,56.963093,0.0,7780.1167,7438.3926,3027.5688,2974.7297,2641.8118,2260.5469,1755.8826,1563.0399,1352.988,806.18756,619.9422,407.90372,352.35965,130.21136,4.089332,166.47914,-535.0283,-1063.0819,-1085.5303,2968.0757,565.22046,190.08157,2046.9467,1354.4067,961.29956,-424.30002,-94.77739,45.097763,289.4342,186.47357,61.26286,-75.67205,106.50361,464.10272,0.7813692,0.7801494,0.7772437,0.7743161,0.72682977,0.72555226,0.7215669,0.66905165,0.6623393,0.5922873,0.56238043,0.4316232,0.65408546,0.5603421,0.5889151,0.72669625,0.7768154,0.7787031,0.7738572,0.72539574,0.7238021,0.7210405,0.6661056,0.66157126,0.5813029,0.56447613,0.66366,0.564376,0.5004166,0.55857027,0.58395535,0.7814723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58321,62.209866,61.531437,60.24228,59.25157,58.977886,58.6481,58.386852,58.26923,57.89837,57.65985,56.816093,57.210934,57.0972,57.09584,58.188374,60.420452,61.728428,60.56651,58.437,57.52136,59.44821,58.31338,57.648327,57.16255,56.997143,58.080624,57.116364,56.77386,56.818768,56.963093,0.0,7780.1177,7438.393,3027.569,2974.73,2641.812,2260.547,1755.8827,1563.04,1352.9882,806.1876,619.94226,407.90375,352.35968,130.21138,4.089335,166.47917,-535.0284,-1063.0819,-1085.5304,2968.076,565.2205,190.0816,2046.9468,1354.4069,961.2996,-424.30005,-94.7774,45.09777,289.43423,186.47359,61.26286,-75.672066,106.50365,464.10278,0.77108717,0.7698835,0.76844496,0.7741503,0.7703604,0.7679962,0.7214758,0.7179479,0.66743046,0.65783817,0.56199855,0.4359799,0.6595975,0.6500898,0.65523314,0.7701884,0.7732779,0.7684827,0.7738514,0.7681913,0.7347784,0.72087616,0.71690136,0.6604702,0.65770686,0.6240701,0.6956168,0.5651783,0.5337775,0.5608012,0.65755033,0.77118754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.548836,61.5704,60.84141,59.455624,58.385563,58.087307,57.736034,57.455647,57.330452,56.910385,56.627514,55.656757,56.319366,56.196136,56.195766,57.40671,59.6986,61.065796,59.81774,57.36367,56.399845,58.65583,57.472164,56.739513,56.185272,56.019527,57.049217,55.978966,55.74967,55.805336,55.987263,0.0,8120.315,7762.0103,3147.3843,3093.1196,2754.0469,2367.9617,1816.7574,1623.8656,1399.3359,862.2853,679.74536,439.9839,343.78268,135.9723,2.0376558,175.99121,-542.72235,-1088.8076,-1113.4286,3073.089,610.2163,195.41875,2089.6753,1385.5724,1012.8797,-455.60895,-94.88188,61.674618,315.7355,197.27515,49.328617,-84.977295,120.687,488.0846,0.7710871,0.76988333,0.7670422,0.7641083,0.76963615,0.7694191,0.76496786,0.71821815,0.71369785,0.6606774,0.61871773,0.49837267,0.69823176,0.65579855,0.65425706,0.7701712,0.7666377,0.7684688,0.76365715,0.7688279,0.7668382,0.7632467,0.71669817,0.71127146,0.65792173,0.62410975,0.71517634,0.6533412,0.53382635,0.56895226,0.65792173,0.7711875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.548836,61.570396,60.841408,59.455624,58.38556,58.087303,57.736034,57.455643,57.330452,56.910385,56.62751,55.656757,56.319366,56.196136,56.195763,57.406708,59.6986,61.065796,59.81774,57.363667,56.39984,58.655827,57.47216,56.739513,56.185272,56.019527,57.049213,55.978962,55.74967,55.805332,55.987263,0.0,8120.3154,7762.0107,3147.3845,3093.1199,2754.0469,2367.962,1816.7576,1623.8657,1399.336,862.28534,679.74536,439.98392,343.7827,135.97232,2.0376592,175.99123,-542.72235,-1088.8076,-1113.4287,3073.0894,610.2164,195.41876,2089.6753,1385.5725,1012.8798,-455.60898,-94.8819,61.674625,315.73553,197.27516,49.32862,-84.97731,120.687035,488.08466,0.7387867,0.7376334,0.7376053,0.7643684,0.76062083,0.75908715,0.76442206,0.7606644,0.71573824,0.70906734,0.6512611,0.49801266,0.7109247,0.6965999,0.7069083,0.7605662,0.75263083,0.7363392,0.7636826,0.75892997,0.76225126,0.7640377,0.7604291,0.7120437,0.7087703,0.67217565,0.7386741,0.65239406,0.60834515,0.649658,0.7087703,0.73887885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45786,59.833233,58.94506,57.253384,55.972393,55.615524,55.207035,54.884808,54.742348,54.2905,53.997578,53.01512,53.5217,53.371628,53.372105,54.83359,57.551346,59.21859,57.75856,55.08078,53.925106,56.36174,54.951805,54.065678,53.40792,53.2064,54.541515,53.176086,52.855396,52.923115,53.148296,0.0,8967.011,8589.393,3501.587,3444.8374,3035.0205,2608.8328,1971.0007,1750.5037,1500.4514,896.9183,692.6822,442.8397,380.5866,151.23961,-2.3245857,194.8004,-595.036,-1211.932,-1238.5752,3366.1108,639.6485,215.5433,2308.1155,1522.8241,1122.426,-499.74356,-105.44212,59.655815,337.75055,225.0046,59.124058,-94.46114,135.41853,543.2921,0.7387867,0.73763335,0.73513633,0.7325003,0.75951105,0.7594409,0.75536674,0.7596593,0.7562546,0.7111835,0.68268293,0.51477456,0.7387331,0.7067796,0.70583344,0.75990605,0.7346047,0.7363346,0.73180515,0.75890213,0.75725394,0.75417084,0.76042783,0.75385386,0.708263,0.6849984,0.7582308,0.7033636,0.61222106,0.64998466,0.70802104,0.73887885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45786,59.833233,58.94506,57.253384,55.972393,55.615524,55.207035,54.884804,54.742344,54.290497,53.997574,53.015118,53.5217,53.371624,53.3721,54.83359,57.551346,59.21859,57.75856,55.080776,53.925106,56.361736,54.9518,54.065678,53.40792,53.206398,54.541515,53.176083,52.855396,52.92311,53.148293,0.0,8967.012,8589.394,3501.5872,3444.8376,3035.0208,2608.833,1971.0009,1750.5038,1500.4515,896.9183,692.68225,442.83972,380.58664,151.23964,-2.3245826,194.80042,-595.036,-1211.932,-1238.5753,3366.111,639.64856,215.54332,2308.1157,1522.8242,1122.4261,-499.7436,-105.44213,59.655823,337.75058,225.00462,59.12406,-94.46116,135.41858,543.2922,0.66903585,0.6679914,0.66848093,0.73296267,0.7292865,0.7279724,0.75369745,0.75187206,0.75489575,0.7516936,0.7020668,0.5455093,0.7543233,0.7431534,0.7511968,0.72905564,0.6853915,0.6669316,0.73258704,0.7277058,0.7289314,0.7545283,0.75022805,0.75489557,0.7512082,0.72579944,0.7503363,0.70354366,0.64152133,0.70013255,0.7512082,0.66911143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28932,56.769875,55.632607,53.462605,51.783447,51.322777,50.769592,50.32441,50.116524,49.469772,49.04982,47.58629,48.311275,48.144836,48.153297,50.48293,53.928223,56.002148,53.99313,50.637524,49.098713,52.113594,50.19898,48.95353,48.001896,47.83201,49.61905,47.774902,47.28857,47.37805,47.663174,0.0,10378.351,9899.791,4001.64,3940.589,3512.6187,2994.4648,2321.6248,2084.2988,1840.1173,1088.5504,841.4097,549.1707,470.12997,159.93149,-10.994082,250.5686,-676.34375,-1363.524,-1396.6069,3939.8508,722.52844,251.58144,2709.3376,1796.3901,1348.9015,-610.04047,-96.15501,85.29576,400.40387,264.6486,74.03147,-109.80339,153.82283,653.1795,0.6690358,0.66799134,0.6662337,0.6641593,0.70876724,0.7263972,0.7249175,0.74018925,0.74734944,0.7497129,0.7321273,0.54572564,0.74586946,0.7482803,0.7508746,0.7145658,0.66544974,0.66692847,0.6636611,0.7279278,0.7262057,0.7240429,0.74884784,0.74555373,0.75027853,0.7322137,0.74963546,0.747203,0.67538583,0.71202743,0.75027853,0.6691114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.289314,56.769875,55.632607,53.462605,51.783447,51.322773,50.769592,50.324406,50.11652,49.469772,49.04982,47.58629,48.31127,48.144833,48.153294,50.48293,53.928223,56.002144,53.99313,50.63752,49.09871,52.11359,50.198975,48.953526,48.001892,47.832005,49.61905,47.774902,47.288567,47.378048,47.66317,0.0,10378.352,9899.792,4001.6401,3940.5894,3512.619,2994.4648,2321.6248,2084.299,1840.1174,1088.5505,841.4097,549.1707,470.13,159.93152,-10.99408,250.56862,-676.3438,-1363.5242,-1396.607,3939.851,722.52844,251.58145,2709.338,1796.3903,1348.9016,-610.04047,-96.15502,85.29577,400.40393,264.6486,74.03147,-109.803406,153.82285,653.17957,0.5780633,0.5773004,0.5769983,0.656576,0.66178626,0.65969014,0.6806545,0.722349,0.7206013,0.74428433,0.74529994,0.63376147,0.7423247,0.7105375,0.74433345,0.66108906,0.580274,0.5768236,0.6641322,0.6594225,0.6594508,0.711023,0.7216837,0.736321,0.74390477,0.74305415,0.7196841,0.74328005,0.70021766,0.74509436,0.7435567,0.5781197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13979,53.86718,52.542778,50.03235,48.09429,47.546825,46.883785,46.365707,46.130516,45.44084,45.0193,43.694485,43.97367,43.741947,43.72621,45.899986,50.288822,52.903854,50.33262,45.791367,44.01981,48.03899,45.819626,44.465958,43.563076,43.35094,45.123207,43.04417,42.463936,42.563713,42.918644,0.0,11505.499,11021.474,4344.702,4263.179,3795.396,3286.9783,2560.1848,2262.1375,1966.9105,1126.982,843.12854,520.4223,517.54333,191.22215,15.368189,241.37296,-770.77826,-1545.3533,-1578.6829,4488.1445,850.76135,271.46115,3016.8555,1945.5255,1410.9752,-592.96216,-108.40492,92.75685,435.59988,282.34735,81.435455,-116.45316,173.13254,720.47437,0.5780633,0.57729995,0.57632613,0.57475287,0.58002967,0.6303963,0.6579827,0.65600526,0.71458614,0.71555185,0.7380263,0.6525837,0.71626586,0.69843745,0.7150394,0.58625543,0.5748634,0.57682264,0.57409,0.6310242,0.6591613,0.6572527,0.65561885,0.7174023,0.7150465,0.73452735,0.70091265,0.7403895,0.7173811,0.736716,0.7150465,0.5781197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13979,53.867176,52.542774,50.032345,48.094288,47.546825,46.88378,46.365704,46.130516,45.44084,45.0193,43.694485,43.97367,43.741943,43.72621,45.899986,50.288822,52.90385,50.332615,45.791363,44.019806,48.038986,45.819626,44.465958,43.563072,43.35094,45.123207,43.044167,42.463932,42.56371,42.918644,0.0,11505.5,11021.474,4344.7026,4263.1797,3795.396,3286.9785,2560.185,2262.1375,1966.9106,1126.982,843.1286,520.4223,517.5434,191.22217,15.368191,241.37297,-770.77826,-1545.3533,-1578.6829,4488.1445,850.7614,271.46118,3016.8555,1945.5255,1410.9752,-592.9622,-108.40493,92.75685,435.5999,282.34735,81.435455,-116.45317,173.13255,720.47437,0.5214377,0.5203604,0.52024645,0.5589981,0.5718535,0.5715692,0.57060486,0.64666265,0.6520994,0.68856114,0.71562314,0.68507206,0.65456223,0.71172214,0.6802171,0.57207084,0.52021277,0.52030134,0.5646923,0.5712835,0.57068187,0.5699438,0.65521544,0.6517788,0.7041814,0.71195966,0.65362364,0.7109106,0.7327547,0.72182626,0.6999314,0.5214836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.867645,48.995678,47.205128,43.793747,41.13326,40.403896,39.5582,38.896553,38.59688,37.640846,37.062637,35.14996,35.977493,35.743595,35.73947,39.2244,44.76649,47.851593,44.41037,38.509678,35.93791,41.367332,38.453167,36.6077,35.287632,35.10055,37.363956,34.60541,34.089466,34.21675,34.6525,0.0,13346.449,12704.908,5113.0093,5030.906,4503.52,3837.68,2919.6467,2581.5447,2241.8396,1344.308,999.9979,634.5592,574.78955,192.1876,7.456944,311.43582,-874.259,-1689.6357,-1732.2937,5165.351,979.97644,331.98172,3514.4119,2253.7522,1667.9943,-727.94836,-101.292534,123.63195,516.9213,328.92715,76.43226,-132.81621,193.41287,817.49426,0.5214377,0.5209951,0.5189375,0.5188904,0.5172114,0.5310413,0.5692877,0.56722474,0.5860508,0.64972275,0.70616215,0.72439057,0.64488626,0.6480176,0.640135,0.51710796,0.51900417,0.5206991,0.5188961,0.5199245,0.55319667,0.56950444,0.566544,0.6383506,0.648854,0.6738465,0.566544,0.6613531,0.7168686,0.70893985,0.64947236,0.5214836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.867645,48.995678,47.205124,43.793747,41.13326,40.403896,39.5582,38.896553,38.596878,37.640846,37.062637,35.149956,35.97749,35.74359,35.73947,39.2244,44.766487,47.851593,44.41037,38.509674,35.93791,41.367332,38.453167,36.607697,35.287632,35.10055,37.363953,34.605408,34.089462,34.216747,34.6525,0.0,13346.45,12704.908,5113.0093,5030.9062,4503.52,3837.68,2919.6467,2581.5447,2241.8398,1344.308,999.998,634.5592,574.78955,192.18762,7.4569454,311.43582,-874.25903,-1689.6357,-1732.2938,5165.351,979.97644,331.98172,3514.4119,2253.7522,1667.9943,-727.9484,-101.29254,123.63196,516.9213,328.9272,76.43226,-132.81621,193.41289,817.49426,0.44951835,0.44906786,0.4485933,0.46319482,0.5171081,0.51552874,0.51422954,0.53060704,0.56484175,0.564048,0.6446064,0.7267425,0.5641856,0.5920848,0.5607651,0.5160825,0.44846457,0.44877502,0.46363732,0.5161155,0.51585823,0.51387954,0.5297115,0.5642426,0.5635326,0.6281925,0.56326413,0.6467931,0.6740299,0.6437561,0.5635335,0.44955248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.608055,43.999886,41.838978,37.726967,34.522263,33.62845,32.54484,31.701977,31.314138,30.162016,29.457485,27.157427,27.555622,27.210377,27.191637,31.30433,38.539665,42.52659,38.222717,31.575382,28.988138,34.42246,30.81196,28.492125,26.87917,26.480606,29.776888,26.270458,25.347897,25.466951,25.931824,0.0,14919.949,14259.367,5659.318,5564.8027,4979.606,4283.014,3337.798,2942.0256,2576.7979,1486.789,1112.5918,701.00415,698.52673,237.15558,16.8901,340.57202,-1009.62256,-1940.5603,-1985.758,5851.7075,1045.0944,333.05893,3962.4314,2530.1768,1887.2927,-811.132,-152.38304,130.98091,560.16046,374.4167,104.606186,-128.10849,200.28809,945.6143,0.44951835,0.44903564,0.44799736,0.44748622,0.44618604,0.44645256,0.49829748,0.51230586,0.51175696,0.55263203,0.5617013,0.7211077,0.5232763,0.56072366,0.5413983,0.4461699,0.4481005,0.44865963,0.44740912,0.44591436,0.44933185,0.5140721,0.5124696,0.51102054,0.55424577,0.5590047,0.5117084,0.5604653,0.6268494,0.563712,0.55392504,0.44955248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.608055,43.999886,41.838974,37.726963,34.522263,33.628445,32.54484,31.701975,31.314137,30.162014,29.457483,27.157427,27.55562,27.210375,27.191635,31.304329,38.53966,42.52659,38.222717,31.57538,28.988136,34.42246,30.811958,28.492123,26.879168,26.480604,29.776886,26.270456,25.347895,25.46695,25.931822,0.0,14919.949,14259.367,5659.318,5564.8027,4979.606,4283.014,3337.7983,2942.0256,2576.798,1486.789,1112.5918,701.0042,698.52673,237.1556,16.8901,340.57202,-1009.62256,-1940.5604,-1985.7582,5851.7075,1045.0944,333.05896,3962.4316,2530.177,1887.2927,-811.1321,-152.38306,130.98091,560.16046,374.4167,104.606186,-128.10849,200.2881,945.6144,0.4021141,0.40174922,0.40131223,0.40167567,0.44504067,0.44503942,0.44429454,0.44370407,0.48937288,0.5085684,0.54740036,0.6948273,0.5098957,0.50866574,0.5045616,0.4451569,0.4012021,0.40149903,0.40230387,0.44531626,0.44491,0.44460365,0.44326693,0.5077895,0.5094296,0.50956506,0.45053795,0.5080034,0.59308946,0.5560846,0.5094296,0.4021414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.27545,37.756565,35.078346,29.978539,25.926458,24.803267,23.46962,22.400085,21.915096,20.390425,19.482546,16.648323,17.484968,17.03935,16.990894,21.89361,30.758114,35.869083,30.644403,22.181702,17.875349,26.00646,21.558128,18.52079,16.241776,15.951348,20.238499,15.759808,14.530517,14.682902,15.315271,0.0,16749.893,16016.976,6354.6714,6250.797,5652.1216,4845.247,3733.7776,3345.7795,2907.3672,1729.617,1275.8513,784.6792,763.3714,272.1941,28.21073,374.46677,-1126.6292,-2219.0627,-2269.978,6546.8657,1190.628,438.52924,4412.3975,2831.9597,2182.8997,-977.5797,-128.44427,160.79648,629.59216,427.31198,122.14274,-146.37169,236.4906,1067.6223,0.4021141,0.4017291,0.4013485,0.39985487,0.3995451,0.39943948,0.4087467,0.4419358,0.4410019,0.44203612,0.5057744,0.63258725,0.44100943,0.46130696,0.43166745,0.39931482,0.40085098,0.40143496,0.40068644,0.39916685,0.39913914,0.4129882,0.4422052,0.4410022,0.4413627,0.4828139,0.4421432,0.50750697,0.5269037,0.50541025,0.44124922,0.4021414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.27545,37.756565,35.078342,29.978539,25.926456,24.803267,23.469618,22.400084,21.915094,20.390425,19.482544,16.648323,17.484966,17.039349,16.990894,21.893608,30.758112,35.86908,30.644403,22.181702,17.875347,26.006458,21.558126,18.520788,16.241776,15.951347,20.238499,15.759807,14.530516,14.682901,15.315269,0.0,16749.893,16016.976,6354.6714,6250.797,5652.1216,4845.247,3733.7776,3345.7795,2907.3672,1729.6171,1275.8513,784.6792,763.37146,272.1941,28.21073,374.46677,-1126.6292,-2219.063,-2269.978,6546.866,1190.628,438.52924,4412.3975,2831.9597,2182.8997,-977.5798,-128.44429,160.79648,629.59216,427.31198,122.14274,-146.37169,236.4906,1067.6223,0.35818538,0.35789245,0.3575222,0.35745642,0.39398068,0.39758462,0.39749107,0.3972836,0.4000186,0.43778193,0.43841314,0.5501289,0.42293543,0.43908772,0.4524136,0.39388642,0.35754308,0.35769042,0.35767445,0.39835688,0.3983179,0.398356,0.3966874,0.40672934,0.4373518,0.4481776,0.39667955,0.439219,0.4714162,0.43816623,0.43746647,0.35820705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95282,31.831938,28.60192,22.45298,17.648195,16.319382,14.788424,13.585743,13.04201,11.337926,10.306025,6.9894905,8.295128,7.7991138,7.687035,13.299681,23.571474,29.602232,23.282507,12.615219,8.312427,17.800577,12.544149,9.160918,6.5117598,6.192556,10.370856,5.182223,4.4378204,4.719326,5.7604017,0.0,18375.05,17542.834,7031.1,6915.2046,6196.7783,5305.65,4022.5725,3564.602,3092.5078,1836.6985,1367.1847,854.17035,792.37427,288.40585,44.3665,402.8334,-1219.927,-2426.4739,-2483.6782,7230.948,1349.1681,438.33337,4829.251,3099.0637,2313.793,-1060.338,-135.16652,195.61336,721.818,462.6465,93.16219,-203.88168,309.54306,1102.2134,0.35818538,0.35787997,0.3573736,0.35677218,0.35614958,0.35596427,0.3567109,0.38430426,0.39485198,0.3948287,0.42767546,0.5069509,0.3948394,0.3948226,0.40282682,0.35578847,0.35719317,0.35765046,0.35716817,0.35537532,0.3554545,0.35537633,0.39047527,0.39556387,0.39420894,0.4108782,0.39570072,0.39703014,0.4600355,0.43113184,0.39420894,0.35820705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95282,31.831938,28.60192,22.45298,17.648195,16.319382,14.788423,13.585742,13.04201,11.337926,10.306024,6.98949,8.295127,7.799113,7.6870346,13.29968,23.571474,29.602232,23.282507,12.615218,8.312426,17.800577,12.544148,9.160917,6.5117593,6.192555,10.370855,5.1822224,4.4378195,4.719325,5.7604012,0.0,18375.053,17542.834,7031.1,6915.205,6196.779,5305.65,4022.5725,3564.602,3092.5078,1836.6985,1367.1847,854.17035,792.37427,288.40585,44.3665,402.8334,-1219.927,-2426.4739,-2483.6782,7230.948,1349.1681,438.33337,4829.251,3099.0637,2313.793,-1060.338,-135.16652,195.61336,721.818,462.6465,93.16219,-203.88168,309.54306,1102.2134,0.32650784,0.3262621,0.32600486,0.32584354,0.3456372,0.3523646,0.35400602,0.35402134,0.354023,0.37284866,0.39210516,0.47824937,0.35936236,0.38741797,0.37869924,0.34661877,0.32589743,0.3261036,0.3258879,0.3525871,0.35476318,0.3547663,0.35340938,0.35349226,0.37014583,0.39843452,0.35334733,0.39323533,0.4051917,0.39256483,0.37259355,0.32652584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.697784,26.838133,23.165918,16.18271,10.771644,9.281969,7.5791335,6.2581625,5.6817555,3.934683,2.9676344,0.068633795,0.7369251,0.4219176,0.51434714,6.500216,17.74767,24.38393,17.421547,4.6196103,0.081505366,11.491647,6.102192,2.9135458,0.09832378,0.021367116,4.990579,0.71884525,0.01305942,0.018546017,0.09213213,0.0,19577.64,18750.25,7535.486,7406.964,6607.431,5643.3276,4260.443,3749.8208,3191.5066,1861.573,1320.0966,794.31274,810.048,225.70403,-39.98106,417.08295,-1281.1866,-2555.1223,-2615.721,7618.155,1488.8206,451.1184,5038.4834,3141.1685,2240.9592,-1095.7255,-62.70063,107.47875,671.60944,416.53412,90.52069,-24.319418,74.02869,996.5223,0.32650784,0.3262536,0.32583642,0.32533017,0.32477045,0.3246288,0.3244949,0.33407843,0.35130244,0.35168064,0.357735,0.43044567,0.35161498,0.3518623,0.35521665,0.3245747,0.32567713,0.3260623,0.3245582,0.3243679,0.32429218,0.32425892,0.33411583,0.35249797,0.35246462,0.35538206,0.34885654,0.3511458,0.37838525,0.35263723,0.3523405,0.32652584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.697784,26.838133,23.165918,16.18271,10.771644,9.281969,7.5791335,6.2581625,5.6817555,3.934683,2.9676344,0.068633795,0.7369251,0.4219176,0.51434714,6.500216,17.74767,24.38393,17.421547,4.6196103,0.081505366,11.491647,6.102192,2.9135458,0.09832378,0.021367116,4.990579,0.71884525,0.0130594205,0.01854602,0.09213213,0.0,19577.64,18750.25,7535.486,7406.964,6607.431,5643.3276,4260.443,3749.8208,3191.5066,1861.573,1320.0966,794.31274,810.048,225.70403,-39.98106,417.08295,-1281.1866,-2555.1223,-2615.721,7618.155,1488.8206,451.1184,5038.4834,3141.1685,2240.9592,-1095.7255,-62.70063,107.47875,671.60944,416.53412,90.52069,-24.319412,74.02868,996.5223,0.3064526,0.30624366,0.3059733,0.30578026,0.3147638,0.32020578,0.32290447,0.3228452,0.3227696,0.326728,0.34940547,0.38726413,0.32296035,0.34766403,0.32522148,0.31611407,0.30587727,0.30609822,0.30580172,0.31951717,0.32322896,0.32340166,0.32223463,0.32223177,0.3246224,0.35210577,0.32223186,0.35027713,0.3790716,0.34906447,0.32783273,0.30646846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
