pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.60106,25.395622,21.663416,14.566554,9.04408,7.579643,5.9116507,4.6589704,4.1126223,2.4072988,1.5208839,0.030247381,0.08897603,0.02058639,0.06970279,3.4516206,15.266986,22.658527,15.853642,3.6697536,0.06275309,10.071138,5.072572,2.370407,0.08301279,0.005609566,3.714433,0.08396325,0.0028415183,0.009097258,0.06229591,0.0,20017.574,19081.227,7601.7114,7471.8145,6680.5405,5591.5015,4213.1475,3643.8704,3100.5317,1837.4196,1259.4741,554.63934,724.7155,98.93943,-28.41781,306.43088,-1315.7206,-2708.2446,-2774.4343,7672.7646,1449.5687,398.51215,4970.4683,3016.0251,2049.34,-979.5192,-62.896828,35.720013,663.5151,381.5112,28.147457,-26.104614,62.133053,894.12317,0.3064526,0.30622935,0.30586243,0.30540764,0.30491668,0.30476254,0.30463472,0.30585098,0.31945243,0.3208241,0.32085606,0.38360563,0.32079872,0.33046782,0.3205799,0.30470014,0.3057143,0.30605888,0.30482593,0.30450675,0.30440083,0.30435193,0.3067597,0.32142857,0.32087463,0.3228378,0.3181395,0.32031783,0.363176,0.34688962,0.3208079,0.30646846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60106,25.395622,21.663416,14.566554,9.04408,7.579643,5.9116507,4.6589704,4.1126223,2.4072988,1.5208839,0.030247381,0.08897603,0.02058639,0.06970279,3.4516206,15.266986,22.658527,15.853642,3.6697536,0.06275309,10.071138,5.072572,2.370407,0.08301279,0.005609566,3.714433,0.08396325,0.0028415183,0.009097258,0.06229591,0.0,20017.574,19081.227,7601.7114,7471.8145,6680.5405,5591.5015,4213.1475,3643.8704,3100.5317,1837.4196,1259.4741,554.63934,724.7155,98.93943,-28.41781,306.43088,-1315.7206,-2708.2446,-2774.4343,7672.7646,1449.5687,398.51215,4970.4683,3016.0251,2049.34,-979.5192,-62.896828,35.720013,663.5151,381.5112,28.147457,-26.104614,62.133053,894.12317,0.29971793,0.29950938,0.2992107,0.2990539,0.3013532,0.3028467,0.3030579,0.30303052,0.30293632,0.3030177,0.31880724,0.3462026,0.3030011,0.32302248,0.30990314,0.30132955,0.29912013,0.29936305,0.29900342,0.302836,0.30389938,0.3036296,0.30244857,0.30246454,0.30411658,0.31868327,0.30244473,0.3194856,0.3449517,0.34585062,0.306355,0.2997331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.520874,24.127605,20.2274,12.837471,7.158517,5.689285,4.19297,3.1153848,2.672614,1.347018,0.719236,0.0122043975,0.05781494,0.009829559,0.040944487,2.4624436,13.538384,21.25595,14.770892,2.3046567,0.026688246,9.181579,4.569404,2.1135495,0.055403788,0.0034789147,3.0530484,0.05842476,0.00189593,0.007620074,0.056857433,0.0,20376.113,19369.344,7784.5996,7636.867,6782.0947,5601.3784,3973.1633,3359.354,2767.8555,1603.7603,1045.4144,370.76685,574.24554,81.71092,-22.209562,255.85638,-1270.6003,-2772.1045,-2847.2676,7591.962,1467.6113,310.93314,4880.102,2887.813,1946.26,-925.22614,-50.70013,26.730347,650.5469,343.83954,23.159952,-24.882393,59.590492,840.14124,0.29971793,0.29950333,0.2991463,0.29870167,0.2981739,0.29799905,0.29771772,0.2979612,0.3011124,0.30111092,0.30111367,0.3429159,0.3011093,0.306518,0.30098188,0.2979572,0.299026,0.29934603,0.29813284,0.29778036,0.29765576,0.29762036,0.29827073,0.30181208,0.3007873,0.30644834,0.30110413,0.30070275,0.34293374,0.34145322,0.30075976,0.2997331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.520874,24.127605,20.2274,12.837471,7.158517,5.689285,4.19297,3.1153848,2.672614,1.347018,0.719236,0.0122043975,0.05781494,0.009829559,0.040944487,2.4624436,13.538384,21.25595,14.770892,2.3046567,0.026688246,9.181579,4.569404,2.1135495,0.055403788,0.0034789147,3.0530484,0.05842476,0.00189593,0.007620074,0.056857433,0.0,20376.113,19369.344,7784.5996,7636.867,6782.0947,5601.3784,3973.1633,3359.354,2767.8555,1603.7603,1045.4144,370.76685,574.24554,81.71092,-22.209562,255.85638,-1270.6003,-2772.1045,-2847.2676,7591.962,1467.6113,310.93314,4880.102,2887.813,1946.26,-925.22614,-50.70013,26.730347,650.5469,343.83954,23.159952,-24.882393,59.590492,840.14124,0.29444435,0.29424155,0.29394928,0.2937495,0.29516867,0.29631782,0.29643184,0.296298,0.2961364,0.29631904,0.29916677,0.34077936,0.29606023,0.3025014,0.2991066,0.29552245,0.2938607,0.29409993,0.29373348,0.29645473,0.29692525,0.29683694,0.29577604,0.29586396,0.29629964,0.30452353,0.29578283,0.29908645,0.3363118,0.31471446,0.29720044,0.294459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.466515,23.677753,19.816664,12.519121,7.0279927,5.6094937,4.108759,3.042847,2.6053083,1.3002146,0.73530906,0.012359094,0.0417368,0.007385487,0.03558942,2.1235867,13.315467,20.876623,14.121404,1.7257599,0.022377519,8.746182,4.2871666,1.9328294,0.04004252,0.0026058347,3.0246973,0.059076298,0.001688452,0.006422105,0.04957536,0.0,20616.178,19464.465,7742.3467,7585.1665,6660.0396,5496.097,3979.4958,3339.6558,2750.1475,1590.3187,987.508,375.2511,568.14325,68.21768,-21.062305,236.18248,-1277.7646,-2741.6257,-2809.2961,7679.0015,1463.1182,265.76956,4778.2637,2835.6306,1902.3977,-884.31555,-42.49062,24.953207,626.8479,342.0374,23.349325,-22.456293,55.4942,801.1122,0.29444435,0.29423663,0.29389384,0.29346263,0.29293674,0.29275662,0.2925391,0.29249313,0.29444775,0.29438633,0.2947428,0.31658056,0.2944124,0.30010727,0.2941193,0.2924735,0.29377854,0.29408604,0.29284364,0.29252654,0.2924295,0.29236823,0.29327986,0.29458937,0.2944329,0.3008889,0.29502356,0.29399982,0.32564747,0.31275365,0.29439977,0.294459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.466515,23.677753,19.816664,12.519121,7.0279927,5.6094937,4.108759,3.042847,2.6053083,1.3002146,0.73530906,0.012359094,0.0417368,0.007385487,0.03558942,2.1235867,13.315467,20.876623,14.121404,1.7257599,0.022377519,8.746182,4.2871666,1.9328294,0.04004252,0.0026058347,3.0246973,0.059076298,0.001688452,0.006422105,0.04957536,0.0,20616.178,19464.465,7742.3467,7585.1665,6660.0396,5496.097,3979.4958,3339.6558,2750.1475,1590.3187,987.508,375.2511,568.14325,68.21768,-21.062305,236.18248,-1277.7646,-2741.6257,-2809.2961,7679.0015,1463.1182,265.76956,4778.2637,2835.6306,1902.3977,-884.31555,-42.49062,24.953207,626.8479,342.0374,23.349325,-22.456293,55.4942,801.1122,0.29101586,0.2908154,0.2905207,0.2902984,0.29132363,0.2913335,0.29128346,0.29113063,0.2910194,0.29096764,0.29250348,0.31094927,0.29097465,0.29318255,0.29228678,0.29083252,0.2904851,0.2906722,0.29030567,0.29182467,0.29160622,0.29132837,0.29078722,0.29072884,0.29134116,0.29417694,0.29072896,0.29216805,0.32428896,0.29537383,0.29232585,0.29103014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47009,23.373716,19.491095,12.14942,6.5723925,5.1649113,3.6901705,2.6220589,2.1884441,0.93468386,0.40535948,0.0065433434,0.03631437,0.005393976,0.023706416,1.2012044,12.253381,20.362085,14.047202,2.3680377,0.027837627,8.398434,3.9943323,1.8048337,0.04573641,0.0023160237,2.5854115,0.040902782,0.0009969589,0.00519512,0.042083852,0.0,20600.43,19538.18,7765.63,7609.9004,6716.094,5473.0063,3942.1274,3343.3755,2736.8022,1556.2318,953.421,272.1648,516.9322,64.44984,-16.681295,173.34956,-1269.1276,-2847.102,-2921.3865,7578.7217,1416.8293,315.49127,4908.0635,2816.7207,1829.278,-850.02216,-46.03247,19.750212,632.2433,314.89096,19.190132,-21.046804,50.987747,773.0129,0.29101586,0.29081157,0.29047078,0.29004037,0.2895079,0.28933245,0.28913632,0.2891237,0.28917137,0.28919333,0.28923336,0.3090119,0.28919476,0.29135588,0.28942192,0.28932723,0.29035422,0.2906607,0.28947747,0.2891316,0.28904998,0.2889662,0.28936145,0.28931168,0.2891823,0.29093257,0.28949252,0.2890079,0.31369868,0.2935335,0.28915778,0.29103014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47009,23.373716,19.491095,12.14942,6.5723925,5.1649113,3.6901705,2.6220589,2.1884441,0.93468386,0.40535948,0.0065433434,0.03631437,0.005393976,0.023706416,1.2012044,12.253381,20.362085,14.047202,2.3680377,0.027837627,8.398434,3.9943323,1.8048337,0.04573641,0.0023160237,2.5854115,0.040902782,0.0009969589,0.00519512,0.042083852,0.0,20600.43,19538.18,7765.63,7609.9004,6716.094,5473.0063,3942.1274,3343.3755,2736.8022,1556.2318,953.421,272.1648,516.9322,64.44984,-16.681295,173.34956,-1269.1276,-2847.102,-2921.3865,7578.7217,1416.8293,315.49127,4908.0635,2816.7207,1829.278,-850.02216,-46.03247,19.750212,632.2433,314.89096,19.190132,-21.046804,50.987747,773.0129,0.2912383,0.29103363,0.2906822,0.29020983,0.28953654,0.2892825,0.28868517,0.28814563,0.2877592,0.2875379,0.28743994,0.30148244,0.2875696,0.28831318,0.28702894,0.2895002,0.29057693,0.29088658,0.28961888,0.2893548,0.28928056,0.28875777,0.2872342,0.28733864,0.28738597,0.2886789,0.28732362,0.28729302,0.30667907,0.2898867,0.28738493,0.2912526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41666,23.025684,19.218811,12.033871,6.5953317,5.199423,3.7257593,2.643619,2.2117085,0.91455626,0.3731972,0.00543098,0.04494951,0.007014324,0.026737973,1.920113,12.083733,20.056446,13.681515,1.3071456,0.015329326,8.315238,3.8321936,1.7380179,0.03243498,0.0019279661,2.8056817,0.055629842,0.0012430929,0.0050887815,0.037924282,0.0,20834.24,19608.553,7683.4526,7521.744,6625.5225,5448.662,3940.5728,3367.0146,2730.9883,1585.0864,965.06506,260.51035,518.8266,71.97281,-17.36355,224.02843,-1212.973,-2821.2197,-2899.1091,7586.465,1461.7616,228.90237,4773.9683,2843.8713,1785.8357,-835.96027,-38.044525,21.396826,614.2019,328.37997,22.68187,-20.073446,47.881855,758.0534,0.2912383,0.2910346,0.2906931,0.2902465,0.28960204,0.28935555,0.2887093,0.28739783,0.2870438,0.2865417,0.2859709,0.29006296,0.28666303,0.28612655,0.28616142,0.289831,0.29059136,0.29088938,0.28999865,0.28969264,0.2895756,0.28906482,0.28743145,0.28724563,0.28559336,0.28687754,0.2874111,0.2855622,0.298754,0.28701627,0.28558952,0.2912526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41666,23.025684,19.218811,12.033871,6.5953317,5.199423,3.7257593,2.643619,2.2117085,0.91455626,0.3731972,0.00543098,0.04494951,0.007014324,0.026737973,1.920113,12.083733,20.056446,13.681515,1.3071456,0.015329326,8.315238,3.8321936,1.7380179,0.03243498,0.0019279661,2.8056817,0.055629842,0.0012430929,0.0050887815,0.037924282,0.0,20834.24,19608.553,7683.4526,7521.744,6625.5225,5448.662,3940.5728,3367.0146,2730.9883,1585.0864,965.06506,260.51035,518.8266,71.97281,-17.36355,224.02843,-1212.973,-2821.2197,-2899.1091,7586.465,1461.7616,228.90237,4773.9683,2843.8713,1785.8357,-835.96027,-38.044525,21.396826,614.2019,328.37997,22.68187,-20.073446,47.881855,758.0534,0.28797007,0.28777304,0.28747907,0.28725824,0.2881467,0.2881505,0.28801444,0.28770387,0.2873028,0.28508756,0.28466982,0.28825572,0.28637338,0.2846275,0.28370106,0.2877896,0.28744644,0.2876353,0.28726488,0.28832838,0.28824702,0.28812248,0.28800842,0.28771386,0.2854986,0.2843999,0.28794837,0.283783,0.29459015,0.285228,0.28549632,0.28798407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43244,22.7099,18.810822,11.437575,6.0498486,4.637727,3.2616758,2.2815795,1.8759038,0.70441073,0.23558871,0.003282828,0.03124557,0.0054944335,0.018068615,1.1125298,11.402931,19.649105,13.417479,1.7332878,0.02302968,8.018198,3.7942827,1.7073563,0.045723367,0.0018488349,2.3690238,0.04254805,0.0008693217,0.0044975597,0.03540876,0.0,20765.42,19687.498,7783.3843,7627.5537,6592.026,5482.742,3797.416,3191.6768,2640.129,1500.2346,892.93835,203.28125,475.64407,58.38792,-13.616733,166.63792,-1221.1198,-2873.0637,-2947.0413,7563.75,1417.1586,266.3483,4789.8,2753.8977,1782.495,-824.2591,-46.29182,17.009169,622.5576,300.02188,19.645874,-19.45238,46.345665,751.2509,0.28797007,0.2877694,0.28742963,0.28700042,0.2864721,0.28629678,0.28607732,0.28599453,0.28589866,0.28573552,0.28289616,0.28645974,0.2857786,0.28285414,0.28346765,0.2862784,0.28732967,0.28762475,0.28639996,0.28608865,0.28599378,0.2859311,0.28604734,0.2860984,0.28607345,0.28363195,0.28608006,0.2839201,0.29274595,0.28199235,0.28606588,0.28798407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43244,22.7099,18.810822,11.437575,6.0498486,4.637727,3.2616758,2.2815795,1.8759038,0.70441073,0.23558871,0.003282828,0.03124557,0.0054944335,0.018068615,1.1125298,11.402931,19.649105,13.417479,1.7332878,0.02302968,8.018198,3.7942827,1.7073563,0.045723367,0.0018488349,2.3690238,0.04254805,0.0008693217,0.0044975597,0.03540876,0.0,20765.42,19687.498,7783.3843,7627.5537,6592.026,5482.742,3797.416,3191.6768,2640.129,1500.2346,892.93835,203.28125,475.64407,58.38792,-13.616733,166.63792,-1221.1198,-2873.0637,-2947.0413,7563.75,1417.1586,266.3483,4789.8,2753.8977,1782.495,-824.2591,-46.29182,17.009169,622.5576,300.02188,19.645874,-19.45238,46.345665,751.2509,0.2889244,0.28872547,0.28842336,0.28810588,0.28658843,0.2855924,0.28524196,0.28488755,0.2845727,0.28430602,0.28395727,0.28172943,0.28435898,0.28320324,0.28390685,0.2868413,0.28829527,0.28858647,0.28819296,0.28597263,0.28597263,0.2852691,0.2841704,0.2842187,0.28424826,0.2835845,0.284195,0.28430375,0.2897033,0.28023538,0.2842511,0.2889385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47074,23.54371,19.675825,12.378392,6.8206706,5.3741617,3.891601,2.8238938,2.3884192,1.0593653,0.48653144,0.008104573,0.04095996,0.007987008,0.039886307,2.4411433,12.814348,20.646513,14.204131,1.6278754,0.023522997,8.878539,4.2754817,1.9582813,0.049924407,0.0024374654,2.8720844,0.051659044,0.0013179538,0.0068088816,0.05475571,0.0,20597.596,19497.627,7749.7017,7585.1045,6703.5303,5554.4336,3953.4011,3342.692,2743.1335,1606.0178,994.96747,300.2698,541.7587,66.72576,-22.51014,254.69931,-1226.4155,-2794.2554,-2860.9146,7584.452,1474.5908,257.3118,4754.3916,2884.7288,1886.1355,-888.236,-48.31234,26.723902,643.51746,332.89096,21.754658,-24.329765,58.74199,805.7569,0.2889244,0.2887239,0.28838697,0.28795618,0.28739965,0.287203,0.2868309,0.28552207,0.2833199,0.28304362,0.2825476,0.2799741,0.2831132,0.2816617,0.28259277,0.28662634,0.28828856,0.28858107,0.2873294,0.28701335,0.28685778,0.28686184,0.28497776,0.28261802,0.2825819,0.2814379,0.28400862,0.2825411,0.285647,0.27848938,0.28257427,0.2889385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47074,23.54371,19.675825,12.378392,6.8206706,5.3741617,3.891601,2.8238938,2.3884192,1.0593653,0.48653144,0.008104573,0.04095996,0.007987008,0.039886307,2.4411433,12.814348,20.646513,14.204131,1.6278754,0.023522997,8.878539,4.2754817,1.9582813,0.049924407,0.0024374654,2.8720844,0.051659044,0.0013179538,0.0068088816,0.05475571,0.0,20597.596,19497.627,7749.7017,7585.1045,6703.5303,5554.4336,3953.4011,3342.692,2743.1335,1606.0178,994.96747,300.2698,541.7587,66.72576,-22.51014,254.69931,-1226.4155,-2794.2554,-2860.9146,7584.452,1474.5908,257.3118,4754.3916,2884.7288,1886.1355,-888.236,-48.31234,26.723902,643.51746,332.89096,21.754658,-24.329765,58.74199,805.7569,0.2912784,0.29107523,0.2907664,0.29042783,0.2886923,0.28696665,0.286294,0.28575796,0.2853845,0.28336707,0.2811187,0.27822974,0.28487384,0.27984083,0.28083208,0.28775257,0.2906776,0.2909301,0.29053202,0.2875072,0.2869969,0.28601134,0.2853508,0.28504845,0.28265515,0.27934203,0.28526893,0.2807807,0.27877626,0.2781498,0.28263164,0.29129273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47785,23.891434,20.040161,12.731448,7.190316,5.7312827,4.1692204,3.054077,2.5995502,1.1949208,0.5894111,0.008895783,0.046986602,0.009865986,0.046196476,2.5803065,13.215118,21.004402,14.443332,2.931313,0.03507828,8.914671,4.2687807,1.9625711,0.04871025,0.0030677319,3.2073467,0.06483946,0.0016266606,0.0066161286,0.04956521,0.0,20566.287,19415.85,7731.7114,7591.433,6692.7188,5580.3506,4066.4949,3422.0786,2807.2964,1654.7015,1025.2217,333.3243,566.8247,71.13418,-24.147959,262.21387,-1243.0204,-2785.9844,-2855.4902,7631.9116,1405.8445,353.97858,4851.436,2899.1924,1881.2996,-889.61835,-47.289894,28.841282,626.0097,352.9062,24.60053,-23.103636,55.352276,807.92126,0.2912784,0.29107428,0.29073307,0.29029533,0.28973746,0.28953934,0.28916758,0.2880163,0.2840392,0.28389102,0.28026068,0.27550647,0.2839419,0.27809727,0.28047875,0.28929844,0.2906235,0.29092595,0.2896773,0.28935963,0.2891948,0.289194,0.28703094,0.28375918,0.28347778,0.27959162,0.28520536,0.28338635,0.2778886,0.27902034,0.28345537,0.29129273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47785,23.891434,20.040161,12.731448,7.190316,5.7312827,4.1692204,3.054077,2.5995502,1.1949208,0.5894111,0.008895783,0.046986602,0.009865986,0.046196476,2.5803065,13.215118,21.004402,14.443332,2.931313,0.03507828,8.914671,4.2687807,1.9625711,0.04871025,0.0030677319,3.2073467,0.06483946,0.0016266606,0.0066161286,0.04956521,0.0,20566.287,19415.85,7731.7114,7591.433,6692.7188,5580.3506,4066.4949,3422.0786,2807.2964,1654.7015,1025.2217,333.3243,566.8247,71.13418,-24.147959,262.21387,-1243.0204,-2785.9844,-2855.4902,7631.9116,1405.8445,353.97858,4851.436,2899.1924,1881.2996,-889.61835,-47.289894,28.841282,626.0097,352.9062,24.60053,-23.103636,55.352276,807.92126,0.29172176,0.29151443,0.2911507,0.29064786,0.29017273,0.29000688,0.2883735,0.2880732,0.2877544,0.28619772,0.2820546,0.27378994,0.28741565,0.28084394,0.28212115,0.28925186,0.2910329,0.29136184,0.29094014,0.2892592,0.2892592,0.2886675,0.28738514,0.28731498,0.28494424,0.27909204,0.28738117,0.2816207,0.27594888,0.27728188,0.2837161,0.29173613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51374,24.62179,20.872631,13.764042,8.338206,6.908295,5.3440948,4.1762114,3.6664476,2.137021,1.352624,0.021142397,0.074827686,0.013703344,0.063967705,3.680701,14.04873,21.762758,15.237953,1.723699,0.023116857,9.802722,5.0384073,2.3233612,0.059955418,0.0054182485,3.7179625,0.06529949,0.001900746,0.008191934,0.062114768,0.0,20407.742,19248.193,7620.3335,7478.479,6617.162,5519.9287,4069.4995,3508.5386,2986.6428,1732.5276,1179.0085,521.83484,681.60345,93.11774,-28.774536,317.7416,-1226.0851,-2771.418,-2840.5027,7603.8374,1532.993,265.53357,4806.994,2938.8645,2054.6094,-973.95905,-52.06183,34.017086,648.03394,382.76874,24.639576,-26.184381,62.58833,884.27423,0.29172176,0.29151645,0.29117262,0.2907218,0.29008606,0.289852,0.28932667,0.2889146,0.28653982,0.28620562,0.28355798,0.2720841,0.28626174,0.27909413,0.28543335,0.28943798,0.29106227,0.29136762,0.29106927,0.28954938,0.28949317,0.28944868,0.28860798,0.28716597,0.2856426,0.28094676,0.28730428,0.28554377,0.27423483,0.2755543,0.28562674,0.29173613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51374,24.62179,20.872631,13.764042,8.338206,6.908295,5.3440948,4.1762114,3.6664476,2.137021,1.352624,0.021142397,0.074827686,0.013703344,0.063967705,3.680701,14.04873,21.762758,15.237953,1.723699,0.023116857,9.802722,5.0384073,2.3233612,0.059955418,0.0054182485,3.7179625,0.06529949,0.001900746,0.008191934,0.062114768,0.0,20407.742,19248.193,7620.3335,7478.479,6617.162,5519.9287,4069.4995,3508.5386,2986.6428,1732.5276,1179.0085,521.83484,681.60345,93.11774,-28.774536,317.7416,-1226.0851,-2771.418,-2840.5027,7603.8374,1532.993,265.53357,4806.994,2938.8645,2054.6094,-973.95905,-52.06183,34.017086,648.03394,382.76874,24.639576,-26.184381,62.58833,884.27423,0.29398802,0.29378042,0.29346496,0.29311582,0.2912937,0.28962713,0.28897125,0.28839058,0.28789246,0.28757012,0.284308,0.2739022,0.28763795,0.2819124,0.28547874,0.29039934,0.29337725,0.29363304,0.2932336,0.29034966,0.28932628,0.28931522,0.2875923,0.2874849,0.2872319,0.27984336,0.2875648,0.28496873,0.27194878,0.2757313,0.28633222,0.2940026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55464,25.073122,21.26705,14.042522,8.516269,7.056849,5.5308456,4.353195,3.8403478,2.290044,1.4640565,0.033127557,0.07595662,0.015557951,0.08284233,4.633723,15.285178,22.423693,15.730865,2.6070218,0.034891315,10.233385,5.25564,2.4446476,0.07564798,0.0071296254,3.864955,0.07510639,0.002570896,0.00937352,0.067730114,0.0,20225.805,19148.521,7682.579,7544.0923,6683.0093,5581.149,4015.5364,3524.351,2996.3855,1745.2574,1212.3619,542.5309,699.1161,92.51917,-33.681858,359.70828,-1244.0704,-2657.785,-2726.0933,7585.626,1508.9192,332.00696,4836.643,3009.2354,2093.5007,-998.236,-58.889362,39.082382,664.1756,390.46524,26.497475,-27.313068,65.31654,908.41815,0.29398802,0.2937793,0.29342917,0.29298145,0.29241306,0.29221192,0.2918391,0.29096302,0.28665888,0.2864542,0.28610265,0.27219567,0.28656352,0.28380397,0.28563276,0.29198325,0.29332083,0.29362857,0.2923804,0.29206267,0.29181725,0.29188603,0.2906423,0.28746822,0.28595462,0.28202507,0.28784135,0.28585306,0.27242872,0.27642062,0.2859162,0.2940026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55464,25.073122,21.26705,14.042522,8.516269,7.056849,5.5308456,4.353195,3.8403478,2.290044,1.4640565,0.033127557,0.07595662,0.015557951,0.08284233,4.633723,15.285178,22.423693,15.730865,2.6070218,0.034891315,10.233385,5.25564,2.4446476,0.07564798,0.0071296254,3.864955,0.07510639,0.002570896,0.00937352,0.067730114,0.0,20225.805,19148.521,7682.579,7544.0923,6683.0093,5581.149,4015.5364,3524.351,2996.3855,1745.2574,1212.3619,542.5309,699.1161,92.51917,-33.681858,359.70828,-1244.0704,-2657.785,-2726.0933,7585.626,1508.9192,332.00696,4836.643,3009.2354,2093.5007,-998.236,-58.889362,39.082382,664.1756,390.46524,26.497475,-27.313068,65.31654,908.41815,0.2966324,0.29642168,0.29610452,0.29574963,0.29382828,0.2920063,0.29096976,0.29067954,0.2903071,0.29008922,0.28446263,0.27508134,0.29012442,0.2832459,0.28599322,0.29294795,0.29600093,0.2962667,0.29586753,0.2926765,0.29213226,0.2911737,0.29000583,0.28982213,0.28963575,0.28316003,0.28996038,0.2856935,0.27085638,0.28035283,0.28879064,0.29664725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60912,25.789213,22.091824,15.0654745,9.67251,8.159846,6.513049,5.2379446,4.6719537,3.0177515,2.1789217,0.053842973,0.095458046,0.021898888,0.095334336,4.8724637,15.836643,23.103249,16.49971,3.9546072,0.070135884,10.75178,5.65351,2.6604738,0.07817455,0.007834836,4.1987157,0.091421284,0.0038446742,0.015333396,0.098641925,0.0,19981.203,18986.914,7563.3374,7431.6367,6595.486,5690.186,4184.156,3678.9465,3160.2349,1807.4698,1222.5037,671.6852,776.88776,102.90989,-35.310986,369.25653,-1263.6614,-2683.4304,-2746.3281,7562.4673,1472.6174,414.78256,4954.4,3048.3608,2165.6497,-1045.8035,-59.729507,42.258125,674.5046,407.79813,29.335482,-36.24617,79.15899,945.9193,0.2966324,0.29642075,0.29607025,0.29562184,0.2950509,0.2948491,0.2944694,0.2935618,0.28904343,0.28883132,0.2885613,0.27891725,0.2889327,0.28458175,0.28839827,0.29459062,0.29593867,0.29626223,0.29596537,0.29444742,0.2943887,0.2943374,0.29329813,0.289601,0.28834626,0.284887,0.29033875,0.28822142,0.27285346,0.28049356,0.2883008,0.29664725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60912,25.789213,22.091824,15.0654745,9.67251,8.159846,6.513049,5.2379446,4.6719537,3.0177515,2.1789217,0.053842973,0.095458046,0.021898888,0.095334336,4.8724637,15.836643,23.103249,16.49971,3.9546072,0.070135884,10.75178,5.65351,2.6604738,0.07817455,0.007834836,4.1987157,0.091421284,0.0038446742,0.015333396,0.098641925,0.0,19981.203,18986.914,7563.3374,7431.6367,6595.486,5690.186,4184.156,3678.9465,3160.2349,1807.4698,1222.5037,671.6852,776.88776,102.90989,-35.310986,369.25653,-1263.6614,-2683.4304,-2746.3281,7562.4673,1472.6174,414.78256,4954.4,3048.3608,2165.6497,-1045.8035,-59.729507,42.258125,674.5046,407.79813,29.335482,-36.24617,79.15899,945.9193,0.30026346,0.30004784,0.29972035,0.2993285,0.2968299,0.29510346,0.29349926,0.29326558,0.29292953,0.2927173,0.2868957,0.2773087,0.29276043,0.285663,0.29037356,0.29639274,0.2996216,0.29989132,0.299481,0.29532897,0.29420298,0.29419273,0.29243106,0.29229572,0.2922505,0.284869,0.29239085,0.28812063,0.27390456,0.28059563,0.29173976,0.3002787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.674736,26.528591,22.900927,15.992311,10.669847,9.196404,7.508526,6.1800475,5.585117,3.8065875,2.8206902,0.0598404,0.28608593,0.062855266,0.16738173,5.358504,16.737686,23.88628,17.094822,4.5551467,0.08383454,11.383993,6.1537375,2.9549403,0.25892815,0.021012727,5.065213,0.44664928,0.009457207,0.017485768,0.09552496,0.0,19683.225,18821.125,7485.9873,7364.138,6548.7896,5610.039,4240.1963,3761.313,3246.482,1879.5974,1333.928,773.64453,840.8795,187.40428,-42.7264,386.20465,-1289.267,-2659.8105,-2722.1367,7625.6577,1472.2734,447.5211,4937.1064,3090.7222,2244.8083,-1070.4232,-115.33098,55.790478,661.37463,434.46683,69.893456,-29.869396,76.4149,1003.7474,0.30026346,0.3000474,0.299687,0.29922506,0.29863557,0.29843155,0.29803967,0.29727826,0.29217777,0.2914864,0.29115072,0.27911103,0.29164913,0.28896537,0.29064986,0.29820102,0.2995636,0.29988813,0.29958606,0.29803732,0.2979916,0.297933,0.29693022,0.2921778,0.29201663,0.28810817,0.293238,0.29068428,0.27321595,0.2840137,0.29132652,0.3002787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.674736,26.528591,22.900927,15.992311,10.669847,9.196404,7.508526,6.1800475,5.585117,3.8065875,2.8206902,0.0598404,0.28608593,0.062855266,0.16738173,5.358504,16.737686,23.88628,17.094822,4.5551467,0.08383454,11.383993,6.1537375,2.9549403,0.25892815,0.021012727,5.065213,0.44664928,0.009457207,0.017485768,0.09552496,0.0,19683.225,18821.125,7485.9873,7364.138,6548.7896,5610.039,4240.1963,3761.313,3246.482,1879.5974,1333.928,773.64453,840.8795,187.40428,-42.7264,386.20465,-1289.267,-2659.8105,-2722.1367,7625.6577,1472.2734,447.5211,4937.1064,3090.7222,2244.8083,-1070.4232,-115.33098,55.790478,661.37463,434.46683,69.893456,-29.869396,76.4149,1003.7474,0.30480883,0.3045875,0.30425,0.30382156,0.3007847,0.29877818,0.29707068,0.29684004,0.2965169,0.29631028,0.2895788,0.28321445,0.29635814,0.28986514,0.2943374,0.3005187,0.30414906,0.30442652,0.3040092,0.29917425,0.29785526,0.29781199,0.29602152,0.2958983,0.29566404,0.28913897,0.29598743,0.29068527,0.27492297,0.28265047,0.29564783,0.30482453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73395,28.10658,24.696795,18.212477,13.10068,11.679249,9.977609,8.631514,8.022993,6.2521677,5.191899,1.8321115,1.6592909,1.1372031,1.0624381,7.1346054,18.924768,25.626934,18.802822,7.1571918,2.6328583,12.766902,7.134386,3.5664155,0.4851446,0.07237868,5.6125264,0.5347925,0.021392206,0.06439136,0.3616534,0.0,19410.994,18442.762,7239.7607,7116.3726,6407.5293,5502.23,4258.8286,3788.1626,3286.3167,1875.1971,1387.3514,860.16754,928.2556,296.49545,35.65475,420.31906,-1314.2045,-2568.7922,-2630.3298,7568.732,1414.6312,450.37872,5086.9253,3216.8848,2381.1782,-1150.4755,-155.29143,156.61696,707.2484,457.28067,76.228386,-73.919495,157.32559,1067.4862,0.30480883,0.30458754,0.3042179,0.3037433,0.30313566,0.302922,0.302513,0.30177757,0.2959748,0.2948214,0.29468936,0.28144988,0.29489592,0.29327577,0.29452914,0.30271083,0.30409202,0.30442443,0.30412024,0.3025557,0.30251086,0.302445,0.30139342,0.29578704,0.2956905,0.2917617,0.29684955,0.29424682,0.27744645,0.28689396,0.2951703,0.30482453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73395,28.10658,24.696795,18.212477,13.10068,11.679249,9.977609,8.631514,8.022993,6.2521677,5.191899,1.8321115,1.6592909,1.1372031,1.0624381,7.1346054,18.924768,25.626934,18.802822,7.1571918,2.6328583,12.766902,7.134386,3.5664155,0.4851446,0.07237868,5.6125264,0.5347925,0.021392204,0.06439135,0.3616534,0.0,19410.994,18442.762,7239.7607,7116.3726,6407.5293,5502.23,4258.8286,3788.1626,3286.3167,1875.1971,1387.3514,860.16754,928.2556,296.49545,35.65475,420.31906,-1314.2045,-2568.7922,-2630.3298,7568.732,1414.6312,450.37872,5086.9253,3216.8848,2381.1782,-1150.4755,-155.29143,156.61696,707.2484,457.28067,76.228386,-73.919495,157.32559,1067.4862,0.3090834,0.3088546,0.3085043,0.30804262,0.30476478,0.30266142,0.30163035,0.3013535,0.30099937,0.30077523,0.29294106,0.28586984,0.30083716,0.29908615,0.29991713,0.30489704,0.3083997,0.3086862,0.30826846,0.3033068,0.302816,0.30230266,0.30049604,0.30037066,0.3002638,0.29580876,0.30045795,0.2942642,0.28443792,0.29193538,0.3002537,0.30909953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.83003,29.855831,26.506752,20.151072,15.17677,13.777096,12.122534,10.789857,10.179812,8.245997,7.078911,3.3544564,4.535307,4.0579586,4.042834,9.834145,21.041948,27.475454,21.230955,9.469217,4.6331053,15.61194,10.096521,6.590906,3.8333983,3.1487336,8.612077,3.388218,2.1310627,2.3293645,3.107041,0.0,18962.152,18023.254,7169.878,7039.7915,6313.8857,5456.594,4194.796,3767.7275,3290.7576,1966.5018,1461.1531,909.3825,870.0506,282.494,15.044767,409.7075,-1278.746,-2512.6694,-2572.9373,7265.3335,1422.2295,466.87988,4894.0874,3180.5996,2358.6172,-1083.5385,-204.08733,148.22864,698.95953,464.3398,123.62995,-168.74016,264.43408,1116.7195,0.3090834,0.3088544,0.30846703,0.30796933,0.3073417,0.30711907,0.30669188,0.30595064,0.30021867,0.29953685,0.29919162,0.2885159,0.29973873,0.2993371,0.29895237,0.3069374,0.3083345,0.30868325,0.30837965,0.30677682,0.30673435,0.3066782,0.30620033,0.3003364,0.3003364,0.29821807,0.30194187,0.29856893,0.288608,0.29269195,0.30002922,0.30909953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.83003,29.855831,26.50675,20.15107,15.176769,13.777095,12.122533,10.789856,10.1798115,8.245996,7.0789104,3.3544557,4.535306,4.057958,4.042833,9.834144,21.041946,27.475454,21.230955,9.469216,4.633105,15.61194,10.09652,6.5909057,3.8333976,3.148733,8.612076,3.3882174,2.131062,2.329364,3.1070404,0.0,18962.152,18023.254,7169.878,7039.792,6313.8857,5456.594,4194.796,3767.7275,3290.7576,1966.5018,1461.1531,909.3825,870.0506,282.494,15.044766,409.7075,-1278.746,-2512.6694,-2572.9373,7265.3335,1422.2295,466.87988,4894.0874,3180.5996,2358.6172,-1083.5385,-204.08733,148.22864,698.95953,464.3398,123.62995,-168.74016,264.43408,1116.7196,0.31639916,0.31615752,0.3157872,0.31551513,0.3097601,0.3074136,0.3057104,0.30547163,0.30513924,0.30492604,0.29744104,0.28932467,0.30497682,0.30267265,0.30421114,0.3099963,0.31567284,0.31597847,0.31552923,0.30770937,0.3065717,0.30649167,0.30474356,0.3046858,0.30464908,0.3010954,0.30472896,0.29884475,0.29428196,0.29841626,0.30464765,0.31641605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.860504,30.02037,26.639954,20.207087,15.204343,13.823845,12.20907,10.9139595,10.316042,8.538936,7.4480624,3.9856493,4.6247196,4.143759,4.1339855,9.739774,21.280813,27.66381,21.35344,10.397113,6.3089957,15.744295,10.193949,6.5237756,3.7168517,3.1482651,8.666626,2.9694607,1.6660169,1.9055216,2.7986135,0.0,18817.898,17988.867,7206.024,7085.827,6333.3535,5416.1,4140.0244,3710.0037,3255.2727,1878.7853,1408.8329,874.25616,873.9397,283.64642,11.884856,402.5676,-1299.1368,-2501.9985,-2559.0042,7284.44,1368.7858,426.38596,4889.444,3191.4592,2417.768,-1093.9802,-184.60844,156.24594,703.14386,486.6029,126.06741,-186.8478,284.94913,1157.8389,0.31639916,0.31615928,0.31575856,0.31525344,0.3146639,0.31446117,0.31413618,0.31130266,0.30459028,0.30339658,0.30326506,0.29486862,0.30346876,0.3033172,0.3033336,0.31390005,0.3156149,0.31598014,0.31554714,0.31373927,0.31373054,0.3137013,0.31137642,0.3044363,0.3044275,0.30257732,0.3058898,0.30282402,0.29940295,0.30272406,0.3043133,0.31641605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.860504,30.02037,26.639952,20.207087,15.204343,13.823844,12.20907,10.913959,10.316042,8.538935,7.4480615,3.9856489,4.624719,4.1437583,4.1339846,9.739774,21.280813,27.66381,21.35344,10.397112,6.308995,15.744294,10.193948,6.5237746,3.716851,3.1482644,8.666626,2.96946,1.6660163,1.905521,2.7986128,0.0,18817.898,17988.867,7206.024,7085.827,6333.3535,5416.1,4140.0244,3710.0037,3255.2727,1878.7854,1408.8329,874.25616,873.9397,283.64642,11.884848,402.5676,-1299.1368,-2501.9985,-2559.0044,7284.44,1368.7858,426.38596,4889.444,3191.4592,2417.768,-1093.9802,-184.60844,156.24594,703.14386,486.6029,126.06741,-186.8478,284.94913,1157.8389,0.31882447,0.31858388,0.31822735,0.31780836,0.31524956,0.31371245,0.31329194,0.31291863,0.31257454,0.3113891,0.30147624,0.29377502,0.3124506,0.30760637,0.3105235,0.3150862,0.3181131,0.3184076,0.31798196,0.31408828,0.31382206,0.31355682,0.31321377,0.31171048,0.31170642,0.30517468,0.31174678,0.30330232,0.3001901,0.30251268,0.31170636,0.31884164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.86048,29.948133,26.483593,19.89518,14.701719,13.235307,11.596724,10.3212805,9.748545,8.0015745,6.939073,3.485034,3.935046,3.4951954,3.5303884,9.559,21.294798,27.612402,21.444717,10.477938,6.1403646,15.963856,10.344144,6.618955,3.6193717,2.8707838,8.915141,3.2980268,1.9516457,2.1616395,2.9809375,0.0,18818.021,18007.395,7302.3047,7177.832,6462.6,5595.572,4172.8745,3679.4746,3180.5144,1861.5138,1388.9285,873.11383,884.02026,270.2866,-23.736727,418.68842,-1310.929,-2488.125,-2546.7678,7209.908,1369.4907,440.24298,4828.7427,3212.934,2437.2703,-1133.9049,-214.16446,125.777374,701.5892,482.89902,128.29305,-174.04128,271.98422,1143.134,0.31882447,0.31858233,0.31818116,0.31766963,0.31703138,0.31680736,0.3163869,0.31561622,0.31102368,0.3109073,0.3107545,0.2995472,0.31098276,0.31079066,0.31100866,0.31635776,0.31803203,0.3184009,0.31796634,0.31617257,0.3161625,0.31613773,0.31552535,0.31147248,0.3114684,0.3101633,0.31234238,0.3096929,0.3054494,0.3097865,0.31146824,0.31884164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.86048,29.948133,26.483593,19.89518,14.701719,13.235307,11.596723,10.32128,9.748544,8.0015745,6.939072,3.4850333,3.9350455,3.495195,3.5303879,9.558999,21.294798,27.6124,21.444715,10.477937,6.1403637,15.963855,10.344143,6.6189547,3.6193712,2.870783,8.91514,3.298026,1.9516451,2.1616387,2.980937,0.0,18818.023,18007.395,7302.305,7177.832,6462.6,5595.572,4172.8745,3679.4746,3180.5144,1861.5138,1388.9286,873.11383,884.02026,270.2866,-23.736727,418.68845,-1310.929,-2488.125,-2546.7678,7209.908,1369.4907,440.243,4828.7427,3212.934,2437.2703,-1133.9049,-214.16447,125.777374,701.58923,482.89902,128.29305,-174.04128,271.98422,1143.134,0.31882238,0.31858048,0.31818327,0.3176678,0.31721455,0.31701604,0.31548992,0.31520388,0.31481904,0.31457984,0.30893406,0.29768088,0.3146411,0.31097838,0.31418163,0.31630537,0.31802556,0.31839815,0.31796193,0.31614664,0.31613833,0.31611478,0.31573755,0.3139935,0.31397176,0.31194046,0.31404865,0.30961293,0.3066181,0.3095423,0.31397027,0.31883952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85822,30.08159,26.75006,20.396194,15.461374,14.071448,12.500894,11.248152,10.673285,8.92461,7.794199,3.9950325,5.3528433,4.859647,4.8177166,10.475371,21.694012,27.822649,21.118912,9.465865,5.1835237,15.457087,10.085331,6.612157,3.9959624,3.5656028,8.377619,3.2829804,2.0830824,2.2582166,3.0105577,0.0,18828.738,17972.56,7149.5684,7038.7056,6286.7773,5436.041,4078.417,3643.9673,3186.8982,1862.4948,1436.1782,919.18744,842.71234,287.52017,26.091417,404.5745,-1279.4135,-2447.6594,-2501.2107,7417.622,1415.1177,437.20718,4914.186,3135.594,2346.8064,-1053.1932,-158.83116,177.78902,703.24036,458.10205,120.55701,-157.7918,259.74707,1136.9408,0.31882238,0.31858045,0.31818324,0.31766775,0.31665775,0.3165539,0.31614247,0.31578356,0.31443062,0.3130268,0.3128783,0.3038374,0.31311816,0.31095925,0.31416026,0.31629962,0.31802526,0.31839812,0.3179618,0.31614313,0.3161348,0.31611222,0.3157182,0.3140251,0.3140114,0.31309313,0.31405544,0.31208482,0.31013638,0.31203473,0.31401044,0.31883952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85822,30.08159,26.75006,20.396194,15.461373,14.071447,12.500894,11.248151,10.673285,8.92461,7.7941985,3.9950318,5.352843,4.8596463,4.8177156,10.47537,21.694012,27.822649,21.118912,9.465864,5.183523,15.457086,10.085331,6.612156,3.995962,3.565602,8.377618,3.2829797,2.083082,2.258216,3.0105572,0.0,18828.738,17972.56,7149.5684,7038.7056,6286.7773,5436.041,4078.417,3643.9675,3186.8982,1862.4948,1436.1782,919.18744,842.71234,287.52017,26.091415,404.5745,-1279.4135,-2447.6594,-2501.2107,7417.622,1415.1177,437.20718,4914.186,3135.594,2346.8066,-1053.1932,-158.83116,177.78902,703.24036,458.10205,120.55701,-157.7918,259.74707,1136.9408,0.31864092,0.31839976,0.31800482,0.31750777,0.31690815,0.3167018,0.31636888,0.31432247,0.3141758,0.31398234,0.31102926,0.305024,0.31405807,0.3137957,0.31392375,0.316471,0.31785128,0.31821644,0.31684536,0.31657603,0.31647825,0.31643623,0.3158553,0.31400996,0.31399488,0.31241363,0.31404486,0.31198066,0.30990666,0.31205267,0.31399462,0.31865805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.882225,30.464428,27.16104,20.876768,15.987568,14.626047,12.953464,11.624615,11.007645,9.087517,7.848649,3.4140277,5.807422,5.380758,5.357297,11.873754,22.09385,28.20347,21.898245,11.376741,7.144891,16.297165,10.669309,6.967564,4.2056603,3.9183424,9.173529,3.490952,1.866476,2.1155174,3.063357,0.0,18714.492,17880.178,7116.8926,6996.973,6255.329,5375.7686,4219.4062,3761.879,3310.8794,1958.974,1509.0111,999.24506,832.37665,265.8807,19.06912,436.65497,-1216.6079,-2443.5557,-2502.415,7238.595,1339.1807,434.41617,4885.6475,3215.4475,2428.9758,-1084.4708,-127.69982,191.65497,705.60596,485.9297,141.98224,-190.82893,294.25186,1187.5627,0.31864092,0.31839868,0.31799358,0.31747103,0.31681782,0.3159686,0.31561434,0.3152194,0.3148238,0.31367156,0.31210613,0.3085651,0.31468037,0.31225193,0.312467,0.31644183,0.31783482,0.31821314,0.31686485,0.3166664,0.31661624,0.31608903,0.31442437,0.31433502,0.31427327,0.31241313,0.3143933,0.3119703,0.31060484,0.3120318,0.31427228,0.31865805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.882225,30.464428,27.16104,20.876768,15.987567,14.626047,12.953463,11.624615,11.007644,9.087517,7.8486485,3.414027,5.807421,5.3807573,5.357296,11.873753,22.09385,28.20347,21.898245,11.37674,7.1448903,16.297163,10.669308,6.967563,4.20566,3.9183416,9.173528,3.4909513,1.8664753,2.1155167,3.0633566,0.0,18714.492,17880.178,7116.8926,6996.973,6255.329,5375.7686,4219.4062,3761.879,3310.8794,1958.974,1509.0111,999.24506,832.37665,265.8807,19.069118,436.65497,-1216.6079,-2443.5557,-2502.415,7238.595,1339.1807,434.41617,4885.6475,3215.4475,2428.9758,-1084.4708,-127.69982,191.65497,705.60596,485.9297,141.98224,-190.82893,294.25186,1187.5627,0.32058603,0.320343,0.31998268,0.31956935,0.31719333,0.31591457,0.31562182,0.31546202,0.31332117,0.31319374,0.3130186,0.30721426,0.31326938,0.3130367,0.31278008,0.31676787,0.3198638,0.3201625,0.3197395,0.31636542,0.31636542,0.31588784,0.3145935,0.3145109,0.31262696,0.31146866,0.3145695,0.31231448,0.31086463,0.31239304,0.3125446,0.32060337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77237,28.219025,24.627584,17.793478,12.468763,11.006719,9.34576,8.03323,7.4408875,5.6028814,4.3852935,0.22821592,2.3056436,1.8919134,1.907052,8.899197,19.987616,25.994085,19.226677,6.765301,2.1907372,13.414407,7.7765875,4.0350857,1.0720985,0.69721985,6.389753,1.5338546,0.041043505,0.07110923,0.33785042,0.0,19232.592,18424.15,7445.5303,7321.146,6550.285,5586.567,4203.545,3736.8647,3238.8496,1913.2803,1494.9596,964.97546,826.7444,261.49783,-15.052123,453.58685,-1271.373,-2421.1924,-2480.81,7430.8696,1467.3024,453.07178,4984.2676,3218.52,2443.0276,-1126.414,-147.42468,174.52173,700.29504,446.38284,135.64789,-60.9335,148.38663,1153.1439,0.32058603,0.32034105,0.31993276,0.31941327,0.3187696,0.318545,0.3181312,0.31747913,0.31352127,0.31339636,0.31127512,0.30811813,0.3134574,0.31336063,0.31369388,0.31807768,0.31977504,0.3201545,0.3197201,0.31791043,0.31790158,0.3178801,0.3172526,0.3142356,0.31275874,0.31166455,0.31427383,0.31248906,0.31102195,0.31259713,0.31269398,0.32060337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77237,28.219025,24.627584,17.793478,12.468763,11.006719,9.34576,8.03323,7.4408875,5.6028814,4.3852935,0.22821592,2.3056436,1.8919134,1.907052,8.899197,19.987616,25.994085,19.226677,6.765301,2.1907372,13.414407,7.7765875,4.0350857,1.0720985,0.69721985,6.389753,1.5338546,0.041043505,0.07110923,0.33785042,0.0,19232.592,18424.15,7445.5303,7321.146,6550.285,5586.567,4203.545,3736.8647,3238.8496,1913.2803,1494.9596,964.97546,826.7444,261.49783,-15.052123,453.58685,-1271.373,-2421.1924,-2480.81,7430.8696,1467.3024,453.07178,4984.2676,3218.52,2443.0276,-1126.414,-147.42468,174.52173,700.29504,446.38284,135.64789,-60.9335,148.38663,1153.1439,0.31195033,0.3117273,0.31141835,0.31132403,0.31453267,0.31660417,0.31686726,0.31675467,0.31647947,0.31629202,0.31148204,0.30920088,0.31633377,0.31357795,0.316187,0.31546444,0.31129858,0.31156096,0.31120777,0.3165598,0.31760836,0.3176492,0.31736794,0.31570593,0.3156832,0.31256115,0.31575724,0.31218797,0.3091213,0.31064948,0.31568182,0.31196675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73924,27.403524,23.78885,16.917522,11.517375,10.040763,8.402795,7.107513,6.516763,4.73956,3.6411147,0.08482179,0.87725073,0.5025645,0.6359086,7.464882,18.523426,25.008156,18.183691,5.51117,0.09373504,12.497777,6.912865,3.5828366,0.5835019,0.06305771,5.284048,0.546145,0.04155332,0.17296773,0.7726815,0.0,19386.486,18620.043,7471.5,7342.65,6600.227,5616.5537,4172.0273,3710.268,3234.1438,1878.8405,1414.1047,886.97687,869.63495,247.86964,-48.729897,447.84033,-1269.5223,-2523.452,-2581.6733,7531.789,1480.6749,496.39066,4925.465,3202.1758,2294.075,-1133.8541,-175.99695,116.55594,710.4105,440.49292,75.51939,-135.12538,229.81622,994.37317,0.31195033,0.31171903,0.31134003,0.31087345,0.31033564,0.31016585,0.3099117,0.3102456,0.3147356,0.31465566,0.31440127,0.3072744,0.31470713,0.31414244,0.3155197,0.3100908,0.31116506,0.31153598,0.31123775,0.3096571,0.30962172,0.3095656,0.31015822,0.3155676,0.3155643,0.31426564,0.31448963,0.31378144,0.3090525,0.3103993,0.3155641,0.31196675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73924,27.403524,23.78885,16.917522,11.517375,10.040763,8.402795,7.107513,6.516763,4.73956,3.6411147,0.08482179,0.87725073,0.5025645,0.6359086,7.464882,18.523426,25.008156,18.183691,5.51117,0.09373504,12.497777,6.912865,3.5828366,0.5835019,0.06305771,5.284048,0.546145,0.041553322,0.17296775,0.77268153,0.0,19386.486,18620.043,7471.5,7342.65,6600.227,5616.5537,4172.0273,3710.268,3234.1438,1878.8405,1414.1047,886.97687,869.63495,247.86964,-48.729897,447.84033,-1269.5223,-2523.452,-2581.6733,7531.789,1480.6749,496.39066,4925.465,3202.1758,2294.075,-1133.8541,-175.99695,116.55594,710.4105,440.49292,75.51939,-135.12538,229.81622,994.37317,0.3094741,0.30925125,0.30892786,0.3087767,0.30875903,0.30875897,0.30867186,0.30848595,0.30831653,0.30838734,0.3125035,0.30747667,0.30834198,0.30864334,0.30833188,0.3088888,0.3088737,0.30908605,0.30870202,0.30893743,0.30903336,0.30906504,0.3076815,0.30776152,0.30783397,0.31117126,0.30770817,0.3133466,0.3108147,0.3134019,0.3078419,0.3094903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65551,26.623652,23.00103,16.11575,10.723829,9.254782,7.6038427,6.3284416,5.758644,4.1149573,3.1073833,0.07089697,0.5067457,0.16665854,0.25360325,5.5687532,17.408146,24.128443,17.1103,3.7571213,0.065197684,11.409547,6.140054,2.8972707,0.08610216,0.012727538,4.4852424,0.09989361,0.004072722,0.015575789,0.09732305,0.0,19770.951,18792.879,7480.3667,7350.6973,6594.7954,5601.0,4189.8345,3679.4092,3171.6926,1801.2567,1349.685,814.4363,836.83276,235.23573,-38.682003,391.15994,-1317.1647,-2572.542,-2639.2314,7660.3267,1523.1,403.5512,4932.401,3103.2202,2261.4236,-1094.8733,-61.107513,73.009,694.8755,422.47992,30.795727,-36.2706,78.354485,992.4212,0.3094741,0.30924705,0.30887172,0.30840483,0.3078595,0.30767834,0.30733958,0.307069,0.306847,0.3066729,0.30654493,0.31046742,0.30673525,0.30738816,0.30686405,0.30767655,0.3087193,0.3090725,0.30877116,0.30725247,0.30722675,0.30721998,0.30717623,0.3071025,0.30703968,0.30620888,0.3071546,0.30593136,0.3079208,0.3060001,0.30666018,0.3094903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65551,26.623652,23.00103,16.11575,10.723829,9.254782,7.6038427,6.3284416,5.758644,4.1149573,3.1073833,0.07089697,0.5067457,0.16665854,0.25360325,5.5687532,17.408146,24.128443,17.1103,3.7571213,0.065197684,11.409547,6.140054,2.8972707,0.08610216,0.012727538,4.4852424,0.09989361,0.004072722,0.015575789,0.09732305,0.0,19770.951,18792.879,7480.3667,7350.6973,6594.7954,5601.0,4189.8345,3679.4092,3171.6926,1801.2567,1349.685,814.4363,836.83276,235.23573,-38.682003,391.15994,-1317.1647,-2572.542,-2639.2314,7660.3267,1523.1,403.5512,4932.401,3103.2202,2261.4236,-1094.8733,-61.107513,73.009,694.8755,422.47992,30.795727,-36.2706,78.354485,992.4212,0.3034564,0.30324182,0.30293435,0.3027722,0.3048424,0.3059633,0.30606863,0.30592048,0.3056523,0.3053356,0.30496722,0.30853304,0.3054784,0.30510506,0.3050825,0.30486906,0.30283156,0.30308622,0.30272633,0.30575067,0.30678204,0.3067919,0.30529633,0.3052733,0.30524936,0.3050164,0.30528295,0.30524868,0.30586678,0.30409357,0.3052424,0.30347195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
