pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.6017,25.832848,22.20478,15.317528,9.895181,8.385551,6.735042,5.4750752,4.9333987,3.3011394,2.3846655,0.05175367,0.10647996,0.024544528,0.08729988,4.0634966,15.417032,23.023605,16.40633,4.3052044,0.07248321,10.451636,5.413871,2.5368764,0.07281504,0.0053669843,3.9678988,0.07940872,0.003354738,0.0142575195,0.09072373,0.0,20014.69,18974.393,7486.4355,7351.8335,6614.8643,5684.0186,4189.246,3655.2996,3086.1895,1794.4843,1282.3585,706.3934,799.56036,109.08021,-32.43808,334.42142,-1287.6971,-2750.5054,-2813.686,7622.4927,1444.2435,434.46445,5049.847,3028.7734,2119.901,-1019.669,-58.390865,40.784573,670.64215,395.92035,27.183924,-35.235992,75.579346,922.61127,0.3034564,0.3032358,0.30286852,0.30241168,0.30187342,0.30169815,0.30141678,0.3015919,0.3039921,0.30387905,0.3035396,0.30392432,0.30396092,0.30365515,0.30318168,0.30165797,0.3027277,0.3030684,0.30184048,0.30149993,0.30140254,0.3013249,0.30175737,0.30450398,0.3045149,0.30320245,0.3040068,0.30346268,0.30396107,0.30219892,0.30413625,0.30347195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6017,25.832848,22.20478,15.317528,9.895181,8.385551,6.735042,5.4750752,4.9333987,3.3011394,2.3846655,0.05175367,0.10647996,0.024544528,0.08729988,4.0634966,15.417032,23.023605,16.40633,4.3052044,0.07248321,10.451636,5.413871,2.5368764,0.07281504,0.0053669843,3.9678988,0.07940872,0.003354738,0.0142575195,0.09072373,0.0,20014.69,18974.393,7486.4355,7351.8335,6614.8643,5684.0186,4189.246,3655.2996,3086.1895,1794.4843,1282.3585,706.3934,799.56036,109.08021,-32.43808,334.42142,-1287.6971,-2750.5054,-2813.686,7622.4927,1444.2435,434.46445,5049.847,3028.7734,2119.901,-1019.669,-58.390865,40.784573,670.64215,395.92035,27.183924,-35.235992,75.579346,922.61127,0.29976112,0.29954976,0.2992397,0.29903048,0.30023113,0.3002398,0.3001858,0.30002066,0.2998445,0.29985407,0.30172625,0.3013129,0.29983747,0.30161923,0.3006371,0.29960352,0.29921678,0.29940298,0.29902604,0.3007568,0.30064917,0.30063152,0.2994576,0.29951605,0.29973912,0.30202675,0.29946536,0.302701,0.30208015,0.3011807,0.2997541,0.2997763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60449,25.765108,22.012947,14.867711,9.372117,7.8615417,6.228618,4.993666,4.4541745,2.9019952,2.0776443,0.037502714,0.096823536,0.02280254,0.087095566,4.5713625,16.173717,23.171888,16.40115,4.2562556,0.07294914,10.807763,5.6510735,2.659944,0.07885005,0.0062929327,3.8271196,0.081845365,0.002678988,0.012168873,0.080365285,0.0,20002.102,18991.688,7623.6304,7499.271,6662.964,5685.9424,4165.085,3615.9338,3079.461,1746.3975,1211.0641,657.05334,756.5742,103.25826,-32.864853,356.85565,-1302.8591,-2629.4421,-2694.7112,7595.136,1447.0618,431.7183,4882.022,3067.1724,2164.9043,-1045.5399,-60.73895,40.47981,697.9226,387.97876,27.77906,-32.69188,71.049805,949.45197,0.29976112,0.2995453,0.2991825,0.29872805,0.2981855,0.2980077,0.297822,0.2978453,0.29792914,0.2979837,0.29800043,0.29949912,0.29797027,0.29828763,0.2977843,0.29802722,0.2990756,0.29939014,0.29814142,0.2978024,0.29768836,0.29764646,0.29788888,0.29834703,0.2980072,0.29847243,0.2988623,0.29777035,0.30140194,0.29962444,0.2979859,0.2997763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60449,25.765108,22.012947,14.867711,9.372117,7.8615417,6.228618,4.993666,4.4541745,2.9019952,2.0776443,0.037502714,0.096823536,0.02280254,0.087095566,4.5713625,16.173717,23.171888,16.40115,4.2562556,0.07294914,10.807763,5.6510735,2.659944,0.07885005,0.0062929327,3.8271196,0.081845365,0.002678988,0.012168873,0.080365285,0.0,20002.102,18991.688,7623.6304,7499.271,6662.964,5685.9424,4165.085,3615.9338,3079.461,1746.3975,1211.0641,657.05334,756.5742,103.25826,-32.864853,356.85565,-1302.8591,-2629.4421,-2694.7112,7595.136,1447.0618,431.7183,4882.022,3067.1724,2164.9043,-1045.5399,-60.73895,40.47981,697.9226,387.97876,27.77906,-32.69188,71.049805,949.45197,0.29994977,0.299733,0.29936582,0.29887646,0.29839057,0.297452,0.29706955,0.29669932,0.29640886,0.29623064,0.29615015,0.29763308,0.29627654,0.29679966,0.29631823,0.29815325,0.29922587,0.29956904,0.29830185,0.2980317,0.29796487,0.2973577,0.29578638,0.29598108,0.29610053,0.2971474,0.29578245,0.29683682,0.2996209,0.29775763,0.2961126,0.29996496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55958,24.87545,21.10129,13.943392,8.448861,6.9838877,5.417011,4.2473855,3.7448678,2.2849305,1.508331,0.02771099,0.06746827,0.014153364,0.057316836,3.3443449,14.707376,22.125885,15.384142,2.9644077,0.037004244,9.760773,4.9692707,2.3219638,0.07556166,0.004935433,3.6717257,0.07927201,0.0020125492,0.008012019,0.06526527,0.0,20203.73,19197.78,7647.7314,7506.4443,6662.268,5592.6055,4073.2583,3511.3623,2963.6455,1689.5695,1172.6655,552.6238,690.34564,86.492325,-26.502909,301.75803,-1288.2786,-2713.5754,-2781.2517,7650.737,1464.6528,356.03046,4896.1353,2947.908,2026.7694,-970.00146,-59.860756,32.03262,648.2804,379.34888,27.415735,-25.521637,64.646805,883.3135,0.29994977,0.29973397,0.2993757,0.29890928,0.29827717,0.29805306,0.29758534,0.2972856,0.2949109,0.2947885,0.29453966,0.2957787,0.2948625,0.29446632,0.29408196,0.29823038,0.2992395,0.2995718,0.29840082,0.2982273,0.29816845,0.29758826,0.29604697,0.29592758,0.29415837,0.2942129,0.2960226,0.29393664,0.29788163,0.29478648,0.2941362,0.29996496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55958,24.87545,21.10129,13.943392,8.448861,6.9838877,5.417011,4.2473855,3.7448678,2.2849305,1.508331,0.02771099,0.06746827,0.014153364,0.057316836,3.3443449,14.707376,22.125885,15.384142,2.9644077,0.037004244,9.760773,4.9692707,2.3219638,0.07556166,0.004935433,3.6717257,0.07927201,0.0020125492,0.008012019,0.06526527,0.0,20203.73,19197.78,7647.7314,7506.4443,6662.268,5592.6055,4073.2583,3511.3623,2963.6455,1689.5695,1172.6655,552.6238,690.34564,86.492325,-26.502909,301.75803,-1288.2786,-2713.5754,-2781.2517,7650.737,1464.6528,356.03046,4896.1353,2947.908,2026.7694,-970.00146,-59.860756,32.03262,648.2804,379.34888,27.415735,-25.521637,64.646805,883.3135,0.29695648,0.29674903,0.2964447,0.29621074,0.2964696,0.29657158,0.29659238,0.29637167,0.29600576,0.29571998,0.29280075,0.29259324,0.29578638,0.29269224,0.29426983,0.29714793,0.2963519,0.29660133,0.29622653,0.2974093,0.29718462,0.29637355,0.29632238,0.29616287,0.2940457,0.29344457,0.2962926,0.29404688,0.2927242,0.29242656,0.29403254,0.29697138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56233,25.008364,21.302324,14.261722,8.680809,7.185786,5.634513,4.445513,3.9355817,2.4126418,1.5933814,0.032753643,0.13916454,0.030537043,0.075286895,3.2727733,14.781053,22.237833,15.478363,2.6112306,0.035096575,9.736325,4.8941894,2.2515225,0.06430957,0.0048559187,3.4035645,0.06874823,0.002187726,0.0089491345,0.058215328,0.0,20191.412,19166.148,7572.886,7439.773,6718.62,5654.2593,4051.305,3542.6511,2987.1729,1728.556,1207.0204,568.5527,702.32135,127.02038,-27.024488,297.29132,-1297.1444,-2721.125,-2792.6833,7667.5615,1492.9097,332.2859,4951.6567,2964.688,2024.8505,-956.1165,-54.54566,37.58579,662.16437,364.40793,25.295645,-27.223589,59.609333,869.828,0.29695648,0.29674515,0.29639316,0.29594952,0.29543847,0.29527083,0.29499775,0.29481417,0.29464003,0.29440537,0.29410425,0.2908158,0.29450747,0.29204592,0.29473054,0.29496074,0.29627278,0.29658964,0.2953681,0.29502493,0.29492128,0.29486066,0.29494843,0.2948424,0.2947159,0.29260543,0.29491422,0.29443136,0.29087242,0.2906046,0.29469094,0.29697138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56233,25.008364,21.302324,14.261722,8.680809,7.185786,5.634513,4.445513,3.9355817,2.4126418,1.5933814,0.032753643,0.13916454,0.030537043,0.075286895,3.2727733,14.781053,22.237833,15.478363,2.6112306,0.035096575,9.736325,4.8941894,2.2515225,0.06430957,0.0048559187,3.4035645,0.06874823,0.002187726,0.0089491345,0.058215328,0.0,20191.412,19166.148,7572.886,7439.773,6718.62,5654.2593,4051.305,3542.6511,2987.1729,1728.556,1207.0204,568.5527,702.32135,127.02038,-27.024488,297.29132,-1297.1444,-2721.125,-2792.6833,7667.5615,1492.9097,332.2859,4951.6567,2964.688,2024.8505,-956.1165,-54.54566,37.58579,662.16437,364.40793,25.295645,-27.223589,59.609333,869.828,0.29713765,0.29692492,0.29655924,0.29607284,0.29540232,0.29515806,0.29457334,0.29402173,0.29355636,0.2931642,0.29269466,0.28900388,0.2933001,0.29204893,0.29290918,0.2950392,0.29644004,0.2967683,0.29554877,0.29526052,0.2950338,0.2947427,0.2930376,0.29303804,0.2930207,0.29121357,0.2930388,0.2929657,0.289033,0.28879398,0.2930098,0.29715255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61308,25.637009,21.946676,14.943506,9.488321,8.0309,6.4072733,5.1461926,4.594723,2.9898882,2.171423,0.04330995,0.12586701,0.025784317,0.090599574,4.49675,15.846332,22.993113,16.265762,3.7046845,0.057171013,10.628437,5.6582785,2.6284797,0.07767351,0.0056136474,4.187468,0.0850614,0.0026741636,0.009384611,0.06980749,0.0,19963.334,19025.164,7555.539,7418.3896,6636.465,5577.0205,4152.2637,3657.0437,3116.1924,1778.1411,1206.3876,672.2029,766.96747,121.52381,-33.00876,353.48544,-1287.4551,-2659.4465,-2723.0183,7598.327,1473.6298,400.9228,4902.693,3006.758,2179.9722,-1038.8972,-60.51383,41.59826,668.2499,407.536,28.383709,-27.112606,66.55531,945.2892,0.29713765,0.29692578,0.29656854,0.2961029,0.29544863,0.29520673,0.2945717,0.2938721,0.29316208,0.2924732,0.2914638,0.28720325,0.29272205,0.29092973,0.2910842,0.29514113,0.2964527,0.29677078,0.29560933,0.29544133,0.29522568,0.29495636,0.29330146,0.29316288,0.2915037,0.29022697,0.29328358,0.2911548,0.28787068,0.28862107,0.29146087,0.29715255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61308,25.637009,21.946676,14.943506,9.488321,8.0309,6.4072733,5.1461926,4.594723,2.9898882,2.171423,0.04330995,0.12586701,0.025784316,0.090599574,4.49675,15.846332,22.993113,16.265762,3.7046845,0.057171013,10.628437,5.6582785,2.6284797,0.07767351,0.005613648,4.187468,0.0850614,0.0026741636,0.009384611,0.06980749,0.0,19963.334,19025.164,7555.539,7418.3896,6636.465,5577.0205,4152.2637,3657.0437,3116.1924,1778.1411,1206.3876,672.2029,766.96747,121.52381,-33.008755,353.48544,-1287.4551,-2659.4465,-2723.0183,7598.327,1473.6298,400.9228,4902.693,3006.758,2179.9722,-1038.8972,-60.51383,41.59826,668.2499,407.536,28.383709,-27.112606,66.55531,945.2892,0.3005322,0.30031693,0.2999895,0.29960194,0.29723135,0.29552683,0.29388356,0.29366288,0.2934186,0.2913485,0.29113024,0.28618464,0.29191613,0.29091254,0.29119328,0.2966487,0.29988825,0.30015916,0.29975194,0.29596877,0.29536912,0.29360843,0.2935715,0.29342705,0.29138196,0.29011843,0.29355127,0.29145265,0.2868464,0.28928158,0.2913635,0.30054745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61874,25.799013,22.156185,15.247543,9.893233,8.416406,6.7476377,5.4880404,4.9282045,3.3557847,2.4150844,0.05921959,0.22327079,0.04627303,0.107832365,4.8513985,16.09655,23.174246,16.233252,3.5142179,0.05263123,10.500803,5.44523,2.5413725,0.07332269,0.006420826,4.2608175,0.14167933,0.0037245178,0.009655644,0.06636211,0.0,19937.793,18986.87,7502.866,7364.1523,6569.918,5616.9966,4214.2056,3654.7207,3141.6309,1758.6572,1300.5522,710.13763,788.5856,165.33295,-32.10279,367.85342,-1281.045,-2645.5342,-2712.3618,7683.084,1483.6068,389.75528,4947.19,3034.5493,2130.566,-1020.5599,-58.13507,45.7627,656.90857,408.43265,37.493244,-25.36424,64.3127,928.4724,0.3005322,0.30031636,0.2999553,0.29949248,0.29890662,0.29869935,0.29831037,0.29753137,0.2925155,0.29186296,0.28937116,0.28741848,0.29205006,0.28910002,0.2913089,0.298471,0.2998279,0.30015558,0.2998552,0.29831234,0.2982634,0.2982049,0.29709494,0.29254878,0.29192498,0.2899155,0.2937717,0.29180843,0.28605977,0.2874792,0.29187387,0.30054745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61874,25.799013,22.156185,15.247543,9.893233,8.416406,6.7476377,5.4880404,4.9282045,3.3557847,2.4150844,0.05921959,0.22327079,0.04627303,0.107832365,4.8513985,16.09655,23.174246,16.233252,3.5142179,0.05263123,10.500803,5.44523,2.5413725,0.07332269,0.006420826,4.2608175,0.14167933,0.0037245178,0.009655644,0.06636211,0.0,19937.793,18986.87,7502.866,7364.1523,6569.918,5616.9966,4214.2056,3654.7207,3141.6309,1758.6572,1300.5522,710.13763,788.5856,165.33295,-32.10279,367.85342,-1281.045,-2645.5342,-2712.3618,7683.084,1483.6068,389.75528,4947.19,3034.5493,2130.566,-1020.5599,-58.13507,45.7627,656.90857,408.43265,37.493244,-25.36424,64.3127,928.4724,0.3009172,0.30069873,0.30031475,0.29978892,0.2992139,0.29901332,0.2972628,0.29704702,0.29674304,0.29654896,0.2899163,0.28562772,0.29659086,0.28967726,0.2936846,0.2983921,0.3001788,0.30053338,0.30011088,0.2982951,0.2982798,0.29825896,0.29627997,0.29613253,0.29605114,0.28813034,0.29624072,0.29057917,0.28326005,0.28568807,0.2954602,0.30093247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64876,26.304617,22.676075,15.788471,10.3451,8.837248,7.2310686,6.002999,5.446272,3.8379748,2.899749,0.072253205,0.40387657,0.08726684,0.14308973,4.754962,16.723936,23.713469,16.804234,4.62537,0.08569959,11.023449,5.8396235,2.7502072,0.09532458,0.0097268475,4.48885,0.31509745,0.0076145125,0.016143685,0.09839259,0.0,19801.674,18869.973,7486.965,7352.035,6628.7007,5680.4067,4128.111,3605.0393,3132.1987,1780.2113,1298.7039,783.6732,818.6392,226.32315,-30.451208,362.30338,-1324.9292,-2627.6895,-2693.548,7654.6855,1449.2458,451.20245,4969.6704,3075.877,2203.0298,-1061.5745,-66.40894,53.05645,673.47766,411.3478,57.796753,-30.86105,78.61374,963.7168,0.3009172,0.30070063,0.30033517,0.29985622,0.29918286,0.29893973,0.29837987,0.29789627,0.29748884,0.29492992,0.2948584,0.28567973,0.29551718,0.29371515,0.29449427,0.29854277,0.3002073,0.300539,0.30024016,0.29869393,0.29860023,0.2985776,0.2979509,0.29623786,0.2959664,0.29136774,0.296319,0.2945021,0.28149518,0.28577366,0.29516038,0.30093247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64876,26.304617,22.676075,15.788471,10.3451,8.837248,7.2310686,6.002999,5.446272,3.8379748,2.899749,0.072253205,0.40387657,0.08726684,0.14308973,4.754962,16.723936,23.713469,16.804234,4.62537,0.08569959,11.023449,5.8396235,2.7502072,0.09532458,0.0097268475,4.48885,0.31509745,0.0076145125,0.016143685,0.09839259,0.0,19801.674,18869.973,7486.965,7352.035,6628.7007,5680.4067,4128.111,3605.0393,3132.1987,1780.2113,1298.7039,783.6732,818.6392,226.32315,-30.451208,362.30338,-1324.9292,-2627.6895,-2693.548,7654.6855,1449.2458,451.20245,4969.6704,3075.877,2203.0298,-1061.5745,-66.40894,53.05645,673.47766,411.3478,57.796753,-30.86105,78.61374,963.7168,0.3029856,0.3027676,0.3024388,0.30207402,0.30015546,0.2985342,0.29799294,0.2974568,0.296899,0.29639208,0.2930449,0.2861841,0.29658294,0.29502887,0.2952522,0.2998565,0.30233636,0.30260807,0.30220738,0.29921395,0.2988327,0.2984314,0.29667857,0.29659924,0.2964391,0.29124907,0.2966565,0.2946681,0.28274715,0.28625834,0.29642683,0.3030011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.758644,28.21576,24.765608,18.212927,13.047046,11.639245,9.97691,8.681381,8.082092,6.292789,5.1623983,1.2428657,2.31633,1.8313569,1.8173742,7.852892,19.12363,25.767414,19.13357,7.645818,2.5856907,13.447696,7.992831,4.3848667,1.5419842,0.8676216,6.19698,1.1323667,0.0574696,0.17267095,0.779944,0.0,19296.467,18421.521,7285.9126,7156.7856,6444.047,5473.677,4205.4263,3710.649,3259.301,1885.737,1436.1643,934.79913,880.0934,284.92166,14.420189,418.94736,-1282.6182,-2556.6853,-2612.349,7470.865,1404.2435,478.43558,4925.446,3161.6963,2395.5532,-1101.5254,-202.4234,153.14124,712.375,456.64227,113.60428,-125.851746,231.37587,1137.5072,0.3029856,0.30276623,0.30239907,0.30193037,0.30134675,0.30114555,0.30076495,0.30002183,0.29565194,0.2954129,0.29489157,0.28440103,0.2955757,0.29465005,0.2951145,0.30091566,0.30226827,0.30260238,0.30230224,0.30075863,0.3007142,0.30065155,0.29998457,0.29641166,0.29628593,0.29302746,0.29722765,0.29492807,0.2818373,0.28973526,0.2956512,0.3030011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.758644,28.21576,24.765608,18.212927,13.047046,11.639245,9.97691,8.681381,8.082092,6.292789,5.1623983,1.2428656,2.31633,1.8313569,1.8173742,7.8528914,19.12363,25.767414,19.13357,7.645818,2.5856907,13.447696,7.992831,4.3848667,1.5419842,0.8676216,6.19698,1.1323665,0.057469595,0.17267093,0.779944,0.0,19296.467,18421.521,7285.9126,7156.7856,6444.047,5473.677,4205.4263,3710.649,3259.301,1885.737,1436.1643,934.79913,880.0934,284.92166,14.420189,418.94736,-1282.6182,-2556.6853,-2612.349,7470.865,1404.2435,478.43558,4925.446,3161.6963,2395.5532,-1101.5254,-202.4234,153.14124,712.375,456.64227,113.60428,-125.85175,231.37587,1137.5072,0.3109178,0.31068507,0.31032377,0.3100553,0.30436614,0.3016882,0.2997587,0.29952893,0.29921538,0.29901466,0.29334733,0.28938782,0.2990652,0.29708633,0.29861334,0.30438563,0.31021214,0.31051105,0.31007072,0.30194494,0.30064338,0.3005119,0.2987406,0.29866388,0.2985927,0.29636517,0.2987198,0.2948261,0.29082704,0.2936418,0.29858953,0.3109341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.056625,33.99777,31.013258,25.335669,20.896465,19.668743,18.23834,17.079695,16.545172,14.906914,13.851573,10.412862,11.314326,10.930231,10.929595,16.99839,26.470354,31.96319,26.092674,16.995329,12.941921,20.91536,15.819687,12.549594,10.130767,9.736965,14.288714,9.677318,8.25822,8.43642,9.112887,0.0,17865.902,16994.783,6737.297,6623.735,5937.5645,5083.743,3877.683,3493.5232,3064.116,1798.0424,1383.866,871.0196,835.0198,251.21129,2.7195678,420.19302,-1167.6803,-2307.1018,-2363.8489,6931.392,1238.0376,424.42734,4682.4507,3047.5225,2271.687,-1009.51874,-151.39719,173.17737,678.58356,434.10263,131.98909,-159.27748,245.25737,1108.5317,0.3109178,0.31068715,0.31029952,0.30980995,0.30923593,0.30903766,0.30872416,0.30595246,0.29872358,0.29749724,0.29737288,0.29129672,0.2975723,0.2974324,0.29787657,0.3084786,0.31016085,0.31051376,0.31009245,0.30834323,0.30833164,0.30829445,0.30614737,0.2984888,0.2984888,0.2968265,0.30056366,0.29684883,0.2940929,0.29674968,0.29843593,0.3109341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.056625,33.99777,31.013258,25.335669,20.896463,19.668741,18.238338,17.079695,16.545172,14.906913,13.851572,10.412861,11.314325,10.93023,10.929594,16.998388,26.470352,31.96319,26.092672,16.995327,12.94192,20.91536,15.819686,12.549593,10.130766,9.736964,14.288713,9.677317,8.258219,8.436419,9.112886,0.0,17865.902,16994.783,6737.297,6623.7354,5937.5645,5083.743,3877.683,3493.5234,3064.116,1798.0424,1383.866,871.0196,835.01984,251.21129,2.7195673,420.19302,-1167.6804,-2307.1018,-2363.8489,6931.392,1238.0376,424.42737,4682.4507,3047.5225,2271.687,-1009.51874,-151.39719,173.17737,678.58356,434.10263,131.98909,-159.27748,245.25737,1108.5317,0.3358123,0.33555207,0.33521447,0.33483317,0.31422222,0.30952916,0.30753806,0.30733988,0.30707487,0.30547142,0.29559276,0.2894818,0.30697876,0.30067188,0.30631047,0.31357783,0.33512428,0.3353679,0.3348964,0.30841544,0.3082648,0.3081179,0.30756885,0.30633745,0.3061273,0.2982135,0.30637363,0.2965663,0.2935903,0.2966165,0.30603978,0.33583134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.44537,41.170643,38.757908,34.17432,30.553083,29.559118,28.405985,27.486101,27.065365,25.784021,24.991415,22.435848,23.469511,23.09153,23.046896,27.679543,35.058212,39.523724,34.87825,26.967358,23.76677,30.774017,26.836424,24.216633,22.1799,21.873959,25.515358,21.833467,20.884607,21.031288,21.61671,0.0,15837.536,15073.918,6006.3843,5900.7817,5319.2466,4535.798,3451.7854,3084.2576,2692.6118,1574.6255,1185.6555,742.03253,682.0371,249.04431,26.98669,363.18372,-1020.3735,-2063.0554,-2108.873,6127.9526,1148.0592,373.60184,4130.536,2651.4753,2015.3674,-920.01605,-132.10446,171.62755,598.9376,384.41943,106.205795,-143.38637,226.84271,953.48773,0.3358123,0.33554238,0.33509335,0.3345337,0.33389407,0.33369672,0.3331915,0.3190995,0.30595928,0.30545518,0.30524638,0.29367527,0.3055837,0.30524525,0.30596673,0.33349663,0.33491895,0.33533567,0.3348784,0.33330157,0.33328444,0.33327794,0.31803727,0.3059961,0.30594417,0.30468076,0.30766204,0.30452943,0.29864365,0.3043309,0.30594388,0.33583134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.44537,41.170643,38.757908,34.17432,30.553082,29.559116,28.405983,27.486101,27.065363,25.78402,24.991413,22.435846,23.46951,23.091528,23.046894,27.679543,35.058212,39.523724,34.87825,26.967356,23.766768,30.774017,26.836422,24.21663,22.179897,21.873957,25.515356,21.833466,20.884605,21.031286,21.616709,0.0,15837.537,15073.918,6006.3843,5900.7817,5319.2466,4535.798,3451.7854,3084.2576,2692.6118,1574.6255,1185.6556,742.03253,682.0372,249.04433,26.98669,363.18372,-1020.3735,-2063.0554,-2108.873,6127.953,1148.0592,373.60184,4130.536,2651.4756,2015.3676,-920.01605,-132.10446,171.62755,598.9376,384.41946,106.205795,-143.38637,226.84273,953.48773,0.3788181,0.37849092,0.37808958,0.37641487,0.33449894,0.3324492,0.3322011,0.331893,0.33171883,0.31586835,0.30342594,0.29184553,0.3263577,0.3067184,0.31773552,0.3340059,0.37798682,0.37826508,0.3763082,0.33289474,0.33287057,0.33271068,0.33120146,0.3310528,0.31884584,0.30401376,0.33120146,0.3041562,0.29948646,0.30401435,0.31728372,0.37884232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.71341,46.053635,44.01729,40.12988,37.121304,36.281475,35.324512,34.576946,34.232967,33.211555,32.556274,30.349047,31.068428,30.830301,30.830303,34.947014,40.988544,44.68956,40.873077,34.73813,31.723753,37.516502,34.1884,32.04031,30.42655,30.134615,33.188606,29.889044,29.184443,29.330004,29.883,0.0,14299.146,13638.2,5480.766,5398.562,4812.664,4141.329,3121.1548,2757.465,2415.1233,1393.1921,1069.8956,685.5828,636.5682,194.05644,-0.110967025,340.75162,-915.955,-1864.1348,-1904.861,5517.2393,1000.79517,361.70337,3705.5186,2421.3196,1810.5154,-811.3509,-128.8036,129.44708,539.1408,362.32266,90.438644,-142.79533,219.96922,862.0908,0.3788181,0.37847495,0.37791017,0.37689003,0.3764984,0.37637684,0.3704636,0.33433223,0.3300384,0.32988244,0.31731242,0.29273063,0.3299375,0.3298252,0.32623753,0.37579298,0.37769303,0.37821382,0.377711,0.37600932,0.37586573,0.36930823,0.3318267,0.3299478,0.32940787,0.32737064,0.3307739,0.32901615,0.3054729,0.31610835,0.32939324,0.37884232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.71341,46.05363,44.017284,40.129875,37.121304,36.281475,35.324512,34.576946,34.232964,33.21155,32.55627,30.349045,31.068426,30.8303,30.830301,34.94701,40.98854,44.68956,40.873077,34.738125,31.723751,37.5165,34.1884,32.04031,30.426548,30.134613,33.188602,29.889042,29.18444,29.330002,29.882998,0.0,14299.146,13638.2,5480.766,5398.562,4812.664,4141.329,3121.1548,2757.465,2415.1233,1393.1921,1069.8956,685.5829,636.56824,194.05646,-0.11096568,340.75165,-915.955,-1864.1349,-1904.8611,5517.2393,1000.79517,361.7034,3705.5186,2421.3198,1810.5154,-811.35095,-128.8036,129.44708,539.14087,362.32266,90.438644,-142.79533,219.96924,862.0909,0.41957083,0.41917494,0.41871423,0.4144344,0.37581572,0.37572876,0.3741985,0.37404224,0.3653788,0.32893366,0.32776347,0.299734,0.3400851,0.32790044,0.32984385,0.3752469,0.41859668,0.41890654,0.4152153,0.3754144,0.3754144,0.3739123,0.37363556,0.35466585,0.32947683,0.3280536,0.37359798,0.32805938,0.31686375,0.3272973,0.32927278,0.41960055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.987526,51.155594,49.555706,46.50991,44.16349,43.523045,42.76912,42.184605,41.915707,41.09218,40.59433,38.955196,39.42958,39.163708,39.11449,42.01849,47.195972,50.089554,47.017143,41.894566,39.82088,44.297604,41.618,40.003586,38.78158,38.56077,40.849026,38.410576,37.87378,37.983414,38.388012,0.0,12563.915,11983.14,4811.4307,4732.2163,4208.18,3577.5266,2744.0618,2414.4233,2114.4202,1240.2617,922.377,583.8211,558.81055,205.9553,28.449215,282.23138,-842.71704,-1632.1649,-1667.4506,4887.143,907.9347,295.55188,3307.4749,2153.9126,1551.7715,-698.2313,-110.778465,114.438034,476.91672,307.73462,78.08467,-122.53031,185.81946,737.4653,0.4195708,0.41915092,0.41863602,0.41676727,0.41655794,0.4164966,0.39703426,0.37361372,0.37183633,0.37179977,0.3267239,0.2978665,0.3718094,0.36326575,0.3711248,0.41677096,0.41798827,0.41883114,0.41763097,0.41603348,0.41557118,0.38105333,0.3731442,0.37134936,0.37133422,0.3518999,0.37312615,0.3504161,0.31898388,0.32689407,0.3713338,0.41960055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.987526,51.155594,49.555702,46.509907,44.16349,43.52304,42.76912,42.1846,41.915707,41.092175,40.594326,38.955193,39.429577,39.163704,39.114487,42.018486,47.19597,50.089554,47.017143,41.89456,39.82088,44.2976,41.618,40.003582,38.78158,38.560764,40.849022,38.410572,37.87378,37.983414,38.388012,0.0,12563.916,11983.14,4811.431,4732.2163,4208.1807,3577.5266,2744.0618,2414.4233,2114.4204,1240.2617,922.3771,583.8211,558.81055,205.95532,28.449217,282.2314,-842.7171,-1632.165,-1667.4506,4887.143,907.93475,295.55188,3307.4749,2153.9126,1551.7715,-698.2313,-110.77847,114.438034,476.91675,307.73465,78.08467,-122.53032,185.81947,737.46533,0.47751403,0.47701213,0.47600612,0.45188284,0.41598743,0.4157912,0.41388908,0.41387552,0.38073316,0.36965743,0.36849776,0.30720037,0.37093806,0.36962718,0.36361834,0.41587943,0.47620973,0.47663373,0.44679072,0.41502893,0.41502893,0.41414925,0.41356638,0.37080374,0.37077597,0.36784407,0.41041964,0.36895707,0.34915537,0.36902148,0.3707755,0.47755253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19989,55.166996,53.888317,51.453556,49.559967,49.03653,48.44661,47.980717,47.763077,47.10401,46.674152,45.201683,45.793476,45.57923,45.565113,47.98594,51.980545,54.30943,52.005848,48.12653,46.307938,49.913345,47.69487,46.29588,45.23863,45.077595,47.127502,45.111088,44.495876,44.567036,44.838745,0.0,11064.236,10529.011,4263.0522,4193.3105,3748.1216,3208.2773,2403.6426,2136.1035,1886.2504,1099.6956,852.0673,550.9794,492.77725,183.29268,14.49527,255.8181,-732.5859,-1451.6178,-1482.6003,4225.5576,781.38245,275.32938,2870.9995,1945.1063,1436.2886,-645.71375,-93.415245,106.833984,425.00836,277.72308,84.05027,-97.025764,149.87231,697.48883,0.477514,0.47701186,0.4764411,0.4744531,0.4733983,0.4700243,0.4162246,0.41310522,0.41129932,0.4012945,0.3672897,0.3216683,0.4110295,0.3792424,0.39580277,0.47392407,0.4763018,0.4766693,0.47435603,0.4732204,0.4564821,0.4137401,0.41250962,0.41087002,0.40678895,0.3657689,0.41250962,0.3683578,0.34964004,0.3680714,0.4040971,0.4775525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19989,55.166992,53.888317,51.453552,49.559967,49.03653,48.44661,47.980717,47.763077,47.104008,46.674152,45.20168,45.793472,45.579227,45.56511,47.98594,51.980545,54.30943,52.005844,48.12653,46.307938,49.913345,47.694866,46.29588,45.238625,45.07759,47.127502,45.111084,44.495876,44.567036,44.83874,0.0,11064.236,10529.012,4263.0522,4193.311,3748.1218,3208.2776,2403.6428,2136.1038,1886.2504,1099.6957,852.0674,550.97943,492.77728,183.2927,14.495272,255.81812,-732.5859,-1451.6179,-1482.6003,4225.558,781.38245,275.3294,2870.9998,1945.1063,1436.2886,-645.71375,-93.41525,106.83399,425.0084,277.72308,84.05027,-97.02578,149.87234,697.4889,0.54223174,0.5416244,0.5408405,0.48780856,0.47334558,0.47263584,0.47093898,0.45230675,0.41032988,0.40877098,0.3800733,0.31966415,0.41032988,0.40886277,0.40413597,0.47351527,0.5389093,0.541144,0.4734892,0.4733382,0.47136912,0.47034934,0.45374504,0.4100765,0.40974474,0.39998266,0.41244695,0.4084289,0.35856527,0.36838254,0.40956104,0.5422814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36559,58.127632,57.13209,55.23942,53.77447,53.36822,52.898952,52.522724,52.350437,51.821194,51.47508,50.28986,50.758682,50.533077,50.43258,52.033478,55.280785,57.36227,55.564247,52.626038,51.262623,53.83676,52.03674,50.887127,50.06383,49.971657,51.463356,49.829998,49.316555,49.398273,49.668983,0.0,9761.233,9339.066,3724.1387,3660.1238,3263.0842,2797.9507,2124.287,1903.2487,1662.6493,976.8507,757.98804,490.05563,439.2417,188.4771,41.82944,204.62317,-655.0722,-1366.207,-1394.2766,3773.3857,672.5205,235.66785,2588.6958,1737.5118,1291.8246,-564.1413,-69.11675,103.646576,389.7848,247.85992,76.23177,-104.552155,149.57468,633.18054,0.54223174,0.5416241,0.54087335,0.53924626,0.5359083,0.5126473,0.47022006,0.4682586,0.46580333,0.40923807,0.40623358,0.33288348,0.43727064,0.4079588,0.40771067,0.53595316,0.5394202,0.5411433,0.53916687,0.51982605,0.47614413,0.47038728,0.46848288,0.46475706,0.4102955,0.40441868,0.46727163,0.4075639,0.38551718,0.40574184,0.4100686,0.5422814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36559,58.12763,57.13209,55.239418,53.77447,53.368217,52.89895,52.52272,52.350433,51.821194,51.47508,50.28986,50.75868,50.533077,50.432575,52.033474,55.280785,57.36227,55.564243,52.626038,51.26262,53.83676,52.036736,50.887123,50.063828,49.971653,51.463352,49.829994,49.31655,49.39827,49.66898,0.0,9761.234,9339.066,3724.139,3660.124,3263.0845,2797.951,2124.287,1903.2488,1662.6493,976.8507,757.9881,490.05563,439.24173,188.47711,41.829445,204.62318,-655.0722,-1366.2072,-1394.2767,3773.386,672.52057,235.66788,2588.696,1737.512,1291.8246,-564.14136,-69.11676,103.64658,389.78482,247.85994,76.23177,-104.55217,149.5747,633.18054,0.6146054,0.6136691,0.6116637,0.537781,0.535939,0.5358566,0.53349423,0.4724762,0.4672323,0.46448645,0.40540606,0.36056876,0.46528366,0.4573808,0.44760907,0.5359863,0.60731256,0.6132178,0.53781843,0.53587645,0.5344034,0.5323647,0.46745652,0.46599817,0.46471396,0.41980308,0.46745652,0.40976387,0.3866846,0.4050361,0.4647146,0.6146692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.505775,60.74963,59.959175,58.455517,57.287437,56.971344,56.604813,56.310356,56.174423,55.738888,55.459133,54.521183,54.94564,54.811966,54.81638,56.146187,58.651276,60.18184,58.840916,56.226883,54.971584,57.55878,56.228973,55.418446,54.82849,54.669636,55.91038,54.647224,54.32311,54.381107,54.57414,0.0,8530.032,8161.7974,3288.0083,3232.5076,2887.5134,2443.3953,1858.9675,1667.355,1462.925,879.2886,675.68634,431.89246,381.95456,142.07724,-7.7346706,185.11781,-569.42365,-1157.2319,-1186.6677,3217.9336,631.381,225.38524,2203.7747,1475.4661,1069.6642,-471.23325,-92.73152,55.867577,320.1435,215.74161,59.46468,-86.882675,124.60909,519.47906,0.61460537,0.6136683,0.61239564,0.61083597,0.58145726,0.5415074,0.5329181,0.53131783,0.48744333,0.4643212,0.44543847,0.35832223,0.46459532,0.4624113,0.452193,0.5877325,0.6111514,0.61321646,0.6098737,0.5418524,0.53415984,0.53261167,0.53095084,0.46635336,0.46454403,0.45158026,0.52906644,0.46159372,0.4183795,0.4522516,0.46454403,0.61466914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.505775,60.74963,59.95917,58.455517,57.287434,56.971344,56.60481,56.310352,56.17442,55.738884,55.459133,54.521183,54.945637,54.811966,54.816376,56.146187,58.65127,60.18184,58.840916,56.22688,54.971584,57.55878,56.228973,55.41844,54.82849,54.669632,55.91038,54.647224,54.323105,54.381104,54.574135,0.0,8530.033,8161.798,3288.0085,3232.5078,2887.5137,2443.3953,1858.9677,1667.3551,1462.9252,879.2886,675.68634,431.8925,381.9546,142.07726,-7.734668,185.11783,-569.42365,-1157.232,-1186.6677,3217.9338,631.38104,225.38525,2203.775,1475.4662,1069.6643,-471.23328,-92.73153,55.86758,320.14352,215.74162,59.464684,-86.88269,124.60913,519.4791,0.7033053,0.70220745,0.6963388,0.6091634,0.6070908,0.60592544,0.5713208,0.5309679,0.5280639,0.48591852,0.45931134,0.363725,0.5228846,0.46231842,0.46856782,0.6073114,0.66396505,0.7010353,0.6092475,0.60603404,0.60578716,0.5503951,0.5309907,0.5276428,0.48953012,0.45698285,0.52924496,0.46169692,0.43481502,0.4590557,0.48822054,0.70338887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55653,61.71419,60.99667,59.626904,58.56833,58.275517,57.92295,57.642662,57.513836,57.09094,56.810043,55.72921,56.403557,56.27103,56.270653,57.53908,59.874866,61.218422,59.96429,58.03423,57.023373,58.749294,57.532093,56.781124,56.226795,56.089706,57.090042,55.938324,55.7244,55.792877,55.995968,0.0,8045.172,7690.238,3120.5483,3073.7637,2738.041,2344.5332,1820.3741,1623.5458,1421.1058,865.4199,677.17566,466.25726,361.60208,141.41707,2.0499895,180.45378,-548.31036,-1078.6014,-1102.8613,3070.4773,535.9913,200.5111,2140.696,1406.6318,1026.4767,-455.64792,-85.638535,62.55904,321.2796,205.24661,47.514587,-95.03533,128.07367,499.50055,0.70330524,0.7022073,0.70006424,0.6976933,0.61460465,0.60546595,0.60351205,0.58830667,0.5277263,0.5247386,0.45855016,0.39620367,0.52605575,0.518809,0.52438974,0.61374915,0.69944113,0.7010315,0.69717294,0.6054935,0.6054935,0.6023916,0.5866364,0.5266694,0.52441317,0.49612668,0.53087556,0.48777482,0.4336789,0.45844996,0.52441317,0.7033888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55653,61.71419,60.99667,59.626904,58.56833,58.275513,57.922947,57.64266,57.513836,57.090935,56.81004,55.729206,56.403553,56.27103,56.270653,57.539078,59.874866,61.218422,59.96429,58.034225,57.023373,58.74929,57.53209,56.781124,56.226795,56.089706,57.09004,55.93832,55.724396,55.792877,55.995964,0.0,8045.1724,7690.2383,3120.5486,3073.764,2738.0413,2344.5334,1820.3743,1623.5459,1421.106,865.42,677.1757,466.2573,361.6021,141.41708,2.0499926,180.4538,-548.3104,-1078.6014,-1102.8615,3070.4775,535.99133,200.51111,2140.6963,1406.632,1026.4768,-455.64795,-85.63855,62.559048,321.27963,205.24663,47.51459,-95.03535,128.0737,499.5006,0.7456863,0.7445222,0.73944545,0.6972597,0.6941351,0.6929014,0.608238,0.5994682,0.59017015,0.52427655,0.51330096,0.39423618,0.53352416,0.5226644,0.5243002,0.6938068,0.71642256,0.7432038,0.6967687,0.6925781,0.6723925,0.601721,0.599944,0.5595557,0.52455044,0.5009616,0.5981385,0.52123046,0.45938072,0.50745946,0.52455044,0.74578017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58085,62.145958,61.445755,60.11408,59.098072,58.816757,58.49234,58.233982,58.11454,57.72557,57.47182,56.52351,57.134632,57.03824,57.06147,58.090473,60.328438,61.655304,60.61118,58.764404,57.964844,59.547916,58.449066,57.785587,57.21796,57.030235,58.180225,57.263245,57.00239,57.041763,57.174786,0.0,7803.9204,7471.853,3079.6553,3027.308,2678.0288,2294.3538,1740.4037,1553.6627,1364.2578,827.20917,641.0126,434.46268,338.0183,119.08268,-18.968296,161.18018,-535.7896,-1071.3453,-1096.7007,2860.5251,523.3753,176.6652,1991.9227,1331.0472,960.07,-461.51755,-101.48173,24.230703,289.44638,181.47931,52.8855,-70.4825,101.91591,436.16348,0.74568623,0.7445221,0.74195254,0.73927563,0.6942273,0.6926015,0.6892819,0.62066495,0.59665114,0.5863902,0.5195333,0.39621648,0.5945554,0.53733224,0.5859167,0.694378,0.7414437,0.743199,0.7386184,0.6923753,0.6908885,0.688263,0.6020545,0.59463465,0.58610916,0.5247815,0.597972,0.5210018,0.49579623,0.51967096,0.5849932,0.7457801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58085,62.145954,61.44575,60.11408,59.098072,58.816757,58.492336,58.233982,58.11454,57.72557,57.47182,56.523506,57.13463,57.03824,57.06147,58.090473,60.328438,61.655304,60.61118,58.764404,57.96484,59.547916,58.449066,57.785583,57.21796,57.03023,58.18022,57.263245,57.00239,57.04176,57.174786,0.0,7803.921,7471.8535,3079.6555,3027.3083,2678.029,2294.354,1740.4038,1553.6628,1364.2579,827.2092,641.01263,434.4627,338.01837,119.082695,-18.968292,161.1802,-535.7897,-1071.3455,-1096.7008,2860.5254,523.3753,176.66522,1991.923,1331.0474,960.0701,-461.51758,-101.481735,24.230711,289.4464,181.47932,52.885506,-70.48251,101.91595,436.16354,0.7687355,0.7675355,0.76337415,0.73924744,0.7354998,0.734089,0.68889385,0.6855523,0.6250274,0.59231174,0.52130073,0.44685495,0.59392476,0.5709235,0.5923021,0.73504794,0.7497176,0.7661369,0.7385685,0.733994,0.698229,0.6880615,0.68523365,0.5943331,0.592617,0.5763145,0.68001735,0.5614711,0.48745498,0.5180344,0.59208703,0.7688353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.56564,61.8793,61.177128,59.837467,58.831203,58.55558,58.22322,57.963364,57.843964,57.463585,57.20749,56.265705,56.826942,56.727753,56.729305,57.799355,59.9397,61.358593,60.21126,58.03208,57.14334,59.093464,57.969692,57.278385,56.774693,56.634537,57.551228,56.506416,56.294346,56.35927,56.55533,0.0,7955.5405,7607.257,3084.3228,3037.0967,2664.132,2269.1782,1763.2783,1558.5275,1363.9982,817.29224,644.2108,432.8444,344.871,120.9379,-4.400063,164.62065,-523.0406,-1110.8489,-1132.4729,2992.0615,572.30164,187.04576,2046.4521,1347.2648,981.60565,-432.68097,-86.66738,44.118805,308.84033,194.729,47.29176,-92.33705,125.66048,477.7651,0.76873547,0.7675353,0.76478714,0.7619694,0.7354896,0.734159,0.729986,0.6867397,0.68148625,0.61567867,0.5867207,0.44687796,0.67155653,0.5693349,0.5921704,0.7349013,0.7643164,0.76613146,0.7613635,0.7337667,0.7316857,0.72942084,0.6838636,0.67971325,0.5989922,0.575721,0.68229103,0.5877377,0.49633777,0.56049484,0.5924346,0.76883525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.56564,61.879295,61.177128,59.837467,58.831203,58.55558,58.223217,57.963364,57.843964,57.463585,57.207485,56.265705,56.826942,56.727753,56.7293,57.799355,59.939697,61.358593,60.21126,58.03208,57.143337,59.093464,57.96969,57.278385,56.77469,56.634533,57.551224,56.506416,56.294346,56.35927,56.555325,0.0,7955.541,7607.2573,3084.323,3037.097,2664.1323,2269.1785,1763.2784,1558.5277,1363.9983,817.2923,644.2109,432.84442,344.87103,120.93792,-4.40006,164.62068,-523.04065,-1110.849,-1132.4729,2992.0618,572.3017,187.04578,2046.4524,1347.2649,981.6057,-432.681,-86.6674,44.118813,308.84036,194.72903,47.291763,-92.33707,125.660515,477.76517,0.75408655,0.7523961,0.75194764,0.7618714,0.7580956,0.7566662,0.7300811,0.726346,0.6846094,0.67699236,0.58639574,0.45476034,0.6787034,0.65148413,0.67607707,0.7581647,0.7576163,0.75207186,0.7613581,0.75614053,0.7357321,0.72919494,0.72494364,0.6795731,0.6761461,0.62344617,0.70732594,0.5869081,0.55564976,0.5850809,0.6761814,0.7541825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.510025,60.83659,60.050488,58.553505,57.40047,57.077812,56.703938,56.408215,56.273087,55.84018,55.545856,54.497086,55.04573,54.929245,54.938644,56.444218,58.897526,60.31327,58.851982,56.257874,55.08855,57.55111,56.24931,55.480473,54.95314,54.80585,55.763885,54.545315,54.33965,54.415844,54.640232,0.0,8490.318,8120.0786,3278.222,3224.752,2867.3696,2470.6807,1878.9768,1671.2245,1458.2372,876.42084,694.466,458.737,381.71515,131.90245,-11.636958,197.95157,-563.0378,-1109.5178,-1135.5413,3286.403,628.77795,216.91432,2221.1084,1458.605,1039.5938,-443.52808,-89.022156,52.933605,334.43048,211.59581,46.515575,-100.67565,135.16054,518.12585,0.75408643,0.75255436,0.75077415,0.7473412,0.7576578,0.7570315,0.75252175,0.7267025,0.7220626,0.67877716,0.6499085,0.5055436,0.7075222,0.66486204,0.67517376,0.75745624,0.74975663,0.7519687,0.74725634,0.75638986,0.7539841,0.7510972,0.7248208,0.71943,0.6754295,0.64255583,0.72338605,0.6712697,0.5590655,0.60231787,0.6753631,0.75418246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.510025,60.83659,60.050484,58.553505,57.40047,57.07781,56.703938,56.40821,56.273087,55.840176,55.545853,54.497086,55.04573,54.92924,54.93864,56.444218,58.897522,60.31327,58.851982,56.25787,55.088547,57.55111,56.249306,55.48047,54.95314,54.80585,55.763885,54.545315,54.339645,54.41584,54.640232,0.0,8490.318,8120.079,3278.2222,3224.7522,2867.3699,2470.681,1878.9769,1671.2246,1458.2373,876.4209,694.46606,458.737,381.7152,131.90247,-11.636955,197.95158,-563.0378,-1109.518,-1135.5413,3286.4033,628.778,216.91434,2221.1086,1458.6051,1039.5939,-443.5281,-89.02216,52.933613,334.4305,211.59584,46.515575,-100.675674,135.16057,518.12585,0.7065947,0.7054916,0.7058992,0.74787384,0.743046,0.74305886,0.7521171,0.7492878,0.7246038,0.71743625,0.67004466,0.50374436,0.71942127,0.6786186,0.71682596,0.7435659,0.7256146,0.70430803,0.7476524,0.74260056,0.7445508,0.7516772,0.74807215,0.72030157,0.716071,0.68230844,0.7379822,0.67118454,0.6163895,0.66907835,0.7164527,0.706679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38063,58.5305,57.535355,55.63685,54.19345,53.79396,53.336296,52.97116,52.80377,52.265377,51.90653,50.558285,51.381344,51.22655,51.22959,52.68384,55.77749,57.789845,56.125103,52.97463,51.549732,54.534836,52.9962,52.088333,51.396202,51.10611,52.4696,51.10456,50.88263,50.95773,51.198315,0.0,9635.633,9163.632,3723.342,3666.214,3237.075,2772.7126,2095.7542,1872.7474,1636.9739,985.9306,772.91864,525.3724,413.35944,153.7898,-6.3269196,194.2788,-638.14813,-1341.5175,-1369.7917,3645.9758,698.3333,241.34778,2475.5571,1596.3693,1137.2153,-513.67975,-128.36443,50.896233,361.5847,224.96968,48.46697,-99.8927,140.34328,534.48065,0.70659465,0.7054916,0.7033208,0.70093244,0.7401425,0.7424326,0.7385473,0.7472799,0.74466234,0.7205325,0.6976088,0.53766865,0.73969257,0.69029665,0.717897,0.7410912,0.7026675,0.70430416,0.70062935,0.74332,0.74181634,0.73797375,0.7484532,0.7426058,0.7165134,0.69685817,0.74683625,0.711872,0.63494426,0.67666477,0.7168527,0.706679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38063,58.5305,57.535355,55.636845,54.19345,53.793957,53.336296,52.971157,52.803764,52.265377,51.90653,50.55828,51.381344,51.226547,51.229588,52.683838,55.777485,57.789845,56.125103,52.97463,51.54973,54.534832,52.9962,52.08833,51.396202,51.106106,52.469597,51.104557,50.882626,50.95773,51.19831,0.0,9635.633,9163.633,3723.3423,3666.2144,3237.0752,2772.713,2095.7542,1872.7476,1636.974,985.93066,772.91864,525.3724,413.35947,153.78983,-6.3269167,194.27881,-638.14813,-1341.5176,-1369.7917,3645.976,698.3333,241.3478,2475.5571,1596.3694,1137.2155,-513.6798,-128.36444,50.89624,361.58472,224.9697,48.466972,-99.892715,140.3433,534.4807,0.62261593,0.6216242,0.6219344,0.70130515,0.69778657,0.6965306,0.72858065,0.735663,0.7382098,0.74094784,0.710872,0.57033306,0.742395,0.72589016,0.74039954,0.6970467,0.62764776,0.62118256,0.7013571,0.69737554,0.6960911,0.7382231,0.7350232,0.7433468,0.73932827,0.72828704,0.7338539,0.7126973,0.663091,0.7092936,0.73932827,0.6226814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23255,55.71429,54.531506,52.281967,50.523354,50.026394,49.435467,48.961815,48.74775,48.08708,47.653267,46.175137,46.827854,46.62462,46.62451,48.91551,52.62332,54.880577,52.632675,48.48199,46.870296,50.64669,48.711094,47.50357,46.578144,46.33934,48.179535,46.4442,45.936867,46.01359,46.29151,0.0,10818.054,10318.723,4087.3325,4017.9314,3601.414,3119.603,2405.8518,2155.24,1869.466,1101.1392,856.29,552.1217,486.02292,178.14467,1.0305933,248.31616,-703.69995,-1427.3386,-1460.1866,4167.8164,810.437,257.94687,2791.1409,1806.9913,1326.5651,-600.911,-115.56376,79.97673,398.02408,256.0992,75.74051,-101.05124,151.71213,631.47186,0.62261593,0.62162334,0.620359,0.61770713,0.64775413,0.6895571,0.69416404,0.7009722,0.73250574,0.7309969,0.7337102,0.6074693,0.73001564,0.73056954,0.7328844,0.6482913,0.619088,0.6211812,0.61742276,0.6928571,0.6954949,0.6934511,0.7075286,0.7301468,0.7340864,0.7296538,0.73374707,0.73569757,0.6651228,0.71995115,0.73536676,0.6226814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23255,55.714287,54.531506,52.281963,50.52335,50.02639,49.435467,48.961815,48.747746,48.08708,47.653267,46.175137,46.82785,46.624615,46.62451,48.91551,52.62332,54.880577,52.632675,48.481987,46.870296,50.646687,48.711094,47.503567,46.578144,46.339336,48.17953,46.4442,45.936867,46.013588,46.291508,0.0,10818.055,10318.724,4087.3325,4017.9316,3601.414,3119.6033,2405.8518,2155.24,1869.466,1101.1393,856.29004,552.1217,486.02295,178.14468,1.0305957,248.31618,-703.69995,-1427.3386,-1460.1868,4167.8164,810.437,257.94687,2791.141,1806.9913,1326.5652,-600.911,-115.56377,79.97673,398.0241,256.09924,75.74051,-101.051254,151.71216,631.47186,0.55456996,0.55391353,0.55336183,0.610124,0.61546576,0.61486864,0.6218519,0.69117385,0.6883503,0.7273188,0.732309,0.653736,0.70904475,0.7266434,0.7281739,0.61517507,0.55390584,0.5534336,0.6182463,0.6155592,0.6137344,0.637321,0.6908705,0.69467485,0.72827595,0.72938675,0.68913054,0.72552633,0.6979931,0.733253,0.7279129,0.5546219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.01449,51.498962,49.956894,47.02489,44.74688,44.126698,43.37895,42.80073,42.53626,41.687843,41.155285,39.3723,40.104412,39.842693,39.82489,42.499092,47.456223,50.40597,47.440804,42.47085,40.557716,44.7451,42.163563,40.58588,39.472775,39.300106,41.30287,38.797493,38.308056,38.443825,38.89128,0.0,12382.129,11867.857,4716.7466,4635.9175,4141.488,3515.9434,2731.9016,2400.3442,2095.565,1260.3583,956.5639,610.95123,552.18896,204.21216,16.429247,269.94406,-823.1574,-1649.1953,-1690.0839,4835.717,893.2262,282.9679,3291.79,2110.985,1532.6038,-663.9146,-97.00138,111.16875,476.44238,312.26672,74.28636,-137.52618,196.20116,756.72974,0.55456996,0.5539131,0.55301356,0.55145127,0.55241096,0.5836699,0.61250967,0.6110004,0.6657056,0.68444496,0.7225707,0.69131434,0.6861258,0.68766016,0.68418133,0.55093694,0.5516175,0.5534327,0.55130005,0.565,0.6081414,0.61172396,0.60958827,0.6867413,0.68439347,0.7031355,0.63033175,0.72427905,0.7103047,0.7208945,0.68439347,0.5546219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
