pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.01449,51.498962,49.956894,47.02489,44.746876,44.126698,43.37895,42.800728,42.536255,41.687843,41.15528,39.372295,40.104412,39.84269,39.824886,42.499092,47.456223,50.40597,47.440804,42.470848,40.557713,44.7451,42.16356,40.58588,39.47277,39.300106,41.302868,38.797493,38.308052,38.443825,38.89128,0.0,12382.13,11867.857,4716.7466,4635.9175,4141.4883,3515.9436,2731.9016,2400.3442,2095.565,1260.3583,956.5639,610.95123,552.18896,204.21217,16.429249,269.9441,-823.1575,-1649.1953,-1690.084,4835.717,893.2262,282.96793,3291.7903,2110.985,1532.6039,-663.9146,-97.00139,111.168755,476.4424,312.26672,74.28636,-137.5262,196.20117,756.72974,0.48452398,0.48401073,0.48355955,0.51333326,0.54918253,0.5486907,0.5472207,0.5930034,0.60772175,0.6160625,0.68004555,0.69743156,0.60745215,0.66298574,0.6131167,0.54968154,0.48344812,0.4837263,0.51834476,0.5481185,0.5480271,0.54641926,0.6025726,0.6068407,0.6279081,0.68088037,0.6093995,0.6808842,0.70097125,0.68120724,0.62549603,0.48456362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75475,46.75592,44.834347,41.173084,38.370293,37.587536,36.663734,35.92875,35.59514,34.554993,33.934032,31.894056,32.564335,32.23543,32.22873,35.63538,41.585777,45.365143,41.641216,35.316418,32.261105,38.31022,35.16939,33.16601,31.694979,31.389107,33.964462,30.887568,30.345737,30.508371,31.09029,0.0,14049.181,13421.942,5311.7427,5226.6504,4632.026,3986.9124,3062.2893,2732.3064,2375.5366,1406.9292,1039.2654,657.02484,621.898,231.02654,9.696966,307.63895,-908.4685,-1885.3412,-1924.9058,5479.259,1017.4007,364.34747,3690.2454,2346.7725,1743.6022,-771.77924,-132.08862,143.28143,540.3411,348.9082,78.47931,-151.60637,226.1089,844.3295,0.48452398,0.4835066,0.48312598,0.48197362,0.48065415,0.48522133,0.54453814,0.54465204,0.5466754,0.604601,0.6316904,0.71879953,0.5865218,0.60399914,0.6077529,0.48077992,0.48299783,0.48335084,0.48194447,0.48095775,0.504115,0.5465795,0.54481345,0.5600504,0.6053084,0.6063534,0.5432056,0.60269415,0.6881157,0.65322345,0.6053824,0.48456362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75475,46.75592,44.834347,41.17308,38.370293,37.587536,36.66373,35.928745,35.595135,34.554993,33.934032,31.894054,32.564335,32.23543,32.228725,35.635376,41.585773,45.365143,41.641216,35.316414,32.2611,38.31022,35.169388,33.166008,31.694977,31.389105,33.96446,30.887566,30.345736,30.50837,31.090288,0.0,14049.182,13421.942,5311.743,5226.6504,4632.0264,3986.9124,3062.2893,2732.3066,2375.5369,1406.9292,1039.2654,657.02484,621.8981,231.02655,9.696967,307.63895,-908.4685,-1885.3412,-1924.9058,5479.259,1017.40076,364.3475,3690.2454,2346.7727,1743.6023,-771.77924,-132.08864,143.28143,540.3412,348.90823,78.47931,-151.60638,226.10892,844.3295,0.42703536,0.42662677,0.42615104,0.43246832,0.48002055,0.48000807,0.47800726,0.48125696,0.5418855,0.5412701,0.6003017,0.7078861,0.54147595,0.54245085,0.54145914,0.48000592,0.42604306,0.4263567,0.42844617,0.48001683,0.47984496,0.47758338,0.47962865,0.54248023,0.5411481,0.57024866,0.51194525,0.5669797,0.6377757,0.60130525,0.5411481,0.42706615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.43443,40.90177,38.497723,33.923267,30.429035,29.468128,28.35693,27.47458,27.064037,25.756552,24.918505,22.209074,23.263508,22.811241,22.686386,26.732878,34.81078,39.255955,34.390774,26.313368,23.34418,30.265083,26.164618,23.640858,21.610813,21.395641,25.103502,21.335999,20.428263,20.593882,21.201147,0.0,15897.581,15150.726,5994.6973,5894.43,5217.687,4453.711,3383.4272,3015.6533,2657.192,1591.8914,1221.8872,765.8309,702.732,274.37967,47.02961,337.60092,-1071.496,-2057.9768,-2108.1096,6242.0015,1161.0447,358.76547,4142.182,2710.1423,1975.1357,-918.3831,-109.24068,180.73012,592.9419,389.22043,103.694954,-153.1026,231.3746,921.29816,0.42703533,0.42660108,0.42599383,0.42538512,0.42376405,0.42383072,0.45498237,0.47698864,0.47519273,0.4950673,0.53786457,0.672216,0.4754915,0.5300143,0.4943681,0.42400694,0.42588285,0.42627907,0.4250545,0.42341986,0.42369822,0.47160584,0.47700912,0.47466213,0.49140117,0.5369966,0.4766357,0.5384178,0.5816789,0.53789717,0.492534,0.42706612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.43443,40.901768,38.497723,33.923267,30.429033,29.468126,28.356928,27.47458,27.064035,25.75655,24.918505,22.209072,23.263506,22.81124,22.686384,26.732878,34.81078,39.255955,34.390774,26.313366,23.344177,30.265083,26.164616,23.640856,21.610811,21.39564,25.1035,21.335997,20.42826,20.59388,21.201147,0.0,15897.581,15150.726,5994.6973,5894.43,5217.687,4453.711,3383.4272,3015.6533,2657.192,1591.8914,1221.8872,765.8309,702.732,274.37967,47.02961,337.60092,-1071.496,-2057.9768,-2108.1096,6242.002,1161.0447,358.7655,4142.182,2710.1423,1975.1357,-918.3831,-109.240685,180.73012,592.9419,389.22046,103.694954,-153.1026,231.37462,921.2982,0.3773874,0.37706295,0.37666234,0.37670386,0.42147008,0.42292583,0.42224836,0.4216143,0.44448796,0.47366512,0.4824133,0.6139699,0.47183016,0.47270453,0.49472162,0.42243588,0.37656,0.37683773,0.3772008,0.4235517,0.42241845,0.42251992,0.42106003,0.46124223,0.4735923,0.4778295,0.4210241,0.4720462,0.54236305,0.48616192,0.47360444,0.37741145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.06751,33.96398,30.9397,25.185497,20.696589,19.482311,18.014402,16.857994,16.337818,14.733902,13.707262,10.369477,11.834087,11.351973,11.239613,17.388956,26.7399,32.016304,26.03524,16.83236,12.55712,20.77887,15.721513,12.475277,10.024931,9.745913,14.145312,9.190929,8.080884,8.306079,9.114331,0.0,17811.795,17006.814,6785.6255,6671.849,5973.368,5053.609,3932.2544,3489.8826,3019.4302,1777.5914,1363.415,857.12134,770.1935,284.0136,44.42661,423.19522,-1159.601,-2257.5627,-2308.785,6942.58,1245.7719,436.81546,4720.9224,3035.1277,2262.7231,-1016.6005,-125.6946,195.55829,678.9656,451.2487,115.59526,-180.73457,269.99823,1095.2692,0.3773874,0.37704727,0.37648356,0.37583163,0.3751845,0.37499747,0.38004044,0.41813686,0.4194522,0.41923195,0.47071394,0.5821326,0.4192987,0.4217443,0.4267962,0.3747889,0.37626696,0.37678704,0.3762893,0.37468705,0.37462923,0.3786751,0.41930613,0.4192178,0.41888615,0.45956308,0.42011926,0.46299347,0.49515912,0.47065362,0.41887537,0.37741145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.06751,33.96398,30.9397,25.185495,20.696589,19.48231,18.014402,16.857992,16.337816,14.7339,13.707261,10.369476,11.834086,11.351972,11.239612,17.388954,26.7399,32.016304,26.035238,16.832357,12.557119,20.77887,15.721512,12.475276,10.02493,9.745912,14.145311,9.190928,8.080883,8.306078,9.11433,0.0,17811.795,17006.816,6785.6255,6671.849,5973.368,5053.609,3932.2544,3489.8826,3019.4302,1777.5914,1363.415,857.12134,770.19354,284.0136,44.42661,423.19522,-1159.601,-2257.5627,-2308.785,6942.58,1245.7719,436.81546,4720.923,3035.1277,2262.7231,-1016.6005,-125.6946,195.55829,678.96564,451.2487,115.59526,-180.73457,269.99823,1095.2692,0.33683234,0.33657148,0.33623436,0.33610657,0.36500406,0.37179825,0.37296915,0.3729096,0.3738646,0.40968868,0.41655126,0.52780807,0.39053333,0.41604546,0.41379428,0.3674962,0.3362167,0.3363829,0.33615106,0.37343565,0.37369055,0.37394485,0.3725057,0.37406373,0.4067182,0.41995192,0.37244684,0.41742113,0.4360137,0.41671827,0.40755233,0.3368515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.78669,28.550749,25.037848,18.347794,13.119293,11.702511,10.036541,8.713842,8.095604,6.175751,4.97677,1.2393081,2.570468,1.9954314,1.8907288,7.6581373,19.100965,26.004248,19.59332,9.313461,5.0524135,13.635995,7.9679103,4.140657,0.9873887,0.5209987,6.4563212,1.1551917,0.048716664,0.12731607,0.58068365,0.0,19165.73,18344.172,7357.168,7237.4126,6486.1074,5492.5054,4210.3887,3752.4675,3314.5525,1958.8225,1482.5806,911.096,860.06665,312.37064,42.765247,408.79355,-1293.1558,-2610.1306,-2668.3882,7415.275,1322.4847,436.032,5051.0527,3227.8376,2473.1028,-1164.9135,-165.87834,186.62013,708.59766,468.03595,115.39435,-102.377785,197.59656,1129.8267,0.33683234,0.3365618,0.3361145,0.33557183,0.33497947,0.33479744,0.33475694,0.35241488,0.37041473,0.37058103,0.39010745,0.46420187,0.37049687,0.37064537,0.37431112,0.334801,0.3359252,0.33634952,0.33590385,0.3343476,0.3343355,0.33433008,0.35371134,0.3715112,0.3702693,0.37472996,0.36947408,0.37029338,0.42238992,0.38510722,0.3702693,0.3368515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.78669,28.550749,25.037848,18.347794,13.119293,11.702511,10.036541,8.713842,8.095604,6.175751,4.97677,1.2393081,2.570468,1.9954314,1.8907288,7.6581373,19.100965,26.004248,19.59332,9.313461,5.0524135,13.635995,7.9679103,4.140657,0.9873887,0.5209987,6.4563212,1.1551917,0.048716664,0.12731607,0.58068365,0.0,19165.73,18344.172,7357.168,7237.4126,6486.1074,5492.5054,4210.3887,3752.4675,3314.5525,1958.8225,1482.5806,911.096,860.06665,312.37064,42.765247,408.79355,-1293.1558,-2610.1306,-2668.3882,7415.275,1322.4847,436.032,5051.0527,3227.8376,2473.1028,-1164.9135,-165.87834,186.62013,708.59766,468.03595,115.39435,-102.377785,197.59656,1129.8267,0.31303853,0.31282347,0.31255516,0.31236893,0.32445082,0.33046895,0.33305916,0.33297753,0.33298486,0.3398666,0.36833993,0.41245815,0.33383447,0.3540034,0.34443673,0.32435304,0.31246993,0.3126817,0.31239268,0.33197516,0.3337402,0.33374757,0.33224705,0.33228177,0.33510274,0.3646512,0.33224705,0.3686347,0.3913088,0.36800218,0.33654,0.31305507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6425,26.404676,22.77232,15.876268,10.498657,9.026942,7.3000817,5.971767,5.3904414,3.6415184,2.653141,0.058581755,0.24786581,0.057661697,0.16569813,5.4054985,16.890388,23.835299,16.960703,3.9606802,0.07327499,11.067951,5.7183733,2.677868,0.0977861,0.011304531,4.3680906,0.13922966,0.0053346236,0.014714336,0.089124985,0.0,19830.12,18843.756,7491.2144,7356.903,6585.341,5606.4873,4292.7954,3761.0632,3206.1821,1862.6375,1335.7388,748.12445,827.38153,171.8835,-43.495205,388.1559,-1295.7202,-2618.618,-2681.305,7630.111,1501.2155,414.9517,5021.416,3128.5974,2184.1282,-1045.3185,-66.77832,57.42174,682.6215,414.27158,36.893406,-32.4864,74.475426,951.2717,0.31303853,0.31280547,0.31242234,0.31195107,0.3114137,0.31124744,0.31102017,0.3143771,0.32946292,0.33090523,0.33143687,0.40411973,0.33090404,0.33097866,0.33398616,0.3112591,0.31229055,0.3126348,0.31126627,0.31099433,0.31090295,0.31087977,0.3132728,0.33157477,0.33157477,0.33249885,0.3270552,0.33041754,0.36406797,0.34509873,0.33151588,0.31305507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6425,26.404676,22.77232,15.876268,10.498657,9.026942,7.3000817,5.971767,5.3904414,3.6415184,2.653141,0.058581755,0.2478658,0.05766169,0.16569807,5.405498,16.890388,23.835299,16.960703,3.9606802,0.07327499,11.067951,5.7183733,2.677868,0.0977861,0.011304529,4.3680906,0.13922966,0.005334624,0.014714336,0.089124985,0.0,19830.12,18843.756,7491.2144,7356.903,6585.341,5606.4873,4292.7954,3761.0632,3206.1821,1862.6375,1335.7388,748.12445,827.38153,171.8835,-43.495197,388.1559,-1295.7202,-2618.618,-2681.305,7630.111,1501.2155,414.9517,5021.416,3128.5974,2184.1282,-1045.3185,-66.77832,57.421753,682.6215,414.27158,36.893406,-32.4864,74.475426,951.2717,0.30255103,0.30234018,0.30204594,0.30199423,0.3059964,0.308887,0.3093657,0.30942413,0.30938336,0.3103734,0.32878125,0.3636623,0.30936286,0.32958373,0.31063378,0.30657944,0.30195108,0.30219117,0.3018501,0.30831116,0.3101164,0.31017825,0.30893734,0.3089482,0.30915385,0.33078307,0.30893397,0.3295389,0.3489068,0.3282215,0.31074548,0.3025665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57048,24.822733,21.00765,13.774975,8.247414,6.7877197,5.207352,4.0158362,3.4962795,2.0012228,1.2405342,0.022132674,0.07480788,0.016963623,0.059644938,3.2900221,14.042001,21.911238,15.457942,3.362036,0.051015317,9.784157,5.052128,2.3485243,0.07604752,0.00457485,3.700476,0.086796746,0.002501807,0.009982331,0.06649257,0.0,20154.947,19213.225,7692.395,7548.686,6683.8633,5581.7134,4092.1575,3546.6968,3017.4875,1711.395,1159.6311,497.4169,663.97375,90.38541,-26.342642,298.93866,-1250.3964,-2801.389,-2868.5295,7595.5005,1443.9072,380.50787,4919.7886,2928.0942,2049.9292,-976.06476,-60.247066,32.91019,647.97186,380.55746,28.736717,-28.750587,64.192444,888.6539,0.30255103,0.3023317,0.30196643,0.30151808,0.30100706,0.3008476,0.30061918,0.3010316,0.30740345,0.30741543,0.30742905,0.3533753,0.3074096,0.31190538,0.30746472,0.30077496,0.30183405,0.30216742,0.3009329,0.30060512,0.3004873,0.3004419,0.30128315,0.30830392,0.30768204,0.31700957,0.30660793,0.30716103,0.34481454,0.32617652,0.3076181,0.3025665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57048,24.822733,21.00765,13.774975,8.247414,6.7877197,5.207352,4.0158362,3.4962795,2.0012228,1.2405342,0.022132674,0.07480788,0.016963623,0.059644938,3.2900221,14.042001,21.911238,15.457942,3.362036,0.051015317,9.784157,5.052128,2.3485243,0.07604752,0.00457485,3.700476,0.086796746,0.002501807,0.009982331,0.06649257,0.0,20154.947,19213.225,7692.395,7548.686,6683.8633,5581.7134,4092.1575,3546.6968,3017.4875,1711.395,1159.6311,497.4169,663.97375,90.38541,-26.342642,298.93866,-1250.3964,-2801.389,-2868.5295,7595.5005,1443.9072,380.50787,4919.7886,2928.0942,2049.9292,-976.06476,-60.247066,32.91019,647.97186,380.55746,28.736717,-28.750587,64.192444,888.6539,0.2976752,0.2974684,0.29716948,0.2969784,0.29832238,0.29922187,0.2992875,0.29915813,0.29902896,0.29901925,0.30550838,0.32476667,0.29896942,0.3073508,0.3031216,0.29860708,0.2970851,0.29732603,0.29695323,0.29971087,0.2995969,0.29945183,0.2988509,0.29876325,0.2990107,0.31088242,0.29878804,0.3064513,0.3420162,0.32538193,0.30003157,0.29769015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51572,23.97749,20.086298,12.739412,7.106849,5.680959,4.1945276,3.1138246,2.6709297,1.362073,0.7484203,0.0120443115,0.064172335,0.014220326,0.06202952,3.4082127,13.722221,21.20298,14.577148,1.894842,0.022493502,9.021389,4.451747,2.0330458,0.053745504,0.0042090924,3.0625587,0.062290043,0.0017223981,0.007189805,0.054873645,0.0,20398.998,19404.254,7774.879,7612.817,6752.123,5511.542,3958.9717,3364.599,2768.2747,1592.7932,1032.6433,378.99802,573.29126,83.50243,-28.006893,304.67828,-1222.6316,-2725.8467,-2794.847,7611.0557,1481.2921,279.6944,4864.2617,2873.4026,1930.3058,-905.9158,-49.427254,33.78772,640.7574,344.18936,24.039228,-24.273436,58.56779,822.6673,0.2976752,0.2974635,0.29711285,0.29667288,0.2961389,0.29595906,0.29574323,0.29566258,0.2973047,0.29725525,0.2971919,0.3227432,0.2972804,0.30099618,0.29696834,0.2956764,0.2970047,0.2973124,0.29605663,0.29573053,0.29560736,0.295575,0.29624984,0.29734078,0.2972384,0.2994133,0.29741395,0.29710415,0.3375797,0.31647408,0.29721388,0.29769015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51572,23.97749,20.086298,12.739412,7.106849,5.680959,4.1945276,3.1138246,2.6709297,1.362073,0.7484203,0.0120443115,0.064172335,0.014220326,0.06202952,3.4082127,13.722221,21.20298,14.577148,1.894842,0.022493502,9.021389,4.451747,2.0330458,0.053745504,0.0042090924,3.0625587,0.062290043,0.0017223981,0.007189805,0.054873645,0.0,20398.998,19404.254,7774.879,7612.817,6752.123,5511.542,3958.9717,3364.599,2768.2747,1592.7932,1032.6433,378.99802,573.29126,83.50243,-28.006893,304.67828,-1222.6316,-2725.8467,-2794.847,7611.0557,1481.2921,279.6944,4864.2617,2873.4026,1930.3058,-905.9158,-49.427254,33.78772,640.7574,344.18936,24.039228,-24.273436,58.56779,822.6673,0.29411402,0.29391092,0.29361445,0.29339054,0.2944907,0.29450238,0.2944587,0.2943076,0.29416305,0.29407886,0.29519102,0.32073236,0.29409122,0.29693577,0.2960267,0.29420614,0.2935794,0.29376563,0.29339474,0.29502875,0.29482287,0.29465055,0.29402116,0.2939077,0.29428747,0.29791588,0.29395613,0.29521605,0.32368496,0.30169216,0.29502025,0.29412863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48114,23.368666,19.447958,12.036277,6.391025,4.9366846,3.4579237,2.4082584,1.9767314,0.67885685,0.1734119,0.0022788718,0.038415834,0.008347171,0.032268375,2.4201202,12.868201,20.51639,13.937532,1.3576066,0.017691206,8.375739,3.9870126,1.8198887,0.04719135,0.0021963117,2.6299527,0.04693476,0.0011732599,0.005126685,0.040997874,0.0,20551.807,19542.031,7806.6685,7648.996,6760.3325,5570.651,3947.9272,3312.073,2729.679,1585.5629,929.9501,172.35776,488.53513,63.48508,-19.270128,253.93057,-1231.1876,-2758.6206,-2836.877,7624.5073,1474.8232,233.46565,4867.114,2811.4065,1819.1604,-853.56433,-46.926476,23.738617,628.2841,317.4553,20.662647,-20.375164,50.22344,776.82684,0.29411402,0.29390693,0.29356396,0.29313043,0.29259762,0.29242015,0.29222822,0.2922312,0.29229224,0.29231355,0.29267716,0.30438435,0.29231825,0.2941978,0.2919853,0.29239056,0.29344225,0.29375365,0.2925225,0.29219955,0.29204348,0.29203627,0.2924553,0.29246104,0.29234922,0.29533783,0.29297408,0.29225037,0.30922177,0.29981247,0.29232505,0.29412863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48114,23.368666,19.447958,12.036277,6.391025,4.9366846,3.4579237,2.4082584,1.9767314,0.67885685,0.1734119,0.0022788718,0.038415834,0.008347171,0.032268375,2.4201202,12.868201,20.51639,13.937532,1.3576066,0.017691206,8.375739,3.9870126,1.8198887,0.04719135,0.0021963117,2.6299527,0.04693476,0.0011732599,0.005126685,0.040997874,0.0,20551.807,19542.031,7806.6685,7648.996,6760.3325,5570.651,3947.9272,3312.073,2729.679,1585.5629,929.9501,172.35776,488.53513,63.48508,-19.270128,253.93057,-1231.1876,-2758.6206,-2836.877,7624.5073,1474.8232,233.46565,4867.114,2811.4065,1819.1604,-853.56433,-46.926476,23.738617,628.2841,317.4553,20.662647,-20.375164,50.22344,776.82684,0.2919273,0.2917264,0.29142958,0.29125825,0.2911936,0.29117712,0.29106048,0.29086542,0.29068348,0.2905685,0.2904999,0.29802972,0.29058215,0.29075766,0.2911587,0.29132825,0.29137745,0.29158312,0.29120687,0.29140398,0.29151684,0.29111123,0.29053158,0.2904648,0.2904952,0.29085705,0.29039752,0.2904412,0.3071766,0.29157928,0.29049608,0.2919417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.438286,23.055252,19.198988,11.923914,6.4231415,5.0215764,3.5850859,2.5718505,2.1485994,0.89333236,0.3442043,0.0046092332,0.0345526,0.005502557,0.012157977,0.8543996,11.407273,19.900723,13.476447,0.47093844,0.0054379767,8.022417,3.7989337,1.686974,0.038270194,0.0012785966,2.5580227,0.042663295,0.0011130747,0.0047715846,0.037390176,0.0,20739.877,19606.658,7737.119,7572.5474,6666.353,5460.5728,3886.5857,3249.5012,2701.2869,1557.2412,972.51874,249.53809,511.97272,62.31462,-9.657851,144.6593,-1237.8401,-2919.2666,-2995.4348,7688.7393,1501.5574,131.91612,4815.9644,2753.7456,1794.0084,-820.78986,-42.2171,13.709845,611.4783,312.938,19.613144,-19.539846,47.710804,745.8083,0.2919273,0.29172322,0.29138404,0.29095733,0.29043695,0.29025644,0.2898949,0.289586,0.28932184,0.28909177,0.2888375,0.29617283,0.28913182,0.28902853,0.2889657,0.29023984,0.29126737,0.29157335,0.29035354,0.29006082,0.28990927,0.28993526,0.28970072,0.28927076,0.28904557,0.2891307,0.2897947,0.2886476,0.30234686,0.2897626,0.28901267,0.2919417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.438286,23.055252,19.198988,11.923914,6.4231415,5.0215764,3.5850859,2.5718505,2.1485994,0.89333236,0.3442043,0.0046092332,0.0345526,0.005502557,0.012157977,0.8543996,11.407273,19.900723,13.476447,0.47093844,0.0054379767,8.022417,3.7989337,1.686974,0.038270194,0.0012785966,2.5580227,0.042663295,0.0011130747,0.0047715846,0.037390176,0.0,20739.877,19606.658,7737.119,7572.5474,6666.353,5460.5728,3886.5857,3249.5012,2701.2869,1557.2412,972.51874,249.53809,511.97272,62.31462,-9.657851,144.6593,-1237.8401,-2919.2666,-2995.4348,7688.7393,1501.5574,131.91612,4815.9644,2753.7456,1794.0084,-820.78986,-42.2171,13.709845,611.4783,312.938,19.613144,-19.539846,47.710804,745.8083,0.2892802,0.289082,0.2887868,0.28854817,0.28871834,0.28879157,0.28878704,0.28857198,0.28823742,0.28786916,0.28738153,0.29432753,0.2879555,0.28735584,0.2871653,0.2888625,0.28876513,0.28894743,0.28857112,0.28942898,0.288351,0.28897703,0.2883453,0.2879578,0.28775305,0.2875006,0.28827026,0.28684917,0.30017397,0.28795722,0.28770807,0.28929433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44026,23.219019,19.389046,12.153883,6.696641,5.275401,3.7194815,2.6173284,2.1805098,0.8847088,0.3651416,0.0052534295,0.038825024,0.0067579555,0.024206962,1.6398273,11.452369,20.038094,13.982306,2.1442761,0.027498828,8.494844,4.0166907,1.8161519,0.042775404,0.0018822714,2.7047577,0.051863823,0.0013880525,0.0063710716,0.050161652,0.0,20731.227,19568.033,7708.5923,7550.0874,6637.816,5501.8296,4057.8528,3400.495,2747.7024,1584.1945,943.8909,257.48212,515.576,65.729576,-16.25189,205.63715,-1190.1665,-2936.3494,-3008.9426,7539.2324,1427.2032,298.85272,4831.8813,2842.1956,1834.2527,-853.74084,-44.56583,20.211428,630.89514,322.06384,21.786064,-23.087505,55.93525,773.77985,0.2892802,0.28907862,0.2887396,0.28831002,0.28780103,0.2876282,0.28732914,0.2871113,0.28690603,0.28663558,0.28607732,0.29249373,0.28671628,0.28590322,0.28537613,0.28789642,0.2886513,0.28893796,0.287756,0.28741443,0.28730708,0.28724334,0.2873698,0.2864744,0.28638,0.28602266,0.2874189,0.28635436,0.2986994,0.2854292,0.28634238,0.28929433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44026,23.219019,19.389046,12.153883,6.696641,5.275401,3.7194815,2.6173284,2.1805098,0.8847088,0.3651416,0.0052534295,0.038825024,0.0067579555,0.024206962,1.6398273,11.452369,20.038094,13.982306,2.1442761,0.027498828,8.494844,4.0166907,1.8161519,0.042775404,0.0018822714,2.7047577,0.051863823,0.0013880525,0.0063710716,0.050161652,0.0,20731.227,19568.033,7708.5923,7550.0874,6637.816,5501.8296,4057.8528,3400.495,2747.7024,1584.1945,943.8909,257.48212,515.576,65.729576,-16.25189,205.63715,-1190.1665,-2936.3494,-3008.9426,7539.2324,1427.2032,298.85272,4831.8813,2842.1956,1834.2527,-853.74084,-44.56583,20.211428,630.89514,322.06384,21.786064,-23.087505,55.93525,773.77985,0.28940094,0.2891983,0.2888512,0.2883915,0.28774223,0.2875021,0.28693822,0.28637707,0.2858814,0.2854578,0.28480542,0.28790513,0.28555173,0.28419334,0.2835981,0.28804025,0.2887645,0.28905728,0.28786385,0.28768238,0.28761086,0.28689262,0.28547525,0.285529,0.28538886,0.2843709,0.28550643,0.28457022,0.29189143,0.2837954,0.28556046,0.28941506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45449,23.327314,19.479046,12.1936455,6.7465124,5.323146,3.8210566,2.7317176,2.294067,0.9260136,0.38982183,0.0044418555,0.038931817,0.005102662,0.012917895,0.9051015,11.928527,20.242832,14.07389,1.8413249,0.0246376,8.544809,4.032932,1.8385822,0.04390402,0.0016316838,2.839112,0.042535268,0.0008555875,0.0039839935,0.033301704,0.0,20668.928,19545.547,7728.4536,7578.3496,6631.174,5506.2734,3981.4348,3379.0906,2750.527,1631.2947,960.08026,267.17477,530.1477,67.65581,-10.532984,149.22952,-1267.3439,-2885.8567,-2959.3347,7546.594,1452.6929,275.1736,4851.6353,2853.7327,1831.4653,-859.263,-45.37123,13.984329,625.9133,331.3681,19.646116,-17.956194,45.039932,783.0283,0.28940094,0.28919885,0.2888571,0.28841087,0.287769,0.2875284,0.28691646,0.28621486,0.28547725,0.28476548,0.28347746,0.28255886,0.2849249,0.28243104,0.28360915,0.28807762,0.28877172,0.28905872,0.2884677,0.28804776,0.28718847,0.28589958,0.28583485,0.2856105,0.28378066,0.28291035,0.28580266,0.28382525,0.2852159,0.2820272,0.2838043,0.28941506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45449,23.327314,19.479046,12.1936455,6.7465124,5.323146,3.8210566,2.7317176,2.294067,0.9260136,0.38982183,0.0044418555,0.038931817,0.005102662,0.012917895,0.9051015,11.928527,20.242832,14.07389,1.8413249,0.0246376,8.544809,4.032932,1.8385822,0.04390402,0.0016316838,2.839112,0.042535268,0.0008555875,0.0039839935,0.033301704,0.0,20668.928,19545.547,7728.4536,7578.3496,6631.174,5506.2734,3981.4348,3379.0906,2750.527,1631.2947,960.08026,267.17477,530.1477,67.65581,-10.532984,149.22952,-1267.3439,-2885.8567,-2959.3347,7546.594,1452.6929,275.1736,4851.6353,2853.7327,1831.4653,-859.263,-45.37123,13.984329,625.9133,331.3681,19.646116,-17.956194,45.039932,783.0283,0.2902732,0.29007193,0.28976706,0.289447,0.28795904,0.28696188,0.28656235,0.28622577,0.2849008,0.28342822,0.28324306,0.28079838,0.28443336,0.28247014,0.28184214,0.2885223,0.28964385,0.28993297,0.28953713,0.2872972,0.28681734,0.28641996,0.28631034,0.2841583,0.28397518,0.28131577,0.28627235,0.28205687,0.2836699,0.28027004,0.28396282,0.2902874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.449684,23.148472,19.2404,11.837086,6.244358,4.8411517,3.445536,2.4204936,2.0103023,0.8034923,0.32013428,0.004265258,0.030961128,0.0047821687,0.01619051,1.0134275,11.872552,20.100851,13.731768,1.6774418,0.019884897,8.195608,3.7594416,1.6973147,0.038493954,0.0017773021,2.7080152,0.0506988,0.0010936582,0.0054803267,0.044592887,0.0,20690.014,19587.13,7793.0747,7644.333,6726.2964,5464.025,3826.474,3269.8928,2655.9563,1524.4885,907.78253,239.96773,494.09143,58.909718,-12.919801,158.47418,-1257.1091,-2869.6992,-2940.186,7618.2065,1441.225,261.88474,4854.9883,2827.7754,1771.0264,-823.50555,-42.047375,15.958489,612.8786,322.35367,21.58235,-21.551933,52.625095,746.574,0.2902732,0.29007027,0.28972942,0.2892941,0.28873813,0.28854164,0.28817815,0.2872311,0.2845361,0.2845198,0.28147832,0.27904886,0.28452206,0.2807102,0.28008613,0.2879827,0.28963485,0.2899274,0.2886601,0.28835478,0.28813556,0.28819934,0.28715077,0.28462878,0.28450978,0.2811473,0.28486958,0.2823242,0.28201735,0.2785238,0.2844939,0.2902874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.449684,23.148472,19.2404,11.837086,6.244358,4.8411517,3.445536,2.4204936,2.0103023,0.8034923,0.32013428,0.004265258,0.030961128,0.0047821687,0.01619051,1.0134275,11.872552,20.100851,13.731768,1.6774418,0.019884897,8.195608,3.7594416,1.6973147,0.038493954,0.0017773021,2.7080152,0.0506988,0.0010936582,0.0054803267,0.044592887,0.0,20690.014,19587.13,7793.0747,7644.333,6726.2964,5464.025,3826.474,3269.8928,2655.9563,1524.4885,907.78253,239.96773,494.09143,58.909718,-12.919801,158.47418,-1257.1091,-2869.6992,-2940.186,7618.2065,1441.225,261.88474,4854.9883,2827.7754,1771.0264,-823.50555,-42.047375,15.958489,612.8786,322.35367,21.58235,-21.551933,52.625095,746.574,0.28997737,0.28977638,0.28945115,0.28904855,0.28849527,0.28828624,0.28774866,0.28720444,0.28668448,0.28543755,0.28265935,0.27686805,0.2864427,0.280289,0.28082135,0.28859457,0.2893561,0.28963506,0.28907946,0.2886469,0.28849608,0.28787315,0.28635797,0.28618982,0.2844515,0.2809553,0.28632534,0.28279006,0.2770743,0.27678847,0.28281087,0.28999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.453766,23.395578,19.408817,11.8795185,6.0751386,4.6367674,3.2978747,2.3262775,1.9182909,0.6833454,0.1868515,0.0024554166,0.030521274,0.004510435,0.024940511,1.3457702,12.04883,20.325865,14.09543,1.1145797,0.013356724,8.691006,4.1554337,1.885074,0.04956055,0.0021482266,2.9579523,0.054936107,0.0016049404,0.006803557,0.052160546,0.0,20672.1,19529.041,7877.4106,7714.302,6862.568,5537.5396,3741.698,3176.7021,2648.239,1543.5778,921.0212,179.44652,481.61444,58.70514,-17.696629,184.44182,-1247.3214,-2878.8645,-2951.6746,7567.145,1500.0195,209.99915,4792.2637,2861.815,1865.4518,-869.7652,-48.271336,20.438917,627.5319,338.11954,22.443094,-23.62162,57.006874,789.4774,0.28997737,0.28977507,0.28943685,0.28899956,0.28838694,0.2881553,0.2875525,0.28688693,0.28618795,0.28553876,0.28107408,0.27514303,0.28566724,0.27996624,0.279247,0.28865996,0.28933764,0.2896314,0.28922504,0.28742838,0.28734356,0.28717655,0.28703213,0.28666258,0.28442538,0.28018206,0.28696135,0.28457558,0.27538842,0.27678147,0.28442085,0.28999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.453766,23.395578,19.408817,11.8795185,6.0751386,4.6367674,3.2978747,2.3262775,1.9182909,0.6833454,0.1868515,0.0024554166,0.030521274,0.004510435,0.024940511,1.3457702,12.04883,20.325865,14.09543,1.1145797,0.013356724,8.691006,4.1554337,1.885074,0.04956055,0.0021482266,2.9579523,0.054936107,0.0016049404,0.006803557,0.052160546,0.0,20672.1,19529.041,7877.4106,7714.302,6862.568,5537.5396,3741.698,3176.7021,2648.239,1543.5778,921.0212,179.44652,481.61444,58.70514,-17.696629,184.44182,-1247.3214,-2878.8645,-2951.6746,7567.145,1500.0195,209.99915,4792.2637,2861.815,1865.4518,-869.7652,-48.271336,20.438917,627.5319,338.11954,22.443094,-23.62162,57.006874,789.4774,0.29022864,0.29002443,0.28967798,0.28920934,0.2887674,0.28863966,0.28697088,0.28653294,0.28586972,0.28439945,0.28388098,0.27342874,0.28526217,0.27921733,0.27939713,0.2888257,0.28957295,0.2898792,0.28946027,0.28766894,0.2876296,0.28760213,0.28663588,0.28519928,0.2851311,0.27979013,0.28528258,0.28280252,0.2740869,0.2769365,0.28511712,0.29024285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48985,24.118221,20.329662,13.1622925,7.805733,6.3896484,4.8684072,3.7303555,3.2416568,1.7818073,1.0501069,0.017927084,0.06765003,0.011199558,0.046114225,2.6328974,13.61853,21.279472,14.527786,1.5319058,0.02019905,9.027191,4.418993,2.0301979,0.06152606,0.0030663242,3.0597334,0.047286864,0.0015841336,0.0077624917,0.058805447,0.0,20513.383,19364.129,7663.4736,7511.8057,6571.408,5491.045,4008.7651,3459.8599,2919.357,1689.5145,1135.5566,454.80447,637.59595,89.20284,-23.635181,265.14285,-1264.9958,-2761.1035,-2829.6045,7693.779,1500.957,249.17899,4838.1226,2886.4683,1917.3816,-903.2858,-54.051384,28.812077,641.2582,344.943,20.648314,-25.92976,60.76066,821.1436,0.29022864,0.29002556,0.28969002,0.28925073,0.28864124,0.2884104,0.2878722,0.28741828,0.28461832,0.28439456,0.28211224,0.27172515,0.2843938,0.2797807,0.2806069,0.2889032,0.28958857,0.2898823,0.2886158,0.28830537,0.28801402,0.28813535,0.28705487,0.28556353,0.28478163,0.2800449,0.28568938,0.28350657,0.2732384,0.2775062,0.28363702,0.29024285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48985,24.118221,20.329662,13.1622925,7.805733,6.3896484,4.8684072,3.7303555,3.2416568,1.7818073,1.0501069,0.017927084,0.06765003,0.011199558,0.046114225,2.6328974,13.61853,21.279472,14.527786,1.5319058,0.02019905,9.027191,4.418993,2.0301979,0.06152606,0.0030663242,3.0597334,0.047286864,0.0015841336,0.0077624917,0.058805447,0.0,20513.383,19364.129,7663.4736,7511.8057,6571.408,5491.045,4008.7651,3459.8599,2919.357,1689.5145,1135.5566,454.80447,637.59595,89.20284,-23.635181,265.14285,-1264.9958,-2761.1035,-2829.6045,7693.779,1500.957,249.17899,4838.1226,2886.4683,1917.3816,-903.2858,-54.051384,28.812077,641.2582,344.943,20.648314,-25.92976,60.76066,821.1436,0.2924741,0.29226878,0.2919563,0.2916124,0.28979975,0.28814697,0.2875011,0.28692088,0.28641376,0.286089,0.28245738,0.27074122,0.28614846,0.2798864,0.2813184,0.28930217,0.29186648,0.29212162,0.2917274,0.28889418,0.28832555,0.2874556,0.28628078,0.2861113,0.28545246,0.2794834,0.28624025,0.28401223,0.2729766,0.27718198,0.28432462,0.29248855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56147,24.695517,20.831291,13.48614,7.9070783,6.437047,4.881702,3.7160964,3.219578,1.7719963,1.0708637,0.020213233,0.066959955,0.013781173,0.082185276,4.5152845,14.737804,22.006842,15.343266,2.597098,0.032673437,9.811862,4.973136,2.3086889,0.059870433,0.004719463,3.6881397,0.05890984,0.0018570002,0.00927408,0.06783929,0.0,20195.277,19241.893,7745.741,7611.846,6717.4165,5603.024,4057.0435,3504.8413,2944.4873,1681.8336,1109.6901,459.18103,635.2724,86.37301,-33.983368,354.65118,-1216.7637,-2683.9153,-2747.824,7590.0073,1485.315,331.4695,4852.7354,2963.5605,2033.8445,-970.5647,-52.377396,39.56844,650.27124,381.44086,23.275627,-28.618668,65.44251,879.9584,0.2924741,0.2922677,0.29192132,0.2914778,0.29090944,0.29070848,0.29033387,0.28935698,0.2851886,0.28497708,0.2846075,0.2699538,0.28508145,0.28086326,0.28325295,0.2904897,0.2918099,0.29211715,0.2909245,0.29057238,0.29039237,0.29039624,0.28911385,0.28610444,0.2845038,0.28015453,0.28646666,0.2845028,0.2730482,0.27735627,0.28447795,0.29248855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56147,24.695517,20.831291,13.48614,7.9070783,6.437047,4.881702,3.7160964,3.219578,1.7719963,1.0708637,0.020213233,0.066959955,0.013781173,0.082185276,4.5152845,14.737804,22.006842,15.343266,2.597098,0.032673437,9.811862,4.973136,2.3086889,0.059870433,0.004719463,3.6881397,0.05890984,0.0018570002,0.00927408,0.06783929,0.0,20195.277,19241.893,7745.741,7611.846,6717.4165,5603.024,4057.0435,3504.8413,2944.4873,1681.8336,1109.6901,459.18103,635.2724,86.37301,-33.983368,354.65118,-1216.7637,-2683.9153,-2747.824,7590.0073,1485.315,331.4695,4852.7354,2963.5605,2033.8445,-970.5647,-52.377396,39.56844,650.27124,381.44086,23.275627,-28.618668,65.44251,879.9584,0.29708076,0.2968697,0.29654914,0.29616174,0.29351845,0.29132834,0.28939065,0.28913954,0.28877777,0.28835845,0.28310147,0.27099127,0.28858978,0.28094485,0.28352186,0.29237396,0.29644477,0.29671407,0.29630408,0.2915867,0.2902554,0.28973368,0.28852957,0.28847057,0.28792635,0.27911878,0.2884875,0.28364536,0.27280605,0.2781357,0.28663054,0.29709566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57233,25.27841,21.56225,14.528574,9.156274,7.700754,6.0418215,4.7566304,4.205218,2.573645,1.7641717,0.034823194,0.08738053,0.020676713,0.067532524,3.395272,15.264356,22.566013,15.969526,2.5679264,0.038280237,10.238185,5.277697,2.4764507,0.08311343,0.0065084877,4.0393186,0.18054576,0.0039386237,0.010044165,0.06452205,0.0,20146.664,19102.816,7584.045,7435.8203,6581.8276,5573.09,4200.7764,3694.6323,3116.0195,1794.0765,1199.2129,600.95746,733.82715,97.614975,-27.703934,303.77036,-1318.9471,-2690.412,-2760.887,7570.9824,1526.0796,329.0346,4946.674,3003.5977,2089.5784,-1003.7604,-62.545734,34.786,654.5677,394.2837,42.842514,-25.764296,62.935375,915.6188,0.29708076,0.29686978,0.29652146,0.29607397,0.29549554,0.29528922,0.29489622,0.29375982,0.28776905,0.287271,0.2869709,0.27509302,0.2873743,0.2803629,0.28677973,0.29502505,0.29639116,0.2967123,0.29641378,0.29488382,0.29482445,0.2947754,0.29258728,0.2881347,0.2868871,0.2820118,0.28902942,0.28674638,0.27159476,0.2786686,0.28684384,0.29709566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57233,25.27841,21.56225,14.528574,9.156274,7.700754,6.0418215,4.7566304,4.205218,2.573645,1.7641717,0.034823194,0.08738053,0.020676713,0.067532524,3.395272,15.264356,22.566013,15.969526,2.5679264,0.038280237,10.238185,5.277697,2.4764507,0.08311343,0.0065084877,4.0393186,0.18054576,0.0039386237,0.010044165,0.06452205,0.0,20146.664,19102.816,7584.045,7435.8203,6581.8276,5573.09,4200.7764,3694.6323,3116.0195,1794.0765,1199.2129,600.95746,733.82715,97.614975,-27.703934,303.77036,-1318.9471,-2690.412,-2760.887,7570.9824,1526.0796,329.0346,4946.674,3003.5977,2089.5784,-1003.7604,-62.545734,34.786,654.5677,394.2837,42.842514,-25.764296,62.935375,915.6188,0.2977976,0.29758656,0.29726994,0.2969378,0.29544032,0.29456598,0.2942321,0.29385406,0.2935157,0.29317772,0.28533846,0.2755234,0.29324093,0.2840671,0.286899,0.29489607,0.29717425,0.29743445,0.29704037,0.29484534,0.29475784,0.2948068,0.2929388,0.29288837,0.29240555,0.2832839,0.2929388,0.28672823,0.27017927,0.27918354,0.29096833,0.29781255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.579834,25.460312,21.822725,14.909444,9.575427,8.148737,6.542544,5.299393,4.7431397,3.1219485,2.1826935,0.040418655,0.0953415,0.020066714,0.06690865,3.308048,15.271663,22.701523,16.12532,3.1307173,0.052033704,10.441172,5.3567038,2.5200279,0.08140471,0.006054637,4.0827622,0.09810241,0.0031765264,0.012749976,0.08606649,0.0,20113.02,19060.242,7497.035,7366.823,6556.4604,5513.212,4128.131,3628.8755,3130.761,1787.9036,1299.4729,674.6146,783.4002,104.19901,-27.699503,299.476,-1324.6089,-2715.8167,-2786.2854,7582.44,1500.8774,365.84973,4924.639,3043.902,2103.8074,-1013.9715,-61.990414,34.73363,663.6111,401.17783,30.640076,-32.847004,73.88211,920.1256,0.2977976,0.29758456,0.29722837,0.296774,0.29620218,0.29600367,0.29564142,0.29510045,0.29208174,0.29192504,0.2916757,0.2777855,0.29201648,0.28766033,0.29125574,0.2957805,0.29710668,0.29742748,0.29712722,0.29561022,0.2954979,0.29550117,0.29472446,0.29280165,0.29246673,0.28630728,0.29288638,0.2911179,0.27111313,0.2792034,0.29172027,0.29781255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.579834,25.460312,21.822725,14.909444,9.575427,8.148737,6.542544,5.299393,4.7431397,3.1219485,2.1826935,0.040418655,0.0953415,0.020066714,0.06690865,3.308048,15.271663,22.701523,16.12532,3.1307173,0.052033704,10.441172,5.3567038,2.5200279,0.08140471,0.006054637,4.0827622,0.09810241,0.0031765264,0.012749976,0.08606649,0.0,20113.02,19060.242,7497.035,7366.823,6556.4604,5513.212,4128.131,3628.8755,3130.761,1787.9036,1299.4729,674.6146,783.4002,104.19901,-27.699503,299.476,-1324.6089,-2715.8167,-2786.2854,7582.44,1500.8774,365.84973,4924.639,3043.902,2103.8074,-1013.9715,-61.990414,34.73363,663.6111,401.17783,30.640076,-32.847004,73.88211,920.1256,0.2982957,0.2980794,0.29769278,0.29715633,0.2965641,0.29635385,0.2945058,0.29434186,0.2940836,0.2939181,0.29013702,0.27605477,0.29395282,0.2882255,0.29108742,0.2967114,0.29757023,0.29791892,0.297385,0.29637337,0.29535106,0.2953403,0.29361582,0.2935142,0.29325536,0.28745234,0.29359064,0.29106155,0.2735038,0.28146806,0.2932383,0.29831073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63507,26.286026,22.61734,15.657216,10.1838045,8.691241,7.022391,5.7315135,5.1642265,3.429939,2.49304,0.05732311,0.20621765,0.050828177,0.25999892,6.279285,16.925554,23.765516,17.121515,3.8254595,0.07644019,11.560954,6.3689766,3.0079842,0.08681883,0.011068439,4.8282766,0.17349917,0.004291108,0.014742212,0.09024215,0.0,19863.83,18871.182,7531.577,7393.734,6648.4277,5649.234,4214.318,3703.45,3164.1409,1854.205,1297.7118,723.0348,811.21295,154.1086,-62.14005,418.33862,-1243.7433,-2597.1765,-2653.6467,7507.3535,1519.5782,406.90915,4866.5312,3078.4875,2305.5684,-1117.801,-62.168026,74.31727,684.42487,436.30295,41.8638,-34.440125,75.06214,1014.75134,0.2982957,0.29808185,0.29771912,0.29724312,0.29656804,0.29631957,0.29574522,0.2952555,0.29483473,0.29228282,0.2922216,0.28000474,0.29283595,0.29017323,0.29186592,0.29681566,0.29760543,0.29792586,0.29743424,0.29648265,0.29545796,0.2954526,0.2953472,0.29331803,0.293052,0.28779328,0.29433516,0.2918652,0.27489585,0.28222337,0.29233077,0.29831073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63507,26.286026,22.61734,15.657216,10.1838045,8.691241,7.022391,5.7315135,5.1642265,3.429939,2.49304,0.05732311,0.20621765,0.050828177,0.25999892,6.279285,16.925554,23.765516,17.121515,3.8254595,0.07644019,11.560954,6.3689766,3.0079842,0.08681883,0.011068439,4.8282766,0.17349917,0.004291108,0.014742212,0.09024215,0.0,19863.83,18871.182,7531.577,7393.734,6648.4277,5649.234,4214.318,3703.45,3164.1409,1854.205,1297.7118,723.0348,811.21295,154.1086,-62.14005,418.33862,-1243.7433,-2597.1765,-2653.6467,7507.3535,1519.5782,406.90915,4866.5312,3078.4875,2305.5684,-1117.801,-62.168026,74.31727,684.42487,436.30295,41.8638,-34.440125,75.06214,1014.75134,0.3020376,0.30181932,0.3014886,0.30108812,0.2985403,0.2967452,0.29502514,0.29470834,0.29423484,0.2937676,0.29043695,0.28646645,0.29393843,0.29157963,0.29333997,0.29742774,0.30137953,0.30165654,0.30124697,0.29701453,0.2955403,0.29551756,0.29540342,0.29348361,0.29340312,0.28925204,0.2946319,0.2918072,0.27839828,0.2856514,0.29338884,0.302053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66086,26.548412,22.995974,16.22345,10.976956,9.517985,7.8450737,6.5162873,5.9246206,4.2100883,3.2065907,0.068673365,0.50091827,0.0996201,0.16088109,5.544395,16.81277,23.916473,17.265875,4.1503396,0.09444969,11.592907,6.3474627,3.0498528,0.14722916,0.015472394,4.8673134,0.3624739,0.010666561,0.028795961,0.1796724,0.0,19746.596,18812.799,7401.762,7285.4507,6498.1504,5580.222,4219.8525,3761.784,3236.8533,1842.7705,1346.7339,829.01495,851.50464,257.2253,-32.018684,393.86856,-1282.4729,-2650.779,-2716.3608,7559.405,1508.4033,424.5677,4919.406,3095.5654,2281.9888,-1113.9645,-83.823586,55.592533,684.036,428.65726,62.155876,-46.369656,109.086845,1005.786,0.3020376,0.3018189,0.30145487,0.3009877,0.30039766,0.3001907,0.29979944,0.29906622,0.29371855,0.29257017,0.29220006,0.28468162,0.29270512,0.29152688,0.29370466,0.29993516,0.30131602,0.30165312,0.301354,0.2997916,0.2997464,0.2996837,0.2979787,0.29354766,0.2935151,0.29060373,0.29465324,0.29171067,0.2803544,0.28802454,0.29350933,0.302053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66086,26.548412,22.995974,16.22345,10.976956,9.517985,7.8450737,6.5162873,5.9246206,4.2100883,3.2065907,0.068673365,0.50091827,0.0996201,0.16088109,5.544395,16.81277,23.916473,17.265875,4.1503396,0.09444969,11.592907,6.3474627,3.0498528,0.14722916,0.015472394,4.8673134,0.3624739,0.010666561,0.028795961,0.1796724,0.0,19746.596,18812.799,7401.762,7285.4507,6498.1504,5580.222,4219.8525,3761.784,3236.8533,1842.7705,1346.7339,829.01495,851.50464,257.2253,-32.018684,393.86856,-1282.4729,-2650.779,-2716.3608,7559.405,1508.4033,424.5677,4919.406,3095.5654,2281.9888,-1113.9645,-83.823586,55.592533,684.036,428.65726,62.155876,-46.369656,109.086845,1005.786,0.30383068,0.30361155,0.3032797,0.30291507,0.3010029,0.29956976,0.29912996,0.29872575,0.29832736,0.29808906,0.29052997,0.28681147,0.29814586,0.29464662,0.29723305,0.30071637,0.30318284,0.30345312,0.30304852,0.30036306,0.29994133,0.29952434,0.29781651,0.29778716,0.29771426,0.2910026,0.29781651,0.2916358,0.28091025,0.28772795,0.29714718,0.30384627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73035,27.939743,24.382965,17.631645,12.360217,10.88933,9.148781,7.766782,7.140555,5.190712,3.9776962,0.08741055,1.56235,1.1372333,1.144536,7.8709383,18.897243,25.497581,18.827623,5.8971195,0.63178545,13.059445,7.263074,3.6115346,0.31676063,0.05538333,5.894114,0.9655707,0.038183253,0.08864989,0.48220012,0.0,19427.652,18483.742,7406.642,7273.1255,6514.808,5604.785,4311.1367,3842.3896,3337.6086,1975.286,1491.9258,931.0263,864.5174,265.35962,-10.154247,444.19565,-1267.5226,-2547.6443,-2608.7847,7484.149,1496.8754,488.81613,4963.816,3267.0815,2411.132,-1192.8553,-121.339066,164.89513,707.833,449.97632,104.90119,-80.59535,183.06229,1053.8458,0.30383068,0.30361,0.30323768,0.30276403,0.3021715,0.30196723,0.3015893,0.30103922,0.2969344,0.29678193,0.2965419,0.288603,0.29688203,0.29587442,0.2964129,0.30174878,0.30311492,0.3034471,0.30314317,0.3015875,0.30154264,0.3014783,0.30082723,0.29748172,0.29742253,0.29353645,0.29825005,0.29588556,0.28457725,0.2897925,0.2969708,0.30384627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73035,27.939743,24.382965,17.631645,12.360217,10.88933,9.148781,7.766782,7.140555,5.190712,3.9776962,0.08741055,1.56235,1.1372333,1.144536,7.8709383,18.897243,25.497581,18.827623,5.8971195,0.63178545,13.059445,7.263074,3.6115346,0.31676063,0.05538333,5.894114,0.9655707,0.038183253,0.08864989,0.48220012,0.0,19427.652,18483.742,7406.642,7273.1255,6514.808,5604.785,4311.1367,3842.3896,3337.6086,1975.286,1491.9258,931.0263,864.5174,265.35962,-10.154247,444.19565,-1267.5226,-2547.6443,-2608.7847,7484.149,1496.8754,488.81613,4963.816,3267.0815,2411.132,-1192.8553,-121.339066,164.89513,707.833,449.97632,104.90119,-80.59535,183.06229,1053.8458,0.3088184,0.30858985,0.308244,0.30778614,0.30438524,0.30229437,0.30059054,0.30036807,0.30007032,0.29968816,0.29490173,0.28680488,0.29981932,0.2976899,0.2996182,0.3039033,0.30812994,0.3084196,0.30799726,0.3027515,0.30148315,0.3013241,0.29955694,0.2994786,0.29943568,0.296411,0.29952964,0.29570574,0.28954598,0.29395562,0.29943064,0.3088345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69885,27.420752,23.745913,16.736788,11.179437,9.655444,7.9738226,6.6569285,6.0637984,4.279668,3.1929047,0.07945182,0.62750494,0.3399469,0.54405874,7.4336653,18.438847,24.997583,18.30071,5.611567,0.8372676,12.565078,7.126888,3.6182659,0.64344776,0.064101964,5.687845,0.47849447,0.024277424,0.08077465,0.46713817,0.0,19572.727,18605.678,7538.3955,7421.794,6703.2896,5713.1577,4231.7017,3743.5671,3241.174,1882.7913,1405.9644,825.51874,852.5714,214.86192,-61.323986,449.983,-1266.2108,-2538.962,-2597.8093,7487.6616,1481.7233,463.6482,4948.674,3156.4739,2359.7092,-1128.8403,-186.48656,105.9362,692.3208,463.64304,71.35017,-85.66041,181.2496,1057.8024,0.3088184,0.3085901,0.3082116,0.30772397,0.30710208,0.30688286,0.30646223,0.30581215,0.2997096,0.298323,0.29811218,0.2923908,0.29842064,0.29781818,0.29931742,0.30641815,0.3080663,0.30841768,0.30811435,0.3065051,0.306469,0.30639973,0.3058154,0.2993347,0.2993347,0.29778522,0.30084112,0.29765174,0.2928829,0.29637474,0.29900533,0.3088345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
