pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.69885,27.420752,23.745913,16.736788,11.179437,9.655444,7.9738226,6.6569285,6.0637984,4.279668,3.1929047,0.07945182,0.62750494,0.3399469,0.54405874,7.4336653,18.438847,24.997583,18.30071,5.611567,0.8372676,12.565078,7.126888,3.6182659,0.64344776,0.064101964,5.687845,0.47849447,0.024277424,0.08077465,0.46713817,0.0,19572.727,18605.678,7538.3955,7421.794,6703.2896,5713.1577,4231.7017,3743.5671,3241.174,1882.7913,1405.9644,825.51874,852.5714,214.86192,-61.323986,449.983,-1266.2108,-2538.962,-2597.8093,7487.6616,1481.7233,463.6482,4948.674,3156.4739,2359.7092,-1128.8403,-186.48656,105.9362,692.3208,463.64304,71.35017,-85.66041,181.2496,1057.8024,0.30652952,0.3063085,0.3059899,0.30581507,0.30573785,0.30571428,0.30555543,0.30527225,0.30492768,0.30471224,0.29639214,0.29115927,0.30476323,0.29802924,0.3046281,0.30583227,0.30592728,0.30614564,0.30576217,0.30592537,0.30600145,0.30602214,0.30442545,0.30434394,0.30430138,0.30077395,0.30438554,0.2977777,0.2940097,0.29566282,0.30429798,0.3065454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7294,27.91239,24.460611,17.888752,12.849038,11.485117,9.846711,8.547186,7.9587603,6.128129,4.9966836,1.1088774,2.0486016,1.4107022,1.3183726,7.365085,19.034706,25.516447,18.578344,6.0466976,0.8902423,12.800005,7.19918,3.5841968,0.42634636,0.074780904,6.283935,1.2292705,0.043047987,0.08714335,0.41896966,0.0,19431.998,18490.367,7287.768,7168.0884,6358.583,5380.8867,4172.63,3716.8247,3227.2676,1909.1315,1436.8875,930.7058,891.92676,330.36874,39.957706,419.36676,-1306.9323,-2522.824,-2582.0085,7582.026,1471.7643,483.33206,4968.535,3207.0989,2398.0686,-1165.8271,-142.40125,177.13461,672.4458,456.1577,119.81314,-74.93114,166.95285,1060.3553,0.30652952,0.30630443,0.30593592,0.3054765,0.30493093,0.30474767,0.30438545,0.30406684,0.30376378,0.30344626,0.30313486,0.2944192,0.30358604,0.30249512,0.30419612,0.30471715,0.30578464,0.3061326,0.30583236,0.30430695,0.30427727,0.3042495,0.30419382,0.30409536,0.30405536,0.30261016,0.30416486,0.30247205,0.29335424,0.3003534,0.30375534,0.3065454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7294,27.91239,24.460611,17.888752,12.849038,11.485117,9.846711,8.547186,7.9587603,6.128129,4.9966836,1.1088774,2.0486016,1.4107022,1.3183726,7.365085,19.034706,25.516447,18.578344,6.0466976,0.8902423,12.800005,7.19918,3.5841968,0.42634636,0.074780904,6.283935,1.2292705,0.043047987,0.08714335,0.41896966,0.0,19431.998,18490.367,7287.768,7168.0884,6358.583,5380.8867,4172.63,3716.8247,3227.2676,1909.1315,1436.8875,930.7058,891.92676,330.36874,39.957706,419.36676,-1306.9323,-2522.824,-2582.0085,7582.026,1471.7643,483.33206,4968.535,3207.0989,2398.0686,-1165.8271,-142.40125,177.13461,672.4458,456.1577,119.81314,-74.93114,166.95285,1060.3553,0.30874935,0.30852264,0.30818042,0.30778822,0.30547315,0.30398083,0.3035833,0.30319536,0.30279586,0.30238095,0.3018383,0.29258484,0.3025725,0.30220884,0.3022822,0.30536634,0.30806962,0.30835336,0.30794936,0.3048235,0.3044272,0.30398154,0.3023422,0.30231425,0.30228785,0.30227804,0.3023233,0.30222467,0.29559043,0.3004094,0.30228084,0.30876544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7177,27.78718,24.253727,17.517565,12.287649,10.814554,9.040385,7.6346693,6.9890323,5.0380445,3.8462446,0.088646226,1.0306524,0.6025943,0.60884047,6.7812734,18.527061,25.280634,18.60927,5.5496387,0.41155007,12.803736,7.247255,3.6366122,0.42214993,0.052858483,5.9085746,0.9820687,0.035989784,0.098647036,0.55687034,0.0,19486.04,18518.809,7380.3765,7264.3047,6487.0547,5609.326,4355.9023,3877.8555,3393.0745,1975.9121,1477.779,913.7432,895.8488,266.3494,-9.332482,424.0525,-1311.5314,-2579.4126,-2645.6987,7513.278,1504.9283,482.40173,4981.148,3193.3635,2396.5132,-1177.0663,-146.23419,114.68993,693.2948,449.8759,106.03757,-90.58328,198.7365,1044.7949,0.30874935,0.30852118,0.30813697,0.30764738,0.3070325,0.30681542,0.30641618,0.30571684,0.30135837,0.30119017,0.30069318,0.2992982,0.30131036,0.30110466,0.30039886,0.30660573,0.30799273,0.30834705,0.30804718,0.3064645,0.30642515,0.3063571,0.30589288,0.30197123,0.30197123,0.30046895,0.30273485,0.300471,0.2993987,0.30035493,0.30169633,0.30876544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7177,27.78718,24.253727,17.517565,12.287649,10.814554,9.040385,7.6346693,6.9890323,5.0380445,3.8462446,0.088646226,1.0306524,0.6025943,0.60884047,6.7812734,18.527061,25.280634,18.60927,5.5496387,0.41155007,12.803736,7.247255,3.6366122,0.42214993,0.052858483,5.9085746,0.9820687,0.035989784,0.098647036,0.55687034,0.0,19486.04,18518.809,7380.3765,7264.3047,6487.0547,5609.326,4355.9023,3877.8555,3393.0745,1975.9121,1477.779,913.7432,895.8488,266.3494,-9.332482,424.0525,-1311.5314,-2579.4126,-2645.6987,7513.278,1504.9283,482.40173,4981.148,3193.3635,2396.5132,-1177.0663,-146.23419,114.68993,693.2948,449.8759,106.03757,-90.58328,198.7365,1044.7949,0.3078931,0.3076706,0.30733564,0.3069632,0.30648318,0.3063129,0.30589005,0.30543402,0.30499604,0.3047296,0.29914048,0.29843378,0.30479532,0.3023729,0.30443743,0.30664957,0.3072184,0.30751005,0.3070152,0.3066412,0.30653015,0.30650312,0.30440855,0.30434853,0.30431733,0.30100322,0.3043842,0.3003081,0.29855403,0.2986457,0.3043139,0.3079091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7206,27.64476,24.048994,17.213497,11.961471,10.501267,8.801596,7.45437,6.8452597,5.026701,3.9248414,0.4028467,1.1330675,0.80077964,0.8550452,7.5861516,19.006086,25.31153,18.250437,5.417066,0.59315836,12.322763,6.7741127,3.3079507,0.32964924,0.055944834,5.467857,0.8234429,0.020195223,0.038929455,0.2163067,0.0,19472.658,18555.17,7450.372,7321.951,6501.8496,5582.765,4256.1675,3789.8813,3288.0354,1902.323,1416.4762,882.3476,875.6687,232.30728,-29.989527,444.36334,-1291.758,-2485.538,-2545.2942,7608.425,1490.7933,466.24332,5037.462,3190.9326,2344.2468,-1129.5538,-124.396255,139.5052,691.1063,435.77817,97.06905,-47.198654,119.04704,1046.9731,0.3078931,0.30766594,0.30728778,0.30680704,0.30616885,0.30594584,0.30544004,0.30491096,0.30438057,0.3038471,0.30320942,0.2966231,0.30407462,0.30330905,0.30470052,0.30630487,0.30715087,0.3074965,0.30707872,0.30525693,0.30523235,0.30501178,0.3049127,0.3047232,0.30466038,0.30258355,0.3048444,0.30247733,0.29789,0.3023529,0.304193,0.3079091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7206,27.64476,24.048994,17.213497,11.961471,10.501267,8.801596,7.45437,6.8452597,5.026701,3.9248414,0.4028467,1.1330675,0.80077964,0.8550452,7.5861516,19.006086,25.31153,18.250437,5.417066,0.59315836,12.322763,6.7741127,3.3079507,0.32964924,0.055944834,5.467857,0.8234429,0.020195223,0.038929455,0.2163067,0.0,19472.658,18555.17,7450.372,7321.951,6501.8496,5582.765,4256.1675,3789.8813,3288.0354,1902.323,1416.4762,882.3476,875.6687,232.30728,-29.989527,444.36334,-1291.758,-2485.538,-2545.2942,7608.425,1490.7933,466.24332,5037.462,3190.9326,2344.2468,-1129.5538,-124.396255,139.5052,691.1063,435.77817,97.06905,-47.198654,119.04704,1046.9731,0.3081047,0.30787665,0.30748948,0.30697194,0.30641362,0.3062132,0.30449182,0.30420858,0.30378333,0.30322388,0.3017987,0.294775,0.30349776,0.30186957,0.30284852,0.3063351,0.30732295,0.30769795,0.30718872,0.30617192,0.30521584,0.3051767,0.30486134,0.30301464,0.30297717,0.3028789,0.303035,0.30287153,0.29788673,0.3004691,0.3029664,0.3081207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72126,27.462141,23.836575,16.953718,11.609006,10.119054,8.409595,7.0478992,6.4173555,4.4972534,3.3733323,0.06995801,0.67080885,0.30816537,0.4195373,6.3690777,18.307554,24.98851,18.332533,6.420338,1.7768667,12.497269,6.965464,3.3215718,0.09327496,0.016249884,5.743708,0.94032544,0.026364783,0.044019833,0.22781971,0.0,19469.602,18600.941,7483.6484,7349.299,6563.5566,5643.8936,4269.3833,3811.8066,3350.011,1958.9601,1431.7201,852.3387,878.5084,243.5356,-44.215225,415.71426,-1323.1053,-2564.3997,-2626.882,7491.902,1432.0243,456.74414,4994.905,3185.698,2408.4043,-1179.799,-62.73072,96.43406,685.5704,443.76965,104.07837,-45.710567,121.355515,1047.3585,0.3081047,0.30787778,0.30750123,0.3070101,0.3060075,0.30590087,0.30546457,0.3050353,0.30468324,0.30187395,0.30160984,0.299748,0.3029652,0.30057424,0.3031196,0.30640575,0.30734026,0.30770144,0.30721024,0.30621362,0.3057352,0.30519906,0.30514777,0.30317658,0.30315807,0.30115232,0.3044147,0.30098447,0.29875484,0.3009519,0.3031563,0.3081207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72126,27.462141,23.836575,16.953718,11.609006,10.119054,8.409595,7.0478992,6.4173555,4.4972534,3.3733323,0.06995801,0.67080885,0.30816537,0.4195373,6.3690777,18.307554,24.98851,18.332533,6.420338,1.7768667,12.497269,6.965464,3.3215718,0.09327496,0.016249884,5.743708,0.94032544,0.026364783,0.044019833,0.22781971,0.0,19469.602,18600.941,7483.6484,7349.299,6563.5566,5643.8936,4269.3833,3811.8066,3350.011,1958.9601,1431.7201,852.3387,878.5084,243.5356,-44.215225,415.71426,-1323.1053,-2564.3997,-2626.882,7491.902,1432.0243,456.74414,4994.905,3185.698,2408.4043,-1179.799,-62.73072,96.43406,685.5704,443.76965,104.07837,-45.710567,121.355515,1047.3585,0.30815306,0.30792645,0.3075493,0.30705547,0.30643657,0.30622336,0.30587748,0.3037669,0.30359915,0.30334526,0.3011553,0.2978804,0.30345535,0.30252102,0.30323365,0.3065787,0.3074017,0.30775505,0.30724865,0.30606025,0.3056655,0.3052145,0.30515555,0.30323324,0.30322555,0.30132562,0.30438426,0.3011726,0.29908997,0.2990768,0.30322382,0.3081691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.674545,26.895147,23.28428,16.438137,10.946576,9.436304,7.687259,6.3549385,5.7564745,3.9708428,2.911657,0.06348408,0.61437213,0.26572224,0.3336305,5.927272,17.718176,24.412926,17.42552,5.078313,0.096388854,11.688192,6.305126,2.9741042,0.093546666,0.013295525,5.145819,0.53234714,0.009952655,0.018901994,0.09642518,0.0,19684.104,18730.355,7467.2495,7328.107,6660.323,5685.326,4322.4854,3767.1833,3256.8796,1883.6465,1386.586,786.76245,827.3404,238.41547,-33.850132,402.09634,-1314.249,-2567.2573,-2631.8042,7641.296,1460.0282,474.42877,4949.4624,3139.1575,2294.4446,-1109.3838,-64.135994,85.15874,673.91016,434.20813,76.94659,-31.672855,76.14166,1007.20404,0.30815306,0.3079267,0.307552,0.30706468,0.3063839,0.30613965,0.30556095,0.30500615,0.30454254,0.3040957,0.30135146,0.297894,0.30421117,0.3011596,0.30327445,0.30659816,0.30740604,0.30775583,0.30733806,0.3055186,0.3054994,0.30542114,0.3053306,0.30324253,0.30323622,0.3013818,0.30449054,0.30125105,0.29730573,0.29930988,0.30323482,0.3081691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.674545,26.895147,23.28428,16.438137,10.946576,9.436304,7.687259,6.3549385,5.7564745,3.9708428,2.911657,0.06348408,0.61437213,0.26572224,0.3336305,5.927272,17.718176,24.412926,17.42552,5.078313,0.096388854,11.688192,6.305126,2.9741042,0.093546666,0.013295525,5.145819,0.53234714,0.009952655,0.018901994,0.09642518,0.0,19684.104,18730.355,7467.2495,7328.107,6660.323,5685.326,4322.4854,3767.1833,3256.8796,1883.6465,1386.586,786.76245,827.3404,238.41547,-33.850132,402.09634,-1314.249,-2567.2573,-2631.8042,7641.296,1460.0282,474.42877,4949.4624,3139.1575,2294.4446,-1109.3838,-64.135994,85.15874,673.91016,434.20813,76.94659,-31.672855,76.14166,1007.20404,0.3047952,0.30457744,0.30426103,0.30403832,0.30491793,0.30491823,0.30478963,0.3044603,0.30398238,0.30340272,0.30280855,0.29603797,0.30365703,0.30261448,0.30335137,0.3050744,0.30415547,0.30441839,0.30404437,0.30526364,0.3052732,0.3052986,0.30494097,0.30344164,0.30342534,0.301362,0.30347177,0.30125248,0.29739243,0.2994035,0.30342272,0.30481088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59231,25.431803,21.775553,14.83729,9.394139,7.9184246,6.3126955,5.1148653,4.58633,3.045145,2.14963,0.042407215,0.19744454,0.037220273,0.06399397,3.0198138,14.674084,22.532019,16.174849,3.8430083,0.05993297,10.676777,5.662471,2.6541018,0.08956924,0.006613864,4.129,0.08637934,0.004303946,0.01290237,0.07986498,0.0,20056.982,19070.254,7517.7803,7381.1855,6628.5557,5614.709,4127.487,3556.8323,3045.5337,1739.7072,1266.4393,668.6319,759.5258,156.67941,-20.478691,284.9398,-1306.0037,-2799.2158,-2862.294,7548.1484,1459.0469,408.90085,4836.9243,3021.1494,2171.633,-1041.9121,-65.294044,33.64854,674.21063,404.31827,28.32565,-30.996096,70.35282,948.3898,0.3047952,0.30457288,0.3042031,0.30373916,0.3031885,0.30301085,0.30277756,0.30267498,0.3025752,0.3023405,0.30174714,0.29760563,0.30248278,0.30177388,0.30287537,0.30274,0.30406106,0.30440423,0.30410597,0.3025741,0.3025529,0.3024685,0.3027709,0.30305964,0.30312422,0.30151397,0.30289614,0.3014477,0.29749843,0.29753804,0.30312887,0.30481088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59231,25.431803,21.775553,14.83729,9.394139,7.9184246,6.3126955,5.1148653,4.58633,3.045145,2.14963,0.042407215,0.19744454,0.037220277,0.06399396,3.0198138,14.674084,22.532019,16.174849,3.8430083,0.05993297,10.676777,5.662471,2.6541018,0.08956924,0.006613864,4.129,0.08637934,0.004303946,0.01290237,0.07986498,0.0,20056.982,19070.254,7517.7803,7381.1855,6628.5557,5614.709,4127.487,3556.8323,3045.5337,1739.7072,1266.4393,668.6319,759.5258,156.67941,-20.478703,284.9398,-1306.0037,-2799.2158,-2862.294,7548.1484,1459.0469,408.90085,4836.9243,3021.1494,2171.633,-1041.9121,-65.294044,33.64854,674.21063,404.31827,28.32565,-30.996096,70.35282,948.3898,0.29912907,0.29892024,0.29861686,0.29844436,0.30029327,0.30134585,0.30144727,0.30132687,0.30112866,0.30089685,0.30044073,0.2957514,0.30100113,0.30029038,0.3011992,0.30014023,0.29853743,0.29877758,0.29840603,0.30141434,0.30180115,0.3021688,0.30065218,0.30077502,0.30087888,0.30055407,0.30094966,0.3010044,0.29640028,0.29752344,0.3009026,0.29914418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62946,26.014547,22.273623,15.167024,9.600214,8.091242,6.4844117,5.25226,4.710378,3.0750294,2.1613545,0.05005742,0.2730574,0.06564495,0.16259621,5.1098557,16.24066,23.374168,16.780342,3.6256552,0.05493488,11.169142,5.9202824,2.7849946,0.09082825,0.010931497,4.33197,0.097677395,0.0034646934,0.012500456,0.08393823,0.0,19889.258,18936.602,7611.294,7477.348,6709.4478,5682.683,4129.0146,3611.5034,3086.8215,1796.3174,1280.2424,669.3296,764.04034,180.11282,-41.025547,376.30002,-1273.9948,-2656.7788,-2721.0608,7538.1265,1510.833,396.34277,4890.412,3096.653,2220.6323,-1070.0275,-63.982906,56.87148,690.1403,414.55884,30.515562,-31.83764,72.853745,973.33856,0.29912907,0.2989148,0.29855442,0.29810485,0.29757264,0.29739773,0.2971097,0.29733574,0.29918632,0.29923904,0.2989969,0.29813227,0.29925528,0.29895446,0.29932258,0.297136,0.29845324,0.2987626,0.29747647,0.2971693,0.29709122,0.2970123,0.2977735,0.29996815,0.29952917,0.29871628,0.2997486,0.29918706,0.29477817,0.29770276,0.2994799,0.29914418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62946,26.014547,22.273623,15.167024,9.600214,8.091242,6.4844117,5.25226,4.710378,3.0750294,2.1613545,0.05005742,0.2730574,0.06564495,0.16259621,5.1098557,16.24066,23.374168,16.780342,3.6256552,0.05493488,11.169142,5.9202824,2.7849946,0.09082825,0.010931497,4.33197,0.097677395,0.0034646934,0.012500456,0.08393823,0.0,19889.258,18936.602,7611.294,7477.348,6709.4478,5682.683,4129.0146,3611.5034,3086.8215,1796.3174,1280.2424,669.3296,764.04034,180.11282,-41.025547,376.30002,-1273.9948,-2656.7788,-2721.0608,7538.1265,1510.833,396.34277,4890.412,3096.653,2220.6323,-1070.0275,-63.982906,56.87148,690.1403,414.55884,30.515562,-31.83764,72.853745,973.33856,0.30165145,0.30143487,0.30111048,0.3007467,0.29876322,0.2969301,0.29638818,0.29596582,0.29566693,0.2955155,0.29711404,0.2965116,0.29554436,0.29710603,0.29744968,0.29817706,0.30100733,0.3012772,0.30087093,0.29771417,0.29723835,0.2963603,0.29518175,0.29527828,0.29545835,0.29752922,0.29519686,0.29823712,0.29486755,0.29742482,0.29547256,0.30166683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59937,25.596985,21.863548,14.759339,9.142914,7.6377673,6.045816,4.842468,4.3161745,2.7988448,1.9501464,0.032403838,0.09216598,0.021812757,0.088317215,4.2407784,15.475201,22.855787,16.27268,3.6617239,0.05128191,10.711214,5.6518154,2.646377,0.07741071,0.006884146,4.0821743,0.086166546,0.003186685,0.011071242,0.080307364,0.0,20025.164,19031.604,7603.062,7475.9907,6741.6704,5674.9,4108.326,3565.6704,3038.5505,1725.115,1230.2485,635.4655,743.9836,100.4633,-33.470486,342.34628,-1280.3849,-2706.0767,-2776.678,7577.752,1476.7864,398.7174,4866.9585,3035.7893,2170.4902,-1042.8844,-59.815132,40.65004,678.7159,401.7943,28.493769,-29.578913,71.63266,946.7639,0.30165145,0.3014338,0.30107412,0.30061436,0.30003616,0.2998347,0.29945502,0.29870564,0.29419398,0.29407516,0.2938951,0.29469693,0.29414466,0.29424578,0.2933229,0.29958174,0.3009432,0.30127233,0.30097,0.29941887,0.29937142,0.2993109,0.2985248,0.2947252,0.2935311,0.29447985,0.295593,0.293479,0.29381353,0.2955717,0.29404753,0.30166683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59937,25.596985,21.863548,14.759339,9.142914,7.6377673,6.045816,4.842468,4.3161745,2.7988448,1.9501464,0.032403838,0.09216598,0.021812757,0.088317215,4.2407784,15.475201,22.855787,16.27268,3.6617239,0.05128191,10.711214,5.6518154,2.646377,0.07741071,0.006884146,4.0821743,0.086166546,0.003186685,0.011071242,0.080307364,0.0,20025.164,19031.604,7603.062,7475.9907,6741.6704,5674.9,4108.326,3565.6704,3038.5505,1725.115,1230.2485,635.4655,743.9836,100.4633,-33.470486,342.34628,-1280.3849,-2706.0767,-2776.678,7577.752,1476.7864,398.7174,4866.9585,3035.7893,2170.4902,-1042.8844,-59.815132,40.65004,678.7159,401.7943,28.493769,-29.578913,71.63266,946.7639,0.29960433,0.2993928,0.29911992,0.2989263,0.2987746,0.2987235,0.29852617,0.2982338,0.2978889,0.29765943,0.292136,0.29266873,0.29772347,0.29257837,0.29501465,0.298891,0.29903385,0.29924685,0.29900277,0.29892656,0.2989206,0.29893282,0.297385,0.297278,0.29704908,0.29332012,0.2973513,0.29323265,0.29197845,0.29373017,0.29703304,0.2996195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62448,25.83012,22.062094,14.898562,9.356941,7.846083,6.2093506,4.949712,4.39038,2.730307,1.8421952,0.03468022,0.09606898,0.022121778,0.08554771,4.252566,16.204107,23.230696,16.34027,3.5308425,0.058960643,10.774267,5.6452417,2.6424055,0.08769757,0.0061298367,4.149144,0.086548135,0.0026493564,0.00994538,0.07029007,0.0,19911.805,18980.65,7641.0186,7509.6333,6693.038,5686.5176,4170.328,3654.7854,3140.1038,1810.9305,1260.7756,615.47516,750.64417,103.20266,-32.62478,342.9938,-1323.887,-2635.2021,-2698.1902,7650.1025,1489.2908,390.38077,4869.1016,3058.2769,2169.4753,-1039.755,-64.70201,40.10374,678.4993,405.39578,28.663715,-28.365501,66.5088,947.96765,0.29960433,0.29938924,0.2990329,0.29858914,0.29805383,0.2978702,0.29748666,0.2971322,0.29678977,0.29643866,0.29612002,0.29081172,0.29657835,0.2937037,0.2955924,0.29785296,0.29891232,0.29923213,0.29803574,0.2978079,0.2976806,0.2975818,0.2973757,0.2971271,0.29690975,0.29311672,0.2972984,0.2956056,0.29104838,0.29023796,0.29621744,0.2996195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62448,25.83012,22.062094,14.898562,9.356941,7.846083,6.2093506,4.949712,4.39038,2.730307,1.8421952,0.03468022,0.09606898,0.022121778,0.08554771,4.252566,16.204107,23.230696,16.34027,3.5308425,0.058960643,10.774267,5.6452417,2.6424055,0.08769757,0.0061298367,4.149144,0.086548135,0.0026493564,0.00994538,0.07029007,0.0,19911.805,18980.65,7641.0186,7509.6333,6693.038,5686.5176,4170.328,3654.7854,3140.1038,1810.9305,1260.7756,615.47516,750.64417,103.20266,-32.62478,342.9938,-1323.887,-2635.2021,-2698.1902,7650.1025,1489.2908,390.38077,4869.1016,3058.2769,2169.4753,-1039.755,-64.70201,40.10374,678.4993,405.39578,28.663715,-28.365501,66.5088,947.96765,0.3013099,0.30109453,0.3007736,0.30043036,0.2988053,0.29728776,0.29680884,0.29637304,0.29593223,0.29546762,0.2948504,0.28899983,0.2956515,0.29352805,0.2954987,0.29846254,0.3006675,0.3009364,0.30053908,0.2978131,0.29765606,0.295842,0.29580826,0.29566428,0.2955437,0.29295585,0.2957563,0.29553393,0.28846383,0.28842965,0.29551488,0.30132523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.638054,25.949919,22.253262,15.233961,9.798407,8.350343,6.6788793,5.4072995,4.845418,3.2021558,2.2650063,0.04839888,0.22128986,0.051930275,0.11636505,4.8679266,16.34622,23.360426,16.630655,3.296535,0.04855573,10.9332695,5.907819,2.782393,0.08121588,0.006226146,4.4804997,0.09169163,0.0030336985,0.011931602,0.07950421,0.0,19850.303,18954.586,7562.5283,7427.611,6623.5596,5557.6562,4217.88,3673.4524,3147.8252,1801.0054,1297.8993,687.15454,781.2434,161.44139,-32.903965,368.18808,-1295.3182,-2632.694,-2692.6187,7575.5396,1521.9258,376.5787,4930.828,3024.7734,2216.858,-1071.53,-61.830166,47.84879,668.91064,422.65982,29.530508,-31.57443,70.69814,973.69507,0.3013099,0.301093,0.30073518,0.3002789,0.29970446,0.2995057,0.29913592,0.29852694,0.2945786,0.29437944,0.2937737,0.2871992,0.29450464,0.29282656,0.2936576,0.2992557,0.30059904,0.30093035,0.3006315,0.2991022,0.2990498,0.2989895,0.29808855,0.29515222,0.2938562,0.29304716,0.29576504,0.29376054,0.28672078,0.28885376,0.2938421,0.30132523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.638054,25.949919,22.253262,15.233961,9.798407,8.350343,6.6788793,5.4072995,4.8454175,3.2021558,2.2650063,0.04839888,0.22128986,0.051930275,0.116365016,4.8679266,16.34622,23.360426,16.630655,3.296535,0.04855573,10.9332695,5.907819,2.782393,0.08121588,0.0062261457,4.4804997,0.09169163,0.0030336985,0.011931602,0.07950421,0.0,19850.303,18954.586,7562.5283,7427.611,6623.5596,5557.6562,4217.88,3673.4524,3147.8252,1801.0054,1297.8993,687.15454,781.2434,161.44139,-32.90397,368.18808,-1295.3182,-2632.694,-2692.6187,7575.5396,1521.9258,376.5787,4930.828,3024.7734,2216.858,-1071.53,-61.830166,47.84879,668.91064,422.65982,29.530508,-31.57443,70.69814,973.69507,0.30224344,0.30202752,0.30170503,0.3013613,0.299745,0.29878363,0.29843774,0.29805928,0.2976731,0.297446,0.29221863,0.29055986,0.2974924,0.29251498,0.2948447,0.30040306,0.30153838,0.30186927,0.30147243,0.29906285,0.29898712,0.29901993,0.29705533,0.29693696,0.29672864,0.29261944,0.2970154,0.29365167,0.28817892,0.2899371,0.29671204,0.30225885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64492,26.538681,22.884682,15.944137,10.532366,9.030092,7.362619,6.069236,5.4882283,3.6841898,2.6711895,0.053560298,0.2730277,0.063404314,0.24601099,6.4924912,17.648825,24.138542,16.954184,4.3422074,0.07418599,11.041056,5.902784,2.7989833,0.1732439,0.015210947,4.2480135,0.17079866,0.00457161,0.013051281,0.08581738,0.0,19819.129,18811.266,7515.281,7382.4956,6607.8945,5669.048,4212.4404,3707.3296,3205.235,1894.1063,1353.6049,751.709,833.67035,181.14697,-57.746098,426.7918,-1275.5718,-2524.4998,-2584.4485,7691.206,1476.8508,436.41718,5030.783,3061.2524,2208.5625,-1055.2664,-92.47177,71.34383,687.73157,406.18283,41.463936,-30.764208,73.5821,975.6924,0.30224344,0.30202556,0.301663,0.30120108,0.3006222,0.30041936,0.30005106,0.29946363,0.29625314,0.2961059,0.29587936,0.289726,0.29619554,0.29483777,0.2953129,0.30063188,0.30152833,0.30186206,0.30156144,0.30002153,0.29996985,0.29991075,0.29909667,0.29698628,0.2968475,0.29279116,0.29706874,0.2952867,0.28647763,0.29001847,0.2961607,0.30225885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64492,26.538681,22.884682,15.944137,10.532366,9.030092,7.362619,6.069236,5.4882283,3.6841898,2.6711895,0.053560298,0.2730277,0.063404314,0.24601099,6.4924912,17.648825,24.138542,16.954184,4.3422074,0.07418599,11.041056,5.902784,2.7989833,0.1732439,0.015210947,4.2480135,0.17079866,0.00457161,0.013051281,0.08581738,0.0,19819.129,18811.266,7515.281,7382.4956,6607.8945,5669.048,4212.4404,3707.3296,3205.235,1894.1063,1353.6049,751.709,833.67035,181.14697,-57.746098,426.7918,-1275.5718,-2524.4998,-2584.4485,7691.206,1476.8508,436.41718,5030.783,3061.2524,2208.5625,-1055.2664,-92.47177,71.34383,687.73157,406.18283,41.463936,-30.764208,73.5821,975.6924,0.30271882,0.30249646,0.30210644,0.30156702,0.3009738,0.30077085,0.29898128,0.29877082,0.29849073,0.29831374,0.29440135,0.28792086,0.29835373,0.29409388,0.29749244,0.30124396,0.3019403,0.30232078,0.30179963,0.3007183,0.30024505,0.29976165,0.29799134,0.2978863,0.29770893,0.2942613,0.29796404,0.29521784,0.28489962,0.28821152,0.29769677,0.3027343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72209,27.41805,23.75864,16.806335,11.38219,9.894098,8.217348,6.8763614,6.279986,4.445418,3.3446755,0.07740225,1.175782,0.80248475,0.82064015,7.5093822,18.314209,24.958862,18.274593,5.4787145,0.40227005,12.511459,6.929519,3.4418702,0.33365792,0.047446303,5.3437176,0.31309494,0.019244032,0.0678503,0.41660815,0.0,19465.771,18612.145,7521.2886,7389.2476,6616.049,5640.088,4225.078,3780.3938,3250.7368,1911.3472,1415.7007,847.2964,824.04236,247.37305,-16.603893,442.85104,-1253.7112,-2556.8662,-2618.5903,7498.036,1488.4401,479.26797,4961.4717,3201.2556,2352.0825,-1155.8961,-127.43404,137.04465,707.96155,454.98492,56.398758,-78.97728,171.49997,1034.7744,0.30271882,0.3024989,0.30213174,0.30165005,0.30097154,0.30072686,0.30015576,0.29966563,0.29926664,0.29667282,0.2964863,0.28612697,0.29742503,0.295873,0.2974045,0.30126593,0.3019783,0.30232826,0.30184668,0.30081922,0.30035752,0.29984674,0.29979095,0.29774764,0.2976219,0.29477656,0.29901406,0.296095,0.28236306,0.29070225,0.29701135,0.3027343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72209,27.41805,23.75864,16.806335,11.38219,9.894098,8.217348,6.8763614,6.279986,4.445418,3.3446755,0.07740225,1.175782,0.80248475,0.82064015,7.5093822,18.314209,24.958862,18.274593,5.4787145,0.40227002,12.511459,6.929519,3.4418702,0.33365792,0.047446303,5.3437176,0.31309494,0.019244025,0.06785024,0.41660812,0.0,19465.771,18612.145,7521.2886,7389.2476,6616.049,5640.088,4225.078,3780.3938,3250.7368,1911.3472,1415.7007,847.2964,824.04236,247.37305,-16.603893,442.85104,-1253.7112,-2556.8662,-2618.5903,7498.036,1488.4401,479.26797,4961.4717,3201.2556,2352.0825,-1155.8961,-127.43403,137.04465,707.96155,454.98492,56.398758,-78.97728,171.49997,1034.7744,0.30821368,0.30798683,0.3076443,0.30719227,0.3037789,0.30142948,0.29941538,0.29910204,0.29863936,0.29817954,0.29541537,0.2906637,0.29834598,0.29759982,0.29735047,0.3029202,0.3075271,0.307817,0.30739272,0.30163178,0.30011174,0.29990977,0.29984245,0.29788756,0.29784045,0.29660136,0.29927126,0.2959087,0.28823772,0.29408482,0.29783076,0.3082297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.838554,29.858927,26.473448,20.035854,14.952566,13.557834,11.927545,10.657688,10.072632,8.22108,7.031952,3.0582867,5.0192795,4.5327716,4.470524,10.462849,21.960436,27.72184,20.763138,7.8485956,3.0686922,15.01952,9.423051,5.9067483,3.3100657,2.9814606,8.073772,2.9712694,1.335583,1.4977117,2.1857915,0.0,18921.908,18024.645,7211.8496,7088.6377,6388.2095,5446.181,4161.4565,3670.7632,3217.276,1920.8812,1475.9889,941.7483,819.59924,285.4082,32.296116,417.32578,-1296.4935,-2367.3418,-2427.429,7476.9033,1495.8773,463.942,4952.393,3205.7517,2362.497,-1048.9447,-137.3017,195.23027,696.03656,458.48376,142.51047,-151.35265,247.52173,1157.1329,0.30821368,0.3079874,0.30761528,0.3071356,0.30652103,0.3063035,0.3058838,0.30511767,0.29842266,0.29695827,0.29660746,0.28964558,0.29708675,0.29650888,0.29746234,0.30581498,0.30746642,0.30781594,0.3075128,0.30590603,0.3058685,0.30580056,0.3049631,0.29796693,0.29795444,0.29688314,0.29975265,0.29626992,0.289364,0.2958936,0.29795188,0.3082297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.838554,29.858927,26.473446,20.035852,14.952565,13.557834,11.927544,10.657687,10.072631,8.221079,7.0319514,3.0582862,5.019279,4.5327706,4.4705234,10.462848,21.960434,27.72184,20.763138,7.848595,3.0686915,15.019519,9.423051,5.906748,3.310065,2.9814599,8.073771,2.971269,1.3355824,1.4977111,2.185791,0.0,18921.908,18024.645,7211.8496,7088.638,6388.2095,5446.181,4161.4565,3670.7632,3217.276,1920.8812,1475.9889,941.7483,819.59924,285.4082,32.296116,417.32578,-1296.4935,-2367.3418,-2427.429,7476.9033,1495.8773,463.942,4952.393,3205.752,2362.497,-1048.9447,-137.3017,195.23027,696.03656,458.48376,142.51047,-151.35266,247.52173,1157.1329,0.31707203,0.31682885,0.31645468,0.31617817,0.30965933,0.3068438,0.30489802,0.3046522,0.30431545,0.30410364,0.29495272,0.2911115,0.3041492,0.30148953,0.30315882,0.3095088,0.3163152,0.3166373,0.31619716,0.3078314,0.30583167,0.30569598,0.3038269,0.30371833,0.30364126,0.29759008,0.30378345,0.2964137,0.29335666,0.29603532,0.3036407,0.317089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.076866,34.043514,30.953331,25.075176,20.518028,19.251644,17.812683,16.682281,16.162619,14.534477,13.479079,9.87573,11.618923,11.254755,11.256166,16.84576,26.58628,32.03333,26.24487,16.538115,12.593152,21.153967,16.211487,12.944319,10.697222,10.215388,14.587306,9.672725,8.36076,8.549024,9.304137,0.0,17765.193,16987.91,6865.067,6749.071,6022.23,5169.5654,3890.1946,3447.2812,3017.8242,1792.0376,1383.9069,893.29486,773.8763,244.08774,-4.179958,401.9392,-1185.4417,-2296.6968,-2348.5027,6880.835,1282.1495,418.25778,4640.089,2997.705,2270.5898,-970.1633,-168.822,160.8993,675.2599,449.2876,126.51176,-164.07323,260.26343,1143.5011,0.31707203,0.31683165,0.31643224,0.31592822,0.3153393,0.31513444,0.31480625,0.3114937,0.30370456,0.3025716,0.30244282,0.29284108,0.30264124,0.30248088,0.30217576,0.31489718,0.3162531,0.31664136,0.31622535,0.31444463,0.31443167,0.31438714,0.31236458,0.30365586,0.30364904,0.30160743,0.30569124,0.30187252,0.29813108,0.30177778,0.303649,0.317089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.076866,34.04351,30.953331,25.075174,20.518026,19.251644,17.812683,16.682281,16.162617,14.534476,13.479078,9.875729,11.618922,11.254754,11.2561655,16.84576,26.58628,32.033325,26.24487,16.538113,12.593151,21.153967,16.211487,12.944318,10.697221,10.215387,14.587305,9.672724,8.360759,8.549023,9.304136,0.0,17765.193,16987.91,6865.067,6749.071,6022.23,5169.5654,3890.1946,3447.2815,3017.8242,1792.0376,1383.9069,893.29486,773.8763,244.08775,-4.179958,401.93924,-1185.4418,-2296.6968,-2348.5027,6880.835,1282.1495,418.25778,4640.089,2997.7053,2270.5898,-970.1633,-168.822,160.8993,675.2599,449.2876,126.51176,-164.07323,260.26343,1143.5011,0.33771586,0.33745405,0.33711854,0.3367638,0.3200372,0.3156803,0.3136193,0.3134075,0.31311238,0.3111059,0.3006326,0.29101652,0.3130034,0.30500767,0.31173962,0.3192099,0.3368679,0.3372678,0.3367696,0.314927,0.3145618,0.31421134,0.31358474,0.31240016,0.31199098,0.30410513,0.31242836,0.30184373,0.2996419,0.30175883,0.31225944,0.33773512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.38736,39.85305,37.31579,32.47981,28.705942,27.661926,26.422756,25.446455,25.004591,23.597107,22.66527,19.309612,21.494593,21.09108,21.033749,25.992905,33.599426,38.173893,33.084858,24.024738,20.667837,28.805128,24.612364,21.975405,19.888308,19.620705,23.55472,19.490091,18.603086,18.770765,19.393942,0.0,16153.94,15445.895,6171.841,6074.0586,5439.154,4657.7295,3588.544,3184.9966,2764.7935,1656.5157,1293.9225,859.5964,673.1953,257.99103,30.893015,376.7884,-1037.2681,-2090.0845,-2131.0635,6373.9526,1235.2996,383.34583,4224.9854,2742.9126,2022.4877,-932.2312,-122.89123,189.78372,598.43,405.50525,102.409515,-154.12839,234.62828,949.8265,0.33771586,0.3374443,0.33700088,0.33644843,0.33581325,0.33561715,0.33519047,0.32372972,0.3119306,0.31145537,0.31124905,0.29869044,0.31156814,0.3111004,0.3109422,0.33533472,0.33680996,0.33723506,0.33673984,0.33518887,0.33517072,0.33516127,0.3210716,0.31202897,0.31197476,0.31098795,0.3132902,0.3105334,0.3049759,0.31038958,0.3119757,0.33773512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.38736,39.85305,37.315784,32.47981,28.70594,27.661924,26.422754,25.446453,25.00459,23.597107,22.665268,19.30961,21.494593,21.091078,21.033747,25.992903,33.599426,38.173893,33.084858,24.024736,20.667837,28.805126,24.612362,21.975405,19.888306,19.620703,23.554718,19.49009,18.603085,18.770763,19.39394,0.0,16153.94,15445.895,6171.841,6074.0586,5439.154,4657.7295,3588.5442,3184.9966,2764.7935,1656.5157,1293.9225,859.5964,673.1954,257.99106,30.893015,376.78842,-1037.2681,-2090.0845,-2131.0635,6373.9526,1235.2996,383.34586,4224.9854,2742.9126,2022.4877,-932.2312,-122.891235,189.78372,598.43,405.50525,102.409515,-154.12839,234.6283,949.8265,0.37139875,0.3710849,0.37069625,0.36942253,0.33700916,0.3344949,0.33418217,0.33385342,0.3336693,0.32206917,0.3093953,0.29682946,0.32957727,0.31278545,0.3214886,0.33596462,0.37059185,0.37086472,0.36957505,0.33493537,0.33484912,0.3347649,0.33307305,0.332925,0.3219546,0.30977973,0.33307305,0.3101642,0.3052791,0.3101492,0.32037383,0.37142202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.67186,45.24544,43.117386,39.075905,35.94162,35.074112,34.109352,33.354866,33.00691,31.955667,31.258844,28.875973,29.775333,29.469666,29.453426,33.753307,40.07442,43.85377,39.87548,33.33209,30.654669,36.304504,32.830215,30.558226,28.74938,28.48571,31.86073,28.598433,27.64495,27.79824,28.34599,0.0,14546.657,13885.438,5612.6943,5513.058,4920.226,4214.476,3134.857,2771.2166,2430.1682,1415.0144,1106.0032,714.52167,643.81433,222.06575,15.63336,348.85617,-938.6041,-1885.3362,-1925.5748,5625.255,1036.2385,339.27747,3831.4993,2478.1802,1866.1749,-862.9189,-121.91264,154.69847,546.8879,360.10742,106.484825,-146.83986,218.83997,873.8736,0.37139875,0.37107038,0.37053066,0.3698892,0.36925453,0.36908787,0.3657285,0.33804652,0.33182228,0.33176556,0.3257247,0.3025589,0.33179042,0.33173925,0.32841587,0.36847547,0.37031227,0.370817,0.3703279,0.36845568,0.36845568,0.3660894,0.33437538,0.3324926,0.33112103,0.32918483,0.33268395,0.33102548,0.3116392,0.32046932,0.33110562,0.37142202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.67186,45.24544,43.117382,39.075905,35.941616,35.07411,34.109352,33.354866,33.00691,31.955666,31.258842,28.87597,29.775331,29.469664,29.453424,33.753307,40.074417,43.853767,39.87548,33.332085,30.654667,36.304504,32.830215,30.558224,28.749378,28.485708,31.860727,28.59843,27.644949,27.798239,28.345987,0.0,14546.658,13885.438,5612.695,5513.0586,4920.226,4214.476,3134.8572,2771.2166,2430.1685,1415.0144,1106.0032,714.52167,643.81433,222.06577,15.633361,348.85617,-938.6041,-1885.3362,-1925.5748,5625.2554,1036.2385,339.2775,3831.4995,2478.1802,1866.175,-862.9189,-121.91265,154.69849,546.88794,360.10742,106.48483,-146.83986,218.83998,873.8736,0.4124323,0.41204923,0.41160098,0.40856448,0.3677026,0.36755475,0.36728826,0.3670134,0.36196044,0.3324334,0.32973492,0.305534,0.34408975,0.32973647,0.3324915,0.3678835,0.41148216,0.411787,0.40846208,0.36801,0.36795697,0.36796644,0.36636817,0.35783198,0.33277422,0.32939678,0.36630577,0.33017802,0.31952295,0.32906216,0.33186215,0.41246104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92945,49.8547,48.164883,44.957314,42.40821,41.700565,40.884853,40.246384,39.9571,39.067596,38.515285,36.687798,37.3672,37.075497,37.046078,40.446243,45.5695,48.701977,45.329037,39.510677,36.863235,42.44667,39.5331,37.680927,36.36672,36.25,38.543755,35.753166,35.02874,35.159584,35.64692,0.0,12948.029,12427.107,4955.62,4866.3145,4400.7124,3775.5537,2863.2866,2532.3196,2199.53,1292.9568,975.5597,619.1379,571.2866,216.5276,21.548117,307.32257,-837.9399,-1703.5948,-1739.3439,5128.9604,972.5694,337.22095,3412.9692,2253.5044,1671.2632,-726.2028,-78.513596,139.22002,509.8763,330.98477,91.803955,-134.80885,205.45744,835.1249,0.41243228,0.41202682,0.41152748,0.40971154,0.40951625,0.40945813,0.39336896,0.36495322,0.36486614,0.3646812,0.33071756,0.30363038,0.36474657,0.3623002,0.3611499,0.40969482,0.41091004,0.4117158,0.41095766,0.40919536,0.40868866,0.3838969,0.3656738,0.36442155,0.3642172,0.35558724,0.3656738,0.35195422,0.32693103,0.32964298,0.36421138,0.41246098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92945,49.8547,48.164883,44.957314,42.40821,41.700565,40.884853,40.24638,39.957096,39.067596,38.51528,36.687798,37.367195,37.075497,37.046074,40.44624,45.5695,48.701973,45.329037,39.510674,36.863235,42.44667,39.533096,37.680923,36.366714,36.249996,38.54375,35.753162,35.028736,35.15958,35.646915,0.0,12948.03,12427.107,4955.6206,4866.315,4400.713,3775.554,2863.2866,2532.3196,2199.5303,1292.9568,975.5597,619.1379,571.2866,216.52762,21.548119,307.32257,-837.93994,-1703.595,-1739.344,5128.9604,972.56946,337.22098,3412.9695,2253.5044,1671.2633,-726.2028,-78.5136,139.22002,509.87634,330.98477,91.803955,-134.80887,205.45747,835.12494,0.46334928,0.46287644,0.4622979,0.4452312,0.40894687,0.4088375,0.4069143,0.4069051,0.37952095,0.3626711,0.36252195,0.3198615,0.3628095,0.36263904,0.35971552,0.40881997,0.46216297,0.46254045,0.44664693,0.4087839,0.40873304,0.4066383,0.4066383,0.3667238,0.36350474,0.35942322,0.40509787,0.36162257,0.3468283,0.3619968,0.36350474,0.46338552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17526,54.569115,53.206615,50.618748,48.587357,48.02921,47.38122,46.86538,46.630753,45.89188,45.415222,43.91293,44.870148,44.70223,44.720802,47.127556,51.30298,53.685978,51.36736,47.013042,45.10175,49.284702,47.175434,45.80091,44.721268,44.45211,46.42882,44.37729,43.913322,44.036728,44.443237,0.0,11246.874,10759.113,4411.7446,4333.6904,3893.0205,3321.4604,2528.632,2256.8613,1964.3708,1169.7043,900.9651,556.97656,463.81622,160.69745,-16.808643,255.01396,-750.3088,-1469.7356,-1506.3091,4254.78,831.669,282.821,2863.7002,1892.8048,1422.6716,-653.0608,-123.27689,77.44685,430.7448,280.3242,72.17321,-130.61636,186.29266,671.3637,0.46334928,0.46284065,0.46159062,0.46129847,0.45943186,0.45846495,0.4137841,0.40636706,0.4042987,0.40079632,0.3602991,0.32355863,0.40429088,0.38065392,0.3986495,0.4598418,0.46188018,0.4624545,0.46116483,0.4593022,0.45504186,0.40618443,0.40605873,0.4041094,0.40394393,0.36050957,0.4060372,0.36199754,0.3464972,0.36138916,0.40394518,0.46338552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17526,54.569115,53.206615,50.618748,48.587357,48.02921,47.381218,46.86538,46.63075,45.891876,45.41522,43.91293,44.870144,44.70223,44.7208,47.127552,51.30298,53.685978,51.36736,47.013042,45.101746,49.284702,47.175434,45.800907,44.721268,44.452106,46.42882,44.37729,43.91332,44.036728,44.443237,0.0,11246.875,10759.114,4411.7446,4333.691,3893.0205,3321.4604,2528.6323,2256.8616,1964.371,1169.7045,900.9651,556.97656,463.81625,160.69746,-16.808641,255.01398,-750.3088,-1469.7356,-1506.3092,4254.7803,831.66907,282.821,2863.7002,1892.8048,1422.6716,-653.06085,-123.27691,77.44686,430.74484,280.3242,72.17321,-130.61638,186.29268,671.3638,0.53342724,0.5328652,0.5318614,0.48122483,0.45843825,0.4583651,0.4575774,0.45082715,0.4038326,0.40187186,0.3868847,0.3215427,0.40373558,0.39770588,0.40209538,0.4591525,0.5302737,0.53193164,0.4597879,0.45832807,0.4583114,0.4564405,0.44847474,0.40350407,0.4033305,0.39786485,0.41096663,0.40174586,0.37038076,0.39523038,0.4033271,0.5334753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32518,57.410763,56.331173,54.27709,52.68194,52.245193,51.75807,51.368893,51.19316,50.690147,50.36358,49.249413,49.479786,49.284264,49.280422,51.463413,54.824375,56.711304,54.672184,51.146206,49.41351,52.85236,51.00167,49.85899,49.00872,48.86542,50.316986,48.650017,48.29542,48.390907,48.703133,0.0,10092.209,9638.52,3890.7456,3825.4944,3416.6123,2909.448,2167.553,1938.3464,1680.5328,950.4034,734.5636,473.96793,457.05563,174.46205,7.1767697,241.92487,-667.35376,-1295.7006,-1328.1154,3910.5186,742.1104,268.2295,2662.5159,1763.7509,1287.6134,-574.0467,-87.711975,97.93651,403.92938,250.60098,62.42116,-113.72146,161.5526,615.4883,0.53342724,0.532865,0.53164154,0.52999073,0.5279971,0.51119125,0.4564053,0.4553478,0.45330334,0.41093382,0.39933908,0.34362173,0.43855742,0.39692062,0.40711758,0.52751875,0.5316815,0.53178847,0.52998227,0.5181788,0.47043207,0.45547083,0.45547083,0.4537435,0.40572175,0.40036547,0.45376074,0.40099335,0.38338363,0.40040776,0.4041211,0.5334753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32518,57.410763,56.331173,54.27709,52.681934,52.245193,51.75807,51.368893,51.193157,50.690147,50.36358,49.24941,49.479782,49.28426,49.280422,51.46341,54.82437,56.711304,54.67218,51.146206,49.41351,52.85236,51.001667,49.858986,49.00872,48.86542,50.316982,48.650013,48.29542,48.390907,48.70313,0.0,10092.209,9638.5205,3890.7458,3825.4946,3416.6125,2909.4482,2167.5532,1938.3466,1680.533,950.40344,734.5636,473.96796,457.05566,174.46208,7.176772,241.9249,-667.35376,-1295.7007,-1328.1155,3910.5188,742.1105,268.2295,2662.5159,1763.7509,1287.6134,-574.0467,-87.71198,97.936516,403.9294,250.60101,62.421165,-113.721466,161.55263,615.4883,0.59445137,0.59361243,0.59220076,0.5316193,0.52816755,0.5268593,0.52561283,0.46716776,0.45267326,0.45047903,0.39851326,0.35362163,0.45256788,0.44895852,0.4497053,0.5279634,0.58440745,0.5931347,0.5296804,0.5268181,0.5267233,0.52430314,0.45407495,0.4526849,0.45091984,0.42236933,0.45294958,0.41183248,0.38266072,0.39824235,0.45091984,0.59451103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4657,60.054882,59.186504,57.533195,56.25253,55.897427,55.480984,55.151928,55.002865,54.532814,54.222534,53.0577,53.70592,53.58915,53.593624,55.356148,57.893986,59.472755,57.893894,55.24663,54.150528,56.445408,55.00264,54.11814,53.493553,53.357014,54.51903,53.17846,52.906048,52.96842,53.17958,0.0,8896.791,8485.829,3459.228,3402.4282,3034.6057,2601.8628,1991.6252,1770.4393,1537.6012,916.2514,714.55066,485.48633,393.2528,132.07684,-7.794267,215.53105,-573.4315,-1176.7709,-1202.7521,3441.0205,635.7015,209.47166,2353.826,1541.8694,1121.3141,-485.97556,-85.45298,72.30808,348.24765,222.78333,54.13812,-90.35921,130.79922,550.0281,0.5944513,0.5936118,0.5925273,0.5909866,0.5774148,0.53968155,0.5251978,0.5224285,0.4893734,0.44977015,0.44295207,0.3514184,0.4530932,0.44985372,0.44886097,0.5708092,0.5911068,0.5931335,0.59026825,0.5475199,0.52623004,0.5251937,0.5233373,0.45447972,0.44989422,0.4483017,0.5214951,0.44797027,0.4168563,0.44665077,0.44988763,0.594511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4657,60.05488,59.186504,57.533195,56.25253,55.897423,55.480984,55.151924,55.002865,54.532814,54.22253,53.057697,53.705917,53.589146,53.59362,55.356148,57.893986,59.472755,57.89389,55.24663,54.150524,56.445404,55.00264,54.11814,53.49355,53.35701,54.519028,53.178455,52.906044,52.968414,53.17958,0.0,8896.791,8485.829,3459.2283,3402.4285,3034.606,2601.863,1991.6255,1770.4395,1537.6013,916.25146,714.55066,485.48636,393.25284,132.07687,-7.794264,215.53107,-573.4316,-1176.7709,-1202.7521,3441.0208,635.7015,209.47168,2353.8262,1541.8695,1121.3142,-485.9756,-85.452995,72.30809,348.24768,222.78336,54.13812,-90.35922,130.79926,550.02814,0.67431575,0.6732631,0.6691804,0.5893005,0.5873045,0.5862436,0.5744066,0.52194047,0.5205538,0.49185777,0.4469342,0.3710657,0.51814914,0.45060778,0.51698196,0.5873233,0.643404,0.67218196,0.589296,0.5863718,0.5859887,0.5623107,0.5219215,0.51975054,0.48859268,0.4472817,0.5209164,0.44693696,0.42533082,0.44657183,0.48999292,0.6743925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55573,61.691113,60.99491,59.668514,58.65318,58.367027,58.024487,57.74966,57.62392,57.232635,56.967026,56.016014,56.478493,56.363262,56.363922,57.67475,59.848824,61.19472,59.91792,57.824905,56.771122,58.718838,57.5009,56.787113,56.301758,56.18756,57.08505,55.976475,55.740246,55.80515,56.002026,0.0,8053.041,7702.0244,3070.1426,3020.8225,2677.075,2315.5723,1792.2369,1606.3817,1402.6482,829.8622,657.0246,435.12903,367.73843,131.13327,-2.773378,183.6865,-527.4753,-1079.615,-1103.6101,3092.4802,559.96967,205.06482,2125.5063,1407.0919,998.71674,-424.10074,-77.593414,61.69771,318.6083,201.05823,50.12876,-92.32379,125.942856,499.47595,0.67431575,0.6732631,0.6714357,0.66931003,0.60820067,0.58684576,0.5840694,0.58060265,0.51889145,0.51739097,0.4476614,0.38958147,0.51739097,0.50616574,0.517218,0.59587955,0.6706648,0.67217875,0.66907805,0.5858461,0.5856872,0.5839125,0.5789712,0.5187319,0.5167553,0.48673728,0.5421768,0.49349803,0.42433935,0.4442766,0.5167553,0.6743925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55573,61.691113,60.994907,59.668514,58.653175,58.367023,58.024487,57.74966,57.623917,57.232635,56.967022,56.016014,56.47849,56.36326,56.36392,57.674747,59.848824,61.194717,59.91792,57.8249,56.77112,58.718838,57.5009,56.78711,56.301758,56.18756,57.085045,55.976475,55.740242,55.80515,56.00202,0.0,8053.0415,7702.025,3070.1428,3020.8228,2677.0752,2315.5723,1792.237,1606.3818,1402.6483,829.86224,657.0246,435.12906,367.7385,131.13329,-2.773375,183.68652,-527.47534,-1079.615,-1103.6102,3092.4805,559.9697,205.06483,2125.5063,1407.092,998.71686,-424.10077,-77.59342,61.697716,318.60837,201.05824,50.12876,-92.32381,125.942894,499.476,0.74495775,0.7437948,0.7364841,0.6684909,0.66563743,0.6638812,0.59689903,0.58033645,0.5777154,0.51562834,0.5105647,0.38867393,0.54340166,0.5106834,0.516388,0.6649229,0.6993138,0.7424797,0.6682349,0.66458833,0.6594271,0.582196,0.58027446,0.565494,0.5153632,0.5140482,0.5786938,0.513782,0.4532218,0.5072034,0.51536524,0.74505144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
