pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.58418,62.19942,61.537506,60.27761,59.293846,59.019768,58.702446,58.44878,58.33394,57.989353,57.75313,56.8951,57.247494,57.14754,57.15259,58.504898,60.514095,61.744736,60.518955,58.178192,57.114132,59.41144,58.26551,57.583073,57.1036,57.00707,57.954998,56.927887,56.66267,56.709393,56.8538,0.0,7770.387,7444.606,2987.547,2938.076,2631.804,2262.2998,1719.7445,1538.3671,1335.6287,774.82355,616.71,411.61627,357.38937,121.43863,-8.323684,186.80222,-505.48428,-1028.668,-1052.5306,3004.0796,594.8377,206.14204,2036.2645,1361.5443,974.78455,-421.31967,-70.862434,55.616535,299.4415,192.94095,53.361202,-77.30956,106.536194,479.97772,0.7449576,0.7437947,0.7411585,0.73842204,0.665457,0.66400117,0.6614532,0.6110371,0.57741964,0.5735505,0.5109808,0.4026778,0.5757484,0.53691524,0.5745008,0.66489387,0.74072194,0.74247485,0.73797476,0.66395015,0.66271347,0.66088325,0.59497786,0.57658386,0.5721792,0.5196125,0.578491,0.51230913,0.48463017,0.5109173,0.57298315,0.7450513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58418,62.199417,61.537506,60.27761,59.293846,59.019764,58.702442,58.448776,58.333935,57.98935,57.75313,56.895096,57.24749,57.147537,57.15259,58.504898,60.514095,61.744736,60.518955,58.17819,57.114132,59.41144,58.265507,57.583073,57.103596,57.007065,57.954994,56.927883,56.66267,56.709393,56.853798,0.0,7770.388,7444.6064,2987.5474,2938.0762,2631.8042,2262.3,1719.7446,1538.3672,1335.6288,774.8236,616.7101,411.61627,357.38943,121.43865,-8.323681,186.80225,-505.48434,-1028.668,-1052.5308,3004.0798,594.83777,206.14207,2036.2648,1361.5444,974.7846,-421.3197,-70.86244,55.616543,299.44153,192.94096,53.361202,-77.30958,106.536224,479.97778,0.7720526,0.7708474,0.76599663,0.7382325,0.73454845,0.73226434,0.6602771,0.65747434,0.611353,0.5733773,0.5199362,0.43388498,0.57509434,0.5565632,0.5742596,0.734183,0.74807787,0.7694376,0.7378489,0.73331666,0.70883864,0.6598134,0.6568618,0.57659227,0.57312846,0.54808605,0.6548433,0.56686443,0.47924733,0.50970674,0.573127,0.7721532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.580894,62.199646,61.55118,60.319077,59.348236,59.079845,58.761562,58.5076,58.39258,58.046688,57.81558,57.044357,57.29052,57.152508,57.14771,58.164497,60.337955,61.698895,60.569317,58.421925,57.51413,59.465553,58.335423,57.636837,57.10177,57.009583,57.995598,56.968937,56.7382,56.78525,56.939457,0.0,7803.46,7442.6953,2954.6116,2902.9077,2613.075,2236.823,1722.5486,1539.3505,1336.7614,776.40515,609.4669,388.57947,360.15308,144.54907,8.094225,160.1441,-527.39465,-1086.1154,-1108.8286,2955.3474,567.7789,189.20021,2032.5409,1351.3745,987.1735,-447.031,-69.121765,54.07204,300.93817,192.89523,49.495872,-77.60465,110.37902,468.5276,0.77205247,0.7708472,0.76794165,0.7650039,0.7344135,0.7325563,0.7295462,0.6579533,0.65320325,0.5940338,0.56788695,0.43317792,0.64784515,0.55376625,0.6092622,0.73381245,0.7675663,0.76943207,0.76464367,0.7332239,0.73162544,0.7287477,0.6558848,0.6523939,0.58587205,0.56951076,0.6544826,0.56937397,0.5017278,0.5630851,0.5879896,0.77215314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.580894,62.199642,61.55118,60.319073,59.348232,59.079845,58.761562,58.507595,58.392574,58.046684,57.81558,57.044353,57.29052,57.152508,57.14771,58.164494,60.337955,61.698895,60.569317,58.421925,57.51413,59.46555,58.33542,57.636837,57.101765,57.00958,57.995594,56.968933,56.738197,56.78525,56.939453,0.0,7803.4604,7442.6963,2954.6118,2902.9077,2613.0752,2236.823,1722.5487,1539.3506,1336.7615,776.4052,609.4669,388.57947,360.15314,144.54909,8.094227,160.14413,-527.3947,-1086.1154,-1108.8286,2955.3477,567.77893,189.20023,2032.541,1351.3746,987.17365,-447.03104,-69.12177,54.07205,300.9382,192.89526,49.495872,-77.60467,110.37906,468.52762,0.7687809,0.76758075,0.76612556,0.764894,0.76102614,0.7590244,0.7294142,0.72514254,0.65524185,0.64920694,0.56737036,0.43840697,0.65051246,0.6459994,0.6449704,0.7610256,0.7660644,0.7660626,0.7646381,0.7596519,0.744308,0.7286555,0.72448146,0.6517279,0.6490526,0.6051108,0.70108414,0.57297546,0.5392948,0.5661092,0.6485943,0.76888067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51945,61.131035,60.37454,58.935726,57.82693,57.510395,57.134914,56.840355,56.701706,56.263523,55.970963,54.83724,55.513905,55.383995,55.38312,56.899693,59.287045,60.633156,59.17446,56.484276,55.229485,57.917976,56.66954,55.91428,55.35056,55.199993,56.304825,55.1766,54.87735,54.946224,55.15502,0.0,8401.794,7974.8896,3210.9666,3156.4749,2807.4292,2445.2517,1883.339,1667.6643,1478.6573,882.1674,692.21674,478.44202,375.0222,139.90434,3.2254767,198.73103,-554.8134,-1079.7081,-1105.3944,3261.2559,641.2467,225.33627,2179.8584,1426.0079,1029.6412,-459.8001,-90.08696,62.965363,316.4287,202.97478,56.95625,-95.33068,130.00563,490.53513,0.76878077,0.7675806,0.7646349,0.76161665,0.76086056,0.75899565,0.7558506,0.7250861,0.72058904,0.6488212,0.6109634,0.49485627,0.6926388,0.64714855,0.643792,0.7612947,0.76436704,0.76617116,0.7613683,0.7597217,0.75812596,0.7549189,0.7243663,0.7191706,0.64829654,0.6252765,0.72288054,0.6443902,0.53888816,0.57859755,0.6476749,0.7688806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51945,61.131035,60.374535,58.935726,57.82693,57.510395,57.13491,56.840355,56.701702,56.263523,55.970963,54.837234,55.513905,55.38399,55.383118,56.899693,59.287045,60.633152,59.174458,56.484272,55.22948,57.917973,56.66954,55.914276,55.35056,55.19999,56.30482,55.1766,54.877346,54.94622,55.155018,0.0,8401.795,7974.89,3210.9668,3156.475,2807.4294,2445.252,1883.3391,1667.6644,1478.6575,882.1675,692.21674,478.44205,375.02222,139.90436,3.2254798,198.73105,-554.8135,-1079.7081,-1105.3945,3261.256,641.24677,225.33629,2179.8586,1426.008,1029.6414,-459.80014,-90.086975,62.96537,316.42874,202.97481,56.956253,-95.330696,130.00566,490.5352,0.71403867,0.712924,0.7139491,0.7621997,0.7584487,0.75656676,0.75640076,0.7514254,0.72209996,0.7161394,0.6410841,0.49525958,0.7186699,0.69604594,0.7125107,0.75834495,0.7401277,0.7117063,0.76193994,0.75703055,0.75672567,0.75498825,0.75101995,0.7198421,0.7159504,0.6708672,0.7397025,0.64373094,0.5933229,0.6416411,0.7155848,0.71412474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.375015,58.33926,57.320137,55.377853,53.874718,53.460327,52.980473,52.598583,52.423386,51.85629,51.48266,50.258347,50.938362,50.791515,50.809055,52.768295,55.92508,57.686996,55.894855,53.03612,51.902237,54.199677,52.513535,51.52889,50.80098,50.64699,52.000473,50.49573,50.1606,50.243507,50.506084,0.0,9682.691,9247.951,3771.5242,3711.621,3308.7383,2828.0842,2150.0273,1918.6555,1677.7576,1013.9798,789.9491,498.71823,423.08524,149.47519,-16.297981,228.20337,-645.1479,-1248.6189,-1278.9513,3677.7844,662.6365,213.33987,2562.4436,1677.2633,1188.1738,-527.85156,-91.18716,58.945015,374.06647,237.12276,60.54729,-105.37146,147.13132,576.1587,0.7140386,0.7129239,0.7106256,0.7081434,0.7568452,0.75683445,0.75309247,0.75164366,0.7479175,0.7182235,0.67449695,0.5222249,0.73974454,0.71444887,0.71252644,0.7565155,0.7100234,0.71170217,0.707915,0.75732714,0.7555437,0.75211054,0.75183934,0.7460966,0.71616113,0.6880672,0.74923414,0.71117157,0.60828245,0.6515929,0.715844,0.7141247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.375015,58.33926,57.320137,55.37785,53.874718,53.460323,52.980473,52.598583,52.423386,51.856285,51.48266,50.258347,50.93836,50.79151,50.80905,52.76829,55.92508,57.686996,55.894855,53.03612,51.902233,54.199673,52.513535,51.52889,50.80098,50.646988,52.00047,50.495728,50.160595,50.243504,50.506084,0.0,9682.691,9247.952,3771.5242,3711.6213,3308.7385,2828.0845,2150.0276,1918.6556,1677.7577,1013.97986,789.94916,498.71823,423.0853,149.4752,-16.29798,228.2034,-645.14795,-1248.6189,-1278.9514,3677.7847,662.63654,213.3399,2562.4436,1677.2634,1188.174,-527.85156,-91.18717,58.945023,374.0665,237.12277,60.547295,-105.371475,147.13136,576.1587,0.61959034,0.6186243,0.61895204,0.70873106,0.70544034,0.70385617,0.742675,0.7501536,0.7469559,0.7434922,0.7103104,0.5515715,0.7469559,0.7287472,0.74409,0.7044585,0.63468206,0.6181601,0.70874166,0.70397246,0.7043662,0.75219476,0.7490472,0.7470185,0.7435369,0.72433597,0.7471523,0.7120948,0.65163285,0.70878273,0.7435174,0.61965513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26418,56.367924,55.183712,52.93177,51.174088,50.68497,50.109276,49.655483,49.447998,48.7777,48.336117,46.80133,47.69386,47.55033,47.552723,49.596783,53.47162,55.588593,53.481712,49.756042,48.094707,51.644608,49.761868,48.537457,47.6048,47.358906,49.276028,47.3869,46.915386,46.99401,47.260834,0.0,10574.948,10059.584,4090.0022,4020.248,3600.3804,3092.9268,2372.174,2105.9636,1838.1996,1109.777,864.53766,563.4497,462.896,147.64058,-5.559598,233.48575,-720.6425,-1378.7351,-1407.9662,4022.9712,764.51654,262.20682,2676.139,1780.1782,1336.5496,-603.44165,-117.40319,64.92362,389.35638,268.1147,72.8049,-102.39647,148.4115,649.41656,0.6195903,0.6186235,0.61741066,0.6158764,0.6415541,0.69360286,0.7016107,0.7090435,0.7461697,0.7423901,0.7365107,0.5692195,0.7441279,0.6982084,0.742634,0.6552896,0.61604136,0.6181587,0.61452824,0.7000951,0.7024411,0.70038706,0.7103151,0.7443856,0.7424776,0.7287498,0.7473879,0.73893815,0.68326837,0.72893953,0.7424774,0.61965513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26418,56.367924,55.183712,52.931767,51.174088,50.68497,50.109272,49.655483,49.447998,48.7777,48.336117,46.80133,47.693855,47.550327,47.55272,49.59678,53.471615,55.58859,53.48171,49.756042,48.094707,51.644604,49.761864,48.537453,47.604797,47.358906,49.276028,47.386898,46.915382,46.994007,47.260834,0.0,10574.949,10059.584,4090.0024,4020.2483,3600.3806,3092.927,2372.174,2105.9636,1838.1997,1109.777,864.5377,563.44977,462.89603,147.6406,-5.5595956,233.48576,-720.6425,-1378.7351,-1407.9663,4022.9714,764.5166,262.20682,2676.1392,1780.1783,1336.5496,-603.4417,-117.4032,64.92363,389.3564,268.1147,72.80491,-102.396484,148.41153,649.41656,0.56731766,0.56659925,0.5661271,0.6092818,0.6123036,0.612211,0.61804986,0.698551,0.6957564,0.7408386,0.7377187,0.62500054,0.7217617,0.7233584,0.7427586,0.6122403,0.56658554,0.5662198,0.61501575,0.6125336,0.61076427,0.63917106,0.6986343,0.6984121,0.74272436,0.7390101,0.6963156,0.7378204,0.69294214,0.73593646,0.74272436,0.56737196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05523,52.36651,50.87761,48.041016,45.881664,45.292797,44.563766,43.99082,43.729366,42.916035,42.399883,40.757782,41.310646,41.047523,41.018085,43.808475,48.72362,51.38142,48.404316,43.751423,41.632984,45.813072,43.253643,41.68968,40.48097,40.347675,42.586876,40.126793,39.624016,39.723267,40.089817,0.0,12103.061,11562.005,4628.2246,4553.8413,4023.5723,3418.9468,2694.7617,2388.4968,2082.623,1231.9446,940.53406,584.3923,550.5777,204.8022,21.555647,276.21494,-819.3856,-1558.9501,-1597.8407,4773.6313,861.9912,298.9794,3222.2874,2101.2036,1525.3955,-694.12036,-84.35045,126.88583,460.0564,309.2059,75.372574,-116.12207,176.16968,733.5847,0.5673176,0.5665988,0.5657086,0.5641167,0.5641989,0.588941,0.60988563,0.6078798,0.6715201,0.6917878,0.7367539,0.6762743,0.6932198,0.69098675,0.6910176,0.56269085,0.5641943,0.56611884,0.56366664,0.5848922,0.6090668,0.6087172,0.6069167,0.69428146,0.691974,0.7086948,0.63510275,0.73418224,0.71808314,0.7354355,0.691974,0.56737196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05523,52.36651,50.87761,48.041016,45.88166,45.292797,44.563763,43.990818,43.729366,42.916035,42.399883,40.75778,41.310646,41.047523,41.01808,43.808475,48.72362,51.38142,48.404316,43.751423,41.632984,45.81307,43.253643,41.68968,40.480965,40.34767,42.586876,40.12679,39.624012,39.723267,40.089813,0.0,12103.061,11562.005,4628.225,4553.8413,4023.5725,3418.947,2694.762,2388.4968,2082.623,1231.9446,940.53406,584.3923,550.57776,204.80222,21.555647,276.21497,-819.3857,-1558.9502,-1597.8407,4773.6313,861.9913,298.97943,3222.2874,2101.2036,1525.3956,-694.1204,-84.35046,126.88584,460.0564,309.20593,75.372574,-116.12208,176.16971,733.5848,0.49569505,0.49468687,0.4945681,0.5296099,0.5616213,0.5611971,0.559768,0.5954479,0.60466015,0.6172135,0.68747383,0.6949275,0.60436434,0.6691118,0.6275834,0.5622099,0.4945288,0.49462408,0.53464353,0.5605431,0.56003326,0.5590478,0.60682577,0.6034859,0.62448466,0.6885322,0.60525906,0.6882461,0.71333283,0.6889304,0.6316039,0.49573654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.745056,46.73089,44.796173,41.126125,38.266598,37.453827,36.510136,35.76527,35.42664,34.397964,33.746136,31.779438,32.37293,32.07146,32.067894,35.51083,41.991913,45.45224,41.605747,35.62974,32.79129,38.29414,35.029057,33.01906,31.599277,31.354729,34.162685,31.032156,30.176353,30.316423,30.823208,0.0,14108.164,13426.993,5331.326,5233.418,4682.4243,4068.737,3097.7114,2752.0808,2394.7637,1398.533,1066.8506,644.1737,624.4321,220.4126,6.8956447,309.4038,-951.3564,-1797.6635,-1839.491,5485.2944,986.7102,350.14767,3678.629,2396.4558,1746.7097,-757.1418,-117.05618,131.193,525.78625,352.17926,100.448296,-139.86124,209.84464,870.37274,0.49569502,0.49528348,0.49353722,0.49337226,0.49176064,0.49917445,0.557975,0.557226,0.5589924,0.6019184,0.6392831,0.72111964,0.589966,0.60084236,0.6095868,0.49159336,0.49341792,0.49503392,0.4933075,0.4931099,0.5205107,0.55910784,0.5569735,0.5773349,0.6014389,0.6070253,0.5555647,0.599458,0.700218,0.6774119,0.6014069,0.4957365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.745056,46.73089,44.796173,41.126125,38.266598,37.453827,36.510136,35.765266,35.42664,34.397964,33.74613,31.779436,32.372925,32.07146,32.067894,35.510826,41.991913,45.45224,41.605743,35.62974,32.791286,38.29414,35.029053,33.01906,31.599276,31.354727,34.16268,31.032152,30.17635,30.316422,30.823204,0.0,14108.164,13426.993,5331.326,5233.418,4682.4243,4068.7373,3097.7114,2752.0808,2394.7637,1398.533,1066.8506,644.1737,624.4321,220.41261,6.8956456,309.4038,-951.35645,-1797.6636,-1839.4911,5485.2944,986.7102,350.14767,3678.6292,2396.456,1746.7097,-757.1418,-117.05619,131.193,525.78625,352.1793,100.4483,-139.86125,209.84465,870.37274,0.42525014,0.4248434,0.42437056,0.43214723,0.491613,0.49023464,0.4893182,0.49378544,0.55446965,0.5531298,0.59802127,0.72062194,0.55435807,0.5550385,0.55098146,0.49115497,0.4242487,0.42456412,0.42742583,0.49068946,0.49043638,0.48864087,0.4916966,0.5550797,0.55304796,0.5798111,0.5340628,0.58481073,0.63966995,0.5975791,0.55304796,0.42528066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.434715,41.001476,38.453636,33.60721,29.903423,28.875685,27.658169,26.70672,26.267344,24.839603,23.9158,21.032352,22.800373,22.47098,22.488134,27.285404,35.179752,39.42826,34.7246,26.255932,22.92044,30.654312,26.7278,24.161242,22.085339,21.780952,25.750122,22.025948,20.998384,21.13694,21.699535,0.0,15896.072,15121.157,6185.7124,6081.1445,5384.3774,4618.3774,3554.546,3140.9602,2756.3792,1669.3473,1287.8856,792.00903,668.72675,231.21246,-16.103165,370.09628,-1058.2799,-2008.3024,-2057.376,6119.7876,1191.0814,382.0238,4112.0547,2647.4436,1993.1515,-929.5278,-131.74138,130.5975,576.78864,386.79697,110.87509,-139.04164,222.02283,925.7742,0.42525014,0.4248179,0.4242879,0.422366,0.42222545,0.42220926,0.45794433,0.48727572,0.48599586,0.51071304,0.54979855,0.6865881,0.48716733,0.546358,0.5015756,0.42235193,0.4240805,0.4244824,0.4232777,0.42165163,0.42219472,0.48165134,0.48740792,0.4856929,0.50731623,0.54948366,0.4871097,0.550549,0.59435064,0.5497833,0.50554955,0.42528066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.434715,41.001472,38.453636,33.607204,29.903423,28.875685,27.658169,26.70672,26.267344,24.839602,23.915798,21.03235,22.800373,22.47098,22.488132,27.285402,35.179752,39.42826,34.7246,26.25593,22.920439,30.654312,26.727798,24.16124,22.085337,21.78095,25.75012,22.025948,20.998384,21.136938,21.699533,0.0,15896.072,15121.157,6185.713,6081.1445,5384.3774,4618.3774,3554.546,3140.9604,2756.3794,1669.3473,1287.8856,792.0091,668.7268,231.21248,-16.103165,370.0963,-1058.2799,-2008.3024,-2057.376,6119.788,1191.0814,382.0238,4112.0547,2647.4438,1993.1515,-929.52783,-131.7414,130.5975,576.7887,386.797,110.87509,-139.04164,222.02284,925.77423,0.37742323,0.37709817,0.37670502,0.37670237,0.41877925,0.42118165,0.41984385,0.41980886,0.44069847,0.48427555,0.49089658,0.6197991,0.48052797,0.49067578,0.48452193,0.42116055,0.37658894,0.37686825,0.37729806,0.42187557,0.42064664,0.42074263,0.4192765,0.47006324,0.48442936,0.48419863,0.41939136,0.48285124,0.5573674,0.5047014,0.48442566,0.37744728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.087555,34.386284,31.400747,25.731104,21.271301,20.064787,18.663767,17.568064,17.063492,15.528962,14.577979,11.875405,12.37768,11.860388,11.8239565,17.333796,27.086325,32.41831,26.498913,16.52195,12.127021,21.30845,16.320848,13.183016,10.726295,10.442202,15.139337,10.468555,9.108471,9.286886,10.032082,0.0,17711.836,16898.203,6738.546,6618.7275,5952.425,5036.1357,3834.4688,3389.735,2970.1785,1735.6472,1308.2094,764.78375,786.85345,295.0217,24.18421,398.83228,-1186.2306,-2270.3723,-2321.7449,6922.996,1301.2996,443.37674,4688.868,3012.4514,2221.6052,-1018.02747,-126.92406,187.50298,652.8694,437.11227,128.99648,-159.38145,258.41196,1057.7672,0.37742323,0.3770824,0.37653527,0.37589434,0.3752413,0.3750507,0.3774872,0.41284728,0.41759083,0.41748002,0.47977984,0.57863784,0.41750926,0.4370382,0.41713294,0.37481493,0.37628382,0.37681574,0.37632102,0.37470394,0.37465492,0.3800431,0.41788098,0.41744077,0.41713867,0.45065528,0.41834056,0.4768937,0.508947,0.48140746,0.4171324,0.37744728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.087555,34.386284,31.400745,25.731104,21.271301,20.064787,18.663765,17.568064,17.063492,15.528961,14.577978,11.875404,12.377679,11.860387,11.823956,17.333794,27.086325,32.41831,26.49891,16.521948,12.12702,21.308449,16.320847,13.183015,10.7262945,10.442201,15.139336,10.4685545,9.10847,9.286885,10.032081,0.0,17711.836,16898.203,6738.5464,6618.728,5952.425,5036.1357,3834.4688,3389.735,2970.1787,1735.6472,1308.2094,764.78375,786.85345,295.0217,24.18421,398.8323,-1186.2307,-2270.3723,-2321.745,6922.996,1301.2996,443.37674,4688.868,3012.4514,2221.6052,-1018.02747,-126.92406,187.50298,652.8694,437.11227,128.99648,-159.38147,258.41196,1057.7672,0.33873314,0.3384693,0.33812904,0.33799767,0.3659544,0.37206262,0.37273356,0.3728777,0.37312686,0.4051173,0.41494453,0.5403362,0.3855501,0.41304854,0.41060677,0.36679295,0.33810693,0.3382807,0.3380474,0.37269422,0.3739602,0.37397635,0.37250987,0.37586787,0.40818286,0.41570824,0.37245286,0.41569346,0.44291383,0.41499195,0.4093651,0.3387525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73475,27.963537,24.32859,17.412504,12.001377,10.522692,8.760863,7.377824,6.759794,4.823072,3.6811936,0.09771063,1.5759474,1.1176081,1.1168287,7.815245,18.8729,25.507238,19.101292,8.59199,3.3266568,13.178629,7.617217,3.996076,0.7842909,0.09546475,6.005055,1.0470389,0.06295846,0.19101271,0.80986106,0.0,19407.3,18478.879,7494.095,7368.437,6607.4707,5620.809,4339.516,3843.9517,3313.9463,1968.0977,1444.0269,890.63214,830.9603,276.36307,3.0333717,443.19678,-1269.4673,-2554.7222,-2616.9277,7372.624,1338.3418,488.81613,5035.1616,3194.8936,2400.2732,-1176.5369,-204.7562,159.2717,708.2726,451.4273,108.316536,-133.24875,233.7469,1064.146,0.33873314,0.33845934,0.3380065,0.33745715,0.33686116,0.33667824,0.33672604,0.35552946,0.37057388,0.37062585,0.3886664,0.47494,0.37059772,0.3706433,0.36871186,0.3364776,0.3378224,0.33824706,0.33778358,0.3362353,0.33622324,0.33621493,0.35592517,0.3715324,0.3701905,0.3719355,0.3702679,0.3706033,0.41093028,0.39319593,0.3701917,0.3387525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73475,27.963537,24.32859,17.412504,12.001377,10.522692,8.760863,7.377824,6.759794,4.823072,3.6811936,0.09771063,1.5759474,1.1176081,1.1168288,7.815245,18.8729,25.507238,19.101292,8.59199,3.3266568,13.17863,7.617217,3.9960763,0.78429097,0.09546476,6.005055,1.0470389,0.062958464,0.1910128,0.80986124,0.0,19407.3,18478.879,7494.095,7368.437,6607.4707,5620.809,4339.516,3843.9517,3313.9463,1968.0977,1444.0269,890.63214,830.9603,276.36307,3.033372,443.19678,-1269.4673,-2554.7222,-2616.9277,7372.624,1338.3418,488.81613,5035.1616,3194.8936,2400.2732,-1176.5369,-204.7562,159.2717,708.2726,451.4273,108.316536,-133.24873,233.74689,1064.146,0.30914223,0.30892044,0.30867362,0.30850855,0.3226276,0.3307638,0.33487165,0.33482933,0.33488378,0.34248883,0.36820936,0.4191217,0.33602104,0.36034724,0.33732682,0.3248929,0.30856988,0.3087735,0.30854195,0.3331036,0.33533823,0.33560905,0.33412015,0.3341644,0.33750618,0.36032066,0.33412015,0.36923218,0.38725227,0.36831224,0.34116128,0.30915838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.593994,25.642666,21.969755,14.9919195,9.68057,8.29437,6.696425,5.4765224,4.9292507,3.3125095,2.3389943,0.0545595,0.27040845,0.057340335,0.09770854,4.4887066,15.468535,22.897285,16.206505,3.2222066,0.052015085,10.484449,5.4780574,2.5582116,0.088000104,0.007970939,4.201453,0.117880866,0.003787442,0.013444844,0.08624336,0.0,20049.383,19019.107,7536.2563,7403.887,6541.402,5428.166,4116.6704,3592.0735,3103.362,1785.2522,1324.8557,698.4293,784.4048,182.74828,-25.562157,352.82855,-1264.635,-2715.5974,-2778.9646,7626.702,1500.2346,371.68173,4942.344,3018.5737,2136.8918,-1021.0424,-64.040146,42.83837,659.3496,406.52466,33.839146,-33.002224,73.5998,927.856,0.30914223,0.30891368,0.30854183,0.3080842,0.3075613,0.30739853,0.30717167,0.31015027,0.32993189,0.33272022,0.3335608,0.40611458,0.33270475,0.33272716,0.33243197,0.30763608,0.30839396,0.30874172,0.30738124,0.30713856,0.30706242,0.30702892,0.31077996,0.33341044,0.33341044,0.33228984,0.32789156,0.33229363,0.35836568,0.3372246,0.3331859,0.30915838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.593994,25.642666,21.969755,14.9919195,9.68057,8.29437,6.696425,5.4765224,4.9292507,3.3125095,2.3389943,0.0545595,0.2704084,0.057340257,0.09770866,4.4887066,15.468535,22.897285,16.206505,3.2222066,0.052015085,10.484449,5.4780574,2.5582116,0.088000104,0.007970943,4.201453,0.117880866,0.003787442,0.013444844,0.08624336,0.0,20049.383,19019.107,7536.2563,7403.887,6541.402,5428.166,4116.6704,3592.0735,3103.362,1785.2522,1324.8557,698.42926,784.4048,182.74829,-25.561974,352.82855,-1264.635,-2715.5974,-2778.9646,7626.702,1500.2346,371.68173,4942.344,3018.5737,2136.8918,-1021.0424,-64.04014,42.838398,659.3496,406.52466,33.839146,-33.002224,73.5998,927.856,0.29924244,0.2990353,0.2987436,0.29866984,0.30238384,0.30518717,0.30557743,0.30559635,0.3055335,0.30673495,0.33057052,0.36365646,0.30550638,0.3328643,0.30821642,0.30298647,0.29865763,0.29889205,0.2985465,0.3045704,0.30623177,0.30621144,0.3051107,0.3051386,0.3065115,0.3309133,0.30510756,0.3313706,0.34710374,0.33033034,0.30914968,0.29925755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58123,25.060774,21.270372,14.090307,8.505952,7.025191,5.469204,4.290948,3.7724617,2.228844,1.4526178,0.026670467,0.08058915,0.018369788,0.076468736,4.1939535,15.194538,22.393433,15.559153,3.3859205,0.043540776,9.767884,4.9023366,2.2753768,0.081610784,0.0072045373,3.7381153,0.08157577,0.00255291,0.008485273,0.06126695,0.0,20106.734,19157.996,7665.484,7518.9873,6720.8574,5625.07,4057.9473,3525.3296,3014.1304,1741.1893,1172.3611,541.5102,691.81134,94.01479,-31.115442,340.78625,-1265.9252,-2669.9,-2736.0295,7655.224,1448.884,382.4496,4974.535,2972.4192,2018.3431,-957.66223,-61.56993,37.24829,644.865,382.98804,27.751858,-25.367098,61.869617,874.27295,0.29924244,0.2990275,0.29866827,0.29822582,0.29771176,0.29754773,0.2973147,0.29803547,0.3036693,0.30365467,0.30363616,0.35962915,0.3036638,0.3158037,0.30364853,0.2974772,0.29855233,0.2988707,0.29764062,0.29731664,0.29718953,0.2971531,0.29842344,0.3041591,0.30365935,0.3133568,0.3033279,0.303376,0.3449411,0.3282722,0.30361733,0.29925755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58123,25.060774,21.270372,14.090307,8.505952,7.025191,5.469204,4.290948,3.7724617,2.228844,1.4526178,0.026670467,0.08058915,0.018369788,0.076468736,4.1939535,15.194538,22.393433,15.559153,3.3859205,0.043540776,9.767884,4.9023366,2.2753768,0.081610784,0.0072045373,3.7381153,0.08157577,0.00255291,0.008485273,0.06126695,0.0,20106.734,19157.996,7665.484,7518.9873,6720.8574,5625.07,4057.9473,3525.3296,3014.1304,1741.1893,1172.3611,541.5102,691.81134,94.01479,-31.115442,340.78625,-1265.9252,-2669.9,-2736.0295,7655.224,1448.884,382.4496,4974.535,2972.4192,2018.3431,-957.66223,-61.56993,37.24829,644.865,382.98804,27.751858,-25.367098,61.869617,874.27295,0.29838893,0.29818022,0.2978664,0.2975184,0.29708382,0.29692692,0.2965334,0.29613918,0.2958975,0.29578784,0.30174887,0.32902798,0.2958046,0.33606315,0.29978615,0.29724672,0.29775554,0.29802936,0.29757944,0.29724997,0.2971541,0.29682606,0.29533687,0.29537338,0.29604557,0.31137067,0.295364,0.30260676,0.3439572,0.32622692,0.29743826,0.29840398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47852,23.903173,20.050978,12.740009,7.214846,5.794325,4.302513,3.1966467,2.732098,1.3104732,0.67005605,0.0099666715,0.05972955,0.011903952,0.057682678,3.0446591,13.057329,20.969421,14.521299,2.3473237,0.034414105,8.917573,4.339863,2.0117452,0.056386057,0.0035470305,3.2400107,0.063559294,0.0022506525,0.008619965,0.063503124,0.0,20563.35,19413.186,7732.7114,7592.698,6682.297,5500.3276,3966.7026,3406.6765,2840.5515,1665.4823,1056.7234,357.2652,581.038,81.563896,-27.358229,286.55762,-1203.2123,-2809.6162,-2880.3499,7602.9785,1448.9318,313.49933,4886.893,2876.1409,1890.9283,-899.9825,-51.180157,32.60748,624.24493,354.9594,24.197586,-26.359455,63.187748,815.9228,0.29838893,0.29817614,0.29782307,0.29737198,0.29677334,0.29655746,0.29603934,0.29550388,0.29500175,0.29456404,0.294213,0.3245616,0.2947016,0.29707545,0.2937562,0.2960083,0.29769346,0.29801732,0.29771924,0.29612386,0.29604253,0.29586902,0.2957015,0.29542828,0.29383284,0.29607102,0.29562786,0.29362807,0.34201887,0.32197803,0.29380786,0.29840398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47852,23.903173,20.050978,12.740009,7.214846,5.794325,4.302513,3.1966467,2.732098,1.3104732,0.67005605,0.0099666715,0.05972955,0.011903952,0.057682678,3.0446591,13.057329,20.969421,14.521299,2.3473237,0.034414105,8.917573,4.339863,2.0117452,0.056386057,0.0035470305,3.2400107,0.063559294,0.0022506525,0.008619965,0.063503124,0.0,20563.35,19413.186,7732.7114,7592.698,6682.297,5500.3276,3966.7026,3406.6765,2840.5515,1665.4823,1056.7234,357.2652,581.038,81.563896,-27.358229,286.55762,-1203.2123,-2809.6162,-2880.3499,7602.9785,1448.9318,313.49933,4886.893,2876.1409,1890.9283,-899.9825,-51.180157,32.60748,624.24493,354.9594,24.197586,-26.359455,63.187748,815.9228,0.29176342,0.2915636,0.29127574,0.29110798,0.2930027,0.29480892,0.29499355,0.29477853,0.29432863,0.29376823,0.2929805,0.32253942,0.29393876,0.29403704,0.29384154,0.29411048,0.2911936,0.29142573,0.29106742,0.29481703,0.29538414,0.29579946,0.29398552,0.29387864,0.2937984,0.29430693,0.2939327,0.29274908,0.32689106,0.29793856,0.29378462,0.2917778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.462395,23.384575,19.520576,12.2072115,6.6511984,5.228107,3.717006,2.6235874,2.1824524,0.92632276,0.37969795,0.005270966,0.038782485,0.006661293,0.026897019,1.5399133,12.3700905,20.412226,14.085909,1.8270596,0.023152657,8.75015,4.378771,1.9961305,0.053385377,0.00276018,3.161185,0.04762627,0.001319411,0.006661949,0.047568943,0.0,20634.254,19533.738,7745.496,7594.0425,6702.4175,5505.6987,3994.3142,3385.9177,2762.3293,1557.819,970.12244,263.04745,515.834,65.78946,-17.605528,198.47925,-1255.2986,-2834.4575,-2900.7495,7566.4946,1454.3774,274.12665,4759.29,2805.401,1914.7125,-896.84296,-50.010918,21.081367,618.96606,351.1471,20.795246,-23.972507,53.91529,815.99506,0.29176342,0.2915581,0.29121628,0.29078856,0.29026946,0.29009372,0.28980222,0.29027483,0.29261914,0.29255968,0.29191205,0.30179894,0.2926367,0.29071108,0.29201075,0.28979897,0.29110998,0.2914106,0.29018623,0.2898665,0.28972685,0.28971303,0.2907516,0.29354292,0.2921479,0.2936164,0.29349333,0.2920708,0.3107183,0.29608226,0.2921222,0.2917778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.462395,23.384575,19.520576,12.2072115,6.6511984,5.228107,3.717006,2.6235874,2.1824524,0.92632276,0.37969795,0.005270966,0.038782485,0.006661293,0.026897019,1.5399133,12.3700905,20.412226,14.085909,1.8270596,0.023152657,8.75015,4.378771,1.9961305,0.053385377,0.00276018,3.161185,0.04762627,0.001319411,0.006661949,0.047568943,0.0,20634.254,19533.738,7745.496,7594.0425,6702.4175,5505.6987,3994.3142,3385.9177,2762.3293,1557.819,970.12244,263.04745,515.834,65.78946,-17.605528,198.47925,-1255.2986,-2834.4575,-2900.7495,7566.4946,1454.3774,274.12665,4759.29,2805.401,1914.7125,-896.84296,-50.010918,21.081367,618.96606,351.1471,20.795246,-23.972507,53.91529,815.99506,0.29076093,0.29056206,0.2902665,0.28995213,0.2895667,0.2894254,0.28905898,0.28866902,0.28840074,0.28907523,0.2903711,0.2942507,0.28828898,0.29014307,0.291767,0.28969243,0.29017833,0.2904242,0.29000756,0.28972417,0.28963017,0.28892562,0.28822434,0.28813487,0.28913918,0.29032364,0.2881531,0.29192528,0.30530176,0.28831437,0.2909048,0.2907752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.458305,23.504107,19.508043,11.973829,6.2841454,4.78713,3.336564,2.3042667,1.8926259,0.71724385,0.24414082,0.0036565906,0.038076546,0.007989828,0.04639557,2.959336,13.436432,20.771364,13.992193,1.5041987,0.019586334,8.332704,3.9977422,1.8039409,0.043276504,0.002460642,2.9094024,0.04497659,0.0011255156,0.005210574,0.040493395,0.0,20652.209,19504.139,7887.331,7717.0195,6789.0103,5658.3257,3907.1023,3282.369,2661.0193,1502.9216,897.3319,207.1147,477.0195,63.50566,-24.883234,282.70035,-1233.0326,-2697.0254,-2772.05,7659.7,1468.9939,246.75749,4913.0913,2792.7568,1831.2181,-850.43097,-44.52034,29.13114,608.99097,335.68515,20.192307,-20.738716,49.776943,773.1781,0.29076093,0.29055756,0.29021722,0.2897835,0.28920746,0.28899717,0.28850377,0.28798807,0.28748626,0.28704807,0.28816456,0.29241738,0.28713635,0.28833532,0.28904298,0.28847525,0.29011425,0.2904116,0.28915077,0.28880766,0.28859708,0.28851572,0.2882994,0.2868395,0.28650975,0.28654286,0.28824884,0.28632033,0.30028284,0.286518,0.28648865,0.2907752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.458305,23.504107,19.508043,11.973829,6.2841454,4.78713,3.336564,2.3042667,1.8926259,0.71724385,0.24414082,0.0036565906,0.038076546,0.007989828,0.04639557,2.959336,13.436432,20.771364,13.992193,1.5041987,0.019586334,8.332704,3.9977422,1.8039409,0.043276504,0.002460642,2.9094024,0.04497659,0.0011255156,0.005210574,0.040493395,0.0,20652.209,19504.139,7887.331,7717.0195,6789.0103,5658.3257,3907.1023,3282.369,2661.0193,1502.9216,897.3319,207.1147,477.0195,63.50566,-24.883234,282.70035,-1233.0326,-2697.0254,-2772.05,7659.7,1468.9939,246.75749,4913.0913,2792.7568,1831.2181,-850.43097,-44.52034,29.13114,608.99097,335.68515,20.192307,-20.738716,49.776943,773.1781,0.29050818,0.2903058,0.28998178,0.2895763,0.28901392,0.28880614,0.28824735,0.2876117,0.28693938,0.2862651,0.28549546,0.29059547,0.28640682,0.2856982,0.28443015,0.28885046,0.28985715,0.29015538,0.28960148,0.2891629,0.28900322,0.2884673,0.28668022,0.28654402,0.286457,0.28553703,0.2866349,0.28453642,0.29926038,0.2866008,0.28644565,0.29052243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.461945,23.164335,19.359201,12.14655,6.7672167,5.375194,3.9125125,2.8279045,2.3625557,0.9981068,0.45922038,0.006328342,0.04161497,0.006028689,0.01171382,0.61745155,11.967717,20.129656,13.626956,1.0849236,0.0127773415,7.997182,3.6646426,1.6735404,0.043214083,0.0017299529,2.5886283,0.042981893,0.0010342821,0.004824168,0.036127347,0.0,20636.225,19586.273,7681.5576,7537.3945,6586.479,5440.467,3924.6892,3371.1584,2843.1929,1628.9727,962.68243,291.5073,538.4455,69.53116,-8.870101,121.073875,-1287.497,-2857.1794,-2933.4377,7670.767,1472.4229,206.98677,4899.1455,2791.9143,1737.8243,-815.837,-44.912457,13.088481,608.09625,314.96695,19.714209,-19.915642,46.662075,742.832,0.29050818,0.29030466,0.2899698,0.28953528,0.2889242,0.28869852,0.2880977,0.2874069,0.28612623,0.28511554,0.28383303,0.28878492,0.28580683,0.28391817,0.2845245,0.28907746,0.2898389,0.29015198,0.28967765,0.28861806,0.28798872,0.28751072,0.28741702,0.2863454,0.28481397,0.28474647,0.2873702,0.28482205,0.2983213,0.28481513,0.28479803,0.29052243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.461945,23.164335,19.359201,12.14655,6.7672167,5.375194,3.9125125,2.8279045,2.3625557,0.9981068,0.45922038,0.006328342,0.04161497,0.006028689,0.01171382,0.61745155,11.967717,20.129656,13.626956,1.0849236,0.0127773415,7.997182,3.6646426,1.6735404,0.043214083,0.0017299529,2.5886283,0.042981893,0.0010342821,0.004824168,0.036127347,0.0,20636.225,19586.273,7681.5576,7537.3945,6586.479,5440.467,3924.6892,3371.1584,2843.1929,1628.9727,962.68243,291.5073,538.4455,69.53116,-8.870101,121.073875,-1287.497,-2857.1794,-2933.4377,7670.767,1472.4229,206.98677,4899.1455,2791.9143,1737.8243,-815.837,-44.912457,13.088481,608.09625,314.96695,19.714209,-19.915642,46.662075,742.832,0.29073316,0.2905293,0.29017463,0.2896989,0.289187,0.2882253,0.28780207,0.28722593,0.28661293,0.28620175,0.28375825,0.28256753,0.2862512,0.28378442,0.28275177,0.289338,0.29007483,0.29038313,0.28988156,0.28880855,0.28814933,0.28781465,0.28768933,0.2856199,0.2856087,0.28306928,0.28596017,0.28304747,0.29565868,0.28420842,0.28560686,0.29074743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.442894,23.257193,19.489264,12.383796,7.0330577,5.636891,4.169501,3.0998995,2.6503184,1.2927425,0.6924856,0.011625328,0.037335593,0.005639309,0.01443518,1.0142659,12.061902,20.235191,13.742572,0.9192148,0.010360748,8.161195,3.8992317,1.7543148,0.043247264,0.0016901767,2.5848815,0.050972365,0.0014602471,0.0059986077,0.042530794,0.0,20719.725,19559.54,7640.9116,7476.7056,6567.551,5449.2056,3931.506,3345.8923,2790.7625,1624.5369,1020.4097,363.29208,574.03015,65.3181,-11.227192,158.69661,-1268.8461,-2859.3242,-2926.814,7660.878,1490.165,189.31949,4876.3594,2767.2644,1809.071,-837.4107,-44.95509,14.932995,618.2091,314.18198,21.560486,-21.9512,50.721054,760.8635,0.29073316,0.29053032,0.29018566,0.28973553,0.28911552,0.2888885,0.28841594,0.2880791,0.28545064,0.2851951,0.2847349,0.28080702,0.28528923,0.2820163,0.28318313,0.2894113,0.2900895,0.29038593,0.28998032,0.2882817,0.28821737,0.28817022,0.2880233,0.28579777,0.28574538,0.28362143,0.28627107,0.28385335,0.28369942,0.27934355,0.28553194,0.29074743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.442894,23.257193,19.489264,12.383796,7.0330577,5.636891,4.169501,3.0998995,2.6503184,1.2927425,0.6924856,0.011625328,0.037335593,0.005639309,0.01443518,1.0142659,12.061902,20.235191,13.742572,0.9192148,0.010360748,8.161195,3.8992317,1.7543148,0.043247264,0.0016901767,2.5848815,0.050972365,0.0014602471,0.0059986077,0.042530794,0.0,20719.725,19559.54,7640.9116,7476.7056,6567.551,5449.2056,3931.506,3345.8923,2790.7625,1624.5369,1020.4097,363.29208,574.03015,65.3181,-11.227192,158.69661,-1268.8461,-2859.3242,-2926.814,7660.878,1490.165,189.31949,4876.3594,2767.2644,1809.071,-837.4107,-44.95509,14.932995,618.2091,314.18198,21.560486,-21.9512,50.721054,760.8635,0.28956157,0.28936455,0.289075,0.28878042,0.28841776,0.28828403,0.28789645,0.2874185,0.2869801,0.2864964,0.28322643,0.27905744,0.2867781,0.2827942,0.28141874,0.28845382,0.2889956,0.28922978,0.28881273,0.2885043,0.28833863,0.28837797,0.28734908,0.28618106,0.28614768,0.28321522,0.2862982,0.28420824,0.28038955,0.2776031,0.28606644,0.28957573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52691,24.252335,20.35615,12.987582,7.3875246,5.929673,4.416745,3.2979136,2.829359,1.5115489,0.87612516,0.015502413,0.04645557,0.00934167,0.060088288,3.7350636,14.984394,21.741367,14.691903,1.8845147,0.024943557,8.961687,4.3536415,1.991221,0.050696414,0.0032694961,3.1231613,0.053770073,0.0015501122,0.0068088076,0.052670635,0.0,20349.31,19340.719,7780.265,7624.9395,6731.055,5577.9097,3996.921,3428.1853,2853.7515,1598.6672,1052.2664,412.28653,593.8938,71.12722,-28.923277,320.4943,-1281.3021,-2580.1135,-2648.2173,7680.772,1489.1628,278.66214,4946.1494,2886.4165,1905.9218,-896.2893,-48.279354,33.470406,633.73956,348.4486,22.189375,-23.768631,57.348606,813.72864,0.28956157,0.2893593,0.289016,0.28857973,0.28800523,0.2877988,0.28731474,0.28679785,0.28626227,0.28574973,0.2844211,0.27731878,0.28588393,0.28052285,0.28159413,0.2872731,0.28892186,0.28921524,0.28800905,0.2876385,0.28731975,0.2873173,0.28702435,0.28660852,0.2855286,0.2825308,0.28691012,0.28456587,0.27886197,0.27769354,0.28441498,0.28957573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52691,24.252335,20.35615,12.987582,7.3875246,5.929673,4.416745,3.2979136,2.829359,1.5115489,0.87612516,0.015502413,0.04645557,0.00934167,0.060088288,3.7350636,14.984394,21.741367,14.691903,1.8845147,0.024943557,8.961687,4.3536415,1.991221,0.050696414,0.0032694961,3.1231613,0.053770073,0.0015501122,0.0068088076,0.052670635,0.0,20349.31,19340.719,7780.265,7624.9395,6731.055,5577.9097,3996.921,3428.1853,2853.7515,1598.6672,1052.2664,412.28653,593.8938,71.12722,-28.923277,320.4943,-1281.3021,-2580.1135,-2648.2173,7680.772,1489.1628,278.66214,4946.1494,2886.4165,1905.9218,-896.2893,-48.279354,33.470406,633.73956,348.4486,22.189375,-23.768631,57.348606,813.72864,0.29483214,0.29462337,0.2943047,0.29391122,0.29104716,0.28860477,0.28649113,0.28617156,0.28567827,0.28506523,0.2840599,0.2749684,0.2852729,0.28148833,0.28200832,0.290089,0.29418713,0.29446274,0.29406118,0.2889714,0.2874039,0.28700536,0.2854783,0.28529483,0.2851451,0.28014433,0.2854054,0.2851562,0.2751839,0.2780907,0.28511378,0.2948468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50896,24.178732,20.339146,13.068776,7.5568004,6.0810347,4.49289,3.3492727,2.8727286,1.4675502,0.83433527,0.015306484,0.06429419,0.013350456,0.04475595,2.8728251,13.606495,21.320505,14.825558,2.4265723,0.03660019,9.340949,4.7187476,2.1763103,0.053449325,0.0029367127,3.316694,0.08094075,0.0024735862,0.00888484,0.06302689,0.0,20428.965,19354.143,7719.035,7569.9023,6673.6807,5614.815,4103.0186,3468.985,2879.9246,1655.0507,1050.2898,401.40494,596.8295,84.39354,-22.321312,278.22263,-1249.2462,-2771.4143,-2840.0718,7590.412,1463.331,319.09683,4830.5254,2891.201,1983.0145,-940.8228,-49.950836,28.36509,644.5466,358.52237,27.646313,-26.453037,62.72559,852.5455,0.29483214,0.29462385,0.2942796,0.29383558,0.2932599,0.29305285,0.29265592,0.29125172,0.28466493,0.28413808,0.28339064,0.2732552,0.2842983,0.28036967,0.28364328,0.2927823,0.29413027,0.29446167,0.29417267,0.2926677,0.29259285,0.29255453,0.2907818,0.28528407,0.2836646,0.27958825,0.28622696,0.28350595,0.2747276,0.2769643,0.28362784,0.2948468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50896,24.178732,20.339146,13.068776,7.5568004,6.0810347,4.49289,3.3492727,2.8727286,1.4675502,0.83433527,0.015306484,0.06429419,0.013350456,0.04475595,2.8728251,13.606495,21.320505,14.825558,2.4265723,0.03660019,9.340949,4.7187476,2.1763103,0.053449325,0.0029367127,3.316694,0.08094075,0.0024735862,0.00888484,0.06302689,0.0,20428.965,19354.143,7719.035,7569.9023,6673.6807,5614.815,4103.0186,3468.985,2879.9246,1655.0507,1050.2898,401.40494,596.8295,84.39354,-22.321312,278.22263,-1249.2462,-2771.4143,-2840.0718,7590.412,1463.331,319.09683,4830.5254,2891.201,1983.0145,-940.8228,-49.950836,28.36509,644.5466,358.52237,27.646313,-26.453037,62.72559,852.5455,0.2936826,0.29348063,0.293188,0.29288766,0.292523,0.29239163,0.29203016,0.29160005,0.2912371,0.28952232,0.282114,0.2733284,0.29100132,0.28070822,0.28355485,0.2926396,0.29309446,0.29333988,0.29292756,0.29264057,0.2925377,0.2925467,0.2906574,0.2906188,0.28957123,0.2791003,0.29062015,0.282253,0.27482527,0.27910233,0.28770655,0.29369718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56582,24.996918,21.251453,14.140921,8.557255,7.0649424,5.414343,4.170459,3.6432455,2.1789327,1.4612402,0.030557752,0.07498152,0.017760042,0.051096536,3.0153122,14.213127,22.083538,15.724982,3.054911,0.047142588,10.153927,5.1865444,2.4346583,0.064783245,0.0047276453,4.0090866,0.07808716,0.0026361267,0.010421125,0.06949012,0.0,20175.82,19169.78,7616.279,7479.583,6720.409,5648.7217,4189.3687,3630.0317,3041.419,1692.3018,1123.766,542.4804,679.20654,89.85864,-23.052197,285.37653,-1278.1305,-2801.6147,-2869.5317,7554.7417,1480.5203,361.2751,4871.4883,3005.8508,2069.616,-998.4352,-54.843163,29.991732,651.4811,398.25156,27.067343,-29.376652,65.74588,905.9907,0.2936826,0.2934753,0.29313055,0.29269275,0.2921162,0.29191145,0.2914368,0.29093328,0.2904255,0.28996047,0.28709245,0.2744619,0.2900815,0.280985,0.28916004,0.29138455,0.29301786,0.2933247,0.2920701,0.2917179,0.29153237,0.2914181,0.29114497,0.29078585,0.2889649,0.28359905,0.29104188,0.2888942,0.27486247,0.27989224,0.28891292,0.29369718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56582,24.996918,21.251453,14.140921,8.557255,7.0649424,5.414343,4.170459,3.6432455,2.1789327,1.4612402,0.030557752,0.07498152,0.017760042,0.051096536,3.0153122,14.213127,22.083538,15.724982,3.054911,0.047142588,10.153927,5.1865444,2.4346583,0.064783245,0.0047276453,4.0090866,0.07808716,0.0026361267,0.010421125,0.06949012,0.0,20175.82,19169.78,7616.279,7479.583,6720.409,5648.7217,4189.3687,3630.0317,3041.419,1692.3018,1123.766,542.4804,679.20654,89.85864,-23.052197,285.37653,-1278.1305,-2801.6147,-2869.5317,7554.7417,1480.5203,361.2751,4871.4883,3005.8508,2069.616,-998.4352,-54.843163,29.991732,651.4811,398.25156,27.067343,-29.376652,65.74588,905.9907,0.29736724,0.29715568,0.29683286,0.29644904,0.294079,0.29227132,0.2905775,0.29028752,0.28982928,0.28924894,0.28845263,0.2768453,0.28947288,0.28598118,0.28895217,0.29371673,0.29674688,0.297007,0.29659352,0.29251868,0.29143023,0.2908961,0.28955957,0.28940943,0.28929132,0.2849343,0.2894932,0.28929743,0.2728952,0.27814835,0.28926724,0.29738218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57303,25.217981,21.481747,14.405459,8.992012,7.5006747,5.8914595,4.6532,4.1145635,2.6118975,1.8357753,0.03531456,0.082866706,0.01673412,0.068074144,3.5046163,14.357866,22.282116,16.133713,3.4954095,0.06426618,10.570372,5.4409094,2.557315,0.07340911,0.005406521,3.9088032,0.08840289,0.0030755554,0.0107216835,0.07524857,0.0,20143.53,19117.719,7606.14,7460.1104,6609.0,5646.7275,4132.3228,3621.1594,3076.8257,1716.093,1172.2762,614.177,725.4981,97.16271,-29.10541,309.0935,-1256.742,-2811.9463,-2881.4702,7471.7886,1478.5148,387.9007,4867.845,3058.417,2122.5254,-1024.095,-58.649593,35.28879,680.51215,392.16174,28.926224,-29.092527,68.95928,929.90076,0.29736724,0.2971553,0.29680082,0.29634616,0.29577085,0.29556775,0.29518673,0.29438728,0.2890789,0.2883577,0.28735763,0.2751204,0.2885579,0.28448236,0.28741303,0.295355,0.29669625,0.29700434,0.2966983,0.29516372,0.2951112,0.29505888,0.29329765,0.28930336,0.2879236,0.28385544,0.29010555,0.28763643,0.27220738,0.27871588,0.28787002,0.29738218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57303,25.217981,21.481747,14.405459,8.992012,7.5006747,5.8914595,4.6532,4.1145635,2.6118975,1.8357753,0.03531456,0.082866706,0.01673412,0.068074144,3.5046163,14.357866,22.282116,16.133713,3.4954095,0.06426618,10.570372,5.4409094,2.557315,0.07340911,0.005406521,3.9088032,0.08840289,0.0030755554,0.0107216835,0.07524857,0.0,20143.53,19117.719,7606.14,7460.1104,6609.0,5646.7275,4132.3228,3621.1594,3076.8257,1716.093,1172.2762,614.177,725.4981,97.16271,-29.10541,309.0935,-1256.742,-2811.9463,-2881.4702,7471.7886,1478.5148,387.9007,4867.845,3058.417,2122.5254,-1024.095,-58.649593,35.28879,680.51215,392.16174,28.926224,-29.092527,68.95928,929.90076,0.2978439,0.2976287,0.2972495,0.29672307,0.29613698,0.2959356,0.29408544,0.29391292,0.29361898,0.29337636,0.28656107,0.27508727,0.29346448,0.2856929,0.2874088,0.29602027,0.29714,0.2974741,0.2969319,0.29585946,0.29535383,0.29489833,0.29322052,0.29318404,0.29292747,0.28455883,0.29322052,0.28785548,0.27302718,0.28351778,0.29176632,0.2978589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
