pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.60353,25.673956,21.978209,14.974981,9.663919,8.218517,6.5555267,5.2853627,4.7228127,3.0993295,2.228649,0.05418771,0.099924035,0.02594985,0.093947455,4.3850465,15.606456,22.961079,16.595818,3.9796207,0.08903756,11.010788,5.8670497,2.7651474,0.0886572,0.0076242266,4.5702095,0.3204134,0.006527013,0.015214261,0.085271046,0.0,20006.432,19013.781,7561.525,7418.4214,6541.2104,5552.1387,4206.322,3671.2437,3149.8455,1789.2682,1247.3528,680.06866,781.1304,103.22299,-33.874176,348.4713,-1279.5839,-2700.9324,-2761.1519,7469.0664,1477.1177,415.1348,4878.0825,3063.0105,2207.833,-1066.2311,-64.47262,41.950428,668.22797,415.37772,58.443584,-31.168581,72.08988,969.21,0.2978439,0.29763103,0.29727408,0.29680517,0.29613742,0.29589558,0.29532397,0.29483628,0.29441208,0.2918201,0.291743,0.2833704,0.29220247,0.28877348,0.29141942,0.2961165,0.2971715,0.29748043,0.29697937,0.29596078,0.29546866,0.29499465,0.29486337,0.29285976,0.29265764,0.28774488,0.29402652,0.29144245,0.27525634,0.2839778,0.29200405,0.2978589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60353,25.673956,21.978209,14.974981,9.663919,8.218517,6.5555267,5.2853627,4.7228127,3.0993295,2.228649,0.05418771,0.099924035,0.02594985,0.093947455,4.3850465,15.606456,22.961079,16.595818,3.9796207,0.08903756,11.010788,5.8670497,2.7651474,0.0886572,0.0076242266,4.5702095,0.3204134,0.006527013,0.015214261,0.085271046,0.0,20006.432,19013.781,7561.525,7418.4214,6541.2104,5552.1387,4206.322,3671.2437,3149.8455,1789.2682,1247.3528,680.06866,781.1304,103.22299,-33.874176,348.4713,-1279.5839,-2700.9324,-2761.1519,7469.0664,1477.1177,415.1348,4878.0825,3063.0105,2207.833,-1066.2311,-64.47262,41.950428,668.22797,415.37772,58.443584,-31.168581,72.08988,969.21,0.29988486,0.29967067,0.2993477,0.29899257,0.29706472,0.2954509,0.29494977,0.29443103,0.2938718,0.29335755,0.28993994,0.28160486,0.2935377,0.28804982,0.2912983,0.2966072,0.29925203,0.29951644,0.2991104,0.2960216,0.29554382,0.29505238,0.29492584,0.29300994,0.29291508,0.28745365,0.29400325,0.29111266,0.27515432,0.28220847,0.29290062,0.29990003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67555,26.804873,23.236233,16.471798,11.227206,9.771882,8.055361,6.7142205,6.110374,4.297921,3.2310479,0.07054349,0.39064994,0.08016872,0.12916745,5.144454,17.09148,24.181211,17.325117,4.390413,0.077346355,11.555818,6.0687413,2.9357703,0.280458,0.022032404,4.7886815,0.21465309,0.0055977395,0.013920139,0.0817614,0.0,19679.492,18752.982,7419.969,7280.751,6496.8784,5572.6846,4278.899,3780.628,3272.6626,1898.8713,1392.0111,832.23175,876.29193,223.94704,-28.381033,379.08514,-1323.6168,-2647.9624,-2711.7449,7645.707,1497.1378,438.8982,4964.3364,3171.7637,2219.746,-1061.6672,-120.59725,47.13966,686.31415,432.19968,46.92761,-30.454792,70.84978,1002.7221,0.29988486,0.29966936,0.29930946,0.29884958,0.29826605,0.29806274,0.29768878,0.29703426,0.29265824,0.29241526,0.29187155,0.28033474,0.29257235,0.29085755,0.29263252,0.29783958,0.29918924,0.29951116,0.29920712,0.29765058,0.2976089,0.2975521,0.29673693,0.2930724,0.2930019,0.28794628,0.29381323,0.2911023,0.27818483,0.28411978,0.29299116,0.29990003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67555,26.804873,23.236233,16.471798,11.227206,9.771882,8.055361,6.7142205,6.110374,4.297921,3.2310479,0.07054349,0.39064994,0.08016872,0.12916745,5.144454,17.09148,24.181211,17.325117,4.390413,0.077346355,11.555818,6.0687413,2.9357703,0.280458,0.022032404,4.7886815,0.21465309,0.0055977395,0.013920139,0.0817614,0.0,19679.492,18752.982,7419.969,7280.751,6496.8784,5572.6846,4278.899,3780.628,3272.6626,1898.8713,1392.0111,832.23175,876.29193,223.94704,-28.381033,379.08514,-1323.6168,-2647.9624,-2711.7449,7645.707,1497.1378,438.8982,4964.3364,3171.7637,2219.746,-1061.6672,-120.59725,47.13966,686.31415,432.19968,46.92761,-30.454792,70.84978,1002.7221,0.30486664,0.30464423,0.3043031,0.30385306,0.30048177,0.2983903,0.2966999,0.29647687,0.29617137,0.29597592,0.29035765,0.28645962,0.29602447,0.29199094,0.29378062,0.3005509,0.30420285,0.30448222,0.30406407,0.29902464,0.29746526,0.2974451,0.29564315,0.2955366,0.2953446,0.29032943,0.2956095,0.291262,0.28143474,0.2859723,0.2953323,0.30488232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.695786,27.545929,23.924631,17.058638,11.784308,10.319456,8.6199,7.28151,6.668215,4.8473244,3.7710347,0.09964777,0.9867606,0.59378624,0.63226163,6.5151362,18.245937,25.03282,18.288282,5.5412445,0.088165,12.510044,7.071201,3.5527968,0.531178,0.058881443,5.6139984,0.6515888,0.025980724,0.06051378,0.33115053,0.0,19586.814,18573.666,7478.8906,7339.5713,6516.743,5592.3564,4256.0117,3776.4395,3300.2156,1903.6393,1398.6317,902.36304,873.12115,254.33055,-24.907604,413.19254,-1310.6276,-2586.2742,-2649.4368,7548.453,1485.3698,498.15152,4968.4883,3156.6787,2363.2593,-1138.395,-167.00938,116.61408,693.3428,451.64325,84.81448,-65.666176,149.55286,1070.5193,0.30486664,0.3046445,0.3042715,0.3037906,0.3031756,0.30295792,0.3025398,0.30178633,0.29568034,0.29447764,0.2943517,0.28836828,0.2945513,0.29362056,0.29388785,0.30277216,0.30414674,0.30448073,0.30417743,0.30261776,0.3025707,0.3025025,0.30167827,0.29544827,0.2953296,0.29196334,0.29689357,0.2937535,0.2814838,0.28733218,0.29481056,0.30488232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.695786,27.545929,23.924631,17.058638,11.784308,10.319456,8.6199,7.28151,6.668215,4.8473244,3.7710347,0.09964777,0.9867606,0.59378624,0.63226163,6.5151362,18.245937,25.03282,18.288282,5.5412445,0.088165,12.510044,7.071201,3.5527968,0.531178,0.058881443,5.6139984,0.6515888,0.025980724,0.06051378,0.33115053,0.0,19586.814,18573.666,7478.8906,7339.5713,6516.743,5592.3564,4256.0117,3776.4395,3300.2156,1903.6393,1398.6317,902.36304,873.12115,254.33055,-24.907604,413.19254,-1310.6276,-2586.2742,-2649.4368,7548.453,1485.3698,498.15152,4968.4883,3156.6787,2363.2593,-1138.395,-167.00938,116.61408,693.3428,451.64325,84.81448,-65.666176,149.55286,1070.5193,0.3063091,0.30608562,0.30575496,0.30538583,0.30338052,0.30232033,0.301939,0.3015309,0.3011098,0.3008515,0.29261377,0.2865716,0.30091447,0.2968086,0.3006184,0.3034489,0.30564705,0.30592245,0.30552015,0.30302587,0.30270076,0.30232424,0.30055615,0.30045468,0.3003335,0.29575548,0.3005194,0.2935858,0.28566447,0.29046017,0.3003227,0.30632493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7338,27.909649,24.32948,17.519405,12.261652,10.823474,9.148226,7.827552,7.2302403,5.380798,4.231889,0.26045498,1.4204395,0.98150355,0.98405486,7.4796543,18.819262,25.452349,18.736536,6.242358,0.68624717,13.001516,7.4413476,3.8854785,0.8190299,0.09863242,6.1149826,0.7434929,0.034185845,0.13251048,0.66920817,0.0,19411.652,18492.158,7432.906,7307.2344,6505.6763,5537.138,4223.0337,3749.3662,3253.4907,1919.6993,1448.8204,941.4627,883.7167,269.98297,-5.7548914,435.89975,-1286.844,-2554.462,-2617.5042,7511.1577,1469.3866,503.2118,4948.387,3194.5078,2376.814,-1147.4838,-209.77126,147.4501,692.8263,471.38004,90.76427,-115.53479,216.44473,1069.5543,0.3063091,0.30608377,0.30571225,0.30523795,0.30464086,0.30443442,0.30405185,0.30350468,0.29972482,0.29956976,0.29931608,0.29072434,0.29967204,0.29833198,0.29992703,0.30420452,0.3055724,0.3059154,0.30561295,0.3040416,0.30400518,0.30393597,0.3034719,0.30030444,0.30029872,0.2986956,0.3010658,0.29863107,0.2883075,0.2917034,0.3000202,0.30632493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7338,27.909649,24.32948,17.519405,12.261652,10.823474,9.148226,7.827552,7.2302403,5.380798,4.231889,0.26045498,1.4204395,0.98150355,0.98405486,7.4796543,18.819262,25.452349,18.736536,6.242358,0.68624717,13.001516,7.4413476,3.8854785,0.8190299,0.09863242,6.1149826,0.7434929,0.034185845,0.13251048,0.66920817,0.0,19411.652,18492.158,7432.906,7307.2344,6505.6763,5537.138,4223.0337,3749.3662,3253.4907,1919.6993,1448.8204,941.4627,883.7167,269.98297,-5.7548914,435.89975,-1286.844,-2554.462,-2617.5042,7511.1577,1469.3866,503.2118,4948.387,3194.5078,2376.814,-1147.4838,-209.77126,147.4501,692.8263,471.38004,90.76427,-115.53479,216.44473,1069.5543,0.30907294,0.3088457,0.3085068,0.30811226,0.30570185,0.30390543,0.30340353,0.30297035,0.30257568,0.3021456,0.29763433,0.28891298,0.30229858,0.30047902,0.3020741,0.30535024,0.30839446,0.30867794,0.30826643,0.30467072,0.304251,0.30376077,0.30200875,0.30195028,0.30191973,0.30018052,0.3019877,0.29850385,0.29289043,0.29756257,0.3019171,0.3090891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.84929,29.5946,26.257622,19.901142,14.963594,13.571363,11.914622,10.582441,9.9844055,8.2246895,7.1654887,3.3874266,4.3837967,3.8793921,3.8516765,9.640731,21.064499,27.293957,20.654049,6.781172,1.5041105,15.073616,9.380681,5.6460786,2.7727613,2.4215775,7.8210144,2.6010923,1.0116619,1.1397321,1.7767093,0.0,18871.111,18095.014,7155.8755,7040.2705,6288.6533,5440.9053,4197.7783,3766.97,3255.6216,1868.8356,1386.5967,916.4268,866.3905,291.03006,20.86462,409.62125,-1291.9922,-2469.3198,-2526.0369,7407.7275,1554.8264,489.40372,4875.9146,3235.4714,2440.5938,-1107.8773,-142.31778,191.01721,712.47504,464.15082,140.32004,-133.25763,237.41966,1181.8292,0.30907294,0.3088446,0.3084673,0.3079853,0.30737695,0.30716392,0.30676758,0.30611202,0.30116978,0.3009928,0.30064702,0.29558185,0.3011157,0.30056426,0.30179617,0.30692697,0.30832213,0.3086726,0.30836892,0.30676922,0.30673409,0.30666628,0.30609193,0.3017358,0.3017358,0.30022442,0.3027022,0.29996797,0.29687047,0.2999932,0.30146748,0.3090891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.84929,29.5946,26.257622,19.901142,14.9635935,13.5713625,11.914622,10.582441,9.984405,8.224689,7.1654882,3.3874261,4.383796,3.8793914,3.851676,9.64073,21.064499,27.293957,20.654049,6.7811713,1.50411,15.073616,9.38068,5.646078,2.7727606,2.4215767,7.821014,2.6010919,1.0116613,1.1397315,1.7767087,0.0,18871.111,18095.014,7155.8755,7040.2705,6288.6533,5440.9053,4197.7783,3766.97,3255.6216,1868.8356,1386.5967,916.4268,866.3905,291.03006,20.86462,409.62125,-1291.9922,-2469.3198,-2526.0369,7407.7275,1554.8264,489.40372,4875.9146,3235.4714,2440.5938,-1107.8773,-142.31778,191.01721,712.47504,464.15082,140.32004,-133.25763,237.41966,1181.8292,0.31792548,0.3176826,0.31730512,0.31702766,0.3102866,0.3075862,0.30574492,0.30551535,0.30519983,0.30499813,0.29898903,0.29386616,0.3050478,0.3031357,0.3041779,0.31061685,0.31718296,0.31749782,0.31704676,0.3089118,0.30679366,0.3065279,0.30470747,0.30463532,0.30459565,0.3008766,0.30467808,0.30007598,0.29653674,0.29982263,0.30459464,0.31794253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72394,27.843952,24.220303,17.333408,12.057358,10.619054,8.922674,7.5833917,6.9756775,5.0799637,3.894206,0.095692866,1.8403422,1.3405608,1.3361096,7.9983,19.311527,25.537664,18.634584,5.962348,0.8599392,12.933063,7.3582654,3.6689181,0.37438893,0.07203952,6.2382793,1.1652339,0.04055614,0.09882147,0.48780212,0.0,19457.256,18506.15,7481.5117,7351.6274,6517.8916,5537.3994,4251.714,3777.8,3283.9644,1945.4854,1473.7289,919.1021,826.7524,289.58667,7.7722983,441.90097,-1285.2267,-2468.609,-2529.382,7527.173,1480.6569,480.59003,4932.76,3199.0432,2424.58,-1192.8075,-131.26479,178.70369,682.3422,457.05264,116.415535,-87.09781,181.9115,1063.2261,0.31792548,0.3176854,0.31728178,0.31677338,0.31617737,0.3159706,0.31563652,0.31240818,0.30466306,0.30344284,0.30331698,0.29707962,0.30351806,0.30338082,0.30308187,0.31538188,0.31712848,0.31750202,0.3170751,0.31528237,0.31527144,0.3152253,0.31273177,0.30446422,0.30446422,0.30262417,0.30644745,0.30276686,0.2994818,0.30274433,0.30446422,0.31794253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72394,27.843952,24.220303,17.333408,12.057358,10.619054,8.922674,7.5833917,6.9756775,5.0799637,3.894206,0.095692866,1.8403422,1.3405608,1.3361096,7.9983,19.311527,25.537664,18.634584,5.962348,0.8599392,12.933063,7.3582654,3.6689181,0.37438893,0.07203952,6.2382793,1.1652339,0.040556137,0.098821454,0.48780212,0.0,19457.256,18506.15,7481.5117,7351.6274,6517.8916,5537.3994,4251.714,3777.8,3283.9644,1945.4854,1473.7289,919.1021,826.7524,289.58667,7.7722983,441.90097,-1285.2267,-2468.609,-2529.382,7527.173,1480.6569,480.59003,4932.76,3199.0432,2424.58,-1192.8075,-131.26479,178.70369,682.3422,457.05264,116.415535,-87.09781,181.9115,1063.2261,0.30834857,0.30812955,0.30782774,0.307754,0.3114312,0.3138796,0.31421745,0.31417817,0.3139709,0.31292823,0.3015329,0.29522866,0.31388322,0.308316,0.31285036,0.3122656,0.3077146,0.30796888,0.30762377,0.31355125,0.3148291,0.3149995,0.31468904,0.3132312,0.31322795,0.30430397,0.3132613,0.30290207,0.29912737,0.30085808,0.3128321,0.30836463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72584,27.615921,24.032076,17.20879,11.903452,10.445872,8.806765,7.5076027,6.916659,5.0590143,3.8671975,0.081312835,1.8247206,1.3386445,1.2989614,7.4293275,18.397512,25.134623,18.564175,5.4182587,0.39929494,12.782554,7.325924,3.6599817,0.5681905,0.086648434,6.259326,1.3065263,0.0349551,0.06422247,0.31356767,0.0,19448.47,18563.688,7437.0254,7314.8857,6537.4023,5577.347,4173.595,3716.2644,3234.7173,1924.2915,1477.7903,917.45087,822.97253,285.27136,25.326735,422.48956,-1263.9106,-2576.0156,-2631.2761,7457.334,1510.2888,476.33008,4970.058,3162.2485,2416.2627,-1152.5947,-168.7668,174.71486,672.8446,451.17078,124.39342,-60.05444,143.08032,1092.7097,0.30834857,0.30812094,0.30774817,0.3072898,0.3067605,0.30659512,0.3063599,0.30671382,0.31214648,0.31210446,0.31190535,0.29949522,0.31213087,0.31202328,0.3122373,0.30652422,0.30758375,0.3079435,0.30764684,0.30610636,0.30607074,0.30600777,0.3068038,0.3129201,0.3129166,0.31119037,0.3118087,0.31117713,0.30001283,0.30627847,0.31291613,0.30836463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72584,27.615921,24.032076,17.20879,11.903452,10.445872,8.806765,7.5076027,6.916659,5.0590143,3.8671975,0.081312835,1.8247206,1.3386445,1.2989614,7.4293275,18.397512,25.134623,18.564175,5.4182587,0.39929494,12.782554,7.325924,3.6599817,0.5681905,0.086648434,6.259326,1.3065263,0.0349551,0.06422247,0.31356767,0.0,19448.47,18563.688,7437.0254,7314.8857,6537.4023,5577.347,4173.595,3716.2644,3234.7173,1924.2915,1477.7903,917.45087,822.97253,285.27136,25.326735,422.48956,-1263.9106,-2576.0156,-2631.2761,7457.334,1510.2888,476.33008,4970.058,3162.2485,2416.2627,-1152.5947,-168.7668,174.71486,672.8446,451.17078,124.39342,-60.05444,143.08032,1092.7097,0.30848786,0.30826002,0.30787557,0.30736867,0.30602393,0.3059779,0.30565926,0.30525365,0.30493894,0.30477196,0.30995938,0.2976292,0.3048069,0.30651703,0.30342957,0.3063932,0.30772963,0.30808777,0.30766237,0.30596805,0.3059608,0.30594435,0.30416757,0.3042689,0.30432275,0.30760923,0.30421025,0.31075054,0.30291158,0.30927974,0.3043271,0.30850393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76155,28.177877,24.646204,17.937654,12.750302,11.290041,9.569406,8.210872,7.5870767,5.686337,4.5099998,0.42553893,2.1159952,1.6416878,1.6416131,8.578079,19.723103,25.889332,19.142635,6.825422,1.9996376,13.503699,7.8910546,4.0883965,0.9158683,0.37227166,6.1510763,0.72113925,0.03381554,0.09371374,0.5502425,0.0,19282.945,18431.78,7378.3716,7248.21,6458.494,5582.886,4284.4326,3807.0254,3330.6028,1948.2688,1467.3951,955.8369,855.513,281.5209,0.854646,451.633,-1274.8733,-2455.7546,-2518.857,7449.9893,1458.112,466.34125,4903.4487,3210.752,2464.5088,-1168.75,-180.18213,179.1057,717.76385,474.14264,89.23436,-88.40724,198.33931,1126.0823,0.30848786,0.30826077,0.30788317,0.307392,0.30675223,0.30652797,0.30610785,0.30542445,0.30360675,0.30342534,0.3032244,0.3074236,0.3035229,0.3033266,0.30221835,0.3063734,0.30774122,0.30809,0.30767033,0.3059516,0.30592057,0.3058969,0.30554974,0.30392712,0.303921,0.30222222,0.30396894,0.3024532,0.3078852,0.30894774,0.3037487,0.30850393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76155,28.177877,24.646204,17.937654,12.750302,11.290041,9.569406,8.210872,7.5870767,5.686337,4.5099998,0.42553893,2.1159952,1.6416878,1.6416131,8.578079,19.723103,25.889332,19.142635,6.825422,1.9996376,13.503699,7.8910546,4.0883965,0.9158683,0.37227166,6.1510763,0.72113925,0.03381554,0.09371374,0.5502425,0.0,19282.945,18431.78,7378.3716,7248.21,6458.494,5582.886,4284.4326,3807.0254,3330.6028,1948.2688,1467.3951,955.8369,855.513,281.5209,0.854646,451.633,-1274.8733,-2455.7546,-2518.857,7449.9893,1458.112,466.34125,4903.4487,3210.752,2464.5088,-1168.75,-180.18213,179.1057,717.76385,474.14264,89.23436,-88.40724,198.33931,1126.0823,0.31113577,0.31090632,0.3105636,0.3101644,0.3077253,0.30601862,0.30551836,0.30507332,0.30465433,0.3042038,0.3016114,0.30611652,0.3043525,0.30307454,0.30425447,0.30730194,0.31043956,0.3107313,0.31032205,0.30666393,0.306228,0.30574912,0.30545408,0.3039054,0.3038936,0.30282438,0.30394125,0.30207506,0.3038107,0.30061254,0.30389243,0.3111521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.732376,27.622276,23.98767,17.07667,11.696291,10.23501,8.511585,7.1653438,6.551413,4.753412,3.6683357,0.08220858,0.780945,0.5059221,0.7000435,7.730666,18.856237,25.249512,18.565481,7.213348,2.493996,12.847544,7.377871,3.6167557,0.37726894,0.051950254,6.1064615,1.1447998,0.025136774,0.048466064,0.25332916,0.0,19418.271,18563.732,7493.7173,7365.511,6587.1704,5584.9883,4288.182,3788.3857,3302.0625,1890.6809,1404.7854,890.9869,880.48114,209.75279,-59.684586,454.93292,-1273.6714,-2504.1729,-2568.491,7459.579,1395.2678,460.75928,4940.424,3166.3276,2449.9343,-1182.0054,-136.55852,124.58733,684.8861,451.6065,116.134964,-53.133564,128.67715,1095.7057,0.31113577,0.31090513,0.3105226,0.31003374,0.30941868,0.30920613,0.30880913,0.30823317,0.30327916,0.30309245,0.30272305,0.2995945,0.30321634,0.30295107,0.30387622,0.30871764,0.3103586,0.3107252,0.31042525,0.3088028,0.30876607,0.30870438,0.30811274,0.3037346,0.30373123,0.30279455,0.30482465,0.30190548,0.29953548,0.30201802,0.30373088,0.3111521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.732376,27.622276,23.98767,17.07667,11.696291,10.23501,8.511585,7.1653438,6.551413,4.753412,3.6683357,0.08220858,0.780945,0.5059221,0.7000435,7.730666,18.856237,25.249512,18.565481,7.213348,2.493996,12.847544,7.377871,3.6167557,0.37726894,0.051950254,6.1064615,1.1447998,0.025136774,0.048466064,0.25332916,0.0,19418.271,18563.732,7493.7173,7365.511,6587.1704,5584.9883,4288.182,3788.3857,3302.0625,1890.6809,1404.7854,890.9869,880.48114,209.75279,-59.684586,454.93292,-1273.6714,-2504.1729,-2568.491,7459.579,1395.2678,460.75928,4940.424,3166.3276,2449.9343,-1182.0054,-136.55852,124.58733,684.8861,451.6065,116.134964,-53.133564,128.67715,1095.7057,0.3089676,0.30874425,0.30846378,0.30827215,0.30812216,0.30807093,0.30787736,0.3075876,0.3072585,0.30705208,0.30108267,0.29772785,0.30710366,0.3028063,0.3065711,0.3082015,0.30834943,0.30857825,0.308355,0.30829477,0.3082947,0.30830586,0.3067217,0.3066444,0.30660325,0.30336988,0.30668375,0.30196285,0.29885343,0.3001363,0.3065993,0.3089837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68175,26.92822,23.265707,16.302406,10.913819,9.448554,7.769631,6.4699497,5.887192,4.115517,3.0815296,0.0662453,0.5386082,0.22399284,0.31587392,6.034813,17.739395,24.440796,17.666515,5.299855,0.09076465,11.746824,6.2420893,2.9512343,0.0991302,0.015659766,4.780593,0.5611166,0.011744584,0.02041694,0.09614669,0.0,19651.176,18723.938,7524.733,7395.555,6592.594,5593.208,4228.033,3717.067,3210.4448,1875.6824,1368.6758,811.3607,845.1163,225.55225,-39.852802,406.93494,-1309.0449,-2568.6343,-2634.7817,7550.24,1461.2699,485.9898,5033.798,3177.2712,2279.4636,-1103.4534,-65.51264,82.22746,697.1442,413.77493,79.06734,-31.13972,75.185425,1002.92676,0.3089676,0.3087402,0.30836758,0.30790496,0.30734804,0.3071592,0.3067863,0.30644536,0.3061218,0.30578646,0.30533305,0.29907385,0.30593675,0.30502498,0.30646005,0.30689013,0.30820945,0.30856502,0.30725268,0.30698124,0.30688822,0.3068133,0.30664977,0.30646512,0.3064059,0.30478197,0.30658215,0.30461976,0.2987931,0.2999587,0.30622524,0.3089837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68175,26.92822,23.265707,16.302406,10.913819,9.448554,7.769631,6.4699497,5.887192,4.115517,3.0815296,0.0662453,0.5386082,0.22399284,0.31587392,6.034813,17.739395,24.440796,17.666515,5.299855,0.09076465,11.746824,6.2420893,2.9512343,0.0991302,0.015659766,4.780593,0.5611166,0.011744584,0.02041694,0.09614669,0.0,19651.176,18723.938,7524.733,7395.555,6592.594,5593.208,4228.033,3717.067,3210.4448,1875.6824,1368.6758,811.3607,845.1163,225.55225,-39.852802,406.93494,-1309.0449,-2568.6343,-2634.7817,7550.24,1461.2699,485.9898,5033.798,3177.2712,2279.4636,-1103.4534,-65.51264,82.22747,697.1442,413.77493,79.06734,-31.13972,75.185425,1002.92676,0.30530593,0.30508792,0.30477366,0.30455652,0.30569977,0.3057076,0.30563903,0.30542594,0.30510542,0.30471233,0.30411097,0.29721048,0.3048951,0.3041653,0.304588,0.30596694,0.30466655,0.30492902,0.30455306,0.30625257,0.3061617,0.30609944,0.3048782,0.30480355,0.30474076,0.30454051,0.3048395,0.30463183,0.29810983,0.30277932,0.30472568,0.30532166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63041,26.219568,22.541075,15.545895,10.193764,8.693001,7.0459433,5.7525773,5.1853156,3.4972613,2.558721,0.05623048,0.26353255,0.054974087,0.084351495,4.3280544,16.818014,23.67667,16.788445,4.7558107,0.081632845,10.959773,5.833696,2.747233,0.08937386,0.008402145,4.1671844,0.10498891,0.004068488,0.013716498,0.0877225,0.0,19884.975,18886.404,7542.441,7413.8184,6568.4736,5665.9697,4184.5137,3707.3032,3164.0637,1827.349,1298.939,733.67096,808.00714,180.64949,-21.532057,346.38773,-1355.764,-2601.0068,-2666.348,7624.5034,1439.824,458.37253,4991.857,3057.3274,2201.8926,-1062.2169,-64.446304,39.148304,687.7068,405.3742,31.670118,-32.98489,74.25647,965.2259,0.30530593,0.30508316,0.30471554,0.30425495,0.30369946,0.3035223,0.30333278,0.3033208,0.30334318,0.30326718,0.3028661,0.29969686,0.30333552,0.3030573,0.30343738,0.30324322,0.30457085,0.3049144,0.30461398,0.30306548,0.30302903,0.3029666,0.3031578,0.30427614,0.30307063,0.30279273,0.3043159,0.3027794,0.300841,0.30089286,0.30289993,0.30532166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63041,26.219568,22.541075,15.545895,10.193764,8.693001,7.045943,5.7525773,5.1853156,3.4972613,2.558721,0.05623048,0.26353228,0.05497377,0.0843519,4.3280544,16.818014,23.67667,16.788445,4.7558107,0.081632845,10.959773,5.833696,2.747233,0.089373864,0.008402159,4.1671844,0.10498891,0.004068488,0.013716498,0.0877225,0.0,19884.975,18886.404,7542.441,7413.8184,6568.4736,5665.9697,4184.5137,3707.3032,3164.0637,1827.349,1298.9388,733.67096,808.0072,180.6495,-21.53134,346.38773,-1355.764,-2601.0068,-2666.348,7624.5034,1439.824,458.37253,4991.857,3057.3274,2201.8926,-1062.2169,-64.4463,39.148403,687.7068,405.3742,31.670118,-32.98489,74.25647,965.2259,0.30171645,0.3015027,0.30119225,0.3009752,0.30207586,0.3020833,0.30202943,0.3018892,0.3017285,0.30158496,0.3013235,0.30050144,0.30164132,0.30139002,0.3014321,0.30126452,0.3011569,0.30134726,0.30097532,0.3025208,0.30253416,0.3025554,0.30108672,0.30111068,0.30137655,0.3014735,0.30109102,0.3021569,0.29898238,0.30087504,0.3014476,0.30173182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.613335,25.463102,21.776388,14.778714,9.383553,7.907886,6.2690334,5.018449,4.4881654,2.927623,2.0718355,0.037027977,0.13311453,0.030046312,0.08063173,4.5437517,15.671608,22.821238,15.91519,3.5126562,0.051364124,10.29993,5.363049,2.5139306,0.07503663,0.006309988,3.6936796,0.07331372,0.0025982894,0.0101974895,0.07082846,0.0,19962.188,19067.746,7551.5376,7415.2456,6596.936,5614.6123,4173.244,3640.5771,3050.9692,1751.4717,1235.7866,656.1252,756.3586,123.468,-28.873714,355.94598,-1273.8126,-2660.0188,-2721.8875,7675.34,1463.5573,389.73737,4892.322,2995.8708,2108.7852,-1014.0322,-58.98596,38.69304,677.455,380.93753,26.136374,-28.995981,66.67898,921.9898,0.30171645,0.30149817,0.30113572,0.30068132,0.30012986,0.29995614,0.29976466,0.2997565,0.2998101,0.29982606,0.2996909,0.29891795,0.2998359,0.29968157,0.29935738,0.29998076,0.30099928,0.3013334,0.3000862,0.29974338,0.2996337,0.29958558,0.29978275,0.30038404,0.30009604,0.29947898,0.30005407,0.29933754,0.298055,0.29900044,0.30004045,0.30173182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.613335,25.463102,21.776388,14.778714,9.383553,7.907886,6.2690334,5.018449,4.4881654,2.927623,2.0718355,0.037027977,0.13311453,0.030046312,0.08063173,4.5437517,15.671608,22.821238,15.91519,3.5126562,0.051364124,10.29993,5.363049,2.5139306,0.07503663,0.006309988,3.6936796,0.07331372,0.0025982894,0.0101974895,0.07082846,0.0,19962.188,19067.746,7551.5376,7415.2456,6596.936,5614.6123,4173.244,3640.5771,3050.9692,1751.4717,1235.7866,656.1252,756.3586,123.468,-28.873713,355.94598,-1273.8126,-2660.0188,-2721.8875,7675.34,1463.5573,389.73737,4892.322,2995.8708,2108.7852,-1014.0322,-58.98596,38.69304,677.455,380.93753,26.136374,-28.995981,66.67898,921.9898,0.30054948,0.30033985,0.30003488,0.29972222,0.29934716,0.2992142,0.29887933,0.2985411,0.29827106,0.29809698,0.29794767,0.29728097,0.2981469,0.29780665,0.29794687,0.2995113,0.29993182,0.30019012,0.29979926,0.29953274,0.29945713,0.29899532,0.2977162,0.29788238,0.29800114,0.29804957,0.29784927,0.29814228,0.29623726,0.29713753,0.29801425,0.30056474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59619,25.27213,21.584614,14.576436,9.260296,7.8422866,6.243419,5.022957,4.4911833,2.8939056,2.0300236,0.042742264,0.09882321,0.021237612,0.09163274,4.576053,15.524709,22.636078,15.946044,3.0129719,0.04835463,10.490794,5.545568,2.6080751,0.08706569,0.0070880996,3.7343876,0.08051724,0.0030002415,0.010430967,0.06727876,0.0,20039.498,19110.166,7552.4233,7421.253,6544.5874,5495.0723,4117.9536,3592.9634,3055.5947,1773.6149,1242.0845,647.8054,759.8504,105.91417,-34.51394,356.8622,-1262.695,-2652.3232,-2718.6514,7578.533,1497.0359,358.46713,4816.546,2998.6042,2143.8557,-1032.3268,-64.01785,41.481487,685.7263,382.83704,27.465042,-28.647085,64.3992,941.7175,0.30054948,0.30033413,0.29997364,0.2995171,0.29892272,0.29871416,0.2982408,0.29776475,0.29730844,0.29688933,0.29644302,0.29565677,0.29704738,0.29642564,0.2959754,0.29820713,0.2998465,0.30017334,0.29987428,0.29832545,0.29825187,0.29808956,0.29792786,0.2976722,0.2963413,0.29616266,0.2978607,0.29629824,0.29557168,0.2961428,0.2963074,0.30056474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59619,25.27213,21.584614,14.576436,9.260296,7.8422866,6.243419,5.022957,4.4911833,2.8939056,2.0300236,0.042742264,0.09882321,0.021237612,0.09163274,4.576053,15.524709,22.636078,15.946044,3.0129719,0.04835463,10.490794,5.545568,2.6080751,0.08706569,0.0070880996,3.7343876,0.08051724,0.0030002415,0.010430967,0.06727876,0.0,20039.498,19110.166,7552.4233,7421.253,6544.5874,5495.0723,4117.9536,3592.9634,3055.5947,1773.6149,1242.0845,647.8054,759.8504,105.91417,-34.51394,356.8622,-1262.695,-2652.3232,-2718.6514,7578.533,1497.0359,358.46713,4816.546,2998.6042,2143.8557,-1032.3268,-64.01785,41.481487,685.7263,382.83704,27.465042,-28.647085,64.3992,941.7175,0.29939002,0.2991816,0.29887772,0.29856607,0.29818428,0.298046,0.29766944,0.29720095,0.29667255,0.29610234,0.29532662,0.2939058,0.2963387,0.29486683,0.2959729,0.2982825,0.29877445,0.29903224,0.2986154,0.29832387,0.29822373,0.29822326,0.2961955,0.2961081,0.29603884,0.2951937,0.29615113,0.29582334,0.29384568,0.2943467,0.2960262,0.29940516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.578674,24.986708,21.163769,13.892644,8.381208,6.914939,5.356027,4.174672,3.6532567,2.1132812,1.3348728,0.022104083,0.093039215,0.022777028,0.0834714,4.0052414,14.874995,22.259043,15.571761,2.7622821,0.049038056,9.951003,4.9589586,2.3011928,0.06635034,0.005325329,3.7005632,0.077570364,0.0023421452,0.008492649,0.05771665,0.0,20118.203,19175.387,7700.9434,7570.3276,6673.327,5595.278,4062.0647,3530.3328,3023.3127,1738.9698,1174.1395,517.86194,678.37915,100.39309,-31.858438,331.94186,-1257.7734,-2706.7617,-2769.2683,7617.4385,1489.2941,341.72122,4894.9077,3013.9,2031.089,-967.30304,-55.319412,39.75568,657.5026,381.08676,27.024155,-25.866571,59.58176,880.51514,0.29939002,0.29917598,0.29881692,0.29836243,0.29776543,0.29755318,0.29707184,0.2965689,0.2960405,0.2954491,0.29364038,0.29207462,0.29570618,0.29390413,0.29434583,0.29701993,0.2986891,0.29901564,0.29871637,0.29714295,0.29706076,0.29688007,0.29670894,0.29641563,0.29611185,0.29350296,0.29662538,0.29422465,0.29205406,0.29251277,0.29526278,0.29940516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.578674,24.986708,21.163769,13.892644,8.381208,6.914939,5.356027,4.174672,3.6532567,2.1132812,1.3348728,0.022104083,0.093039215,0.022777028,0.0834714,4.0052414,14.874995,22.259043,15.571761,2.7622821,0.049038056,9.951003,4.9589586,2.3011928,0.06635034,0.005325329,3.7005632,0.077570364,0.0023421452,0.008492649,0.05771665,0.0,20118.203,19175.387,7700.9434,7570.3276,6673.327,5595.278,4062.0647,3530.3328,3023.3127,1738.9698,1174.1395,517.86194,678.37915,100.39309,-31.858438,331.94186,-1257.7734,-2706.7617,-2769.2683,7617.4385,1489.2941,341.72122,4894.9077,3013.9,2031.089,-967.30304,-55.319412,39.75568,657.5026,381.08676,27.024155,-25.866571,59.58176,880.51514,0.29821885,0.298012,0.29771456,0.29740947,0.2970363,0.29690096,0.29651827,0.2960364,0.29548588,0.29485166,0.29381722,0.29025483,0.29509488,0.29312065,0.29463914,0.2971242,0.2976134,0.29786584,0.29745248,0.29716384,0.2970626,0.29706743,0.29499164,0.2948877,0.29477453,0.2929088,0.29493654,0.2947032,0.29022673,0.29069027,0.29474437,0.29823387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.568405,24.978552,21.194202,13.995142,8.443621,6.943799,5.375414,4.1961474,3.6911187,2.2593298,1.5123279,0.027740847,0.07730514,0.01971326,0.08622598,4.6392794,15.275737,22.358578,15.376987,2.3378234,0.03886173,9.824045,5.062091,2.3542125,0.07127032,0.005595267,3.7245347,0.07744234,0.002408377,0.009009658,0.063592255,0.0,20164.242,19174.873,7658.874,7529.7217,6699.4917,5664.0513,4075.3745,3526.9614,2971.6323,1671.9012,1148.3179,553.42285,683.87445,90.17226,-33.47273,359.80103,-1243.1243,-2646.5725,-2709.687,7698.598,1503.6543,312.4771,4862.9297,2938.0781,2051.6787,-978.4893,-57.557,40.43328,648.8817,382.4534,26.986454,-26.87355,63.000668,890.4582,0.29821885,0.29800636,0.29765552,0.29721105,0.29662544,0.29641673,0.29592866,0.2954164,0.29487896,0.29426086,0.2936461,0.2896226,0.29449987,0.2927505,0.29280338,0.2958654,0.29753074,0.29784954,0.29754916,0.29598966,0.2959007,0.29573396,0.29556727,0.2952755,0.29392782,0.29189408,0.29547793,0.29289234,0.28846738,0.2894412,0.29340106,0.29823387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.568405,24.978552,21.194202,13.995142,8.443621,6.943799,5.375414,4.1961474,3.6911187,2.2593298,1.5123279,0.027740847,0.07730514,0.01971326,0.08622598,4.6392794,15.275737,22.358578,15.376987,2.3378234,0.03886173,9.824045,5.062091,2.3542125,0.07127032,0.005595267,3.7245347,0.07744234,0.002408377,0.009009658,0.063592255,0.0,20164.242,19174.873,7658.874,7529.7217,6699.4917,5664.0513,4075.3745,3526.9614,2971.6323,1671.9012,1148.3179,553.42285,683.87445,90.17226,-33.47273,359.80103,-1243.1243,-2646.5725,-2709.687,7698.598,1503.6543,312.4771,4862.9297,2938.0781,2051.6787,-978.4893,-57.557,40.43328,648.8817,382.4534,26.986454,-26.87355,63.000668,890.4582,0.29753798,0.29732925,0.29700822,0.29664,0.2961599,0.29598615,0.295521,0.2949745,0.2943733,0.29369015,0.29221502,0.2880433,0.29396415,0.2914734,0.29349166,0.29623777,0.29689053,0.2971758,0.2966743,0.29627538,0.29611573,0.29612234,0.29385248,0.29375142,0.29366612,0.29249734,0.29379597,0.29366636,0.28745374,0.28871864,0.29364863,0.2975529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63153,26.42065,22.727884,15.718398,10.286988,8.81489,7.135315,5.824842,5.250746,3.4970787,2.51571,0.048624087,0.2550485,0.06287699,0.16787226,6.1358137,17.080013,23.892323,17.196095,4.364795,0.07011526,11.435745,6.0655093,2.8316388,0.07846872,0.008000759,4.5993834,0.32133964,0.006033909,0.01413868,0.08149906,0.0,19879.863,18837.107,7558.23,7422.001,6620.832,5607.275,4228.9204,3733.7004,3184.5903,1865.3641,1330.6158,728.048,814.5368,172.84123,-42.82977,416.408,-1262.4175,-2591.5012,-2658.0884,7533.8726,1490.6633,437.88693,4960.177,3135.1152,2258.0652,-1082.6178,-59.78829,58.51299,690.0962,416.86624,58.586132,-30.02216,70.57816,982.8494,0.29753798,0.29732597,0.2969734,0.29652238,0.2959136,0.29569492,0.2951555,0.29456756,0.29393837,0.29321727,0.29237148,0.2882555,0.29351035,0.29093924,0.29213917,0.2962477,0.29684004,0.29716605,0.29676417,0.29500034,0.2949363,0.29472345,0.29459023,0.29429471,0.29295537,0.2907449,0.2945092,0.29185078,0.2861044,0.28915167,0.29237202,0.2975529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63153,26.42065,22.727884,15.718398,10.286988,8.81489,7.135315,5.824842,5.250746,3.4970787,2.51571,0.048624087,0.2550485,0.06287699,0.16787226,6.1358137,17.080013,23.892323,17.196095,4.364795,0.07011526,11.435745,6.0655093,2.8316388,0.07846872,0.008000759,4.5993834,0.32133964,0.006033909,0.01413868,0.08149906,0.0,19879.863,18837.107,7558.23,7422.001,6620.832,5607.275,4228.9204,3733.7004,3184.5903,1865.3641,1330.6158,728.048,814.5368,172.84123,-42.82977,416.408,-1262.4175,-2591.5012,-2658.0884,7533.8726,1490.6633,437.88693,4960.177,3135.1152,2258.0652,-1082.6178,-59.78829,58.51299,690.0962,416.86624,58.586132,-30.02216,70.57816,982.8494,0.30179402,0.30157524,0.30124435,0.30083507,0.2980572,0.29609483,0.29435328,0.2940483,0.29355276,0.29289758,0.29228348,0.28645954,0.2932047,0.29152742,0.2923454,0.29742536,0.30113387,0.30141237,0.30100134,0.29634178,0.29491153,0.29493752,0.2944919,0.29274243,0.29268777,0.29124212,0.29278925,0.29269722,0.284784,0.28735012,0.29267272,0.3018094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6868,26.979832,23.367455,16.463213,11.106964,9.6029215,7.885261,6.528005,5.9121065,4.036187,2.9774954,0.06638817,0.41473046,0.10577326,0.2215949,6.166709,17.926514,24.533663,17.62737,4.600019,0.078203484,11.950512,6.422402,3.000133,0.082979195,0.011392332,5.040455,0.22009768,0.005816229,0.01561057,0.09833732,0.0,19628.05,18712.385,7468.9375,7361.6196,6571.2026,5672.6514,4280.431,3805.0906,3307.7722,1934.4902,1386.2367,796.1022,857.7307,223.35281,-45.16049,415.54724,-1312.3762,-2549.0637,-2611.095,7590.099,1502.9186,450.24335,4921.2275,3184.549,2328.1707,-1116.9719,-60.299026,67.8321,694.1031,444.61575,47.557446,-33.254086,78.86002,1011.75305,0.30179402,0.3015751,0.30121258,0.3007468,0.3001526,0.29994267,0.2995462,0.29881462,0.29312232,0.2918649,0.29130125,0.28675267,0.29203746,0.29140177,0.29254237,0.29969427,0.3010721,0.30140972,0.30111095,0.2995492,0.2995068,0.2994438,0.29857343,0.29294857,0.29287833,0.29042402,0.29430044,0.2908736,0.28411317,0.28814897,0.2928723,0.3018094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6868,26.979832,23.367455,16.463213,11.106964,9.6029215,7.885261,6.528005,5.9121065,4.036187,2.9774954,0.06638817,0.41473046,0.10577326,0.2215949,6.166709,17.926514,24.533663,17.62737,4.600019,0.078203484,11.950512,6.422402,3.000133,0.082979195,0.011392332,5.040455,0.22009768,0.005816229,0.01561057,0.09833732,0.0,19628.05,18712.385,7468.9375,7361.6196,6571.2026,5672.6514,4280.431,3805.0906,3307.7722,1934.4902,1386.2367,796.1022,857.7307,223.35281,-45.16049,415.54724,-1312.3762,-2549.0637,-2611.095,7590.099,1502.9186,450.24335,4921.2275,3184.549,2328.1707,-1116.9719,-60.299026,67.8321,694.1031,444.61575,47.557446,-33.254086,78.86002,1011.75305,0.30566558,0.30544278,0.30510563,0.30469117,0.30197415,0.29985586,0.29869574,0.29841188,0.29805678,0.29783374,0.28972486,0.28691077,0.29788584,0.29292783,0.2974037,0.3014878,0.30499157,0.30527535,0.30486566,0.3006188,0.29936057,0.29931176,0.29752058,0.2974124,0.29727864,0.28984195,0.29748517,0.29102224,0.2849012,0.28635365,0.29726592,0.30568135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69856,27.163813,23.560503,16.716047,11.265285,9.761297,8.018948,6.6668262,6.046569,4.229969,3.1538665,0.09428912,0.64446557,0.32945436,0.44727683,6.867345,18.16644,24.733927,17.622057,4.115288,0.0727756,11.853141,6.46803,3.0545568,0.11886569,0.019962644,5.1321583,0.45457226,0.011389295,0.019709706,0.09774528,0.0,19574.06,18669.598,7458.8066,7327.1313,6633.559,5672.54,4313.543,3797.3115,3320.391,1901.2163,1398.5002,817.7746,849.672,225.70544,-45.58008,433.15552,-1284.3595,-2540.7898,-2601.6956,7672.667,1532.5345,423.811,4964.158,3139.8013,2324.938,-1120.799,-71.797195,99.49494,683.7827,437.45602,70.40898,-30.450865,76.41299,1022.06573,0.30566558,0.3054424,0.30507094,0.30459586,0.30399194,0.3037823,0.30338332,0.30277163,0.2974125,0.29637676,0.29623175,0.28764752,0.2968463,0.29508382,0.29703242,0.3035437,0.3049244,0.30527186,0.3049732,0.30340478,0.30336124,0.30329233,0.302553,0.29729944,0.297268,0.29202268,0.2985046,0.2956166,0.28562647,0.28712684,0.29676872,0.30568135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69856,27.163813,23.560503,16.716047,11.265285,9.761297,8.018948,6.6668262,6.046569,4.229969,3.1538665,0.09428912,0.64446557,0.32945436,0.44727683,6.867345,18.16644,24.733927,17.622057,4.115288,0.0727756,11.853141,6.46803,3.0545568,0.11886569,0.019962644,5.1321583,0.45457226,0.011389295,0.019709706,0.09774528,0.0,19574.06,18669.598,7458.8066,7327.1313,6633.559,5672.54,4313.543,3797.3115,3320.391,1901.2163,1398.5002,817.7746,849.672,225.70544,-45.58008,433.15552,-1284.3595,-2540.7898,-2601.6956,7672.667,1532.5345,423.811,4964.158,3139.8013,2324.938,-1120.799,-71.797195,99.49494,683.7827,437.45602,70.40898,-30.450865,76.41299,1022.06573,0.30650866,0.3062865,0.3059565,0.30560407,0.30398023,0.3030742,0.30272323,0.30233744,0.30194426,0.30170268,0.2944834,0.28585535,0.3017586,0.29720992,0.3013809,0.3045883,0.30577695,0.30612093,0.3057277,0.30339217,0.3033269,0.30334255,0.30133712,0.30123898,0.30113906,0.29467663,0.30129707,0.29533973,0.28529155,0.28731462,0.3011298,0.30652452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81355,29.165184,25.780354,19.348219,14.29127,12.916481,11.317753,10.054604,9.4845,7.7512197,6.6700506,3.016763,3.8621774,3.2295375,3.1015208,9.601201,20.896637,26.93214,19.907925,8.862204,3.6524115,13.9135685,8.225672,4.522373,1.5230323,1.2087803,6.6354203,1.2523768,0.08111942,0.2307125,0.9190911,0.0,19039.752,18195.326,7211.1006,7085.3916,6370.3154,5403.9946,4117.7593,3660.281,3172.6145,1853.6233,1402.0516,899.9584,868.20264,328.89514,47.668823,436.04758,-1284.1349,-2427.505,-2485.6843,7548.2827,1374.8048,486.02512,5067.981,3233.925,2429.5264,-1133.8553,-134.03021,222.22797,713.82904,471.92725,118.9946,-144.91704,247.57974,1137.2277,0.30650866,0.30628434,0.30591166,0.30543736,0.30485216,0.30465078,0.30428284,0.30382365,0.3005321,0.30038428,0.3001434,0.2892671,0.30047902,0.29908213,0.30112618,0.3048104,0.30576223,0.30611277,0.30581525,0.304273,0.3042233,0.30415314,0.3035878,0.30132332,0.30127835,0.299456,0.30137724,0.29940295,0.28421015,0.2918115,0.30076846,0.30652452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81355,29.165184,25.780354,19.348219,14.29127,12.916481,11.317753,10.054604,9.4845,7.7512197,6.6700506,3.016763,3.8621774,3.2295375,3.1015208,9.601201,20.896637,26.93214,19.907925,8.862204,3.6524115,13.9135685,8.225672,4.522373,1.5230323,1.2087803,6.6354203,1.2523768,0.08111942,0.2307125,0.9190911,0.0,19039.752,18195.326,7211.1006,7085.3916,6370.3154,5403.9946,4117.7593,3660.281,3172.6145,1853.6233,1402.0516,899.9584,868.20264,328.89514,47.668823,436.04758,-1284.1349,-2427.505,-2485.6843,7548.2827,1374.8048,486.02512,5067.981,3233.925,2429.5264,-1133.8553,-134.03021,222.22797,713.82904,471.92725,118.9946,-144.91704,247.57974,1137.2277,0.31510967,0.31487045,0.31449932,0.3142251,0.30786788,0.30510458,0.30322948,0.30300277,0.30271104,0.30235058,0.29842043,0.29073945,0.30248183,0.30181563,0.3012678,0.30779618,0.31437007,0.3146847,0.31424662,0.30539244,0.3041736,0.30402872,0.30221742,0.3021487,0.3021116,0.29949823,0.302193,0.29933563,0.29426515,0.29920876,0.30210945,0.31512645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.092834,34.45923,31.430296,25.65973,21.158737,19.929487,18.521057,17.408587,16.9,15.347667,14.396918,11.433376,12.220293,11.822427,11.8193245,18.09954,27.432266,32.560783,26.381577,16.115152,11.617202,21.183088,16.281128,13.033588,10.741809,10.360068,14.693565,9.884921,8.653846,8.818987,9.516348,0.0,17685.4,16879.875,6791.2583,6682.086,5982.047,5087.1587,3845.4045,3417.6472,2982.9165,1746.4911,1308.0345,803.81305,786.2997,256.03522,6.395418,428.03488,-1158.3804,-2223.1743,-2277.0867,7012.6826,1321.5511,448.95874,4692.7812,2984.4104,2263.2136,-980.5327,-148.87566,193.11029,670.96515,444.03207,122.23842,-152.86472,249.31888,1122.4834,0.31510967,0.31487304,0.31447607,0.3139751,0.31338906,0.31318417,0.31285676,0.30950335,0.30193758,0.30091187,0.3007181,0.2964737,0.3013923,0.3010155,0.30101886,0.3133574,0.3143119,0.31468835,0.31427285,0.31250572,0.3124932,0.3124541,0.31173217,0.30205163,0.30205163,0.29977843,0.30471292,0.3002993,0.2981862,0.30024785,0.3019959,0.31512645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.092834,34.45923,31.430296,25.659729,21.158735,19.929485,18.521055,17.408585,16.9,15.347666,14.396917,11.433375,12.220292,11.822426,11.819324,18.09954,27.432264,32.560783,26.381577,16.115152,11.617201,21.183088,16.281126,13.033587,10.741808,10.360067,14.693564,9.88492,8.653845,8.818986,9.516347,0.0,17685.4,16879.875,6791.2583,6682.086,5982.047,5087.1587,3845.4045,3417.6472,2982.9165,1746.4911,1308.0345,803.81305,786.29974,256.03522,6.3954177,428.03488,-1158.3804,-2223.1743,-2277.0867,7012.6826,1321.5511,448.95874,4692.7817,2984.4104,2263.2136,-980.5327,-148.87567,193.11029,670.96515,444.03207,122.23842,-152.86472,249.31888,1122.4834,0.33923945,0.33897492,0.3386359,0.33825898,0.31851298,0.3137337,0.3116695,0.3114588,0.31116033,0.3088851,0.29891747,0.29462653,0.31105193,0.30359516,0.31016576,0.31685916,0.33853433,0.33878285,0.3383853,0.31359175,0.31230757,0.31227073,0.3116585,0.31033295,0.3101993,0.30233127,0.3104222,0.3002263,0.29803026,0.30015886,0.31020033,0.33925888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.339134,38.869057,36.25821,31.279928,27.360277,26.279367,25.033495,24.039673,23.576057,22.154278,21.237797,18.115707,19.435139,19.040981,19.02148,24.23068,32.371296,37.118553,31.958103,23.629892,20.302315,27.579136,23.117708,20.266119,17.94903,17.67975,22.090574,17.845905,16.850431,16.971048,17.532515,0.0,16413.03,15717.373,6267.846,6169.9253,5551.6157,4745.8984,3599.0088,3215.7349,2837.4722,1665.5797,1282.3629,826.75464,736.0453,254.74384,17.256992,386.93033,-1075.9796,-2132.3499,-2179.4856,6446.1973,1180.3735,381.53415,4277.6045,2836.4587,2109.7722,-986.3652,-123.30624,184.55048,612.937,415.10703,108.99197,-129.01314,221.7823,979.6543,0.33923945,0.33896494,0.33851483,0.33795416,0.33731136,0.33711162,0.33659077,0.32256785,0.309926,0.30949426,0.30925417,0.29550081,0.30960625,0.30937615,0.30980018,0.33687308,0.3383123,0.3387482,0.33835226,0.33671984,0.33670452,0.33669245,0.3217676,0.310126,0.31006354,0.30843872,0.31170955,0.30863065,0.30304325,0.30823588,0.31006402,0.33925888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.339134,38.869053,36.25821,31.279926,27.360277,26.279366,25.033495,24.03967,23.576056,22.154276,21.237797,18.115705,19.435137,19.04098,19.021479,24.23068,32.371292,37.118553,31.958103,23.62989,20.302313,27.579136,23.117708,20.266119,17.949028,17.679749,22.090572,17.845903,16.85043,16.971046,17.532513,0.0,16413.03,15717.373,6267.846,6169.9253,5551.6157,4745.8984,3599.009,3215.7349,2837.4724,1665.5798,1282.363,826.75464,736.0453,254.74385,17.256994,386.93033,-1075.9796,-2132.3499,-2179.4856,6446.1973,1180.3735,381.53415,4277.6045,2836.4587,2109.7722,-986.3652,-123.30624,184.55048,612.9371,415.10703,108.99197,-129.01315,221.78232,979.6543,0.36553636,0.3652323,0.3648523,0.36435857,0.33906186,0.33608797,0.33566523,0.33530727,0.3351192,0.32170504,0.30745405,0.2951629,0.33097818,0.31149656,0.325825,0.33791572,0.36475122,0.36501923,0.36397308,0.33630496,0.33630496,0.33630526,0.33463022,0.33451203,0.32544854,0.30839515,0.3346196,0.30827874,0.30273116,0.30811515,0.32298425,0.36555892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
