pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.63859,44.538967,42.430553,38.4203,35.31625,34.44217,33.392723,32.55333,32.17118,30.9992,30.264725,28.025036,28.790607,28.43698,28.308784,32.093155,38.79018,42.989155,38.931293,31.7414,29.13369,35.300076,31.779947,29.513136,27.53856,27.294865,30.904076,27.64851,26.690216,26.859436,27.480032,0.0,14742.307,14099.49,5584.6597,5490.0186,4894.5376,4231.686,3280.5667,2935.4773,2556.319,1500.571,1137.8802,691.00885,659.6763,240.24796,47.704674,325.61096,-968.3427,-1995.6252,-2040.793,5758.372,1090.321,334.4789,3866.2656,2495.7815,1863.8766,-904.7474,-116.8358,158.64375,543.70514,359.70602,106.774605,-154.89146,234.1032,834.9246,0.36553636,0.36521876,0.36469525,0.36368707,0.36321807,0.36304587,0.36141443,0.3397818,0.3332786,0.33321843,0.3259742,0.2970809,0.33324882,0.3331941,0.33100936,0.36269957,0.36448708,0.36497486,0.36448982,0.3624678,0.36234197,0.36221105,0.33614916,0.33405465,0.3324506,0.33157662,0.33420992,0.33258384,0.30880967,0.3206663,0.3324503,0.36555892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63859,44.538967,42.430553,38.420296,35.31625,34.44217,33.392723,32.553326,32.171177,30.999199,30.264723,28.025034,28.790606,28.436977,28.308783,32.093155,38.79018,42.989155,38.93129,31.741398,29.133688,35.30007,31.779945,29.513134,27.538559,27.294863,30.904074,27.648508,26.690214,26.859434,27.48003,0.0,14742.307,14099.49,5584.66,5490.0186,4894.5376,4231.686,3280.5667,2935.4773,2556.319,1500.571,1137.8802,691.00885,659.67633,240.24797,47.704674,325.61096,-968.3428,-1995.6252,-2040.793,5758.3726,1090.321,334.47894,3866.2659,2495.7815,1863.8766,-904.74744,-116.83581,158.64377,543.7052,359.70602,106.774605,-154.89146,234.10321,834.9246,0.40695918,0.40658623,0.40614146,0.40292695,0.36258006,0.36245492,0.36100417,0.36090598,0.3592319,0.33547148,0.33113608,0.30361357,0.34656122,0.33124575,0.330361,0.36260977,0.40604126,0.40633923,0.4033825,0.3620717,0.36203775,0.36206278,0.36015186,0.35581115,0.33481014,0.3288777,0.36014524,0.33186483,0.3198734,0.3304229,0.3329345,0.40698713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84346,48.383778,46.528038,42.984943,40.25565,39.502785,38.66702,38.004135,37.699863,36.77178,36.210636,34.50557,35.086445,34.831463,34.85056,38.018044,43.69935,47.120747,43.72655,37.33137,34.634598,40.728985,37.838528,36.0177,34.69482,34.38144,37.002663,34.14814,33.528427,33.654224,34.11978,0.0,13499.603,12906.437,5212.6924,5134.878,4566.0425,3903.9622,2901.086,2584.143,2260.3586,1322.9435,983.94775,596.38666,574.0816,201.35558,-17.061771,295.78195,-886.0494,-1786.7148,-1827.3267,5208.94,1023.498,340.59952,3485.958,2243.8333,1655.9309,-728.78674,-133.82903,104.63765,497.28674,335.058,84.38197,-131.97452,200.448,804.47455,0.40695918,0.40656516,0.40617797,0.40461537,0.4042551,0.40414873,0.38987675,0.36049655,0.35886544,0.35876438,0.33484888,0.3017219,0.35879856,0.3583625,0.35448143,0.40416497,0.40569946,0.40627545,0.40551004,0.40381268,0.40347418,0.38270018,0.35979778,0.35973114,0.35810146,0.34947237,0.35973993,0.35081616,0.32940492,0.33181018,0.35808927,0.40698713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84346,48.383778,46.528038,42.98494,40.255646,39.50278,38.667015,38.004135,37.69986,36.771774,36.210636,34.50557,35.086445,34.831463,34.850555,38.018044,43.69935,47.120743,43.72655,37.33137,34.634598,40.728985,37.838528,36.0177,34.694817,34.38144,37.002663,34.14814,33.528427,33.65422,34.11978,0.0,13499.603,12906.437,5212.6924,5134.878,4566.0425,3903.9622,2901.086,2584.143,2260.3586,1322.9435,983.94775,596.38666,574.0816,201.35559,-17.061768,295.78195,-886.0494,-1786.715,-1827.3268,5208.94,1023.498,340.59955,3485.9583,2243.8333,1655.931,-728.78674,-133.82904,104.63765,497.28674,335.058,84.38197,-131.97452,200.44803,804.47455,0.44441897,0.44397932,0.44347164,0.43563557,0.40368065,0.40338042,0.40173554,0.40169957,0.37872562,0.35664853,0.35645872,0.3180717,0.35905737,0.35635522,0.35755312,0.40320212,0.44334796,0.44368333,0.43501416,0.4029835,0.4029835,0.40128136,0.40128136,0.36303723,0.35772145,0.35526368,0.39978203,0.35739467,0.34426537,0.35588983,0.35771933,0.44445232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.10295,53.32678,51.919758,49.235584,47.13566,46.551403,45.905262,45.39005,45.154716,44.44729,43.99344,42.44759,43.144135,42.93225,42.939583,45.513206,49.796852,52.374382,49.689796,45.087265,42.87078,47.372013,45.09507,43.72828,42.76155,42.616386,44.394257,42.343136,41.855,41.948112,42.287132,0.0,11769.03,11216.223,4489.012,4420.04,3963.398,3404.4663,2524.736,2255.3762,1967.5625,1142.5557,877.42426,565.63916,498.28708,182.19876,-10.176522,264.4137,-760.7474,-1533.3481,-1568.9888,4557.9077,856.941,306.3731,3033.9683,1972.6212,1418.3427,-615.24664,-88.326454,85.56843,440.57526,280.2935,74.17966,-112.18683,168.89787,693.346,0.44441897,0.4439491,0.44292837,0.4424984,0.44082466,0.4406215,0.411516,0.40068468,0.39919198,0.397177,0.3542378,0.32494822,0.39917365,0.37250108,0.3986917,0.44135475,0.4431755,0.44359633,0.44234055,0.44046837,0.43915313,0.40151292,0.40078247,0.39878124,0.39862484,0.36738804,0.40050146,0.35710263,0.34398705,0.35552713,0.39862436,0.44445232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.10295,53.32678,51.919758,49.235584,47.13566,46.5514,45.905262,45.39005,45.154713,44.447285,43.99344,42.44759,43.14413,42.932247,42.93958,45.513206,49.79685,52.374382,49.689796,45.087265,42.87078,47.372013,45.095066,43.72828,42.76155,42.616386,44.394253,42.343136,41.854996,41.94811,42.287132,0.0,11769.031,11216.224,4489.012,4420.04,3963.3982,3404.4666,2524.736,2255.3765,1967.5625,1142.5557,877.42426,565.63916,498.2871,182.19878,-10.17652,264.41373,-760.74744,-1533.3481,-1568.9888,4557.9077,856.94104,306.3731,3033.9683,1972.6213,1418.3428,-615.2467,-88.32646,85.568436,440.5753,280.29352,74.17966,-112.18684,168.8979,693.34607,0.5097627,0.5087155,0.5085697,0.46639848,0.44016787,0.44002092,0.43796402,0.437004,0.39887556,0.3967609,0.3847207,0.32292363,0.39776078,0.3928852,0.39662394,0.4405492,0.5072758,0.50861734,0.45634308,0.43970427,0.43970427,0.43772402,0.435705,0.39816684,0.39797968,0.39156225,0.41069818,0.39640078,0.35966846,0.38061404,0.39798003,0.5098066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.297386,56.864437,55.741932,53.60444,51.955612,51.502163,50.961052,50.5297,50.33372,49.7238,49.33384,47.915092,48.573723,48.42096,48.421745,50.347157,53.91679,56.06861,54.057888,50.812645,49.415993,52.20216,50.36442,49.249477,48.418465,48.18772,49.82745,48.167587,47.75628,47.834328,48.10128,0.0,10314.577,9862.802,3973.5107,3908.6,3478.2144,2969.0256,2294.1262,2049.075,1782.4553,1054.627,808.4126,540.03217,463.7295,152.6981,-3.0502653,226.06735,-689.416,-1390.9427,-1423.9774,3962.6267,709.59845,238.75264,2690.7544,1757.0737,1270.6433,-566.9903,-113.439964,71.880005,389.90036,250.0236,67.62777,-101.99105,148.44955,613.2826,0.5097627,0.50933343,0.50741947,0.50731975,0.5051343,0.4936637,0.43735498,0.43719846,0.43513787,0.4068329,0.39438036,0.3447218,0.4311446,0.39195162,0.40953448,0.50469804,0.5073897,0.50905484,0.50728893,0.50133,0.46857297,0.4376232,0.4370548,0.43496507,0.40212494,0.3947951,0.43640572,0.39566004,0.37664315,0.39383048,0.4024088,0.5098066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.297386,56.864437,55.74193,53.604435,51.955612,51.502163,50.961052,50.5297,50.333717,49.7238,49.333836,47.91509,48.573723,48.420956,48.421745,50.347157,53.91679,56.068607,54.057888,50.812645,49.415993,52.202156,50.36442,49.249474,48.41846,48.18772,49.827446,48.167583,47.756275,47.834328,48.101276,0.0,10314.577,9862.802,3973.511,3908.6003,3478.2146,2969.026,2294.1265,2049.0752,1782.4554,1054.6271,808.41266,540.03217,463.72952,152.69812,-3.050263,226.06737,-689.4161,-1390.9427,-1423.9775,3962.627,709.5985,238.75266,2690.7544,1757.0739,1270.6434,-566.9903,-113.43997,71.88001,389.9004,250.02362,67.62777,-101.991066,148.44958,613.28265,0.5816371,0.5808621,0.5795679,0.51079303,0.5042187,0.5040434,0.50237733,0.45710167,0.4344672,0.43242675,0.3938845,0.3476008,0.4343882,0.42993596,0.43315646,0.50423014,0.57665235,0.5803903,0.5059555,0.5041283,0.5026806,0.50234395,0.44324157,0.4341959,0.43290865,0.41706723,0.43430033,0.41020927,0.3752831,0.3929955,0.43269125,0.5816942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43204,59.43101,58.49507,56.712685,55.35786,54.980404,54.531166,54.171783,54.007336,53.473145,53.118034,51.776115,52.65598,52.54505,52.566044,54.19847,57.17998,58.823776,57.178005,54.15575,52.889317,55.727703,54.238102,53.327015,52.622528,52.449356,53.767857,52.2757,52.012135,52.1071,52.40772,0.0,9195.163,8769.17,3602.0522,3543.373,3128.258,2689.0562,2074.8374,1856.7515,1621.376,981.7686,768.5616,524.0397,402.07645,128.46637,-17.957258,206.78957,-625.5522,-1202.6993,-1230.4922,3519.3762,682.84094,226.46246,2355.42,1568.696,1139.3918,-518.6114,-97.15419,49.364304,351.50165,236.05022,53.181473,-113.38641,158.28223,543.9032,0.581637,0.58086157,0.57985806,0.5782938,0.5675936,0.52449036,0.5014723,0.49946624,0.484991,0.4317065,0.4297602,0.3467795,0.43976352,0.4294621,0.43226776,0.5684353,0.57842594,0.5803892,0.5776925,0.5253386,0.5026619,0.5009873,0.49951556,0.44852483,0.43162552,0.4309894,0.49951556,0.4308619,0.40652612,0.42812663,0.43161944,0.5816941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43204,59.43101,58.495068,56.712685,55.35786,54.980404,54.531166,54.171783,54.00733,53.473145,53.118034,51.776115,52.65598,52.545048,52.56604,54.198467,57.179977,58.823776,57.178005,54.155746,52.889317,55.727703,54.238102,53.32701,52.622524,52.449352,53.767857,52.275696,52.012135,52.107098,52.407715,0.0,9195.164,8769.17,3602.0525,3543.373,3128.258,2689.0564,2074.8374,1856.7516,1621.3761,981.7687,768.56165,524.0397,402.07648,128.4664,-17.957256,206.78958,-625.55225,-1202.6995,-1230.4922,3519.3765,682.841,226.46248,2355.4202,1568.6962,1139.392,-518.6114,-97.1542,49.364307,351.50168,236.05023,53.181477,-113.38643,158.28226,543.90326,0.6524374,0.65141886,0.64844394,0.5766657,0.57469076,0.574469,0.56733996,0.49952233,0.49808958,0.4889519,0.42901775,0.3838299,0.49621546,0.42206502,0.48789382,0.5748135,0.62913114,0.6504064,0.57661146,0.5747593,0.5729837,0.551355,0.49914163,0.49642885,0.48824826,0.43469095,0.49800125,0.42879987,0.41537765,0.42885703,0.4829404,0.6525093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5088,60.813484,60.017593,58.502457,57.343887,57.026455,56.657925,56.363003,56.23012,55.83808,55.583035,54.66717,54.937836,54.821922,54.834488,56.392593,58.828274,60.278545,58.85161,56.388683,55.317123,57.54395,56.18958,55.392857,54.84083,54.667656,55.899567,54.70535,54.234154,54.299232,54.504776,0.0,8501.825,8131.1304,3300.201,3245.81,2874.7935,2448.9912,1864.4263,1668.7788,1445.095,830.73,642.7782,426.37125,392.48935,131.55138,-13.6121645,201.6512,-560.8503,-1124.046,-1149.0883,3266.0261,611.4037,206.92549,2227.356,1490.12,1059.7864,-454.62393,-97.15557,59.875454,319.72183,209.30212,72.77807,-92.4591,128.90791,533.85114,0.6524373,0.6514188,0.64982045,0.6470577,0.60483116,0.5758825,0.5711208,0.5693838,0.5013278,0.4950431,0.44959575,0.38469118,0.49505565,0.47451904,0.49486393,0.5986747,0.6489564,0.65040356,0.64758956,0.5736792,0.57310694,0.5711618,0.5676348,0.49598974,0.49480227,0.47089484,0.53005135,0.4910658,0.41480222,0.4366784,0.4944384,0.6525092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5088,60.813484,60.01759,58.502457,57.343887,57.02645,56.65792,56.363,56.23012,55.838078,55.583035,54.667168,54.937836,54.821922,54.834488,56.39259,58.828274,60.278545,58.851604,56.38868,55.317123,57.543945,56.189575,55.392853,54.84083,54.667652,55.899563,54.705345,54.23415,54.299232,54.504776,0.0,8501.825,8131.131,3300.2012,3245.8103,2874.7935,2448.9915,1864.4265,1668.779,1445.0951,830.73004,642.77826,426.37125,392.48938,131.55139,-13.612162,201.65121,-560.85034,-1124.046,-1149.0884,3266.0264,611.40375,206.9255,2227.3562,1490.1201,1059.7865,-454.62396,-97.15559,59.87546,319.72186,209.30214,72.77807,-92.459114,128.90794,533.8512,0.70563847,0.7045369,0.7002949,0.6470199,0.64457166,0.642944,0.5969699,0.56924915,0.56604576,0.49787098,0.4900514,0.3840991,0.5483168,0.48052874,0.4936001,0.6441985,0.6772825,0.7033565,0.6469985,0.64360625,0.6417256,0.5702177,0.5676032,0.55859417,0.4931223,0.48624972,0.5674149,0.49182913,0.45597878,0.49018964,0.4931313,0.7057225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53547,61.350113,60.58776,59.1333,58.047516,57.740273,57.395332,57.12263,56.997982,56.59773,56.334064,55.404137,55.99835,55.90807,55.920395,57.134956,59.486977,60.84716,59.568504,57.35251,56.278133,58.388603,57.217716,56.517975,55.999878,55.839516,56.803825,55.70981,55.496017,55.573067,55.80086,0.0,8249.325,7870.067,3224.3623,3174.9666,2775.8235,2406.2231,1799.0059,1599.668,1396.034,840.0815,654.4212,429.8934,341.675,114.9457,-13.4725065,176.2747,-550.3647,-1085.7888,-1111.4631,3100.3967,577.502,207.21927,2107.0808,1377.4753,988.05646,-439.31747,-93.20513,40.501205,313.41125,199.62863,47.49871,-101.2829,136.26404,475.6398,0.7056384,0.7045368,0.7023966,0.7000312,0.64866483,0.6424886,0.64005154,0.6160571,0.56573296,0.5622809,0.48881966,0.41599494,0.5638401,0.5302847,0.56244016,0.6465661,0.70172876,0.70335263,0.69962376,0.64243376,0.64223415,0.6395978,0.60268927,0.56388175,0.5617163,0.51742375,0.5660655,0.49032938,0.45866013,0.48855138,0.56203055,0.70572245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53547,61.350113,60.58776,59.1333,58.047512,57.74027,57.39533,57.122627,56.997982,56.59773,56.33406,55.404137,55.99835,55.908066,55.920395,57.134956,59.486977,60.84716,59.568504,57.35251,56.27813,58.388603,57.217716,56.51797,55.999874,55.83951,56.80382,55.709805,55.496014,55.573063,55.800858,0.0,8249.326,7870.0674,3224.3625,3174.9668,2775.8237,2406.2231,1799.0061,1599.6681,1396.0342,840.08154,654.42126,429.8934,341.67502,114.945724,-13.472504,176.27472,-550.36475,-1085.789,-1111.4631,3100.397,577.502,207.2193,2107.081,1377.4755,988.0566,-439.3175,-93.20514,40.501213,313.4113,199.62865,47.498714,-101.28291,136.26408,475.63983,0.72723436,0.7260991,0.72290385,0.6997354,0.6965773,0.69525987,0.64283115,0.63692623,0.6187024,0.561992,0.51632726,0.41709763,0.56547654,0.54498106,0.56259555,0.69601834,0.7110964,0.7248425,0.69917613,0.694942,0.6871754,0.6385161,0.6359933,0.57229143,0.5609899,0.5384039,0.63451576,0.5582539,0.4679255,0.5088714,0.56069934,0.72732365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.534966,61.331966,60.572277,59.12274,58.009113,57.69738,57.34352,57.063656,56.934803,56.530006,56.26742,55.35156,55.82143,55.724724,55.764767,57.042343,59.42624,60.818504,59.54807,57.354607,56.3692,58.329353,57.08839,56.358887,55.845234,55.707275,56.743057,55.624172,55.305515,55.367912,55.56902,0.0,8254.196,7879.22,3218.2737,3169.1555,2814.0327,2425.152,1823.9756,1622.2264,1421.2792,845.2135,652.9713,426.37125,362.14505,119.29306,-25.450445,181.15543,-554.37964,-1099.5436,-1123.942,3102.545,574.32434,197.76906,2144.2314,1421.3932,1010.5306,-437.2781,-85.93211,33.684505,313.57315,202.0662,58.921463,-90.379456,127.39844,501.1147,0.7272343,0.72609895,0.7237587,0.7212532,0.6968247,0.6950456,0.69160426,0.64822805,0.633112,0.61144114,0.55666167,0.41572914,0.6311326,0.5451515,0.6189832,0.69645137,0.72313356,0.7248381,0.7204711,0.69471765,0.69313884,0.6906122,0.6368763,0.63170683,0.5983092,0.5567026,0.63445646,0.5570136,0.5318424,0.5558559,0.59499675,0.7273236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.534966,61.331966,60.572277,59.12274,58.009113,57.69738,57.34352,57.063652,56.9348,56.530006,56.26742,55.351555,55.82143,55.724724,55.764767,57.04234,59.426235,60.818504,59.54807,57.354603,56.3692,58.32935,57.088387,56.358883,55.84523,55.70727,56.743057,55.62417,55.305515,55.36791,55.56902,0.0,8254.197,7879.2207,3218.274,3169.1558,2814.033,2425.1523,1823.9757,1622.2266,1421.2793,845.21356,652.9713,426.37125,362.14508,119.29308,-25.450441,181.15546,-554.3797,-1099.5437,-1123.942,3102.5452,574.32434,197.76907,2144.2314,1421.3933,1010.5307,-437.27814,-85.93212,33.684513,313.5732,202.06621,58.921467,-90.37947,127.398476,501.11475,0.7268052,0.7254188,0.72341365,0.7212289,0.71787465,0.7163753,0.6921021,0.68803716,0.6529403,0.6286857,0.55619144,0.4543614,0.63032514,0.5997534,0.6289519,0.7174467,0.7232754,0.72475046,0.72047013,0.71591026,0.7065836,0.6903892,0.68751985,0.6305605,0.6282375,0.6059646,0.6843858,0.5824426,0.52472335,0.5553384,0.628386,0.7268944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45523,59.820694,58.956814,57.31118,56.039673,55.673447,55.243332,54.897392,54.737957,54.264797,53.959435,52.8659,53.222813,53.03856,53.034393,54.719994,57.654068,59.23775,57.54575,54.81483,53.595657,56.01805,54.45451,53.532124,52.894276,52.7577,54.064236,52.63251,52.235584,52.303715,52.53029,0.0,8990.462,8594.167,3449.5508,3393.8862,3022.8694,2645.557,2026.6703,1818.918,1594.4878,919.5202,708.40967,469.20825,427.69684,168.96013,7.4992986,210.3997,-620.1585,-1178.7476,-1203.6635,3537.8408,646.4708,221.85977,2422.478,1610.2712,1147.0001,-491.5179,-85.46544,78.68345,350.9174,230.8388,66.34061,-94.77456,135.86922,569.75,0.7268052,0.7254186,0.72365767,0.7208588,0.7178649,0.7163778,0.71275645,0.69159955,0.6836848,0.6468162,0.6226239,0.4749789,0.6796909,0.6126772,0.63343424,0.7174838,0.72264665,0.72479486,0.7206489,0.71590763,0.7141562,0.7114498,0.6875823,0.6820434,0.6315579,0.605683,0.6853681,0.624274,0.54456264,0.6139328,0.6327339,0.7268944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45523,59.820694,58.95681,57.31118,56.03967,55.673443,55.24333,54.89739,54.737953,54.264793,53.959435,52.8659,53.222813,53.038555,53.03439,54.71999,57.654064,59.237747,57.545746,54.81483,53.595657,56.01805,54.45451,53.53212,52.894276,52.757698,54.06423,52.632507,52.23558,52.30371,52.530285,0.0,8990.462,8594.168,3449.551,3393.8865,3022.8696,2645.5571,2026.6705,1818.9181,1594.4879,919.52026,708.40967,469.20828,427.69687,168.96014,7.499301,210.39972,-620.15857,-1178.7476,-1203.6636,3537.841,646.4709,221.85979,2422.478,1610.2714,1147.0001,-491.51794,-85.46545,78.68346,350.91745,230.83882,66.34061,-94.774574,135.86925,569.75006,0.6672909,0.6662493,0.6665383,0.7209378,0.71728957,0.7157348,0.7135652,0.7094471,0.69574445,0.67989707,0.62241375,0.47378027,0.6820981,0.67852604,0.67809075,0.7176923,0.68348795,0.6651928,0.7206487,0.71632653,0.7145905,0.7124236,0.70862776,0.68285394,0.67927414,0.64914924,0.70694566,0.63497037,0.58858275,0.6215934,0.67927414,0.66736615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31743,57.24776,56.181202,54.148678,52.586914,52.147633,51.636745,51.232788,51.04921,50.507286,50.1693,49.042248,49.24402,49.080906,49.07894,50.529274,54.126816,56.406693,54.565075,51.20273,49.82406,52.832165,51.08661,50.054977,49.284878,49.019638,50.569386,49.046043,48.668987,48.742928,48.98471,0.0,10154.631,9706.136,3865.314,3803.7585,3377.8137,2918.5605,2224.0293,1977.7479,1720.6309,989.41876,748.3237,476.91895,470.12186,158.19804,4.9978747,193.99617,-692.3211,-1435.0444,-1467.1282,3867.2166,723.3115,237.08783,2593.0835,1708.9219,1218.46,-544.1563,-122.304115,34.25238,379.8671,238.70078,64.52622,-99.05565,140.72049,590.4437,0.66729087,0.66624916,0.6644445,0.6623345,0.7019686,0.7151341,0.7128143,0.7099081,0.7062577,0.6942183,0.6718615,0.53690475,0.7032966,0.6814751,0.6925355,0.70122063,0.6636921,0.6651897,0.6623554,0.71643853,0.71583533,0.71245646,0.7097135,0.7040621,0.6884101,0.67496485,0.7078219,0.67580295,0.59965134,0.66443956,0.6897883,0.6673661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31743,57.247757,56.181202,54.148678,52.58691,52.147633,51.63674,51.232788,51.049206,50.507286,50.169296,49.042248,49.244015,49.080902,49.078938,50.529274,54.126816,56.406693,54.56507,51.20273,49.82406,52.83216,51.08661,50.054974,49.284878,49.019638,50.56938,49.046043,48.668983,48.742928,48.98471,0.0,10154.632,9706.136,3865.314,3803.7588,3377.814,2918.5608,2224.0295,1977.7479,1720.631,989.4188,748.3237,476.91895,470.1219,158.19806,4.997877,193.99619,-692.3211,-1435.0444,-1467.1283,3867.2168,723.3116,237.08784,2593.0837,1708.922,1218.4601,-544.1563,-122.30413,34.252388,379.86713,238.7008,64.52622,-99.055664,140.72052,590.4437,0.5907975,0.58997804,0.5897618,0.659942,0.65957785,0.65792334,0.68114495,0.70990133,0.7063544,0.70201445,0.6741259,0.54117393,0.7044622,0.7005903,0.6992597,0.6592065,0.59073824,0.58952,0.6623859,0.65829325,0.65717596,0.6962407,0.70945394,0.70557237,0.7015977,0.69319975,0.707723,0.6912363,0.64664835,0.6728666,0.7013511,0.59085643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.12786,53.839077,52.45198,49.810753,47.780235,47.214424,46.550003,46.020042,45.78141,45.007053,44.50641,42.773518,43.78411,43.602898,43.600674,45.70276,50.31413,52.891953,50.37287,45.89793,44.180435,48.098335,45.932087,44.587963,43.62933,43.332874,45.1452,43.14042,42.727215,42.82222,43.1384,0.0,11591.421,11027.771,4454.5713,4381.714,3892.115,3346.005,2563.0613,2290.011,1982.396,1199.7098,925.1686,601.62225,496.5068,167.44893,5.344055,237.04175,-791.6403,-1533.4423,-1564.2924,4441.068,844.0309,266.9564,3003.2686,1920.245,1405.5945,-612.45935,-129.87704,77.30754,438.60455,276.85626,67.79585,-113.41001,162.65602,695.52905,0.5907975,0.58997744,0.5888639,0.5873508,0.5995192,0.64319026,0.6561056,0.6556856,0.70577264,0.70267516,0.6951068,0.58422446,0.70534825,0.7015434,0.6989678,0.5908454,0.5876246,0.5895189,0.5865336,0.63909775,0.6573108,0.65570295,0.6531665,0.7052801,0.70172316,0.6936251,0.6942573,0.6974323,0.6586572,0.6943511,0.7014776,0.59085643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.12786,53.839077,52.45198,49.810753,47.780235,47.214424,46.550003,46.02004,45.78141,45.00705,44.50641,42.773514,43.78411,43.602894,43.60067,45.70276,50.314125,52.89195,50.37287,45.89793,44.18043,48.098335,45.932087,44.587963,43.62933,43.332874,45.145195,43.14042,42.727215,42.822216,43.1384,0.0,11591.421,11027.771,4454.5713,4381.714,3892.1152,3346.005,2563.0613,2290.0112,1982.396,1199.7098,925.16864,601.6223,496.50684,167.44894,5.344057,237.04178,-791.6404,-1533.4424,-1564.2925,4441.068,844.0309,266.95642,3003.2688,1920.2451,1405.5946,-612.45935,-129.87704,77.30755,438.60458,276.85626,67.79585,-113.41003,162.65605,695.5291,0.5175729,0.51650375,0.51644963,0.5619732,0.5844552,0.5841376,0.58385146,0.6492682,0.6505514,0.68628687,0.6967994,0.6073295,0.6575993,0.7009536,0.70031154,0.5849519,0.5164256,0.5164723,0.5771923,0.5838523,0.5828078,0.5845349,0.65333176,0.64952576,0.6968461,0.6978315,0.6517642,0.6986335,0.68175256,0.69550604,0.6963666,0.5176181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.80063,47.650833,45.756084,42.144928,39.37447,38.61168,37.724537,37.03032,36.711266,35.708492,35.08702,32.931168,33.844975,33.600437,33.60472,36.96884,42.852173,46.35864,42.83219,36.77299,34.422165,39.684002,36.698914,34.860226,33.36915,33.12591,35.912903,33.230167,32.665474,32.759884,33.142754,0.0,13767.309,13139.705,5271.573,5187.906,4603.0986,3931.6672,2996.0615,2649.3975,2318.996,1379.405,1039.7267,676.9202,603.4374,196.85962,-7.6126094,305.55905,-902.9256,-1810.5669,-1849.987,5305.6562,994.10394,316.264,3579.473,2283.206,1664.6819,-777.44006,-116.7161,105.799255,500.50446,324.01498,80.25064,-113.02912,180.36226,762.2277,0.5175729,0.51713365,0.51515573,0.51507264,0.5134404,0.52697027,0.5810231,0.5800855,0.6015839,0.64773816,0.6937688,0.65824443,0.6462217,0.6469441,0.64480615,0.513321,0.51515126,0.51683885,0.51505053,0.5177742,0.56399626,0.58197296,0.5790117,0.6441392,0.64715636,0.66391665,0.5796202,0.66481644,0.6827859,0.6974688,0.64715636,0.5176181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.80063,47.650833,45.756084,42.144924,39.374466,38.61168,37.724533,37.03032,36.711266,35.708492,35.08702,32.931168,33.84497,33.600437,33.604717,36.968838,42.852173,46.35864,42.83219,36.77299,34.422165,39.684002,36.69891,34.86022,33.369144,33.12591,35.912903,33.230167,32.66547,32.75988,33.14275,0.0,13767.309,13139.706,5271.573,5187.906,4603.0986,3931.6675,2996.0615,2649.3975,2318.996,1379.405,1039.7268,676.9203,603.4374,196.85963,-7.612608,305.55905,-902.9256,-1810.5669,-1849.987,5305.6562,994.10394,316.264,3579.4731,2283.206,1664.682,-777.44006,-116.71611,105.799255,500.5045,324.01498,80.25064,-113.02913,180.36229,762.2278,0.43577784,0.43535313,0.43486756,0.44555908,0.5134516,0.5117699,0.5105883,0.52418613,0.5773018,0.5767511,0.64344347,0.67809725,0.5768803,0.6062339,0.57506114,0.51252496,0.434748,0.43506935,0.44178718,0.5123828,0.5120685,0.51010877,0.5305284,0.5766675,0.5760978,0.62585855,0.576477,0.6449656,0.65956426,0.64200854,0.5763774,0.4358099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.498436,41.891087,39.60138,35.24966,31.794449,30.834513,29.665071,28.737865,28.306763,26.948244,26.049067,23.035936,24.374454,23.912624,23.733503,27.630402,35.447353,40.152294,35.62648,27.873398,24.609598,31.607756,27.656761,25.11352,23.08205,22.734217,26.624298,22.968658,21.952993,22.080004,22.604834,0.0,15543.317,14873.626,5839.021,5737.6816,5186.143,4451.2803,3478.0576,3097.49,2728.2324,1625.1461,1269.2323,811.0477,715.7856,277.49786,57.148357,330.8036,-1052.6648,-2122.0652,-2171.6023,6113.3267,1135.6359,377.568,4083.8447,2656.344,1983.3528,-918.73145,-141.58337,157.40338,581.80383,382.93713,110.180084,-132.66109,213.84729,935.2726,0.43577784,0.43532526,0.4347025,0.43405214,0.43246725,0.43264142,0.48284355,0.5086359,0.5072904,0.55012846,0.57394356,0.6838561,0.51453,0.5771051,0.55345875,0.43279922,0.43457288,0.4349835,0.43374747,0.432081,0.43387103,0.5102821,0.5085336,0.5069897,0.5585509,0.5730786,0.50844383,0.57258135,0.65024847,0.59544814,0.56927675,0.4358099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.498436,41.891087,39.60138,35.249657,31.794447,30.83451,29.66507,28.737865,28.30676,26.948242,26.049067,23.035934,24.374453,23.912622,23.733501,27.630402,35.44735,40.15229,35.62648,27.873396,24.609596,31.607754,27.65676,25.11352,23.08205,22.734215,26.624298,22.968657,21.952991,22.080002,22.604832,0.0,15543.318,14873.626,5839.021,5737.6816,5186.143,4451.2803,3478.0579,3097.49,2728.2327,1625.1461,1269.2323,811.0477,715.7856,277.49786,57.148357,330.8036,-1052.6648,-2122.0652,-2171.6023,6113.3267,1135.6359,377.568,4083.845,2656.344,1983.3528,-918.73145,-141.58337,157.4034,581.8039,382.93713,110.180084,-132.66109,213.8473,935.2726,0.38598827,0.3856509,0.38523602,0.38531688,0.43076038,0.4311952,0.43090728,0.4303542,0.4631789,0.50516117,0.52579343,0.6697405,0.5023729,0.50516105,0.50774866,0.43154144,0.385146,0.38542694,0.3859367,0.43211755,0.4311156,0.43111554,0.42969307,0.49580303,0.5055042,0.51320785,0.42992538,0.50396967,0.59930664,0.5678249,0.5055042,0.38601342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08461,34.280895,31.34052,25.747675,21.400219,20.23919,18.850712,17.751665,17.252367,15.842829,14.964382,12.113583,12.458206,11.892939,11.7650385,17.782022,26.739794,32.251575,26.394176,16.696035,12.8268585,21.338877,16.387676,13.23876,10.772127,10.477947,15.206165,10.384354,9.1485,9.350989,10.093067,0.0,17726.527,16925.922,6683.3125,6570.1665,5870.985,4932.7163,3815.8923,3395.3193,2953.3745,1657.8218,1253.3477,787.1542,796.62585,309.49405,47.645267,418.25223,-1133.0143,-2311.3948,-2360.5466,6922.6865,1281.535,413.8999,4622.539,3000.5596,2225.839,-1020.24347,-129.33754,180.45375,650.7864,444.68817,122.49436,-170.65471,257.82773,1056.8168,0.38598827,0.38563395,0.38504294,0.38402045,0.3836264,0.38348728,0.38867307,0.4267226,0.42815012,0.427933,0.50199205,0.62667555,0.4280007,0.43175086,0.4388966,0.38332835,0.38485867,0.38537556,0.38463274,0.3832074,0.38316026,0.38984832,0.4284718,0.42773497,0.42735115,0.48240504,0.42850858,0.50383466,0.53076065,0.5026159,0.42734033,0.38601342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08461,34.280895,31.340519,25.747675,21.400219,20.239187,18.850712,17.751663,17.252367,15.842828,14.964381,12.113582,12.458205,11.892938,11.765038,17.782022,26.739794,32.251575,26.394175,16.696033,12.826858,21.338875,16.387674,13.238759,10.772125,10.477946,15.206164,10.384353,9.1484995,9.350988,10.093066,0.0,17726.527,16925.922,6683.3125,6570.167,5870.985,4932.7163,3815.8926,3395.3193,2953.3748,1657.8218,1253.3477,787.1542,796.62585,309.49405,47.645267,418.25223,-1133.0143,-2311.3948,-2360.5466,6922.6865,1281.535,413.8999,4622.539,3000.5596,2225.839,-1020.24347,-129.33755,180.45375,650.78644,444.68817,122.49436,-170.65471,257.82773,1056.8168,0.33845246,0.3381892,0.33784744,0.33775637,0.37331897,0.3807017,0.38122752,0.38126945,0.38259533,0.4209043,0.42527062,0.5626152,0.39981446,0.4242002,0.42670903,0.37583178,0.33786178,0.33800346,0.33780175,0.38119203,0.38244095,0.38243902,0.38092998,0.38489515,0.41889966,0.429671,0.38088384,0.42583397,0.456311,0.4252449,0.42004237,0.3384718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70591,27.499365,23.845552,16.896181,11.512616,10.01909,8.28048,6.9431715,6.350233,4.550552,3.4586616,0.14281264,1.0994562,0.7631222,0.8095604,6.751762,18.32509,25.026886,18.38302,6.540283,1.1748824,12.588527,7.050753,3.4891953,0.46868047,0.06491504,5.6846585,0.81253004,0.022252398,0.048317496,0.2595863,0.0,19540.295,18587.822,7515.0757,7387.5625,6589.277,5651.201,4308.5415,3774.792,3240.6074,1891.6346,1409.542,854.07513,836.73627,233.83038,-27.57035,415.4373,-1301.0981,-2568.716,-2626.2214,7486.0225,1427.5098,493.81055,4976.031,3187.5537,2378.8665,-1138.1704,-153.45378,134.28879,693.7674,447.18784,96.21957,-56.41208,130.83429,1071.9471,0.33845246,0.33817932,0.33772326,0.33717367,0.3365821,0.33640072,0.3366282,0.3613385,0.37887612,0.3788773,0.40899923,0.49583906,0.37887672,0.37900582,0.3831244,0.3364235,0.33755425,0.3379707,0.33750388,0.33596063,0.33594844,0.33594233,0.36281618,0.37993464,0.37858272,0.38321295,0.3786449,0.37864122,0.4376202,0.40376812,0.37858433,0.3384718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70591,27.499365,23.845552,16.896181,11.512616,10.01909,8.28048,6.9431715,6.350233,4.550552,3.4586616,0.14281264,1.0994562,0.7631222,0.8095604,6.751762,18.32509,25.026886,18.38302,6.540283,1.1748824,12.588527,7.050753,3.4891953,0.46868047,0.06491504,5.6846585,0.81253004,0.022252398,0.048317496,0.2595863,0.0,19540.295,18587.822,7515.0757,7387.5625,6589.277,5651.201,4308.5415,3774.792,3240.6074,1891.6346,1409.542,854.07513,836.73627,233.83038,-27.57035,415.4373,-1301.0981,-2568.716,-2626.2214,7486.0225,1427.5098,493.81055,4976.031,3187.5537,2378.8665,-1138.1704,-153.45378,134.28879,693.7674,447.18784,96.21957,-56.41208,130.83429,1071.9471,0.30703825,0.3068192,0.3065788,0.3064192,0.32138216,0.33004236,0.33457208,0.33455166,0.33452228,0.34721622,0.37645814,0.44026035,0.33680218,0.3733369,0.34034804,0.32266247,0.30647632,0.3066744,0.30645564,0.33003137,0.33465582,0.33550146,0.33384922,0.3339203,0.33938345,0.3725384,0.33384922,0.37764242,0.40407598,0.37659958,0.34380597,0.3070542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.566666,25.268793,21.531483,14.439463,8.935025,7.449444,5.782511,4.5175653,3.9655318,2.3227246,1.5096152,0.030414572,0.09045462,0.017885014,0.06657144,3.2149966,14.756655,22.427528,15.932559,2.411086,0.036622036,10.291106,5.512346,2.5829916,0.07490747,0.0046607475,4.0350537,0.095844634,0.0029803491,0.011831847,0.08439393,0.0,20172.043,19103.78,7607.3223,7469.0625,6668.7505,5634.949,4211.702,3663.0923,3117.9126,1800.7363,1202.1187,552.3377,710.1416,102.16005,-28.283209,294.81952,-1299.1744,-2763.0356,-2830.9587,7582.986,1533.4352,317.97714,4904.631,2943.6726,2140.6462,-1029.4656,-59.68686,35.058,657.82135,398.70044,30.278954,-31.485409,73.470634,933.2398,0.30703825,0.30681258,0.30644438,0.30599144,0.30547237,0.30531272,0.30508998,0.30868635,0.32981482,0.33244357,0.33464733,0.41741675,0.33241054,0.3412994,0.33225548,0.30555788,0.3062989,0.3066424,0.3053582,0.3050895,0.30500636,0.30496,0.30984747,0.33305222,0.33305222,0.33212337,0.3275108,0.33206642,0.38731205,0.37425318,0.33286485,0.3070542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.566666,25.268793,21.531483,14.439463,8.935025,7.449444,5.782511,4.5175653,3.9655318,2.3227246,1.5096152,0.030414572,0.09045462,0.017885014,0.06657144,3.2149966,14.756655,22.427528,15.932559,2.411086,0.036622036,10.291106,5.512346,2.5829916,0.07490747,0.0046607475,4.0350537,0.095844634,0.0029803491,0.011831847,0.08439393,0.0,20172.043,19103.78,7607.3223,7469.0625,6668.7505,5634.949,4211.702,3663.0923,3117.9126,1800.7363,1202.1187,552.3377,710.1416,102.16005,-28.283209,294.81952,-1299.1744,-2763.0356,-2830.9587,7582.986,1533.4352,317.97714,4904.631,2943.6726,2140.6462,-1029.4656,-59.68686,35.058,657.82135,398.70044,30.278954,-31.485409,73.470634,933.2398,0.29742292,0.29721776,0.2969289,0.29683688,0.3001657,0.30297154,0.30345237,0.30351138,0.30347386,0.30489147,0.3303283,0.3772371,0.30345425,0.34255174,0.3181456,0.30051416,0.2968459,0.29707748,0.29672882,0.30242753,0.30412754,0.30408916,0.30305383,0.3031027,0.3047354,0.33071974,0.30305064,0.33101225,0.37173635,0.35413274,0.30776858,0.29743785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47655,23.76645,19.983835,12.815775,7.311024,5.8534145,4.3153343,3.1975906,2.7305508,1.3511571,0.7433848,0.011760677,0.042697355,0.008191382,0.029649844,1.7292464,12.687817,20.766567,14.067264,2.075422,0.027560683,8.591272,4.2016854,1.9036418,0.045333255,0.0029717158,2.4935143,0.038682256,0.0012093653,0.0057314932,0.04217245,0.0,20572.055,19445.576,7656.978,7512.197,6668.9556,5577.41,4032.6648,3426.3843,2848.7664,1638.5825,1027.2883,377.67548,582.8536,68.38335,-18.172182,211.34119,-1263.3123,-2841.4185,-2915.2273,7740.7646,1437.1863,293.55908,4826.4253,2811.7043,1877.6997,-875.581,-45.4229,22.252222,648.78107,308.8492,18.54927,-21.908772,50.652622,796.0951,0.29742292,0.29721022,0.2968564,0.2964189,0.2959096,0.29574558,0.29549158,0.29593542,0.3015614,0.30156502,0.30222708,0.36946532,0.30156404,0.31089506,0.30157906,0.29568166,0.29674608,0.29705727,0.29580733,0.29550523,0.2953661,0.29533947,0.29691252,0.30209774,0.30160904,0.3113024,0.30140135,0.30124283,0.35134587,0.3277244,0.30156842,0.29743785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47655,23.76645,19.983835,12.815775,7.311024,5.8534145,4.3153343,3.1975906,2.7305508,1.3511571,0.7433848,0.011760677,0.042697355,0.008191382,0.029649844,1.7292464,12.687817,20.766567,14.067264,2.075422,0.027560683,8.591272,4.2016854,1.9036418,0.045333255,0.0029717158,2.4935143,0.038682256,0.0012093653,0.0057314932,0.04217245,0.0,20572.055,19445.576,7656.978,7512.197,6668.9556,5577.41,4032.6648,3426.3843,2848.7664,1638.5825,1027.2883,377.67548,582.8536,68.38335,-18.172182,211.34119,-1263.3123,-2841.4185,-2915.2273,7740.7646,1437.1863,293.55908,4826.4253,2811.7043,1877.6997,-875.581,-45.4229,22.252222,648.78107,308.8492,18.54927,-21.908772,50.652622,796.0951,0.29164,0.29144016,0.2911481,0.29097044,0.29278675,0.29401073,0.29414797,0.29404417,0.29392663,0.29417697,0.29968825,0.36489204,0.29387176,0.30527547,0.29970008,0.29300755,0.29107106,0.29130328,0.29094332,0.29405603,0.2945906,0.29445374,0.293814,0.29364946,0.2957735,0.3083999,0.2937669,0.29936594,0.34469476,0.32568252,0.29729524,0.29165438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42016,22.60938,18.64483,11.147599,5.7562785,4.4004364,3.0266378,2.037462,1.6461757,0.5156782,0.09947188,0.00114538,0.026074618,0.0035240967,0.017912535,1.1831887,11.254804,19.538773,13.110895,0.7920803,0.007489404,7.6889563,3.430058,1.533437,0.036752462,0.0017071571,2.504139,0.045378577,0.0009976077,0.0038512086,0.029369723,0.0,20818.998,19708.463,7853.6855,7696.543,6594.4004,5363.652,3794.058,3207.608,2589.1438,1471.6549,837.3482,127.785934,443.44797,54.350056,-14.644639,172.3757,-1207.0319,-2880.1665,-2952.14,7653.861,1458.2145,174.87132,4800.643,2766.1897,1692.8004,-779.0173,-41.00283,17.001013,594.3816,309.11597,20.323694,-17.086529,41.788044,709.5305,0.29164,0.2914351,0.29109,0.2906578,0.2901368,0.28996283,0.28967232,0.29003516,0.29198152,0.2920708,0.29297346,0.33344585,0.2920632,0.30337346,0.29413417,0.28992242,0.29099214,0.29128942,0.29013446,0.28976527,0.2896667,0.2896029,0.29055434,0.29204518,0.29199424,0.30358112,0.29260358,0.2921202,0.34284914,0.32476106,0.29198036,0.29165438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42016,22.60938,18.64483,11.147599,5.7562785,4.4004364,3.0266378,2.037462,1.6461757,0.5156782,0.09947188,0.00114538,0.026074618,0.0035240967,0.017912535,1.1831887,11.254804,19.538773,13.110895,0.7920803,0.007489404,7.6889563,3.430058,1.533437,0.036752462,0.0017071571,2.504139,0.045378577,0.0009976077,0.0038512086,0.029369723,0.0,20818.998,19708.463,7853.6855,7696.543,6594.4004,5363.652,3794.058,3207.608,2589.1438,1471.6549,837.3482,127.785934,443.44797,54.350056,-14.644639,172.3757,-1207.0319,-2880.1665,-2952.14,7653.861,1458.2145,174.87132,4800.643,2766.1897,1692.8004,-779.0173,-41.00283,17.001013,594.3816,309.11597,20.323694,-17.086529,41.788044,709.5305,0.28818092,0.2879848,0.28769588,0.28747138,0.28851178,0.28852373,0.28846934,0.28829345,0.2881405,0.28919005,0.29025128,0.32435134,0.28807297,0.29448524,0.29007557,0.28833672,0.28766486,0.28784937,0.2874788,0.28903738,0.2886931,0.2885877,0.28804252,0.2880084,0.28969678,0.29931062,0.28798616,0.29010272,0.34481618,0.30185935,0.2904897,0.28819492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.333496,21.40755,17.492186,10.124552,4.747345,3.3903635,2.1563945,1.3371251,1.0383395,0.20477647,0.031945825,0.00032669044,0.016545683,0.0020203704,0.0038966483,0.31044522,9.899323,18.285929,11.643187,0.09971845,0.0007463191,6.253546,2.544163,1.0948656,0.023235125,0.0008105437,1.438859,0.01981321,0.00041557755,0.0022227874,0.021854585,0.0,21193.75,19971.797,7800.923,7624.4185,6585.0728,5366.085,3580.4026,2897.2605,2238.2488,1248.3973,520.9681,69.25246,345.74408,42.859932,-4.874948,83.81835,-1175.4408,-2899.3801,-2978.5212,7768.808,1407.9169,57.17775,4785.1807,2567.361,1463.9504,-650.4402,-32.219086,6.9433923,571.0806,229.73283,12.999187,-13.351643,36.270496,591.26117,0.28818092,0.28798112,0.28764835,0.28722736,0.28669336,0.28651613,0.28632778,0.28632495,0.28636405,0.28636032,0.28844285,0.32017487,0.2863663,0.28963125,0.28826827,0.28649598,0.2875496,0.28783894,0.28664666,0.28631166,0.28626812,0.2861508,0.28656894,0.28653127,0.2864278,0.29087222,0.28670955,0.2863423,0.33786064,0.2941102,0.28641286,0.28819492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.333496,21.40755,17.492186,10.124552,4.747345,3.3903635,2.1563945,1.3371251,1.0383395,0.20477647,0.031945825,0.00032669044,0.016545683,0.0020203704,0.0038966483,0.31044522,9.899323,18.285929,11.643187,0.09971845,0.0007463191,6.253546,2.544163,1.0948656,0.023235125,0.0008105437,1.438859,0.01981321,0.00041557755,0.0022227874,0.021854585,0.0,21193.75,19971.797,7800.923,7624.4185,6585.0728,5366.085,3580.4026,2897.2605,2238.2488,1248.3973,520.9681,69.25246,345.74408,42.859932,-4.8749485,83.81835,-1175.4408,-2899.3801,-2978.5212,7768.808,1407.9169,57.17775,4785.1807,2567.361,1463.9504,-650.4402,-32.219086,6.9433923,571.0806,229.73283,12.999187,-13.351643,36.270496,591.26117,0.28308547,0.28289595,0.28261408,0.28241736,0.28388447,0.28496325,0.28502715,0.28489438,0.28473926,0.28464082,0.28457388,0.31818002,0.28464833,0.28720123,0.28745884,0.2846721,0.28254053,0.282765,0.2824094,0.28508523,0.28455752,0.2852399,0.2846685,0.2846204,0.28464597,0.28614175,0.2846887,0.2845391,0.32448465,0.29227775,0.28464407,0.283099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32369,21.228647,17.276348,9.854396,4.4540844,3.1307101,1.9336122,1.1405386,0.86829376,0.15772602,0.023271415,0.0002456097,0.011566444,0.00095416297,0.0009267131,0.07928741,9.439733,18.041574,11.513427,0.11171307,0.00087665365,6.3746166,2.5879345,1.0987269,0.018910494,0.0004050033,1.6839685,0.028316282,0.00046203422,0.002000231,0.01903164,0.0,21235.791,20011.469,7840.57,7654.7183,6600.3354,5293.9126,3522.2334,2846.8662,2128.6,1145.2915,454.9163,58.353134,314.36697,36.17815,0.52862984,40.12991,-1160.2369,-2939.3245,-3012.0803,7747.671,1398.5549,60.78221,4663.615,2596.112,1485.5822,-653.1182,-29.044775,2.6591775,563.0888,249.68097,15.803981,-12.238819,33.59178,593.2471,0.28308547,0.2828918,0.28256285,0.2821472,0.28162906,0.28145167,0.28114897,0.28268674,0.28292704,0.28295663,0.28285286,0.3161976,0.28296262,0.28362435,0.2826201,0.28139794,0.2824704,0.28275338,0.28159004,0.28134298,0.28377724,0.28116867,0.2823139,0.28293967,0.2829153,0.28421357,0.28401136,0.28280312,0.317554,0.2904567,0.2829102,0.283099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32369,21.228647,17.276348,9.854396,4.4540844,3.1307101,1.9336122,1.1405386,0.8682938,0.15772603,0.023271417,0.00024560973,0.0115665505,0.0009549736,0.0009260476,0.07928739,9.439733,18.041574,11.513427,0.11171307,0.00087665365,6.3746166,2.5879345,1.0987269,0.018910492,0.0004049588,1.6839685,0.028316282,0.00046203422,0.002000231,0.01903164,0.0,21235.791,20011.469,7840.57,7654.7183,6600.3354,5293.9126,3522.2334,2846.8662,2128.6,1145.2916,454.9163,58.353134,314.36694,36.17685,0.5126386,40.130085,-1160.2369,-2939.3245,-3012.0803,7747.671,1398.5549,60.78221,4663.615,2596.112,1485.5822,-653.1182,-29.04481,2.6573932,563.0888,249.68097,15.803981,-12.238819,33.59178,593.2471,0.28252506,0.28233445,0.28203127,0.28167424,0.28119454,0.28101268,0.2805262,0.28005126,0.27972597,0.28107852,0.2811023,0.31422752,0.28106812,0.2810922,0.28085923,0.28136075,0.281949,0.2822019,0.28174275,0.281419,0.27962804,0.27952516,0.2795217,0.2795161,0.28148502,0.2818596,0.27951893,0.28104112,0.30886298,0.28315696,0.28144222,0.28253853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32644,20.837046,16.911995,9.518612,4.094829,2.7931726,1.586032,0.8801756,0.64031345,0.08810384,0.014462109,0.00012300756,0.008160155,0.00060753286,0.00083291094,0.07905879,8.603501,17.503548,11.0813265,0.09628761,0.0006509401,5.903804,2.3310754,0.9872853,0.019271914,0.00042488918,1.3915757,0.01633501,0.00036115278,0.0020488733,0.01876617,0.0,21224.012,20103.729,7811.338,7638.794,6615.81,5246.8228,3538.1582,2673.2942,1987.9141,999.5165,328.6691,45.18548,266.77902,30.108475,-1.5525682,40.092613,-1103.0824,-2993.914,-3086.0308,7765.0933,1370.7214,56.129078,4682.5527,2515.8499,1405.4058,-615.68823,-29.332998,2.3286123,551.42065,225.876,11.705147,-12.867485,33.255825,559.4399,0.28252506,0.28233215,0.2820049,0.28158215,0.28099,0.28076556,0.2801721,0.2795155,0.27885643,0.27837533,0.27931017,0.31226975,0.27840164,0.2793366,0.27913588,0.28048855,0.2819163,0.2821955,0.2810414,0.28061733,0.27963644,0.2803194,0.2801101,0.27804944,0.27801928,0.28012565,0.27977076,0.28011927,0.3009004,0.28139275,0.278017,0.28253853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32644,20.837046,16.911995,9.518612,4.094829,2.7931726,1.586032,0.8801756,0.64031345,0.08810384,0.014462109,0.00012300756,0.008160155,0.0006075329,0.0008329109,0.07905879,8.603501,17.503548,11.0813265,0.09628761,0.0006509401,5.903804,2.3310754,0.9872853,0.019271914,0.00042488915,1.3915757,0.01633501,0.00036115278,0.0020488733,0.01876617,0.0,21224.012,20103.729,7811.338,7638.794,6615.81,5246.8228,3538.1582,2673.2942,1987.9141,999.5165,328.6691,45.18548,266.77902,30.108475,-1.5525692,40.092613,-1103.0824,-2993.914,-3086.0308,7765.0933,1370.7214,56.129078,4682.5527,2515.8499,1405.4058,-615.68823,-29.332998,2.328612,551.42065,225.876,11.705147,-12.867485,33.255825,559.4399,0.28268185,0.28248906,0.28215283,0.2817037,0.28104717,0.28079113,0.2801007,0.2795292,0.2778551,0.27733424,0.27756992,0.31032413,0.2773845,0.27796334,0.27737036,0.2802925,0.28207228,0.28235453,0.28118417,0.28099403,0.2784505,0.27974108,0.27853036,0.27845463,0.2763283,0.27696672,0.27849126,0.27615112,0.29415762,0.2796395,0.27632144,0.28269535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31233,21.259384,17.344542,10.012635,4.543463,3.1477485,1.9192492,1.1201787,0.8368462,0.16475597,0.024823522,0.00026472515,0.010849938,0.0008426558,0.0010876245,0.08786834,8.46538,17.802624,11.736732,0.08301602,0.0005009142,6.4032784,2.6254268,1.1249142,0.01655445,0.00028640614,1.6811829,0.020716498,0.0003753423,0.0021174764,0.02018499,0.0,21284.408,20001.6,7800.3613,7604.4316,6645.647,5448.2534,3571.8245,2858.4692,2174.9797,1111.376,464.83176,60.41973,308.22702,35.049465,-1.623856,42.403503,-1092.775,-3072.4492,-3147.1309,7664.369,1415.1615,51.830044,4758.179,2592.8413,1491.6609,-662.3842,-27.092506,3.3522832,565.1241,250.07271,13.336868,-13.089855,34.68021,600.6351,0.28268185,0.28248972,0.28216025,0.28172907,0.2810967,0.28084838,0.28034586,0.27833652,0.2782243,0.27584574,0.27584052,0.30839068,0.2758925,0.2762315,0.2756422,0.28040162,0.28208128,0.28235626,0.28179005,0.2813679,0.2793703,0.27927265,0.27927265,0.27680692,0.27678084,0.2752411,0.27927265,0.27443054,0.29228005,0.2759578,0.27677467,0.28269535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
