pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.31233,21.259384,17.344542,10.012635,4.543463,3.1477485,1.9192492,1.1201787,0.8368462,0.16475597,0.024823522,0.00026472515,0.010849939,0.00084265735,0.0010876224,0.08786834,8.46538,17.802624,11.736732,0.08301602,0.0005009142,6.4032784,2.6254268,1.1249142,0.01655445,0.00028640605,1.6811829,0.020716498,0.0003753423,0.0021174764,0.02018499,0.0,21284.408,20001.6,7800.3613,7604.4316,6645.647,5448.2534,3571.8245,2858.4692,2174.9797,1111.376,464.83176,60.41973,308.22702,35.049465,-1.6238943,42.403503,-1092.775,-3072.4492,-3147.1309,7664.369,1415.1615,51.830044,4758.179,2592.8413,1491.6609,-662.3842,-27.092506,3.3522792,565.1241,250.07271,13.336868,-13.089855,34.68021,600.6351,0.28187975,0.2816905,0.2813975,0.2810699,0.28063807,0.28047565,0.2799785,0.2793788,0.27889216,0.27663836,0.2737299,0.30646923,0.27665937,0.27447525,0.2739248,0.2806726,0.28133345,0.28156543,0.28105703,0.28057814,0.2776297,0.28026623,0.28003335,0.2774922,0.27747315,0.27568808,0.27981862,0.27495787,0.29131398,0.27423844,0.27747226,0.28189316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33175,21.48993,17.479269,9.941335,4.497136,3.1773796,1.9467964,1.1512519,0.87111616,0.1658901,0.024865396,0.00022629352,0.011991494,0.0011071232,0.0010225169,0.072806284,8.633921,18.013256,12.280482,0.099598795,0.00074143003,7.113216,3.0433774,1.3304224,0.024400717,0.000441528,2.0540183,0.025582358,0.0005535863,0.0027242075,0.025176667,0.0,21201.229,19952.035,7902.873,7719.0776,6629.245,5286.0933,3575.0947,2851.6519,2161.6946,1140.6346,466.7874,60.52633,314.84164,36.67608,0.9156989,38.274624,-1105.6422,-3079.92,-3156.9067,7527.2065,1449.3756,57.14194,4677.542,2699.193,1602.2158,-723.7566,-33.391487,2.8182058,586.5619,278.61557,14.917103,-14.740154,38.997345,657.2389,0.28187975,0.2816872,0.28135931,0.28093737,0.28036287,0.28015116,0.2795866,0.27893052,0.27821755,0.2776391,0.27202442,0.30455977,0.27767292,0.27233216,0.2722181,0.28071213,0.28129035,0.28155673,0.2812557,0.27967054,0.27863732,0.27926832,0.27869537,0.27834296,0.277967,0.2739704,0.2785945,0.27590024,0.2885921,0.2725298,0.27622923,0.28189316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33175,21.48993,17.479269,9.941335,4.497136,3.1773796,1.9467964,1.1512519,0.87111616,0.1658901,0.024865396,0.00022629352,0.011991489,0.0011070882,0.0010225447,0.072806284,8.633921,18.013256,12.280482,0.099598795,0.00074143003,7.113216,3.0433774,1.3304224,0.024400717,0.00044152973,2.0540183,0.025582358,0.0005535863,0.0027242075,0.025176667,0.0,21201.229,19952.035,7902.873,7719.0776,6629.245,5286.0933,3575.0947,2851.6519,2161.6946,1140.6346,466.7874,60.52633,314.84164,36.676136,0.91629666,38.274616,-1105.6422,-3079.92,-3156.9067,7527.2065,1449.3756,57.14194,4677.542,2699.193,1602.2158,-723.7566,-33.391487,2.8182788,586.5619,278.61557,14.917103,-14.740154,38.997345,657.2389,0.28298563,0.28279322,0.2825003,0.28219217,0.28067246,0.27954155,0.2791298,0.2785442,0.27743167,0.2766803,0.27328897,0.30266222,0.27674606,0.2702921,0.27070683,0.2797275,0.28239733,0.28266564,0.28226936,0.27980688,0.27708995,0.27976915,0.2783099,0.2768713,0.2767905,0.27437446,0.2782362,0.27672154,0.28674054,0.2708318,0.2767687,0.28299913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34173,21.635979,17.74994,10.426999,5.0895486,3.7490067,2.5079668,1.6264224,1.3075728,0.35571083,0.056060873,0.0005850864,0.016111279,0.0016689342,0.0013359889,0.09274898,9.052976,18.217617,12.21008,0.09603773,0.00066153746,6.8897386,2.951226,1.2879375,0.022054233,0.0005582116,1.7626926,0.023874393,0.0006043421,0.0036105132,0.032133006,0.0,21158.387,19920.035,7769.318,7599.41,6558.7397,5330.8833,3591.4666,3014.1687,2318.1917,1341.1383,701.2248,93.81398,392.3541,42.72757,1.9181439,43.611046,-1133.1819,-3041.6504,-3128.2063,7622.2217,1445.0758,56.046482,4751.86,2651.8096,1576.962,-711.65985,-31.49171,3.2989783,590.7963,256.37662,14.341648,-17.57389,44.376114,643.67706,0.28298563,0.28279182,0.28246674,0.28204936,0.2815056,0.28130585,0.2809318,0.27880567,0.27692524,0.27679697,0.27436545,0.29909694,0.2768007,0.27072394,0.2696299,0.2807252,0.28239387,0.28266123,0.2814058,0.281114,0.27803525,0.28095993,0.27871686,0.27667367,0.27667367,0.2751967,0.27802607,0.2749974,0.2772743,0.26779687,0.27595195,0.28299913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34173,21.635979,17.74994,10.426999,5.0895486,3.7490067,2.5079668,1.6264224,1.3075728,0.35571083,0.056060873,0.0005850864,0.01611129,0.0016690192,0.0013359329,0.09274898,9.052976,18.217617,12.21008,0.09603773,0.00066153746,6.8897386,2.951226,1.2879375,0.022054233,0.0005582075,1.7626926,0.023874393,0.0006043421,0.0036105132,0.032133006,0.0,21158.387,19920.035,7769.318,7599.41,6558.7397,5330.8833,3591.4666,3014.1687,2318.1917,1341.1383,701.2248,93.81398,392.3541,42.727448,1.9170517,43.611057,-1133.1819,-3041.6504,-3128.2063,7622.2217,1445.0758,56.046482,4751.86,2651.8096,1576.962,-711.65985,-31.491713,3.2988467,590.7963,256.37662,14.341648,-17.57389,44.376114,643.67706,0.28355858,0.28336573,0.28306943,0.2827646,0.28202826,0.280677,0.2802623,0.27981436,0.27944928,0.27526212,0.2728989,0.29206577,0.27607533,0.27289948,0.26793486,0.28084892,0.2830088,0.2832371,0.28284618,0.280994,0.2793162,0.28022873,0.27920228,0.2790694,0.27646545,0.2735025,0.27919924,0.27478576,0.2704166,0.26612836,0.27646545,0.28357217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.403885,22.502398,18.588055,11.191096,5.641064,4.188969,2.7927203,1.8283325,1.4665568,0.41705114,0.072495565,0.0007907073,0.020121872,0.002223436,0.004051217,0.28388312,11.410649,19.486813,12.943558,0.30041167,0.0027719475,7.6053953,3.299982,1.4555825,0.03018364,0.0009072541,2.4673872,0.033091404,0.00077998557,0.0035962053,0.029074073,0.0,20889.816,19729.994,7799.823,7640.7886,6698.521,5566.0054,3827.4119,3163.9526,2481.8064,1413.753,756.1413,107.75641,417.11273,47.975548,-4.806501,79.791336,-1273.7452,-2840.927,-2923.4565,7680.0815,1478.8207,103.61497,4760.4478,2782.462,1667.4718,-758.75806,-37.208015,7.01338,591.4781,307.45142,17.122793,-16.965305,41.75209,689.5343,0.28355858,0.2833641,0.28303286,0.28260902,0.28202704,0.28181005,0.28133324,0.28088745,0.2782596,0.27792886,0.27341872,0.2827675,0.27797732,0.27119917,0.2655781,0.28164172,0.28296134,0.28323203,0.28204075,0.28179672,0.27946314,0.2816113,0.2797214,0.27750158,0.27746913,0.27337748,0.2790454,0.27458072,0.26814985,0.2665921,0.27746356,0.28357217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.403885,22.502398,18.588055,11.191096,5.641064,4.188969,2.7927203,1.8283325,1.4665568,0.41705114,0.072495565,0.0007907073,0.020121872,0.002223436,0.004051217,0.28388312,11.410649,19.486813,12.943558,0.30041167,0.0027719475,7.6053953,3.299982,1.4555825,0.03018364,0.0009072541,2.4673872,0.033091404,0.00077998557,0.0035962053,0.029074073,0.0,20889.816,19729.994,7799.823,7640.7886,6698.521,5566.0054,3827.4119,3163.9526,2481.8064,1413.753,756.1413,107.75641,417.11273,47.975548,-4.806501,79.791336,-1273.7452,-2840.927,-2923.4565,7680.0815,1478.8207,103.61497,4760.4478,2782.462,1667.4718,-758.75806,-37.208015,7.01338,591.4781,307.45142,17.122793,-16.965305,41.75209,689.5343,0.287204,0.2870054,0.28669924,0.28634623,0.28415045,0.28229782,0.28052062,0.28019008,0.2797929,0.27733523,0.27616808,0.27471435,0.27946064,0.2710718,0.26392695,0.2837012,0.28661522,0.28686428,0.28646564,0.28266925,0.28017303,0.27995932,0.2799428,0.27982116,0.27748084,0.27516782,0.27993056,0.2757406,0.26826668,0.26739386,0.27748084,0.28721792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43566,23.080578,19.146185,11.682867,6.0535417,4.6220922,3.2187183,2.2297702,1.8291878,0.59714866,0.1517665,0.0021478161,0.030951453,0.004600831,0.016700156,1.1915271,12.259831,20.146818,13.726306,0.71043766,0.007196348,8.361415,4.0469465,1.810172,0.04065451,0.0014866303,2.6741142,0.03707328,0.0010694874,0.0056774146,0.050605785,0.0,20751.34,19599.99,7821.3706,7677.7246,6750.027,5523.135,3837.9458,3207.2092,2622.1785,1541.6152,868.5481,160.297,469.14297,59.11798,-13.336614,173.13713,-1270.1272,-2804.799,-2880.3535,7590.8926,1502.2031,164.83508,4773.303,2785.62,1850.5004,-852.73724,-43.540543,16.431005,624.8228,321.02325,18.152998,-22.13225,56.71536,772.2587,0.287204,0.2870051,0.28667068,0.28624076,0.28568476,0.28548658,0.2851032,0.28336388,0.27853546,0.27827415,0.2744474,0.26950133,0.27832505,0.27396306,0.26228255,0.28527027,0.28656846,0.286862,0.28567618,0.2853297,0.2846964,0.28515834,0.28256297,0.27826774,0.2781847,0.2748363,0.27991423,0.2768869,0.2649222,0.26835504,0.2781636,0.28721792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43566,23.080578,19.146185,11.682867,6.0535417,4.6220922,3.2187183,2.2297702,1.8291878,0.59714866,0.1517665,0.0021478161,0.030951453,0.004600831,0.016700156,1.1915271,12.259831,20.146818,13.726306,0.71043766,0.007196348,8.361415,4.0469465,1.810172,0.04065451,0.0014866303,2.6741142,0.03707328,0.0010694874,0.0056774146,0.050605785,0.0,20751.34,19599.99,7821.3706,7677.7246,6750.027,5523.135,3837.9458,3207.2092,2622.1785,1541.6152,868.5481,160.297,469.14297,59.11798,-13.336614,173.13713,-1270.1272,-2804.799,-2880.3535,7590.8926,1502.2031,164.83508,4773.303,2785.62,1850.5004,-852.73724,-43.540543,16.431005,624.8228,321.02325,18.152998,-22.13225,56.71536,772.2587,0.28912044,0.28892004,0.2886167,0.28829384,0.28674412,0.28502807,0.28450984,0.28402963,0.28365755,0.28069353,0.27644256,0.26782218,0.2822736,0.27180132,0.2602016,0.2861141,0.28852803,0.2887772,0.28838313,0.28576523,0.28422013,0.28434116,0.2836569,0.2833299,0.28018525,0.27342093,0.28357527,0.2765661,0.26482677,0.26777598,0.27885854,0.28913456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48403,23.941513,20.176397,13.049478,7.6318526,6.1538997,4.579435,3.4353542,2.9591265,1.5673047,0.915821,0.013843959,0.052731324,0.007679808,0.025001835,1.4690651,11.874297,20.68367,14.484008,1.1618899,0.01282495,8.860425,4.2747765,1.9631805,0.053222865,0.0025955923,2.8306885,0.05051087,0.0013871309,0.00566456,0.045535006,0.0,20539.055,19405.287,7637.829,7488.8857,6611.753,5619.307,4083.8975,3469.7437,2878.8918,1646.5376,1066.5443,422.8681,607.9817,78.97426,-16.187923,193.54279,-1228.4586,-2977.4055,-3048.0127,7636.0117,1521.1859,214.8771,4896.2354,2878.833,1883.6708,-888.63824,-50.012028,20.251259,644.86316,330.31747,21.469002,-21.26046,53.173267,808.9787,0.28912044,0.28891888,0.2885833,0.2881543,0.28760514,0.2874085,0.2870396,0.28568226,0.28229174,0.28214708,0.2754893,0.2661535,0.2821814,0.27301818,0.26522973,0.2871712,0.28847358,0.28877267,0.2875365,0.28722385,0.28701523,0.28705525,0.2849314,0.28192976,0.281734,0.27358195,0.2834795,0.28080764,0.26325244,0.26901725,0.28171644,0.28913456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48403,23.941513,20.176397,13.049478,7.6318526,6.1538997,4.579435,3.4353542,2.9591265,1.5673047,0.915821,0.013843959,0.052731324,0.007679808,0.025001835,1.4690651,11.874297,20.68367,14.484008,1.1618899,0.01282495,8.860425,4.2747765,1.9631805,0.053222865,0.0025955923,2.8306885,0.05051087,0.0013871309,0.00566456,0.045535006,0.0,20539.055,19405.287,7637.829,7488.8857,6611.753,5619.307,4083.8975,3469.7437,2878.8918,1646.5376,1066.5443,422.8681,607.9817,78.97426,-16.187923,193.54279,-1228.4586,-2977.4055,-3048.0127,7636.0117,1521.1859,214.8771,4896.2354,2878.833,1883.6708,-888.63824,-50.012028,20.251259,644.86316,330.31747,21.469002,-21.26046,53.173267,808.9787,0.29210857,0.29190356,0.29158875,0.29122776,0.2891105,0.28723755,0.28618512,0.28588903,0.28559032,0.28397864,0.2802818,0.261811,0.2854253,0.27629393,0.272661,0.28835452,0.29152298,0.29176623,0.29135713,0.28801674,0.28686368,0.28647396,0.28525975,0.28518632,0.28294945,0.27388707,0.2852563,0.28003013,0.26234704,0.2689122,0.28189442,0.29212296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.487915,24.113592,20.26677,12.987303,7.4734635,6.021371,4.5258875,3.4139476,2.971752,1.6492026,1.0337191,0.021193074,0.05115685,0.0102975,0.045076333,2.258801,13.504816,21.238514,14.716648,1.6503947,0.025024505,9.1983,4.5638986,2.109546,0.057782765,0.0044474867,3.3438282,0.054821305,0.0018924134,0.008506134,0.064018026,0.0,20521.955,19364.775,7726.8857,7575.016,6674.899,5566.001,3971.9702,3416.7666,2765.9143,1601.7688,1034.3058,450.1078,609.5838,74.91722,-23.585487,243.75816,-1281.0981,-2775.2314,-2849.1008,7609.5713,1505.3402,259.1265,4846.548,2895.3188,1945.6173,-923.6757,-51.43914,27.926224,634.6735,361.6964,22.351528,-26.90088,63.57758,837.67566,0.29210857,0.29190287,0.2915557,0.2911105,0.2905417,0.29034305,0.28996527,0.2889657,0.28429013,0.28410533,0.28188556,0.25583372,0.2841748,0.27505162,0.27800563,0.29014322,0.2914783,0.29176328,0.29052892,0.2901995,0.29000726,0.29002523,0.28859434,0.2848096,0.28351372,0.27505982,0.285542,0.2834576,0.26156238,0.27131993,0.28349993,0.29212296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.487915,24.113592,20.26677,12.987303,7.4734635,6.021371,4.5258875,3.4139476,2.971752,1.6492026,1.0337191,0.021193074,0.05115685,0.0102975,0.045076333,2.258801,13.504816,21.238514,14.716648,1.6503947,0.025024505,9.1983,4.5638986,2.109546,0.057782765,0.0044474867,3.3438282,0.054821305,0.0018924134,0.008506134,0.064018026,0.0,20521.955,19364.775,7726.8857,7575.016,6674.899,5566.001,3971.9702,3416.7666,2765.9143,1601.7688,1034.3058,450.1078,609.5838,74.91722,-23.585487,243.75816,-1281.0981,-2775.2314,-2849.1008,7609.5713,1505.3402,259.1265,4846.548,2895.3188,1945.6173,-923.6757,-51.43914,27.926224,634.6735,361.6964,22.351528,-26.90088,63.57758,837.67566,0.29235193,0.2921445,0.2917889,0.29130918,0.29082978,0.2898578,0.2894453,0.28898764,0.28849196,0.2875991,0.28230834,0.25610772,0.28825963,0.275612,0.28159767,0.2902738,0.29167357,0.29199296,0.2916903,0.29024783,0.29006258,0.28957865,0.28816125,0.2881034,0.28713816,0.27201396,0.28812012,0.28191656,0.26217586,0.27273193,0.28567547,0.29236636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56594,25.146376,21.376593,14.219288,8.77147,7.336467,5.776051,4.5820713,4.064646,2.4612427,1.6059284,0.027591027,0.07627585,0.017188821,0.085225545,4.7063146,15.366679,22.502096,15.721796,2.6306694,0.0397641,10.190762,5.417294,2.5197134,0.069585465,0.005639225,3.8811386,0.07593699,0.0024980821,0.009771134,0.06737589,0.0,20175.281,19133.438,7642.9424,7506.108,6631.624,5530.5347,4064.18,3550.6548,3010.7986,1777.2843,1235.4176,572.02734,721.2778,91.428825,-33.884697,362.69415,-1244.6322,-2657.162,-2723.2314,7621.646,1506.8868,333.31332,4852.561,2941.9116,2128.078,-1016.55164,-56.733887,40.149647,660.85693,391.31854,26.675163,-28.317244,64.86081,923.8701,0.29235193,0.29214564,0.2918011,0.29135042,0.29073286,0.2905087,0.29003614,0.2897084,0.28719103,0.28699663,0.2854142,0.2644146,0.28708917,0.27523518,0.2816021,0.29062304,0.29168922,0.29199615,0.29080337,0.29059467,0.2903471,0.29046232,0.28830567,0.28815892,0.2864632,0.27448332,0.28828436,0.28637853,0.264522,0.27474076,0.28641993,0.29236636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56594,25.146376,21.376593,14.219288,8.77147,7.336467,5.776051,4.5820713,4.064646,2.4612427,1.6059284,0.027591027,0.07627585,0.017188821,0.085225545,4.7063146,15.366679,22.502096,15.721796,2.6306694,0.0397641,10.190762,5.417294,2.5197134,0.069585465,0.005639225,3.8811386,0.07593699,0.0024980821,0.009771134,0.06737589,0.0,20175.281,19133.438,7642.9424,7506.108,6631.624,5530.5347,4064.18,3550.6548,3010.7986,1777.2843,1235.4176,572.02734,721.2778,91.428825,-33.884697,362.69415,-1244.6322,-2657.162,-2723.2314,7621.646,1506.8868,333.31332,4852.561,2941.9116,2128.078,-1016.55164,-56.733887,40.149647,660.85693,391.31854,26.675163,-28.317244,64.86081,923.8701,0.29737517,0.2971625,0.29683718,0.29642758,0.29342976,0.29114592,0.2892091,0.28892374,0.28857994,0.28819022,0.28513664,0.27326337,0.2882937,0.28182688,0.28645965,0.29258075,0.2967328,0.29700503,0.29659516,0.29176235,0.28999722,0.28874162,0.28869438,0.28851876,0.28816688,0.2775477,0.28866267,0.28627747,0.26407796,0.27824685,0.28729483,0.2973901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58592,25.568594,21.872116,14.85698,9.367609,7.8893294,6.267104,5.038801,4.5053406,2.8965561,2.0314007,0.043596353,0.085905656,0.018746115,0.06491932,3.7107577,15.250542,22.779999,16.167519,3.1535285,0.055982526,10.547512,5.454189,2.5569532,0.08389239,0.0055442518,4.229151,0.095505625,0.0028569247,0.011976854,0.080770805,0.0,20085.668,19035.26,7562.33,7425.2305,6658.8887,5619.9775,4150.328,3605.4087,3060.8262,1780.5024,1243.0726,647.8975,762.37585,97.97452,-27.485273,319.11972,-1299.0605,-2735.4136,-2802.5,7611.3765,1502.086,367.05832,4894.554,3046.7637,2127.941,-1021.67816,-63.31026,34.275257,661.35095,409.2087,30.240978,-31.99743,71.38528,928.7098,0.29737517,0.2971628,0.29680943,0.29635462,0.29576662,0.29555517,0.29515058,0.2939863,0.28768778,0.287086,0.28668955,0.27447206,0.28723842,0.28304127,0.2869283,0.29531604,0.29667905,0.29700375,0.29670683,0.29518208,0.29512113,0.29506847,0.29271713,0.28764352,0.28703895,0.28245026,0.28918433,0.28692728,0.26619527,0.2780302,0.28698614,0.2973901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58592,25.568594,21.872116,14.85698,9.367609,7.8893294,6.267104,5.038801,4.5053406,2.8965561,2.0314007,0.043596353,0.085905656,0.018746115,0.06491932,3.7107577,15.250542,22.779999,16.167519,3.1535285,0.055982526,10.547512,5.454189,2.5569532,0.08389239,0.0055442518,4.229151,0.095505625,0.0028569247,0.011976854,0.080770805,0.0,20085.668,19035.26,7562.33,7425.2305,6658.8887,5619.9775,4150.328,3605.4087,3060.8262,1780.5024,1243.0726,647.8975,762.37585,97.97452,-27.485273,319.11972,-1299.0605,-2735.4136,-2802.5,7611.3765,1502.086,367.05832,4894.554,3046.7637,2127.941,-1021.67816,-63.31026,34.275257,661.35095,409.2087,30.240978,-31.99743,71.38528,928.7098,0.29870188,0.29848918,0.29816934,0.29781842,0.29602543,0.2949477,0.29455584,0.2941381,0.2937787,0.29341626,0.28509587,0.27528748,0.29349178,0.28410202,0.2880969,0.2960272,0.29807863,0.2983383,0.29793933,0.2956403,0.29524478,0.29490545,0.29323006,0.29317534,0.29282892,0.28296977,0.29323006,0.28568742,0.2678321,0.28106588,0.29141167,0.29871696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.636185,26.29731,22.569294,15.481028,9.95363,8.442691,6.821273,5.5607886,5.005036,3.3668864,2.4430003,0.05435788,0.16802521,0.040959023,0.17285532,5.8217325,17.182903,23.835648,17.087063,3.9167852,0.056339327,11.451202,6.2995443,2.981903,0.12180694,0.011999616,4.772338,0.22095853,0.0070159747,0.018680714,0.10499555,0.0,19858.773,18868.676,7597.101,7466.927,6683.756,5686.6826,4149.214,3656.1096,3129.2385,1797.9777,1287.9484,715.4556,800.4625,138.24174,-48.44348,404.23544,-1288.1648,-2558.5466,-2620.012,7527.56,1511.7996,413.39536,4902.005,3065.5562,2289.4631,-1105.1218,-75.96844,58.707214,681.46564,431.04276,47.51682,-36.54497,80.68883,1007.05817,0.29870188,0.29848748,0.2981291,0.2976718,0.29709947,0.29689953,0.2965277,0.29582235,0.29236123,0.29219425,0.29193258,0.27979597,0.29229745,0.28788215,0.29154152,0.2966799,0.29801562,0.29833224,0.29802936,0.29650965,0.29641625,0.29639944,0.2957377,0.29308155,0.29280046,0.28761226,0.29344493,0.29140675,0.27061042,0.28127277,0.29206264,0.29871696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.636185,26.29731,22.569294,15.481028,9.95363,8.442691,6.821273,5.5607886,5.005036,3.3668864,2.4430003,0.05435788,0.16802521,0.040959023,0.17285532,5.8217325,17.182903,23.835648,17.087063,3.9167852,0.056339327,11.451202,6.2995443,2.981903,0.12180694,0.011999616,4.772338,0.22095853,0.0070159747,0.018680714,0.10499555,0.0,19858.773,18868.676,7597.101,7466.927,6683.756,5686.6826,4149.214,3656.1096,3129.2385,1797.9777,1287.9484,715.4556,800.4625,138.24174,-48.44348,404.23544,-1288.1648,-2558.5466,-2620.012,7527.56,1511.7996,413.39536,4902.005,3065.5562,2289.4631,-1105.1218,-75.96844,58.707214,681.46564,431.04276,47.51682,-36.54497,80.68883,1007.05817,0.30211452,0.30189633,0.30156866,0.30118313,0.29885873,0.2971569,0.29553998,0.29530856,0.29499075,0.29479423,0.29041338,0.28149244,0.294837,0.2884335,0.29285645,0.2980915,0.301453,0.3017318,0.3013263,0.29743278,0.29624572,0.296235,0.29450798,0.2944272,0.2942702,0.2870047,0.29448342,0.29125014,0.2728839,0.2815389,0.29425597,0.30212992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69645,27.016598,23.496967,16.807411,11.641862,10.228607,8.531196,7.184039,6.578238,4.7089076,3.559708,0.09050423,0.7560154,0.29054242,0.29341304,5.1735497,17.47446,24.438595,17.634113,4.5846252,0.08043734,11.841946,6.288822,2.9877632,0.15482752,0.017866733,5.181656,0.60626584,0.011404225,0.019760523,0.09280917,0.0,19583.787,18705.652,7364.774,7237.1226,6443.8228,5485.117,4253.1104,3789.7761,3278.378,1930.8185,1449.0184,875.1816,884.7364,278.67737,-6.1332364,373.53464,-1344.6448,-2622.529,-2686.161,7603.246,1504.297,449.2948,4974.9517,3192.3215,2283.277,-1099.4427,-85.59534,78.50743,680.44165,432.26913,82.53769,-30.521713,73.73624,1010.4643,0.30211452,0.30189574,0.30153474,0.30107245,0.30048683,0.30028248,0.2998935,0.29912907,0.2941468,0.29350573,0.29319802,0.2797386,0.293665,0.2918168,0.2935416,0.30001754,0.30138564,0.30172777,0.301431,0.2998723,0.29982722,0.29976445,0.29875818,0.29420123,0.29414496,0.29055592,0.29520166,0.29277292,0.2741116,0.2872506,0.29367018,0.30212992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69645,27.016598,23.496967,16.807411,11.641862,10.228607,8.531196,7.184039,6.578238,4.7089076,3.559708,0.09050423,0.7560154,0.29054242,0.29341304,5.1735497,17.47446,24.438595,17.634113,4.5846252,0.08043734,11.841946,6.288822,2.9877632,0.15482752,0.017866733,5.181656,0.60626584,0.011404225,0.019760523,0.09280917,0.0,19583.787,18705.652,7364.774,7237.1226,6443.8228,5485.117,4253.1104,3789.7761,3278.378,1930.8185,1449.0184,875.1816,884.7364,278.67737,-6.1332364,373.53464,-1344.6448,-2622.529,-2686.161,7603.246,1504.297,449.2948,4974.9517,3192.3215,2283.277,-1099.4427,-85.59534,78.50743,680.44165,432.26913,82.53769,-30.521713,73.73624,1010.4643,0.30635643,0.30613282,0.30579013,0.305351,0.30224937,0.30006066,0.29900283,0.29873013,0.29838216,0.29816452,0.2916445,0.2866422,0.29821858,0.29591238,0.29786426,0.3024802,0.3056887,0.3059692,0.30555272,0.30104282,0.29968655,0.29963717,0.29783207,0.29770342,0.29754627,0.2917491,0.29779032,0.2926757,0.28021064,0.28747213,0.29753298,0.30637228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67067,26.716146,23.079443,16.15524,10.705061,9.251096,7.568532,6.270076,5.691626,3.9401941,2.9171605,0.061068855,0.93961257,0.60452837,0.71334773,7.118585,18.045002,24.3688,17.310179,4.5032454,0.088567674,11.619241,6.295068,2.9920685,0.16393809,0.03426043,5.1533775,0.4468118,0.011580139,0.02345102,0.12553646,0.0,19701.803,18773.746,7496.052,7373.1055,6633.1753,5569.875,4232.9814,3715.175,3197.6077,1864.08,1360.8275,787.9428,792.83655,233.36084,-43.665134,432.61493,-1261.3094,-2489.442,-2553.5974,7613.515,1489.1343,444.45142,4927.8145,3120.5662,2284.002,-1098.4354,-83.10677,127.76991,669.6432,438.91733,69.72405,-36.8923,88.341484,1005.0955,0.30635643,0.30613264,0.3057551,0.3052702,0.30465245,0.3044326,0.30401596,0.30330646,0.29761484,0.2969418,0.29659918,0.28611788,0.29712185,0.29647246,0.2960084,0.30425486,0.3056278,0.30596653,0.30566263,0.3040917,0.30404738,0.3039784,0.30329517,0.29763857,0.29757094,0.2934081,0.2988589,0.29591805,0.2847315,0.28872132,0.29705986,0.30637228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67067,26.716146,23.079443,16.15524,10.705061,9.251096,7.568532,6.270076,5.691626,3.9401941,2.9171605,0.061068855,0.93961257,0.6045283,0.71334773,7.118585,18.045002,24.3688,17.310179,4.5032454,0.088567674,11.619241,6.295068,2.9920685,0.1639381,0.03426043,5.1533775,0.4468118,0.01158014,0.023451025,0.12553646,0.0,19701.803,18773.746,7496.052,7373.1055,6633.1753,5569.875,4232.9814,3715.175,3197.6077,1864.08,1360.8275,787.9428,792.83655,233.36084,-43.665134,432.61493,-1261.3094,-2489.442,-2553.5974,7613.515,1489.1343,444.45142,4927.8145,3120.5662,2284.002,-1098.4354,-83.10677,127.76991,669.6432,438.91733,69.72405,-36.892303,88.341484,1005.0955,0.30452138,0.30430344,0.3040141,0.30378333,0.30356026,0.30348092,0.30322593,0.30288273,0.302503,0.30227354,0.29499403,0.28790614,0.30232048,0.29640234,0.30211842,0.30369148,0.30390677,0.30414277,0.30385897,0.30372298,0.3036949,0.30370194,0.30202997,0.30194017,0.3017922,0.29491207,0.30199608,0.29564282,0.2871711,0.28856826,0.3017794,0.30453706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66219,26.799004,23.153894,16.228365,10.738192,9.231969,7.563631,6.273586,5.6896667,3.9707615,2.9395704,0.060720053,0.3557983,0.09835729,0.30463552,6.5967884,17.752323,24.353785,17.488214,3.7098894,0.07272022,11.900037,6.4652853,3.1272674,0.09036477,0.016275926,4.9386396,0.3313579,0.015300508,0.06543198,0.38202262,0.0,19740.496,18751.127,7505.404,7373.867,6659.4146,5677.091,4213.619,3702.1606,3213.897,1845.3068,1366.6759,791.32684,843.86005,202.40245,-61.67458,428.47397,-1275.5223,-2547.8787,-2610.5476,7571.82,1549.0953,400.30847,4879.5664,3155.3962,2297.0452,-1141.5006,-61.427975,80.45803,696.88293,433.89343,58.661503,-80.30593,162.76906,981.9045,0.30452138,0.30429977,0.3039323,0.30347338,0.30290952,0.30271387,0.30230683,0.3019142,0.30152646,0.30113167,0.30075568,0.29011756,0.3012879,0.29963917,0.30199596,0.30244336,0.30377355,0.30412614,0.30289668,0.30256915,0.3024511,0.30234018,0.30213985,0.30190924,0.30177468,0.30018374,0.3020577,0.30022362,0.28741527,0.29208457,0.30124378,0.30453706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66219,26.799004,23.153894,16.228365,10.738192,9.231969,7.563631,6.273586,5.6896667,3.9707615,2.9395704,0.060720053,0.3557983,0.09835729,0.30463552,6.5967884,17.752323,24.353785,17.488214,3.7098894,0.07272022,11.900037,6.4652853,3.1272674,0.09036477,0.016275926,4.9386396,0.3313579,0.015300509,0.06543199,0.38202262,0.0,19740.496,18751.127,7505.404,7373.867,6659.4146,5677.091,4213.619,3702.1606,3213.897,1845.3068,1366.6759,791.32684,843.86005,202.40245,-61.67458,428.47397,-1275.5223,-2547.8787,-2610.5476,7571.82,1549.0953,400.30847,4879.5664,3155.3962,2297.0452,-1141.5006,-61.427975,80.45803,696.88293,433.89343,58.661503,-80.30593,162.76906,981.9045,0.30392456,0.30370623,0.30336776,0.3029719,0.30245948,0.30227587,0.3018144,0.30130714,0.30079535,0.30026317,0.29958063,0.29120004,0.3004995,0.2995127,0.3001551,0.302584,0.30323538,0.30354294,0.303034,0.30265737,0.3024495,0.301951,0.30042732,0.30033594,0.30025664,0.29914367,0.3003804,0.3002273,0.29297745,0.2981048,0.3002303,0.30394018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64297,26.334806,22.60488,15.53298,10.127809,8.630271,6.947702,5.64889,5.08012,3.3287196,2.3267217,0.047635235,0.18701369,0.052244566,0.25010675,6.3013606,16.913124,23.791945,17.10796,5.0708895,0.09658171,11.421936,6.1900053,2.9169693,0.0888235,0.011650838,4.568162,0.23927453,0.005946757,0.015828528,0.09657982,0.0,19827.973,18861.105,7599.2026,7457.613,6603.542,5659.393,4232.989,3715.7236,3168.6038,1864.0619,1345.6466,697.5459,805.46173,142.7055,-60.30288,419.5368,-1241.5651,-2605.133,-2666.3274,7534.883,1440.1106,474.037,4925.5156,3091.2566,2272.7908,-1098.4386,-62.795593,72.61206,691.0447,419.53412,49.795162,-33.41404,77.83756,996.3269,0.30392456,0.30370313,0.30333558,0.30286455,0.30223498,0.30201012,0.30146888,0.30088913,0.3002979,0.29965913,0.29819155,0.29128087,0.29995072,0.2987845,0.30055234,0.30258602,0.3031877,0.30353358,0.30312523,0.30131906,0.30127978,0.3010672,0.3009503,0.3007445,0.2988729,0.29837447,0.30088583,0.2983917,0.2941813,0.2983096,0.29845604,0.30394018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64297,26.334806,22.60488,15.53298,10.127809,8.630271,6.947702,5.64889,5.08012,3.3287196,2.3267217,0.047635235,0.18701369,0.052244566,0.25010675,6.3013606,16.913124,23.791945,17.10796,5.0708895,0.09658171,11.421936,6.1900053,2.9169693,0.0888235,0.011650838,4.568162,0.23927453,0.005946757,0.015828528,0.09657982,0.0,19827.973,18861.105,7599.2026,7457.613,6603.542,5659.393,4232.989,3715.7236,3168.6038,1864.0619,1345.6466,697.5459,805.46173,142.7055,-60.30288,419.5368,-1241.5651,-2605.133,-2666.3274,7534.883,1440.1106,474.037,4925.5156,3091.2566,2272.7908,-1098.4386,-62.795593,72.61206,691.0447,419.53412,49.795162,-33.41404,77.83756,996.3269,0.30258378,0.30237138,0.3020743,0.30178228,0.3014334,0.30130926,0.3009519,0.30047694,0.29990166,0.29923025,0.29821622,0.29586238,0.29952964,0.29808563,0.29867974,0.30145556,0.3019665,0.30221957,0.3018153,0.30151623,0.3014129,0.3014084,0.30080613,0.299078,0.29902977,0.29759726,0.2991086,0.29894942,0.29185855,0.296451,0.299015,0.30259925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67814,26.768679,23.168472,16.346867,11.082265,9.615183,7.9356284,6.5955305,5.9919543,4.169574,3.1011744,0.07784868,0.36343148,0.080072805,0.16935737,5.851016,17.165016,24.176424,17.46738,4.9470673,0.07496256,11.76919,6.3290453,3.0256398,0.1834313,0.015242919,4.852259,0.107908174,0.003679243,0.013298055,0.08876921,0.0,19667.688,18762.588,7455.3384,7313.913,6510.251,5596.95,4228.8926,3779.0413,3271.872,1904.4805,1393.0859,812.5284,868.7195,213.16196,-39.24066,405.50043,-1285.2742,-2632.1265,-2694.1697,7567.6514,1471.0454,468.7529,4931.2036,3157.0864,2284.1536,-1101.3844,-95.63439,57.36566,694.4758,440.81647,32.226566,-32.930954,75.046684,1018.33813,0.30258378,0.30236462,0.3020042,0.30154887,0.30095926,0.3007547,0.30029443,0.2998164,0.2993038,0.2987062,0.29806963,0.29401898,0.29897872,0.2969947,0.29952323,0.3001746,0.3018639,0.3021994,0.30189943,0.30030224,0.30024922,0.30005527,0.29989898,0.2996282,0.29945463,0.29698992,0.29980913,0.29708683,0.29351416,0.29460394,0.29943988,0.30259925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67814,26.768679,23.168472,16.346867,11.082265,9.615183,7.9356284,6.5955305,5.9919543,4.169574,3.1011744,0.07784868,0.36343148,0.080072805,0.16935737,5.851016,17.165016,24.176424,17.46738,4.9470673,0.07496256,11.76919,6.3290453,3.0256398,0.1834313,0.015242919,4.852259,0.107908174,0.003679243,0.013298055,0.08876921,0.0,19667.688,18762.588,7455.3384,7313.913,6510.251,5596.95,4228.8926,3779.0413,3271.872,1904.4805,1393.0859,812.5284,868.7195,213.16196,-39.24066,405.50043,-1285.2742,-2632.1265,-2694.1697,7567.6514,1471.0454,468.7529,4931.2036,3157.0864,2284.1536,-1101.3844,-95.63439,57.36566,694.4758,440.81647,32.226566,-32.930954,75.046684,1018.33813,0.3050496,0.30482864,0.3044955,0.30411538,0.30188987,0.3002198,0.29972288,0.29925442,0.298746,0.29815406,0.2966932,0.2921871,0.29843593,0.29729822,0.29765704,0.30157185,0.30439356,0.30466774,0.30425987,0.30096507,0.3005394,0.30007517,0.29815242,0.29806975,0.29798728,0.29676983,0.29809946,0.29786506,0.2918736,0.29423487,0.29796556,0.3050653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60605,25.614925,21.872164,14.754282,9.272738,7.80717,6.1560507,4.9104333,4.364642,2.7471006,1.8331141,0.03752486,0.13722411,0.033193246,0.09761991,4.3190045,15.682217,22.924496,16.245691,3.1603591,0.056655534,10.420933,5.365782,2.5101495,0.07857949,0.006490222,4.1637135,0.12463185,0.0033754383,0.0109831495,0.068551876,0.0,19995.076,19028.848,7613.312,7483.756,6653.76,5593.8335,4190.0815,3632.7617,3098.8262,1785.7292,1280.4779,613.2792,744.30774,124.0893,-32.901726,345.4029,-1288.2897,-2678.5762,-2748.7922,7597.4463,1506.5267,367.45215,4990.0474,3034.4126,2111.387,-1012.3869,-60.52716,43.195927,657.88763,404.1271,34.970196,-29.01351,64.838905,921.6832,0.3050496,0.30482745,0.3044562,0.30398136,0.3033832,0.30317628,0.30278948,0.30220917,0.29746455,0.2972378,0.29672912,0.29264233,0.2973984,0.29673412,0.29795703,0.30295298,0.30432665,0.30466253,0.30435887,0.30279112,0.30275115,0.3026854,0.3020657,0.29803807,0.29796985,0.29603323,0.2990002,0.2960381,0.29211634,0.2933396,0.2974868,0.3050653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60605,25.614925,21.872164,14.754282,9.272738,7.80717,6.1560507,4.9104333,4.364642,2.7471006,1.8331141,0.03752486,0.13722411,0.033193246,0.09761991,4.3190045,15.682217,22.924496,16.245691,3.1603591,0.056655534,10.420933,5.365782,2.5101495,0.07857949,0.006490222,4.1637135,0.12463185,0.0033754383,0.0109831495,0.068551876,0.0,19995.076,19028.848,7613.312,7483.756,6653.76,5593.8335,4190.0815,3632.7617,3098.8262,1785.7292,1280.4779,613.2792,744.30774,124.0893,-32.901726,345.4029,-1288.2897,-2678.5762,-2748.7922,7597.4463,1506.5267,367.45215,4990.0474,3034.4126,2111.387,-1012.3869,-60.52716,43.195927,657.88763,404.1271,34.970196,-29.01351,64.838905,921.6832,0.30005512,0.29984483,0.29954174,0.29935887,0.30079877,0.3016587,0.30169013,0.30149388,0.3012009,0.30101842,0.29511458,0.2929036,0.30105236,0.29497492,0.3000277,0.3009267,0.29944673,0.29969567,0.29932687,0.302107,0.3021348,0.3021688,0.30074763,0.30065808,0.30041593,0.29520395,0.30071658,0.29607368,0.2902108,0.29410022,0.30040023,0.30007032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61419,25.801706,22.0602,14.933925,9.411404,7.887442,6.321186,5.1204014,4.587843,3.0659416,2.2188916,0.04524279,0.20811702,0.051077317,0.16208266,5.54608,16.146519,23.197895,16.660395,4.1198974,0.07045874,10.967727,5.776601,2.7095892,0.080187924,0.008042223,4.3865247,0.09879094,0.0034303386,0.013095602,0.084735736,0.0,19958.338,18985.094,7611.9326,7488.519,6680.5723,5713.094,4072.386,3561.5671,3058.0298,1727.9196,1228.9576,679.93146,758.6695,154.99017,-44.13658,393.88766,-1240.8495,-2640.2175,-2700.6477,7497.0854,1472.3256,424.20294,4928.623,3078.215,2194.389,-1056.0607,-60.552742,57.350784,676.0669,417.3758,30.715761,-33.016727,72.9651,958.41376,0.30005512,0.29983968,0.29948264,0.29903635,0.2984997,0.29832077,0.29802427,0.2980684,0.29960346,0.29950258,0.29934627,0.2910787,0.29956192,0.29773697,0.29892358,0.29804078,0.2993567,0.29968074,0.29842314,0.2981044,0.2979755,0.29793903,0.29848602,0.30018017,0.29902104,0.29598847,0.30023882,0.29892114,0.28954753,0.29226783,0.29896522,0.30007032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61419,25.801706,22.0602,14.933925,9.411404,7.887442,6.321186,5.1204014,4.587843,3.0659416,2.2188916,0.04524279,0.20811702,0.051077317,0.16208266,5.54608,16.146519,23.197895,16.660395,4.1198974,0.07045874,10.967727,5.776601,2.7095892,0.080187924,0.008042223,4.3865247,0.09879094,0.0034303386,0.013095602,0.084735736,0.0,19958.338,18985.094,7611.9326,7488.519,6680.5723,5713.094,4072.386,3561.5671,3058.0298,1727.9196,1228.9576,679.93146,758.6695,154.99017,-44.13658,393.88766,-1240.8495,-2640.2175,-2700.6477,7497.0854,1472.3256,424.20294,4928.623,3078.215,2194.389,-1056.0607,-60.552742,57.350784,676.0669,417.3758,30.715761,-33.016727,72.9651,958.41376,0.30060744,0.30039325,0.30007505,0.29974648,0.29837853,0.29754075,0.2972036,0.29687428,0.29662907,0.29648587,0.29748982,0.2912742,0.29652184,0.29651794,0.29665706,0.29779053,0.29997146,0.3002366,0.29984072,0.29789537,0.29789537,0.29746985,0.29609105,0.29615593,0.29631504,0.29586637,0.2960975,0.29836816,0.28919268,0.29044685,0.29632697,0.3006227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60792,25.66169,21.866371,14.669977,9.140714,7.676744,6.0993924,4.8985753,4.375333,2.8381083,1.9786174,0.03752428,0.09406833,0.023222862,0.1456284,5.3660026,15.983996,23.04998,16.202442,3.585783,0.053730395,10.607914,5.570854,2.5968976,0.06521836,0.006630345,3.9973192,0.089972295,0.003147957,0.0120684635,0.08033613,0.0,19986.64,19017.86,7670.8525,7528.216,6684.974,5590.5366,4087.9385,3561.6194,3029.0269,1737.2919,1238.6713,639.6318,749.412,100.84225,-46.529,387.37823,-1241.9586,-2643.1694,-2705.068,7636.7715,1477.147,394.01947,4882.56,3028.5442,2158.1843,-1034.6836,-54.115395,54.255432,677.6955,396.9559,29.199148,-31.617714,71.08988,936.8567,0.30060744,0.3003911,0.30003285,0.29957753,0.2990076,0.29881218,0.29844376,0.29777882,0.2950756,0.29497224,0.29480118,0.2894594,0.2950352,0.2950588,0.2945552,0.29853934,0.2998992,0.30022898,0.29992825,0.29837826,0.29833677,0.29827952,0.29768708,0.295848,0.29438525,0.29474655,0.29592687,0.29437086,0.28843212,0.2925699,0.29434174,0.3006227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60792,25.66169,21.866371,14.669977,9.140714,7.676744,6.0993924,4.8985753,4.375333,2.8381083,1.9786174,0.03752428,0.09406833,0.023222862,0.1456284,5.3660026,15.983996,23.04998,16.202442,3.585783,0.053730395,10.607914,5.570854,2.5968976,0.06521836,0.006630345,3.9973192,0.089972295,0.003147957,0.0120684635,0.08033613,0.0,19986.64,19017.86,7670.8525,7528.216,6684.974,5590.5366,4087.9385,3561.6194,3029.0269,1737.2919,1238.6713,639.6318,749.412,100.84225,-46.529,387.37823,-1241.9586,-2643.1694,-2705.068,7636.7715,1477.147,394.01947,4882.56,3028.5442,2158.1843,-1034.6836,-54.115395,54.255432,677.6955,396.9559,29.199148,-31.617714,71.08988,936.8567,0.30018178,0.2999682,0.29963237,0.29922572,0.29867885,0.29847848,0.29797786,0.29746607,0.29699966,0.296743,0.29313046,0.2934619,0.29679227,0.293064,0.2954145,0.29879934,0.29950637,0.29981068,0.29924938,0.298783,0.29862082,0.2986054,0.29637828,0.29629853,0.29612288,0.29321426,0.29635507,0.2940831,0.28897095,0.29332912,0.29611093,0.30019698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61329,25.393442,21.635204,14.500865,9.061938,7.549976,5.9348955,4.7165956,4.1962004,2.6625998,1.881184,0.040390994,0.10308839,0.023285931,0.091526195,4.8478026,15.662123,22.765823,15.96189,3.5356154,0.06442306,10.498915,5.395534,2.5192747,0.086953476,0.0075998134,4.018642,0.074622124,0.0024319058,0.010607318,0.07143207,0.0,19962.422,19084.742,7630.294,7493.0938,6625.778,5688.762,4140.4478,3589.5251,3020.1165,1735.079,1176.5869,621.568,731.4447,107.53764,-33.939396,368.3853,-1254.3058,-2650.7783,-2713.953,7624.69,1465.0692,390.3389,4820.228,3050.0105,2119.6084,-1012.5557,-63.747704,41.317417,670.4486,398.9633,26.429295,-30.16317,66.79397,922.9553,0.30018178,0.2999661,0.2996106,0.29915255,0.29852203,0.29829124,0.2977201,0.29710156,0.29647332,0.29586518,0.2953443,0.29158685,0.29609734,0.29426467,0.29485852,0.29877222,0.29947472,0.29980448,0.29931727,0.29824892,0.29772505,0.2970465,0.29696158,0.29674637,0.29646555,0.29251692,0.2969028,0.29449818,0.28844458,0.29091194,0.29549548,0.30019698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61329,25.393442,21.635204,14.500865,9.061938,7.549976,5.9348955,4.7165956,4.1962004,2.6625998,1.881184,0.040390994,0.10308839,0.023285931,0.091526195,4.8478026,15.662123,22.765823,15.96189,3.5356154,0.06442306,10.498915,5.395534,2.5192747,0.086953476,0.0075998134,4.018642,0.074622124,0.0024319058,0.010607318,0.07143207,0.0,19962.422,19084.742,7630.294,7493.0938,6625.778,5688.762,4140.4478,3589.5251,3020.1165,1735.079,1176.5869,621.568,731.4447,107.53764,-33.939396,368.3853,-1254.3058,-2650.7783,-2713.953,7624.69,1465.0692,390.3389,4820.228,3050.0105,2119.6084,-1012.5557,-63.747704,41.317417,670.4486,398.9633,26.429295,-30.16317,66.79397,922.9553,0.30054596,0.300329,0.29995316,0.29943976,0.29887113,0.2986771,0.2967933,0.2965312,0.2960386,0.2953766,0.2938876,0.28977013,0.2956656,0.29300952,0.2950503,0.29877415,0.2998119,0.30016416,0.29964432,0.29845253,0.29743707,0.29739082,0.29723486,0.29506287,0.29501027,0.29309264,0.29620197,0.2950486,0.28637472,0.2890994,0.2949902,0.30056122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59852,25.439156,21.77579,14.800893,9.350541,7.8733196,6.2624884,5.045134,4.5152893,2.9390943,2.0674121,0.037636805,0.099312074,0.025785305,0.09527704,4.3046165,15.687422,22.805048,15.834682,2.316403,0.033363383,10.172315,5.333114,2.4882562,0.07901093,0.006151002,3.7467885,0.09488997,0.0032110645,0.010882116,0.07571117,0.0,20029.008,19069.977,7525.6787,7402.2026,6633.2896,5617.8037,4134.563,3588.0198,3049.6064,1760.9358,1248.1274,655.24854,762.0538,102.88542,-34.27407,344.87036,-1289.4886,-2653.583,-2717.57,7699.8574,1533.2396,311.3067,4914.4404,2963.7173,2107.0818,-1007.3574,-60.87569,42.680485,667.3843,382.72546,30.069643,-29.143694,69.13345,915.7452,0.30054596,0.3003308,0.2999719,0.2995022,0.29883632,0.29859695,0.2980312,0.29754713,0.29710633,0.29413688,0.2938118,0.2879647,0.29467142,0.29320857,0.29501912,0.29881337,0.29983884,0.30016944,0.29976076,0.29798484,0.2979566,0.2978709,0.29767242,0.2953637,0.29523802,0.292357,0.29658392,0.2932103,0.28466716,0.28898072,0.29522127,0.30056122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59852,25.439156,21.77579,14.800893,9.350541,7.8733196,6.2624884,5.045134,4.5152893,2.9390943,2.0674121,0.037636805,0.099312074,0.025785305,0.09527704,4.3046165,15.687422,22.805048,15.834682,2.316403,0.033363383,10.172315,5.333114,2.4882562,0.07901093,0.006151002,3.7467885,0.09488997,0.0032110645,0.010882116,0.07571117,0.0,20029.008,19069.977,7525.6787,7402.2026,6633.2896,5617.8037,4134.563,3588.0198,3049.6064,1760.9358,1248.1274,655.24854,762.0538,102.88542,-34.27407,344.87036,-1289.4886,-2653.583,-2717.57,7699.8574,1533.2396,311.3067,4914.4404,2963.7173,2107.0818,-1007.3574,-60.87569,42.680485,667.3843,382.72546,30.069643,-29.143694,69.13345,915.7452,0.2995468,0.2993371,0.29902437,0.29869017,0.2982665,0.29811227,0.29767835,0.2971401,0.29655102,0.2960272,0.29203674,0.28909823,0.2962062,0.2918549,0.29489306,0.29845455,0.2989185,0.2991861,0.29872543,0.29836202,0.2982035,0.29819608,0.29738045,0.2958469,0.29569277,0.29255038,0.2959139,0.29358944,0.2851444,0.28888232,0.29567206,0.29956198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.686424,26.84815,23.144907,16.104448,10.668534,9.156598,7.477813,6.1675906,5.5704427,3.826181,2.8480022,0.06671108,0.4079397,0.11910257,0.26703513,6.5539837,17.643406,24.356419,17.49567,5.05023,0.09211984,11.742186,6.4267006,3.0407703,0.08661429,0.012613467,4.7286983,0.22078183,0.005694984,0.015685542,0.09912691,0.0,19629.736,18744.953,7569.802,7439.6904,6623.7964,5688.709,4227.8457,3733.3145,3253.0112,1859.9554,1328.2787,776.7322,829.11115,215.37746,-51.53972,428.28256,-1271.435,-2571.0364,-2637.2441,7590.1074,1466.289,473.20288,4956.9844,3117.816,2314.7896,-1124.6,-61.388557,75.19802,699.6938,428.8153,47.65388,-33.612164,79.22712,1019.2314,0.2995468,0.2993322,0.29897147,0.2985138,0.29791352,0.29770035,0.2971963,0.29665115,0.29606566,0.2954208,0.294631,0.2883212,0.29569548,0.29358888,0.29490066,0.2971882,0.2988449,0.29917172,0.29887426,0.29728547,0.2971675,0.29696316,0.2967678,0.29642394,0.296107,0.29208282,0.2966625,0.29405448,0.28618142,0.2894415,0.29608634,0.29956198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.686424,26.84815,23.144907,16.104448,10.668534,9.156598,7.477813,6.1675906,5.5704427,3.826181,2.8480022,0.06671108,0.4079397,0.11910257,0.26703513,6.5539837,17.643406,24.356419,17.49567,5.05023,0.09211984,11.742186,6.4267006,3.0407703,0.08661429,0.012613467,4.7286983,0.22078183,0.005694984,0.015685542,0.09912691,0.0,19629.736,18744.953,7569.802,7439.6904,6623.7964,5688.709,4227.8457,3733.3145,3253.0112,1859.9554,1328.2787,776.7322,829.11115,215.37746,-51.53972,428.28256,-1271.435,-2571.0364,-2637.2441,7590.1074,1466.289,473.20288,4956.9844,3117.816,2314.7896,-1124.6,-61.388557,75.19802,699.6938,428.8153,47.65388,-33.612164,79.22712,1019.2314,0.30563933,0.3054156,0.305076,0.30481815,0.3008044,0.29843247,0.29636425,0.29606196,0.29559502,0.2949755,0.29440162,0.2883719,0.29527017,0.2939964,0.29492852,0.3001946,0.30495963,0.30524778,0.30482593,0.29873693,0.2972528,0.29711753,0.2950706,0.2949682,0.29485944,0.29273242,0.2950082,0.2948289,0.2844903,0.28975064,0.29482558,0.3056551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6518,26.455746,22.74643,15.682762,10.260239,8.770832,7.1172557,5.845692,5.278181,3.6782224,2.7154768,0.057245713,0.4097921,0.09479363,0.25349376,5.67999,17.056484,23.918694,17.21385,5.1370277,0.08108688,11.375772,6.188112,2.9178157,0.089817286,0.013719883,4.9884667,0.34708485,0.007559594,0.014253877,0.08344799,0.0,19787.834,18833.447,7576.501,7452.9233,6614.9805,5642.779,4193.4478,3673.427,3164.815,1775.2217,1316.9218,757.9824,803.2622,225.7005,-53.53256,395.56342,-1289.1025,-2601.7341,-2663.0369,7541.516,1442.6766,478.22177,4996.205,3077.1055,2271.7632,-1098.4077,-62.32164,72.82849,665.2378,435.6245,60.974625,-27.07732,71.60919,998.9902,0.30563933,0.30541652,0.3050498,0.30458578,0.30398756,0.30377567,0.30335635,0.30244127,0.2953895,0.2938926,0.29335824,0.2891237,0.29406053,0.29346856,0.29479572,0.30326533,0.3049029,0.30524772,0.30494738,0.30336538,0.3033244,0.30325693,0.30151004,0.29508495,0.29503855,0.2930716,0.29688895,0.29301354,0.28413188,0.29021844,0.2945155,0.3056551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
