pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.6518,26.455746,22.74643,15.682762,10.260239,8.770832,7.1172557,5.845692,5.278181,3.6782224,2.7154768,0.057245713,0.4097921,0.09479363,0.25349376,5.67999,17.056484,23.918694,17.21385,5.1370277,0.08108688,11.375772,6.188112,2.9178157,0.089817286,0.013719883,4.9884667,0.34708485,0.007559594,0.014253877,0.08344799,0.0,19787.834,18833.447,7576.501,7452.9233,6614.9805,5642.779,4193.4478,3673.427,3164.815,1775.2217,1316.9218,757.9824,803.2622,225.7005,-53.53256,395.56342,-1289.1025,-2601.7341,-2663.0369,7541.516,1442.6766,478.22177,4996.205,3077.1055,2271.7632,-1098.4077,-62.32164,72.82849,665.2378,435.6245,60.974625,-27.07732,71.60919,998.9902,0.30319753,0.30298153,0.30266765,0.302518,0.30249494,0.30249205,0.302377,0.30212605,0.30177933,0.30155838,0.29172269,0.2889922,0.30160746,0.29535604,0.30092824,0.30258083,0.3026176,0.30282414,0.30244288,0.30268526,0.30278352,0.3028071,0.3013675,0.3013436,0.30126256,0.2922001,0.3013675,0.2931562,0.28546336,0.2910533,0.3006055,0.30321306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70383,27.235083,23.580389,16.639666,11.247103,9.796525,8.12033,6.8091664,6.2042975,4.3739295,3.2828898,0.08627852,0.83135974,0.4330629,0.48801562,6.1691394,18.366096,24.846474,17.825562,5.7198443,0.5875494,12.092376,6.594581,3.2012286,0.23608156,0.030121202,5.273265,0.6657949,0.014441535,0.028327141,0.14695351,0.0,19549.895,18653.176,7516.0522,7382.5986,6595.22,5562.8647,4224.323,3734.762,3275.6528,1908.9833,1408.9487,837.3521,847.19196,256.18475,-30.193975,405.4798,-1338.4971,-2522.5374,-2577.7375,7615.0684,1444.5394,482.10794,4947.5337,3175.1074,2317.528,-1126.8573,-106.68998,103.27839,689.15533,433.903,86.68162,-40.151043,95.80302,1040.121,0.30319753,0.3029776,0.30261487,0.30216312,0.3016269,0.30144876,0.30111143,0.30082646,0.30055705,0.30025864,0.2999715,0.2896107,0.3003911,0.298413,0.29995546,0.3014425,0.30247575,0.30281177,0.30251148,0.3010239,0.30099803,0.30099645,0.3009559,0.3008733,0.30078858,0.29506955,0.30093685,0.29952678,0.28688353,0.28923988,0.3003648,0.30321306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70383,27.235083,23.580389,16.639666,11.247103,9.796525,8.12033,6.8091664,6.2042975,4.3739295,3.2828898,0.08627852,0.83135974,0.4330629,0.48801562,6.1691394,18.366096,24.846474,17.825562,5.7198443,0.5875494,12.092376,6.594581,3.2012286,0.23608156,0.030121202,5.273265,0.6657949,0.014441535,0.028327141,0.14695351,0.0,19549.895,18653.176,7516.0522,7382.5986,6595.22,5562.8647,4224.323,3734.762,3275.6528,1908.9833,1408.9487,837.3521,847.19196,256.18475,-30.193975,405.4798,-1338.4971,-2522.5374,-2577.7375,7615.0684,1444.5394,482.10794,4947.5337,3175.1074,2317.528,-1126.8573,-106.68998,103.27839,689.15533,433.903,86.68162,-40.151043,95.80302,1040.121,0.3068875,0.30666322,0.30632696,0.30592012,0.30331895,0.30121118,0.3001365,0.29986322,0.2995208,0.29914558,0.29864234,0.2878063,0.29931056,0.29879102,0.29916754,0.3029586,0.3062071,0.30649325,0.30608574,0.30176613,0.30081204,0.30070475,0.2991125,0.2990892,0.2990634,0.29837757,0.29910004,0.2990705,0.2875113,0.28942916,0.29905626,0.30690342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76092,28.280321,24.731194,17.971895,12.693279,11.227835,9.532247,8.198185,7.59907,5.7070427,4.5536213,0.6237333,2.2789598,1.9408846,1.972373,8.3275,19.56406,25.9275,19.24084,6.960429,2.2066529,13.73196,7.992243,4.4880977,1.6896847,1.1588882,6.65486,1.3626903,0.07809198,0.26773715,1.0770133,0.0,19285.895,18405.848,7398.037,7277.7646,6519.603,5593.5776,4250.643,3769.8406,3258.7908,1943.4417,1451.8905,936.13184,842.684,234.48323,-22.35314,430.78418,-1280.5164,-2497.8562,-2556.8118,7451.8745,1455.7582,462.57095,4842.056,3249.8008,2358.083,-1092.1879,-177.87868,140.85559,703.11334,467.60864,125.07993,-164.72191,270.18268,1104.0616,0.3068875,0.3066627,0.30629212,0.30581683,0.30521387,0.30500045,0.3046015,0.3038947,0.29869816,0.29802942,0.2974504,0.29109433,0.2982173,0.29757008,0.2973036,0.30475804,0.30613688,0.30648932,0.30619207,0.3046149,0.30457455,0.30450848,0.3038039,0.2987068,0.2986734,0.2972881,0.29986838,0.29732734,0.28907374,0.29559547,0.29834965,0.30690342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76092,28.280321,24.731194,17.971895,12.693279,11.227835,9.532247,8.198185,7.59907,5.7070427,4.5536213,0.6237333,2.2789598,1.9408846,1.972373,8.3275,19.56406,25.9275,19.24084,6.960429,2.2066529,13.73196,7.992243,4.4880977,1.6896847,1.1588882,6.65486,1.3626903,0.07809198,0.26773715,1.0770133,0.0,19285.895,18405.848,7398.037,7277.7646,6519.603,5593.5776,4250.643,3769.8406,3258.7908,1943.4417,1451.8905,936.13184,842.684,234.48323,-22.35314,430.78418,-1280.5164,-2497.8562,-2556.8118,7451.8745,1455.7582,462.57095,4842.056,3249.8008,2358.083,-1092.1879,-177.87868,140.85559,703.11334,467.60864,125.07993,-164.72191,270.18268,1104.0616,0.31108823,0.31085753,0.3105111,0.31007123,0.30705112,0.30485487,0.3037183,0.30343312,0.30307525,0.3028542,0.29578665,0.29522806,0.3029038,0.29892516,0.3026098,0.30638167,0.3103904,0.31068346,0.31026426,0.3054286,0.30440634,0.30434024,0.30255684,0.3024665,0.30239034,0.2986539,0.30252212,0.2971905,0.29567373,0.2967875,0.3023866,0.31110457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95998,31.948538,28.717138,22.567171,17.785183,16.485237,14.967472,13.768146,13.226857,11.545949,10.472751,7.0152235,8.651622,8.185546,8.091775,13.783061,23.908306,29.784508,23.645971,13.654777,9.254453,18.229399,12.810226,9.334728,6.8594155,6.5347543,11.205727,5.9164996,4.3941727,4.6179285,5.5108895,0.0,18340.32,17514.113,7032.7217,6915.8296,6180.886,5243.0996,4003.8164,3559.2302,3084.9966,1823.1677,1396.4613,873.5898,776.7723,278.8722,40.29325,405.8713,-1210.498,-2392.6956,-2443.9058,7117.4487,1302.3015,443.67053,4798.0767,3150.5088,2347.6543,-1022.1804,-136.40938,199.99178,700.2422,467.46826,137.08954,-180.10995,284.92664,1174.2998,0.31108823,0.3108573,0.31047565,0.30998608,0.30936512,0.309147,0.30873045,0.30800638,0.30230507,0.30161867,0.30126736,0.29338866,0.30178818,0.30065483,0.3023825,0.3086649,0.3103193,0.31068006,0.31026173,0.3085324,0.3085205,0.308482,0.30699494,0.3022846,0.30227518,0.30064327,0.30340335,0.3006226,0.29750478,0.30048093,0.30211562,0.31110457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95998,31.948536,28.717138,22.567171,17.785183,16.485235,14.967471,13.768145,13.226856,11.545948,10.47275,7.0152225,8.651621,8.185545,8.091774,13.78306,23.908306,29.784506,23.64597,13.654776,9.254452,18.229399,12.8102255,9.334727,6.8594146,6.534754,11.205726,5.9164987,4.3941717,4.6179276,5.510889,0.0,18340.32,17514.115,7032.7217,6915.8296,6180.886,5243.0996,4003.8164,3559.2302,3084.9966,1823.1677,1396.4613,873.5898,776.7723,278.8722,40.29325,405.8713,-1210.498,-2392.6956,-2443.9058,7117.4487,1302.3015,443.67053,4798.077,3150.5088,2347.6543,-1022.1804,-136.4094,199.99178,700.2422,467.46826,137.08954,-180.10995,284.92664,1174.2998,0.32712615,0.32687953,0.32655823,0.3262441,0.31394908,0.30990288,0.30770242,0.3074538,0.30711585,0.30691043,0.29961273,0.2915607,0.30695173,0.30394125,0.30542585,0.31330708,0.3263477,0.32670474,0.3263961,0.30918664,0.30874047,0.3082872,0.307875,0.3065428,0.3064919,0.3010769,0.30655998,0.3007111,0.29868463,0.30036825,0.30652633,0.3271442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.13815,35.418766,32.540375,27.049952,22.727613,21.521273,20.14715,19.058962,18.561794,17.00988,16.023537,12.944583,13.950921,13.604872,13.60327,19.111874,28.442184,33.535206,27.77156,17.827776,13.565841,23.010061,18.472307,15.557644,13.1346855,12.629652,17.185307,12.881177,11.896113,12.108775,12.876236,0.0,17457.223,16630.562,6606.868,6504.9233,5852.6445,5035.7446,3794.5393,3377.1648,2946.5635,1746.236,1334.2535,820.5671,780.03345,237.45384,4.4753456,398.784,-1158.2186,-2214.852,-2267.4285,6808.363,1298.961,436.081,4475.483,2862.5588,2134.843,-1010.4493,-173.16359,155.20717,632.932,418.23685,108.37495,-175.23184,262.5527,969.50916,0.32712615,0.326871,0.32645127,0.32592836,0.3253245,0.3251353,0.32468846,0.31738967,0.3062494,0.3055771,0.30525738,0.2975645,0.3057332,0.30538997,0.30435985,0.32486373,0.32628092,0.3266762,0.32635003,0.32471752,0.32470417,0.3246949,0.31707412,0.30620462,0.30618918,0.3041582,0.3082002,0.30456936,0.30126217,0.30463314,0.3061894,0.3271442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.13815,35.418766,32.540375,27.04995,22.727612,21.52127,20.14715,19.05896,18.561794,17.00988,16.023537,12.944582,13.95092,13.60487,13.603269,19.111872,28.442184,33.535206,27.771559,17.827774,13.56584,23.010061,18.472305,15.557643,13.134685,12.629651,17.185307,12.881176,11.896112,12.108774,12.876234,0.0,17457.223,16630.562,6606.868,6504.9233,5852.6445,5035.7446,3794.5396,3377.1648,2946.5635,1746.236,1334.2535,820.5671,780.03345,237.45384,4.4753456,398.784,-1158.2186,-2214.852,-2267.4285,6808.363,1298.961,436.081,4475.483,2862.5588,2134.843,-1010.4493,-173.16359,155.20717,632.932,418.23685,108.37495,-175.23186,262.5527,969.50916,0.3436733,0.34340164,0.34305292,0.34268388,0.32778618,0.3245446,0.32389113,0.32338798,0.32307196,0.3174619,0.3035038,0.29571053,0.32215708,0.30789378,0.3183319,0.32741356,0.34280252,0.34320667,0.34266874,0.32496464,0.3246442,0.32432482,0.322766,0.32248276,0.31958905,0.3071355,0.3226903,0.30423024,0.30188513,0.30428267,0.3173238,0.34369323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36822,39.473274,36.933857,32.104755,28.296768,27.245543,26.0289,25.072504,24.632864,23.316507,22.505112,19.94043,20.593807,20.217575,20.080189,25.013485,33.045963,37.741898,32.662613,23.771744,19.345303,28.36811,24.10217,21.323462,19.17125,18.832518,22.989254,18.947174,17.925318,18.037437,18.54035,0.0,16257.22,15550.996,6174.668,6069.393,5465.6533,4675.071,3553.1675,3149.7676,2757.2761,1597.7147,1200.7489,743.46045,726.2128,248.42152,49.52174,375.72617,-1068.2385,-2119.8704,-2166.597,6395.516,1222.7854,445.0905,4232.8545,2768.658,2080.4846,-947.8242,-139.57048,177.4482,606.2911,404.28903,110.54226,-124.022446,208.97813,989.19434,0.3436733,0.34339103,0.3429228,0.34234312,0.3416903,0.34149075,0.34091607,0.32945138,0.32145467,0.32134378,0.31973684,0.29849187,0.32140708,0.32116646,0.32058367,0.34101266,0.34272286,0.34317052,0.3426196,0.34109095,0.34107253,0.34106064,0.32634804,0.32234603,0.32051682,0.32047483,0.32250297,0.32071808,0.31008145,0.3190767,0.32051352,0.34369323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36822,39.473274,36.933857,32.104755,28.296766,27.24554,26.028898,25.072504,24.632862,23.316505,22.50511,19.940428,20.593805,20.217573,20.080189,25.013483,33.045963,37.741898,32.662613,23.771744,19.3453,28.368109,24.102169,21.32346,19.171247,18.832516,22.989252,18.947174,17.925316,18.037436,18.54035,0.0,16257.22,15550.996,6174.668,6069.393,5465.6533,4675.071,3553.1675,3149.7676,2757.2761,1597.7147,1200.7489,743.46045,726.2129,248.42154,49.52174,375.7262,-1068.2385,-2119.8704,-2166.597,6395.5166,1222.7854,445.0905,4232.855,2768.658,2080.4846,-947.8242,-139.57048,177.4482,606.2911,404.28903,110.54226,-124.022446,208.97813,989.19434,0.36903945,0.3687295,0.36834303,0.367228,0.34240726,0.34031186,0.34001198,0.33967313,0.3394819,0.32713687,0.31939274,0.2997096,0.33515918,0.32054532,0.32637316,0.34196407,0.36824307,0.3685136,0.36740866,0.34070575,0.34068227,0.34060067,0.33893564,0.3384564,0.32793993,0.3183804,0.33893564,0.3204936,0.3099968,0.31850943,0.3269598,0.36906245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.57693,43.25461,41.009842,36.7327,33.373787,32.456932,31.43598,30.632408,30.263788,29.17719,28.483656,26.254242,26.794865,26.466034,26.434101,30.408514,37.567074,41.7203,37.378525,30.26574,27.543783,33.637486,29.920683,27.554003,25.80538,25.553186,28.911348,25.303995,24.341278,24.502176,25.125313,0.0,15099.195,14481.341,5776.8594,5684.375,5107.593,4342.267,3232.1707,2867.1523,2507.049,1440.5173,1103.1793,689.2954,668.9302,230.99944,22.52289,334.3404,-1003.8238,-1983.8553,-2029.7452,5905.596,1083.9916,342.3133,3928.9697,2570.1318,1907.7767,-847.2856,-119.017876,147.0442,565.38513,380.19763,107.04042,-150.73083,234.62009,919.0492,0.36903945,0.36871538,0.3681793,0.36754134,0.36691222,0.36663908,0.36438292,0.34241533,0.33784485,0.33764496,0.32801318,0.29784223,0.33772007,0.33757454,0.33458102,0.36616838,0.36797264,0.36846772,0.36797816,0.36611712,0.3659975,0.3643321,0.34001184,0.33790126,0.33724478,0.3342895,0.33852145,0.33686605,0.3180186,0.32287967,0.33722636,0.36906245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.57693,43.25461,41.009842,36.7327,33.373783,32.456932,31.435978,30.632406,30.263786,29.177189,28.483656,26.254242,26.794863,26.466032,26.4341,30.408512,37.567074,41.7203,37.37852,30.265738,27.543781,33.63748,29.920683,27.554,25.805378,25.553185,28.911346,25.303993,24.341276,24.502174,25.12531,0.0,15099.195,14481.341,5776.8594,5684.3755,5107.593,4342.2676,3232.1707,2867.1523,2507.0493,1440.5173,1103.1793,689.2954,668.93024,230.99945,22.52289,334.34042,-1003.82385,-1983.8553,-2029.7452,5905.596,1083.9916,342.3133,3928.97,2570.132,1907.7769,-847.2856,-119.01788,147.0442,565.3852,380.19763,107.04042,-150.73083,234.6201,919.0492,0.39734083,0.3969852,0.39655733,0.39488056,0.36577863,0.36544076,0.36498427,0.36465785,0.36173126,0.33743358,0.3354943,0.31540388,0.34807062,0.3357529,0.3365324,0.36621425,0.3964492,0.39674193,0.3947062,0.36552528,0.36550516,0.3655216,0.36381266,0.358609,0.33861625,0.3354534,0.36381182,0.33646652,0.3267872,0.33509624,0.3383483,0.3973675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.7668,46.830772,44.899193,41.21981,38.324566,37.525806,36.624416,35.91083,35.580013,34.574425,33.954628,31.867327,32.579666,32.345634,32.34746,36.273224,42.189873,45.578747,41.63594,34.976555,32.12412,38.41389,35.230885,33.257553,31.838495,31.634344,34.444195,31.241127,30.469158,30.61041,31.15163,0.0,13975.637,13401.237,5326.663,5240.599,4713.9146,4030.7222,3021.9426,2689.0566,2364.775,1381.4972,1038.211,665.2115,618.51624,192.24617,-4.8054748,332.12427,-905.68274,-1777.5238,-1818.7134,5525.4443,1046.1168,351.078,3624.5742,2363.7378,1729.4312,-756.9336,-106.183205,131.18842,514.5685,356.56235,95.00949,-140.49646,217.4275,850.9411,0.39734083,0.39696622,0.39613405,0.39513367,0.39479247,0.3946882,0.38680398,0.36297214,0.3626471,0.3624577,0.33558628,0.31343877,0.36251357,0.3614732,0.35919735,0.39415354,0.39611602,0.3966818,0.3959358,0.39431643,0.39407697,0.38304824,0.3633247,0.36323708,0.3616572,0.353191,0.36325198,0.3576586,0.33341873,0.3380784,0.36165208,0.3973675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.7668,46.830772,44.899193,41.21981,38.324566,37.525803,36.624413,35.91083,35.580013,34.57442,33.954628,31.867325,32.579662,32.345634,32.34746,36.273224,42.189873,45.578743,41.635937,34.97655,32.124115,38.41389,35.23088,33.257553,31.838493,31.634342,34.444195,31.241125,30.469156,30.610409,31.151627,0.0,13975.637,13401.238,5326.663,5240.5996,4713.9146,4030.7224,3021.9429,2689.057,2364.775,1381.4972,1038.211,665.2115,618.51624,192.24619,-4.805474,332.12427,-905.68274,-1777.5238,-1818.7134,5525.4443,1046.1168,351.078,3624.5745,2363.738,1729.4313,-756.93365,-106.18321,131.18842,514.5685,356.56235,95.00949,-140.49648,217.42752,850.9411,0.42928237,0.42887107,0.42839372,0.42318663,0.3942412,0.3940835,0.39234766,0.39231616,0.3807803,0.3602948,0.36025375,0.32195184,0.36267287,0.36016187,0.3610061,0.39348578,0.42826766,0.4285866,0.42532128,0.39353263,0.39353263,0.3918404,0.3918404,0.36962575,0.36097392,0.36020306,0.39117345,0.3609301,0.34782794,0.359472,0.36097392,0.42931348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92652,49.928864,48.28686,45.159256,42.72377,42.04326,41.309334,40.7286,40.46415,39.67351,39.18448,37.58766,37.93083,37.60436,37.51043,40.214153,45.229897,48.665302,45.603992,40.118824,37.804268,42.83708,40.122295,38.350224,36.955296,36.786087,39.42186,36.91084,36.175804,36.259506,36.604748,0.0,12967.163,12399.961,4879.406,4800.4307,4293.6914,3696.6816,2704.5137,2405.974,2095.4736,1213.266,913.5183,575.63446,564.5138,230.10152,40.33045,271.54907,-828.3986,-1790.6616,-1827.7406,5004.809,942.0888,313.6199,3338.4595,2169.136,1631.8408,-749.9562,-95.94709,132.29907,474.42,312.64642,92.527336,-105.91305,170.56427,768.91315,0.42928237,0.42884517,0.42823592,0.4276344,0.42589614,0.42588228,0.40549323,0.39162382,0.38994956,0.3898262,0.35809216,0.32926524,0.3898566,0.37697503,0.38925728,0.4263389,0.42809522,0.4285027,0.42729047,0.4256612,0.42530122,0.39568192,0.391068,0.38944978,0.3894194,0.36715513,0.39106783,0.36542526,0.34783226,0.35883075,0.38941947,0.42931348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92652,49.928864,48.28686,45.159252,42.72377,42.04326,41.309334,40.7286,40.46415,39.673508,39.18448,37.587658,37.930824,37.604355,37.510426,40.21415,45.229893,48.6653,45.60399,40.118824,37.804268,42.83708,40.122295,38.35022,36.95529,36.786083,39.42186,36.91084,36.175804,36.259502,36.604744,0.0,12967.163,12399.961,4879.406,4800.431,4293.6914,3696.6816,2704.514,2405.9744,2095.4736,1213.2661,913.5184,575.63446,564.51385,230.10153,40.33045,271.5491,-828.3986,-1790.6616,-1827.7407,5004.809,942.0888,313.6199,3338.4597,2169.136,1631.841,-749.9562,-95.9471,132.29907,474.42004,312.64645,92.527336,-105.913055,170.56429,768.9132,0.46266565,0.46219265,0.4616242,0.4487003,0.42537308,0.4253095,0.42314297,0.42313692,0.3935162,0.3875899,0.38474184,0.32721373,0.3891493,0.38757235,0.38055134,0.42557862,0.4615139,0.461877,0.44763812,0.42480168,0.42470062,0.423736,0.4230693,0.38934988,0.38878492,0.38563997,0.41729164,0.38699093,0.3660176,0.3834768,0.38877103,0.4627018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.129814,53.851795,52.474174,49.85479,47.819275,47.250362,46.601406,46.081112,45.843666,45.08549,44.585876,42.847393,43.98863,43.80447,43.79884,46.34722,50.583847,52.97158,50.314335,46.12361,44.241627,47.946674,45.711052,44.31524,43.411556,43.308434,44.998493,42.79429,42.230785,42.335636,42.693626,0.0,11577.388,11023.578,4438.119,4362.1084,3897.2854,3355.899,2530.6711,2267.364,1977.0625,1186.1058,924.1435,602.66943,477.08743,168.91173,8.823019,263.01022,-756.22723,-1471.3107,-1503.6172,4490.133,814.64905,280.4707,3069.0515,1953.2091,1434.5272,-593.24585,-73.435486,107.175735,438.20688,291.402,80.15898,-119.61213,173.93689,738.95264,0.46266562,0.46215665,0.46086833,0.46060064,0.45875245,0.45767805,0.42514396,0.42253715,0.42050055,0.4081475,0.38510925,0.35103276,0.42014217,0.3952417,0.39965612,0.45922002,0.46123204,0.46178964,0.4604834,0.4586407,0.45298496,0.4233348,0.4220764,0.42026666,0.41796035,0.38228154,0.4220764,0.38627595,0.37041184,0.38484848,0.41715375,0.46270177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.129814,53.851795,52.47417,49.85479,47.819275,47.250362,46.601406,46.08111,45.843666,45.08549,44.585876,42.847393,43.98863,43.804466,43.79884,46.34722,50.583847,52.97158,50.314335,46.12361,44.241627,47.94667,45.71105,44.315235,43.411552,43.30843,44.99849,42.794285,42.230785,42.335632,42.693623,0.0,11577.389,11023.578,4438.119,4362.1084,3897.2856,3355.899,2530.6711,2267.364,1977.0625,1186.1058,924.14355,602.66943,477.08746,168.91176,8.823021,263.01025,-756.22723,-1471.3107,-1503.6172,4490.133,814.64905,280.4707,3069.0515,1953.2092,1434.5272,-593.24585,-73.4355,107.17574,438.2069,291.40204,80.15898,-119.612144,173.93692,738.9527,0.51820016,0.5171296,0.51698166,0.47815093,0.4577212,0.45764327,0.45686236,0.44943324,0.41980404,0.41906923,0.39415005,0.3513799,0.41974667,0.41800573,0.41726068,0.45849314,0.5155226,0.5170259,0.46888208,0.45763454,0.45757765,0.45578313,0.44953784,0.41945028,0.41864446,0.40562785,0.42377234,0.41780198,0.38108364,0.39091268,0.4192154,0.5182455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26558,56.259174,55.07232,52.808353,51.074997,50.601185,50.06581,49.64748,49.454647,48.889137,48.530716,47.234924,47.68612,47.526855,47.52705,49.614166,53.24147,55.443153,53.363945,49.73037,48.17711,51.439556,49.501804,48.29751,47.407215,47.198414,48.93178,47.07119,46.641254,46.731716,47.05468,0.0,10564.128,10105.884,4094.9302,4031.8235,3573.3894,3040.2932,2280.963,2015.4413,1766.9314,1012.4446,772.4221,514.23474,464.9418,156.17117,-1.4253528,236.12863,-695.40826,-1408.2542,-1443.3773,4029.7524,754.2537,252.85452,2744.0583,1808.078,1324.6497,-588.484,-107.48169,86.34321,401.54916,265.9203,69.26455,-110.44831,164.53023,640.0775,0.51820016,0.51776034,0.51576644,0.51569223,0.5134605,0.50121754,0.45572445,0.45463473,0.452238,0.4224582,0.41524032,0.35777125,0.4407193,0.4172504,0.41914424,0.5128829,0.5157458,0.5174587,0.5156745,0.5070641,0.47142306,0.45566678,0.4549252,0.45272547,0.41958743,0.41554385,0.4542357,0.41683328,0.40101188,0.4151962,0.42069718,0.51824546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26558,56.259174,55.072315,52.80835,51.074997,50.60118,50.065807,49.647476,49.454643,48.889133,48.530712,47.234924,47.68612,47.526855,47.527046,49.614162,53.24147,55.44315,53.363945,49.73037,48.177105,51.439556,49.501804,48.297504,47.40721,47.19841,48.93178,47.07119,46.641254,46.731712,47.054676,0.0,10564.129,10105.885,4094.9304,4031.8235,3573.3894,3040.2935,2280.963,2015.4414,1766.9314,1012.44464,772.4222,514.23474,464.94183,156.17119,-1.4253504,236.12865,-695.4083,-1408.2543,-1443.3773,4029.7527,754.2538,252.85454,2744.0586,1808.0781,1324.6498,-588.484,-107.481705,86.343216,401.5492,265.9203,69.26455,-110.448326,164.53026,640.0776,0.56789863,0.5671881,0.5662185,0.5205938,0.51258063,0.51258063,0.5105918,0.46787885,0.45180047,0.45031962,0.41439387,0.37793827,0.45178816,0.4459086,0.4506018,0.5125263,0.5642869,0.56671035,0.5143199,0.51246154,0.5111831,0.5107069,0.46216917,0.45196936,0.4508699,0.4332307,0.4522882,0.4303529,0.4006563,0.41531125,0.45067802,0.5679531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34464,57.845974,56.83574,54.911026,53.445183,53.033413,52.536545,52.13582,51.95049,51.36798,50.98506,49.691048,50.14166,49.9445,49.941692,51.8254,55.192135,57.130394,55.17084,51.36609,49.852142,53.43763,51.66995,50.585392,49.817528,49.65589,51.15764,49.43608,49.054268,49.13874,49.410645,0.0,9933.992,9455.433,3753.7222,3693.4534,3264.1584,2818.4014,2190.8657,1969.1879,1729.4839,1028.7648,800.4924,513.85394,470.63336,175.24873,6.059292,223.41025,-667.97217,-1314.614,-1344.5553,3861.3328,773.237,249.378,2593.3257,1720.585,1251.8242,-543.3034,-93.60427,80.0716,381.42462,254.99948,64.96441,-106.43953,149.93103,620.8996,0.56789863,0.56718767,0.5662961,0.5646916,0.5595145,0.5328886,0.5098854,0.5076457,0.49110267,0.44908044,0.444692,0.37558353,0.4548666,0.4485957,0.44979322,0.55874103,0.5648078,0.56670946,0.56422454,0.53683585,0.5120361,0.50926864,0.5079749,0.47128773,0.4491146,0.44852903,0.50752497,0.44915625,0.42920437,0.4469707,0.44911388,0.5679531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34464,57.84597,56.83574,54.911022,53.445183,53.033413,52.53654,52.13582,51.950485,51.367977,50.98506,49.691048,50.141655,49.944496,49.94169,51.8254,55.192135,57.13039,55.17084,51.366085,49.852142,53.43763,51.66995,50.58539,49.817528,49.65589,51.15764,49.436077,49.054264,49.138737,49.41064,0.0,9933.993,9455.434,3753.7224,3693.4536,3264.1587,2818.4016,2190.866,1969.188,1729.484,1028.7649,800.49243,513.854,470.6334,175.24875,6.0592937,223.41028,-667.9722,-1314.614,-1344.5553,3861.333,773.237,249.37804,2593.3257,1720.5851,1251.8243,-543.30347,-93.60429,80.07161,381.42465,254.9995,64.96441,-106.439545,149.93106,620.8996,0.6039181,0.6030249,0.6016113,0.563121,0.5612086,0.5610928,0.5580798,0.50880724,0.50622076,0.49826458,0.44624236,0.3945419,0.5047263,0.4708757,0.49927425,0.5612772,0.59725314,0.6025611,0.5634932,0.5610753,0.55983484,0.5539739,0.5076315,0.50480014,0.50147635,0.45436537,0.5059757,0.4464634,0.43163395,0.44639158,0.5017785,0.60397965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43664,59.477562,58.530827,56.72242,55.325096,54.945385,54.51436,54.17362,54.02083,53.531803,53.216564,52.115208,52.90757,52.81426,52.855488,54.4606,57.283867,58.885303,57.342564,54.601635,53.259647,55.930744,54.53581,53.659718,52.95702,52.75694,54.07959,52.699886,52.46742,52.54888,52.807762,0.0,9154.876,8749.289,3624.4275,3571.21,3180.8708,2697.7104,2028.9889,1804.1124,1558.2394,936.0437,720.6914,471.01694,362.12534,117.0126,-25.85475,204.91388,-607.4004,-1185.8638,-1214.0116,3418.6128,647.7497,233.6603,2321.4624,1514.0558,1115.5447,-517.90076,-105.03466,45.061012,340.83792,226.27147,49.696007,-104.376045,146.0092,522.01483,0.6039181,0.60302424,0.6017924,0.600274,0.5851182,0.5637841,0.55821764,0.5563839,0.51963586,0.50321394,0.46511188,0.40516102,0.5038345,0.50150484,0.4995187,0.5874616,0.6005117,0.60255986,0.59952134,0.57485265,0.560154,0.5576796,0.55584955,0.5047375,0.50300825,0.48239383,0.54854107,0.50108373,0.43193802,0.45645788,0.50300825,0.60397965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43664,59.477562,58.530823,56.72242,55.325092,54.945385,54.51436,54.173615,54.02083,53.5318,53.21656,52.115208,52.90757,52.81426,52.855488,54.460598,57.283867,58.885303,57.34256,54.60163,53.259647,55.930744,54.535805,53.659718,52.957016,52.756935,54.079586,52.699883,52.467415,52.548878,52.80776,0.0,9154.877,8749.29,3624.4277,3571.2102,3180.871,2697.7104,2028.9891,1804.1127,1558.2395,936.04376,720.69147,471.01697,362.12537,117.01263,-25.854746,204.9139,-607.40045,-1185.8639,-1214.0117,3418.613,647.7497,233.66031,2321.4626,1514.0559,1115.5448,-517.90076,-105.03467,45.06102,340.83798,226.27148,49.696007,-104.37606,146.00923,522.0149,0.65530825,0.65428525,0.6517796,0.5986756,0.596571,0.5963217,0.5844674,0.5559952,0.5528049,0.5230517,0.49843368,0.4041266,0.54742604,0.4814618,0.5205369,0.5966884,0.6361392,0.6532661,0.59866416,0.59582835,0.59541386,0.5748255,0.5559572,0.55238634,0.5146206,0.4995245,0.55413216,0.4996904,0.47755077,0.4982355,0.5100432,0.6553808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48024,60.31771,59.492435,57.923073,56.715805,56.37397,55.97645,55.662903,55.52102,55.05082,54.74681,53.67332,54.3828,54.25212,54.252502,55.646492,58.18207,59.74157,58.23944,55.404037,54.180874,56.855007,55.498116,54.657692,54.104534,54.021633,54.959377,53.62504,53.36184,53.44834,53.704258,0.0,8765.2295,8364.197,3365.4426,3308.0247,2939.423,2548.9036,1942.2356,1724.8878,1497.1741,916.4101,706.7135,464.5438,366.4864,140.35204,-2.067279,189.88936,-573.1563,-1168.9933,-1196.0579,3369.262,659.7112,222.25148,2297.0403,1491.6158,1090.789,-455.1286,-65.27084,71.355644,345.2351,222.22345,53.14171,-107.811165,145.10468,554.7182,0.6553082,0.6542852,0.65269786,0.6499094,0.6210384,0.5975103,0.5928382,0.5897389,0.5525404,0.55012316,0.4980859,0.42888358,0.55107784,0.5072332,0.5507089,0.60841066,0.6517992,0.65326315,0.65019464,0.5951507,0.5951507,0.5929832,0.5874739,0.5522912,0.550443,0.53208786,0.5604747,0.5155455,0.47775295,0.49814633,0.54971373,0.6553807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48024,60.31771,59.49243,57.923073,56.715805,56.37397,55.97645,55.662903,55.521015,55.050816,54.746807,53.67332,54.3828,54.252117,54.252502,55.64649,58.18207,59.74157,58.23944,55.404034,54.18087,56.855003,55.498116,54.657692,54.10453,54.02163,54.959373,53.625034,53.36184,53.448338,53.704254,0.0,8765.2295,8364.198,3365.4429,3308.025,2939.4233,2548.9038,1942.2357,1724.888,1497.1742,916.41016,706.7135,464.54382,366.48642,140.35207,-2.0672762,189.88939,-573.1563,-1168.9934,-1196.058,3369.2622,659.7112,222.25151,2297.0405,1491.616,1090.789,-455.12863,-65.27085,71.35565,345.23514,222.22346,53.141712,-107.81118,145.1047,554.71826,0.6844357,0.68336725,0.68059856,0.64996284,0.64743966,0.64588755,0.6177346,0.59093606,0.58739275,0.54966664,0.5436029,0.43510163,0.56432563,0.5452246,0.54917467,0.6471259,0.6702166,0.682254,0.65002453,0.6463203,0.6450588,0.5914426,0.58940315,0.5792501,0.5486872,0.53544575,0.58817893,0.5471034,0.49721423,0.54148453,0.54870176,0.6845148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4842,60.412334,59.576454,57.983795,56.773846,56.444016,56.050854,55.745766,55.606686,55.172855,54.884415,53.85251,54.43486,54.330467,54.363956,55.791573,58.375183,59.860825,58.414692,55.777454,54.485554,57.09637,55.81943,55.004528,54.376503,54.22877,55.328518,54.135605,53.90373,53.97342,54.18628,0.0,8729.094,8319.407,3388.7188,3334.454,2942.9465,2500.178,1930.7145,1699.5886,1481.1288,877.4266,686.9395,454.73886,372.2906,124.32217,-23.10955,192.34947,-578.9928,-1138.7664,-1168.172,3298.0408,634.40063,228.9107,2237.1445,1443.4968,1072.777,-487.41745,-89.1661,53.446693,332.46835,209.17857,49.62768,-95.94071,131.36533,510.75922,0.68443567,0.6833672,0.68139625,0.6791566,0.65146065,0.64552045,0.6433555,0.63146365,0.58740795,0.5838964,0.5443654,0.4346828,0.5854587,0.56269914,0.5839036,0.6496863,0.68070936,0.68225056,0.67891663,0.64618534,0.64555395,0.64229083,0.6140943,0.5860499,0.58317983,0.5477314,0.58769464,0.54585487,0.51880765,0.5448126,0.58405924,0.68451476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4842,60.412334,59.576454,57.983795,56.77384,56.44401,56.05085,55.745766,55.606686,55.172855,54.88441,53.85251,54.434856,54.330463,54.363956,55.791573,58.375183,59.860825,58.414692,55.777454,54.48555,57.096367,55.81943,55.004528,54.3765,54.22877,55.328514,54.1356,53.903725,53.97342,54.18628,0.0,8729.094,8319.407,3388.719,3334.4543,2942.9468,2500.178,1930.7146,1699.5887,1481.1288,877.4266,686.9396,454.7389,372.29062,124.32219,-23.109549,192.34949,-578.99286,-1138.7665,-1168.1721,3298.041,634.40063,228.91072,2237.1448,1443.497,1072.7771,-487.41748,-89.16611,53.4467,332.4684,209.17859,49.627686,-95.94073,131.36536,510.75925,0.6872688,0.6861959,0.6843682,0.6792521,0.67548573,0.6742183,0.64810073,0.63980085,0.6332349,0.5836247,0.5602788,0.48468062,0.5924513,0.54678816,0.58394563,0.6758129,0.6827036,0.6855019,0.67870927,0.6749289,0.6735356,0.6421593,0.639457,0.59856087,0.5826506,0.5678713,0.63811797,0.58037305,0.5244406,0.55196273,0.5826382,0.68734854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.444496,59.594406,58.729126,57.07756,55.81431,55.462337,55.051907,54.724773,54.57431,54.083538,53.762985,52.695194,53.28534,53.146236,53.144737,54.5948,57.315834,58.98205,57.319767,54.359085,53.041477,55.82395,54.371906,53.551296,52.979774,52.890976,54.001965,52.664536,52.367126,52.433712,52.65048,0.0,9085.735,8697.458,3452.56,3400.4905,3012.2551,2589.4414,1976.0463,1764.8495,1545.3945,937.84607,727.2231,463.2111,391.945,145.16644,4.315252,193.97632,-595.42395,-1211.5303,-1236.0791,3537.582,675.2935,231.35895,2395.0483,1547.217,1076.8264,-463.22525,-67.73884,75.092964,337.92743,222.5013,56.766266,-93.60572,132.66255,537.97205,0.68726873,0.6861958,0.6843554,0.6818067,0.6757292,0.6743406,0.67130685,0.6550324,0.6369087,0.6296239,0.57828444,0.48467076,0.6337491,0.5715274,0.6263425,0.6755272,0.6835579,0.68549824,0.68151116,0.6747908,0.6736413,0.6707253,0.6469665,0.63462675,0.62363434,0.58072597,0.6379238,0.57915187,0.54592144,0.5770822,0.61968875,0.6873485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.444496,59.594402,58.729126,57.07756,55.81431,55.462337,55.051907,54.72477,54.574306,54.083534,53.762985,52.695194,53.28534,53.146233,53.144737,54.594795,57.315834,58.98205,57.319767,54.35908,53.041473,55.82395,54.371902,53.551292,52.97977,52.890972,54.00196,52.66453,52.367123,52.43371,52.65048,0.0,9085.736,8697.458,3452.5603,3400.4907,3012.2554,2589.4417,1976.0465,1764.8496,1545.3945,937.8461,727.22314,463.2111,391.94504,145.16646,4.315254,193.97633,-595.424,-1211.5303,-1236.0792,3537.5823,675.2936,231.35896,2395.0486,1547.217,1076.8265,-463.22528,-67.73885,75.09297,337.9275,222.50131,56.766266,-93.605736,132.66258,537.9721,0.6602944,0.6592637,0.65866596,0.68180907,0.6787247,0.677534,0.671685,0.66832954,0.6598566,0.63321966,0.5868365,0.5064347,0.6347095,0.63072073,0.6318668,0.67863,0.6641423,0.65883553,0.6818194,0.67766047,0.67660934,0.67058647,0.6680494,0.6384971,0.63196117,0.602017,0.66545683,0.6213229,0.5589277,0.5765808,0.63196117,0.660368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.380226,58.298985,57.326324,55.475346,54.04837,53.64203,53.163765,52.77759,52.600292,52.03892,51.666817,50.452442,51.012764,50.83252,50.82156,52.45782,55.594772,57.571274,55.804695,52.638435,51.18503,54.127144,52.419636,51.384052,50.62805,50.500008,51.849724,50.282642,49.930363,50.0157,50.2773,0.0,9639.027,9268.515,3677.6787,3616.363,3217.142,2798.2808,2146.1711,1930.2504,1688.6061,1008.4355,788.2077,496.52878,438.61115,166.96436,12.644093,207.05164,-642.95605,-1328.557,-1356.8131,3718.1216,700.2202,243.94292,2548.0183,1688.7084,1220.9769,-538.7557,-82.53912,85.332954,381.19244,242.37764,62.200817,-107.02852,146.83502,601.2286,0.6602944,0.65926355,0.65754235,0.6547491,0.67119384,0.67686766,0.67469746,0.6704274,0.6643925,0.65792125,0.6260269,0.529768,0.6625693,0.6338805,0.65359247,0.67234284,0.6570217,0.65873075,0.654535,0.677465,0.67717135,0.6738625,0.6693708,0.66335994,0.6491534,0.6278733,0.666262,0.628605,0.58460504,0.6257131,0.65090275,0.660368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.380226,58.29898,57.326324,55.475346,54.048367,53.642025,53.163765,52.77759,52.600292,52.03892,51.666817,50.45244,51.012764,50.83252,50.821556,52.457817,55.594772,57.571274,55.80469,52.638435,51.18503,54.127144,52.419632,51.38405,50.628048,50.500008,51.84972,50.28264,49.93036,50.0157,50.277298,0.0,9639.028,9268.516,3677.679,3616.3633,3217.1423,2798.281,2146.1711,1930.2505,1688.6062,1008.43555,788.20776,496.52878,438.61118,166.96437,12.644094,207.05167,-642.9561,-1328.557,-1356.8132,3718.1218,700.2203,243.94293,2548.0183,1688.7085,1220.9769,-538.7557,-82.53913,85.33296,381.19247,242.37766,62.200817,-107.028534,146.83505,601.2286,0.6223967,0.62143135,0.6209825,0.6551147,0.65216494,0.65102834,0.661789,0.67172164,0.6680356,0.6615825,0.63286144,0.53072613,0.6639726,0.6589957,0.6553182,0.65277314,0.62286216,0.6210763,0.6551121,0.65177286,0.65061754,0.6677245,0.6713245,0.6656249,0.6601502,0.64321756,0.66945374,0.65522665,0.6023712,0.62572056,0.6601338,0.6224621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27834,56.552944,55.432198,53.297802,51.649406,51.186478,50.628643,50.18865,49.98527,49.333755,48.90175,47.46209,48.198673,47.97923,47.972355,49.941673,53.61997,55.761806,53.608574,49.7611,48.28873,51.708115,49.825912,48.704945,47.829117,47.676506,49.353107,47.713768,47.28468,47.351997,47.608173,0.0,10464.592,9987.398,3970.1484,3905.5405,3477.7258,3002.3738,2332.1423,2071.1477,1818.4587,1092.8757,854.36475,544.31586,467.50137,185.68121,9.827252,228.83649,-700.6695,-1387.455,-1419.4425,4066.5396,777.9128,245.65668,2725.582,1779.903,1274.3447,-583.3013,-90.74539,81.57991,388.15036,248.34946,69.1912,-94.163475,145.18335,598.29486,0.6223967,0.6214306,0.6200945,0.6185231,0.6308208,0.6479492,0.64891446,0.6481786,0.6678233,0.6642505,0.65534645,0.56270015,0.66606593,0.6610735,0.6574693,0.6291289,0.6188752,0.62097454,0.61752546,0.6475322,0.6508691,0.64801747,0.6465639,0.66715074,0.66391516,0.6543725,0.66425115,0.65643144,0.62042457,0.65355736,0.66390514,0.6224621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27834,56.552944,55.432194,53.2978,51.649403,51.186478,50.628643,50.18865,49.98527,49.33375,48.901745,47.462086,48.19867,47.979225,47.97235,49.94167,53.619965,55.761803,53.608574,49.761097,48.288727,51.708115,49.825912,48.70494,47.829113,47.676502,49.353104,47.713768,47.284676,47.351997,47.60817,0.0,10464.592,9987.398,3970.1487,3905.5408,3477.726,3002.374,2332.1423,2071.148,1818.4587,1092.8759,854.3648,544.31586,467.5014,185.68124,9.827254,228.8365,-700.6695,-1387.455,-1419.4425,4066.5398,777.91284,245.6567,2725.5823,1779.9031,1274.3447,-583.3013,-90.74541,81.57992,388.1504,248.34947,69.1912,-94.16349,145.18338,598.29486,0.5732998,0.5725602,0.57207465,0.614785,0.6148087,0.61475587,0.6181067,0.6459167,0.64345443,0.66227657,0.6584916,0.567636,0.6493969,0.6631367,0.6602422,0.61495924,0.57229847,0.57217693,0.61787236,0.61534685,0.613572,0.62179536,0.64565814,0.6425887,0.6640998,0.65752274,0.64389473,0.6604281,0.63654363,0.6549183,0.66461754,0.5733553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.158295,54.258972,52.925938,50.384373,48.413147,47.87771,47.243057,46.743446,46.514748,45.78048,45.31276,43.755325,44.581093,44.36697,44.366955,46.870777,51.021755,53.38344,50.779495,46.134407,44.242065,48.591263,46.4475,45.120605,44.05303,43.889973,45.67954,43.6485,43.28798,43.415752,43.83024,0.0,11371.239,10875.1875,4359.9663,4291.65,3830.3333,3247.7834,2500.397,2218.2434,1937.3949,1165.7623,891.80615,567.9238,487.90097,183.23537,0.3528401,260.51703,-747.9335,-1462.6221,-1499.2919,4450.2407,861.2103,281.3031,2941.193,1909.4564,1395.8352,-649.11084,-94.04742,105.581276,435.2724,278.8087,62.982094,-133.08894,188.2584,653.18304,0.5732998,0.57255965,0.5715529,0.5700238,0.5722197,0.59942234,0.6124307,0.6106667,0.6370985,0.63989145,0.65926313,0.61136526,0.6412851,0.63982886,0.63397413,0.5697908,0.57014275,0.57208264,0.5696959,0.58645654,0.61201435,0.61151296,0.6095278,0.6419645,0.639499,0.64664954,0.6181822,0.6585853,0.63939786,0.65866274,0.63900346,0.5733553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.158295,54.25897,52.925938,50.384373,48.413143,47.87771,47.243057,46.743443,46.514748,45.78048,45.31276,43.755325,44.58109,44.366966,44.366955,46.870777,51.021755,53.38344,50.77949,46.134403,44.24206,48.59126,46.447495,45.120605,44.05303,43.88997,45.679535,43.648495,43.28798,43.41575,43.83024,0.0,11371.239,10875.188,4359.9663,4291.6504,3830.3333,3247.7837,2500.3972,2218.2437,1937.395,1165.7623,891.8062,567.9238,487.901,183.23538,0.35284224,260.51703,-747.93353,-1462.6221,-1499.2919,4450.241,861.2103,281.3031,2941.1934,1909.4564,1395.8353,-649.1109,-94.04743,105.58128,435.27243,278.8087,62.982098,-133.08896,188.25844,653.18304,0.5275938,0.526499,0.52635664,0.556856,0.5672085,0.56689173,0.565786,0.6064149,0.60693586,0.6173797,0.6356091,0.6285365,0.6070521,0.63601893,0.614855,0.5671632,0.52631503,0.5264233,0.5632869,0.566447,0.56629276,0.5651767,0.6093302,0.60589063,0.6201759,0.63345236,0.6086276,0.6361281,0.6385293,0.63487947,0.6250849,0.52764076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89379,49.334316,47.646793,44.42628,41.92652,41.22656,40.411552,39.764923,39.46391,38.564228,38.024303,36.27564,36.552143,36.23579,36.205425,39.202576,44.92047,48.1454,44.680855,38.62894,35.845375,41.626904,38.779186,36.961777,35.72479,35.54282,37.909782,35.177795,34.43447,34.53502,34.928883,0.0,13179.1455,12596.638,4951.988,4876.9106,4354.5107,3753.3557,2861.956,2549.7368,2247.2463,1300.924,963.68335,604.57324,608.58795,226.22397,21.919752,287.0844,-889.126,-1730.5632,-1768.6232,5206.666,993.4583,346.4753,3521.2122,2225.8567,1654.2516,-702.8429,-99.787865,126.08567,496.62332,327.21365,93.0893,-116.938126,183.14148,834.8784,0.5275938,0.5271432,0.5250562,0.52501106,0.5232696,0.5340389,0.56449574,0.56255025,0.5752439,0.6040927,0.6265881,0.6410836,0.6038531,0.6033845,0.6053901,0.52311957,0.52508366,0.5268258,0.52501345,0.525192,0.55095685,0.5648428,0.5622803,0.5986418,0.603862,0.60919994,0.56156975,0.6035506,0.6369473,0.6312409,0.603862,0.52764076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89379,49.334316,47.646793,44.426277,41.926517,41.22656,40.41155,39.76492,39.463905,38.564228,38.024303,36.275635,36.552143,36.23579,36.20542,39.202576,44.92047,48.1454,44.680855,38.628937,35.84537,41.626904,38.779186,36.961777,35.724785,35.54282,37.909782,35.17779,34.434467,34.535015,34.928883,0.0,13179.1455,12596.639,4951.988,4876.9106,4354.5107,3753.3557,2861.956,2549.737,2247.2463,1300.924,963.6834,604.5733,608.58795,226.22398,21.919754,287.08444,-889.12604,-1730.5632,-1768.6233,5206.6665,993.4584,346.4753,3521.2124,2225.8567,1654.2517,-702.84296,-99.78787,126.08567,496.62335,327.21368,93.0893,-116.93814,183.14151,834.8785,0.4552244,0.45476496,0.45428607,0.4739608,0.5229749,0.5215723,0.5201682,0.5346728,0.5600973,0.55898756,0.59965956,0.64500535,0.55898756,0.56780255,0.55350727,0.52227163,0.45417094,0.45447737,0.4679082,0.5222847,0.5219819,0.5198933,0.53761405,0.55955786,0.5588416,0.59230286,0.56053436,0.6015297,0.6205281,0.6000288,0.55885285,0.45525938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.65176,44.754784,42.658062,38.668934,35.544697,34.695198,33.69738,32.911747,32.547157,31.426935,30.71747,28.40003,29.085907,28.717358,28.702394,32.634163,39.376057,43.30207,39.168472,31.836958,28.751923,35.591743,31.977568,29.735575,28.112537,27.881779,31.029959,27.56623,26.67425,26.813362,27.318205,0.0,14665.138,14035.349,5567.914,5474.383,4911.7026,4167.007,3192.4119,2832.4126,2492.2102,1464.4172,1116.7917,703.86,668.13104,245.66855,14.958234,332.39853,-971.84045,-1924.4954,-1970.7283,5746.518,1101.8652,366.2571,3834.8286,2531.568,1852.8301,-813.86536,-113.44464,141.52087,554.6826,371.94775,102.71929,-139.34291,209.41077,916.7335,0.4552244,0.45473137,0.4536699,0.4530212,0.45169106,0.45274404,0.5106868,0.51825505,0.5176946,0.55223477,0.55719256,0.6327781,0.52593476,0.5565906,0.5620402,0.45185706,0.45379975,0.4543584,0.45308447,0.45154902,0.45393115,0.52013624,0.5184916,0.517366,0.5550854,0.5527275,0.5174232,0.5560774,0.5984864,0.56059855,0.55240554,0.45525938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.65176,44.754784,42.658062,38.668934,35.544693,34.695194,33.69738,32.911747,32.547157,31.426935,30.717468,28.400028,29.085905,28.717356,28.702393,32.63416,39.376057,43.30207,39.16847,31.836956,28.75192,35.591743,31.977566,29.735573,28.112535,27.881777,31.029957,27.566229,26.674248,26.81336,27.318203,0.0,14665.138,14035.349,5567.9146,5474.3833,4911.7026,4167.007,3192.4119,2832.4126,2492.2102,1464.4172,1116.7917,703.86,668.13104,245.66856,14.958235,332.39856,-971.8405,-1924.4954,-1970.7283,5746.518,1101.8652,366.2571,3834.8286,2531.5684,1852.8301,-813.86536,-113.44465,141.52087,554.6826,371.94775,102.71929,-139.34293,209.41078,916.7336,0.40910047,0.40872404,0.40827656,0.40945858,0.45073655,0.450732,0.44978732,0.4493176,0.50660855,0.5144691,0.54713774,0.6209277,0.51598144,0.5145206,0.52054954,0.45086586,0.40816668,0.4084685,0.40937978,0.45099035,0.45058665,0.45024818,0.4487929,0.514604,0.51532006,0.5259742,0.45717883,0.51402164,0.57026154,0.55146796,0.51532006,0.40912873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.33944,39.041855,36.51511,31.697557,27.884907,26.82191,25.553373,24.547222,24.090347,22.684952,21.790874,18.807152,20.126987,19.684008,19.645063,24.287598,32.340534,37.23224,32.16734,23.723108,20.169064,27.732304,23.435854,20.679922,18.72345,18.512056,22.18983,18.096514,17.120966,17.22831,17.677204,0.0,16411.39,15667.632,6158.01,6061.552,5469.265,4703.2646,3634.2166,3237.2136,2815.1199,1655.1882,1265.3407,806.76404,718.8321,271.3229,25.071348,363.60202,-1069.7065,-2167.1418,-2218.9236,6427.8237,1189.2242,395.34222,4307.0923,2779.332,2071.2588,-900.25916,-108.20014,168.44748,616.18054,407.04813,107.80838,-121.141304,196.54132,1030.6034,0.40910047,0.40870258,0.40820494,0.40645045,0.40638277,0.40635675,0.4197407,0.4476797,0.44654587,0.45111346,0.5115308,0.58881336,0.44669163,0.47800705,0.45453286,0.4062404,0.4073917,0.40840107,0.40764195,0.40593362,0.4059876,0.4276519,0.4477943,0.44641227,0.44695532,0.5041614,0.44771624,0.51350087,0.5269504,0.5118457,0.4469294,0.40912873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.33944,39.041855,36.51511,31.697556,27.884907,26.821909,25.553371,24.54722,24.090345,22.684952,21.790874,18.80715,20.126986,19.684006,19.645061,24.287596,32.34053,37.23224,32.16734,23.723106,20.169062,27.732302,23.435854,20.67992,18.723448,18.512056,22.189829,18.096512,17.120966,17.22831,17.677202,0.0,16411.39,15667.632,6158.01,6061.552,5469.265,4703.2646,3634.2166,3237.2139,2815.1199,1655.1882,1265.3407,806.76404,718.8321,271.3229,25.071348,363.60202,-1069.7067,-2167.1418,-2218.9236,6427.8237,1189.2244,395.34222,4307.0923,2779.3323,2071.259,-900.25916,-108.20015,168.44748,616.18054,407.04813,107.80838,-121.14131,196.54134,1030.6034,0.3655729,0.3652679,0.36488402,0.36484438,0.40260857,0.40517598,0.40403476,0.40403572,0.40958667,0.44435662,0.44507065,0.54574066,0.4361381,0.4442979,0.45321628,0.40458223,0.36491492,0.36505818,0.36512256,0.4052536,0.40521753,0.40507698,0.40348583,0.42180824,0.44475442,0.449942,0.40350384,0.44485134,0.4966362,0.45071325,0.44475135,0.36559546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
