pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.12173,34.94782,32.026737,26.463203,22.146996,20.958492,19.554379,18.44888,17.938246,16.34354,15.35987,12.292152,13.162886,12.628684,12.520007,17.626139,27.149963,32.850716,27.385077,17.373947,13.049767,22.429274,17.511044,14.368636,11.682013,11.297969,16.503098,12.125231,10.772201,10.905108,11.49939,0.0,17540.209,16754.908,6659.6006,6551.551,5848.1616,4995.401,3839.0386,3406.0652,2989.3943,1772.0721,1332.2992,818.9488,794.93744,300.1905,43.634136,382.7775,-1171.1282,-2353.8523,-2402.7993,6767.656,1303.7039,439.5085,4573.1895,2989.7542,2223.3538,-1068.4089,-149.35983,175.47025,638.8591,422.09055,128.6348,-135.95236,228.68985,1005.6094,0.3655729,0.36525422,0.36472175,0.3640962,0.36346173,0.36327562,0.36487958,0.3956026,0.40169206,0.4017183,0.4385802,0.5087064,0.40171936,0.40172878,0.4107368,0.3631046,0.36453807,0.36501464,0.36452475,0.36271197,0.36282533,0.36271387,0.40053484,0.40203387,0.4014538,0.42043814,0.4026737,0.41194212,0.47216755,0.44150347,0.40145802,0.36559546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12173,34.94782,32.026733,26.463203,22.146994,20.95849,19.554377,18.448877,17.938244,16.343538,15.359869,12.292151,13.162885,12.628682,12.520006,17.626137,27.149963,32.850716,27.385077,17.373947,13.049766,22.429274,17.511044,14.368635,11.682011,11.297968,16.503096,12.12523,10.772199,10.905107,11.499389,0.0,17540.209,16754.908,6659.6006,6551.5513,5848.1616,4995.401,3839.0386,3406.0652,2989.3945,1772.0721,1332.2992,818.9488,794.93744,300.1905,43.634136,382.7775,-1171.1282,-2353.8523,-2402.7993,6767.656,1303.7039,439.5085,4573.1895,2989.7542,2223.3538,-1068.4089,-149.35983,175.47025,638.8591,422.09055,128.6348,-135.95238,228.68985,1005.6094,0.3420474,0.34179425,0.34148952,0.34129214,0.35816428,0.36111966,0.3613076,0.36125687,0.36134917,0.38709494,0.39929217,0.49263832,0.37051892,0.39660108,0.39654356,0.3586387,0.341394,0.34162867,0.3413252,0.36148962,0.3618023,0.3621089,0.36057928,0.36128289,0.38385233,0.40505394,0.36054152,0.3999394,0.41873482,0.39928356,0.3890331,0.34206712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8854,30.68517,27.507046,21.479784,16.842648,15.5602255,14.056103,12.885171,12.355969,10.808177,9.860225,6.665179,7.41288,6.8594236,6.6707067,11.715016,21.97919,28.336388,21.92796,10.310288,5.312325,16.382635,11.309288,7.986209,5.4783936,5.1329017,9.408242,4.477799,3.5755217,3.7862601,4.6637654,0.0,18699.365,17823.965,6969.878,6840.9775,6079.0767,5204.818,3984.3433,3513.4805,3047.605,1743.7305,1305.9564,837.13074,809.89404,305.98514,58.78152,380.2681,-1219.4382,-2496.5327,-2554.4412,7325.3135,1412.7965,475.25287,4859.3267,3040.3052,2291.4888,-1029.406,-141.06754,198.65529,697.5851,450.06998,103.35785,-174.37428,282.253,1088.4764,0.3420474,0.34176865,0.34130856,0.34075317,0.34014803,0.33996427,0.3398996,0.3510549,0.35904825,0.35905856,0.37121883,0.43618402,0.35905296,0.35906208,0.36248812,0.33976135,0.34114775,0.34156176,0.34097376,0.3395355,0.33952248,0.33951366,0.3531957,0.35957935,0.35954216,0.36341292,0.35946426,0.3584027,0.39555737,0.3842566,0.3591879,0.34206712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8854,30.68517,27.507046,21.479782,16.842648,15.560225,14.056103,12.88517,12.355969,10.808177,9.860225,6.6651783,7.412879,6.8594227,6.670706,11.715015,21.979189,28.336386,21.92796,10.310287,5.3123245,16.382633,11.309288,7.9862084,5.4783926,5.1329007,9.408241,4.477798,3.575521,3.7862594,4.6637645,0.0,18699.365,17823.965,6969.878,6840.9775,6079.0767,5204.818,3984.3433,3513.4805,3047.605,1743.7305,1305.9564,837.13074,809.89404,305.98514,58.78152,380.2681,-1219.4382,-2496.5327,-2554.4412,7325.3135,1412.7965,475.25287,4859.3267,3040.3052,2291.4888,-1029.406,-141.06755,198.65529,697.5851,450.06998,103.35785,-174.37428,282.253,1088.4764,0.32084537,0.32061782,0.3203269,0.32013035,0.33352634,0.3374801,0.33792937,0.3379914,0.33805242,0.3456748,0.35669902,0.3943938,0.3392275,0.35212752,0.3487551,0.33316287,0.3202385,0.32046533,0.32016268,0.33663183,0.33876818,0.33895713,0.3377066,0.33759558,0.34248692,0.3596963,0.33762625,0.35751417,0.3710957,0.35692352,0.34356728,0.32086274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.670815,26.570505,22.843662,15.7757,10.355732,8.90862,7.2531776,5.9795976,5.4067183,3.6801963,2.704874,0.0672093,0.380084,0.0986292,0.369235,6.6884937,17.360264,24.08526,17.42726,4.959598,0.08369019,11.791519,6.4071136,3.1643555,0.32926837,0.031920694,5.095723,0.3597702,0.01529967,0.04720966,0.28468406,0.0,19701.145,18809.8,7595.8115,7455.3696,6613.2974,5555.6846,4196.0015,3676.5713,3180.9443,1849.7174,1326.1829,754.8103,817.2566,212.38742,-71.40988,429.46964,-1245.3511,-2573.5137,-2633.5344,7497.9424,1467.702,468.9504,4901.948,3139.579,2261.414,-1099.8934,-130.08777,87.56704,682.39795,440.395,61.45257,-62.92404,139.36104,1007.5805,0.32084537,0.3205995,0.3201856,0.31967884,0.31911066,0.31895748,0.31879127,0.32571766,0.3358801,0.33589876,0.33822298,0.3909371,0.33588755,0.33590573,0.3381909,0.31900293,0.3200485,0.3204168,0.320103,0.3185133,0.31848562,0.31843835,0.32462233,0.33675665,0.33554986,0.33710042,0.33434057,0.33567098,0.3458884,0.33566642,0.3355516,0.32086274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.670815,26.570505,22.843662,15.7757,10.355732,8.90862,7.2531776,5.9795976,5.4067183,3.6801963,2.704874,0.0672093,0.380084,0.0986292,0.369235,6.6884937,17.360264,24.08526,17.42726,4.959598,0.08369019,11.791519,6.4071136,3.1643555,0.32926837,0.031920694,5.095723,0.3597702,0.01529967,0.047209658,0.28468406,0.0,19701.145,18809.8,7595.8115,7455.3696,6613.2974,5555.6846,4196.0015,3676.5713,3180.9443,1849.7174,1326.1829,754.8103,817.2566,212.38742,-71.40988,429.46964,-1245.3511,-2573.5137,-2633.5344,7497.9424,1467.702,468.9504,4901.948,3139.579,2261.414,-1099.8934,-130.08777,87.56704,682.39795,440.395,61.45257,-62.92404,139.36104,1007.5805,0.3045316,0.30432236,0.30404493,0.30384365,0.3107868,0.31527233,0.31730345,0.31721875,0.31712428,0.3200638,0.33376378,0.35227928,0.31726027,0.33641025,0.3186697,0.312609,0.3039465,0.30417523,0.30385882,0.31518814,0.31775916,0.3179632,0.31645432,0.31656992,0.31689274,0.33314386,0.31645432,0.33474654,0.34262994,0.33373654,0.3189265,0.30454725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60087,25.618227,21.94978,14.981759,9.615943,8.193378,6.5451646,5.306566,4.741528,3.1530287,2.2989237,0.044855606,0.10706808,0.025219304,0.07586408,4.024225,15.11954,22.778925,16.326656,3.2057405,0.05143991,10.731515,5.519679,2.5805821,0.07716522,0.006949089,4.0815406,0.08565425,0.0034327852,0.012690357,0.07795877,0.0,20018.42,19026.771,7531.312,7398.2617,6577.537,5504.5967,4186.0996,3621.694,3157.361,1768.345,1234.4742,693.4009,782.1855,109.01791,-28.89192,333.15527,-1271.7999,-2760.8003,-2829.9028,7563.3765,1508.7374,370.6746,4882.8496,3084.84,2144.4878,-1028.4307,-59.672825,37.14677,679.87244,401.78772,28.352858,-32.25729,69.38605,934.0514,0.3045316,0.30431044,0.30394825,0.30349705,0.3029897,0.30283737,0.3026519,0.3037912,0.31435797,0.31499946,0.315202,0.35008442,0.3148761,0.3168127,0.31498992,0.3027576,0.3038016,0.30414215,0.3028412,0.3025597,0.30246526,0.30241144,0.3055323,0.315831,0.31548616,0.31996685,0.31365114,0.3146175,0.3410843,0.33165717,0.31542537,0.30454725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60087,25.618227,21.94978,14.981759,9.615943,8.193378,6.5451646,5.306566,4.741528,3.1530287,2.2989237,0.044855606,0.10706808,0.025219304,0.07586408,4.024225,15.11954,22.778925,16.326656,3.2057405,0.05143991,10.731515,5.519679,2.5805821,0.07716522,0.006949089,4.0815406,0.08565425,0.0034327852,0.012690357,0.07795877,0.0,20018.42,19026.771,7531.312,7398.2617,6577.537,5504.5967,4186.0996,3621.694,3157.361,1768.345,1234.4742,693.4009,782.1855,109.01791,-28.89192,333.15527,-1271.7999,-2760.8003,-2829.9028,7563.3765,1508.7374,370.6746,4882.8496,3084.84,2144.4878,-1028.4307,-59.672825,37.14677,679.87244,401.78772,28.352858,-32.25729,69.38605,934.0514,0.29970527,0.29949513,0.29918942,0.29900968,0.30045286,0.30089208,0.3011656,0.30112362,0.30100042,0.30104178,0.3131194,0.3296233,0.30102938,0.3131362,0.3027292,0.30051544,0.29910544,0.29935002,0.29897588,0.30169624,0.30158168,0.30138573,0.30079293,0.30062196,0.30096102,0.31326756,0.30071354,0.31391355,0.3367279,0.31665292,0.30307263,0.29972044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54346,24.529467,20.74986,13.5671215,8.078014,6.6109295,5.040951,3.8700063,3.377148,1.957334,1.228158,0.02234216,0.06768415,0.014098001,0.059780244,3.044199,14.076977,21.694185,15.102159,2.9918067,0.04566585,9.273644,4.583203,2.1192653,0.06791073,0.0054402533,3.3795106,0.06889195,0.002198821,0.010551958,0.07115021,0.0,20275.68,19277.746,7653.6885,7520.4995,6658.7153,5596.9575,4077.6104,3513.5002,2932.748,1664.3363,1133.4396,494.6359,652.1472,86.72965,-27.327082,286.4251,-1267.9243,-2752.5813,-2827.7383,7622.8374,1444.838,357.25912,4991.784,2914.1711,1949.7162,-923.5764,-56.023117,32.67388,636.9916,362.97778,25.322847,-30.515476,66.65955,838.2476,0.29970527,0.29949006,0.2991296,0.29867947,0.29814085,0.2979616,0.29767227,0.29798853,0.29913452,0.2991434,0.29915413,0.32756957,0.29913816,0.30186343,0.29890403,0.29769403,0.2990216,0.29933584,0.29805586,0.2977498,0.29762462,0.29758394,0.29805833,0.29928878,0.2991986,0.30369392,0.2998396,0.29911187,0.32151163,0.3111414,0.2991813,0.29972044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54346,24.529467,20.74986,13.5671215,8.078014,6.6109295,5.040951,3.8700063,3.377148,1.957334,1.228158,0.02234216,0.06768415,0.014098001,0.059780244,3.044199,14.076977,21.694185,15.102159,2.9918067,0.04566585,9.273644,4.583203,2.1192653,0.06791073,0.0054402533,3.3795106,0.06889195,0.002198821,0.010551958,0.07115021,0.0,20275.68,19277.746,7653.6885,7520.4995,6658.7153,5596.9575,4077.6104,3513.5002,2932.748,1664.3363,1133.4396,494.6359,652.1472,86.72965,-27.327082,286.4251,-1267.9243,-2752.5813,-2827.7383,7622.8374,1444.838,357.25912,4991.784,2914.1711,1949.7162,-923.5764,-56.023117,32.67388,636.9916,362.97778,25.322847,-30.515476,66.65955,838.2476,0.2959028,0.2956973,0.29539618,0.29518318,0.29646105,0.29647392,0.2964336,0.2962742,0.29611608,0.29616883,0.29721797,0.31202748,0.29604304,0.30008042,0.29808995,0.29588026,0.2953719,0.29555297,0.29518,0.29701352,0.29686755,0.29681444,0.29575354,0.29583037,0.29617047,0.3016273,0.29577142,0.29720432,0.31653664,0.30920282,0.296872,0.29591757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5048,24.14364,20.371473,13.228044,7.6735287,6.201141,4.669756,3.5176697,3.04342,1.642143,0.9960716,0.015729362,0.059806686,0.010672217,0.02882463,1.7498837,13.469312,21.256855,14.601418,2.8818798,0.03953117,8.974236,4.44972,2.0493057,0.049562674,0.002622973,3.322879,0.06787253,0.0017067976,0.0067523555,0.051173124,0.0,20447.357,19361.604,7645.5513,7498.2476,6701.442,5607.8716,4023.1763,3482.8333,2872.429,1652.5679,1061.751,442.32526,616.651,82.7617,-16.602425,212.77806,-1309.9413,-2785.6482,-2855.3586,7672.8696,1419.4719,350.40707,4897.9277,2858.0461,1922.4116,-910.956,-48.010918,22.03674,622.6875,359.67267,25.214525,-23.243513,56.368465,827.1391,0.2959028,0.29569307,0.29534265,0.29490247,0.2943652,0.2941851,0.29387975,0.29402375,0.2942098,0.29427728,0.29428127,0.30733296,0.29427868,0.29548314,0.29396847,0.2941917,0.29523042,0.29554066,0.29430726,0.29397246,0.29384106,0.29381692,0.29422235,0.2945566,0.29443124,0.29746374,0.29512453,0.29398873,0.31455547,0.3061085,0.29439592,0.29591757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5048,24.14364,20.371473,13.228044,7.6735287,6.201141,4.669756,3.5176697,3.04342,1.642143,0.9960716,0.015729362,0.059806686,0.010672217,0.02882463,1.7498837,13.469312,21.256855,14.601418,2.8818798,0.03953117,8.974236,4.44972,2.0493057,0.049562674,0.002622973,3.322879,0.06787253,0.0017067976,0.0067523555,0.051173124,0.0,20447.357,19361.604,7645.5513,7498.2476,6701.442,5607.8716,4023.1763,3482.8333,2872.429,1652.5679,1061.751,442.32526,616.651,82.7617,-16.602425,212.77806,-1309.9413,-2785.6482,-2855.3586,7672.8696,1419.4719,350.40707,4897.9277,2858.0461,1922.4116,-910.956,-48.010918,22.03674,622.6875,359.67267,25.214525,-23.243513,56.368465,827.1391,0.29341844,0.29321486,0.2929126,0.29278025,0.2927949,0.29280776,0.29273853,0.29258066,0.29244465,0.29239124,0.2924098,0.3054181,0.29239318,0.29259378,0.29213688,0.29291838,0.29287866,0.29307202,0.29269606,0.29302564,0.29316643,0.2928372,0.2922398,0.29221502,0.29231077,0.2927628,0.2921652,0.29253852,0.31245026,0.29350775,0.29232782,0.29343298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48175,23.46569,19.686333,12.548946,7.1149716,5.7000747,4.228445,3.1434243,2.7015052,1.3128114,0.6845748,0.012095841,0.04876043,0.0075907805,0.024192248,1.5573677,12.016256,20.374521,14.103771,2.6677923,0.03357241,8.53588,4.2139816,1.945385,0.05590571,0.0024189712,2.967469,0.054564316,0.0014758891,0.0060492028,0.046047546,0.0,20549.139,19518.955,7653.4155,7494.8223,6622.5195,5488.5576,3937.6348,3371.8516,2764.9797,1644.5383,1045.8231,360.87048,578.7303,75.22389,-15.820774,199.90282,-1231.8751,-2894.0854,-2962.7969,7594.242,1400.8229,336.31064,4869.9946,2788.2095,1864.6693,-883.48083,-51.517963,19.940321,617.7359,338.74094,22.387878,-22.042324,53.2653,804.7992,0.29341844,0.29321137,0.29286343,0.29242897,0.2919197,0.29174834,0.29142657,0.29117563,0.2909723,0.290804,0.29065943,0.2924906,0.2908503,0.29082724,0.29067972,0.29200745,0.29275733,0.29306173,0.29186141,0.29156148,0.29146013,0.29147965,0.2912829,0.29093146,0.29075205,0.29095036,0.29113516,0.29057425,0.30664647,0.29167905,0.29072917,0.29343298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48175,23.46569,19.686333,12.548946,7.1149716,5.7000747,4.228445,3.1434243,2.7015052,1.3128114,0.6845748,0.012095841,0.04876043,0.0075907805,0.024192248,1.5573677,12.016256,20.374521,14.103771,2.6677923,0.03357241,8.53588,4.2139816,1.945385,0.05590571,0.0024189712,2.967469,0.054564316,0.0014758891,0.0060492028,0.046047546,0.0,20549.139,19518.955,7653.4155,7494.8223,6622.5195,5488.5576,3937.6348,3371.8516,2764.9797,1644.5383,1045.8231,360.87048,578.7303,75.22389,-15.820774,199.90282,-1231.8751,-2894.0854,-2962.7969,7594.242,1400.8229,336.31064,4869.9946,2788.2095,1864.6693,-883.48083,-51.517963,19.940321,617.7359,338.74094,22.387878,-22.042324,53.2653,804.7992,0.29196522,0.29176736,0.29148853,0.29122847,0.29094395,0.29084232,0.2905538,0.29020202,0.2898323,0.28949612,0.28911227,0.28998312,0.28958556,0.2892023,0.28886864,0.2909314,0.29141447,0.29163516,0.29130468,0.29110986,0.2910561,0.2906566,0.289629,0.28948545,0.2893569,0.28930545,0.28955773,0.28910705,0.303117,0.28885913,0.28932422,0.2919796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47865,24.054483,20.084068,12.564037,6.821362,5.367586,3.9108906,2.858933,2.4257665,1.1859499,0.60854954,0.008715958,0.047965646,0.009582642,0.04892667,2.8147206,14.222684,21.391186,14.614638,1.8021238,0.022784894,9.03923,4.3577557,2.0176377,0.05240421,0.003167156,3.414873,0.0563941,0.0016114118,0.00686214,0.055176117,0.0,20562.758,19376.791,7859.957,7709.172,6823.079,5569.484,3916.008,3315.9768,2735.2744,1546.8623,999.24255,339.26855,545.52856,72.430336,-25.209661,274.8976,-1291.0267,-2663.8079,-2733.7893,7628.3096,1489.4846,272.1044,4873.5435,2911.1614,1896.1849,-902.4337,-49.265743,29.778261,621.0794,365.8018,22.770882,-23.74918,58.98444,819.133,0.29196522,0.29176086,0.2914156,0.29097977,0.29042187,0.29022354,0.28977722,0.2893334,0.28888774,0.28844696,0.28781712,0.2881764,0.28857502,0.2875245,0.28706884,0.2896898,0.29132536,0.29161736,0.29041958,0.29015422,0.2899853,0.2898939,0.2896301,0.28819042,0.2879375,0.28774863,0.2895461,0.28745812,0.29408258,0.2872021,0.28790206,0.2919796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47865,24.054483,20.084068,12.564037,6.821362,5.367586,3.9108906,2.858933,2.4257665,1.1859499,0.60854954,0.008715958,0.047965646,0.009582642,0.04892667,2.8147206,14.222684,21.391186,14.614638,1.8021238,0.022784894,9.03923,4.3577557,2.0176377,0.05240421,0.003167156,3.414873,0.0563941,0.0016114118,0.00686214,0.055176117,0.0,20562.758,19376.791,7859.957,7709.172,6823.079,5569.484,3916.008,3315.9768,2735.2744,1546.8623,999.24255,339.26855,545.52856,72.430336,-25.209661,274.8976,-1291.0267,-2663.8079,-2733.7893,7628.3096,1489.4846,272.1044,4873.5435,2911.1614,1896.1849,-902.4337,-49.265743,29.778261,621.0794,365.8018,22.770882,-23.74918,58.98444,819.133,0.29177183,0.291567,0.2912378,0.29082254,0.2902481,0.29003164,0.28947058,0.28885734,0.28823757,0.2876161,0.28659302,0.2863809,0.28779334,0.2856547,0.28689867,0.29009736,0.29110712,0.29141334,0.29087487,0.29048964,0.29011723,0.28820896,0.2881646,0.28799805,0.28790188,0.28556272,0.28809556,0.2862593,0.2913421,0.28550977,0.28788912,0.29178622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51064,24.014101,20.1931,12.971844,7.475224,6.0381327,4.5004206,3.353717,2.888582,1.4959579,0.8502256,0.01327366,0.061115928,0.010449811,0.041889172,2.4990942,13.285318,21.118526,14.478141,1.5370948,0.017231403,8.806258,4.2748938,1.9594203,0.048002124,0.0029867124,3.2002544,0.057873096,0.0015707097,0.006173654,0.046410024,0.0,20421.488,19394.22,7698.836,7542.2485,6663.6353,5534.879,4032.1433,3474.0366,2842.4878,1647.0499,1061.4498,406.12436,599.01,84.1449,-22.334307,257.88663,-1252.5452,-2794.456,-2860.05,7670.1504,1497.5342,249.90405,4918.8975,2860.3813,1885.3762,-889.0051,-46.937943,27.279099,619.98425,352.89856,23.109812,-22.119324,53.436222,807.9223,0.29177183,0.2915661,0.29122856,0.29079112,0.29017732,0.28994554,0.2893378,0.28864694,0.2876453,0.28705502,0.2855063,0.28367567,0.28726885,0.2852672,0.2854742,0.29034373,0.2910922,0.29141062,0.29101294,0.28923422,0.28914493,0.2890145,0.28887329,0.2868399,0.28642106,0.2851985,0.28882024,0.2862247,0.2895496,0.2837309,0.28638703,0.29178622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51064,24.014101,20.1931,12.971844,7.475224,6.0381327,4.5004206,3.353717,2.888582,1.4959579,0.8502256,0.01327366,0.061115928,0.010449811,0.041889172,2.4990942,13.285318,21.118526,14.478141,1.5370948,0.017231403,8.806258,4.2748938,1.9594203,0.048002124,0.0029867124,3.2002544,0.057873096,0.0015707097,0.006173654,0.046410024,0.0,20421.488,19394.22,7698.836,7542.2485,6663.6353,5534.879,4032.1433,3474.0366,2842.4878,1647.0499,1061.4498,406.12436,599.01,84.1449,-22.334307,257.88663,-1252.5452,-2794.456,-2860.05,7670.1504,1497.5342,249.90405,4918.8975,2860.3813,1885.3762,-889.0051,-46.937943,27.279099,619.98425,352.89856,23.109812,-22.119324,53.436222,807.9223,0.29379013,0.29358435,0.2932721,0.29293385,0.29120153,0.28951475,0.2889888,0.28842112,0.2878609,0.2872567,0.28513145,0.28190824,0.28759614,0.28359663,0.28617167,0.29070267,0.29318437,0.29343817,0.29304093,0.2902262,0.28912315,0.28921676,0.28838006,0.28704023,0.28699058,0.28349277,0.28711855,0.28444138,0.28678113,0.2819631,0.28698227,0.2938047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52949,24.39856,20.527103,13.214873,7.716396,6.262217,4.738329,3.5905304,3.1014004,1.6507643,0.9851896,0.014046556,0.054847844,0.01128261,0.057317298,3.254306,14.041721,21.597471,15.02295,2.14685,0.027394993,9.426087,4.732233,2.176105,0.055933755,0.0040133367,3.1192684,0.058864694,0.0016766196,0.0068101785,0.051377796,0.0,20337.85,19306.027,7753.5635,7593.4062,6664.851,5570.3174,4012.5298,3475.8281,2920.7478,1683.7487,1078.939,440.07925,623.6412,77.556595,-27.44072,297.26633,-1252.6199,-2740.5671,-2809.2727,7600.2373,1493.4714,299.0568,4883.66,2915.3157,1988.7734,-940.17896,-50.69778,32.336025,660.69836,347.89734,23.305403,-23.46154,56.469006,855.03516,0.29379013,0.29358315,0.2932368,0.2927933,0.2922296,0.29203,0.29166028,0.29074937,0.28665403,0.2864342,0.28557643,0.2801518,0.28653148,0.28300777,0.2843887,0.29180026,0.29312852,0.29343352,0.29222164,0.29187563,0.2916976,0.2917032,0.29047906,0.28717527,0.2865855,0.2833141,0.2876481,0.28534302,0.2805559,0.28020632,0.28559625,0.2938047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52949,24.39856,20.527103,13.214873,7.716396,6.262217,4.738329,3.5905304,3.1014004,1.6507643,0.9851896,0.014046556,0.054847844,0.01128261,0.057317298,3.254306,14.041721,21.597471,15.02295,2.14685,0.027394993,9.426087,4.732233,2.176105,0.055933755,0.0040133367,3.1192684,0.058864694,0.0016766196,0.0068101785,0.051377796,0.0,20337.85,19306.027,7753.5635,7593.4062,6664.851,5570.3174,4012.5298,3475.8281,2920.7478,1683.7487,1078.939,440.07925,623.6412,77.556595,-27.44072,297.26633,-1252.6199,-2740.5671,-2809.2727,7600.2373,1493.4714,299.0568,4883.66,2915.3157,1988.7734,-940.17896,-50.69778,32.336025,660.69836,347.89734,23.305403,-23.46154,56.469006,855.03516,0.2949983,0.29479113,0.29448146,0.2941503,0.29250497,0.2914063,0.29101503,0.29060578,0.2901734,0.28973114,0.28454557,0.27840632,0.28996018,0.28338474,0.28482354,0.2928669,0.29432386,0.29464248,0.29424787,0.29178774,0.29178774,0.29124498,0.28984004,0.28979364,0.28911224,0.28334013,0.2898105,0.28558925,0.2788094,0.2809253,0.28795657,0.29501298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56135,24.755108,20.915579,13.639739,8.097279,6.6423035,5.0570254,3.877896,3.398499,1.9533554,1.2728131,0.024789266,0.07161166,0.01269371,0.04280122,2.4419422,13.973893,21.832258,15.40687,2.053124,0.031918567,9.792992,4.9446497,2.312565,0.071057655,0.0034642355,3.7646322,0.08356335,0.002548103,0.009529209,0.065903045,0.0,20195.83,19227.414,7718.9697,7572.978,6693.5854,5571.963,4099.0186,3526.74,2889.221,1680.3035,1091.9731,503.91074,653.9989,91.28746,-21.81835,254.5781,-1298.5844,-2799.2986,-2874.5642,7588.248,1523.1349,291.48965,4891.672,2966.739,2020.4684,-968.8597,-58.458782,27.443203,644.7836,384.37314,28.1275,-27.697706,64.10873,881.1901,0.2949983,0.2947895,0.2944442,0.29400223,0.2934378,0.2932392,0.2928684,0.2919939,0.28881392,0.28864777,0.28813985,0.2778375,0.28872523,0.2822223,0.28791982,0.29327697,0.29432338,0.29463655,0.2933858,0.29306287,0.29291138,0.292895,0.29171228,0.28968373,0.28818515,0.28422472,0.28982252,0.28809166,0.27792105,0.27917498,0.28814232,0.29501298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56135,24.755108,20.915579,13.639739,8.097279,6.6423035,5.0570254,3.877896,3.398499,1.9533554,1.2728131,0.024789266,0.07161166,0.01269371,0.04280122,2.4419422,13.973893,21.832258,15.40687,2.053124,0.031918567,9.792992,4.9446497,2.312565,0.071057655,0.0034642355,3.7646322,0.08356335,0.002548103,0.009529209,0.065903045,0.0,20195.83,19227.414,7718.9697,7572.978,6693.5854,5571.963,4099.0186,3526.74,2889.221,1680.3035,1091.9731,503.91074,653.9989,91.28746,-21.81835,254.5781,-1298.5844,-2799.2986,-2874.5642,7588.248,1523.1349,291.48965,4891.672,2966.739,2020.4684,-968.8597,-58.458782,27.443203,644.7836,384.37314,28.1275,-27.697706,64.10873,881.1901,0.29707262,0.29686272,0.29654768,0.29620644,0.29447225,0.29275408,0.29224914,0.29180413,0.29136154,0.2909349,0.2867743,0.27801532,0.2911547,0.28531376,0.28765267,0.29397792,0.29645923,0.29671565,0.29631078,0.29357377,0.2930571,0.29226884,0.29101533,0.29083988,0.2905683,0.2844712,0.29097334,0.28735614,0.2762176,0.27998495,0.28977612,0.29708752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54132,24.679781,20.95131,13.879209,8.43032,6.9674306,5.451639,4.290299,3.8042219,2.3774111,1.5907246,0.030667407,0.086202785,0.014447135,0.041526865,2.3138518,13.766229,21.729048,15.329583,2.168984,0.034591034,9.743715,4.9333973,2.2805257,0.06415035,0.0035926981,3.6418784,0.08435055,0.0024828408,0.009260348,0.0630372,0.0,20285.217,19240.822,7597.6016,7457.7275,6632.328,5588.308,4001.0042,3497.9106,2910.89,1668.7598,1180.8654,568.4404,694.4526,101.53974,-20.604752,247.22134,-1293.7383,-2819.3286,-2889.3398,7589.1074,1511.1996,300.19305,4878.478,2954.1528,2029.0687,-962.9789,-55.090244,26.910353,649.0153,377.35303,28.286924,-27.25857,62.496784,874.99304,0.29707262,0.2968615,0.2965122,0.29606545,0.29549715,0.29529643,0.29492608,0.2941193,0.2900132,0.28984162,0.2895369,0.27628314,0.28992856,0.28489366,0.28886792,0.2950727,0.29640308,0.29671097,0.2964055,0.29488954,0.29475597,0.29477844,0.29383403,0.29060417,0.28928784,0.28600997,0.2911888,0.28921148,0.27571192,0.28026178,0.2892513,0.29708752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54132,24.679781,20.95131,13.879209,8.43032,6.9674306,5.451639,4.290299,3.8042219,2.3774111,1.5907246,0.030667407,0.086202785,0.014447135,0.041526865,2.3138518,13.766229,21.729048,15.329583,2.168984,0.034591034,9.743715,4.9333973,2.2805257,0.06415035,0.0035926981,3.6418784,0.08435055,0.0024828408,0.009260348,0.0630372,0.0,20285.217,19240.822,7597.6016,7457.7275,6632.328,5588.308,4001.0042,3497.9106,2910.89,1668.7598,1180.8654,568.4404,694.4526,101.53974,-20.604752,247.22134,-1293.7383,-2819.3286,-2889.3398,7589.1074,1511.1996,300.19305,4878.478,2954.1528,2029.0687,-962.9789,-55.090244,26.910353,649.0153,377.35303,28.286924,-27.25857,62.496784,874.99304,0.29576364,0.29555985,0.29526883,0.2949842,0.29465345,0.29453507,0.29419744,0.29380867,0.2934007,0.29292777,0.28798887,0.27743018,0.29321247,0.28656593,0.28875077,0.29479358,0.29518658,0.29542172,0.29503456,0.29478455,0.29469213,0.29470277,0.29288593,0.29275933,0.2924927,0.28441426,0.2928559,0.2887544,0.2749397,0.28274027,0.29172882,0.29577842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61682,25.758125,22.054735,15.002719,9.619898,8.186209,6.5896726,5.348979,4.801661,3.1471615,2.2423375,0.042465124,0.17046475,0.032267135,0.07522636,4.117472,15.6619005,23.0259,16.418266,3.7378178,0.058570534,10.728394,5.727397,2.694005,0.09404848,0.0072206985,4.0549984,0.08928874,0.0029296824,0.010690913,0.07414904,0.0,19946.434,18996.422,7569.962,7446.2837,6588.7847,5527.798,4114.7104,3625.0015,3103.5037,1807.6454,1273.5309,684.3484,781.888,144.65443,-26.43512,337.40958,-1299.3428,-2702.791,-2771.7673,7584.575,1481.1749,402.80246,4927.316,3016.817,2181.3677,-1049.6587,-66.92253,36.881306,681.16425,400.14648,29.114555,-29.328188,68.34019,957.42804,0.29576364,0.29555362,0.2952012,0.29475608,0.29418275,0.29398075,0.2935128,0.29304177,0.29256275,0.29209375,0.29166245,0.28139105,0.29226464,0.28872082,0.2911401,0.29373327,0.29510093,0.29540458,0.2941485,0.29381394,0.2936234,0.2935245,0.29327095,0.29294634,0.2912142,0.28766415,0.29317167,0.291122,0.2753001,0.28241304,0.29117286,0.29577842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61682,25.758125,22.054735,15.002719,9.619898,8.186209,6.5896726,5.348979,4.801661,3.1471615,2.2423375,0.042465124,0.17046475,0.032267135,0.07522636,4.117472,15.6619005,23.0259,16.418266,3.7378178,0.058570534,10.728394,5.727397,2.694005,0.09404848,0.0072206985,4.0549984,0.08928874,0.0029296824,0.010690913,0.07414904,0.0,19946.434,18996.422,7569.962,7446.2837,6588.7847,5527.798,4114.7104,3625.0015,3103.5037,1807.6454,1273.5309,684.3484,781.888,144.65443,-26.43512,337.40958,-1299.3428,-2702.791,-2771.7673,7584.575,1481.1749,402.80246,4927.316,3016.817,2181.3677,-1049.6587,-66.92253,36.881306,681.16425,400.14648,29.114555,-29.328188,68.34019,957.42804,0.30078682,0.30057016,0.30023864,0.29981533,0.29669777,0.29446068,0.2926215,0.29233855,0.2919054,0.29137284,0.29060182,0.27963784,0.29160777,0.2890646,0.29138935,0.29642537,0.30014125,0.3004136,0.2999953,0.29490668,0.2935212,0.29309717,0.29165617,0.29152685,0.29142293,0.28749877,0.2915982,0.29140928,0.27573857,0.28383204,0.29140165,0.30080208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63445,26.126734,22.488075,15.588676,10.185023,8.722649,7.026868,5.6998506,5.1264505,3.4255116,2.4663694,0.045852486,0.099335276,0.022366628,0.10105899,4.915674,16.688915,23.574915,16.736847,3.0287263,0.060390785,10.956942,5.819879,2.728911,0.09992726,0.009386512,4.3375115,0.12130078,0.0034188249,0.011434885,0.076606326,0.0,19866.639,18910.248,7498.227,7358.832,6602.5405,5587.248,4250.9033,3759.0784,3182.5054,1834.8672,1314.2579,720.595,817.2988,105.45857,-36.65414,370.81827,-1313.1855,-2606.6008,-2671.3943,7606.484,1544.8285,358.70984,4969.2627,3060.8635,2203.6274,-1055.9701,-68.45287,43.33466,678.18445,413.602,34.441307,-29.844276,69.33037,963.8129,0.30078682,0.30057046,0.30020964,0.29974583,0.2991472,0.29893246,0.29852107,0.29749465,0.29121655,0.2901995,0.2896319,0.28258827,0.29068,0.28888553,0.28957385,0.2987296,0.30008942,0.3004124,0.30010867,0.29855675,0.29850814,0.29844862,0.2965483,0.29141995,0.28976008,0.28680268,0.29275882,0.289634,0.27649975,0.28384745,0.28970203,0.30080208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63445,26.126734,22.488075,15.588676,10.185023,8.722649,7.026868,5.6998506,5.1264505,3.4255116,2.4663694,0.045852486,0.099335276,0.022366628,0.10105899,4.915674,16.688915,23.574915,16.736847,3.0287263,0.060390785,10.956942,5.819879,2.728911,0.09992726,0.009386512,4.3375115,0.12130078,0.0034188249,0.011434885,0.076606326,0.0,19866.639,18910.248,7498.227,7358.832,6602.5405,5587.248,4250.9033,3759.0784,3182.5054,1834.8672,1314.2579,720.595,817.2988,105.45857,-36.65414,370.81827,-1313.1855,-2606.6008,-2671.3943,7606.484,1544.8285,358.70984,4969.2627,3060.8635,2203.6274,-1055.9701,-68.45287,43.33466,678.18445,413.602,34.441307,-29.844276,69.33037,963.8129,0.3019949,0.30177853,0.30145344,0.30109748,0.29929718,0.29828122,0.29791322,0.29751477,0.2970699,0.2968003,0.28802538,0.2873483,0.2968601,0.28780165,0.29253152,0.29933566,0.30134898,0.301619,0.3012234,0.29858387,0.2984998,0.29853103,0.29658914,0.29655507,0.29640523,0.2880999,0.29658914,0.28948453,0.2765977,0.28576818,0.29540953,0.3020103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63139,26.184307,22.538551,15.6168375,10.309994,8.864829,7.1920323,5.902988,5.325684,3.5709162,2.6089733,0.05119008,0.28076395,0.05478364,0.12937252,5.9083695,16.77232,23.63338,16.779385,4.518513,0.0894352,11.051103,5.9375496,2.8171659,0.111628264,0.011836768,4.34893,0.111446224,0.003522189,0.014089933,0.090373755,0.0,19880.506,18895.328,7506.1235,7371.6733,6538.405,5551.6465,4219.6953,3700.6096,3194.1865,1865.9962,1316.3287,742.3799,818.86053,188.64719,-35.609383,409.23685,-1257.4108,-2601.499,-2670.8906,7613.059,1454.507,445.23364,4945.2476,3053.2917,2214.9263,-1072.4636,-72.14473,49.557964,682.7487,414.72748,32.838516,-34.64714,75.48195,978.3352,0.3019949,0.3017767,0.30141136,0.30094522,0.3003638,0.30016103,0.29979,0.29926085,0.29571474,0.29554904,0.29528704,0.28559566,0.29565394,0.29250237,0.29473865,0.29992986,0.30127648,0.30161205,0.30131346,0.29978204,0.29972592,0.2996668,0.29889128,0.29652485,0.29638064,0.291331,0.29659754,0.2946675,0.2786522,0.28599054,0.29569426,0.3020103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63139,26.184307,22.538551,15.6168375,10.309994,8.864829,7.1920323,5.902988,5.325684,3.5709162,2.6089733,0.05119008,0.28076395,0.05478364,0.12937252,5.9083695,16.77232,23.63338,16.779385,4.518513,0.0894352,11.051103,5.9375496,2.8171659,0.111628264,0.011836768,4.34893,0.111446224,0.003522189,0.014089933,0.090373755,0.0,19880.506,18895.328,7506.1235,7371.6733,6538.405,5551.6465,4219.6953,3700.6096,3194.1865,1865.9962,1316.3287,742.3799,818.86053,188.64719,-35.609383,409.23685,-1257.4108,-2601.499,-2670.8906,7613.059,1454.507,445.23364,4945.2476,3053.2917,2214.9263,-1072.4636,-72.14473,49.557964,682.7487,414.72748,32.838516,-34.64714,75.48195,978.3352,0.30178425,0.30156708,0.3012118,0.30076584,0.30015332,0.2999318,0.2994044,0.29887304,0.2984063,0.29814354,0.2935976,0.28381625,0.29820037,0.29248673,0.2978367,0.30006972,0.30108047,0.3014046,0.30052426,0.30019575,0.3000672,0.3000362,0.2977532,0.29765448,0.29747108,0.29114994,0.29772773,0.29458386,0.27930164,0.2842087,0.29745662,0.30179963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.634796,26.316969,22.58113,15.471754,10.013488,8.522486,6.88773,5.6206155,5.0519404,3.418435,2.4562008,0.05869246,0.26255587,0.061879016,0.25469768,5.949064,16.837263,23.75275,17.009119,4.4590554,0.08921719,11.430768,6.039575,2.8582995,0.09326915,0.013021121,4.7789836,0.24048106,0.0064406362,0.016027398,0.09733593,0.0,19865.064,18863.486,7605.706,7478.9253,6638.489,5646.043,4167.6074,3666.4822,3168.3179,1795.2236,1316.5438,716.8883,796.19714,176.9306,-59.46797,405.98987,-1258.9254,-2612.6218,-2678.3962,7570.529,1472.9319,442.00818,4874.932,3141.7153,2238.161,-1085.1335,-64.13465,73.13997,679.97235,430.38385,49.877224,-32.87166,78.12714,984.9363,0.30178425,0.301566,0.3012005,0.30072793,0.30006805,0.2998287,0.29924878,0.29861477,0.2979733,0.297353,0.29678673,0.28284335,0.2975993,0.29596534,0.2972092,0.30004862,0.30106425,0.30140144,0.300853,0.30051264,0.29901895,0.29835132,0.2982993,0.29814038,0.29793304,0.29389432,0.2982606,0.29586124,0.27969444,0.28911412,0.29713508,0.30179963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.634796,26.316969,22.58113,15.471754,10.013488,8.522486,6.88773,5.6206155,5.0519404,3.418435,2.4562008,0.05869246,0.26255587,0.061879016,0.25469768,5.949064,16.837263,23.75275,17.009119,4.4590554,0.08921719,11.430768,6.039575,2.8582995,0.09326915,0.013021121,4.7789836,0.24048106,0.0064406362,0.016027398,0.09733593,0.0,19865.064,18863.486,7605.706,7478.9253,6638.489,5646.043,4167.6074,3666.4822,3168.3179,1795.2236,1316.5438,716.8883,796.19714,176.9306,-59.46797,405.98987,-1258.9254,-2612.6218,-2678.3962,7570.529,1472.9319,442.00818,4874.932,3141.7153,2238.161,-1085.1335,-64.13465,73.13997,679.97235,430.38385,49.877224,-32.87166,78.12714,984.9363,0.30201882,0.30179885,0.30142605,0.30092546,0.30037752,0.30018967,0.29835182,0.29807746,0.29759312,0.29692644,0.29538414,0.2899007,0.29723856,0.29563093,0.2961182,0.2999309,0.301281,0.30163226,0.3011205,0.29995576,0.29891887,0.29882023,0.29872754,0.29638043,0.29635242,0.2951278,0.2987044,0.29627287,0.28282392,0.29080132,0.29633948,0.30203423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6452,26.3711,22.646496,15.586362,10.11665,8.658439,7.0168824,5.717422,5.1475573,3.4454732,2.468418,0.05707869,0.2974108,0.06525846,0.1647674,5.29365,17.083807,23.862488,17.126806,4.7566648,0.07833382,11.417296,6.080549,2.8603718,0.08864533,0.009059319,5.0402064,0.2731842,0.005537209,0.014345937,0.09006331,0.0,19817.842,18852.705,7593.345,7450.91,6646.002,5578.653,4176.96,3716.7258,3171.8945,1835.534,1327.4548,719.11835,801.63556,191.412,-41.606438,383.69748,-1314.2041,-2584.586,-2646.876,7542.5723,1461.492,458.5924,4936.4907,3124.5437,2252.8975,-1086.5518,-63.848423,57.6852,664.66315,441.95264,53.624886,-31.40317,75.17879,986.73486,0.30201882,0.30180004,0.30143842,0.30096692,0.30030558,0.30006626,0.2995116,0.29904163,0.29863805,0.29569176,0.29537562,0.28809446,0.29651767,0.29516447,0.2961307,0.2999549,0.30129892,0.30163577,0.30122554,0.2994442,0.29942223,0.29933462,0.29916653,0.29684702,0.2967955,0.29433078,0.29816917,0.29551053,0.28297693,0.2920207,0.29678312,0.30203423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6452,26.3711,22.646496,15.586362,10.11665,8.658439,7.0168824,5.717422,5.1475573,3.4454732,2.468418,0.05707869,0.2974108,0.06525846,0.1647674,5.29365,17.083807,23.862488,17.126806,4.7566648,0.07833382,11.417296,6.080549,2.8603718,0.08864533,0.009059319,5.0402064,0.2731842,0.005537209,0.014345937,0.09006331,0.0,19817.842,18852.705,7593.345,7450.91,6646.002,5578.653,4176.96,3716.7258,3171.8945,1835.534,1327.4548,719.11835,801.63556,191.412,-41.606438,383.69748,-1314.2041,-2584.586,-2646.876,7542.5723,1461.492,458.5924,4936.4907,3124.5437,2252.8975,-1086.5518,-63.848423,57.6852,664.66315,441.95264,53.624886,-31.40317,75.17879,986.73486,0.30273846,0.30252117,0.30219987,0.30186316,0.30036494,0.2994312,0.29905444,0.29859033,0.2980526,0.2975536,0.29373217,0.29156741,0.29773107,0.2966189,0.29644462,0.2997615,0.30208957,0.3023603,0.3019656,0.29960304,0.29958552,0.29953396,0.29906327,0.29734004,0.2972608,0.29457942,0.29738292,0.29502866,0.28665966,0.29249567,0.29724813,0.30275393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64759,26.007917,22.426502,15.608853,10.333676,8.8676605,7.2231774,5.940785,5.385507,3.7301688,2.7215035,0.06578784,0.37800196,0.06638224,0.08800306,4.2889624,15.846064,23.26518,16.687782,3.8876262,0.074703485,11.227237,6.149848,2.945963,0.26651058,0.016383095,4.3905125,0.119298786,0.003974877,0.015992595,0.09445746,0.0,19806.97,18942.686,7434.303,7311.6216,6517.309,5594.754,4180.98,3690.2866,3127.7932,1808.1401,1350.474,757.5951,815.57574,224.39008,-18.246298,344.49948,-1300.1128,-2713.6956,-2777.5203,7575.923,1488.7086,410.63968,4819.07,3041.6133,2246.7356,-1066.8679,-118.49062,37.92708,690.11597,416.5067,34.03572,-37.137993,76.63968,1002.24713,0.30273846,0.30251905,0.30215737,0.30169642,0.30111948,0.3009178,0.30054998,0.30002338,0.2967701,0.29654866,0.29604307,0.2897508,0.29669368,0.29564065,0.29603344,0.30066237,0.3020133,0.30235246,0.30205363,0.300499,0.3004595,0.3003979,0.29978138,0.29754162,0.29745752,0.29449248,0.2975908,0.2956585,0.28750196,0.29067326,0.29745016,0.30275393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64759,26.007917,22.426502,15.608853,10.333676,8.8676605,7.2231774,5.940785,5.385507,3.7301688,2.7215035,0.06578784,0.378002,0.06638227,0.088003024,4.2889624,15.846064,23.26518,16.687782,3.8876262,0.074703485,11.227237,6.149848,2.945963,0.26651058,0.016383093,4.3905125,0.119298786,0.003974877,0.015992595,0.09445746,0.0,19806.97,18942.686,7434.303,7311.6216,6517.309,5594.754,4180.98,3690.2866,3127.7932,1808.1401,1350.474,757.5951,815.57574,224.39008,-18.246374,344.49948,-1300.1128,-2713.6956,-2777.5203,7575.923,1488.7086,410.63968,4819.07,3041.6133,2246.7356,-1066.8679,-118.49062,37.927067,690.11597,416.5067,34.03572,-37.137993,76.63968,1002.24713,0.30290458,0.30268526,0.3023063,0.30180427,0.30125442,0.30034313,0.2999607,0.29953858,0.29912165,0.2988819,0.2944376,0.28990883,0.2989352,0.29532155,0.2968242,0.30052322,0.3021897,0.30252483,0.30210093,0.30042848,0.30041748,0.30039883,0.29847682,0.29839525,0.2982611,0.29486194,0.2984512,0.29573232,0.28840294,0.29114065,0.29825208,0.30292007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66814,26.670462,23.019447,16.062483,10.6671295,9.186846,7.4936647,6.153671,5.558941,3.8347702,2.8237524,0.06557328,0.15704739,0.03161278,0.09827713,5.450535,16.915115,24.034664,17.388796,4.6512094,0.08665903,11.70663,6.3318567,3.0278718,0.20010647,0.013680286,4.542958,0.095698655,0.0037795394,0.013877811,0.08909069,0.0,19713.39,18784.422,7511.9663,7391.921,6597.063,5624.0903,4247.3833,3778.8826,3245.892,1848.3566,1352.1737,773.24036,849.6541,137.28043,-33.513927,392.63214,-1294.4824,-2653.9702,-2718.5107,7559.022,1484.7749,452.536,4923.711,3136.5452,2284.3699,-1098.3589,-101.10114,41.49532,707.7445,425.69003,30.112158,-33.807358,74.907906,1018.6958,0.30290458,0.3026861,0.30231515,0.3018323,0.30118328,0.30095458,0.3004839,0.3001822,0.2977251,0.29756847,0.2973288,0.29150578,0.2976682,0.29685774,0.2966759,0.30054706,0.30220208,0.30252722,0.30222088,0.30065385,0.30060598,0.30054265,0.29989526,0.29833394,0.29822677,0.295499,0.29841033,0.29657957,0.2883361,0.29162595,0.29769492,0.30292007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66814,26.670462,23.019447,16.062483,10.6671295,9.186846,7.4936647,6.153671,5.558941,3.8347702,2.8237524,0.06557328,0.15704739,0.03161278,0.09827714,5.450535,16.915115,24.034664,17.388796,4.6512094,0.08665903,11.70663,6.3318567,3.0278718,0.20010647,0.013680286,4.542958,0.095698655,0.0037795394,0.013877811,0.08909069,0.0,19713.39,18784.422,7511.9663,7391.921,6597.063,5624.0903,4247.3833,3778.8826,3245.892,1848.3566,1352.1737,773.24036,849.6541,137.28043,-33.51392,392.63214,-1294.4824,-2653.9702,-2718.5107,7559.022,1484.7749,452.536,4923.711,3136.5452,2284.3699,-1098.3589,-101.10114,41.49532,707.7445,425.69003,30.112158,-33.807358,74.907906,1018.6958,0.30434242,0.3041228,0.3037952,0.30343157,0.30154803,0.30067772,0.30050105,0.29899806,0.29878682,0.29857802,0.2956223,0.29061434,0.29864645,0.29469112,0.29748133,0.30145538,0.30369496,0.30396456,0.30356088,0.30108845,0.30074412,0.30038157,0.29861608,0.29853082,0.29843313,0.29527906,0.29858604,0.2964083,0.2877601,0.29183778,0.2984252,0.30435807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.611946,25.948969,22.235203,15.166132,9.775797,8.305243,6.7169065,5.5114183,4.9857345,3.4640071,2.5869176,0.047761526,0.31276518,0.06488101,0.11128718,4.4945555,15.965335,23.25707,16.671633,4.0915217,0.07278617,11.019329,5.9758205,2.8035693,0.092880465,0.007752722,4.848982,0.17630467,0.005217994,0.0151316775,0.08966391,0.0,19968.479,18948.408,7581.407,7456.001,6593.749,5604.099,4103.2856,3569.0935,3036.6504,1727.8127,1252.3022,739.4558,785.68823,198.31009,-27.560074,352.49304,-1294.8604,-2688.4373,-2749.6018,7557.117,1474.835,422.4632,4909.722,3030.6372,2234.7302,-1073.5657,-66.211815,46.277508,652.9399,437.20807,42.11413,-33.472263,74.54111,975.836,0.30434242,0.30412105,0.30375353,0.30328542,0.30269742,0.30249342,0.30211598,0.30159205,0.2985583,0.29715452,0.2968661,0.28893217,0.29799366,0.2960519,0.2983268,0.30226266,0.3036257,0.303958,0.30365345,0.3020936,0.30202368,0.30198744,0.30146024,0.29858226,0.29844093,0.29560494,0.29916722,0.2965967,0.2878189,0.29265037,0.29795468,0.30435807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.611946,25.948969,22.235203,15.166132,9.775797,8.305243,6.7169065,5.5114183,4.9857345,3.4640071,2.5869176,0.047761526,0.31276518,0.06488101,0.11128718,4.4945555,15.965335,23.25707,16.671633,4.0915217,0.07278617,11.019329,5.9758205,2.8035693,0.092880465,0.007752722,4.848982,0.17630467,0.005217994,0.0151316775,0.08966391,0.0,19968.479,18948.408,7581.407,7456.001,6593.749,5604.099,4103.2856,3569.0935,3036.6504,1727.8127,1252.3022,739.4558,785.68823,198.31009,-27.560074,352.49304,-1294.8604,-2688.4373,-2749.6018,7557.117,1474.835,422.4632,4909.722,3030.6372,2234.7302,-1073.5657,-66.211815,46.277508,652.9399,437.20807,42.11413,-33.472263,74.54111,975.836,0.3004548,0.30024278,0.29993552,0.29972556,0.30104312,0.30105418,0.30099183,0.30079162,0.3005137,0.3003323,0.29630896,0.29192367,0.30038077,0.29638633,0.29923192,0.30033866,0.29984137,0.30009258,0.29971713,0.3015448,0.30155998,0.30158192,0.30006298,0.29999217,0.2998455,0.2952005,0.3000366,0.29659423,0.28711766,0.2926193,0.29983366,0.30047002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.598595,25.685663,21.926624,14.785866,9.2569685,7.775253,6.1876054,4.9572377,4.4190345,2.8052187,1.9334137,0.040660232,0.13946238,0.032727104,0.13563035,4.8297644,15.817366,23.020775,16.24878,3.1091633,0.055404548,10.715784,5.6986346,2.6876712,0.07957542,0.008071044,4.222901,0.09036678,0.0025270232,0.010756801,0.07331271,0.0,20028.684,19009.705,7631.1714,7496.734,6684.7354,5627.0264,4102.325,3608.6794,3075.49,1783.507,1248.2224,630.98096,749.25195,125.82085,-42.366844,365.7786,-1265.1183,-2670.804,-2734.6707,7627.0176,1509.8981,364.24744,4853.4897,3022.0745,2172.6438,-1051.4316,-60.2615,51.79701,671.1527,409.14932,29.383045,-30.27131,67.81382,956.3427,0.3004548,0.30023813,0.29987904,0.29942915,0.2988823,0.2987018,0.29839936,0.29853922,0.29870176,0.29871717,0.29863265,0.29010484,0.29874587,0.29792315,0.29826435,0.29871964,0.29975563,0.30007902,0.298795,0.29848406,0.29837167,0.2983237,0.29865256,0.29935056,0.29940116,0.29598325,0.29963177,0.29813254,0.28745258,0.2928436,0.29891136,0.30047002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.598595,25.685663,21.926624,14.785866,9.2569685,7.775253,6.1876054,4.9572377,4.4190345,2.8052187,1.9334137,0.040660232,0.13946238,0.032727104,0.13563035,4.8297644,15.817366,23.020775,16.24878,3.1091633,0.055404548,10.715784,5.6986346,2.6876712,0.07957542,0.008071044,4.222901,0.09036678,0.0025270232,0.010756801,0.07331271,0.0,20028.684,19009.705,7631.1714,7496.734,6684.7354,5627.0264,4102.325,3608.6794,3075.49,1783.507,1248.2224,630.98096,749.25195,125.82085,-42.366844,365.7786,-1265.1183,-2670.804,-2734.6707,7627.0176,1509.8981,364.24744,4853.4897,3022.0745,2172.6438,-1051.4316,-60.2615,51.79701,671.1527,409.14932,29.383045,-30.27131,67.81382,956.3427,0.2995517,0.29934084,0.29902712,0.2986835,0.29825312,0.29809806,0.2977007,0.29731917,0.29705104,0.29691002,0.29682684,0.29133487,0.2969426,0.29583874,0.29662234,0.2984201,0.29891795,0.29918987,0.29874653,0.29843298,0.29833597,0.29775923,0.29647234,0.29668114,0.29686502,0.29521808,0.29647774,0.2976595,0.2870664,0.29203483,0.2969078,0.29956684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
