pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.64903,26.485044,22.908802,16.119246,10.818579,9.393595,7.729547,6.4329195,5.841045,4.127317,3.1093447,0.05815873,0.43765268,0.0977807,0.13745047,5.0439587,16.822878,23.880234,16.928047,3.8111618,0.070129886,11.199014,5.963707,2.8273787,0.1948612,0.013961517,4.562236,0.17503147,0.004551485,0.014057691,0.08407739,0.0,19800.416,18825.531,7428.502,7295.3384,6534.2944,5509.651,4207.765,3712.3481,3237.4678,1842.3035,1357.1881,816.5628,849.78143,235.15535,-25.322147,374.6232,-1313.5276,-2641.4268,-2701.207,7679.2827,1508.487,406.4408,4945.5977,3092.3335,2221.0303,-1056.7363,-99.47165,50.897907,679.14355,422.57645,42.033424,-32.722225,72.06927,981.52905,0.2995517,0.29933637,0.29898044,0.29852697,0.29792577,0.2977105,0.2971993,0.29667628,0.29617825,0.2957325,0.29529262,0.29075548,0.29589054,0.2951062,0.29477423,0.29716814,0.29885197,0.29917687,0.29887727,0.2972914,0.29720595,0.29702166,0.29684308,0.2965683,0.29487824,0.29474363,0.29676417,0.29475594,0.28708175,0.29307386,0.29485264,0.29956684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64903,26.485044,22.908802,16.119246,10.818579,9.393595,7.729547,6.4329195,5.841045,4.127317,3.1093447,0.05815873,0.43765268,0.0977807,0.13745047,5.0439587,16.822878,23.880234,16.928047,3.8111618,0.070129886,11.199014,5.963707,2.8273787,0.1948612,0.013961517,4.562236,0.17503147,0.004551485,0.014057691,0.08407739,0.0,19800.416,18825.531,7428.502,7295.3384,6534.2944,5509.651,4207.765,3712.3481,3237.4678,1842.3035,1357.1881,816.5628,849.78143,235.15535,-25.322147,374.6232,-1313.5276,-2641.4268,-2701.207,7679.2827,1508.487,406.4408,4945.5977,3092.3335,2221.0303,-1056.7363,-99.47165,50.897907,679.14355,422.57645,42.033424,-32.722225,72.06927,981.52905,0.3030049,0.30278555,0.30245095,0.30204505,0.29946893,0.297481,0.29644266,0.29610476,0.29562843,0.29505408,0.2942674,0.29341632,0.2953217,0.2945863,0.2948944,0.29918447,0.302351,0.30262524,0.30221844,0.29838884,0.29711488,0.29710078,0.29513195,0.29504088,0.29494202,0.29447073,0.2950789,0.2949782,0.28786492,0.29262432,0.2949201,0.3030204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65768,26.362156,22.65572,15.631253,10.157286,8.667184,7.034265,5.757856,5.1936975,3.5249925,2.5530794,0.056698408,0.27314883,0.06558646,0.15242712,5.3788853,17.033228,23.845655,17.102707,4.1619353,0.07126149,11.477712,6.074573,2.8770657,0.09126402,0.01111481,4.9240975,0.5830927,0.010688826,0.017421834,0.08954418,0.0,19761.082,18857.986,7573.3247,7430.5615,6648.793,5644.2007,4165.0786,3680.9792,3154.7053,1816.0092,1323.678,732.70325,807.8977,180.1831,-38.656994,387.62192,-1306.008,-2591.5261,-2651.3665,7549.247,1497.517,426.5299,4896.8994,3145.4724,2244.3196,-1089.5275,-64.091995,54.74134,674.53516,420.1678,80.84028,-27.161787,73.22988,990.04065,0.3030049,0.30278495,0.30241477,0.3019403,0.30134144,0.3011289,0.30073175,0.29999304,0.29490674,0.29418817,0.29339945,0.2915882,0.2944266,0.29358408,0.29435158,0.3009274,0.30228895,0.30262157,0.30232129,0.30078435,0.30073223,0.3006667,0.2998076,0.29505673,0.29493216,0.29249045,0.2961703,0.2931523,0.2880729,0.29149392,0.29430452,0.3030204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65768,26.362156,22.65572,15.631253,10.157286,8.667184,7.034265,5.757856,5.1936975,3.5249925,2.5530794,0.056698408,0.27314883,0.06558646,0.15242712,5.3788853,17.033228,23.845655,17.102707,4.1619353,0.07126149,11.477712,6.074573,2.8770657,0.09126402,0.01111481,4.9240975,0.5830927,0.010688826,0.017421834,0.08954418,0.0,19761.082,18857.986,7573.3247,7430.5615,6648.793,5644.2007,4165.0786,3680.9792,3154.7053,1816.0092,1323.678,732.70325,807.8977,180.1831,-38.656994,387.62192,-1306.008,-2591.5261,-2651.3665,7549.247,1497.517,426.5299,4896.8994,3145.4724,2244.3196,-1089.5275,-64.091995,54.74134,674.53516,420.1678,80.84028,-27.161787,73.22988,990.04065,0.30360797,0.30339018,0.30306754,0.30273172,0.3012846,0.3004133,0.3000629,0.2996747,0.29926422,0.29902026,0.29196045,0.28977144,0.2990735,0.29250357,0.29824972,0.30071992,0.30295837,0.30322918,0.30283374,0.3006984,0.30068526,0.30066383,0.29873958,0.29863003,0.2984326,0.29226795,0.29870588,0.29309326,0.28914276,0.28967777,0.2984156,0.30362353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65645,26.558273,22.901909,15.940569,10.534564,9.072184,7.419652,6.109882,5.5262437,3.7559724,2.7269902,0.057422083,0.3908066,0.09071423,0.17487094,4.9320526,16.1738,23.75536,17.386274,6.026008,1.4697391,11.654402,6.385728,2.9879832,0.08707673,0.01038816,4.779968,0.15847756,0.0048245466,0.015642071,0.096086815,0.0,19766.666,18809.273,7517.9077,7394.431,6604.0923,5587.2573,4192.0166,3732.6194,3213.0618,1874.88,1365.0945,759.72626,826.7612,219.86928,-38.007217,368.42316,-1280.8356,-2745.6182,-2810.2612,7510.6646,1395.8075,452.0925,4946.922,3102.96,2319.1472,-1113.6085,-62.582592,59.418324,692.1687,434.61545,39.739765,-35.08695,77.67788,1009.8879,0.30360797,0.303388,0.30302435,0.30256104,0.30198342,0.30178377,0.30141526,0.30086547,0.29784828,0.29769674,0.29746088,0.2897694,0.29779232,0.29608485,0.2970016,0.30152604,0.302882,0.30322123,0.30292135,0.30136824,0.3013244,0.30126154,0.30070275,0.29864797,0.29853758,0.29412085,0.29869866,0.296831,0.2879094,0.2894147,0.2979216,0.30362353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65645,26.558273,22.901909,15.940569,10.534563,9.072184,7.419652,6.109882,5.5262437,3.7559724,2.7269902,0.057422083,0.3908066,0.09071423,0.17487082,4.9320526,16.1738,23.75536,17.386274,6.026008,1.4697391,11.654402,6.385728,2.9879832,0.08707673,0.010388158,4.7799673,0.15847704,0.004824538,0.015642064,0.096086815,0.0,19766.666,18809.273,7517.9077,7394.431,6604.0923,5587.2573,4192.0166,3732.6194,3213.0618,1874.88,1365.0945,759.72626,826.7612,219.86928,-38.00723,368.42316,-1280.8356,-2745.6182,-2810.2612,7510.6646,1395.8075,452.0925,4946.922,3102.96,2319.1472,-1113.6085,-62.582596,59.418312,692.1687,434.61545,39.739784,-35.08696,77.67788,1009.8879,0.3035222,0.30330214,0.3029392,0.3024755,0.30183724,0.30160546,0.30105206,0.300509,0.30003327,0.29956028,0.29598522,0.28796402,0.29971084,0.2961271,0.29883718,0.30175498,0.30282825,0.3031456,0.30193746,0.3017162,0.30162698,0.30160633,0.2993331,0.29925972,0.29917184,0.29592618,0.2993044,0.29666474,0.2876628,0.28932866,0.29916364,0.30353776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71041,27.433062,23.85644,17.046549,11.633756,10.153878,8.44384,7.1114645,6.510989,4.743714,3.6133113,0.09807136,1.2773504,0.80256313,0.8063673,7.2011905,18.35314,24.982616,18.086897,6.80071,0.9322808,12.145107,6.521717,3.0732117,0.15247616,0.039341517,5.250749,0.5784344,0.012725361,0.019227047,0.09901928,0.0,19519.607,18605.488,7428.927,7307.128,6608.5693,5623.2573,4270.1636,3767.267,3262.7844,1873.1661,1436.1722,881.4335,835.26056,281.67465,-7.140259,432.235,-1275.301,-2553.7117,-2613.558,7587.3394,1390.8854,518.29297,5043.9355,3214.0696,2337.7913,-1117.7123,-77.20285,136.45323,693.25116,437.18976,80.32836,-26.653858,77.33703,1025.3054,0.3035222,0.3033017,0.3029345,0.30245915,0.30179462,0.3015519,0.30095133,0.3003009,0.2996399,0.2989681,0.2982645,0.28616986,0.2992505,0.29775313,0.29752815,0.30180278,0.30282277,0.30314437,0.30226356,0.3020148,0.30196798,0.29981297,0.29977742,0.29966062,0.29957327,0.2962017,0.29975012,0.2974266,0.28670058,0.29296997,0.29893523,0.30353776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71041,27.433062,23.85644,17.046549,11.633756,10.153878,8.44384,7.1114645,6.510989,4.743714,3.6133113,0.09807136,1.2773504,0.80256313,0.8063673,7.2011905,18.35314,24.982616,18.086897,6.80071,0.9322808,12.145107,6.521717,3.0732117,0.15247616,0.039341517,5.250749,0.5784344,0.012725361,0.019227047,0.09901928,0.0,19519.607,18605.488,7428.927,7307.128,6608.5693,5623.2573,4270.1636,3767.267,3262.7844,1873.1661,1436.1722,881.4335,835.26056,281.67465,-7.140259,432.23502,-1275.301,-2553.7117,-2613.558,7587.3394,1390.8854,518.29297,5043.9355,3214.0696,2337.7913,-1117.7123,-77.20285,136.45323,693.25116,437.18976,80.32836,-26.653858,77.33703,1025.3054,0.30736366,0.30713835,0.30679807,0.30637679,0.30365208,0.30186307,0.30020964,0.29988277,0.29935572,0.29900512,0.29705173,0.2922406,0.29898816,0.29847753,0.29776666,0.30298427,0.30668536,0.30697024,0.3065583,0.30225006,0.30082637,0.30021185,0.30015776,0.29995978,0.29782674,0.29767638,0.30013406,0.29774994,0.28713927,0.2929166,0.29782015,0.3073796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.750595,28.229662,24.71771,18.02552,12.743738,11.27179,9.600106,8.291817,7.7009244,5.9427433,4.86596,1.2533604,2.06343,1.7108893,1.7135837,7.3569818,19.418673,25.852129,19.117483,8.82291,4.5396805,13.159098,7.467099,3.9296932,1.0543126,0.5641221,5.891218,0.8146573,0.039868318,0.1171389,0.56389487,0.0,19333.852,18415.998,7356.0947,7238.66,6521.7144,5606.968,4218.1797,3730.3406,3234.5645,1867.9552,1398.9778,894.53235,869.46686,239.84846,-5.9270306,404.02368,-1330.4613,-2512.6587,-2571.2776,7484.1753,1323.5065,437.25613,5051.5376,3235.184,2370.1423,-1108.3068,-170.39673,169.76413,713.2851,457.22363,95.19668,-101.439545,196.03535,1096.1228,0.30736366,0.30713794,0.30676243,0.30628127,0.30567667,0.30546412,0.3050642,0.30439404,0.2990395,0.29772356,0.29751477,0.29331872,0.29783717,0.2974393,0.29810756,0.30521926,0.30661786,0.30696663,0.3066661,0.30507377,0.3050382,0.30497748,0.30447957,0.29825407,0.2982414,0.29794073,0.30061018,0.2982689,0.28977406,0.29354212,0.2982373,0.3073796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.750595,28.229662,24.71771,18.02552,12.743738,11.27179,9.600106,8.291817,7.7009244,5.9427433,4.86596,1.2533604,2.06343,1.7108893,1.7135837,7.3569818,19.418673,25.852129,19.117483,8.82291,4.5396805,13.159098,7.467099,3.9296932,1.0543126,0.5641221,5.891218,0.8146573,0.039868318,0.1171389,0.56389487,0.0,19333.852,18415.998,7356.0947,7238.66,6521.7144,5606.968,4218.1797,3730.3406,3234.5645,1867.9552,1398.9778,894.53235,869.46686,239.84846,-5.9270306,404.02368,-1330.4613,-2512.6587,-2571.2776,7484.1753,1323.5065,437.25613,5051.5376,3235.184,2370.1423,-1108.3068,-170.39673,169.76413,713.2851,457.22363,95.19668,-101.439545,196.03535,1096.1228,0.3103166,0.31008738,0.30974388,0.30933502,0.30679607,0.30497578,0.3044474,0.3039973,0.30358103,0.30333695,0.29577804,0.29285526,0.30339658,0.29987004,0.3029748,0.3066695,0.30962804,0.3099159,0.30950394,0.30524346,0.3050259,0.30480537,0.3030449,0.30298316,0.3029384,0.2992527,0.30302516,0.29675323,0.29305175,0.29631224,0.30293575,0.31033283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85819,30.069262,26.78881,20.53993,15.555622,14.197286,12.639681,11.396373,10.834277,9.19583,8.201605,4.9273868,5.447358,4.942897,4.8902373,11.450963,22.021921,27.896587,20.94113,8.98573,4.179633,15.188362,9.830658,6.1674657,3.4416082,3.1570108,8.145006,2.5764868,1.306936,1.5093379,2.3417912,0.0,18828.89,17975.719,7090.1646,6975.669,6320.741,5368.9766,4060.2266,3629.123,3148.4714,1798.1542,1340.0005,848.2684,848.38165,291.04767,29.506907,438.25415,-1238.985,-2392.3582,-2449.1714,7491.2476,1434.8264,465.313,4956.6504,3131.1626,2415.284,-1076.8053,-127.04549,211.9108,701.30115,480.63876,124.28666,-170.61507,274.33365,1174.6042,0.3103166,0.31008637,0.30970365,0.3092149,0.30860373,0.30839136,0.30798987,0.30728742,0.3021891,0.30202997,0.30177823,0.29276147,0.30213532,0.30150923,0.30204752,0.30816188,0.30955297,0.30991057,0.3096083,0.30797735,0.3079374,0.3078962,0.30750108,0.30282673,0.30282587,0.30130428,0.30405194,0.30112845,0.2947679,0.3010068,0.30263746,0.31033283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85819,30.06926,26.78881,20.53993,15.555621,14.197286,12.63968,11.396373,10.834277,9.195829,8.201604,4.9273863,5.447357,4.9428964,4.890237,11.450962,22.021921,27.896587,20.941128,8.985729,4.1796327,15.188361,9.830658,6.1674647,3.4416077,3.15701,8.145005,2.576486,1.3069354,1.5093373,2.3417904,0.0,18828.89,17975.72,7090.1646,6975.669,6320.741,5368.9766,4060.2266,3629.123,3148.4714,1798.1542,1340.0005,848.2684,848.38165,291.04767,29.506905,438.25415,-1238.985,-2392.3582,-2449.1714,7491.2476,1434.8264,465.313,4956.6504,3131.1626,2415.284,-1076.8053,-127.04549,211.9108,701.30115,480.63876,124.28666,-170.61507,274.33365,1174.6042,0.31863832,0.31839365,0.31801426,0.31773734,0.31123513,0.3086734,0.3069482,0.3067122,0.3063879,0.30618533,0.30003545,0.2921268,0.3062348,0.30411568,0.30491686,0.31088856,0.3178834,0.31820342,0.31776267,0.3094452,0.30788764,0.30777666,0.30594936,0.30590096,0.30587426,0.30143827,0.30593288,0.30147362,0.29740155,0.30092502,0.30587393,0.31865546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.060036,33.69004,30.713688,25.067356,20.641956,19.421703,18.015945,16.90315,16.403719,14.92809,14.027762,11.361831,11.891525,11.373247,11.234855,16.872393,26.38943,31.71731,25.407166,14.226795,10.039886,20.26681,15.380342,12.0997715,9.707306,9.429515,13.33709,8.511071,7.642715,7.845976,8.673038,0.0,17848.979,17078.438,6727.3447,6604.02,5927.588,5067.0186,3841.464,3418.1846,2953.8018,1699.3513,1270.1095,759.16736,770.97473,295.32516,49.717663,403.79715,-1170.6772,-2269.4287,-2324.7734,7108.329,1383.8287,431.91898,4664.373,2979.313,2275.6143,-1003.56305,-125.39564,216.62682,695.1688,444.89764,101.241234,-171.0057,273.37277,1106.7938,0.31863832,0.31839612,0.31798798,0.31747457,0.31688118,0.3166722,0.31633553,0.3126411,0.30549684,0.30483878,0.30452612,0.29636696,0.30501616,0.30463615,0.30447623,0.31666872,0.3178205,0.31820658,0.31778732,0.31599832,0.31598538,0.31594455,0.31375796,0.3057128,0.3057128,0.30342743,0.3077659,0.30388343,0.30124965,0.3040016,0.3057128,0.31865546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.060036,33.69004,30.713688,25.067356,20.641954,19.421701,18.015945,16.90315,16.403719,14.928089,14.027761,11.36183,11.891524,11.373246,11.234853,16.872393,26.38943,31.71731,25.407164,14.226794,10.0398855,20.266808,15.380341,12.099771,9.707305,9.429514,13.337089,8.511069,7.6427135,7.845975,8.673037,0.0,17848.979,17078.438,6727.3447,6604.02,5927.588,5067.0186,3841.464,3418.1846,2953.8018,1699.3513,1270.1095,759.16736,770.97473,295.32516,49.717663,403.79715,-1170.6772,-2269.4287,-2324.7734,7108.3296,1383.8287,431.91898,4664.373,2979.313,2275.6143,-1003.56305,-125.39564,216.62682,695.1688,444.89764,101.241234,-171.00572,273.37277,1106.7938,0.33613065,0.33587134,0.3355329,0.33517957,0.3201755,0.31635383,0.31524265,0.3149731,0.31461737,0.31177646,0.30275667,0.29627946,0.3144895,0.3079563,0.3121615,0.31973565,0.33529443,0.33568418,0.33536926,0.31741515,0.31576797,0.3157634,0.31512266,0.31393746,0.31370044,0.30348006,0.31397608,0.30390468,0.30137748,0.30380803,0.31363437,0.33614972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.22672,36.57041,33.79066,28.492907,24.322136,23.192142,21.838057,20.759043,20.26809,18.785204,17.861607,15.0572405,15.780322,15.372039,15.351375,20.818281,30.01874,34.803776,29.075918,19.695505,15.513871,24.353415,19.616718,16.53437,14.223314,14.004749,18.206516,13.721272,12.418255,12.583508,13.272211,0.0,17003.816,16336.585,6483.6353,6380.6562,5740.921,4861.0713,3764.566,3361.7566,2926.628,1703.8575,1287.731,780.2051,768.71814,259.63327,17.806091,397.15128,-1149.4868,-2141.4956,-2190.3103,6734.6104,1258.691,431.62518,4455.6553,2929.6528,2200.3074,-984.9773,-110.167336,184.91373,651.5989,427.6494,126.04514,-152.92033,247.64287,1077.7672,0.33613065,0.3358618,0.3354117,0.33485174,0.33421656,0.3340207,0.33353624,0.3225691,0.31314954,0.31296545,0.31225342,0.29517898,0.31306604,0.31288546,0.31222874,0.33375973,0.33522367,0.33565143,0.33532038,0.333654,0.33363947,0.33362606,0.3223098,0.31357318,0.31352127,0.31127158,0.3151118,0.31193203,0.30753645,0.3118832,0.31352106,0.33614972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.22672,36.57041,33.79066,28.492907,24.322134,23.192142,21.838055,20.759043,20.268087,18.785202,17.861605,15.05724,15.780321,15.372038,15.351374,20.81828,30.018738,34.803776,29.075916,19.695505,15.513869,24.353413,19.616718,16.534369,14.223313,14.004748,18.206514,13.7212715,12.418254,12.583507,13.27221,0.0,17003.816,16336.585,6483.6353,6380.6562,5740.921,4861.0713,3764.566,3361.7566,2926.628,1703.8575,1287.731,780.2051,768.71814,259.6333,17.80609,397.15128,-1149.4868,-2141.4956,-2190.3103,6734.611,1258.691,431.62518,4455.6553,2929.6528,2200.3074,-984.9773,-110.167336,184.91373,651.5989,427.6494,126.04514,-152.92035,247.64287,1077.7672,0.3528368,0.35255334,0.35219204,0.35179934,0.33608085,0.33316138,0.33267066,0.33228582,0.33208305,0.3223592,0.31089047,0.29895046,0.32939383,0.31410936,0.3244118,0.33586437,0.35191888,0.35234755,0.3517391,0.33355436,0.33339807,0.3332441,0.33168155,0.33154532,0.32572737,0.31145903,0.3316439,0.31158224,0.3062903,0.31154317,0.32538787,0.3528578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.385345,39.64359,37.077812,32.17767,28.341112,27.279455,26.075228,25.127523,24.688343,23.359991,22.537342,19.928087,20.901045,20.500414,20.453533,25.34636,33.303936,37.933697,32.941223,24.241194,20.835691,28.604647,24.345083,21.663609,19.453066,19.176832,23.2683,19.490166,18.280352,18.451338,19.108997,0.0,16164.822,15506.428,6209.194,6117.4414,5487.757,4700.0664,3533.5447,3134.2783,2755.7173,1605.5587,1209.7142,750.40955,701.40985,256.99432,27.712124,374.05875,-1062.8484,-2103.6875,-2152.039,6340.4043,1208.5424,386.3327,4255.195,2766.423,2040.8517,-961.6099,-125.015465,179.66557,603.6991,389.81308,121.0939,-155.7619,241.55173,944.4789,0.3528368,0.3525418,0.35205242,0.35144714,0.35076997,0.3505614,0.34985608,0.33728117,0.33028743,0.33013546,0.32519698,0.2975022,0.33022815,0.33006743,0.32860425,0.3500792,0.3518327,0.3523075,0.35184523,0.3499664,0.34996226,0.34995833,0.3350965,0.33120003,0.32942498,0.3288162,0.33133018,0.32957324,0.3153308,0.32686254,0.3294232,0.3528578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.385345,39.64359,37.077812,32.17767,28.341112,27.279453,26.075226,25.127522,24.688341,23.359991,22.53734,19.928085,20.901043,20.500412,20.453531,25.346357,33.303936,37.933693,32.94122,24.241192,20.835691,28.604645,24.345081,21.663609,19.453064,19.176832,23.2683,19.490164,18.280352,18.451336,19.108995,0.0,16164.823,15506.428,6209.194,6117.4414,5487.757,4700.0664,3533.545,3134.2783,2755.7173,1605.5587,1209.7142,750.40955,701.40985,256.99432,27.712124,374.05875,-1062.8484,-2103.6875,-2152.039,6340.405,1208.5424,386.3327,4255.195,2766.423,2040.8518,-961.6099,-125.01547,179.66557,603.6991,389.81308,121.0939,-155.7619,241.55174,944.47894,0.37114874,0.3708362,0.37044898,0.3699901,0.35108238,0.34932968,0.34903538,0.34868178,0.3484803,0.33509713,0.32807732,0.3069575,0.34310856,0.3284041,0.33582604,0.35063857,0.37034535,0.3706179,0.36957353,0.34955874,0.34955642,0.34955135,0.34779623,0.3471896,0.3364291,0.3278192,0.34779084,0.32926583,0.31926942,0.3280083,0.33468542,0.37117198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52821,42.65032,40.313225,35.863037,32.382683,31.433651,30.3273,29.441217,29.028502,27.697992,26.85733,24.032017,25.525774,25.195997,25.195179,29.498074,36.982635,41.12241,36.703403,29.564514,26.897106,32.817085,29.075092,26.626282,24.593367,24.252876,27.79374,24.192774,23.458296,23.650457,24.355627,0.0,15376.12,14652.04,5903.968,5807.422,5206.487,4423.9053,3375.4502,3022.5369,2664.772,1606.9669,1223.9452,783.34644,672.442,231.35811,3.1119864,348.98816,-1028.2545,-1980.3829,-2025.1714,5943.927,1086.1381,338.59198,4010.6338,2579.5232,1943.2437,-919.0844,-139.96143,152.4915,584.31384,379.83386,92.489494,-165.89844,250.82245,886.2591,0.37114874,0.37082186,0.3702856,0.36926317,0.3687918,0.36861974,0.36704257,0.35042298,0.34676266,0.34658143,0.33621255,0.305045,0.34664708,0.3465153,0.34299296,0.36826903,0.37006968,0.3705711,0.37007898,0.36803177,0.3680034,0.36756974,0.34855714,0.3473735,0.34600857,0.3440935,0.3473735,0.34567022,0.32866877,0.3354901,0.3459763,0.37117198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52821,42.65032,40.313225,35.863033,32.38268,31.43365,30.3273,29.441216,29.0285,27.69799,26.857328,24.032015,25.525772,25.195995,25.195177,29.498072,36.982635,41.122406,36.703403,29.564512,26.897104,32.817085,29.07509,26.626282,24.593367,24.252874,27.793737,24.192772,23.458294,23.650455,24.355625,0.0,15376.121,14652.041,5903.968,5807.422,5206.487,4423.9053,3375.4502,3022.5369,2664.772,1606.967,1223.9452,783.3465,672.442,231.35811,3.1119874,348.98816,-1028.2545,-1980.3829,-2025.1715,5943.9272,1086.1382,338.59198,4010.634,2579.5232,1943.2437,-919.0845,-139.96143,152.4915,584.31384,379.83386,92.4895,-165.89844,250.82246,886.2591,0.39018518,0.38983953,0.38942385,0.38815063,0.36858827,0.3683081,0.3666279,0.36649874,0.36527294,0.34774435,0.3444288,0.32392818,0.35570675,0.34469596,0.34722927,0.36767143,0.38931164,0.38959977,0.3879899,0.36760372,0.36757746,0.3676002,0.3656457,0.3627208,0.347745,0.34493312,0.36563563,0.34525126,0.33655015,0.3438327,0.34659514,0.39021087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70318,45.77753,43.685574,39.697544,36.56775,35.72468,34.746117,33.95509,33.59251,32.456844,31.746927,29.337532,30.380745,30.106573,30.101496,34.458298,41.025295,44.495285,40.40293,33.338673,30.704742,36.92801,33.462425,31.222261,29.496077,29.217564,32.39883,28.86976,28.233728,28.383102,28.911102,0.0,14360.446,13724.371,5561.082,5473.5674,4916.419,4149.9365,3159.0044,2842.898,2484.785,1475.2834,1117.1755,718.80536,641.6804,209.40155,8.345591,351.34216,-958.1454,-1800.3723,-1842.284,5627.878,1079.9923,336.29062,3775.502,2474.8262,1852.0133,-841.39734,-125.571884,147.31604,552.53827,375.7201,85.574684,-144.8031,214.54364,894.7603,0.39018518,0.38982156,0.38923052,0.38817456,0.38776895,0.3876438,0.38333926,0.36641526,0.36431754,0.36426607,0.34909552,0.32190993,0.36428544,0.36385763,0.36316592,0.3870872,0.388985,0.3895416,0.38880962,0.38722867,0.38703227,0.38093445,0.36543185,0.36533746,0.36369646,0.35965246,0.36535868,0.36182696,0.33924687,0.34754893,0.36367777,0.39021087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70318,45.77753,43.68557,39.697544,36.567745,35.72468,34.746117,33.95509,33.59251,32.456844,31.746927,29.33753,30.380743,30.106571,30.101494,34.458294,41.025295,44.495285,40.40293,33.33867,30.70474,36.92801,33.46242,31.22226,29.496075,29.217562,32.398827,28.869759,28.233727,28.3831,28.9111,0.0,14360.447,13724.371,5561.082,5473.5674,4916.419,4149.9365,3159.0044,2842.898,2484.785,1475.2834,1117.1757,718.80536,641.6805,209.40157,8.345592,351.34216,-958.1454,-1800.3723,-1842.284,5627.878,1079.9923,336.29062,3775.5022,2474.8262,1852.0133,-841.39734,-125.57189,147.31604,552.53827,375.7201,85.574684,-144.80312,214.54366,894.7603,0.41777992,0.4173879,0.41693237,0.41425854,0.38704607,0.3869637,0.3854253,0.3852595,0.38042304,0.36375493,0.36208373,0.3385002,0.36762694,0.3620289,0.36202824,0.38645554,0.41680178,0.41711286,0.41443115,0.38645068,0.3863533,0.38518238,0.38480332,0.37332824,0.36316198,0.36219582,0.38475013,0.36305526,0.35323387,0.36149836,0.36315843,0.4178094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.873314,49.030514,47.2549,43.872383,41.24001,40.513805,39.685436,39.040154,38.74144,37.847153,37.28936,35.46031,35.987762,35.713013,35.710297,39.093506,44.66095,47.854805,44.370117,38.811813,36.29874,41.360043,38.368793,36.498108,35.18792,34.9839,37.413704,34.436413,33.801365,33.954556,34.48401,0.0,13310.322,12694.836,5089.93,5007.8774,4477.764,3828.698,2887.1887,2546.8726,2237.9639,1296.7083,980.77374,619.42346,590.51764,209.64102,5.952856,306.4941,-876.41644,-1721.539,-1757.9861,5210.8535,948.85095,327.86865,3493.8037,2285.7485,1680.2623,-725.0021,-106.14733,132.50185,512.9317,342.76346,85.503136,-146.7896,214.86186,830.70154,0.4177799,0.4173644,0.41685593,0.4150089,0.41481197,0.414753,0.4028497,0.38487637,0.38303858,0.38287893,0.36169,0.3380189,0.3829349,0.37959987,0.3806067,0.41497838,0.41612098,0.41703522,0.41585082,0.41429052,0.4140295,0.39462644,0.38409546,0.38244933,0.38243115,0.37356645,0.3840917,0.37212566,0.35264933,0.36087164,0.3824306,0.41780937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.873314,49.03051,47.254898,43.872383,41.240005,40.5138,39.685436,39.040154,38.741436,37.84715,37.28936,35.46031,35.987762,35.71301,35.710293,39.093506,44.66095,47.854805,44.370113,38.81181,36.29874,41.360043,38.368793,36.498108,35.18792,34.983894,37.4137,34.43641,33.80136,33.954556,34.484005,0.0,13310.323,12694.837,5089.93,5007.8774,4477.764,3828.698,2887.189,2546.8726,2237.9639,1296.7083,980.7738,619.42346,590.51764,209.64104,5.952857,306.49414,-876.41644,-1721.539,-1757.9861,5210.8535,948.851,327.86868,3493.804,2285.7485,1680.2623,-725.0021,-106.14734,132.50186,512.9317,342.76346,85.503136,-146.78961,214.86188,830.70154,0.45073837,0.45028636,0.44975758,0.44070318,0.41424054,0.4141598,0.41217276,0.4121625,0.39359483,0.38055044,0.38052574,0.34338942,0.3821429,0.38054162,0.38033006,0.41407445,0.44962576,0.44997343,0.44166502,0.41348433,0.41336554,0.4129355,0.41170928,0.38421845,0.3818098,0.37905973,0.41051006,0.3799707,0.37131387,0.38013515,0.3818098,0.45077267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02057,51.649048,50.03036,46.94397,44.555725,43.916157,43.182182,42.603226,42.338917,41.498596,40.96218,39.090218,40.06879,39.831184,39.82311,43.167515,47.809975,50.61338,47.76612,43.30547,41.443516,45.140682,42.375248,40.63004,39.269028,39.09667,41.757595,39.15194,38.353394,38.463165,38.875324,0.0,12340.823,11815.072,4841.8765,4766.1685,4248.521,3574.8728,2704.615,2401.9915,2094.8738,1253.8524,960.29663,627.2293,532.0477,193.82784,10.721295,304.59097,-794.5181,-1604.4985,-1641.6317,4721.825,842.5749,278.85486,3245.1782,2190.8972,1618.4344,-740.05505,-96.90823,132.50598,472.00482,318.95456,96.76196,-122.613,187.68657,771.1088,0.4507383,0.4502539,0.4492114,0.44867042,0.4470126,0.44680753,0.4186651,0.41168424,0.4095513,0.40725452,0.37815487,0.3553671,0.4095444,0.3929795,0.40745378,0.44736195,0.44932675,0.44988218,0.448623,0.44671544,0.44450524,0.41203326,0.4108486,0.40916407,0.40904516,0.38203827,0.41079953,0.38046598,0.37085167,0.37956172,0.40904593,0.4507726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02057,51.649048,50.03036,46.94397,44.555725,43.916157,43.18218,42.603226,42.338917,41.498592,40.962177,39.090214,40.06879,39.83118,39.823105,43.167515,47.809975,50.613377,47.76612,43.305466,41.443512,45.140682,42.375244,40.63004,39.269024,39.096664,41.757595,39.15194,38.35339,38.46316,38.87532,0.0,12340.823,11815.072,4841.8765,4766.1685,4248.5215,3574.8728,2704.6152,2401.9915,2094.874,1253.8524,960.29663,627.2293,532.0477,193.82785,10.721297,304.591,-794.5182,-1604.4985,-1641.6317,4721.8257,842.5749,278.85486,3245.1782,2190.8975,1618.4346,-740.05505,-96.90824,132.50598,472.00485,318.9546,96.76196,-122.61301,187.6866,771.1088,0.48614562,0.4856288,0.15703124,0.10618332,0.44627106,0.44618857,0.44417405,0.44291365,0.41024736,0.40715772,0.39939716,0.35315296,0.40899077,0.40708306,0.40426263,0.44641054,0.13922225,0.24090855,0.09656399,0.4459653,0.44593585,0.4443576,0.44375917,0.40898326,0.40838748,0.40543252,0.4260694,0.40677917,0.3839666,0.40205142,0.4083747,0.48618552,0.0,0.4010508,0.054179594,0.015588751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03564683,0.14268947,0.01409054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11613,53.43771,51.991714,49.233913,47.112755,46.52832,45.857094,45.31976,45.07735,44.33436,43.84834,42.265675,43.07331,42.8704,42.86919,45.38695,49.97983,52.500973,49.940044,45.100822,42.863297,47.675938,45.371212,43.884842,42.722645,42.478313,44.66866,42.476585,41.981087,42.07638,42.40066,0.0,11675.334,11178.645,4555.7256,4485.101,3984.9841,3405.037,2577.201,2307.1523,1999.2886,1173.2201,910.47766,572.8739,497.41095,177.99098,3.8451586,261.299,-789.9251,-1515.1432,-1555.0027,4462.7876,880.4618,307.93997,2995.8254,1985.5797,1484.0529,-679.5682,-116.99989,94.82043,442.92807,290.53522,74.78139,-113.59741,164.89182,704.44977,0.4861456,0.48512295,0.15698081,0.11759372,0.1073717,0.10448222,0.29290602,0.44321942,0.44140664,0.42343017,0.40459022,0.37042972,0.43925652,0.40725034,0.43513653,0.106957786,0.13932157,0.24081089,0.11466798,0.104825035,0.123811156,0.43468687,0.44320804,0.44120255,0.4322962,0.40475646,0.4432049,0.40575013,0.39184228,0.40575957,0.43050858,0.4861855,0.0,0.4010508,0.054201014,0.01301014,0.002500891,0.0014707486,1.4226782e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0021427607,0.03561382,0.14270155,0.010131667,0.0012563847,0.00077776244,5.068194e-07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11613,53.43771,51.991714,49.23391,47.112755,46.528316,45.85709,45.31976,45.077347,44.33436,43.84834,42.26567,43.073307,42.8704,42.86919,45.38695,49.97983,52.500973,49.94004,45.10082,42.863297,47.675938,45.371212,43.884842,42.72264,42.47831,44.66866,42.47658,41.981087,42.076378,42.400658,0.0,11675.335,11178.6455,4555.7256,4485.101,3984.9841,3405.0374,2577.201,2307.1523,1999.2886,1173.2201,910.4777,572.8739,497.41098,177.99101,3.8451607,261.29904,-789.9252,-1515.1432,-1555.0028,4462.7876,880.4618,307.94,2995.8257,1985.5798,1484.053,-679.56824,-116.9999,94.820435,442.9281,290.53522,74.78139,-113.59743,164.89185,704.4498,0.5138533,0.5127965,0.15626414,0.10743457,0.106958374,0.10589947,0.10463492,0.10555755,0.42181438,0.43950993,0.40984336,0.37118798,0.44025624,0.4387695,0.43766895,0.10688897,0.13967524,0.23548575,0.09888874,0.10611336,0.10535418,0.104590386,0.09396766,0.44041464,0.44034174,0.43272468,0.31208578,0.4377247,0.39815226,0.40579727,0.43992826,0.51389784,0.0,0.4238836,0.046989124,0.012839234,0.0021327278,0.0011469594,0.00032441525,7.840755e-05,1.2978532e-09,0.0,0.0,0.0,0.0,0.0,0.0,0.0020773155,0.029894974,0.13063796,0.011633039,0.0012766132,0.0007571038,0.00019725323,9.768232e-05,0.0,0.0,0.0,2.6128667e-08,0.0,0.0,0.0,0.0,0.0
69.2148,55.375732,54.10949,51.698452,49.829563,49.326866,48.76017,48.314915,48.10914,47.44961,47.041878,45.738968,46.279507,46.090694,46.093864,48.349854,52.095985,54.49428,52.289444,48.444473,46.77278,50.264717,48.252396,46.948025,45.989853,45.736748,47.58567,45.698544,45.206406,45.290115,45.580597,0.0,10952.478,10450.23,4240.6226,4171.1963,3721.6443,3138.998,2352.0732,2084.485,1830.0049,1100.1089,828.10297,515.7578,473.5482,171.20282,-6.4712906,246.26004,-707.6175,-1474.8219,-1504.7571,4171.227,777.63947,263.08817,2820.4116,1845.3213,1382.9937,-612.3001,-119.25054,90.30666,416.13184,267.96158,74.507034,-105.91987,155.37706,673.9644,0.5138533,0.5134199,0.15584937,0.12114016,0.11249434,0.10760513,0.10134569,0.10396606,0.103874296,0.27509847,0.43603787,0.3728116,0.11807973,0.4313622,0.27338022,0.112412095,0.1397417,0.2355616,0.118910916,0.11084621,0.097752936,0.10443965,0.104041815,0.101864785,0.29865745,0.43580416,0.10392374,0.43769935,0.42131093,0.43589622,0.32645497,0.51389784,0.0,0.4238836,0.047156837,0.010265883,0.0016759435,0.0010326224,0.00029997368,7.9164995e-05,6.406229e-05,3.496765e-08,0.0,0.0,3.6994527e-06,2.428323e-13,7.364301e-08,0.0016252862,0.0298787,0.13063066,0.0079798,0.0010329952,0.00084216794,0.0001687372,7.772671e-05,1.6161513e-05,9.849438e-08,8.860182e-15,6.178383e-05,0.0,0.0,0.0,7.404152e-08,0.0
69.2148,55.375732,54.109486,51.69845,49.82956,49.326862,48.76017,48.31491,48.10914,47.44961,47.041874,45.738968,46.279503,46.09069,46.093864,48.34985,52.09598,54.494278,52.289444,48.444473,46.77278,50.264713,48.252396,46.94802,45.98985,45.736744,47.58567,45.69854,45.2064,45.290115,45.580593,0.0,10952.478,10450.231,4240.623,4171.1963,3721.6445,3138.9983,2352.0732,2084.485,1830.0049,1100.1089,828.103,515.7579,473.54822,171.20284,-6.471288,246.26006,-707.6175,-1474.8219,-1504.7572,4171.227,777.6395,263.0882,2820.4119,1845.3214,1382.9938,-612.3002,-119.25055,90.30667,416.13187,267.96158,74.50704,-105.91988,155.37708,673.9645,0.5477642,0.5471378,0.1558729,0.10210342,0.11195254,0.11164781,0.11048407,0.097248174,0.10313307,0.10315426,0.41057745,0.39710578,0.103147246,0.11473809,0.10303212,0.11181464,0.14200532,0.23426197,0.0966508,0.11150521,0.11102497,0.11043466,0.09390385,0.10314259,0.103155464,0.22543955,0.10274676,0.15351017,0.41961926,0.43467134,0.10315555,0.5478148,0.0,0.4534296,0.040425554,0.011605135,0.001365551,0.0009892695,0.00027219363,6.154113e-05,5.2719997e-06,4.9741543e-06,7.586577e-14,0.0,5.073219e-06,3.73421e-06,1.3365102e-06,0.0011507738,0.026556106,0.12354537,0.010516876,0.0007481156,0.00047997144,0.00010227189,5.9558333e-05,4.8689835e-06,4.257344e-06,1.8100185e-06,1.0257424e-05,1.2679519e-07,0.0,0.0,4.2530855e-06,0.0
69.32934,57.463306,56.406406,54.393063,52.82136,52.383232,51.850945,51.429134,51.238205,50.65566,50.286247,48.91666,49.556538,49.4017,49.400803,51.30747,54.72523,56.722984,54.80916,51.40678,50.03916,53.073696,51.33042,50.21609,49.322327,49.104362,50.742878,49.119686,48.79115,48.87124,49.12634,0.0,10058.573,9617.365,3846.3818,3784.3347,3389.399,2914.4324,2273.8547,2024.473,1757.5051,1028.8007,785.1215,529.84644,452.46906,153.81227,3.272308,224.87607,-673.4204,-1336.2513,-1369.4606,3844.9517,727.9488,236.05957,2595.143,1707.7158,1270.263,-589.72217,-110.003586,81.6677,385.99237,247.02586,59.900978,-103.421234,144.85378,596.22534,0.5477642,0.54713744,0.15590537,0.12442552,0.117004976,0.10408167,0.1098579,0.10971846,0.106072776,0.10191925,0.10238085,0.3953932,0.096338555,0.11301839,0.10271991,0.11685758,0.14242963,0.2342612,0.12289974,0.10692647,0.09956816,0.10985847,0.10981353,0.09514917,0.10250181,0.1025027,0.109763004,0.102494605,0.24496472,0.09968164,0.10250192,0.5478148,0.0,0.4534296,0.040416803,0.007724064,0.001090488,0.00083257054,0.000105053696,6.421758e-05,7.472167e-06,6.1531796e-07,3.3036002e-07,0.0,3.931074e-06,3.6609075e-07,8.35352e-07,0.0009358104,0.026431851,0.12354578,0.005999514,0.0007770856,0.0005595571,8.592352e-05,3.829995e-05,5.82206e-06,3.1778015e-07,3.189785e-07,3.1398096e-05,3.0765128e-07,2.0533536e-08,1.6017098e-07,3.1743906e-07,0.0
69.32934,57.463306,56.406403,54.39306,52.82136,52.383232,51.85094,51.429134,51.2382,50.655655,50.286243,48.916656,49.556534,49.4017,49.400803,51.307465,54.72523,56.722984,54.809155,51.40678,50.03916,53.073696,51.33042,50.21609,49.322323,49.10436,50.742878,49.119682,48.791145,48.871235,49.126335,0.0,10058.573,9617.366,3846.382,3784.3347,3389.399,2914.4326,2273.8547,2024.4731,1757.5052,1028.8007,785.1216,529.8465,452.4691,153.81229,3.2723105,224.87608,-673.4205,-1336.2513,-1369.4606,3844.952,727.94885,236.05959,2595.1433,1707.716,1270.263,-589.7222,-110.00359,81.66771,385.9924,247.02588,59.90098,-103.42125,144.8538,596.2254,0.596439,0.5955927,0.16066395,0.09964665,0.11731688,0.11685378,0.11635291,0.100408986,0.10895802,0.10867118,0.10174267,0.40880328,0.1088766,0.09714764,0.10876532,0.117297344,0.14236777,0.22041805,0.107901,0.11659329,0.11643282,0.11481786,0.10840722,0.10906943,0.108972624,0.09923307,0.10922982,0.10185574,0.22133745,0.10177603,0.10897053,0.5964991,0.0,0.4926967,0.033931945,0.009617582,0.00080522057,0.00053002924,0.00027357318,3.5135894e-05,3.3846095e-06,3.0137178e-06,2.3267022e-08,0.0,3.2041141e-06,3.2700387e-07,7.113531e-07,0.0008289009,0.018596213,0.09693124,0.0074105095,0.00047711458,0.00028655762,5.3507745e-05,8.423505e-06,4.163453e-06,3.0784058e-06,2.5732166e-07,4.029963e-06,2.1613758e-08,1.3142804e-08,2.075504e-08,3.0549356e-06,0.0
69.38218,58.45638,57.41947,55.448875,53.919174,53.48641,53.00694,52.63199,52.464905,51.893875,51.522346,50.184937,51.200256,51.095406,51.117966,52.8955,55.985962,57.790115,56.11267,53.060036,51.649025,54.515995,52.924255,51.929043,51.179127,50.93278,52.391556,50.85598,50.55726,50.645603,50.920074,0.0,9622.62,9198.084,3806.9204,3740.736,3340.1904,2895.1082,2149.0947,1899.7623,1635.3318,1017.7704,787.5478,523.0877,387.93454,124.61683,-18.67056,216.5201,-637.7934,-1264.6924,-1293.7008,3595.1855,686.5385,240.07469,2480.9402,1625.8884,1195.0402,-536.41,-117.520226,63.34651,367.14532,239.73409,56.901726,-109.049484,150.6932,571.9367,0.59643894,0.595592,0.16100858,0.1331088,0.11851064,0.097009785,0.115595326,0.11554868,0.10193404,0.108204864,0.09804473,0.42536053,0.10573633,0.108150095,0.10856176,0.11812249,0.14554088,0.2204169,0.13215148,0.092352025,0.11375297,0.115821406,0.11550158,0.10225593,0.10835903,0.10541554,0.113716826,0.10849776,0.21852869,0.093927965,0.10835531,0.596499,0.0,0.49269667,0.03385448,0.004850528,0.00068552385,0.00073883444,6.057403e-05,4.3793636e-05,3.92744e-06,1.9729457e-07,2.5808855e-08,0.0,8.739374e-07,2.1223315e-07,2.9587295e-07,0.0006427292,0.01792474,0.09693184,0.003964776,0.00097511255,0.00014705585,4.0323717e-05,1.8205363e-05,2.267035e-06,2.3496936e-07,1.3897383e-07,2.8959364e-06,2.0570415e-07,8.062511e-09,3.1395686e-08,2.3240216e-07,0.0
69.38218,58.45638,57.41947,55.44887,53.91917,53.48641,53.00694,52.631985,52.464905,51.89387,51.522343,50.184937,51.200256,51.0954,51.117966,52.8955,55.985962,57.790115,56.11267,53.060036,51.649025,54.51599,52.92425,51.929043,51.179123,50.932777,52.391552,50.855976,50.557255,50.645603,50.920074,0.0,9622.62,9198.084,3806.9207,3740.736,3340.1907,2895.1084,2149.0947,1899.7625,1635.3318,1017.77045,787.54785,523.08777,387.93457,124.616844,-18.670557,216.52013,-637.7934,-1264.6925,-1293.7009,3595.1858,686.5386,240.0747,2480.9402,1625.8885,1195.0403,-536.41,-117.52024,63.34652,367.1454,239.7341,56.901726,-109.0495,150.69324,571.93677,0.62345785,0.6224734,0.16504431,0.11933854,0.12810436,0.12780195,0.12220275,0.1129667,0.11476649,0.10750507,0.10750227,0.3672894,0.11441456,0.1418643,0.104863904,0.12792729,0.14504631,0.22241306,0.13023302,0.12784268,0.1275245,0.11082903,0.11500061,0.11490879,0.09978966,0.10383373,0.11493248,0.107821584,0.10429847,0.107661776,0.098110475,0.6235235,0.0,0.5151556,0.032416303,0.0062215426,0.00048351337,0.00030314564,3.9389735e-05,6.403144e-06,2.3401356e-06,2.9285283e-07,1.2145674e-08,0.0,2.0864723e-06,4.9328236e-08,2.0855681e-07,0.00040470768,0.016320733,0.09299573,0.0031844873,0.00022059497,0.00013679118,4.339473e-05,3.246928e-06,2.2766098e-06,3.3731266e-07,1.1113667e-07,2.590927e-06,1.2688175e-08,8.860336e-09,1.3704846e-08,3.6651272e-07,0.0
69.442894,59.590733,58.703762,57.014908,55.745758,55.391197,54.965004,54.625164,54.46961,53.982655,53.66615,52.648205,53.14562,52.997837,52.998173,54.764446,57.519157,59.030975,57.380318,54.71308,53.287647,55.91214,54.428913,53.53582,52.865547,52.747066,53.984966,52.71342,52.400143,52.461613,52.660694,0.0,9099.842,8698.446,3499.0354,3441.731,3019.8376,2599.7231,2016.6685,1801.535,1573.4232,933.8987,722.25183,451.4071,397.65915,149.9882,-1.9238728,215.7784,-599.3916,-1149.557,-1177.5725,3483.2966,638.28723,241.39674,2371.052,1565.067,1127.1853,-504.85516,-79.151825,74.66703,348.32523,216.51437,58.382206,-89.6529,126.70356,529.63214,0.6234578,0.6224725,0.1652695,0.13819028,0.1264625,0.116007626,0.12690796,0.12651743,0.10354516,0.11397646,0.09903306,0.099858314,0.11394524,0.14419366,0.11404881,0.121062316,0.14892082,0.22241172,0.13642733,0.11345573,0.1269285,0.12678064,0.12609749,0.114203826,0.114199735,0.11168066,0.10330838,0.10553344,0.104347706,0.10629065,0.11419958,0.6235234,0.0,0.51515555,0.032364212,0.0042347056,0.0004945152,0.00035171458,3.2508644e-05,1.939641e-05,2.0685598e-06,1.3476179e-07,1.5960657e-08,8.739278e-12,1.390284e-07,9.7675105e-08,5.1945165e-08,0.00045115224,0.015621753,0.092996396,0.0027514964,0.00034358917,6.280834e-05,1.4561824e-05,6.059387e-06,1.300214e-07,1.2766876e-07,8.254667e-08,4.2513234e-06,1.3107799e-08,9.366281e-10,2.0970754e-09,1.2758224e-07,0.0
69.442894,59.590733,58.70376,57.014904,55.745758,55.391193,54.965004,54.62516,54.469604,53.98265,53.66615,52.6482,53.14562,52.997833,52.99817,54.764442,57.519157,59.030975,57.380318,54.71308,53.287647,55.912136,54.428913,53.535816,52.865547,52.747066,53.984966,52.713417,52.40014,52.461613,52.660694,0.0,9099.843,8698.446,3499.0356,3441.7312,3019.838,2599.7234,2016.6686,1801.5352,1573.4233,933.89874,722.2519,451.4071,397.65918,149.98822,-1.92387,215.77843,-599.39166,-1149.5571,-1177.5725,3483.2969,638.28723,241.39676,2371.0522,1565.0671,1127.1854,-504.8552,-79.15184,74.66704,348.32526,216.51439,58.382206,-89.652916,126.70359,529.6322,0.65927094,0.6582418,0.16683602,0.12750316,0.13347684,0.1332599,0.12643306,0.12603776,0.12599464,0.10132209,0.113261394,0.099236146,0.11575969,0.116042346,0.0937337,0.1333599,0.14195961,0.22347772,0.13614067,0.13323739,0.13290171,0.111286536,0.12603132,0.124552615,0.10268953,0.113483444,0.12598412,0.11347742,0.10324227,0.11232695,0.10588317,0.6593443,0.0,0.5447461,0.027122421,0.0043226597,0.00030576263,0.00018526301,2.2524138e-05,1.2765399e-06,1.2023473e-06,1.9593558e-07,7.224774e-09,6.506021e-13,1.2440668e-07,7.110274e-09,4.3060433e-07,0.0002384687,0.01391497,0.085770965,0.0025213477,0.00011185816,6.9318885e-05,2.5522631e-05,1.5608798e-06,7.6022235e-07,1.3306015e-07,7.156225e-09,1.2285633e-06,6.8886243e-09,7.2261636e-10,2.5183702e-09,9.57786e-08,0.0
69.4934,60.456394,59.64475,58.10015,56.931763,56.60576,56.22014,55.91941,55.784584,55.361137,55.087746,54.137123,54.53174,54.399765,54.404472,55.88374,58.352676,59.888783,58.425407,55.564213,54.22847,57.071087,55.707882,54.88346,54.300034,54.167236,55.22168,53.886433,53.651768,53.733665,53.98011,0.0,8644.674,8302.13,3335.3154,3279.7393,2887.92,2484.4827,1910.6261,1686.4386,1456.486,866.0244,667.3465,435.03384,385.97488,141.10013,-8.011717,196.07634,-564.9718,-1159.4927,-1186.4669,3327.6528,662.94464,233.07272,2269.927,1495.3607,1079.5231,-468.4105,-84.18136,72.411644,340.66406,222.30484,49.949142,-104.674675,142.17937,538.7893,0.6592709,0.6582417,0.16757306,0.14429826,0.118672475,0.12661047,0.13227658,0.13130492,0.122810245,0.12519014,0.11255571,0.09297153,0.12518027,0.12344693,0.12524347,0.1156512,0.15331022,0.22347605,0.14350681,0.12638511,0.13266206,0.13261025,0.12926771,0.1251408,0.12513815,0.1122914,0.11516633,0.10436349,0.1098899,0.11277444,0.12513812,0.6593443,0.0,0.54474604,0.026963918,0.0029094291,0.0004124942,0.00015198665,2.3924735e-05,7.780672e-06,2.3052493e-07,5.2634803e-08,4.0263204e-10,1.285867e-12,5.3394622e-08,9.270231e-09,4.234136e-08,0.0003881151,0.012089393,0.085771695,0.002129957,0.00017277274,3.476189e-05,6.336502e-06,2.3154596e-06,4.8670994e-08,4.8209372e-08,5.338652e-09,9.453282e-07,6.6362795e-09,2.3399446e-10,3.8441908e-10,4.820375e-08,0.0
69.4934,60.456394,59.64475,58.100147,56.931763,56.605755,56.220135,55.919407,55.78458,55.361134,55.08774,54.13712,54.53174,54.39976,54.404472,55.88374,58.352676,59.888783,58.425407,55.564213,54.22847,57.071083,55.70788,54.883457,54.300034,54.167233,55.221676,53.886433,53.651764,53.73366,53.980106,0.0,8644.675,8302.13,3335.3157,3279.7395,2887.9202,2484.483,1910.6262,1686.4387,1456.4861,866.0245,667.3465,435.03384,385.97495,141.10016,-8.011714,196.07635,-564.97186,-1159.4928,-1186.467,3327.653,662.9447,233.07274,2269.9272,1495.3608,1079.5232,-468.41052,-84.18137,72.41165,340.6641,222.30486,49.949146,-104.67469,142.1794,538.7893,0.6939795,0.6928961,0.17243758,0.13879013,0.1409737,0.14070006,0.119716704,0.13144825,0.13130489,0.12204487,0.11394971,0.104749106,0.11888328,0.13529013,0.12079528,0.14089112,0.15055928,0.23224719,0.14323495,0.1407567,0.14053132,0.11081765,0.13163978,0.12298857,0.12435931,0.12388585,0.13154118,0.12441845,0.10040639,0.10101875,0.12435931,0.6940608,0.0,0.5707505,0.022967644,0.0028915708,0.00016266061,9.756608e-05,1.8293127e-05,7.5541345e-07,6.745161e-07,1.0530699e-08,4.8153015e-10,2.4308875e-13,4.7352653e-08,2.1337299e-09,1.505941e-08,0.00013556052,0.012733185,0.0845272,0.0018841936,8.704805e-05,5.460141e-05,2.1734639e-05,1.1326389e-06,7.102123e-08,2.1066657e-09,1.4830658e-09,8.749951e-07,2.189823e-09,1.3255469e-09,1.7479095e-09,2.1066475e-09,0.0
69.50657,60.80983,60.030315,58.545616,57.38699,57.06501,56.686443,56.377983,56.23888,55.801777,55.5131,54.456257,55.07969,54.968586,54.973614,56.49122,58.87846,60.28812,58.846878,56.23427,55.10712,57.566505,56.301407,55.57302,55.003574,54.843243,55.898476,54.74301,54.557602,54.64039,54.887405,0.0,8522.591,8131.8535,3263.3533,3210.4385,2874.8716,2467.8677,1891.6771,1709.7092,1481.2491,880.99457,687.2409,460.64087,370.11792,128.57478,-8.300101,198.80391,-554.79974,-1106.9395,-1133.6549,3266.9893,631.19525,212.65437,2202.1406,1436.2533,1009.6938,-462.3163,-93.19566,52.410282,322.19614,205.60687,43.982475,-105.28598,142.35776,464.24274,0.6939795,0.69289607,0.17351991,0.15336752,0.12614766,0.13865688,0.13993303,0.12726681,0.13046402,0.13047001,0.123610236,0.104096465,0.13047144,0.13073638,0.13073106,0.12696205,0.16229026,0.23224509,0.15279432,0.133816,0.1402587,0.13982023,0.12379683,0.13071267,0.12995996,0.11883252,0.1277102,0.12364326,0.113039285,0.123528324,0.13018668,0.6940608,0.0,0.5707504,0.022755494,0.0020381801,0.00024618552,4.6924677e-05,1.3823641e-05,8.0743683e-07,2.9349218e-08,2.8418322e-08,1.0510839e-10,1.6258503e-14,2.8645285e-08,2.0705933e-09,2.7382438e-08,0.00021494158,0.011058543,0.0845281,0.0014926778,0.00011851942,2.441805e-05,3.0076856e-06,8.5334693e-07,3.092258e-08,2.3512833e-08,1.571523e-09,2.1499923e-07,9.679638e-11,6.311255e-11,9.216738e-11,2.5640743e-08,0.0
