pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.50657,60.80983,60.030315,58.545616,57.386986,57.065006,56.68644,56.37798,56.23888,55.801777,55.5131,54.456253,55.079685,54.968586,54.97361,56.491215,58.878456,60.288116,58.846878,56.234264,55.107117,57.5665,56.301407,55.57302,55.003574,54.843243,55.898476,54.743008,54.557602,54.640385,54.8874,0.0,8522.591,8131.854,3263.3535,3210.4387,2874.8718,2467.8677,1891.6772,1709.7094,1481.2493,880.9946,687.24097,460.64087,370.11795,128.5748,-8.300098,198.80392,-554.7998,-1106.9395,-1133.655,3266.9895,631.19525,212.65439,2202.1409,1436.2534,1009.6939,-462.31635,-93.19567,52.41029,322.19617,205.60689,43.98248,-105.286,142.3578,464.2428,0.70391935,0.7028205,0.17109092,0.15143478,0.150749,0.1504228,0.12827493,0.1388079,0.13256514,0.12965924,0.11536249,0.10331568,0.12299918,0.1401958,0.12991652,0.15069476,0.155687,0.22861306,0.1526833,0.15046002,0.14974037,0.1331423,0.13918202,0.11254076,0.12989649,0.12383995,0.13913475,0.12988374,0.11616185,0.11434728,0.12989639,0.704003,0.0,0.5827016,0.022048235,0.001989194,9.7054704e-05,5.6539746e-05,8.919693e-06,5.264544e-07,6.0309446e-08,1.1176591e-09,1.3541827e-10,3.495229e-14,2.0178442e-08,1.0401766e-09,1.0654391e-09,8.6331806e-05,0.010697654,0.082198784,0.0014059922,4.3171312e-05,2.8991013e-05,4.593716e-06,5.058319e-07,6.664107e-08,1.1956935e-09,8.066647e-10,4.2599416e-07,1.1609756e-09,4.5670252e-11,1.4466685e-10,1.195235e-09,0.0
69.48902,60.45623,59.61377,58.012028,56.778027,56.438255,56.043415,55.73315,55.593422,55.145844,54.852654,53.83749,54.445957,54.35936,54.435234,56.010483,58.37961,59.89524,58.506336,55.994465,54.880257,57.22481,55.93302,55.15874,54.58055,54.345818,55.576073,54.392235,54.125443,54.177288,54.345215,0.0,8684.945,8300.039,3403.097,3344.7078,2974.392,2540.5886,1935.1562,1715.102,1484.851,892.3342,693.02246,450.74075,368.0914,112.38884,-35.938946,202.8464,-552.5223,-1151.1233,-1178.9702,3255.238,617.9351,211.33232,2203.209,1452.5374,1043.5618,-466.13715,-114.4949,42.75513,320.17886,208.3179,53.53244,-81.77963,115.5782,509.16614,0.7039193,0.70282036,0.17136255,0.15184224,0.1436156,0.14960085,0.14970872,0.13195494,0.13783629,0.13225155,0.1288127,0.109776706,0.13786265,0.1330653,0.13574122,0.1450885,0.16000514,0.22861066,0.15130268,0.14930083,0.14976756,0.14950532,0.12540618,0.13814254,0.12775804,0.124059275,0.13826747,0.12907448,0.12341044,0.12902534,0.12249689,0.7040029,0.0,0.5827016,0.0219949,0.001936289,0.000118795506,2.4520417e-05,1.0774802e-05,4.4756277e-07,1.9559469e-08,3.2961385e-09,4.7445138e-11,4.5065736e-15,1.8910676e-08,8.268066e-10,6.519517e-09,9.9875935e-05,0.010154154,0.082199804,0.0014392181,3.8327657e-05,2.1373913e-05,1.2611326e-06,4.7543958e-07,1.2983224e-08,1.2516057e-09,8.2093715e-10,1.4040257e-08,4.5946438e-11,3.311765e-11,4.6950572e-11,1.7164095e-09,0.0
69.48902,60.45623,59.61377,58.012028,56.778027,56.438255,56.043415,55.73315,55.593422,55.145844,54.85265,53.837486,54.445957,54.35936,54.43523,56.01048,58.379604,59.89524,58.506336,55.99446,54.880257,57.22481,55.93302,55.15874,54.580547,54.345818,55.576073,54.39223,54.12544,54.177288,54.34521,0.0,8684.946,8300.039,3403.0972,3344.708,2974.3923,2540.5889,1935.1564,1715.1022,1484.8511,892.3343,693.0225,450.74075,368.09143,112.38886,-35.938942,202.84644,-552.52234,-1151.1234,-1178.9703,3255.2383,617.9352,211.33234,2203.209,1452.5375,1043.5619,-466.13718,-114.49492,42.75514,320.1789,208.31792,53.532444,-81.77965,115.57823,509.1662,0.6907619,0.6894435,0.1724555,0.1550957,0.14937408,0.14910963,0.14345749,0.14876522,0.13833629,0.13699678,0.12190374,0.10028511,0.1342983,0.13021289,0.1372713,0.14925796,0.16384949,0.22950996,0.1512778,0.14899811,0.14857753,0.1479715,0.14867844,0.12819695,0.13723053,0.1348073,0.14867412,0.12817635,0.11430494,0.12822145,0.13723114,0.6908425,0.0,0.57089424,0.02432109,0.0020829053,0.00010945287,6.361064e-05,4.325892e-06,2.6018904e-07,2.21528e-08,6.4481714e-10,4.096275e-11,2.068691e-14,3.4645604e-09,4.793386e-10,4.201175e-10,8.1639475e-05,0.010757563,0.085151665,0.0014215378,3.3791017e-05,2.363056e-05,1.1902943e-06,4.009571e-07,1.1916335e-08,4.6211449e-10,3.3029088e-10,3.1086122e-07,4.3336307e-11,1.1976476e-12,1.8904188e-12,4.6161092e-10,0.0
69.47664,60.19539,59.38628,57.851967,56.678535,56.35403,55.968876,55.667175,55.531864,55.143383,54.899326,54.127052,54.237354,54.065475,54.02953,55.210945,57.967506,59.592327,58.077496,55.33366,54.029446,56.65075,55.255596,54.476513,53.855865,53.7444,54.956726,53.7783,53.495914,53.55107,53.735256,0.0,8797.974,8422.542,3329.6836,3267.9265,2894.6504,2478.2954,1909.3811,1689.3762,1459.3241,826.64484,627.6744,388.86505,392.85364,162.73323,24.010199,173.66074,-599.6091,-1195.1829,-1225.9186,3403.7961,648.1209,230.08586,2334.6855,1514.1823,1047.0511,-484.3174,-76.58624,79.97026,324.8978,207.80283,55.200012,-84.55863,121.49315,484.22043,0.69076186,0.6895655,0.17183024,0.1502379,0.15619524,0.15079398,0.14844087,0.14298971,0.14778197,0.1387222,0.13594572,0.12038974,0.14771673,0.13386078,0.14482656,0.15510353,0.15921274,0.22953315,0.14925832,0.14942901,0.14886211,0.1481009,0.14167209,0.14776553,0.13001521,0.12699002,0.14774752,0.13653374,0.11643717,0.12541485,0.12915038,0.69084245,0.0,0.5708942,0.024466973,0.002348455,9.94391e-05,4.0710533e-05,7.936427e-06,1.8971743e-07,8.337553e-09,1.024318e-09,2.4980578e-11,5.159582e-16,7.903286e-09,2.240259e-11,3.4091963e-10,6.96928e-05,0.011327464,0.08512091,0.0014798922,3.0047231e-05,1.8461795e-05,1.2726655e-06,1.2983938e-07,8.388725e-09,7.298397e-10,1.8174e-10,8.529089e-09,1.5918317e-11,5.7383126e-12,3.3743555e-12,7.5149065e-10,0.0
69.47664,60.19539,59.386276,57.851967,56.67853,56.35403,55.968872,55.667175,55.53186,55.143383,54.899326,54.127052,54.237354,54.065475,54.029526,55.21094,57.967506,59.592327,58.077496,55.333656,54.02944,56.65075,55.255596,54.476513,53.855865,53.744396,54.956726,53.7783,53.49591,53.55107,53.735256,0.0,8797.975,8422.542,3329.6838,3267.9268,2894.6504,2478.2957,1909.3813,1689.3763,1459.3242,826.6449,627.67444,388.86505,392.85367,162.73325,24.0102,173.66075,-599.60913,-1195.183,-1225.9187,3403.7964,648.1209,230.08588,2334.6858,1514.1824,1047.0513,-484.31744,-76.58625,79.97027,324.89783,207.80286,55.200012,-84.55865,121.49318,484.2205,0.6818887,0.6808242,0.17026454,0.15173174,0.14746213,0.14728265,0.15403312,0.14739662,0.14387809,0.14681229,0.13509871,0.11963965,0.14536487,0.14681834,0.14424878,0.14744008,0.16175966,0.23098269,0.14964631,0.14730614,0.14727132,0.1510157,0.14749795,0.14409463,0.14676988,0.13995045,0.14743425,0.12568234,0.12571374,0.1355314,0.14677642,0.6819672,0.0,0.5625908,0.02334804,0.0020723897,0.00011991176,7.057914e-05,2.5612871e-06,1.933523e-07,2.8171721e-08,2.2372663e-10,8.7641277e-13,0.0,1.3042449e-09,2.2483279e-10,2.2973459e-10,0.000119063494,0.012028649,0.087747104,0.0016989439,5.378795e-05,3.4444085e-05,1.1562533e-06,2.674585e-07,2.0468047e-09,2.7165079e-10,1.0778243e-10,2.1723021e-07,3.561271e-11,3.2725274e-13,5.398254e-13,2.6838207e-10,0.0
69.395096,58.671608,57.694836,55.82672,54.391502,54.000404,53.542202,53.184696,53.02069,52.488167,52.127396,50.848877,51.606133,51.463825,51.473026,53.213173,56.237503,58.016262,56.28027,53.259037,52.16909,54.68814,53.143158,52.18164,51.501324,51.319935,52.53139,51.019474,50.780327,50.872627,51.150463,0.0,9513.409,9105.727,3686.0696,3634.4033,3227.1575,2741.105,2097.095,1851.5024,1619.0125,980.1176,775.15027,510.5222,412.1237,146.9617,-11.502892,214.04903,-630.3876,-1255.0491,-1282.2098,3634.4534,682.71606,208.83511,2477.1191,1599.9247,1173.0222,-508.92722,-99.616066,57.159447,370.1502,237.73253,50.462143,-111.65918,151.68741,578.70013,0.68188864,0.6808241,0.16984208,0.14920375,0.15227625,0.14746247,0.1467517,0.15123965,0.14650272,0.14250645,0.14464147,0.11836269,0.146379,0.1415774,0.1397464,0.15275972,0.1592276,0.23098075,0.14877996,0.14921887,0.14679314,0.14637989,0.15333097,0.14653154,0.1406433,0.1450057,0.14651546,0.14591217,0.12610975,0.13619435,0.1406433,0.68196714,0.0,0.5625907,0.023432888,0.0021943392,9.386064e-05,2.7783237e-05,1.3055109e-05,1.5660501e-07,5.694309e-09,6.4561817e-10,4.6290714e-12,0.0,5.45635e-09,1.4083565e-10,1.7739807e-10,0.00010927834,0.012369311,0.08774797,0.0017678736,5.9730406e-05,1.9152865e-05,2.8277784e-06,8.204706e-08,6.3530416e-09,2.3746535e-10,7.0571973e-12,6.1020815e-09,6.7678294e-12,7.0261277e-13,1.4487908e-12,2.3746535e-10,0.0
69.395096,58.671608,57.69483,55.826717,54.391502,54.000404,53.5422,53.184696,53.020687,52.488163,52.127396,50.848877,51.606133,51.463825,51.473022,53.21317,56.237503,58.01626,56.28027,53.259033,52.16909,54.68814,53.143154,52.181637,51.50132,51.319935,52.531387,51.01947,50.780323,50.872627,51.15046,0.0,9513.409,9105.728,3686.0696,3634.4036,3227.1577,2741.105,2097.0952,1851.5026,1619.0126,980.1177,775.1503,510.52222,412.12375,146.96172,-11.502889,214.04906,-630.3876,-1255.0491,-1282.21,3634.4536,682.71606,208.83513,2477.1194,1599.9248,1173.0222,-508.92725,-99.61608,57.15945,370.15027,237.73256,50.462143,-111.659195,151.68744,578.70013,0.6306142,0.6295948,0.16634154,0.17186832,0.14663072,0.14649718,0.15062974,0.14581801,0.14690985,0.14547148,0.14404806,0.124769,0.14997374,0.14534967,0.1454797,0.14664166,0.15948635,0.22367372,0.15349516,0.14629978,0.1464415,0.15179236,0.1457759,0.1520608,0.14561857,0.14463794,0.14574143,0.14054574,0.13368125,0.14489447,0.14561857,0.63068134,0.0,0.5203807,0.030214118,0.0019255474,0.0001677775,9.6288604e-05,3.8991716e-06,3.2981222e-07,1.05582785e-07,1.566187e-10,8.055688e-13,0.0,1.0126214e-09,1.4228285e-10,1.544312e-10,0.00017138357,0.013788441,0.09200616,0.002015513,6.997145e-05,3.9570077e-05,2.55456e-06,3.1555734e-07,1.532321e-09,1.8155334e-10,1.1264109e-10,2.5668896e-07,6.2869293e-12,1.7842596e-13,2.5771556e-13,1.8155334e-10,0.0
69.34602,57.73869,56.7179,54.778942,53.275032,52.874252,52.39877,52.02804,51.860214,51.376198,51.07078,50.051643,50.192524,49.96809,49.94228,51.66775,54.95379,56.987976,55.108387,51.908913,50.37398,53.341274,51.645172,50.62036,49.76067,49.604973,51.026806,49.497383,49.230137,49.34182,49.67932,0.0,9922.648,9503.578,3774.849,3708.185,3309.6653,2777.5332,2139.4268,1888.1752,1639.2672,930.85297,708.4799,451.6927,450.43472,187.94992,20.076584,213.07236,-659.2792,-1349.3551,-1379.808,3826.2588,704.17737,251.23868,2620.5938,1682.6064,1214.103,-577.4735,-91.73127,87.56589,384.5281,239.21504,53.581635,-123.76189,168.48875,550.813,0.63061416,0.6295939,0.16554579,0.139827,0.1567006,0.16427004,0.1456628,0.14653802,0.14489536,0.14522941,0.14442864,0.12157626,0.14489496,0.1498333,0.14671426,0.16217147,0.15057403,0.2236723,0.13864784,0.17189907,0.14577618,0.14551881,0.14626035,0.1448374,0.14501782,0.14644249,0.14954159,0.14459936,0.14059721,0.14458396,0.14486597,0.6306813,0.0,0.5203807,0.030390857,0.0037426613,0.00018310169,4.24504e-05,9.6960175e-06,4.49893e-06,9.273196e-09,7.3564834e-09,4.4315623e-12,0.0,9.264937e-09,4.107795e-11,2.449746e-09,0.00012832596,0.015077789,0.09200685,0.002770429,3.7116395e-05,1.2923205e-05,3.743036e-06,1.2622442e-06,7.5482625e-09,7.0365838e-09,2.234288e-11,5.779243e-08,4.9613794e-12,3.0378478e-12,5.0161433e-12,7.457603e-09,0.0
69.34602,57.73869,56.7179,54.778942,53.27503,52.87425,52.39877,52.02804,51.860214,51.376198,51.070778,50.05164,50.192524,49.968086,49.94228,51.667747,54.953785,56.987972,55.108387,51.90891,50.373978,53.341274,51.645172,50.62036,49.76067,49.604973,51.026802,49.49738,49.230133,49.341816,49.679317,0.0,9922.648,9503.579,3774.849,3708.1853,3309.6655,2777.5334,2139.4268,1888.1753,1639.2673,930.85297,708.48,451.6927,450.43475,187.94994,20.076586,213.07237,-659.27924,-1349.3551,-1379.808,3826.259,704.1774,251.2387,2620.594,1682.6066,1214.1031,-577.4735,-91.731285,87.565895,384.52814,239.21507,53.581635,-123.7619,168.48878,550.81305,0.6046084,0.6037252,0.16252856,0.1526823,0.13570943,0.13554825,0.147786,0.1448328,0.14492399,0.14404936,0.14892466,0.13176312,0.1475425,0.14416054,0.1438663,0.13566115,0.14972204,0.22295731,0.14703129,0.13566898,0.13541716,0.16001604,0.14478208,0.14482927,0.1445927,0.14577828,0.14474232,0.14393076,0.1422336,0.14985174,0.14395487,0.60467017,0.0,0.4985958,0.03237644,0.0030309975,0.00033584892,0.00020179879,1.1259814e-05,2.5834308e-07,2.3863544e-07,2.9362318e-10,4.2847787e-12,0.0,3.1188602e-08,3.6251346e-10,2.4207644e-10,0.00030047898,0.017381947,0.0969076,0.0028053806,0.00014885144,8.792068e-05,2.8078493e-06,2.6625682e-07,1.8918833e-07,5.5540417e-10,1.5721613e-10,2.1170007e-07,2.1984044e-10,4.7138416e-13,1.0912339e-12,2.2170962e-10,0.0
69.241646,55.845753,54.62966,52.314495,50.52355,50.040005,49.463505,49.008057,48.80089,48.154335,47.74734,46.406326,46.9884,46.749123,46.72654,49.097996,52.869385,55.04344,52.779507,48.611782,46.846138,50.741016,48.688847,47.401207,46.45337,46.280987,48.0444,46.060787,45.67884,45.75614,46.024494,0.0,10748.655,10268.182,4149.0825,4080.8042,3637.0176,3073.8445,2373.959,2110.1106,1836.6749,1088.3741,827.2895,523.84924,471.14737,194.56265,18.68068,252.98776,-710.18964,-1398.6862,-1430.2283,4156.5786,812.23175,270.9715,2830.746,1864.963,1373.3861,-608.72595,-96.91419,101.76546,417.60345,275.27402,64.9768,-101.46126,148.87006,676.43176,0.6046084,0.60372454,0.16221984,0.13516386,0.13813053,0.14599235,0.1347035,0.13560152,0.1509112,0.144024,0.14330296,0.13174663,0.14402333,0.14431693,0.14269394,0.13743964,0.14791186,0.22295615,0.13445689,0.14885338,0.13668592,0.13448778,0.13439104,0.14391989,0.1439207,0.14447536,0.16019729,0.14421888,0.14283806,0.1430595,0.14392078,0.60467017,0.0,0.49859577,0.032448687,0.004340687,0.0003390056,9.981062e-05,2.0468e-05,1.14142285e-05,1.89498e-08,7.011608e-09,1.06632645e-11,0.0,7.0159363e-09,6.1829066e-09,6.4765007e-09,0.0003391451,0.017729772,0.0969082,0.0037223524,0.00011081394,4.2939406e-05,1.1927493e-05,5.0319004e-06,5.9178946e-09,5.87819e-09,1.5576591e-09,5.856558e-08,2.4404945e-11,4.6235554e-12,6.644375e-12,5.874527e-09,0.0
69.241646,55.84575,54.62966,52.314495,50.523544,50.04,49.463505,49.008057,48.800888,48.154335,47.747337,46.406322,46.9884,46.74912,46.726536,49.097996,52.869385,55.04344,52.779507,48.611782,46.846138,50.741016,48.688847,47.401207,46.453365,46.280987,48.044395,46.060783,45.678837,45.756138,46.02449,0.0,10748.655,10268.183,4149.083,4080.8044,3637.0178,3073.8445,2373.9592,2110.1106,1836.675,1088.3743,827.2895,523.8493,471.1474,194.56267,18.680681,252.98778,-710.18964,-1398.6862,-1430.2283,4156.579,812.2318,270.97153,2830.7463,1864.9631,1373.3861,-608.72595,-96.9142,101.765465,417.6035,275.27405,64.9768,-101.46127,148.87007,676.43176,0.55815023,0.55748075,0.1573342,0.15985857,0.13086598,0.1304755,0.13190837,0.13576934,0.13398167,0.1576393,0.14511101,0.14125592,0.14177638,0.14603594,0.16461642,0.13073833,0.14134198,0.2205957,0.16311602,0.1304691,0.13028198,0.1329077,0.135124,0.1337217,0.16265354,0.14250085,0.13372378,0.14304802,0.14276557,0.14514261,0.16245727,0.5582028,0.0,0.46146867,0.03887656,0.004047195,0.0005881045,0.00035950413,0.00010306513,1.1811203e-06,6.1802314e-07,1.2224736e-09,4.482233e-11,0.0,1.5760139e-07,3.4669256e-10,3.9026077e-10,0.000492418,0.021042751,0.106236264,0.0026748264,0.0003371986,0.00019747809,1.9820105e-05,1.2378758e-06,4.7288228e-07,6.6355715e-10,2.0395818e-10,4.779545e-07,1.7390656e-10,4.6241387e-12,8.326095e-11,6.6136163e-10,0.0
69.092636,52.950058,51.53431,48.842236,46.730057,46.158894,45.46853,44.93418,44.692665,43.959377,43.50596,42.217266,42.499634,42.2858,42.270752,44.436745,49.029114,51.894043,49.202267,44.23631,41.929775,46.763054,44.459858,43.080368,42.03721,41.842278,43.703842,41.6723,41.210335,41.316513,41.677353,0.0,11841.8955,11356.14,4504.028,4427.0586,3975.8704,3363.0508,2616.6252,2300.2236,1995.2952,1164.9232,876.9743,512.7117,522.2142,183.10191,15.00456,240.90622,-789.87744,-1623.4175,-1658.9679,4632.372,892.8384,313.03232,3118.786,1984.8693,1425.4442,-641.0517,-103.56546,99.64042,447.04208,278.8461,72.00471,-120.43118,174.68204,683.37933,0.5581502,0.55748034,0.1572182,0.12650792,0.12212355,0.14123839,0.12958564,0.12952064,0.14153911,0.13314635,0.14416213,0.14092097,0.13362968,0.13324331,0.13352118,0.12133737,0.14028439,0.22059481,0.12534514,0.13130648,0.14670737,0.12977776,0.12932822,0.13860963,0.13300774,0.14464068,0.13093135,0.14354637,0.14181311,0.14235406,0.13300805,0.55820274,0.0,0.46146864,0.03890719,0.0070017623,0.00085018686,0.00025798805,2.2273129e-05,1.9227762e-05,1.5485492e-07,2.2540354e-08,8.864018e-12,0.0,2.7737274e-08,2.3578162e-08,2.1051571e-08,0.0007435557,0.021323847,0.10623671,0.005686541,0.00043671374,9.694652e-05,2.8518749e-05,1.1733703e-05,7.232747e-08,1.6554575e-08,8.054032e-09,4.725909e-06,4.4547135e-10,3.6032898e-12,5.910872e-12,1.655253e-08,0.0
69.092636,52.950058,51.534306,48.842236,46.730053,46.158894,45.468525,44.934177,44.692665,43.959373,43.50596,42.217266,42.49963,42.285797,42.27075,44.436745,49.029114,51.894043,49.202267,44.23631,41.929775,46.763054,44.459854,43.080364,42.037205,41.842278,43.703842,41.672295,41.21033,41.316513,41.67735,0.0,11841.896,11356.14,4504.028,4427.0586,3975.8704,3363.051,2616.6255,2300.2239,1995.2953,1164.9232,876.9743,512.7117,522.21423,183.10193,15.004562,240.90623,-789.87744,-1623.4176,-1658.9679,4632.372,892.8384,313.03232,3118.786,1984.8694,1425.4443,-641.05176,-103.56547,99.64043,447.0421,278.8461,72.00471,-120.43119,174.68207,683.3794,0.5066263,0.5055898,0.15420817,0.1477722,0.1205347,0.119472206,0.1193175,0.14205399,0.12869328,0.13345683,0.13241151,0.1445687,0.1287123,0.13852051,0.12943919,0.12055976,0.1449583,0.25071335,0.15170754,0.11997138,0.119496904,0.118857525,0.14582898,0.12854542,0.13237317,0.13562037,0.1285421,0.1320622,0.13662276,0.13229723,0.13346109,0.50666964,0.0,0.41725838,0.045816414,0.0069047227,0.0011935695,0.0004490502,0.00028908654,4.8174993e-06,7.6090794e-07,1.00730894e-07,8.718622e-10,0.0,7.5286727e-07,3.1815994e-09,2.5939192e-07,0.0011556912,0.035696108,0.14773661,0.0056617153,0.000722074,0.00046020988,7.489731e-05,2.6704795e-06,6.8612576e-07,6.340921e-08,1.7974372e-09,6.8600696e-07,6.53008e-10,3.523987e-10,7.05639e-10,5.3151464e-08,0.0
68.88258,49.082508,47.272278,43.82017,41.158733,40.44799,39.60337,38.958946,38.66116,37.779858,37.192665,35.40762,36.187233,35.98103,35.981094,39.099545,44.5783,47.871677,44.668266,39.390205,36.92626,41.703545,38.947945,37.11281,35.590343,35.403183,37.958004,35.330276,34.8728,34.987762,35.38677,0.0,13251.098,12680.069,5143.2715,5063.25,4504.387,3784.4666,2917.6409,2545.0447,2234.1958,1286.5072,1008.3581,611.33203,557.32825,179.54527,-0.7890536,293.30063,-868.85034,-1750.2996,-1786.1509,5060.3877,922.71234,324.39215,3465.281,2186.6868,1662.9442,-786.23376,-101.31649,117.110664,498.67,320.4106,71.62618,-125.71066,184.42787,764.2787,0.5066263,0.5062021,0.15379095,0.11992704,0.11180059,0.11891773,0.12461525,0.11860893,0.12283777,0.12902956,0.13805716,0.13992101,0.13881752,0.12809171,0.12870605,0.11201088,0.14443927,0.2508327,0.11895156,0.11205464,0.12988874,0.11873337,0.11844401,0.14115481,0.12776244,0.13020767,0.1183831,0.12799728,0.13768415,0.1389301,0.12776262,0.50666964,0.0,0.41725838,0.04598446,0.009976461,0.0016386328,0.00077903015,0.0001059725,3.1579737e-05,8.9394125e-06,4.4678004e-08,2.798096e-10,0.0,1.5488193e-07,2.8979528e-08,5.0402523e-08,0.0019021817,0.035875548,0.1477243,0.008968179,0.0010866487,0.0003875752,0.00010415026,4.3077645e-05,2.824877e-07,2.7810346e-08,1.720288e-08,3.5132183e-05,2.4489543e-08,6.8318226e-11,2.0230188e-10,2.7799617e-08,0.0
68.88258,49.082504,47.272278,43.820168,41.158733,40.44799,39.60337,38.958942,38.66116,37.779858,37.192665,35.40762,36.18723,35.981026,35.98109,39.09954,44.5783,47.871674,44.668266,39.3902,36.926258,41.703545,38.94794,37.112804,35.590343,35.40318,37.958004,35.330273,34.8728,34.98776,35.386765,0.0,13251.098,12680.069,5143.272,5063.25,4504.387,3784.4666,2917.641,2545.045,2234.196,1286.5072,1008.35815,611.33203,557.32825,179.54527,-0.7890519,293.30066,-868.85034,-1750.2996,-1786.1509,5060.3877,922.7124,324.39218,3465.2812,2186.6868,1662.9442,-786.23376,-101.3165,117.110664,498.67004,320.4106,71.62618,-125.71068,184.42789,764.27875,0.45275277,0.4522983,0.1558709,0.123023145,0.11232928,0.110775955,0.10989528,0.1198497,0.11982564,0.11781733,0.12747596,0.13969807,0.117817596,0.12877995,0.11759976,0.11250521,0.13987148,0.24748561,0.12469127,0.11090257,0.11049465,0.10948314,0.11919649,0.117700785,0.11770214,0.12824655,0.13412885,0.14110741,0.13759612,0.12710793,0.117702246,0.45278737,0.0,0.3736923,0.060803406,0.014435319,0.0024668898,0.0010749453,0.00023352214,4.761876e-05,2.5507982e-06,1.3697231e-06,1.2797119e-09,0.0,1.3719945e-06,1.993342e-07,5.7490394e-07,0.0024676023,0.043876875,0.15747736,0.010782937,0.0012834358,0.0008368133,0.00021653247,2.9066447e-05,1.6318588e-06,1.6104726e-06,1.6071448e-07,4.198362e-06,2.7662774e-09,6.849982e-10,1.0752899e-09,1.6088951e-06,0.0
68.69176,45.681816,43.60665,39.661217,36.55783,35.716286,34.730415,33.96954,33.623695,32.63886,32.040203,30.124334,30.376553,30.126404,30.130436,33.832344,40.31204,44.23384,40.450623,32.621807,29.087303,37.10234,33.823345,31.628029,29.950611,29.613031,32.8266,29.53477,28.63411,28.78078,29.320452,0.0,14428.577,13751.597,5536.932,5441.9253,4893.97,4145.9004,3171.717,2783.8667,2422.1716,1366.0282,1018.9391,635.1304,645.48724,199.28691,-7.3695016,321.76035,-951.24615,-1923.3806,-1967.2543,5546.2925,1141.612,394.16708,3700.5715,2401.963,1831.9016,-828.47754,-139.3141,110.322136,535.62274,361.86404,103.25776,-143.38084,217.09146,894.0114,0.45275277,0.45226562,0.15579528,0.113186866,0.10104672,0.10006055,0.12696013,0.10909611,0.109089084,0.13037226,0.11711667,0.15024199,0.11702394,0.11820068,0.13609922,0.10094581,0.13970146,0.24744491,0.11003286,0.099573016,0.1046313,0.12718919,0.10914881,0.10909056,0.13279097,0.117564015,0.10907397,0.116933465,0.1285316,0.11855742,0.1372435,0.45278737,0.0,0.3736923,0.060837466,0.016116166,0.003577093,0.0020965752,0.00023528509,4.4854965e-05,4.250964e-05,2.9677238e-07,6.891988e-08,1.8241768e-16,6.256572e-06,9.604483e-08,1.7273744e-07,0.0035011806,0.0439433,0.15749505,0.012819809,0.0020371755,0.0012584941,0.00014519427,7.586111e-05,4.3463777e-05,4.6763398e-07,7.5195906e-08,6.072604e-05,8.247775e-08,4.554163e-09,6.306163e-08,1.3738295e-07,0.0
68.69176,45.681812,43.60665,39.661213,36.55783,35.716286,34.730415,33.969536,33.623695,32.63886,32.040203,30.124332,30.37655,30.126402,30.130434,33.83234,40.312035,44.23384,40.45062,32.621807,29.087301,37.102337,33.823345,31.628027,29.95061,29.61303,32.8266,29.534767,28.634108,28.780777,29.32045,0.0,14428.577,13751.598,5536.932,5441.9253,4893.97,4145.9004,3171.7173,2783.8667,2422.1716,1366.0282,1018.9391,635.1304,645.48724,199.28691,-7.3695006,321.76038,-951.2462,-1923.3806,-1967.2544,5546.2925,1141.612,394.16708,3700.5718,2401.963,1831.9017,-828.47754,-139.3141,110.32214,535.62274,361.86404,103.25776,-143.38086,217.09149,894.0115,0.41580734,0.41541782,0.15356226,0.10986284,0.102785945,0.09993744,0.09801224,0.09765176,0.12327695,0.10864936,0.1274149,0.13025004,0.109163076,0.10936034,0.10846008,0.103852265,0.13888942,0.24899231,0.106567055,0.10055328,0.099142335,0.09767516,0.097466275,0.11213942,0.10844284,0.12000386,0.11091536,0.10861874,0.12311658,0.13250063,0.108441256,0.4158365,0.0,0.34457412,0.068196364,0.01967364,0.004193774,0.0025633187,0.0008258594,0.00046481303,1.0060257e-05,2.8673605e-06,1.1007937e-08,2.3103442e-15,3.489851e-06,2.8444001e-06,3.2005216e-06,0.0043893955,0.052738246,0.16889635,0.016747365,0.0031519511,0.0017958907,0.0005356112,0.00031188974,5.171058e-06,3.065015e-06,1.6924743e-06,4.844264e-05,3.043025e-06,3.0911744e-09,5.20218e-09,3.0654892e-06,0.0
68.43677,40.786892,38.404716,33.869156,30.263382,29.258173,28.051886,27.09874,26.659542,25.231052,24.378498,21.729258,22.84418,22.444046,22.323158,26.679155,34.46973,39.081825,34.2767,25.970243,21.81142,30.06799,26.044369,23.46309,21.432459,21.105038,24.921045,21.125814,20.275345,20.411674,20.908848,0.0,15884.816,15185.517,5965.185,5867.3145,5306.9717,4563.4326,3536.8062,3143.9858,2755.773,1669.8187,1233.2637,756.5971,704.2117,256.82147,46.216755,351.30722,-1050.7455,-2099.3503,-2148.755,6241.586,1178.7076,430.3521,4186.982,2682.5989,1999.3146,-918.52716,-137.03421,175.16621,592.0333,390.7645,100.10982,-137.83038,207.68706,944.4053,0.41580734,0.4153946,0.15350953,0.10779614,0.093568996,0.09164239,0.1014968,0.09772528,0.096968696,0.10062256,0.10794321,0.12510806,0.096919924,0.12140975,0.09730963,0.093817525,0.1388027,0.24896306,0.10492799,0.09233307,0.09085666,0.117376536,0.096925594,0.09679633,0.098863766,0.114178464,0.096844286,0.111686714,0.110998705,0.10773751,0.09924228,0.4158365,0.0,0.3445741,0.068221465,0.020192798,0.0054365797,0.0034584196,0.0007950988,0.00023536192,0.0001073187,2.0361895e-05,1.7081311e-07,9.626726e-14,7.625282e-05,6.9757493e-07,1.1070822e-05,0.0057195416,0.05277631,0.16890827,0.017186565,0.004165908,0.0026064103,0.0003285579,0.00012946106,8.919686e-05,4.513463e-05,1.0125283e-06,0.00010408394,2.2196122e-07,1.0813923e-07,1.8725564e-07,3.9232473e-05,0.0
68.43677,40.786892,38.404716,33.869156,30.26338,29.258171,28.051884,27.098738,26.65954,25.231052,24.378498,21.729258,22.844177,22.444044,22.323156,26.679153,34.46973,39.081825,34.276695,25.970242,21.811419,30.067987,26.044367,23.46309,21.432457,21.105036,24.921043,21.125813,20.275345,20.411673,20.908848,0.0,15884.817,15185.517,5965.185,5867.3145,5306.9717,4563.4326,3536.8062,3143.9858,2755.773,1669.8188,1233.2637,756.5971,704.2117,256.82147,46.216755,351.30722,-1050.7455,-2099.3503,-2148.755,6241.586,1178.7076,430.3521,4186.982,2682.5989,1999.3146,-918.5272,-137.03423,175.16621,592.0333,390.76453,100.10982,-137.83038,207.68707,944.40533,0.37769064,0.37736657,0.1512809,0.10541934,0.0993888,0.09302373,0.089578934,0.08848975,0.09493849,0.09649276,0.097571485,0.11598971,0.102699906,0.09640811,0.101600654,0.10002608,0.13767432,0.24400507,0.103905566,0.09310939,0.091157585,0.089184515,0.08855692,0.10512258,0.09629193,0.09735834,0.08846933,0.09612055,0.118997216,0.103071705,0.09628096,0.37771472,0.0,0.31203708,0.07343472,0.024290754,0.005935064,0.0042882343,0.0015636814,0.00060780544,0.00016465473,8.059495e-06,5.611849e-06,8.67134e-12,3.5321445e-05,7.558272e-06,1.6714279e-05,0.006331743,0.059107743,0.17127502,0.022682842,0.0050007883,0.0030519762,0.0011942482,0.0006737567,3.9419036e-05,7.981961e-06,5.28294e-06,0.0006015664,7.2622965e-06,1.801077e-07,1.91214e-06,7.899688e-06,0.0
68.23966,37.165638,34.366642,29.044842,24.79812,23.600311,22.246956,21.183664,20.687027,19.088928,18.153584,15.018831,16.573267,16.223557,16.236063,20.792685,29.801998,35.18009,30.206509,20.693382,16.302946,25.719467,21.206966,18.292175,16.117006,15.54387,19.624588,15.296683,14.294869,14.49775,15.284374,0.0,16936.709,16173.638,6507.834,6396.278,5797.135,5016.4814,3763.4697,3335.2202,2944.8682,1774.1073,1296.549,828.5633,733.43475,238.80682,-13.577211,359.95328,-1136.5298,-2280.953,-2332.9153,6470.423,1268.2755,443.13193,4334.2896,2853.9456,2134.8933,-953.27026,-185.40457,129.09547,648.6156,419.4827,109.36614,-170.8327,266.0726,1031.5453,0.37769064,0.37735102,0.15124555,0.104711056,0.088552445,0.08615185,0.086531185,0.09414464,0.087764144,0.087713815,0.099772826,0.12422155,0.08773382,0.08784909,0.089021586,0.08891822,0.13761775,0.24398501,0.103166126,0.08691907,0.0849461,0.08577363,0.09414374,0.08774147,0.0876709,0.09873331,0.08799941,0.112639315,0.100113705,0.09558597,0.087667294,0.37771472,0.0,0.31203708,0.07345204,0.024531381,0.007714626,0.005247746,0.0019924564,0.00047931177,0.00013716423,0.00010894258,1.8047696e-06,2.7523856e-12,0.000120338045,9.757851e-05,4.188022e-05,0.008115599,0.05913431,0.17128268,0.02290444,0.006026377,0.0040032384,0.0017694834,0.0003572012,0.00016982597,0.00013094091,3.4640056e-05,0.00030675792,5.024837e-06,3.4069222e-07,5.875728e-07,0.00012895215,0.0
68.23966,37.165638,34.366642,29.04484,24.79812,23.600311,22.246954,21.183662,20.687025,19.088926,18.153582,15.018829,16.573265,16.223555,16.236061,20.792685,29.801998,35.18009,30.206507,20.69338,16.302944,25.719465,21.206964,18.292173,16.117004,15.543868,19.624588,15.296682,14.294868,14.497748,15.284372,0.0,16936.709,16173.638,6507.834,6396.278,5797.135,5016.4814,3763.4697,3335.2205,2944.8682,1774.1073,1296.549,828.56335,733.43475,238.80682,-13.57721,359.95328,-1136.5298,-2280.953,-2332.9153,6470.423,1268.2755,443.13193,4334.29,2853.9458,2134.8933,-953.2703,-185.40457,129.09547,648.6156,419.4827,109.36614,-170.8327,266.0726,1031.5453,0.35423473,0.35396507,0.1512741,0.10438542,0.09440077,0.08893612,0.083509766,0.08169208,0.08220925,0.09333177,0.08727404,0.10960716,0.09132245,0.08811603,0.09323989,0.094418705,0.13767676,0.24146625,0.10033086,0.088651,0.085428745,0.08288563,0.08184646,0.08404108,0.095426574,0.08816484,0.081135705,0.087072045,0.09015073,0.087022424,0.095029876,0.3542559,0.0,0.2929733,0.079028934,0.029385498,0.008605043,0.006346594,0.0026678832,0.0009800367,0.00046167773,6.737883e-05,1.16374185e-05,8.261453e-11,0.00010843813,1.7985658e-05,4.304441e-05,0.008957507,0.064680964,0.17422532,0.025072835,0.0066275364,0.004531249,0.002053844,0.0011092032,0.0004455744,3.7763548e-05,1.9425648e-05,0.0004701166,1.1424487e-05,8.418122e-06,1.37775205e-05,3.6685917e-05,0.0
67.95874,31.882399,28.75784,22.816395,18.106606,16.807169,15.266977,14.090244,13.551103,11.934132,10.970097,8.193549,8.27048,7.6496143,7.4489737,12.687581,23.440897,29.612434,23.376482,13.007208,9.139727,17.974995,12.514977,9.058921,6.2178946,5.8609385,11.144227,6.1020117,4.959229,5.13121,5.8383236,0.0,18346.332,17531.15,6906.1997,6788.21,6130.3213,5241.989,4035.6543,3522.867,3078.385,1785.3888,1317.874,776.01654,839.30096,325.57565,60.75864,388.10822,-1250.4803,-2456.8958,-2507.793,7211.0522,1328.6835,413.80197,4790.857,3163.3086,2340.5542,-1101.137,-143.57608,202.13306,689.79126,455.55078,117.4237,-156.25134,251.1956,1070.331,0.35423473,0.35393572,0.15121013,0.10409106,0.08582293,0.08298234,0.07947114,0.08521275,0.08105094,0.08073657,0.09245812,0.09461592,0.08076899,0.0817451,0.08032566,0.08607426,0.13757724,0.24142821,0.09999421,0.08312267,0.08081656,0.07840511,0.08731027,0.080669485,0.080629796,0.08772911,0.08130165,0.08116094,0.096219175,0.09245559,0.08062858,0.3542559,0.0,0.2929733,0.07906002,0.029498043,0.010418194,0.007468703,0.0033186937,0.0010195995,0.00031860272,0.00020058839,6.259989e-06,4.104951e-09,0.00022972582,0.00015701496,0.000106544554,0.010700554,0.06473013,0.17423907,0.0251928,0.007610426,0.0052135997,0.0024716961,0.00070709275,0.00021687981,0.00018570253,9.738431e-05,0.00052270043,0.0001397012,2.4438123e-06,7.2852554e-06,0.00018474461,0.0
67.95874,31.882399,28.75784,22.816395,18.106606,16.807169,15.266976,14.090244,13.551102,11.934131,10.970096,8.193548,8.270479,7.6496134,7.448973,12.68758,23.440897,29.612432,23.376482,13.007207,9.139726,17.974995,12.5149765,9.05892,6.2178936,5.8609376,11.144226,6.1020107,4.959228,5.131209,5.8383226,0.0,18346.332,17531.15,6906.1997,6788.2104,6130.322,5241.989,4035.6543,3522.867,3078.385,1785.3888,1317.874,776.01654,839.30096,325.57565,60.75864,388.10822,-1250.4803,-2456.8958,-2507.793,7211.0522,1328.6835,413.80197,4790.857,3163.3086,2340.5542,-1101.137,-143.57608,202.13306,689.79126,455.55078,117.4237,-156.25134,251.1956,1070.331,0.32701892,0.32677263,0.14796919,0.1019878,0.091962926,0.08651204,0.07933124,0.07702657,0.07663483,0.08250303,0.08007391,0.08854177,0.07767102,0.0825655,0.085863985,0.09273634,0.1356335,0.23322411,0.09902818,0.0875982,0.08134184,0.07862084,0.07709311,0.07611326,0.083068125,0.08123638,0.076197,0.079913184,0.08263233,0.080099136,0.08411966,0.32703698,0.0,0.27028713,0.08160533,0.032982875,0.010369723,0.007802723,0.0038265246,0.001590859,0.0009544154,0.00013993013,2.1217991e-05,7.237849e-08,0.000596908,0.00010806908,9.628012e-05,0.011388998,0.06862147,0.1715617,0.030025657,0.008171633,0.0057175998,0.0031100335,0.0016472711,0.00064544805,0.00015024147,3.4537912e-05,0.0008190791,2.520056e-05,1.3975453e-05,2.4719557e-05,0.00011675414,0.0
67.7462,28.239357,24.780743,18.212318,13.138812,11.729179,10.011144,8.660633,8.028779,6.118543,4.9913316,1.6260334,2.4244838,1.9229065,1.8991495,8.020579,19.136929,25.790653,19.230764,8.460074,3.6521049,13.263304,7.748555,4.2051725,1.2975513,0.809055,6.1278358,0.93035126,0.06452441,0.20124808,0.82811177,0.0,19354.266,18412.451,7295.5576,7166.0645,6381.569,5477.523,4280.9355,3794.868,3353.769,1953.5184,1433.9818,860.9291,866.6984,290.14807,19.198584,422.1569,-1273.1012,-2558.751,-2612.555,7438.115,1356.214,465.41092,5055.691,3180.3906,2372.3037,-1114.9996,-170.07848,164.9721,706.2386,463.07248,101.0819,-138.04622,235.37675,1098.1017,0.32701892,0.3267641,0.14795087,0.101799674,0.082289554,0.07907727,0.07454491,0.07920863,0.077129334,0.075509906,0.077801004,0.08564207,0.075565614,0.07549165,0.07588916,0.08333516,0.13560574,0.23321286,0.09895182,0.07965991,0.0766164,0.073843196,0.08027362,0.075465575,0.075393654,0.07591713,0.08175893,0.07526495,0.08158682,0.07965164,0.07537931,0.32703698,0.0,0.27028713,0.08161453,0.0330589,0.012663486,0.009335958,0.0045671896,0.0016312716,0.00068401376,0.00025061338,5.220026e-05,1.1684578e-08,0.00029646992,0.00024120919,0.00020265715,0.01376989,0.068635754,0.17156553,0.030057583,0.009926177,0.0067889914,0.003934561,0.0014977425,0.00033585896,0.0002895562,0.00015720933,0.0008063989,0.00020951468,8.3834875e-06,2.7431204e-05,0.00028026168,0.0
67.7462,28.239357,24.780743,18.212318,13.138812,11.729179,10.011144,8.660633,8.028779,6.118543,4.9913316,1.6260334,2.4244838,1.9229065,1.8991495,8.020579,19.136929,25.790653,19.230764,8.460074,3.6521049,13.263304,7.748555,4.2051725,1.2975513,0.809055,6.1278358,0.93035126,0.06452441,0.20124808,0.82811177,0.0,19354.266,18412.451,7295.5576,7166.0645,6381.569,5477.523,4280.9355,3794.868,3353.769,1953.5184,1433.9818,860.9291,866.6984,290.14807,19.198584,422.1569,-1273.1012,-2558.751,-2612.555,7438.115,1356.214,465.41092,5055.691,3180.3906,2372.3037,-1114.9996,-170.07848,164.9721,706.2386,463.07248,101.0819,-138.04622,235.37675,1098.1017,0.3099893,0.30977276,0.14578529,0.10031224,0.08524594,0.081626795,0.07492297,0.07214798,0.0706951,0.07313718,0.0748771,0.079093695,0.070894934,0.077582754,0.07353976,0.08566857,0.13308322,0.22624175,0.09694215,0.082257375,0.077629514,0.07420683,0.07185497,0.07067141,0.07067141,0.07756256,0.07112773,0.07648178,0.07658428,0.07474166,0.071494356,0.31000552,0.0,0.25734997,0.08429364,0.036296003,0.013128221,0.009754796,0.0050765094,0.0023561474,0.00087934587,0.00048617946,3.141942e-05,2.9083978e-07,0.00083053974,0.00016825141,0.0003392549,0.013624372,0.07091168,0.16919555,0.032753766,0.010044088,0.0074224668,0.004366407,0.0020594061,0.0006745571,0.0006745571,0.00010056166,0.0013842874,9.968582e-05,2.1778607e-05,3.8026934e-05,0.0006227898,0.0
67.68084,26.858435,23.208662,16.269989,10.865398,9.420294,7.7508125,6.431475,5.8461385,4.0423117,2.9887695,0.073139645,0.5635162,0.20465976,0.28719938,5.6194205,17.490294,24.331665,17.585794,5.0861735,0.09456815,11.836478,6.492726,3.1454418,0.27593338,0.027248193,4.775807,0.18763502,0.0070863576,0.02358758,0.14061117,0.0,19655.32,18741.02,7510.586,7381.421,6603.158,5551.5225,4215.178,3747.317,3218.1077,1893.9863,1382.5919,796.7697,839.4726,242.15907,-37.611126,391.8378,-1319.0546,-2597.4653,-2657.2034,7555.052,1469.7323,474.92636,4955.045,3126.7573,2300.486,-1107.0841,-118.121216,76.07612,702.23157,432.92075,43.35618,-44.07246,95.101906,1030.995,0.3099893,0.30975932,0.14575732,0.10018687,0.07952086,0.076056086,0.07089747,0.070625894,0.07226124,0.06989594,0.06984856,0.08072057,0.07041347,0.07000765,0.070285045,0.08002387,0.13304053,0.22622381,0.09682059,0.07637487,0.07331959,0.070208624,0.06993777,0.07033195,0.07008335,0.06998703,0.0750637,0.06957127,0.07533521,0.069916874,0.070060045,0.31000552,0.0,0.25734997,0.08430779,0.036351163,0.01471878,0.011116991,0.005750358,0.002641911,0.0012899061,0.00034341408,0.00027977323,1.6131494e-07,0.000654196,0.00040362167,0.00045077203,0.015260988,0.0709343,0.16920146,0.032808192,0.011440904,0.008275019,0.0050412947,0.0024129057,0.00071287126,0.00051984127,0.00030860538,0.0012732163,0.00020310226,4.972188e-05,0.0002473768,0.0004990404,0.0
67.68084,26.858435,23.208662,16.269989,10.865398,9.420294,7.7508125,6.431475,5.8461385,4.0423117,2.9887695,0.073139645,0.5635162,0.20465976,0.28719938,5.6194205,17.490294,24.331665,17.585794,5.0861735,0.09456815,11.836478,6.492726,3.1454418,0.27593338,0.027248193,4.775807,0.18763502,0.0070863576,0.02358758,0.14061117,0.0,19655.32,18741.02,7510.586,7381.421,6603.158,5551.5225,4215.178,3747.317,3218.1077,1893.9863,1382.5919,796.7697,839.4726,242.15907,-37.611126,391.8378,-1319.0546,-2597.4653,-2657.2034,7555.052,1469.7323,474.92636,4955.045,3126.7573,2300.486,-1107.0841,-118.121216,76.07612,702.23157,432.92075,43.35618,-44.07246,95.101906,1030.995,0.30524153,0.3050244,0.14617161,0.10089289,0.08117557,0.07738501,0.070952065,0.0679388,0.06634004,0.06636283,0.06942275,0.074022345,0.06634848,0.07096758,0.06688447,0.081639215,0.13298848,0.2248216,0.09719457,0.07854418,0.07436779,0.07000359,0.06758308,0.0658283,0.065880865,0.071512274,0.0668091,0.06998886,0.07147972,0.06932127,0.066392496,0.30525726,0.0,0.25283813,0.085218385,0.03751072,0.015120425,0.0114397425,0.005879366,0.0028743732,0.0013405296,0.0009453078,7.218723e-05,6.2209745e-07,0.0010360534,0.00018007963,0.00051580934,0.015597102,0.07134333,0.16820371,0.03361899,0.012258412,0.009039728,0.004917987,0.0025170909,0.0007835692,0.0007710378,0.00013456613,0.0017778918,0.00015275761,2.3187056e-05,4.8566308e-05,0.0006715471,0.0
67.62401,25.951199,22.297632,15.357441,9.835089,8.336279,6.6508894,5.363147,4.801145,3.108217,2.1902928,0.044401493,0.2629072,0.049634542,0.09726838,4.8632703,16.073034,23.2899,16.545607,3.5387022,0.059972446,10.855161,5.746447,2.696014,0.08451484,0.007654771,4.091687,0.09541397,0.0041986923,0.013779613,0.08284025,0.0,19913.955,18950.822,7514.8003,7382.2925,6680.4614,5661.9873,4236.819,3698.5916,3148.188,1830.1959,1283.4537,675.2293,773.37427,182.84299,-27.951385,368.79184,-1278.8668,-2673.4966,-2732.681,7613.351,1501.6444,390.79633,4927.584,3051.731,2187.976,-1052.1722,-62.658123,42.8064,686.1135,401.80875,29.987438,-32.860844,71.53457,956.1087,0.30524153,0.30501902,0.1461607,0.100845,0.079830915,0.07621173,0.0706321,0.06820893,0.06715285,0.06551956,0.06531486,0.07602063,0.06564727,0.06650212,0.06527133,0.080289766,0.13297154,0.2248144,0.0971456,0.07707792,0.07372494,0.06966532,0.06801443,0.06564767,0.06545517,0.067431666,0.068074435,0.06493927,0.0710201,0.06885053,0.06541615,0.30525726,0.0,0.25283813,0.08522393,0.037532084,0.015530252,0.0117699485,0.006006035,0.0029326268,0.0015445133,0.00060146366,0.00038575666,2.7873884e-07,0.00073341135,0.00043348444,0.00049682945,0.016026514,0.071352355,0.16820607,0.03364062,0.012661934,0.009190031,0.0050105173,0.0024781073,0.00076830987,0.0006227936,0.00027842642,0.0016636063,0.00021336894,3.703126e-06,7.3569486e-06,0.0005919483,0.0
67.62401,25.951199,22.297632,15.357441,9.835089,8.336279,6.6508894,5.363147,4.801145,3.108217,2.1902928,0.044401493,0.2629072,0.049634542,0.09726838,4.8632703,16.073034,23.2899,16.545607,3.5387022,0.059972446,10.855161,5.746447,2.696014,0.08451484,0.007654771,4.091687,0.09541397,0.0041986923,0.013779613,0.08284025,0.0,19913.955,18950.822,7514.8003,7382.2925,6680.4614,5661.9873,4236.819,3698.5916,3148.188,1830.1959,1283.4537,675.2293,773.37427,182.84299,-27.951385,368.79184,-1278.8668,-2673.4966,-2732.681,7613.351,1501.6444,390.79633,4927.584,3051.731,2187.976,-1052.1722,-62.658123,42.8064,686.1135,401.80875,29.987438,-32.860844,71.53457,956.1087,0.3012774,0.30106485,0.14488782,0.099860124,0.08011448,0.076688685,0.07071717,0.06760502,0.066031605,0.06567197,0.06464862,0.068442024,0.065713465,0.06602918,0.065530665,0.08015047,0.1332003,0.22441152,0.096551865,0.077875085,0.07344638,0.069600366,0.06709998,0.0655421,0.065653175,0.06452998,0.06630742,0.064808056,0.07068177,0.06841569,0.065665536,0.30129272,0.0,0.25003898,0.08524541,0.037807275,0.015557767,0.011821732,0.006116644,0.0030032818,0.0015045841,0.00086734415,8.301915e-05,1.4852598e-06,0.0010423332,0.00042825294,0.00045806018,0.01556047,0.072946586,0.16915137,0.034326326,0.012862914,0.0087804645,0.004982494,0.0025036016,0.0010493064,0.0007281493,9.237151e-05,0.001750445,0.0001593353,5.941361e-07,1.1266889e-06,0.0006911147,0.0
67.60685,25.54774,21.82308,14.749061,9.218569,7.733476,6.082638,4.819145,4.2646737,2.643185,1.7604504,0.033633225,0.084423326,0.022205152,0.09050061,4.541713,16.137737,23.000334,16.126854,3.0690527,0.047024485,10.389241,5.3553653,2.4974694,0.07822251,0.006896939,4.199715,0.14300337,0.0033583732,0.010493576,0.07371415,0.0,19991.48,19045.477,7593.408,7458.8193,6685.7764,5633.948,4189.697,3660.8186,3125.3406,1788.0808,1256.6478,600.4823,739.812,94.01383,-33.954212,355.4329,-1302.4752,-2601.8132,-2668.8997,7620.033,1504.8145,362.1989,4949.596,3027.5105,2112.2905,-1009.6133,-60.180088,41.231556,654.035,405.07864,37.74058,-28.026169,68.201935,918.0403,0.3012774,0.30106017,0.14487828,0.09981787,0.078908004,0.07530509,0.06961499,0.06697279,0.066157095,0.06504082,0.06480662,0.06801441,0.065556094,0.06481762,0.06470885,0.07891168,0.13318618,0.22440529,0.096509285,0.07637204,0.07227587,0.06852103,0.06675304,0.065323696,0.064998746,0.0644481,0.066778295,0.064702325,0.07462662,0.064141706,0.06496326,0.30129272,0.0,0.25003898,0.08525028,0.037826385,0.015930552,0.012185787,0.006306169,0.0030942825,0.0015122782,0.0006251986,0.00034459188,2.297312e-07,0.001049697,0.00043790278,0.0004297655,0.015952252,0.07295414,0.16915338,0.034345426,0.0132872,0.009044169,0.0051792953,0.0025533524,0.00088234304,0.0006165108,0.00019438127,0.001714445,0.00011463502,2.4206494e-07,1.5344755e-05,0.00057474273,0.0
67.60685,25.54774,21.82308,14.749061,9.218569,7.733476,6.082638,4.819145,4.2646737,2.643185,1.7604504,0.033633225,0.084423326,0.022205152,0.09050061,4.541713,16.137737,23.000334,16.126854,3.0690527,0.047024485,10.389241,5.3553653,2.4974694,0.07822251,0.006896939,4.199715,0.14300337,0.0033583732,0.010493576,0.07371415,0.0,19991.48,19045.477,7593.408,7458.8193,6685.7764,5633.948,4189.697,3660.8186,3125.3406,1788.0808,1256.6478,600.4823,739.812,94.01383,-33.954212,355.4329,-1302.4752,-2601.8132,-2668.8997,7620.033,1504.8145,362.1989,4949.596,3027.5105,2112.2905,-1009.6133,-60.180088,41.231556,654.035,405.07864,37.74058,-28.026169,68.201935,918.0403,0.30010912,0.29989958,0.14519167,0.100229874,0.07923161,0.07549963,0.06955301,0.06639708,0.06477764,0.06445675,0.064274065,0.06397376,0.06445705,0.06407066,0.064693354,0.07927391,0.13168517,0.22192001,0.09656173,0.076631404,0.072097406,0.06852881,0.06591888,0.06402662,0.06420771,0.06397776,0.06501092,0.06414869,0.06663126,0.0637301,0.06422252,0.30012432,0.0,0.24879631,0.085550815,0.03817104,0.015917212,0.012155234,0.0062661446,0.0031001489,0.0015518275,0.00090065785,0.00037354528,6.21641e-05,0.0010694655,0.0002599699,0.00039584786,0.015989497,0.07133347,0.1665088,0.034310434,0.013240025,0.008822756,0.005220588,0.0026259422,0.0008239966,0.0006252615,0.00018526388,0.00176065,0.0002256658,1.1316115e-06,2.639979e-06,0.0005830757,0.0
67.6115,25.766195,22.015556,14.899617,9.467322,7.997707,6.4239116,5.2231617,4.6995087,3.1459785,2.2730577,0.05162868,0.09585546,0.021242887,0.0836526,4.253172,15.747485,23.056349,16.516485,3.537207,0.05685966,10.804927,5.576734,2.6114786,0.07683786,0.0057607135,4.588748,0.21171819,0.005682158,0.013345887,0.07987912,0.0,19970.482,18993.139,7621.9595,7482.653,6621.414,5602.169,4082.959,3561.5112,3030.312,1747.2178,1249.0847,687.96124,779.37366,103.70304,-32.341484,343.10495,-1296.2942,-2691.8452,-2759.4856,7544.958,1499.9215,390.89444,4937.4473,3090.064,2154.7725,-1035.337,-60.06682,39.685802,655.5542,422.047,46.56042,-29.12867,70.10888,939.87537,0.30010912,0.29989383,0.14518008,0.10017902,0.07898441,0.07534615,0.06959498,0.06660089,0.064876944,0.06376505,0.063590996,0.06353001,0.06425745,0.06361981,0.06335772,0.07903267,0.13166681,0.22191231,0.09650912,0.07640108,0.07207198,0.06857033,0.06617937,0.06395022,0.063713394,0.06354569,0.06520896,0.063501135,0.06541339,0.063541,0.06367908,0.30012432,0.0,0.24879631,0.08555673,0.03819409,0.015997497,0.012215293,0.0062682005,0.0030919383,0.0015371752,0.00064427545,0.0003376362,5.9110236e-05,0.0010632359,0.00027548382,0.00039739962,0.016067045,0.07134316,0.16651134,0.034334008,0.013305644,0.008821083,0.0052114367,0.0026074233,0.00083065254,0.0006322478,0.00022244679,0.0017526274,0.00020164865,7.039265e-06,9.1742455e-05,0.0005903541,0.0
67.6115,25.766195,22.015556,14.899617,9.467322,7.997707,6.4239116,5.2231617,4.6995087,3.1459785,2.2730577,0.05162868,0.09585546,0.021242887,0.0836526,4.253172,15.747485,23.056349,16.516485,3.537207,0.05685966,10.804927,5.576734,2.6114786,0.07683786,0.0057607135,4.588748,0.21171819,0.005682158,0.013345887,0.07987912,0.0,19970.482,18993.139,7621.9595,7482.653,6621.414,5602.169,4082.959,3561.5112,3030.312,1747.2178,1249.0847,687.96124,779.37366,103.70304,-32.341484,343.10495,-1296.2942,-2691.8452,-2759.4856,7544.958,1499.9215,390.89444,4937.4473,3090.064,2154.7725,-1035.337,-60.06682,39.685802,655.5542,422.047,46.56042,-29.12867,70.10888,939.87537,0.30042464,0.30020693,0.14523125,0.10010168,0.07868019,0.075132065,0.06942695,0.06630607,0.06469185,0.064051524,0.06291784,0.06304077,0.06423671,0.06331969,0.06362302,0.07891586,0.13328993,0.22456972,0.09578333,0.07598563,0.07215407,0.06850299,0.065963656,0.0644778,0.06402216,0.06322873,0.06503199,0.0631782,0.06519104,0.063163616,0.06399168,0.3004399,0.0,0.2494819,0.08596825,0.03848523,0.016075553,0.012227241,0.0061272015,0.0029992901,0.0014604827,0.00086220517,7.681767e-05,2.8519578e-05,0.0010401239,0.00029286448,0.0003713273,0.016329307,0.073411874,0.16967154,0.033945203,0.013182284,0.0089550745,0.005183581,0.0026585094,0.001242264,0.00080324226,0.00022593308,0.0017695,0.00023366853,1.7060973e-05,0.00010229143,0.0007738839,0.0
67.62163,25.946934,22.271078,15.312238,9.892689,8.41806,6.741625,5.4423175,4.8797936,3.2182732,2.313201,0.055511918,0.24127777,0.044371724,0.08989174,3.9837527,15.954966,23.25098,16.422344,3.1661065,0.050201263,10.795933,5.7611575,2.693198,0.108067304,0.009716183,4.390168,0.19827087,0.0050440114,0.01257034,0.07559778,0.0,19924.713,18951.287,7539.5195,7392.9976,6613.021,5612.4775,4224.651,3716.489,3149.7668,1811.7832,1273.7195,694.0021,782.555,175.12764,-27.274647,330.66428,-1325.0631,-2689.289,-2751.8376,7665.2104,1517.1195,368.2314,4897.5654,3027.8025,2194.7551,-1046.4225,-71.580574,40.309883,666.2752,412.31244,44.974384,-28.84551,68.08935,956.9828,0.30042464,0.3002085,0.14523438,0.100115314,0.0787123,0.07504596,0.06915881,0.06596726,0.06455145,0.06386946,0.06328987,0.06273225,0.06411604,0.06281248,0.06330651,0.07893945,0.1332946,0.22457181,0.09579785,0.07595181,0.07189907,0.068169095,0.065574706,0.064337865,0.06377906,0.0630388,0.064824544,0.06300712,0.06269849,0.06285959,0.06371095,0.3004399,0.0,0.2494819,0.08596665,0.03847901,0.016066212,0.012258022,0.00620391,0.0030390187,0.0014526325,0.0008253968,0.00037331306,6.229649e-05,0.0010291338,0.000103969156,0.0003566966,0.016320918,0.07340938,0.16967086,0.03393868,0.013190545,0.009000213,0.0051955967,0.0026670834,0.0012397696,0.00073734793,0.00023255748,0.0017648523,0.00013856085,3.605785e-05,0.00011359117,0.0006826332,0.0
