pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.62163,25.946934,22.271078,15.312238,9.892689,8.41806,6.741625,5.4423175,4.8797936,3.2182732,2.313201,0.055511918,0.24127777,0.044371724,0.08989175,3.9837527,15.954966,23.25098,16.422344,3.1661065,0.050201263,10.795933,5.7611575,2.693198,0.108067304,0.009716183,4.390168,0.19827087,0.0050440114,0.01257034,0.07559778,0.0,19924.713,18951.287,7539.5195,7392.9976,6613.021,5612.4775,4224.651,3716.489,3149.7668,1811.7832,1273.7195,694.0021,782.555,175.12764,-27.274645,330.66428,-1325.0631,-2689.289,-2751.8376,7665.2104,1517.1195,368.2314,4897.5654,3027.8025,2194.7551,-1046.4225,-71.580574,40.309883,666.2752,412.31244,44.974384,-28.84551,68.08935,956.9828,0.30111474,0.3008997,0.14493005,0.09981225,0.07847094,0.074839935,0.06928612,0.06616374,0.06448925,0.063400246,0.06300196,0.06244252,0.06392998,0.06316609,0.06303488,0.07920301,0.1334069,0.22480763,0.09676341,0.07615953,0.07189761,0.06813448,0.06557803,0.06395757,0.06352968,0.06286384,0.064720325,0.06298272,0.06238695,0.062567234,0.06346639,0.30113003,0.0,0.25003284,0.08546331,0.03795694,0.01596847,0.012211959,0.0063266368,0.0031898345,0.0016025803,0.00065404497,0.0003431607,6.660774e-05,0.0011131614,0.00046946088,0.0003431694,0.016746175,0.07334165,0.16973948,0.034749016,0.013646799,0.009045959,0.0051497333,0.0026108194,0.0011170912,0.00075880106,0.00026874457,0.0017963297,0.0002752744,3.6647383e-05,0.00011436051,0.0007046536,0.0
67.62371,26.056396,22.279419,15.1212015,9.549747,8.061082,6.4308925,5.1848865,4.637742,3.025396,2.0653589,0.033462357,0.11662787,0.031153703,0.20338033,5.1439977,16.037619,23.349564,16.86697,3.7286096,0.06622099,11.205409,6.0314074,2.8664331,0.2029497,0.016764676,4.3246846,0.09577466,0.0032664423,0.012958545,0.080358304,0.0,19915.277,18924.904,7650.8135,7506.6255,6712.4688,5641.2637,4161.318,3633.3748,3102.9714,1782.6298,1314.92,655.61816,771.79724,111.59926,-55.94985,376.02716,-1259.2639,-2692.458,-2757.829,7518.3677,1509.8202,401.8048,4914.062,3072.728,2231.9607,-1063.43,-101.03051,63.609936,692.51056,414.2742,30.21621,-33.0662,70.60044,989.7632,0.30111474,0.30089763,0.1449258,0.09979349,0.07871205,0.075092725,0.069410175,0.06621831,0.06443078,0.063690946,0.062400427,0.06211286,0.06390412,0.06300396,0.06291056,0.07944031,0.1334007,0.22480485,0.09674463,0.0764709,0.07210618,0.06836182,0.065616004,0.06394355,0.06347101,0.062679864,0.064584084,0.06294334,0.06206318,0.062112454,0.062927596,0.30113003,0.0,0.25003284,0.08546548,0.037965447,0.015890937,0.012130497,0.006270281,0.0031532738,0.001606376,0.0009395043,8.301727e-05,3.1488857e-05,0.0011238608,0.0004639686,0.0003214084,0.016666535,0.07334503,0.16974038,0.03475747,0.013554612,0.00903603,0.0051956354,0.0026396464,0.0011154868,0.0007493282,0.00026770565,0.0018246482,0.00033969045,2.6251619e-05,2.6615631e-05,0.00034187935,0.0
67.62371,26.056396,22.279419,15.1212015,9.549747,8.061082,6.4308925,5.1848865,4.637742,3.025396,2.0653589,0.033462357,0.11662787,0.031153703,0.20338033,5.1439977,16.037619,23.349564,16.86697,3.7286096,0.06622099,11.205409,6.0314074,2.8664331,0.2029497,0.016764676,4.3246846,0.09577466,0.0032664423,0.012958545,0.080358304,0.0,19915.277,18924.904,7650.8135,7506.6255,6712.4688,5641.2637,4161.318,3633.3748,3102.9714,1782.6298,1314.92,655.61816,771.79724,111.59926,-55.94985,376.02716,-1259.2639,-2692.458,-2757.829,7518.3677,1509.8202,401.8048,4914.062,3072.728,2231.9607,-1063.43,-101.03051,63.609936,692.51056,414.2742,30.21621,-33.0662,70.60044,989.7632,0.30125737,0.30103916,0.145533,0.100274,0.07887732,0.07524318,0.06942989,0.06621686,0.06459551,0.06389628,0.06257031,0.061714053,0.0640243,0.062318183,0.062892735,0.07843459,0.13339739,0.22500499,0.095631786,0.07598537,0.072140254,0.068348736,0.0657942,0.06381093,0.0637579,0.0624632,0.06497303,0.06274717,0.061698727,0.06170492,0.063435175,0.30127272,0.0,0.2503814,0.08630523,0.03867647,0.016276846,0.01241427,0.0063018375,0.0030775294,0.0015377172,0.00096774957,0.00017603312,6.1712794e-06,0.0010819027,0.0001151928,0.00040592637,0.015814539,0.073542856,0.17015119,0.033795778,0.013215319,0.0090940595,0.005197278,0.0026579779,0.0008349539,0.0008082357,0.00018295336,0.0018741805,0.00025788494,8.043564e-06,4.817809e-06,0.0006335704,0.0
67.6277,25.874147,22.279497,15.46357,10.168263,8.744296,7.0831094,5.7927904,5.2265825,3.5392988,2.6083279,0.06257028,0.3875759,0.07212531,0.09673798,4.1238117,15.560342,23.088602,16.265713,3.0089943,0.0508726,10.447831,5.481487,2.5796928,0.0755785,0.007880828,4.287462,0.14018646,0.0046148985,0.013997499,0.08426847,0.0,19897.24,18970.64,7449.1235,7310.624,6530.7256,5507.528,4203.8574,3702.5847,3160.8877,1826.8988,1293.2719,740.4932,800.64087,225.87537,-19.572138,336.72516,-1292.7714,-2735.1787,-2800.8447,7701.572,1517.149,358.04285,4986.865,3005.5117,2129.7483,-1028.5853,-58.50745,42.61094,652.36957,409.93674,37.1421,-32.4918,72.2088,932.5996,0.30125737,0.30103987,0.14553443,0.100280136,0.07889078,0.075197704,0.069321476,0.06609737,0.064536616,0.0639073,0.06280721,0.06132479,0.06402443,0.062393554,0.063358895,0.07843245,0.1333995,0.22500594,0.09563843,0.07596148,0.071977414,0.06810564,0.065552995,0.06380113,0.063760675,0.06260919,0.06481931,0.062794775,0.061310705,0.06131676,0.06350376,0.30127272,0.0,0.2503814,0.0863045,0.038673665,0.016272748,0.012435541,0.006385767,0.003163762,0.0015552999,0.0009675193,0.00020004823,1.1279815e-06,0.0010852951,0.00014170293,0.0005096025,0.015814604,0.07354171,0.17015088,0.03379279,0.013221271,0.009100083,0.005146377,0.0026316363,0.000836732,0.0008068234,0.00026019433,0.0018548894,0.00016495746,1.4880391e-06,8.807805e-07,0.0006284081,0.0
67.6277,25.874147,22.279497,15.46357,10.168263,8.744296,7.083109,5.79279,5.2265825,3.5392985,2.6083276,0.06257028,0.3875752,0.07212452,0.096739024,4.123812,15.560342,23.088602,16.265713,3.0089943,0.0508726,10.447831,5.481487,2.5796928,0.0755785,0.007880865,4.287462,0.14018646,0.0046148985,0.013997499,0.08426847,0.0,19897.24,18970.64,7449.1235,7310.624,6530.7256,5507.528,4203.8574,3702.5847,3160.8877,1826.8988,1293.2719,740.4932,800.6409,225.87541,-19.57054,336.72516,-1292.7714,-2735.1787,-2800.8447,7701.572,1517.149,358.04285,4986.865,3005.5117,2129.7483,-1028.5853,-58.507435,42.61118,652.36957,409.93674,37.1421,-32.4918,72.2088,932.5996,0.30153045,0.30131188,0.14475878,0.0997631,0.078759,0.07494055,0.06916183,0.06613817,0.064496085,0.06318065,0.06294396,0.060941838,0.06393955,0.06315157,0.06302566,0.079466484,0.13467444,0.226542,0.09741844,0.076790586,0.07192609,0.068257496,0.0655742,0.06359393,0.06336385,0.06223849,0.06466274,0.06301207,0.06111127,0.06161551,0.063315034,0.3015458,0.0,0.24977776,0.08460165,0.037262905,0.015490355,0.011842564,0.0062173666,0.0031842394,0.0016235127,0.0005084374,0.00031792533,2.0818156e-07,0.0011400111,0.00057059544,0.0004081196,0.016228626,0.07400025,0.17088245,0.03479354,0.013557293,0.0089717675,0.005294393,0.0026267436,0.0008277035,0.00064122555,0.0001935471,0.0017612278,0.00034703585,1.979304e-06,6.4214573e-06,0.00060198747,0.0
67.67021,26.927795,23.264257,16.310278,10.951568,9.48326,7.7816877,6.4591327,5.867056,4.1092763,3.0738018,0.07469963,0.6995383,0.3704361,0.4988275,6.522436,18.153427,24.546045,17.549414,4.7464423,0.07046725,11.715235,6.366819,3.0296571,0.18349262,0.026892295,5.2085166,0.45351788,0.009462767,0.018246574,0.09292912,0.0,19703.9,18721.182,7525.8687,7390.2075,6572.833,5599.4746,4258.737,3752.2483,3238.064,1867.725,1369.7382,809.00665,829.5459,231.10204,-47.744095,418.5008,-1304.5945,-2504.034,-2573.7385,7601.45,1488.8855,458.46768,4994.404,3128.2307,2296.727,-1102.2119,-92.01818,104.976494,671.92456,441.3504,70.483765,-31.35517,74.62224,1018.3114,0.30153045,0.30131325,0.14476159,0.099775776,0.07892741,0.07533326,0.0698002,0.06671538,0.06442841,0.06315309,0.06291132,0.061505612,0.06390502,0.0631297,0.062929615,0.079628,0.13467838,0.2265438,0.097430624,0.07705611,0.07259511,0.06909403,0.0663566,0.06395454,0.06340054,0.06256778,0.065060355,0.06276828,0.060826495,0.061226673,0.063322626,0.3015458,0.0,0.24977776,0.08460022,0.037257224,0.015433143,0.011702615,0.006018425,0.0030057183,0.0014170408,0.00051152485,0.0003536635,3.4632603e-06,0.0010504895,0.0005397457,0.00034719138,0.016178885,0.07399812,0.17088188,0.034788094,0.013482199,0.008869761,0.005296495,0.0026536644,0.0011014105,0.0006917637,0.00021897574,0.0018084605,0.00025032752,5.2972484e-07,1.1766185e-06,0.00064009486,0.0
67.67021,26.927795,23.264257,16.310278,10.951568,9.48326,7.7816877,6.4591327,5.867056,4.1092763,3.0738018,0.07469963,0.6995383,0.3704361,0.4988275,6.522436,18.153427,24.546045,17.549414,4.7464423,0.07046725,11.715235,6.366819,3.0296571,0.18349262,0.026892295,5.2085166,0.45351788,0.009462767,0.018246574,0.09292912,0.0,19703.9,18721.182,7525.8687,7390.2075,6572.833,5599.4746,4258.737,3752.2483,3238.064,1867.725,1369.7382,809.00665,829.5459,231.10204,-47.744095,418.5008,-1304.5945,-2504.034,-2573.7385,7601.45,1488.8855,458.46768,4994.404,3128.2307,2296.727,-1102.2119,-92.01818,104.976494,671.92456,441.3504,70.483765,-31.35517,74.62224,1018.3114,0.304489,0.30426767,0.14562151,0.10022746,0.07820472,0.07481681,0.06991853,0.06686033,0.065159686,0.063948326,0.0625161,0.06111974,0.06468485,0.06367602,0.06387027,0.0782675,0.13044137,0.22152746,0.09677589,0.075649045,0.072861895,0.06908719,0.06650739,0.06492423,0.06429574,0.06239683,0.06558213,0.06260651,0.06063994,0.061905257,0.06423656,0.30450463,0.0,0.25310603,0.08571299,0.037928198,0.016010532,0.012149999,0.0061420794,0.0030655728,0.0014539252,0.0005726359,0.0001359941,6.3630796e-07,0.0010913912,0.00057844823,0.00047904666,0.016098976,0.06974319,0.1657974,0.034296893,0.013399751,0.00944837,0.0052800677,0.0027135885,0.0012401704,0.000796357,0.00013531852,0.0018326632,0.00016084535,6.463726e-06,2.5388648e-05,0.0007591537,0.0
67.68179,27.066063,23.499178,16.705612,11.444107,10.003145,8.281907,6.9203644,6.3089304,4.524703,3.4233687,0.08642574,0.41325745,0.08200527,0.19751005,5.4422846,17.698034,24.535654,17.724163,4.9798746,0.092420526,11.823967,6.327048,3.0820062,0.3418207,0.033468995,5.1366158,0.5617283,0.019964682,0.040155325,0.20707645,0.0,19650.947,18689.729,7418.0005,7297.6646,6508.1826,5542.922,4285.2427,3811.5752,3294.8037,1882.8466,1416.1118,857.0046,890.74567,231.91602,-45.093735,388.35483,-1341.9769,-2596.6963,-2659.269,7585.47,1485.1967,469.5497,5024.8394,3174.8347,2262.2737,-1079.8579,-132.66548,59.332108,681.9331,432.2435,78.474174,-49.145744,115.20491,1006.6843,0.304489,0.30426675,0.14561969,0.10021949,0.07903512,0.075425744,0.06981357,0.06639927,0.064719245,0.06430858,0.06331463,0.061765134,0.064473696,0.063518144,0.06423974,0.07908859,0.13043833,0.22152625,0.0967678,0.07652875,0.07294314,0.06886766,0.06585858,0.06446662,0.06444799,0.063644886,0.06453301,0.06354136,0.06151355,0.061499983,0.064224,0.30450463,0.0,0.25310603,0.08571392,0.0379318,0.015750999,0.01200211,0.006221381,0.003162276,0.0015031646,0.00091377273,0.00020469468,1.3891393e-05,0.0011108333,0.00050243695,0.000677797,0.015826447,0.06974479,0.16579781,0.034300517,0.0131392,0.00942747,0.005252291,0.002734876,0.0008442679,0.0008301976,0.00034038324,0.0018968944,0.00021254177,7.68936e-06,4.619554e-06,0.00068219437,0.0
67.68179,27.066063,23.499178,16.705612,11.444107,10.003145,8.281907,6.9203644,6.3089304,4.524703,3.4233687,0.08642574,0.41325745,0.08200527,0.19751005,5.4422846,17.698034,24.535654,17.724163,4.9798746,0.092420526,11.823967,6.327048,3.0820062,0.3418207,0.033468995,5.1366158,0.5617283,0.019964682,0.040155325,0.20707645,0.0,19650.947,18689.729,7418.0005,7297.6646,6508.1826,5542.922,4285.2427,3811.5752,3294.8037,1882.8466,1416.1118,857.0046,890.74567,231.91602,-45.093735,388.35483,-1341.9769,-2596.6963,-2659.269,7585.47,1485.1967,469.5497,5024.8394,3174.8347,2262.2737,-1079.8579,-132.66548,59.332108,681.9331,432.2435,78.474174,-49.145744,115.20491,1006.6843,0.30530947,0.30508846,0.14528163,0.100013174,0.078756675,0.07513574,0.069761984,0.06675619,0.06501403,0.064490095,0.063212566,0.061369605,0.064629085,0.063210964,0.06370443,0.079825774,0.13267498,0.22476389,0.09698749,0.07637349,0.0729584,0.068906486,0.06632906,0.064707614,0.06427514,0.063118875,0.06541085,0.06334197,0.061253194,0.061934453,0.06393693,0.3053252,0.0,0.25353202,0.08491268,0.03724894,0.015469159,0.011789807,0.0061754985,0.0031575235,0.0014950613,0.0010819132,0.00023562917,2.5360787e-06,0.0011904433,0.00029253558,0.00060063455,0.016581753,0.07165064,0.16877133,0.03406519,0.01310901,0.0094842,0.005297232,0.0027313197,0.0012196286,0.00087884,0.00024523324,0.0018553713,0.00014164172,6.1962e-06,4.3840282e-05,0.00070275716,0.0
67.75756,28.453896,24.878582,18.060423,12.843749,11.423983,9.770117,8.440673,7.8362913,5.9192123,4.70862,0.754274,2.184797,1.7919652,1.8057625,8.472917,19.81729,26.121424,19.517397,6.8597946,2.0171053,13.791514,8.178668,4.394928,1.3128912,0.67327917,6.6538186,1.1075346,0.055383302,0.19377469,0.802372,0.0,19301.527,18361.262,7427.4595,7311.917,6478.181,5498.7495,4193.8438,3762.7893,3274.2273,1957.2941,1490.3157,939.27325,870.6321,254.2807,-14.316605,442.07874,-1287.136,-2485.2593,-2544.847,7405.9146,1479.7334,467.22263,4944.129,3210.8142,2457.8806,-1150.6299,-196.7226,168.40553,706.3576,479.60153,112.299866,-138.95293,231.64816,1135.3986,0.30530947,0.30508628,0.14527716,0.09999339,0.079081744,0.07552129,0.07009367,0.06699374,0.06495444,0.064356014,0.063685715,0.062560275,0.06455852,0.06369253,0.06383399,0.08013444,0.13266817,0.224761,0.09696804,0.07679927,0.07332906,0.06926856,0.06662856,0.06488706,0.063841105,0.063441485,0.06531013,0.0632146,0.061435744,0.06253522,0.06379478,0.3053252,0.0,0.25353202,0.08491495,0.037257798,0.015366459,0.011669296,0.0060766484,0.0030842242,0.0014832553,0.00095858524,0.0004752683,3.3919125e-05,0.0011364868,0.00054619514,0.00051983923,0.016480237,0.07165425,0.16877227,0.034073856,0.012987292,0.009394885,0.00522895,0.0027025484,0.0014356278,0.00053343363,0.00034155964,0.0018711905,0.000161506,1.32066425e-05,3.3801967e-05,0.0005046838,0.0
67.75756,28.453896,24.878582,18.060423,12.843749,11.423983,9.770117,8.440673,7.8362913,5.9192123,4.70862,0.7542741,2.184797,1.7919652,1.8057625,8.472918,19.81729,26.121424,19.517397,6.8597946,2.0171053,13.791514,8.178668,4.3949285,1.3128914,0.6732792,6.6538186,1.1075346,0.055383306,0.19377474,0.80237204,0.0,19301.527,18361.262,7427.4595,7311.917,6478.181,5498.7495,4193.8438,3762.7893,3274.2273,1957.2941,1490.3157,939.27325,870.6321,254.2807,-14.316606,442.07874,-1287.136,-2485.2593,-2544.847,7405.9146,1479.7334,467.22263,4944.129,3210.8142,2457.8806,-1150.6299,-196.7226,168.40553,706.3576,479.60153,112.299866,-138.95291,231.64816,1135.3986,0.3108363,0.3106044,0.14685337,0.10111746,0.0782809,0.074738756,0.06996118,0.0670079,0.06554099,0.06453307,0.06320877,0.062144253,0.06500837,0.06427675,0.064450726,0.07833827,0.13171823,0.2245103,0.0967189,0.07528448,0.072859794,0.06909952,0.06668811,0.06503488,0.06473359,0.06397303,0.06585284,0.06337288,0.06275696,0.063114,0.06470854,0.3108526,0.0,0.25806746,0.08528934,0.037162144,0.015665948,0.011867407,0.0059594777,0.0029967558,0.0016038755,0.00077562564,0.00018576598,6.072019e-06,0.0011576478,0.0007049876,0.000667487,0.015795084,0.06937108,0.16721937,0.03253571,0.012964372,0.009178778,0.005072042,0.002675734,0.0011343308,0.0008998891,0.0005121148,0.0018786179,0.0002461442,8.931081e-05,0.00014958886,0.0008803967,0.0
67.7883,28.96441,25.567846,19.11038,14.083835,12.649363,10.973726,9.654601,9.0451,7.094525,5.8860416,1.8271575,3.6522987,3.1634974,3.1402104,9.173012,20.182848,26.594501,20.077497,8.900124,3.2080872,14.30145,8.706858,5.1032333,2.3141587,1.8001252,6.859214,1.1749266,0.0966666,0.37669984,1.404295,0.0,19158.207,18239.896,7224.5894,7100.4443,6349.607,5529.429,4223.562,3746.9915,3289.1758,1975.6863,1488.9132,952.60034,848.88165,286.1338,18.992594,418.84555,-1266.5,-2508.0574,-2566.8206,7383.6973,1383.6285,509.82205,4967.471,3205.1716,2393.9966,-1090.2185,-174.82304,184.42828,722.47424,486.00867,113.79607,-203.30528,307.37228,1153.4307,0.3108363,0.31060496,0.14685455,0.101122595,0.08006597,0.07649529,0.07103284,0.06733393,0.06504522,0.06459478,0.06403249,0.06245181,0.06475842,0.06410582,0.06458593,0.08014497,0.13172017,0.22451107,0.09672418,0.07738768,0.07405374,0.07007387,0.066757694,0.06491229,0.06462455,0.06414332,0.064417556,0.06391498,0.06305848,0.06394654,0.06459799,0.3108526,0.0,0.25806746,0.08528874,0.03715987,0.015119884,0.011414842,0.005804223,0.0029630107,0.0016411851,0.0009516382,0.00046104935,2.8397513e-05,0.0011510414,0.0006029433,0.0007812314,0.015222476,0.06937007,0.16721912,0.032533355,0.012329477,0.008884515,0.004825154,0.0025745598,0.0011019595,0.0008482124,0.0005264686,0.0019362926,0.0002904036,0.00018208374,0.00036324118,0.0008247875,0.0
67.7883,28.96441,25.567846,19.11038,14.083835,12.649363,10.973726,9.654601,9.0451,7.094525,5.8860416,1.8271575,3.6522987,3.1634974,3.1402104,9.173012,20.182848,26.594501,20.077497,8.900124,3.2080872,14.30145,8.706858,5.1032333,2.3141587,1.8001252,6.859214,1.1749266,0.0966666,0.37669984,1.404295,0.0,19158.207,18239.896,7224.5894,7100.4443,6349.607,5529.429,4223.562,3746.9915,3289.1758,1975.6863,1488.9132,952.60034,848.88165,286.1338,18.992594,418.84555,-1266.5,-2508.0574,-2566.8206,7383.6973,1383.6285,509.82205,4967.471,3205.1716,2393.9966,-1090.2185,-174.82304,184.42828,722.47424,486.00867,113.79607,-203.30528,307.37228,1153.4307,0.31316146,0.31292838,0.1462247,0.100526474,0.07920205,0.0758739,0.07099763,0.06812137,0.06649814,0.065938495,0.06338208,0.062237382,0.06606951,0.06383954,0.06544383,0.07966982,0.13290411,0.2267237,0.09711279,0.076314874,0.07373545,0.070124544,0.06772032,0.06581185,0.06578759,0.063566364,0.06695457,0.06296975,0.06318898,0.063230485,0.06578257,0.31317803,0.0,0.25978458,0.08388807,0.03578351,0.014628716,0.011107078,0.005769763,0.002891497,0.0013620767,0.0009881484,0.00016993382,6.4942983e-06,0.0010739479,0.00032441833,0.00062024395,0.0151252365,0.069876865,0.16881761,0.032190837,0.011665933,0.008658685,0.0048726858,0.002491428,0.000793717,0.00077275286,0.000278659,0.0017665719,0.00026396348,0.00012382523,0.00015053304,0.000771302,0.0
67.83985,29.997482,26.729366,20.510315,15.66169,14.3118725,12.665109,11.372862,10.781883,8.989202,7.849526,3.977906,5.400285,4.958216,4.9105477,10.718924,21.5178,27.704477,21.075071,9.181723,4.532718,15.479327,10.029148,6.6034985,3.8327613,3.5613034,8.545405,3.2914343,2.1359756,2.375997,3.2855587,0.0,18915.768,17989.441,7075.7593,6957.669,6227.2446,5350.769,4184.1104,3705.571,3234.82,1887.6581,1442.5221,928.6116,847.92896,271.0217,27.962414,410.35892,-1253.3384,-2460.1484,-2521.5056,7399.609,1430.8005,457.03793,4883.133,3160.2295,2329.412,-1086.3423,-123.843925,185.10783,695.3964,465.78314,118.12522,-187.06529,287.77463,1087.6793,0.31316146,0.3129269,0.1462216,0.100512445,0.080043435,0.07666647,0.0715719,0.068305224,0.06643514,0.06586459,0.0648128,0.06287678,0.06608474,0.065511994,0.06540421,0.08050344,0.13289925,0.2267217,0.09709929,0.07721163,0.07439022,0.070731774,0.06799124,0.06582791,0.0656405,0.065166056,0.06636614,0.06516738,0.06419039,0.06518277,0.065630086,0.31317803,0.0,0.25978458,0.08388963,0.035789613,0.014373124,0.010871234,0.0056377794,0.0028160587,0.0014709936,0.0008905383,0.00019470797,2.67224e-05,0.0010854312,0.0006320297,0.0005725156,0.014871033,0.06987941,0.16881827,0.03219677,0.011424824,0.008513011,0.0047735767,0.002472159,0.0007910757,0.00064869074,0.00040951197,0.0018252496,0.00034639452,0.00020976069,0.00036043805,0.0006410805,0.0
67.83985,29.997482,26.729366,20.510313,15.661689,14.311872,12.665108,11.372861,10.781882,8.989202,7.8495255,3.9779053,5.4002843,4.9582157,4.910547,10.718923,21.5178,27.704477,21.07507,9.181722,4.5327177,15.479326,10.029147,6.603498,3.8327606,3.5613027,8.545404,3.2914338,2.1359751,2.3759964,3.2855582,0.0,18915.768,17989.441,7075.7593,6957.669,6227.2446,5350.769,4184.1104,3705.571,3234.82,1887.6581,1442.5221,928.6116,847.929,271.0217,27.962412,410.35892,-1253.3384,-2460.1484,-2521.5056,7399.609,1430.8005,457.03793,4883.133,3160.2295,2329.412,-1086.3423,-123.843925,185.10783,695.3964,465.78314,118.12522,-187.06529,287.77463,1087.6793,0.31717497,0.31693453,0.14607619,0.10022936,0.078746684,0.0757306,0.071365274,0.06862646,0.06711092,0.06661168,0.064936705,0.06246432,0.06673082,0.065031074,0.06578815,0.0794075,0.13270545,0.22751132,0.09778203,0.07671372,0.074194014,0.070598505,0.06830318,0.06647211,0.06645698,0.06466609,0.067525595,0.06478247,0.063771255,0.06476357,0.06634915,0.31719196,0.0,0.26340142,0.08312281,0.03487599,0.014196377,0.010595475,0.005439724,0.0027098928,0.0012881022,0.000922329,0.00022847936,4.7455187e-06,0.0010083932,0.00028200474,0.00052399636,0.014868267,0.069061585,0.16903764,0.032297317,0.012109503,0.0084857615,0.0046501886,0.0023837793,0.00073631847,0.0007304134,0.0002007273,0.0016512597,0.00022792576,0.000101853024,0.00017327274,0.00068890344,0.0
67.901695,30.951647,27.716938,21.552124,16.749056,15.471971,13.988922,12.83215,12.298339,10.79605,9.902075,6.9651265,7.2991304,6.940101,6.939696,11.628506,22.258732,28.607225,22.663927,11.880698,7.8012714,17.368004,12.198031,8.981521,6.5722237,5.992373,11.051321,6.1719427,4.7827,4.962884,5.6829343,0.0,18621.422,17759.139,7036.61,6924.839,6195.583,5193.112,3954.103,3490.4739,3061.9124,1715.8601,1265.2634,799.9101,814.8458,242.22208,2.131033,365.55453,-1242.731,-2494.6863,-2551.8787,7110.5737,1357.0663,425.8963,4740.0713,3071.4358,2251.512,-1007.369,-186.57426,152.92955,661.25604,447.54703,130.48242,-160.2324,253.66675,1084.249,0.31717497,0.31693405,0.14607517,0.10022484,0.080075584,0.0767207,0.071819656,0.06829226,0.066735566,0.066519655,0.06581479,0.064163856,0.0665652,0.066067755,0.06592589,0.080702685,0.1327039,0.22751069,0.09777786,0.07808906,0.07482268,0.0711096,0.06792678,0.06644463,0.066433966,0.06566087,0.066435955,0.0658255,0.06506161,0.06576042,0.06634516,0.31719196,0.0,0.26340142,0.0831233,0.034877907,0.013803652,0.010328064,0.005306313,0.0026653546,0.0013598927,0.00091398915,0.0003636315,3.111543e-05,0.0010020197,0.00056519464,0.0005041779,0.014475372,0.0690624,0.16903786,0.032299034,0.011732271,0.008360275,0.004575277,0.0023948604,0.0007176217,0.0007101472,0.0003213978,0.0017126428,0.0002922969,0.00016001043,0.00028182217,0.00065132044,0.0
67.901695,30.951645,27.716938,21.552124,16.749056,15.47197,13.988921,12.8321495,12.298338,10.796049,9.902074,6.9651256,7.29913,6.9401,6.9396954,11.628506,22.258732,28.607224,22.663925,11.880697,7.8012705,17.368002,12.19803,8.98152,6.572223,5.9923725,11.051321,6.1719418,4.782699,4.962883,5.682934,0.0,18621.422,17759.14,7036.61,6924.839,6195.583,5193.112,3954.103,3490.4739,3061.9124,1715.8601,1265.2634,799.9101,814.8458,242.22209,2.1310322,365.55453,-1242.7311,-2494.6863,-2551.8787,7110.5737,1357.0663,425.8963,4740.0713,3071.4358,2251.512,-1007.369,-186.57426,152.92955,661.25604,447.54703,130.48242,-160.2324,253.66676,1084.249,0.32218823,0.32194018,0.14744103,0.10139341,0.079456605,0.07616232,0.071566276,0.06886931,0.06775848,0.066716336,0.06525006,0.0637398,0.067181125,0.065416746,0.065775394,0.080200344,0.1350513,0.23178235,0.09705499,0.07645243,0.07394599,0.07085185,0.06870078,0.06695956,0.066805035,0.065250225,0.06792199,0.06528266,0.06449926,0.065218866,0.06667998,0.32220575,0.0,0.2668172,0.082697235,0.034248594,0.013873011,0.010261868,0.0050539845,0.0023849895,0.0013537022,0.00070347916,0.0001550092,5.3514773e-06,0.0009838941,0.00024115981,0.00043672926,0.014616154,0.06967072,0.17167778,0.029682841,0.010731988,0.0074586226,0.0043203956,0.0022082457,0.00068862597,0.00065080094,0.0002268128,0.0014824128,0.00021940593,8.096676e-05,0.00015164108,0.00061728293,0.0
67.92981,31.304688,28.178053,22.228277,17.648466,16.368513,14.823773,13.592544,13.030933,11.376477,10.377884,6.879778,7.1646914,6.6516647,6.5475397,12.613131,22.922935,29.043362,22.50694,10.407375,5.923043,16.800331,11.266795,7.5477347,4.961211,4.6882186,9.161422,3.9247763,2.447135,2.6516771,3.4216428,0.0,18486.273,17674.645,6908.6763,6793.3486,6038.3813,5199.406,4042.0828,3610.0444,3147.005,1807.6194,1343.1763,879.111,888.342,293.70566,42.637726,420.0732,-1222.3624,-2445.8882,-2502.6353,7343.6025,1444.1431,448.22427,4935.1367,3186.2368,2435.1045,-1046.7268,-124.22146,220.1006,732.72156,464.95316,134.90186,-171.58691,263.0151,1223.5419,0.32218823,0.32194036,0.14744142,0.10139518,0.08139097,0.078004576,0.07308894,0.06908459,0.06746225,0.066861175,0.06626681,0.0633385,0.06704738,0.06652815,0.06646035,0.082080305,0.13505188,0.23178259,0.09705672,0.078406624,0.07536509,0.07226392,0.06836179,0.067084886,0.06700504,0.06636521,0.06728812,0.06604194,0.06539543,0.066247344,0.06694048,0.32220575,0.0,0.2668172,0.082697034,0.03424784,0.013331413,0.009826371,0.0048187342,0.0023446535,0.001335947,0.00071411626,0.00033406686,9.298207e-07,0.00089971087,0.00048274896,0.00034808376,0.014067317,0.06967042,0.1716777,0.02968211,0.010226155,0.0070988224,0.003962257,0.0020871616,0.0007682841,0.0007144334,0.0003198376,0.0014226368,0.00014456653,0.00012181559,0.00025978553,0.0006728348,0.0
67.92981,31.304688,28.178053,22.228275,17.648466,16.368511,14.823772,13.592544,13.030932,11.376477,10.377883,6.879777,7.1646905,6.651664,6.5475388,12.61313,22.922935,29.043362,22.50694,10.407374,5.923042,16.800331,11.266794,7.547734,4.9612107,4.688218,9.161421,3.9247756,2.4471343,2.6516764,3.421642,0.0,18486.273,17674.645,6908.6763,6793.3486,6038.382,5199.406,4042.0828,3610.0444,3147.005,1807.6194,1343.1763,879.111,888.342,293.70566,42.637722,420.0732,-1222.3624,-2445.8882,-2502.6353,7343.6025,1444.1431,448.22427,4935.1367,3186.2368,2435.1045,-1046.7268,-124.221466,220.1006,732.72156,464.95316,134.90186,-171.58693,263.0151,1223.5419,0.32454354,0.32429445,0.14741686,0.101482056,0.08076451,0.07756494,0.07305467,0.07055602,0.06899358,0.067574486,0.06587735,0.064280875,0.06884834,0.066280596,0.067084074,0.081567384,0.13488379,0.23159057,0.099610046,0.079276904,0.076172434,0.07258548,0.070333354,0.06927453,0.06866755,0.06578309,0.069670804,0.0659361,0.06514906,0.06590057,0.06867677,0.32456133,0.0,0.26809275,0.08146007,0.0331124,0.012863029,0.0095239,0.004769537,0.00230464,0.00091584364,0.00047845434,0.00013350428,3.4597679e-06,0.00085557497,0.00022617604,0.00039036578,0.013686421,0.06828012,0.17026477,0.031139372,0.01148501,0.007969819,0.0042819283,0.0020754456,0.0011160967,0.00071487576,0.00016991419,0.0014612646,0.0001509028,7.773864e-05,0.00014362678,0.0007209689,0.0
67.848976,29.860195,26.41171,19.85194,14.680663,13.242096,11.58557,10.268946,9.670734,7.708231,6.4719267,2.243176,4.91682,4.554528,4.5628667,11.531597,21.928968,27.721426,21.052532,9.642656,5.4776983,15.361086,9.880025,6.2477436,3.4717376,3.183908,8.18642,2.624402,1.451721,1.6615757,2.523615,0.0,18872.6,18026.988,7284.012,7160.965,6447.6807,5537.947,4197.484,3743.1548,3256.135,1982.2009,1507.3242,973.92365,793.0079,243.40802,-10.908154,452.76608,-1227.9574,-2374.2231,-2428.4604,7348.0713,1399.0953,430.69485,4928.0513,3169.886,2404.2576,-1087.4572,-127.82256,187.298,708.33075,480.33572,119.07268,-173.97902,279.55594,1157.6654,0.32454354,0.32429266,0.14741303,0.10146421,0.08180537,0.07860179,0.074004725,0.07082551,0.06896824,0.068537936,0.068149745,0.06387767,0.068759285,0.06832402,0.06819048,0.08258464,0.13487792,0.23158821,0.09959446,0.08047161,0.0772166,0.073747694,0.07105978,0.06922097,0.06871751,0.06784624,0.069397375,0.06795321,0.06676248,0.06805234,0.068725556,0.32456133,0.0,0.26809275,0.081462,0.03311981,0.012573523,0.009260494,0.004564915,0.002200056,0.00090396,0.0006021397,0.00034895953,5.9307695e-07,0.0007481102,0.0004760479,0.00045286122,0.013402555,0.06828315,0.17026557,0.031145943,0.011180078,0.007823012,0.0042897267,0.0021620137,0.001220587,0.00072496256,0.00030843273,0.001607508,0.00017993872,0.00014498837,0.00028979708,0.00073288736,0.0
67.848976,29.860195,26.411709,19.85194,14.680662,13.242095,11.585569,10.268945,9.670734,7.7082305,6.471926,2.2431753,4.916819,4.5545273,4.562866,11.531597,21.928967,27.721426,21.052532,9.642655,5.4776974,15.361086,9.880024,6.247743,3.4717371,3.1839073,8.1864195,2.6244013,1.4517204,1.661575,2.5236144,0.0,18872.6,18026.988,7284.0127,7160.965,6447.6807,5537.9473,4197.484,3743.1548,3256.135,1982.2009,1507.3242,973.92365,793.0079,243.40802,-10.908154,452.76608,-1227.9574,-2374.2231,-2428.4604,7348.0713,1399.0953,430.69485,4928.0513,3169.886,2404.2576,-1087.4572,-127.82256,187.298,708.33075,480.33572,119.07268,-173.97902,279.55594,1157.6654,0.31790042,0.3176672,0.1483291,0.102340125,0.08398181,0.080431044,0.07452946,0.071717896,0.070529595,0.069877945,0.06764286,0.0648604,0.070006184,0.067944,0.06964079,0.08328945,0.13144761,0.22483377,0.098337054,0.081090145,0.07697352,0.073727705,0.0715207,0.06985082,0.06982006,0.06766256,0.07081247,0.0677702,0.06650098,0.06760366,0.06981955,0.3179175,0.0,0.2628528,0.084160976,0.035687488,0.013650497,0.01019203,0.005098722,0.002322402,0.0012268211,0.00080384425,0.00010564467,3.0456733e-06,0.00088576984,0.00017953057,0.00053129153,0.012957572,0.06638621,0.1648848,0.03147605,0.010563074,0.0074703204,0.004281882,0.0021181426,0.00065215497,0.0006258629,0.00014470649,0.0014604002,0.00014262847,6.168608e-05,0.00010367097,0.0006254253,0.0
67.824524,29.581049,26.26706,19.949074,15.056395,13.649958,12.002453,10.714409,10.128854,8.408846,7.358283,3.7520883,4.5130286,3.9266546,3.807393,10.577113,21.30654,27.35047,20.221712,8.547644,3.433675,14.267218,8.533924,4.9614663,2.283993,1.9517915,6.8454857,1.5415599,0.36386597,0.5243671,1.225228,0.0,18988.139,18092.148,7129.2153,7017.2173,6257.7314,5470.8125,4185.1265,3699.0586,3218.7554,1845.9463,1380.4792,893.6756,867.66077,315.6812,45.87979,445.73795,-1248.9795,-2429.3345,-2484.2036,7593.112,1416.4955,481.1776,5049.756,3247.8362,2382.7947,-1066.4425,-138.11101,219.86276,721.39874,468.16925,119.347244,-150.53035,249.99376,1159.6965,0.31790042,0.31765953,0.14831302,0.102270186,0.08177801,0.07837096,0.073208004,0.07146455,0.071007475,0.06947226,0.06911125,0.06636302,0.06974613,0.06927407,0.06973904,0.081071116,0.13142014,0.22482346,0.09826638,0.0787609,0.075472586,0.07229288,0.07137482,0.069832504,0.069811195,0.06926131,0.072257906,0.06937819,0.068203926,0.069099985,0.06981084,0.3179175,0.0,0.2628528,0.08416859,0.03571704,0.014274271,0.010738442,0.005406703,0.0025163167,0.0014435312,0.00043224735,0.0002450744,7.447523e-06,0.0005799556,0.00036980992,0.00058327225,0.013560948,0.06640022,0.16488844,0.031504348,0.011133226,0.0077356724,0.0044628093,0.0021359264,0.00063063,0.0006173405,0.00031564367,0.0013619707,0.00032964142,0.00012236697,0.00023426996,0.0006171193,0.0
67.824524,29.581049,26.26706,19.949072,15.056394,13.649958,12.002452,10.714408,10.128854,8.408845,7.3582826,3.7520878,4.513028,3.9266539,3.8073926,10.577112,21.306538,27.35047,20.22171,8.547643,3.4336746,14.267217,8.533923,4.961466,2.2839923,1.9517909,6.845485,1.5415593,0.3638654,0.5243665,1.2252274,0.0,18988.139,18092.148,7129.2153,7017.2173,6257.7314,5470.8125,4185.1265,3699.0586,3218.7554,1845.9463,1380.4792,893.6756,867.66077,315.6812,45.87979,445.73795,-1248.9795,-2429.3345,-2484.2036,7593.112,1416.4955,481.1776,5049.7563,3247.8362,2382.7947,-1066.4425,-138.11101,219.86275,721.39874,468.16925,119.347244,-150.53035,249.99376,1159.6965,0.31596616,0.31573197,0.14640316,0.10069258,0.081120394,0.07794851,0.0730516,0.07031856,0.06915355,0.06901856,0.0686686,0.06672616,0.0689198,0.069071755,0.06791824,0.08142814,0.13193133,0.22559299,0.099263124,0.07937717,0.07616719,0.07245271,0.07006739,0.06892858,0.06868155,0.06993463,0.06930472,0.069492824,0.067966096,0.06870502,0.06867924,0.31598303,0.0,0.26190612,0.08323307,0.035085663,0.013700751,0.0102890525,0.005295743,0.0025763738,0.0014517694,0.0007706383,6.707544e-05,2.8506372e-06,0.0009680567,0.00060663145,0.00054793793,0.014031439,0.06800423,0.16678442,0.033583064,0.0117475875,0.008447037,0.004676652,0.0023222587,0.001262905,0.0007446244,0.00024137924,0.001603976,0.00017724127,4.3633674e-05,6.898048e-05,0.00073976757,0.0
67.761086,28.29651,24.855373,18.319418,13.277615,11.88661,10.307468,9.067686,8.498095,6.7510276,5.6756315,2.1141272,2.7497985,2.1540246,1.9731426,7.4918656,19.027014,25.792149,19.33879,9.441672,4.5764008,13.3536005,7.7676187,4.204555,1.3091336,0.8188532,6.1942124,1.0546464,0.056238823,0.16797617,0.75090045,0.0,19285.139,18401.812,7275.628,7146.917,6360.006,5438.3184,4090.4417,3623.5647,3171.0728,1861.5701,1398.0045,887.6784,878.6528,318.40366,57.450954,399.17938,-1298.7788,-2581.7961,-2644.4531,7415.405,1295.666,468.3978,5063.796,3202.507,2379.4094,-1112.4711,-170.41362,170.14876,707.5159,460.27896,109.16521,-123.79408,226.31952,1111.4802,0.31596616,0.31572756,0.14639534,0.10065059,0.080379084,0.07706695,0.072111264,0.06973816,0.06893028,0.0683012,0.06812028,0.06809414,0.0684643,0.068130404,0.06810249,0.08069274,0.1319162,0.2255871,0.099235535,0.078528136,0.07534943,0.07169781,0.06949874,0.06901336,0.06787775,0.067682646,0.06941827,0.06750532,0.067850016,0.06773985,0.06787482,0.31598303,0.0,0.26190612,0.08323933,0.03510419,0.013898521,0.010464218,0.005362525,0.0025732322,0.0014341758,0.00074853294,0.00033455397,7.556336e-05,0.00095637044,0.0005627425,0.00056374114,0.01424484,0.06801204,0.16678646,0.033609886,0.011968846,0.00868239,0.0049342313,0.002499069,0.001334198,0.00041362384,0.00032496772,0.0016918556,0.00017855909,0.00013624098,0.0002524061,0.0004104663,0.0
67.761086,28.29651,24.855373,18.319418,13.277615,11.88661,10.307468,9.067686,8.498095,6.7510276,5.6756315,2.1141272,2.7497985,2.1540246,1.9731426,7.4918656,19.027014,25.792149,19.33879,9.441672,4.5764008,13.3536005,7.7676187,4.204555,1.3091336,0.8188532,6.1942124,1.0546464,0.056238823,0.16797617,0.75090045,0.0,19285.139,18401.812,7275.628,7146.917,6360.006,5438.3184,4090.4417,3623.5647,3171.0728,1861.5701,1398.0045,887.6784,878.6528,318.40366,57.450954,399.17938,-1298.7788,-2581.7961,-2644.4531,7415.405,1295.666,468.3978,5063.796,3202.507,2379.4094,-1112.4711,-170.41362,170.14876,707.5159,460.27896,109.16521,-123.79408,226.31952,1111.4802,0.3111004,0.31087533,0.14631243,0.100816436,0.081674166,0.07794879,0.07208053,0.06924126,0.06803076,0.06753497,0.06740729,0.06753615,0.06764087,0.06743259,0.0671645,0.082618184,0.13427827,0.2281221,0.09739485,0.07767308,0.074447736,0.07165909,0.06922438,0.06802762,0.06752375,0.06731043,0.06840749,0.06734302,0.06779966,0.06727027,0.067512505,0.31111673,0.0,0.2574988,0.08385245,0.03591269,0.013996822,0.01053299,0.0053612636,0.002539512,0.0013992513,0.0007463722,0.0003281206,7.09318e-05,0.0009510624,0.0005654185,0.0004960573,0.0150120035,0.07118807,0.17017129,0.032313745,0.010382133,0.0076606204,0.00492043,0.0025081662,0.0013885396,0.00078500196,0.00038637183,0.0017338665,0.00026491703,0.000113647795,0.00027116,0.0007539349,0.0
67.74197,27.631674,24.159428,17.568033,12.386454,10.941902,9.245775,7.901834,7.2919617,5.530772,4.4330897,1.110393,1.6775262,1.2931448,1.279174,7.759738,18.234468,25.103657,18.215189,5.1831503,0.09877133,12.42282,6.87991,3.410643,0.44379467,0.07492815,5.679176,0.9523023,0.026060948,0.059408385,0.31434938,0.0,19373.861,18563.781,7311.071,7179.5845,6454.614,5550.375,4251.372,3784.889,3290.2568,1869.6803,1413.5743,855.0271,867.5448,251.31238,14.413589,435.35464,-1232.8822,-2603.1626,-2657.9116,7618.111,1503.2106,479.67233,4975.0454,3189.15,2345.3806,-1127.2063,-146.14331,174.08614,685.0267,439.93893,104.83117,-64.439064,144.80527,1047.8231,0.3111004,0.31086943,0.14630008,0.10076079,0.08020148,0.076752596,0.0715691,0.06958563,0.06817898,0.06695778,0.06677814,0.066940546,0.06711361,0.06689977,0.06686661,0.081175976,0.13425979,0.22811423,0.09734094,0.07656352,0.073726825,0.070986465,0.06917006,0.06786956,0.06731888,0.066794515,0.069827616,0.066601254,0.066622905,0.06672871,0.06729756,0.31111673,0.0,0.2574988,0.08385866,0.03593689,0.014422997,0.010843632,0.0054938635,0.0025718543,0.0011985367,0.00050082797,0.00027724236,6.593221e-05,0.00062776764,0.00045886476,0.00042720954,0.015455169,0.07119781,0.17017385,0.032337576,0.010637494,0.007709854,0.0048944303,0.0024560294,0.0011381906,0.000758415,0.00035855133,0.0015865642,0.00021299146,0.00012478554,0.00024791836,0.0007437137,0.0
67.74197,27.631674,24.159428,17.568033,12.386454,10.941902,9.245775,7.901834,7.2919617,5.530772,4.4330897,1.110393,1.6775262,1.2931448,1.279174,7.759738,18.234468,25.103657,18.215189,5.1831503,0.09877133,12.42282,6.87991,3.410643,0.44379467,0.07492815,5.679176,0.9523023,0.026060948,0.059408385,0.31434938,0.0,19373.861,18563.781,7311.071,7179.5845,6454.614,5550.375,4251.372,3784.889,3290.2568,1869.6803,1413.5743,855.0271,867.5448,251.31238,14.413589,435.35464,-1232.8822,-2603.1626,-2657.9116,7618.111,1503.2106,479.67233,4975.0454,3189.15,2345.3806,-1127.2063,-146.14331,174.08614,685.0267,439.93893,104.83117,-64.439064,144.80527,1047.8231,0.30967578,0.3094555,0.14669581,0.10141795,0.08111565,0.07735062,0.07173447,0.06880293,0.06723956,0.0670502,0.066180885,0.06637291,0.067071386,0.06702505,0.06657308,0.08097483,0.1348461,0.22792038,0.099211834,0.07925638,0.075343095,0.07086546,0.06848533,0.06731459,0.066871926,0.06702288,0.06765171,0.066647954,0.06616638,0.06618425,0.06684422,0.30969197,0.0,0.2552521,0.083506204,0.035777885,0.014388737,0.010946193,0.0056962525,0.002772334,0.0012974422,0.00078662793,6.397011e-05,2.772629e-05,0.00096902094,0.0006000191,0.00055873895,0.014335363,0.071033314,0.16920957,0.033460703,0.012570593,0.009173993,0.0048098434,0.0024532846,0.0013518613,0.0008322244,0.00022520364,0.0016646078,0.00019618703,5.1396386e-05,6.645325e-05,0.00079938426,0.0
67.727005,27.328352,23.81607,17.136045,11.839909,10.370246,8.662132,7.336638,6.7322297,4.904457,3.7025697,0.09316411,1.3044952,0.8174181,0.7709624,6.169769,17.828585,24.770405,17.948946,5.4707136,0.09734123,12.195429,6.6568847,3.2037706,0.26740968,0.045629203,5.4512563,0.43559107,0.010149639,0.018672312,0.09697065,0.0,19443.072,18635.725,7356.4663,7231.552,6531.2793,5602.265,4267.568,3756.7493,3274.3064,1907.5209,1484.5198,894.10516,851.8464,285.5884,27.575947,394.4723,-1306.2787,-2617.9888,-2674.8562,7601.898,1468.3738,494.20657,4956.9995,3187.7932,2339.4778,-1120.937,-111.03955,132.3969,685.05566,454.25394,68.87276,-30.848349,76.55181,1049.7413,0.30967578,0.30944788,0.14667982,0.10134567,0.0809303,0.07752076,0.07237559,0.06970261,0.06761079,0.06641042,0.066225715,0.065998055,0.06655608,0.0663185,0.06642557,0.080845684,0.13482231,0.22791019,0.09914729,0.079161786,0.075782,0.07161619,0.06944287,0.06714816,0.06652761,0.06617872,0.068334706,0.06614334,0.065809354,0.065719515,0.066581875,0.30969197,0.0,0.2552521,0.083514206,0.035809066,0.014445223,0.010905867,0.005588599,0.0027359985,0.0013553669,0.0005748125,0.000328988,7.063809e-05,0.0007167335,0.00048139942,0.000630247,0.014375672,0.07104579,0.16921288,0.033493247,0.012600702,0.009100328,0.0048051714,0.0024085774,0.0011387848,0.0006918995,0.00038682614,0.0016309423,0.000104747465,2.9876705e-05,1.0876187e-05,0.00072925835,0.0
67.727005,27.328352,23.81607,17.136045,11.839909,10.370246,8.662132,7.336638,6.7322297,4.904457,3.7025697,0.09316411,1.3044952,0.8174181,0.7709624,6.169769,17.828585,24.770405,17.948946,5.4707136,0.09734123,12.195429,6.6568847,3.2037706,0.26740968,0.045629203,5.4512563,0.43559107,0.010149639,0.018672312,0.09697065,0.0,19443.072,18635.725,7356.4663,7231.552,6531.2793,5602.265,4267.568,3756.7493,3274.3064,1907.5209,1484.5198,894.10516,851.8464,285.5884,27.575947,394.4723,-1306.2787,-2617.9888,-2674.8562,7601.898,1468.3738,494.20657,4956.9995,3187.7932,2339.4778,-1120.937,-111.03955,132.3969,685.05566,454.25394,68.87276,-30.84835,76.55181,1049.7413,0.3085735,0.30835313,0.14673178,0.10151552,0.081254385,0.07777526,0.07240203,0.06949917,0.06792831,0.06733742,0.06560079,0.06555288,0.06756028,0.06713108,0.06704671,0.08198056,0.1349088,0.22776301,0.098962516,0.07900049,0.075713776,0.07154266,0.069161244,0.06761886,0.067367926,0.06609,0.06832221,0.066051476,0.06547272,0.0655852,0.06733744,0.30858958,0.0,0.2542667,0.08372605,0.036081642,0.014608253,0.011059308,0.0056590443,0.0027643654,0.0012778479,0.0007972267,7.759878e-05,3.3588916e-05,0.0009599955,0.00062781374,0.00048527637,0.015381928,0.07128413,0.1692231,0.033397306,0.012266466,0.008993941,0.0047812653,0.002425352,0.0009895536,0.0007311773,0.00024389909,0.001632151,0.00024912457,3.5756762e-05,5.479249e-05,0.0006999673,0.0
67.69539,26.999567,23.35153,16.412153,10.949173,9.452833,7.8024435,6.513626,5.921347,4.0839515,3.0138576,0.071731344,0.9918117,0.57693034,0.5777526,6.3184614,18.144693,24.609995,17.67971,4.7703037,0.08872101,12.0146055,6.6906395,3.2390544,0.28975457,0.03903772,5.2271967,0.59557635,0.016335001,0.026546564,0.14492044,0.0,19588.662,18709.617,7508.6567,7381.825,6641.5835,5656.9463,4189.0815,3700.258,3238.6614,1912.9374,1394.2783,800.6713,808.69415,261.8905,-3.1225364,407.77063,-1316.3738,-2519.367,-2578.2986,7575.8003,1495.556,458.7645,4915.7227,3120.5007,2338.9185,-1123.6013,-118.641304,112.7527,687.4235,435.12958,81.36026,-34.011627,95.692856,1047.4283,0.3085735,0.30834728,0.14671959,0.101460725,0.080993816,0.07755743,0.072293565,0.069550015,0.06798381,0.06737021,0.06667784,0.06516064,0.06755737,0.066998444,0.06676223,0.08172196,0.13489068,0.2277552,0.09891009,0.0787416,0.075543515,0.071421534,0.069222376,0.067595474,0.06683458,0.066521436,0.06844663,0.066414915,0.06505346,0.06513352,0.067218184,0.30858958,0.0,0.2542667,0.08373215,0.036105372,0.014685798,0.011118684,0.0056860694,0.0027767178,0.0012879173,0.0008205071,0.00037706995,9.516702e-06,0.0009644692,0.0005722276,0.00042247915,0.015461551,0.07129365,0.16922562,0.033419978,0.012339311,0.009029609,0.0047882204,0.0024076072,0.0009836201,0.00042277575,0.00024648057,0.0016120438,0.00016394943,6.5889967e-06,9.100057e-06,0.0006984895,0.0
67.69539,26.999567,23.35153,16.412153,10.949173,9.452833,7.8024435,6.513626,5.921347,4.0839515,3.0138576,0.071731344,0.9918117,0.57693034,0.5777526,6.3184614,18.144693,24.609995,17.67971,4.7703037,0.08872101,12.0146055,6.6906395,3.2390544,0.28975457,0.03903772,5.2271967,0.59557635,0.016335001,0.026546564,0.14492044,0.0,19588.662,18709.617,7508.6567,7381.825,6641.5835,5656.9463,4189.0815,3700.258,3238.6614,1912.9374,1394.2783,800.6713,808.69415,261.8905,-3.1225364,407.77063,-1316.3738,-2519.367,-2578.2986,7575.8003,1495.556,458.7645,4915.7227,3120.5007,2338.9185,-1123.6013,-118.641304,112.7527,687.4235,435.12958,81.36026,-34.011627,95.692856,1047.4283,0.3062802,0.30606052,0.14665061,0.101340145,0.08114561,0.07785121,0.07226516,0.06930615,0.06785668,0.06728612,0.066142716,0.0647472,0.06740448,0.066886395,0.0669425,0.08133154,0.13183515,0.2231113,0.097785994,0.07884116,0.07539626,0.07131963,0.0689454,0.06743232,0.067140505,0.06657794,0.068153016,0.06685122,0.0646463,0.06472057,0.067165725,0.30629602,0.0,0.2532625,0.08505783,0.037331764,0.015213699,0.011470573,0.005688717,0.0027375987,0.001368566,0.00082435494,0.00010803936,1.5962427e-06,0.0009513717,0.0005407232,0.00050084636,0.015372109,0.069466144,0.165731,0.03359221,0.012487897,0.008873222,0.0047253673,0.0023793993,0.0009778965,0.00069896574,0.00032189762,0.0016314748,0.00043876792,1.131602e-06,1.5273763e-06,0.000693407,0.0
67.70583,27.259981,23.544182,16.482275,11.033922,9.537142,7.8944016,6.58319,5.998454,4.175712,3.0881782,0.07427962,0.9381381,0.5640815,0.7136096,7.6976175,18.724176,24.954378,18.089674,6.5922766,1.5196736,12.430411,7.0582547,3.3877976,0.26350647,0.04111193,5.377729,0.424283,0.009138428,0.019101895,0.09729111,0.0,19540.645,18647.479,7583.647,7451.921,6631.9756,5657.846,4178.5864,3734.837,3216.3242,1904.6843,1406.5024,811.15936,820.2089,247.64464,-51.839123,453.3018,-1267.5383,-2469.4788,-2528.976,7509.9165,1404.88,479.0721,4912.985,3135.7207,2417.8691,-1159.121,-111.205444,127.098946,701.8024,451.20255,67.96763,-33.562923,76.49419,1082.8142,0.3062802,0.30605653,0.1466425,0.10130465,0.08038385,0.07683021,0.07119408,0.06850362,0.0677952,0.06676397,0.0664254,0.06572905,0.06733314,0.066756114,0.06682566,0.08053103,0.13182178,0.22310592,0.09774989,0.07781273,0.07428289,0.070162825,0.06819295,0.06739614,0.06706958,0.06644928,0.06809939,0.0665447,0.064629,0.06562163,0.066498406,0.30629602,0.0,0.2532625,0.08506193,0.037347488,0.015444879,0.011753848,0.0059393044,0.0028869766,0.0014494179,0.00052163505,0.00027181723,6.205787e-05,0.0009926618,0.0005396669,0.0005302495,0.015617701,0.06947309,0.1657328,0.033608053,0.0127661275,0.0091119865,0.004880364,0.0024289559,0.00096403994,0.0007158504,0.00032924625,0.0016142959,0.00033752783,4.474098e-06,1.4778114e-05,0.00030181563,0.0
67.70583,27.259981,23.544182,16.482275,11.033922,9.537142,7.8944016,6.58319,5.998454,4.175712,3.0881782,0.07427962,0.9381381,0.5640815,0.7136095,7.6976175,18.724176,24.954378,18.089674,6.5922766,1.5196736,12.430411,7.0582547,3.3877976,0.26350647,0.04111193,5.377729,0.424283,0.009138428,0.019101895,0.09729111,0.0,19540.645,18647.479,7583.647,7451.921,6631.9756,5657.846,4178.5864,3734.837,3216.3242,1904.6843,1406.5024,811.15936,820.2089,247.64464,-51.839123,453.3018,-1267.5383,-2469.4788,-2528.976,7509.9165,1404.88,479.0721,4912.985,3135.7207,2417.8691,-1159.121,-111.205444,127.098946,701.8024,451.20255,67.96763,-33.562923,76.49419,1082.8142,0.3070328,0.30681005,0.14721328,0.101715915,0.08020335,0.0766538,0.07117017,0.06816864,0.06667372,0.06621988,0.06601444,0.065487064,0.06628987,0.06568905,0.065759666,0.079506435,0.13082267,0.22188772,0.09732014,0.076751575,0.0738269,0.0701229,0.06770745,0.0661427,0.06608944,0.065961,0.06692384,0.06605006,0.065401845,0.065201156,0.06609778,0.3070487,0.0,0.25410643,0.08570685,0.037800863,0.015628142,0.011878012,0.0059374715,0.0029327017,0.0015154817,0.0008590845,0.0003806196,7.418103e-05,0.0010529987,0.00046832173,0.0006861924,0.014923549,0.06845998,0.16449398,0.033176646,0.012000434,0.008719647,0.0048686895,0.0024769334,0.0010255104,0.00074588857,0.00035668537,0.0017340495,0.0003616401,3.3548797e-05,2.4507733e-06,0.0007058481,0.0
67.72059,27.714478,24.086597,17.189856,11.836597,10.352402,8.642824,7.3169713,6.712546,4.80257,3.615445,0.09732367,1.636946,1.1990855,1.2144727,8.237419,19.134254,25.399343,18.445095,7.2560825,1.7638822,12.432329,6.7560463,3.2319689,0.13285866,0.049028546,5.5240192,0.6735364,0.016260225,0.036554683,0.19747114,0.0,19472.71,18537.73,7486.2266,7357.301,6569.221,5632.11,4269.5435,3757.2976,3274.3574,1953.3748,1474.6464,881.8235,821.54565,269.62555,-15.185034,454.66467,-1259.4646,-2476.9358,-2534.6157,7553.6187,1384.4062,500.07803,5076.3794,3230.3577,2365.3162,-1154.0671,-65.66492,171.03462,694.00836,446.11398,87.10632,-49.28202,112.94834,1036.4789,0.3070328,0.30680782,0.1472088,0.10169661,0.08044185,0.07686113,0.07117159,0.06807877,0.0665175,0.0658623,0.06544697,0.06511813,0.06606417,0.0655345,0.06578754,0.079742655,0.13081492,0.2218847,0.09729964,0.07696832,0.07383739,0.07006701,0.067509584,0.06609658,0.065457225,0.06532269,0.06656952,0.065170206,0.0651175,0.06531679,0.06527317,0.3070487,0.0,0.25410643,0.08570912,0.03780945,0.01555543,0.0118367085,0.005974357,0.0029624223,0.0015348145,0.0008655659,0.0003860101,7.777661e-05,0.0010657598,0.0005183023,0.00076346216,0.014849435,0.068464,0.164495,0.033185635,0.011940597,0.0087052155,0.0048444183,0.0024717657,0.0010218605,0.0005020473,0.00033244054,0.0017468979,0.000312303,4.7190144e-05,0.000100833684,0.00034055326,0.0
