pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.72059,27.714478,24.086597,17.189856,11.836597,10.352402,8.642824,7.3169713,6.712546,4.80257,3.615445,0.09732367,1.636946,1.1990855,1.2144727,8.237419,19.134254,25.399343,18.445095,7.2560825,1.7638822,12.432329,6.7560463,3.2319689,0.13285866,0.049028546,5.5240192,0.6735364,0.016260225,0.036554683,0.19747114,0.0,19472.71,18537.73,7486.2266,7357.301,6569.221,5632.11,4269.5435,3757.2976,3274.3574,1953.3748,1474.6464,881.8235,821.54565,269.62555,-15.185034,454.66467,-1259.4646,-2476.9358,-2534.6157,7553.6187,1384.4062,500.07803,5076.3794,3230.3577,2365.3162,-1154.0671,-65.66492,171.03462,694.00836,446.11398,87.10632,-49.28202,112.94834,1036.4789,0.30810386,0.30787888,0.14659098,0.1010228,0.07966163,0.076297194,0.07118902,0.06819641,0.06668546,0.06568381,0.06482241,0.064700365,0.06625927,0.065121785,0.0657395,0.07914699,0.13092646,0.22256345,0.097416274,0.076470844,0.07379353,0.07030585,0.06776438,0.06577675,0.065774694,0.06510054,0.06687605,0.06488569,0.06474166,0.064909585,0.06557687,0.30811986,0.0,0.25561082,0.08542692,0.03744824,0.015511884,0.011777794,0.006010546,0.003007204,0.0015731299,0.0007424843,0.0001625303,5.550465e-05,0.001196647,0.00037453647,0.0007493716,0.014948742,0.068945095,0.16558304,0.033653744,0.011992579,0.008805178,0.005100579,0.0025775293,0.0007632173,0.0007622204,0.0003613298,0.0017352531,0.00023229502,6.144428e-05,0.00013537252,0.0006489949,0.0
67.80005,28.80613,25.3233,18.684599,13.473612,12.036537,10.321302,8.988079,8.373608,6.4399004,5.1920333,1.2754571,2.7776513,2.260287,2.19952,8.304289,19.919645,26.410185,19.759909,6.9181747,1.3480382,14.038654,8.296929,4.577333,1.4599041,0.92315054,6.680528,1.2487295,0.0719532,0.2527636,1.0960572,0.0,19103.18,18282.986,7323.094,7207.363,6474.3667,5534.845,4277.1655,3768.561,3303.6309,1966.4429,1514.9199,934.4184,866.0019,295.0439,31.879036,421.53607,-1303.6473,-2524.6724,-2582.009,7454.8745,1491.3179,503.8973,4941.971,3250.4143,2435.294,-1157.7456,-178.95381,179.64047,718.0539,474.2304,119.29702,-160.53299,276.25687,1116.2714,0.30810386,0.30787677,0.1465867,0.101004206,0.07995438,0.07640597,0.07087818,0.0677414,0.066357605,0.06580105,0.06520071,0.06443098,0.06597274,0.06543335,0.06572184,0.07940455,0.13091926,0.2225606,0.09740167,0.07661895,0.073629566,0.070036404,0.0674561,0.06609803,0.065402836,0.06507775,0.066264,0.06480498,0.06443535,0.06466248,0.06518038,0.30811986,0.0,0.25561082,0.08542909,0.03745652,0.015419537,0.01173488,0.0060396236,0.0030178926,0.0016015038,0.0009262798,0.00044333175,8.147205e-05,0.0011046894,0.00060922175,0.0007494415,0.014868174,0.06894885,0.16558401,0.03366658,0.011947613,0.008858501,0.0051755155,0.0026800013,0.0010950331,0.0005277594,0.00035322015,0.001855576,0.00014939914,5.657106e-05,0.00012938006,0.00035600096,0.0
67.80005,28.80613,25.3233,18.684599,13.473612,12.036537,10.321302,8.988079,8.373608,6.4399004,5.1920333,1.2754571,2.7776513,2.260287,2.19952,8.304289,19.919645,26.410185,19.759909,6.9181747,1.3480382,14.038654,8.296929,4.577333,1.4599041,0.92315054,6.680528,1.2487295,0.0719532,0.2527636,1.0960572,0.0,19103.18,18282.986,7323.094,7207.363,6474.3667,5534.845,4277.1655,3768.561,3303.6309,1966.4429,1514.9199,934.4184,866.0019,295.0439,31.879036,421.53607,-1303.6473,-2524.6724,-2582.009,7454.8745,1491.3179,503.8973,4941.971,3250.4143,2435.294,-1157.7456,-178.95381,179.64047,718.0539,474.2304,119.29702,-160.53299,276.25687,1116.2714,0.3140635,0.31382793,0.14780498,0.102107495,0.07939678,0.07567669,0.07076735,0.06783021,0.06637341,0.06520849,0.06477184,0.06420108,0.06580436,0.06522092,0.06518411,0.080014326,0.13417292,0.22812785,0.09862575,0.07658755,0.07392071,0.06980558,0.067457125,0.065829314,0.06510602,0.064840905,0.06665198,0.06469768,0.0643986,0.06480904,0.064895265,0.31408015,0.0,0.25917232,0.08399913,0.035920184,0.015070865,0.011501592,0.0059469226,0.0029977567,0.0016157215,0.0006560329,0.00031773077,8.22459e-05,0.0011350643,0.0006634943,0.0006249808,0.015721167,0.06966467,0.16874023,0.03225597,0.012817302,0.009403482,0.004955727,0.002624608,0.0011114053,0.0005698271,0.0003890057,0.001857489,0.00027956045,0.00014361845,0.0003239747,0.00040597018,0.0
67.982605,32.501762,29.325119,23.277136,18.528572,17.254198,15.7346525,14.538899,13.986553,12.325236,11.310543,7.582478,8.948328,8.440056,8.30843,14.757261,25.107944,30.507898,24.135397,14.690583,10.11968,18.679989,13.238049,9.69612,7.104686,6.690351,12.052121,6.976466,5.1257696,5.2523265,5.909291,0.0,18230.205,17374.299,6968.123,6853.6655,6157.522,5187.152,4006.3528,3553.5,3118.8687,1811.663,1354.8257,909.85846,818.2735,292.2331,48.38973,434.20227,-1224.977,-2285.9539,-2338.1873,7146.9272,1263.3499,452.87592,4816.6226,3157.6492,2371.7778,-1047.7996,-155.60985,204.189,678.65106,457.17953,152.3377,-132.40508,241.41357,1168.1493,0.3140635,0.3138288,0.14780676,0.102115385,0.08157567,0.078134276,0.07297097,0.06920509,0.06588295,0.0651427,0.064843535,0.0639534,0.06558198,0.06511268,0.06508094,0.0821643,0.1341757,0.228129,0.098633476,0.07930795,0.0762185,0.0720161,0.06874679,0.06571239,0.065068215,0.06476098,0.06576348,0.06472978,0.06431844,0.06459404,0.06487208,0.31408015,0.0,0.25917232,0.08399825,0.035916798,0.014426422,0.010859099,0.0055665164,0.0028013466,0.0014212668,0.0006393113,0.00039061098,6.4517764e-05,0.0010501335,0.00063832995,0.0005743615,0.015058125,0.06966322,0.16873986,0.03225262,0.01206382,0.008873579,0.004592012,0.0024187586,0.0010696916,0.0005409334,0.00036157249,0.0018617157,0.00030687187,0.00015933524,0.00025049393,0.00038408948,0.0
67.982605,32.50176,29.325117,23.277136,18.52857,17.254198,15.734652,14.538898,13.986552,12.325235,11.310543,7.582477,8.948327,8.440055,8.308429,14.75726,25.107943,30.507896,24.135397,14.690582,10.119679,18.679987,13.238048,9.696119,7.104685,6.69035,12.05212,6.9764657,5.125769,5.2523255,5.90929,0.0,18230.205,17374.3,6968.123,6853.6655,6157.522,5187.152,4006.3528,3553.5,3118.8687,1811.663,1354.8257,909.85846,818.27356,292.2331,48.38973,434.20227,-1224.977,-2285.9539,-2338.1873,7146.9272,1263.3499,452.87595,4816.6226,3157.6492,2371.7778,-1047.7996,-155.60985,204.189,678.65106,457.17953,152.3377,-132.40508,241.41357,1168.1493,0.32910198,0.32885206,0.1486195,0.10210327,0.07725298,0.07543568,0.07244788,0.069859706,0.06870659,0.06796714,0.06435063,0.06378361,0.068134665,0.06565088,0.06730446,0.07758323,0.13160181,0.22741306,0.09844503,0.076072626,0.07431358,0.07179307,0.069638945,0.06785878,0.067858376,0.064551525,0.06885394,0.06429014,0.064005114,0.06414097,0.067858376,0.32912025,0.0,0.27272722,0.08253431,0.03364471,0.014382494,0.01037639,0.005033976,0.0024708293,0.0013973835,0.000921504,0.00015352856,5.5164826e-05,0.001026297,0.00038122444,0.0005414179,0.014390691,0.064615354,0.16567346,0.029652374,0.009861569,0.0069559473,0.0043626665,0.002245688,0.0006878331,0.000687489,0.00021684544,0.0015136114,0.0002347759,9.99617e-05,0.00013063369,0.0006874887,0.0
68.17896,35.860596,32.966812,27.454279,23.075466,21.84998,20.440275,19.31456,18.795599,17.088133,16.000397,12.368548,14.543875,14.207668,14.207504,20.816835,29.518042,34.1457,28.275103,18.602953,13.882671,23.477482,18.686409,15.586199,13.159548,12.805296,17.238058,12.820486,11.696063,11.8476925,12.504792,0.0,17249.555,16520.191,6625.919,6519.055,5893.8115,5078.743,3847.2854,3439.5554,3015.6208,1838.6654,1406.6447,897.10254,746.6155,233.78255,1.3080912,440.00436,-1115.3749,-2103.1719,-2155.435,6778.6406,1279.6793,460.80823,4493.784,2947.7651,2207.183,-1011.28046,-142.98785,188.99658,656.87665,424.15332,116.40128,-145.97882,241.44046,1045.0997,0.32910198,0.3288432,0.14860089,0.10212068,0.082306445,0.07899366,0.07422754,0.067853235,0.06756536,0.06758269,0.067117415,0.06345332,0.06754649,0.06735014,0.06732775,0.08235756,0.13157059,0.22740123,0.09836593,0.07880896,0.07616792,0.07363501,0.06691554,0.06797911,0.06797911,0.06712102,0.06556547,0.0669386,0.06501923,0.067221634,0.06797911,0.32912025,0.0,0.2727272,0.08254368,0.033639044,0.012921579,0.009488567,0.004644925,0.0024826212,0.0011318751,0.00071455364,0.0003195116,1.3363782e-05,0.0008050809,0.00048977364,0.0005351691,0.012997063,0.06463283,0.16567768,0.029685497,0.009284174,0.006564188,0.003956446,0.0023451466,0.0007698639,0.0007698639,0.00035211508,0.0016796227,0.00014343698,0.000102142156,0.0002789729,0.0007698639,0.0
68.17896,35.86059,32.966812,27.454279,23.075466,21.84998,20.440273,19.31456,18.795597,17.088133,16.000395,12.368547,14.543874,14.207667,14.207502,20.816835,29.518042,34.1457,28.2751,18.602951,13.88267,23.47748,18.686409,15.586197,13.159547,12.805294,17.238056,12.820485,11.696062,11.847692,12.50479,0.0,17249.555,16520.191,6625.9194,6519.055,5893.8115,5078.743,3847.2854,3439.5554,3015.6208,1838.6655,1406.6447,897.1026,746.6155,233.78255,1.3080909,440.00436,-1115.3749,-2103.1719,-2155.4353,6778.641,1279.6793,460.80823,4493.784,2947.7651,2207.183,-1011.28046,-142.98785,188.99658,656.8767,424.15332,116.40128,-145.97882,241.44046,1045.0997,0.34781057,0.34753397,0.15117115,0.10419732,0.07841229,0.07704065,0.07389966,0.07157423,0.07014581,0.067008376,0.066288896,0.06304758,0.069373176,0.06602291,0.06917021,0.078110725,0.1315157,0.22907892,0.100893825,0.07766359,0.076113164,0.07306755,0.0715425,0.07031354,0.06781838,0.064498894,0.07068804,0.06687316,0.06553714,0.06672434,0.067199916,0.34783098,0.0,0.28682747,0.0796058,0.030346747,0.01274311,0.009051091,0.0043081143,0.002029923,0.0008323252,0.00046572243,0.00011035906,2.3388666e-06,0.00069331256,0.00019245833,0.0005234739,0.01141545,0.058905423,0.16180967,0.026782151,0.009405266,0.006592698,0.0034610543,0.0019880212,0.00087463384,0.0004056371,0.00024422767,0.001195658,9.985683e-05,4.4777164e-05,7.500295e-05,0.00040175967,0.0
68.28196,37.969456,35.254215,30.084236,26.022299,24.898283,23.623686,22.610773,22.145645,20.709402,19.807375,16.942513,17.753195,17.374197,17.371574,22.516953,31.223547,36.15097,30.910006,22.194866,18.284048,26.294394,21.758057,18.823763,16.765818,16.453379,20.389906,15.851881,14.766447,14.928713,15.610528,0.0,16715.73,15958.399,6401.951,6297.093,5659.539,4847.1704,3643.5815,3248.9407,2842.4688,1674.7075,1271.4036,789.2485,759.8588,249.40561,5.8422837,384.36334,-1115.7478,-2175.6716,-2224.7874,6520.6216,1209.6754,416.2992,4400.912,2862.076,2142.5945,-925.1774,-133.61218,150.37231,637.5955,430.35944,114.20426,-151.42151,246.30243,1069.0093,0.34781057,0.347523,0.15114744,0.10427889,0.085653454,0.08271228,0.07832123,0.06979027,0.06957827,0.069668494,0.06917843,0.06507107,0.06965847,0.069363326,0.069750026,0.0846535,0.13147166,0.2290642,0.100917585,0.08303433,0.080644354,0.07777837,0.06683872,0.069838054,0.06966887,0.069378264,0.0696245,0.06950647,0.06544944,0.06775323,0.06965277,0.34783098,0.0,0.28682745,0.07961755,0.030317707,0.01087116,0.007832542,0.0036166795,0.0020141,0.00091944815,0.0005755461,0.00027696186,8.981522e-06,0.0006316778,0.00036394325,0.0004899578,0.009858201,0.05892647,0.16181521,0.026780536,0.008151982,0.005696333,0.0028637052,0.0019259292,0.00052796584,0.00043079487,0.00029592586,0.0011384063,0.00041972785,4.3052736e-05,0.00015228584,0.00042185403,0.0
68.28196,37.969456,35.25421,30.084234,26.022299,24.898283,23.623684,22.610773,22.145643,20.7094,19.807373,16.94251,17.753193,17.374195,17.371572,22.51695,31.223547,36.15097,30.910004,22.194864,18.284046,26.294394,21.758055,18.823763,16.765818,16.453377,20.389906,15.85188,14.766446,14.928711,15.610527,0.0,16715.732,15958.399,6401.9517,6297.0933,5659.5396,4847.1704,3643.5815,3248.9407,2842.4688,1674.7076,1271.4036,789.2485,759.8588,249.40562,5.8422837,384.36337,-1115.7478,-2175.6716,-2224.7874,6520.6216,1209.6754,416.2992,4400.912,2862.076,2142.5947,-925.1775,-133.61218,150.37231,637.5955,430.35944,114.20426,-151.42152,246.30243,1069.0093,0.35891733,0.35862282,0.15129709,0.10413398,0.08266549,0.081436634,0.07818039,0.07613521,0.07565916,0.06838833,0.068439186,0.06531873,0.07271132,0.068384334,0.0698604,0.08294161,0.13561854,0.23844415,0.10097879,0.08226311,0.07996261,0.07764164,0.07617869,0.074662946,0.06777227,0.068685696,0.0756006,0.068737864,0.06741385,0.068675324,0.06796772,0.35893908,0.0,0.2969248,0.078127526,0.028635472,0.010684685,0.007349723,0.003273284,0.0013290087,0.0009428164,0.0001787814,0.00012553713,3.35907e-06,0.00041859038,0.00015022563,0.0003480305,0.0106656365,0.06161812,0.17008321,0.025303753,0.007372461,0.0050311596,0.0027285665,0.0013559236,0.0004125866,0.0003073302,8.675462e-05,0.00084081676,6.3635714e-05,3.747851e-05,6.571989e-05,0.00030973676,0.0
68.58299,43.4912,41.28727,37.081017,33.768776,32.845043,31.821203,31.00576,30.63035,29.532366,28.878832,26.865051,26.94559,26.596964,26.550676,30.580677,37.75877,41.948933,37.61842,29.806515,25.846144,33.879017,30.070887,27.613493,25.776009,25.575455,29.166082,25.65619,24.494232,24.607513,25.067972,0.0,15064.395,14410.008,5719.876,5633.3076,5069.147,4359.8306,3237.1033,2889.9473,2531.8838,1448.6471,1068.3557,652.45557,691.0915,238.40637,27.521627,336.8573,-1005.3018,-1993.362,-2035.4242,5903.8022,1140.2799,419.13916,3928.0403,2604.0417,1946.919,-870.26935,-105.16856,155.34523,564.532,374.61618,118.48356,-124.71463,199.2594,942.6626,0.35891733,0.35861015,0.15126954,0.10418296,0.08618094,0.083386295,0.07914254,0.073823825,0.07454646,0.074610144,0.07026421,0.06490913,0.074649215,0.07447735,0.074441954,0.08624718,0.13557278,0.23842764,0.10102281,0.083532125,0.08124345,0.07894755,0.07267981,0.07487859,0.074707866,0.074018985,0.07515161,0.07469701,0.067571245,0.06976265,0.07471373,0.35893908,0.0,0.2969248,0.078141294,0.028619044,0.009839181,0.006956231,0.0030725864,0.0014631947,0.0008327986,0.00043808366,4.4834178e-05,5.61166e-07,0.00055946794,0.00029794828,0.00020707937,0.009930602,0.061640386,0.17008938,0.02529563,0.007094263,0.004746053,0.0025526562,0.001329794,0.00045631474,0.0003428055,0.00017027029,0.0008221208,0.0003034894,2.632334e-05,5.0722316e-05,0.0003460418,0.0
68.58299,43.4912,41.287266,37.081017,33.768776,32.845043,31.821203,31.005758,30.630348,29.532364,28.87883,26.86505,26.945587,26.596962,26.550674,30.580675,37.75877,41.94893,37.618416,29.806513,25.846142,33.879017,30.070887,27.613491,25.776007,25.575453,29.16608,25.656189,24.49423,24.607512,25.06797,0.0,15064.3955,14410.008,5719.876,5633.3076,5069.147,4359.8306,3237.1033,2889.9473,2531.8838,1448.6472,1068.3557,652.45557,691.0915,238.40637,27.52163,336.8573,-1005.3018,-1993.362,-2035.4243,5903.8027,1140.2799,419.13916,3928.0403,2604.0417,1946.9191,-870.26935,-105.168564,155.34523,564.53204,374.61618,118.48356,-124.71464,199.25941,942.6626,0.3982587,0.39790067,0.15297192,0.10582784,0.08171569,0.0817004,0.078807436,0.07714041,0.0761204,0.0734662,0.07364576,0.06752078,0.073601425,0.073520996,0.07135433,0.081248485,0.13853593,0.24659787,0.10393268,0.082618125,0.08077238,0.07849592,0.07712639,0.07572044,0.07195341,0.07347264,0.077039324,0.073866926,0.07090754,0.073811516,0.072049744,0.39828548,0.0,0.3288301,0.070329934,0.022035807,0.008253336,0.0052963463,0.0023971582,0.00087952445,0.00042104485,0.00011527808,7.941483e-05,2.4639323e-06,0.00017028625,0.00012060887,0.00018689946,0.008786217,0.055125542,0.16912316,0.02031165,0.0061829123,0.0043161707,0.0020907333,0.0008493242,0.00043525582,0.00017466614,6.0432118e-05,0.00078420946,5.0868282e-05,2.3440052e-05,4.636208e-05,0.00016768991,0.0
68.81817,47.858776,45.96194,42.344143,39.485416,38.704887,37.817608,37.113018,36.788464,35.7841,35.107677,33.024246,33.682,33.427044,33.44131,36.86215,42.95614,46.54116,43.059658,37.015823,34.538776,39.891552,36.725475,34.79834,33.20721,32.939827,36.130253,33.49801,32.57392,32.651,32.98913,0.0,13658.208,13075.701,5274.713,5193.0513,4681.715,3980.7852,2996.3054,2670.702,2340.4998,1380.5887,1088.3981,664.5451,630.2336,201.34583,-14.579315,308.32993,-920.241,-1832.3574,-1869.5508,5294.0386,992.7419,325.32248,3591.682,2356.9412,1707.4523,-805.1863,-122.83645,108.47586,499.8017,320.7079,104.69942,-101.303375,168.65764,783.9479,0.3982587,0.39788136,0.15292786,0.10669049,0.09176974,0.08965417,0.07825379,0.075521596,0.076016985,0.075975776,0.07312482,0.06709814,0.07603545,0.07594473,0.075072765,0.09222686,0.13846388,0.24657322,0.10502134,0.090462044,0.08875327,0.07379865,0.075262964,0.076439194,0.076100744,0.07396063,0.07637823,0.07511406,0.073212154,0.07283117,0.07609677,0.39828548,0.0,0.3288301,0.07035108,0.021758813,0.006263739,0.0040964475,0.0020744067,0.00069591927,0.00043840558,0.0002560784,1.3600883e-05,3.898344e-07,0.00031659188,0.00020677906,0.000112717265,0.006761228,0.055157945,0.1691329,0.020006116,0.0049185525,0.0031805835,0.0022185098,0.0008654307,0.00036528293,0.00020017303,7.589517e-05,0.0003242166,0.00013959537,7.985184e-06,1.2713912e-05,0.00019823339,0.0
68.81817,47.858776,45.961937,42.344143,39.485416,38.704884,37.817608,37.113018,36.788464,35.784096,35.107674,33.024242,33.682,33.42704,33.44131,36.86215,42.95614,46.54116,43.059658,37.015823,34.538776,39.891552,36.72547,34.798336,33.207207,32.939827,36.130253,33.498005,32.57392,32.650997,32.98913,0.0,13658.209,13075.701,5274.713,5193.0513,4681.7153,3980.7854,2996.3054,2670.7021,2340.4998,1380.5887,1088.3981,664.5451,630.23364,201.34584,-14.579314,308.32996,-920.2411,-1832.3574,-1869.5508,5294.039,992.74194,325.3225,3591.6821,2356.9412,1707.4523,-805.1863,-122.83646,108.47587,499.80173,320.7079,104.69942,-101.30339,168.65765,783.9479,0.43925852,0.43882868,0.15540288,0.10685435,0.09064873,0.08895508,0.08663416,0.086022556,0.072844595,0.07523735,0.07526311,0.06785087,0.070845746,0.075054966,0.075824305,0.089820415,0.14083673,0.2509449,0.10490231,0.0891623,0.08775884,0.08647398,0.08592562,0.066611044,0.0749568,0.07490868,0.08489731,0.075480826,0.0740723,0.07543074,0.07550207,0.4392911,0.0,0.36238548,0.063229814,0.018685674,0.005150976,0.0034564533,0.0012492597,0.0007348807,0.0002851826,4.5120247e-05,3.8374827e-05,1.0834244e-07,0.00016921687,4.1121806e-05,8.680027e-05,0.005794752,0.047885746,0.16404785,0.015274292,0.0036554867,0.0022877143,0.0011060173,0.00065132376,0.00031880246,7.104661e-05,2.9439547e-05,0.0003369738,2.9157703e-05,1.3221845e-05,2.843122e-05,4.1935593e-05,0.0
69.06798,52.599796,51.092026,48.22049,45.981113,45.364235,44.654564,44.093937,43.83617,43.016132,42.47755,40.524826,41.513012,41.281017,41.27565,44.081066,48.84274,51.58816,48.86255,43.788315,41.5184,46.466213,44.021362,42.426697,41.13359,40.856514,43.20082,40.905746,40.455032,40.552143,40.908432,0.0,12014.57,11479.254,4659.8066,4584.048,4103.409,3505.8208,2655.8816,2360.639,2066.7056,1237.4175,962.38873,641.69867,538.7233,191.34148,8.598964,277.01712,-805.4701,-1586.4944,-1620.9495,4625.331,903.2974,310.33926,3089.0625,2049.8794,1541.4906,-719.88293,-125.2215,98.46192,463.06628,297.82864,71.05248,-114.76223,173.48999,713.1395,0.43925852,0.4388001,0.15533687,0.11164802,0.09882928,0.097209826,0.074557,0.08483052,0.08488637,0.08480346,0.07476277,0.07220035,0.084826306,0.07339855,0.08461069,0.09915366,0.14073186,0.25090915,0.10869025,0.097408585,0.09508717,0.06271387,0.08539088,0.08512886,0.08498973,0.07502091,0.085252464,0.07065411,0.072847076,0.074937485,0.08498451,0.4392911,0.0,0.36238545,0.063259915,0.017388435,0.00413325,0.0025229661,0.0018010071,0.00029116063,0.00021221385,0.00015027441,5.033591e-06,2.2189543e-07,0.00016440569,3.5518384e-05,3.713302e-05,0.004492039,0.04792892,0.16406277,0.01428979,0.0026789876,0.0015600912,0.0025755502,0.00032691762,0.00019694555,0.00014667372,2.233187e-05,0.0002596486,2.7604136e-05,2.176381e-06,3.7138e-06,0.0001447898,0.0
69.06798,52.599796,51.092026,48.220486,45.981113,45.364235,44.654564,44.093933,43.836166,43.016132,42.47755,40.524822,41.51301,41.281013,41.275646,44.081066,48.84274,51.58816,48.862545,43.788315,41.5184,46.466213,44.02136,42.426697,41.13359,40.856514,43.20082,40.905743,40.45503,40.55214,40.90843,0.0,12014.57,11479.254,4659.8066,4584.0483,4103.409,3505.821,2655.8816,2360.6392,2066.7058,1237.4175,962.38873,641.6987,538.7233,191.34149,8.598966,277.01712,-805.4701,-1586.4944,-1620.9495,4625.331,903.2975,310.33926,3089.0625,2049.8796,1541.4907,-719.883,-125.221504,98.46193,463.0663,297.82864,71.05249,-114.762245,173.49002,713.1396,0.4993457,0.49832764,0.1552829,0.09385864,0.09776539,0.09655834,0.09509106,0.09407983,0.07617159,0.08415098,0.08199257,0.07175033,0.08415439,0.08415155,0.08404752,0.09784439,0.13993531,0.2416329,0.08207324,0.0967584,0.09573876,0.09478123,0.093953766,0.08448111,0.08445575,0.08388267,0.081331775,0.08435595,0.06991742,0.07385912,0.084450245,0.49938777,0.0,0.4127833,0.050148986,0.017824588,0.003139623,0.00197627,0.0006820835,0.00029847966,0.00014294755,2.049143e-05,9.936552e-06,3.1316937e-08,2.239065e-05,1.998828e-05,2.489588e-05,0.0032505556,0.0345057,0.14133914,0.018305719,0.0021495875,0.001209925,0.0004319031,0.00023231695,2.4880661e-05,2.3177468e-05,1.4982197e-05,0.0001857562,2.2734492e-05,4.862052e-06,5.3907356e-06,2.2820637e-05,0.0
69.23004,55.546307,54.32366,51.99652,50.173176,49.647305,49.065804,48.60741,48.399094,47.7291,47.28967,45.71041,46.615963,46.399662,46.370247,48.400665,52.61866,54.75841,52.354973,47.955612,46.01788,50.328045,48.3407,47.116596,46.194073,45.97756,47.640053,45.79895,45.440643,45.539494,45.877995,0.0,10837.143,10386.733,4161.1455,4092.1858,3672.396,3216.3242,2385.0557,2117.4675,1842.191,1109.5005,862.26227,572.2075,467.0109,184.23886,21.545938,232.6431,-754.4298,-1386.7252,-1416.2933,4247.2944,836.3038,284.92648,2822.0676,1832.9191,1336.3672,-599.89307,-109.60845,95.0575,416.88144,264.41272,62.773293,-115.86849,168.75728,638.9017,0.49934566,0.49892968,0.15490665,0.11838781,0.10891398,0.10233475,0.08397383,0.09393299,0.093816996,0.0800465,0.083609775,0.0738208,0.09274414,0.07788772,0.08180843,0.10887214,0.14008828,0.24174622,0.1162905,0.10749509,0.085442014,0.09457816,0.09419515,0.09386163,0.08186808,0.07906879,0.09409749,0.083811216,0.080090344,0.08387431,0.077468306,0.49938774,0.0,0.41278327,0.050304107,0.011519603,0.0020841835,0.0013738824,0.0008254611,0.00014993025,0.0001047267,2.1715996e-05,2.0516056e-06,8.817548e-08,7.1006965e-05,1.331474e-05,2.0685142e-05,0.0020650276,0.03446166,0.1413227,0.009343697,0.0012794291,0.0016396458,0.00032470434,0.00016508238,7.7768076e-05,2.4156654e-05,1.4543022e-05,0.00013298003,2.4055075e-06,1.3752546e-06,2.1828323e-06,3.113926e-05,0.0
69.23004,55.546303,54.323658,51.996517,50.173172,49.647305,49.065804,48.60741,48.39909,47.7291,47.28967,45.71041,46.61596,46.399662,46.370247,48.400665,52.61866,54.75841,52.354973,47.95561,46.017876,50.32804,48.3407,47.116596,46.194073,45.977554,47.640053,45.798946,45.44064,45.539494,45.87799,0.0,10837.144,10386.734,4161.1455,4092.186,3672.3962,3216.3242,2385.056,2117.4675,1842.1912,1109.5006,862.2623,572.2075,467.01093,184.23888,21.54594,232.64311,-754.4298,-1386.7252,-1416.2933,4247.2944,836.3038,284.9265,2822.0676,1832.9192,1336.3672,-599.8931,-109.60846,95.05751,416.88147,264.41275,62.773293,-115.86851,168.75731,638.9017,0.5535932,0.5529495,0.15742718,0.09092929,0.10815383,0.10775233,0.10666302,0.08412343,0.093168646,0.09315363,0.07493638,0.073360786,0.09316082,0.09314898,0.09062713,0.10832635,0.13880375,0.21714206,0.081571646,0.107813776,0.1073355,0.10652869,0.0728559,0.09331312,0.09327981,0.08419877,0.089195356,0.090595365,0.0796144,0.07625899,0.093278944,0.55364496,0.0,0.45620155,0.038789872,0.013877403,0.0015108191,0.0010775329,0.00029585295,0.00015810288,1.0263289e-05,9.508324e-06,2.8672923e-06,1.1966909e-08,9.869735e-06,9.274192e-06,4.4906083e-06,0.0017087798,0.020850947,0.10212933,0.014788849,0.0010564665,0.00069214357,0.00013931059,0.0002659244,9.598961e-06,8.640778e-06,6.1930145e-06,4.416326e-05,9.913956e-07,2.4250662e-07,2.7674344e-06,8.615754e-06,0.0
69.37908,58.42751,57.433697,55.541145,54.063713,53.649452,53.176136,52.793697,52.620445,52.071312,51.704845,50.440422,51.17502,51.04079,51.06104,52.78498,55.86923,57.73779,55.979195,52.715958,51.285164,54.371975,52.723186,51.73262,50.996883,50.864105,52.244526,50.732235,50.366028,50.443233,50.696518,0.0,9648.633,9209.794,3720.656,3659.9963,3278.0718,2827.591,2134.1582,1920.1564,1667.6663,996.5043,781.7371,507.476,416.956,142.39406,-17.610659,212.97035,-637.1006,-1288.8755,-1318.0946,3680.957,711.7205,241.88638,2489.773,1657.0983,1192.0258,-530.9093,-84.17262,65.48503,367.426,237.76437,63.517056,-101.39554,144.29575,580.1912,0.5535932,0.55294913,0.1575209,0.12692484,0.11892025,0.09764128,0.10598958,0.10586964,0.1011633,0.08856963,0.09250262,0.068661734,0.07818872,0.09246029,0.090636596,0.11980286,0.1399938,0.21714123,0.12601963,0.11229931,0.08575011,0.1060403,0.10593162,0.08105804,0.0914693,0.09165267,0.10588112,0.09273938,0.085972674,0.09259537,0.09184837,0.55364496,0.0,0.45620155,0.038763132,0.006983091,0.0009511114,0.0010345626,0.00010802283,7.590301e-05,1.0277527e-05,4.252653e-06,8.584516e-07,2.0765885e-08,2.0730007e-05,9.0519666e-07,2.1807723e-06,0.00093571556,0.020549765,0.102129795,0.005903971,0.0007786425,0.0012080433,0.00011271597,5.0806262e-05,2.5279967e-05,1.8303929e-06,8.336931e-07,4.1997322e-05,7.538857e-07,4.861957e-07,8.264696e-07,1.5053178e-06,0.0
69.37908,58.42751,57.433693,55.54114,54.06371,53.649452,53.176136,52.793694,52.620445,52.071312,51.704845,50.44042,51.175014,51.04079,51.061035,52.784977,55.869225,57.73779,55.979195,52.715954,51.285164,54.37197,52.723183,51.732616,50.99688,50.864105,52.244522,50.73223,50.366024,50.443233,50.696514,0.0,9648.634,9209.794,3720.6562,3659.9963,3278.072,2827.5913,2134.1582,1920.1565,1667.6664,996.50433,781.7371,507.476,416.95605,142.39407,-17.610657,212.97038,-637.10065,-1288.8756,-1318.0947,3680.9573,711.7206,241.88641,2489.7732,1657.0983,1192.0259,-530.90936,-84.17263,65.48504,367.42603,237.76439,63.51706,-101.39555,144.29578,580.1912,0.6217772,0.6207983,0.16260794,0.095935866,0.120239,0.119866475,0.118327856,0.09567829,0.10512441,0.10402805,0.09192554,0.082054794,0.10501918,0.082181565,0.10347077,0.12007529,0.14030941,0.22277458,0.11534346,0.11970211,0.11951826,0.11762954,0.10545076,0.10533054,0.10349163,0.08185645,0.10535368,0.08931793,0.088229455,0.09201774,0.103313036,0.62184244,0.0,0.51450056,0.03169606,0.00990879,0.00065027544,0.00042341396,9.0011534e-05,4.560977e-05,4.5283696e-06,3.5171108e-06,7.532813e-08,2.6499494e-09,4.3244563e-06,1.9016833e-06,6.4783893e-07,0.00059726165,0.018005343,0.09450346,0.0057079447,0.00041353228,0.00025239922,4.1099305e-05,6.8738946e-06,4.9011205e-06,2.226492e-06,2.1070502e-06,5.403826e-06,2.9738166e-07,4.551818e-08,7.236972e-08,2.0166697e-06,0.0
69.4799,60.282227,59.45318,57.874664,56.678833,56.347706,55.97005,55.6721,55.537018,55.104683,54.829647,53.82399,54.273933,54.135437,54.129482,55.74,58.164543,59.710403,58.22296,55.808826,54.603565,56.833614,55.446487,54.60995,53.95154,53.83525,55.02472,53.794704,53.524696,53.592434,53.80554,0.0,8768.325,8381.505,3373.7407,3318.4294,2924.3506,2505.4893,1889.2113,1678.0144,1457.9624,875.79535,669.51154,448.45612,387.67523,144.82326,9.096474,205.28622,-559.464,-1163.4614,-1191.212,3352.5894,604.8341,220.48875,2301.438,1509.4739,1088.0609,-500.01202,-78.35735,81.33831,336.61404,212.66682,53.879864,-94.479805,131.446,506.078,0.6217771,0.6207974,0.1633818,0.13691393,0.10884355,0.0926489,0.118879735,0.11881403,0.090740584,0.104258545,0.08716844,0.08154355,0.104152285,0.10207806,0.10474564,0.10276014,0.14852515,0.22277325,0.13579892,0.077484325,0.117468335,0.11880431,0.11860776,0.10401296,0.10452734,0.09217083,0.11247792,0.104645856,0.082558304,0.075349085,0.10452949,0.6218424,0.0,0.51450056,0.03151749,0.0040570754,0.0008522815,0.0008509059,4.563704e-05,3.5808775e-05,7.867284e-06,3.289259e-07,1.4657789e-07,2.9575306e-10,3.7422032e-07,2.877182e-07,3.5583224e-07,0.00093271316,0.01629741,0.094504125,0.0031165003,0.0016657534,0.000112784655,2.907324e-05,1.2965259e-05,8.0605207e-07,4.130463e-07,3.711454e-07,2.6191772e-06,3.027754e-07,9.064585e-08,4.5510492e-07,4.110415e-07,0.0
69.4799,60.282227,59.453175,57.87466,56.678833,56.347702,55.97005,55.672096,55.537018,55.10468,54.829643,53.82399,54.273933,54.135437,54.12948,55.739998,58.164543,59.7104,58.22296,55.808823,54.603565,56.833614,55.446484,54.609947,53.951538,53.83525,55.02472,53.7947,53.524693,53.592434,53.805534,0.0,8768.325,8381.506,3373.741,3318.4294,2924.3508,2505.4895,1889.2114,1678.0145,1457.9625,875.7954,669.5116,448.45612,387.6753,144.82329,9.096477,205.28625,-559.46405,-1163.4614,-1191.212,3352.5896,604.83417,220.48877,2301.438,1509.474,1088.061,-500.01205,-78.35737,81.33831,336.61407,212.66684,53.879864,-94.47983,131.44603,506.07803,0.68419415,0.68312603,0.16843224,0.12456344,0.1324078,0.1320841,0.105329014,0.11805916,0.11800242,0.090598814,0.10353347,0.07308355,0.113567494,0.100756146,0.07911307,0.13235888,0.1383629,0.22899762,0.13488679,0.13211998,0.13191608,0.0778558,0.11808807,0.11798399,0.08107248,0.10393984,0.11802394,0.103993595,0.098951384,0.10394115,0.08230087,0.6842732,0.0,0.5653452,0.024593145,0.0042703254,0.00027278633,0.0001638914,6.1021783e-05,1.9273882e-06,1.8114151e-06,7.045041e-07,2.0952344e-08,9.346381e-10,2.195047e-07,9.6662006e-08,2.5240197e-06,0.00021871646,0.0151663795,0.085986204,0.0023747154,0.00010838717,7.449706e-05,0.00022174366,1.979713e-06,1.3963706e-06,2.2095035e-06,2.2578806e-08,1.5887214e-06,2.029611e-08,1.3302166e-08,2.3868894e-08,1.9280817e-06,0.0
69.56713,61.905678,61.215256,59.901085,58.896145,58.615547,58.295803,58.04599,57.934834,57.578487,57.343002,56.513416,56.977837,56.84547,56.84435,57.958176,60.10418,61.418934,60.203495,57.92115,56.792076,59.083298,57.951607,57.29495,56.82245,56.707386,57.511375,56.469738,56.302586,56.38508,56.613586,0.0,7940.8584,7593.9414,3056.351,3005.7573,2662.2434,2291.1968,1726.813,1525.7036,1312.3184,788.9948,615.6696,404.1912,333.72717,141.32556,3.694626,168.22368,-523.7866,-1066.0549,-1091.976,3024.9841,586.7751,212.85023,2048.824,1352.3807,954.7275,-417.999,-77.91031,53.824924,312.0355,194.40956,41.588467,-105.08346,136.49574,462.68475,0.6841941,0.683126,0.17027703,0.14903605,0.10341064,0.12642111,0.13122788,0.12119788,0.11717443,0.11718459,0.10248773,0.09015136,0.1171807,0.115507334,0.11666372,0.10554222,0.15831235,0.22899562,0.14837708,0.13188231,0.13168839,0.13150819,0.11871718,0.11726129,0.11716319,0.10715515,0.095753156,0.08304132,0.09861718,0.10329352,0.11715757,0.6842731,0.0,0.5653452,0.024212338,0.002329573,0.00063222204,0.00013185892,1.9379431e-05,2.1672683e-06,1.015842e-07,9.7653285e-08,2.2328357e-09,5.4048543e-11,9.915812e-08,6.310114e-08,8.112885e-08,0.0005100622,0.011743115,0.08598708,0.0016917011,8.255811e-05,4.625538e-05,6.090778e-06,1.984037e-06,7.436276e-08,7.1042955e-08,3.000916e-08,7.855188e-06,2.0318394e-07,1.0517245e-09,1.6247356e-09,7.085279e-08,0.0
69.56713,61.905678,61.215256,59.901085,58.89614,58.615543,58.295803,58.04599,57.934834,57.578484,57.343002,56.513412,56.977837,56.84547,56.844345,57.958176,60.104176,61.418934,60.20349,57.921146,56.792076,59.083294,57.951607,57.294945,56.822445,56.707386,57.511375,56.469738,56.302586,56.385075,56.613586,0.0,7940.859,7593.942,3056.3513,3005.7576,2662.2437,2291.197,1726.8131,1525.7037,1312.3185,788.9949,615.6697,404.1912,333.7272,141.32559,3.694629,168.22371,-523.7867,-1066.055,-1091.9761,3024.9844,586.7751,212.85025,2048.8242,1352.3809,954.72754,-417.99902,-77.910324,53.824932,312.03555,194.40958,41.58847,-105.08347,136.49579,462.68478,0.7554805,0.7543012,0.1739328,0.14631912,0.1461026,0.14569311,0.11113649,0.13039283,0.120995596,0.11645438,0.10445967,0.08958967,0.098480664,0.116395846,0.11611434,0.14603896,0.13136168,0.23628654,0.14771612,0.14580844,0.14127521,0.1264638,0.13061886,0.09146805,0.11639167,0.11516742,0.13056666,0.116452314,0.0871858,0.103816316,0.11638816,0.7555769,0.0,0.62397695,0.017404541,0.0017615878,9.467847e-05,5.6354293e-05,2.3568142e-05,6.734793e-07,1.1075202e-07,5.0116236e-09,1.4004865e-09,5.00277e-12,3.0911286e-07,4.9205355e-09,4.2445514e-09,7.8901874e-05,0.01380167,0.077352464,0.0011474894,3.674261e-05,1.5647676e-05,8.407702e-06,8.4031893e-07,1.2720468e-06,4.304176e-09,2.572986e-09,6.905511e-07,3.890996e-09,1.2020034e-08,1.8191884e-09,4.292503e-09,0.0
69.60448,62.662277,62.008213,60.763878,59.823997,59.56534,59.27362,59.038666,58.931484,58.57967,58.34843,57.449535,58.07553,57.991344,58.006413,59.066967,61.086155,62.236477,61.17216,59.256866,58.359055,60.16697,59.148933,58.546043,58.087933,57.927246,58.738964,57.80515,57.699574,57.76096,57.941875,0.0,7563.235,7200.2837,2968.3667,2918.4287,2567.747,2192.6516,1643.3693,1476.016,1286.7603,783.5617,609.6514,422.08752,314.21417,110.68732,-15.014673,163.83029,-506.8399,-991.8542,-1015.88544,2815.2756,533.7724,188.07402,1932.4221,1277.2617,911.6884,-411.07788,-93.30627,40.035057,296.26978,183.271,32.45066,-89.58662,120.32315,433.60013,0.7554805,0.75430113,0.17841035,0.16320688,0.13138345,0.14528668,0.14509358,0.107301585,0.12945099,0.11255644,0.11572943,0.086389855,0.12947527,0.09583174,0.12198202,0.13317953,0.17023797,0.23628318,0.16267858,0.14563264,0.14544693,0.14486639,0.10117765,0.12974614,0.11014945,0.109933205,0.12975255,0.115726754,0.10337538,0.1156714,0.10948127,0.7555769,0.0,0.6239769,0.016600898,0.0011404441,0.00015686668,1.5717877e-05,8.396194e-06,2.131247e-06,3.1420573e-08,1.0442373e-08,2.6048885e-10,2.7933812e-12,3.0402553e-08,3.227217e-08,6.054345e-09,0.000117732336,0.008004839,0.07735383,0.0007673136,2.1359925e-05,1.533712e-05,1.0652263e-06,2.7038784e-06,2.7812755e-08,2.6050946e-08,9.214254e-09,2.6957883e-08,2.0276761e-10,2.0159045e-10,2.1122552e-10,2.7138721e-08,0.0
69.60448,62.662277,62.008213,60.763878,59.823994,59.56534,59.27362,59.038666,58.931484,58.579666,58.34843,57.449535,58.075527,57.99134,58.006413,59.066967,61.086155,62.236473,61.172157,59.256866,58.359055,60.166965,59.148933,58.546043,58.08793,57.927246,58.738964,57.80515,57.699574,57.76096,57.94187,0.0,7563.2354,7200.284,2968.367,2918.429,2567.7473,2192.6519,1643.3695,1476.0161,1286.7604,783.5617,609.6515,422.08755,314.21423,110.68734,-15.01467,163.8303,-506.83994,-991.85425,-1015.8855,2815.276,533.77246,188.07404,1932.4222,1277.262,911.6885,-411.0779,-93.306274,40.035065,296.26984,183.27101,32.45066,-89.58663,120.32318,433.60016,0.79319584,0.7919576,0.17845224,0.16272607,0.16128826,0.15951368,0.14282757,0.14416437,0.1068603,0.1286527,0.11045722,0.09329279,0.12864605,0.12322793,0.12881717,0.16127211,0.14576294,0.23567523,0.16260423,0.16079615,0.11832528,0.14470574,0.14426143,0.12759656,0.12887563,0.12457531,0.14023428,0.09541722,0.11061693,0.11344555,0.12887277,0.79330206,0.0,0.6580913,0.0148739,0.0009944707,4.1303698e-05,2.754638e-05,1.3812809e-06,2.3101445e-07,1.324679e-07,1.241889e-09,2.083683e-10,3.0499377e-13,1.2542125e-09,6.9833644e-10,9.84998e-10,3.082424e-05,0.009004553,0.07114265,0.0006179751,1.2569984e-05,3.286759e-05,6.2119045e-07,2.547484e-07,5.919803e-09,1.0611685e-09,7.386755e-10,6.466581e-08,1.8415186e-08,8.274654e-12,7.4782576e-11,1.0592062e-09,0.0
69.58759,62.308002,61.625004,60.32324,59.317917,59.040924,58.72335,58.470573,58.353737,57.95689,57.68233,56.655224,57.356365,57.26695,57.30622,58.59071,60.648537,61.86142,60.709316,58.355576,57.30831,59.660763,58.545826,57.84923,57.335487,57.202065,58.214127,57.163994,56.918888,56.964832,57.112843,0.0,7735.9077,7387.1685,3038.5635,2990.404,2662.7842,2275.2532,1720.4794,1535.4607,1348.0956,836.2117,668.8834,453.59656,341.2574,114.349625,-25.185467,181.68414,-512.05383,-1020.6278,-1042.3601,2924.236,596.61597,204.37932,1976.9973,1341.5334,985.65265,-437.32086,-84.394905,46.427784,298.35098,195.26392,51.137005,-76.61265,107.961586,482.502,0.7931957,0.79195744,0.18143888,0.16805941,0.15779254,0.16069205,0.16045257,0.13716052,0.14319059,0.11114795,0.12293776,0.10030899,0.12673928,0.121366285,0.12062216,0.15911455,0.1735882,0.23567083,0.16777015,0.16073298,0.16059384,0.1576406,0.1435464,0.14335923,0.11805222,0.11409253,0.14347205,0.1280893,0.09998715,0.120067045,0.12075302,0.79330194,0.0,0.65809125,0.0143699935,0.00086649717,3.339754e-05,8.197629e-06,5.195814e-06,1.1786929e-07,8.889861e-09,4.806681e-09,1.8774354e-11,3.8998386e-14,2.6084785e-09,4.5980796e-11,7.7279927e-10,2.9626599e-05,0.006020182,0.07114437,0.00048460643,7.5276357e-06,6.4735277e-06,2.5755918e-07,1.572747e-08,1.15757945e-08,3.1053455e-09,7.0032574e-10,1.2840307e-08,4.1282512e-11,3.6110517e-10,2.1003081e-11,2.2224953e-09,0.0
69.58759,62.308002,61.625004,60.323235,59.317913,59.040924,58.723347,58.47057,58.353737,57.95689,57.68233,56.65522,57.35636,57.266945,57.30622,58.59071,60.648537,61.86142,60.709316,58.355576,57.308308,59.66076,58.545826,57.84923,57.335487,57.20206,58.214123,57.163994,56.918888,56.964832,57.11284,0.0,7735.908,7387.1694,3038.5637,2990.4043,2662.7844,2275.2534,1720.4795,1535.4608,1348.0957,836.21173,668.8834,453.59656,341.25742,114.34965,-25.185465,181.68416,-512.0539,-1020.62787,-1042.3601,2924.2363,596.61597,204.37933,1976.9976,1341.5336,985.6527,-437.3209,-84.39492,46.42779,298.351,195.26393,51.13701,-76.61266,107.961624,482.50208,0.7754932,0.77428263,0.18260323,0.16870846,0.16647802,0.16529188,0.15876307,0.15939304,0.13248257,0.14228295,0.12705456,0.09757318,0.14228511,0.10498788,0.14254878,0.16642621,0.18440333,0.2358064,0.16776548,0.16611584,0.1394725,0.1597246,0.15946981,0.14248864,0.14248571,0.1250724,0.1096107,0.12059552,0.116302654,0.1271416,0.14248581,0.7755948,0.0,0.64144254,0.015598374,0.00096862647,3.111084e-05,2.2377808e-05,3.0021243e-07,1.5615299e-07,1.5479118e-08,2.620919e-10,2.077064e-12,1.5760842e-14,2.6331612e-10,2.666059e-10,2.7798952e-10,2.1596654e-05,0.005810674,0.07325562,0.00056479,7.64397e-05,6.4345168e-06,1.6502392e-07,1.2836503e-07,3.6671122e-10,3.647447e-10,1.5167481e-10,1.7746434e-07,9.9870216e-11,1.370672e-12,2.302541e-12,3.6480682e-10,0.0
69.56016,61.81625,61.129147,59.821495,58.8138,58.52037,58.190918,57.933056,57.816494,57.463554,57.235264,56.430115,56.634003,56.46455,56.429646,57.659138,59.942066,61.30996,60.066994,57.76667,56.715214,58.859543,57.61223,56.862556,56.268867,56.16324,57.192154,56.07343,55.863987,55.929195,56.13369,0.0,8009.6597,7637.963,3048.415,2997.695,2666.1797,2347.1895,1754.9365,1552.0557,1346.382,784.9124,605.4441,397.71802,374.11688,161.48753,23.63258,177.44153,-541.5754,-1089.1084,-1115.4387,3069.87,589.26654,204.81999,2133.5046,1425.3177,1025.5201,-472.84152,-74.39267,77.09007,322.12936,202.05077,46.97429,-92.55716,128.55194,479.8324,0.77549314,0.77428246,0.18105876,0.16646175,0.17040907,0.16609186,0.16579449,0.1543382,0.15826868,0.13354033,0.119421,0.11040064,0.11999249,0.12849015,0.13741809,0.16822997,0.1724195,0.23580247,0.16594936,0.16627666,0.16579528,0.16122761,0.15858774,0.15081929,0.14159888,0.13621342,0.1585766,0.1416807,0.11601341,0.12127561,0.14159894,0.77559465,0.0,0.6414425,0.015854938,0.0010346074,2.6484946e-05,7.723276e-06,4.2095594e-06,2.8305188e-08,3.274462e-09,4.6182955e-10,1.0882256e-11,1.2659888e-15,4.1233412e-09,7.634847e-12,9.3775376e-11,2.168007e-05,0.006742907,0.07325718,0.00061677437,1.47060755e-05,5.9477807e-06,1.218689e-07,3.1574587e-09,3.8190948e-10,1.1283944e-11,7.300471e-12,3.115849e-09,1.1534213e-11,6.011224e-14,3.6929123e-12,1.1285059e-11,0.0
69.56016,61.81625,61.129147,59.821495,58.813797,58.52037,58.190914,57.933052,57.816494,57.463554,57.235264,56.43011,56.634,56.46455,56.42964,57.659134,59.942062,61.30996,60.06699,57.766666,56.715214,58.85954,57.612225,56.862553,56.268864,56.16324,57.192154,56.073425,55.863983,55.929195,56.13369,0.0,8009.6606,7637.9634,3048.4153,2997.6953,2666.1797,2347.1897,1754.9366,1552.0558,1346.3821,784.9125,605.4441,397.71805,374.1169,161.48755,23.632582,177.44154,-541.57544,-1089.1085,-1115.4388,3069.8704,589.26654,204.82002,2133.505,1425.3179,1025.5203,-472.84155,-74.39268,77.09008,322.1294,202.05078,46.97429,-92.557175,128.55199,479.83246,0.74899197,0.7478227,0.17759001,0.16713223,0.16480574,0.16480574,0.166458,0.1648654,0.1511488,0.15716173,0.14039725,0.112091444,0.15708351,0.1418211,0.15554114,0.16468076,0.18192545,0.2355357,0.16596945,0.16483514,0.17216161,0.16488355,0.16462024,0.15752794,0.1573998,0.12598534,0.13779804,0.14079796,0.13020903,0.14071636,0.15739757,0.7490867,0.0,0.62038064,0.016587274,0.0010239978,3.0630254e-05,3.0630254e-05,2.2118445e-07,9.9864586e-08,1.5164016e-09,9.414953e-11,3.3343066e-13,0.0,1.0649092e-10,4.3076483e-11,4.423556e-11,3.0694333e-05,0.0075147906,0.07979398,0.0007161939,6.097021e-05,2.1678939e-06,1.5292993e-07,5.7432185e-08,7.7533126e-11,7.515921e-11,3.7339679e-10,8.63726e-09,3.6180854e-13,1.9443629e-13,3.5433128e-13,7.5117836e-11,0.0
69.47135,60.175453,59.352325,57.7828,56.579117,56.239914,55.85002,55.54478,55.405785,54.9906,54.73081,53.86578,54.0526,53.89263,53.889324,55.29362,58.012123,59.591484,58.052456,55.439247,54.19755,56.63899,55.241753,54.408985,53.822598,53.70304,54.772247,53.521236,53.18147,53.26667,53.534115,0.0,8845.871,8429.717,3360.7112,3308.2124,2934.7026,2538.3027,1922.0245,1700.0513,1480.6461,856.8589,649.20996,413.42493,402.3705,156.54385,6.6199374,190.64641,-595.12415,-1177.0096,-1204.8083,3408.2246,631.273,224.06319,2322.9258,1515.4026,1085.4121,-469.6926,-79.53858,63.548733,342.3844,214.61914,60.99776,-106.93331,148.59814,529.54877,0.74899185,0.7478226,0.17566453,0.16021103,0.16978678,0.16435184,0.16403468,0.16923761,0.16376173,0.15393214,0.117672,0.09827524,0.14701878,0.15617034,0.1454332,0.17215152,0.16795419,0.23553245,0.1597435,0.16436256,0.16409399,0.1637557,0.16548857,0.16062781,0.15632816,0.14633034,0.16368994,0.15532625,0.11919045,0.119360566,0.15633388,0.7490866,0.0,0.6203806,0.01692783,0.0011982517,2.738112e-05,8.736596e-06,4.3803125e-06,8.505213e-09,1.9432065e-09,1.632739e-11,8.097701e-12,3.6856047e-15,2.1161875e-10,2.2497412e-12,2.4537886e-11,2.9545386e-05,0.0088129975,0.079795346,0.0008748531,1.0828239e-05,5.972128e-06,1.2722915e-06,3.4776624e-09,3.734472e-10,2.4299633e-12,2.149446e-12,1.9298028e-09,9.667702e-13,1.0228863e-12,2.8979976e-11,2.3777317e-12,0.0
69.47135,60.175453,59.35232,57.7828,56.579117,56.23991,55.85002,55.54478,55.405785,54.990597,54.73081,53.86578,54.052597,53.89263,53.889324,55.29362,58.01212,59.59148,58.052452,55.439243,54.19755,56.638985,55.24175,54.40898,53.822594,53.70304,54.772243,53.521233,53.18147,53.266666,53.534115,0.0,8845.872,8429.717,3360.7114,3308.2126,2934.7026,2538.3027,1922.0247,1700.0515,1480.6462,856.85895,649.21,413.42496,402.37054,156.54387,6.61994,190.64642,-595.1242,-1177.0098,-1204.8085,3408.2249,631.273,224.0632,2322.926,1515.4027,1085.4122,-469.69263,-79.5386,63.54874,342.38443,214.61917,60.99776,-106.93333,148.59818,529.5488,0.67819685,0.67713815,0.16998872,0.17384127,0.15853107,0.1585033,0.16914742,0.1631651,0.17154045,0.1628506,0.15520944,0.123821035,0.16289692,0.15656544,0.16125889,0.15843593,0.17832969,0.22756548,0.16046302,0.15822794,0.15983117,0.16375278,0.16303052,0.16337055,0.16280307,0.14544965,0.16375999,0.15563099,0.1440111,0.15538658,0.16280398,0.6782745,0.0,0.5621119,0.024099328,0.0012959199,4.9366652e-05,3.4611072e-05,4.62924e-07,1.0699902e-07,3.4659442e-10,4.3504388e-11,5.252854e-14,0.0,4.4858794e-11,1.3723415e-11,2.9054552e-11,6.6254695e-05,0.009993086,0.08755002,0.001322126,3.8753107e-05,9.357635e-06,3.623032e-07,1.2413547e-07,5.2127875e-11,4.2838365e-11,4.79923e-12,3.098628e-08,3.9024502e-14,3.3276912e-14,5.2258995e-14,4.2853405e-11,0.0
69.320984,57.33677,56.28892,54.29866,52.792263,52.368584,51.856815,51.461033,51.281136,50.72634,50.3712,49.277252,49.595768,49.378746,49.338177,51.204617,54.50634,56.572945,54.585926,51.1788,49.937103,52.703815,50.838062,49.72715,48.965477,48.885815,50.361084,48.643402,48.208748,48.276978,48.50391,0.0,10126.028,9668.969,3828.5557,3760.8447,3312.6172,2862.1365,2226.089,1956.0406,1701.9087,1002.0397,768.5992,469.30347,453.0062,184.57207,25.631433,222.30191,-660.97675,-1360.9241,-1392.7671,3919.9636,728.4975,224.06319,2711.3418,1771.4863,1268.1582,-540.93463,-63.882248,102.60276,387.0563,254.68918,69.67418,-94.84894,135.98582,634.6099,0.67819685,0.6771381,0.16769618,0.14622755,0.19155861,0.1647951,0.15786055,0.17323115,0.16226156,0.17006586,0.13950571,0.123049565,0.16265576,0.1618016,0.16836894,0.19408654,0.1560566,0.22756365,0.14569417,0.1669282,0.15769565,0.15720792,0.17568621,0.1620322,0.1692487,0.15039201,0.16197234,0.16165656,0.13609794,0.13716573,0.16943106,0.6782745,0.0,0.56211185,0.024566308,0.0024355461,3.1940053e-05,1.7304807e-05,4.8078155e-06,2.6924068e-08,2.3248161e-09,2.0205473e-11,1.7968736e-13,0.0,1.9880007e-09,9.395261e-13,2.9998224e-12,2.8269662e-05,0.01243057,0.08755084,0.0019018725,2.4541663e-05,8.047254e-06,8.941932e-07,1.0807684e-08,2.1593927e-09,3.4202257e-12,6.0751664e-13,2.3160587e-09,8.4810853e-13,1.0292092e-13,3.2824012e-13,3.50982e-12,0.0
69.320984,57.33677,56.28892,54.29866,52.792263,52.36858,51.856815,51.461033,51.281136,50.72634,50.371197,49.277252,49.595768,49.378746,49.338173,51.204613,54.50634,56.572945,54.585922,51.178795,49.937103,52.70381,50.838062,49.72715,48.965473,48.88581,50.361084,48.643402,48.208744,48.276978,48.50391,0.0,10126.029,9668.97,3828.556,3760.845,3312.6174,2862.1367,2226.0894,1956.0408,1701.9088,1002.03973,768.59924,469.30347,453.00623,184.57208,25.631435,222.30194,-660.9768,-1360.9241,-1392.7672,3919.9639,728.49756,224.0632,2711.342,1771.4865,1268.1583,-540.9347,-63.88226,102.60277,387.05634,254.6892,69.67418,-94.84895,135.98586,634.61,0.5924662,0.5916365,0.16037987,0.1933666,0.14350048,0.14331903,0.17698058,0.1568441,0.16331497,0.16130778,0.1606938,0.1233631,0.1641349,0.16140108,0.15841815,0.14351195,0.14924741,0.22016306,0.18216434,0.14320269,0.14323395,0.19307125,0.15664248,0.1723281,0.16114476,0.16336773,0.15660276,0.17034888,0.15046105,0.1607816,0.16114952,0.5925254,0.0,0.49006718,0.03380267,0.0014659677,0.00020853583,0.00012450761,2.7297367e-06,1.0603998e-07,3.4200696e-08,4.739358e-11,1.9313139e-14,0.0,6.9772543e-10,4.80029e-11,2.3345553e-11,0.00021952801,0.017800495,0.09822678,0.0016336961,9.819071e-05,5.7576028e-05,4.0683858e-07,1.5810784e-07,4.944749e-10,4.7664046e-11,5.817286e-12,1.3525991e-07,3.6599773e-13,1.1105184e-14,1.9447997e-14,4.7720133e-11,0.0
69.11374,53.47475,52.083523,49.43824,47.381027,46.828613,46.19602,45.709766,45.488537,44.788887,44.335804,42.803898,43.573013,43.322094,43.268604,45.440067,49.86128,52.502472,49.897438,45.61326,43.653267,47.55946,45.247734,43.87696,42.811913,42.63013,44.701553,42.75515,42.182297,42.252308,42.526596,0.0,11692.394,11163.454,4461.733,4385.3438,3919.6638,3302.9883,2496.0195,2186.0146,1902.977,1135.7584,876.62384,562.87854,485.42484,199.61864,29.757141,241.2344,-773.84296,-1553.6827,-1586.5911,4517.377,824.4085,286.68924,3048.2146,1988.834,1420.5741,-648.27924,-99.73319,123.58521,430.90973,272.47375,80.87448,-96.176926,150.63896,669.4095,0.5924662,0.59163594,0.15964949,0.13166492,0.14814931,0.17889006,0.14258052,0.14778684,0.1598702,0.15736206,0.16044213,0.13607585,0.15619817,0.16721559,0.15595062,0.1465116,0.14478943,0.22016196,0.13107583,0.18422706,0.14437525,0.14250997,0.14237083,0.15564598,0.15583007,0.15848435,0.1915091,0.16006854,0.1611607,0.16264261,0.1558282,0.5925254,0.0,0.49006715,0.033979896,0.0048773843,0.00029968124,3.7397043e-05,1.254084e-05,1.9180409e-06,4.1394594e-09,2.1722573e-09,1.0987587e-12,0.0,2.524008e-09,1.7211771e-10,2.1232158e-09,0.00031588995,0.018652717,0.09822733,0.0043277997,4.6421617e-05,2.350866e-05,8.8335555e-06,3.5121766e-06,3.4235539e-09,3.1371725e-09,1.080735e-12,5.0618154e-09,9.667459e-13,2.2880591e-14,4.9422234e-13,3.1400933e-09,0.0
