pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.11374,53.47475,52.083523,49.43824,47.381027,46.828613,46.19602,45.709763,45.488537,44.788883,44.3358,42.803894,43.573013,43.32209,43.2686,45.440067,49.861275,52.50247,49.897434,45.61326,43.653267,47.559456,45.24773,43.876957,42.811913,42.63013,44.70155,42.75515,42.182297,42.252308,42.526596,0.0,11692.394,11163.454,4461.733,4385.3438,3919.6638,3302.9883,2496.0195,2186.015,1902.9772,1135.7584,876.6239,562.8786,485.42487,199.61865,29.757143,241.23442,-773.843,-1553.6827,-1586.5911,4517.3774,824.40857,286.68924,3048.2146,1988.834,1420.5741,-648.2793,-99.7332,123.58521,430.90976,272.4738,80.87448,-96.17694,150.63898,669.40955,0.51310366,0.51204795,0.15320902,0.16565876,0.12724917,0.12673865,0.12917335,0.15431726,0.14177406,0.17229953,0.16607405,0.14827606,0.15834816,0.15727825,0.17912497,0.12728721,0.14148484,0.2401967,0.17659532,0.12658708,0.12640844,0.12693407,0.15908049,0.14160843,0.18121457,0.15488063,0.14160654,0.15465729,0.15768176,0.16606753,0.17829058,0.51314807,0.0,0.4244604,0.04513143,0.0054709697,0.000866693,0.0005448061,0.0001952778,6.7408746e-07,3.4579352e-07,3.0718825e-10,3.892462e-12,0.0,2.0759632e-08,8.200348e-11,5.884246e-11,0.0008136104,0.031973332,0.13698803,0.00370786,0.00044126846,0.0002648554,3.8494247e-05,5.061951e-07,3.4735913e-07,2.4382132e-10,7.848352e-11,3.451951e-07,7.703952e-11,1.4681836e-14,1.026526e-12,1.9061684e-10,0.0
68.832695,48.109745,46.26421,42.753094,40.01213,39.260777,38.329746,37.60148,37.26885,36.221237,35.57624,33.495018,34.47238,34.222504,34.21564,37.551422,43.36694,46.829716,43.2312,37.005634,34.495342,40.081486,37.047085,35.10884,33.54411,33.39283,36.19593,33.265785,32.691795,32.79597,33.21225,0.0,13567.328,12995.845,5197.2,5109.7993,4576.57,3899.74,3075.1987,2718.7917,2371.7732,1412.373,1060.7985,664.1643,595.45483,199.1694,9.818377,304.1664,-897.2908,-1798.3512,-1840.5638,5341.1704,1008.7502,327.67282,3580.4092,2303.4934,1712.7605,-797.94617,-90.3168,141.72554,508.65024,339.82214,80.961205,-119.19938,188.69707,804.1704,0.5131036,0.51267064,0.15277705,0.11936028,0.11156786,0.12578444,0.13134848,0.12559146,0.16095953,0.14100412,0.15897663,0.13738975,0.14674774,0.14115313,0.1426242,0.111674234,0.14066981,0.24028227,0.118077174,0.1169842,0.15236121,0.12578906,0.12543781,0.17643051,0.14072582,0.16132157,0.12569517,0.17028603,0.15977475,0.15402274,0.14072582,0.51314807,0.0,0.42446038,0.045308042,0.009765808,0.0015693199,0.0006566448,5.556468e-05,2.137831e-05,1.2458945e-07,1.0595329e-08,2.5512337e-12,0.0,1.4323702e-08,1.0842495e-08,1.1512702e-08,0.0016555311,0.032242812,0.13698137,0.008452218,0.00083248434,0.00016256547,6.168779e-05,2.5459605e-05,9.789372e-09,1.0911374e-08,4.843297e-09,1.3484782e-05,1.8178094e-10,1.0022853e-12,1.8514005e-12,1.0911374e-08,0.0
68.832695,48.109745,46.264206,42.75309,40.01213,39.260773,38.329742,37.60148,37.268845,36.221237,35.576237,33.495014,34.472378,34.222504,34.21564,37.55142,43.366936,46.829716,43.231197,37.00563,34.495342,40.081482,37.047085,35.108837,33.544106,33.392826,36.19593,33.26578,32.69179,32.79597,33.21225,0.0,13567.329,12995.845,5197.2,5109.7993,4576.57,3899.7402,3075.1987,2718.7917,2371.7734,1412.373,1060.7985,664.16437,595.45483,199.16942,9.8183775,304.1664,-897.29083,-1798.3512,-1840.5638,5341.1704,1008.7502,327.67282,3580.4092,2303.4934,1712.7605,-797.94617,-90.31681,141.72554,508.65027,339.82214,80.96121,-119.19939,188.69708,804.1705,0.44220066,0.44176573,0.1548859,0.12283833,0.112096466,0.11043816,0.10939955,0.121255465,0.1279069,0.12572591,0.1403412,0.16333883,0.12478969,0.15959896,0.12596367,0.11348515,0.1402152,0.24929509,0.11469743,0.11097317,0.11050891,0.10912518,0.12542398,0.12479343,0.12479343,0.14939733,0.14665966,0.15452486,0.14811535,0.13997298,0.12479343,0.44223368,0.0,0.36461225,0.06181002,0.0149328485,0.0025750606,0.0010961554,0.00027363768,4.785366e-05,1.59751e-06,6.9918286e-07,3.4595268e-10,0.0,9.229879e-07,9.893659e-09,2.9594753e-07,0.0026051125,0.046326503,0.16143139,0.01320761,0.0016425543,0.0011399275,0.00023044861,2.959302e-05,9.379797e-07,9.379797e-07,5.5849587e-09,2.147024e-06,2.584522e-10,1.9181917e-10,3.436018e-10,9.379797e-07,0.0
68.55221,43.18463,40.91501,36.594555,33.223484,32.303066,31.214512,30.366804,29.979074,28.736374,27.979523,25.577213,26.53429,26.225758,26.229229,30.412846,37.64874,41.686554,37.304943,29.281122,26.161627,33.576157,30.016832,27.657303,25.905638,25.544413,28.889631,25.356298,24.533003,24.661795,25.209497,0.0,15240.253,14495.311,5811.312,5715.3843,5117.5654,4351.3726,3346.0251,2951.1382,2576.408,1548.8036,1156.4696,717.663,666.41266,223.18701,-6.79524,343.73087,-1009.6647,-1953.896,-2003.7218,5907.551,1156.8794,368.46054,3922.0168,2510.7485,1904.6619,-848.08136,-144.50066,128.35075,562.8215,375.96512,98.36987,-133.66321,218.83006,922.9477,0.4422006,0.4417363,0.15481715,0.1118471,0.099387646,0.098150246,0.13074243,0.108671814,0.10866775,0.13817202,0.126233,0.15862498,0.11427797,0.12786463,0.1507807,0.099584274,0.1400857,0.24925818,0.10957381,0.09828173,0.09866377,0.15353173,0.108890235,0.108722076,0.1455157,0.124868974,0.10880545,0.12386979,0.15193698,0.12955692,0.15291618,0.44223362,0.0,0.36461225,0.06184106,0.016733112,0.003858204,0.0023159566,0.00027617608,5.227304e-05,4.97306e-05,5.969603e-07,3.4065636e-08,0.0,6.4479473e-06,6.900828e-08,1.10093076e-07,0.0040859086,0.04637864,0.16144687,0.014347148,0.0027265227,0.0018250562,8.090514e-05,9.2294926e-05,5.212119e-05,4.684801e-07,4.016129e-08,7.222629e-05,3.9248405e-08,5.426014e-10,1.4155787e-08,1.8729126e-07,0.0
68.55221,43.18463,40.91501,36.594555,33.22348,32.303066,31.21451,30.366802,29.979073,28.736372,27.97952,25.577211,26.534288,26.225756,26.229227,30.412844,37.64874,41.686554,37.304943,29.28112,26.161625,33.576153,30.01683,27.6573,25.905636,25.54441,28.889631,25.356297,24.533,24.661793,25.209496,0.0,15240.253,14495.311,5811.312,5715.3843,5117.566,4351.3726,3346.0251,2951.1382,2576.4082,1548.8036,1156.4696,717.663,666.4127,223.18703,-6.795239,343.73087,-1009.66473,-1953.896,-2003.7219,5907.5513,1156.8794,368.46054,3922.0168,2510.7485,1904.662,-848.08136,-144.50067,128.35077,562.8215,375.96512,98.36988,-133.66321,218.83008,922.94775,0.39366347,0.3933114,0.15207751,0.10633947,0.1043811,0.098738395,0.09628814,0.09579102,0.1255669,0.10802154,0.13202927,0.15540631,0.11384184,0.10867057,0.10807421,0.10460128,0.13515736,0.24137382,0.10431502,0.09932356,0.09757897,0.09602655,0.09568184,0.124209434,0.10802192,0.11722755,0.098135225,0.108030826,0.13496818,0.14795396,0.10802209,0.39368963,0.0,0.32689497,0.072293244,0.022765128,0.0047332547,0.0031248012,0.0009831573,0.00055010174,1.23262935e-05,2.9174794e-06,6.8758546e-08,0.0,6.7861984e-06,2.8761015e-06,4.860844e-06,0.0050212806,0.05446856,0.1665183,0.020260056,0.0038481606,0.0021439607,0.0007560127,0.0004067556,6.120685e-06,3.6373956e-06,1.9528966e-06,0.0003185971,3.8215585e-06,1.43989e-09,4.2333195e-09,3.640469e-06,0.0
68.167915,35.88044,33.03488,27.619585,23.32266,22.14228,20.745918,19.676609,19.182913,17.752918,16.924519,14.301762,14.670996,14.266602,14.238681,19.933165,28.480108,33.878803,28.410885,18.72956,14.814483,23.446644,18.768694,15.6146145,13.243394,12.957787,17.361668,12.639088,11.590244,11.743831,12.357135,0.0,17305.98,16511.662,6566.072,6456.7104,5834.038,4976.939,3827.5784,3345.398,2935.4436,1670.7688,1214.2728,752.5038,770.9491,258.29468,20.947826,405.99442,-1104.6536,-2285.6665,-2343.1057,6722.501,1280.3346,416.544,4577.392,2909.978,2227.8088,-998.74115,-127.28862,179.98405,648.0464,439.72308,112.10905,-146.99292,232.61382,1076.9323,0.39366347,0.3932927,0.15203552,0.105241895,0.089620754,0.087345935,0.09295757,0.09901098,0.095024094,0.09538568,0.10818186,0.13773434,0.09492795,0.11415285,0.09453368,0.08976461,0.13508524,0.24134986,0.10289879,0.08809503,0.08619418,0.10050782,0.09669836,0.09487529,0.09485522,0.11037482,0.094912395,0.13137285,0.11452043,0.10734542,0.09485506,0.39368963,0.0,0.32689497,0.07231384,0.02312719,0.006885337,0.0045494908,0.0014375806,0.0003204348,0.0001061632,6.0820843e-05,2.1550872e-07,1.21468396e-14,8.862586e-05,3.4912969e-06,2.177136e-05,0.007059702,0.05450154,0.16652805,0.02066793,0.005312288,0.0033106678,0.00097258284,0.00018457342,8.7042026e-05,7.905282e-05,8.576651e-06,0.00010112299,1.233885e-07,1.2985409e-07,2.2637109e-07,7.899128e-05,0.0
68.167915,35.88044,33.034878,27.619583,23.32266,22.142279,20.745918,19.676609,19.18291,17.752918,16.924517,14.30176,14.670994,14.266601,14.23868,19.933165,28.480106,33.878803,28.410883,18.729559,14.814482,23.446642,18.768692,15.614614,13.243393,12.957786,17.361666,12.639086,11.590243,11.743829,12.357133,0.0,17305.982,16511.662,6566.0723,6456.7104,5834.038,4976.939,3827.5784,3345.398,2935.4436,1670.7688,1214.2728,752.5038,770.9491,258.29468,20.947826,405.99442,-1104.6536,-2285.6665,-2343.1057,6722.501,1280.3346,416.544,4577.392,2909.978,2227.8088,-998.74115,-127.28863,179.98405,648.0464,439.72308,112.10905,-146.99294,232.61382,1076.9323,0.3466766,0.34640077,0.14979772,0.10339254,0.10124133,0.09251803,0.08522722,0.08342685,0.08559633,0.099433824,0.09449526,0.122334056,0.09902747,0.094428286,0.106226094,0.0997173,0.13590157,0.23761146,0.1000959,0.092557974,0.0870309,0.084801406,0.0835235,0.09096331,0.101165995,0.09457847,0.08311424,0.09421501,0.10935831,0.09436652,0.10069366,0.34669685,0.0,0.28697562,0.07950032,0.0301004,0.0075814337,0.005875348,0.0025196222,0.0008617659,0.00037025215,2.4869421e-05,7.946598e-06,3.6629094e-12,7.5035845e-05,8.398205e-06,2.3919138e-05,0.007482118,0.064870745,0.17215875,0.026743257,0.006322847,0.0042781606,0.0021000404,0.0008746982,0.0002241461,3.0460218e-05,6.729557e-06,0.00037561456,7.35038e-06,2.5770935e-06,7.6271413e-06,2.8982198e-05,0.0
67.75922,28.089514,24.531906,17.75758,12.436468,10.968008,9.285049,7.969089,7.3613214,5.486109,4.3090973,0.97748864,2.3244524,1.9933816,2.0131829,9.086741,19.50086,25.768864,19.030254,7.668484,2.7038484,13.344578,7.925392,4.4988737,1.7443761,1.0957496,6.701878,1.6602675,0.10819654,0.34801283,1.239293,0.0,19293.814,18453.396,7407.5767,7286.497,6547.8916,5599.79,4233.517,3742.135,3284.1204,1934.0966,1467.8495,856.2646,818.15466,231.84741,-17.400366,456.431,-1229.025,-2477.5583,-2537.8743,7460.675,1395.9072,473.5391,4925.3535,3150.5132,2329.7314,-1082.8995,-198.2148,150.30496,679.4707,455.52124,138.5294,-186.97902,284.63687,1077.3073,0.3466766,0.3463898,0.14977385,0.102956444,0.08441294,0.08144098,0.078076236,0.091264695,0.08326353,0.08259585,0.10010476,0.111586176,0.08273359,0.08248273,0.085610725,0.08399705,0.1358637,0.23759708,0.09972677,0.08190724,0.07929169,0.07702677,0.09579909,0.08250487,0.08255131,0.08584801,0.08637578,0.08317244,0.104172766,0.10054385,0.08255294,0.34669685,0.0,0.28697562,0.07951224,0.030266166,0.010904917,0.007833575,0.003556025,0.00084978144,0.00027900052,0.00018495024,2.5191232e-06,2.602411e-10,0.0002084377,0.00016507531,0.00013695688,0.010494763,0.06488962,0.17216386,0.026867488,0.008302289,0.0056127757,0.0030476737,0.00067029154,0.00022223913,0.00018780124,8.799789e-05,0.0005233658,0.00014848408,6.4543434e-07,2.2015877e-06,0.0001865888,0.0
67.75922,28.089514,24.531906,17.75758,12.436468,10.968007,9.285049,7.969088,7.361321,5.4861083,4.309097,0.9774881,2.324452,1.9933811,2.0131824,9.086741,19.50086,25.768864,19.030254,7.6684837,2.703848,13.344578,7.9253917,4.498873,1.7443756,1.095749,6.7018776,1.660267,0.10819606,0.34801236,1.2392925,0.0,19293.814,18453.396,7407.5767,7286.497,6547.8916,5599.79,4233.517,3742.135,3284.1204,1934.0966,1467.8495,856.2646,818.15466,231.84741,-17.400366,456.431,-1229.025,-2477.5583,-2537.8743,7460.675,1395.9072,473.5391,4925.3535,3150.5132,2329.7314,-1082.8997,-198.21481,150.30496,679.4707,455.52124,138.5294,-186.97902,284.63687,1077.3073,0.31096053,0.31073713,0.14745241,0.10200894,0.09280601,0.088632315,0.0783196,0.075513594,0.0745075,0.08355938,0.08190519,0.11830502,0.07687245,0.08714642,0.0776483,0.09209136,0.13232791,0.2247204,0.098087005,0.089915276,0.08192024,0.07719399,0.07518972,0.07467862,0.08373616,0.087229766,0.07453069,0.08223711,0.08664563,0.08188746,0.085976765,0.31097683,0.0,0.25677896,0.08447879,0.036478385,0.011863757,0.008748378,0.004620331,0.001927217,0.000951909,0.00019301314,1.879254e-05,1.3227466e-10,0.0005653301,6.0240327e-05,0.00029638485,0.011070626,0.06855636,0.16600715,0.03245889,0.008868807,0.0068572755,0.0035399604,0.0016100833,0.00092737714,0.00021218914,4.7120848e-05,0.0010172315,2.2399849e-05,1.1623023e-05,2.0375006e-05,0.00013909582,0.0
67.60424,25.95071,22.248466,15.220179,9.754879,8.3118925,6.7076735,5.4793954,4.9313393,3.321738,2.3923006,0.051395636,0.26652944,0.059318077,0.1512094,5.28605,16.205173,23.323093,16.475266,3.8897824,0.06253034,10.672175,5.341289,2.5044966,0.08691605,0.0096345525,4.356356,0.2102541,0.0050009442,0.013244269,0.0825501,0.0,20003.238,18946.088,7568.696,7432.744,6643.1064,5547.1265,4125.39,3605.3694,3105.7622,1780.9907,1292.1212,707.6992,784.94714,180.01851,-39.855175,383.93808,-1260.8549,-2653.642,-2713.952,7643.8286,1475.175,411.47223,4980.016,3122.6902,2103.854,-1009.23773,-62.8434,54.796227,661.2073,409.8741,46.464813,-30.298206,71.67159,917.6703,0.3109605,0.31073028,0.14743836,0.10187406,0.08115709,0.07767566,0.07231463,0.07450718,0.07823309,0.073602766,0.07501061,0.092732586,0.074230716,0.07503824,0.07377389,0.08037137,0.13230461,0.22471115,0.09802489,0.07793615,0.074857615,0.071307,0.07636773,0.07391731,0.07374612,0.073545955,0.08214442,0.073452726,0.08061416,0.07468822,0.07373599,0.3109768,0.0,0.25677896,0.08448582,0.036535565,0.014851466,0.0112364525,0.00568638,0.0023803539,0.0009855517,0.00027058087,0.00015145284,4.884039e-09,0.0004932155,0.0002745322,0.0004629866,0.014054703,0.06856833,0.16601025,0.03248624,0.011498362,0.008315664,0.004659815,0.0018979773,0.0005396365,0.00037121316,0.0002560421,0.0008683072,0.00025034233,4.176539e-05,0.00014095013,0.00035748578,0.0
67.60424,25.95071,22.248466,15.220179,9.754879,8.3118925,6.7076735,5.4793954,4.9313393,3.321738,2.3923006,0.051395636,0.26652944,0.059318077,0.1512094,5.28605,16.205173,23.323093,16.475266,3.8897824,0.06253034,10.672175,5.341289,2.5044966,0.08691605,0.0096345525,4.356356,0.2102541,0.0050009442,0.013244269,0.0825501,0.0,20003.238,18946.088,7568.696,7432.744,6643.1064,5547.1265,4125.39,3605.3694,3105.7622,1780.9907,1292.1212,707.6992,784.94714,180.01851,-39.855175,383.93808,-1260.8549,-2653.642,-2713.952,7643.8286,1475.175,411.47223,4980.016,3122.6902,2103.854,-1009.23773,-62.8434,54.796227,661.2073,409.8741,46.464813,-30.298206,71.67159,917.6703,0.29993272,0.29972503,0.14429627,0.09920528,0.08130435,0.07850102,0.07220773,0.06923733,0.06793787,0.06973498,0.07295917,0.08200565,0.06777144,0.091689885,0.06890145,0.08131683,0.13189787,0.22275598,0.09581683,0.079687715,0.075263046,0.07137327,0.06892936,0.067476146,0.07042284,0.07288274,0.068060316,0.07366854,0.07777892,0.07302454,0.07366311,0.29994792,0.0,0.25010145,0.086088024,0.038541723,0.015160157,0.011246572,0.0056263516,0.0026665628,0.0012446191,0.00059026247,3.502088e-05,2.0371472e-07,0.00097527704,0.00011174936,0.00048375202,0.014825922,0.07303314,0.16887735,0.034975134,0.012219553,0.008445038,0.0047752247,0.00235992,0.0006938484,0.00050321734,3.9324703e-05,0.0015416576,7.907391e-05,1.3149039e-05,3.3905253e-05,0.00035457374,0.0
67.565994,24.676878,20.865513,13.613302,8.11075,6.617242,5.076228,3.955589,3.4730816,1.9942313,1.2379181,0.021648137,0.07453836,0.01740509,0.08462224,4.3652077,14.636665,21.964483,15.173628,2.8287992,0.03584089,9.554576,4.8066773,2.2186582,0.06967643,0.0056822235,3.213475,0.057401825,0.0018539679,0.0077646244,0.05641854,0.0,20175.018,19247.508,7688.348,7559.6875,6667.5176,5651.1646,4036.8152,3431.1743,2899.3281,1701.3529,1156.0248,496.94684,661.56744,89.78382,-33.663685,348.01,-1219.9054,-2695.6123,-2760.8872,7655.933,1459.8765,347.1061,4894.105,2933.3926,2002.1327,-947.05597,-56.756863,39.973267,662.63513,353.728,22.942066,-25.316936,59.20817,863.15344,0.29993272,0.29971644,0.14427902,0.099129714,0.07783459,0.07412474,0.06828864,0.06674477,0.067888856,0.06716572,0.06693156,0.08268756,0.06737751,0.0678317,0.066642895,0.07754851,0.13187164,0.22274457,0.095739834,0.0751548,0.07120437,0.06744882,0.06661965,0.067095,0.06687598,0.06927643,0.06892392,0.066412464,0.0772872,0.072542034,0.06683869,0.29994792,0.0,0.25010145,0.08609692,0.03857652,0.01627118,0.012411803,0.006359569,0.002989077,0.0013091082,0.00073298614,0.0003727574,4.4981142e-08,0.00090939895,0.00038277343,0.00040119127,0.015991662,0.073047146,0.16888109,0.03501026,0.013477603,0.009379013,0.0054896562,0.0026858486,0.00071851735,0.0005435351,0.00017437935,0.0015320278,0.00024204496,1.8537105e-06,4.6930736e-06,0.00050949847,0.0
67.565994,24.676878,20.865513,13.613302,8.11075,6.617242,5.076228,3.955589,3.4730816,1.9942313,1.2379181,0.021648137,0.07453836,0.01740509,0.08462224,4.3652077,14.636665,21.964483,15.173628,2.8287992,0.03584089,9.554576,4.8066773,2.2186582,0.06967643,0.0056822235,3.213475,0.057401825,0.0018539679,0.0077646244,0.05641854,0.0,20175.018,19247.508,7688.348,7559.6875,6667.5176,5651.1646,4036.8152,3431.1743,2899.3281,1701.3529,1156.0248,496.94684,661.56744,89.78382,-33.663685,348.01,-1219.9054,-2695.6123,-2760.8872,7655.933,1459.8765,347.1061,4894.105,2933.3926,2002.1327,-947.05597,-56.756863,39.973267,662.63513,353.728,22.942066,-25.316936,59.20817,863.15344,0.29737905,0.2971716,0.14516626,0.100421816,0.07943724,0.07532306,0.06826803,0.06494655,0.06323168,0.06338212,0.06605884,0.07739775,0.06322209,0.06806442,0.06558408,0.07827591,0.13294195,0.2228527,0.09648558,0.076200515,0.07078675,0.067261286,0.06460514,0.063001975,0.06363257,0.07021939,0.06376739,0.06625119,0.077975236,0.07208626,0.06477684,0.29739398,0.0,0.24618483,0.08579623,0.038666017,0.016008971,0.01233894,0.0063872365,0.0030521252,0.0013944977,0.00093105296,0.00014373538,1.1411285e-07,0.0010315467,0.00010387006,0.00039097975,0.015000137,0.0729331,0.16776265,0.034523945,0.012978495,0.0087468475,0.005357624,0.0027114297,0.0011821773,0.0007722365,4.803676e-05,0.0019063757,0.00014072891,3.464591e-07,6.569395e-07,0.00054842123,0.0
67.4534,23.323683,19.474033,12.172212,6.6767015,5.240979,3.780859,2.7213728,2.277684,0.9070015,0.32659918,0.0051004286,0.036041588,0.0069469567,0.034012,2.4122074,12.818948,20.477951,13.887283,1.6469253,0.019728016,8.456838,4.072501,1.871135,0.04763652,0.0025397784,2.9208214,0.05719188,0.0017274971,0.0064366576,0.05054187,0.0,20673.725,19546.154,7729.952,7587.568,6662.908,5532.0312,3920.9768,3328.7695,2770.953,1632.9868,1002.04425,242.2677,528.4327,62.36625,-20.598717,253.37558,-1228.5548,-2760.726,-2833.3613,7626.806,1453.1925,259.28372,4804.709,2809.8877,1834.6251,-866.68634,-46.983715,24.329165,615.79285,335.63477,22.923445,-22.39348,56.151897,786.6076,0.29737905,0.29716796,0.14515892,0.10039005,0.07890766,0.075242154,0.0692914,0.066359065,0.06337989,0.062629156,0.062237836,0.0715714,0.062797226,0.06549187,0.061977185,0.07787601,0.13293089,0.2228478,0.09645186,0.075909615,0.07154848,0.06826627,0.06611655,0.06273247,0.062335376,0.06352273,0.064787,0.061816376,0.080063544,0.073132455,0.06230127,0.29739398,0.0,0.24618483,0.085799865,0.03868037,0.01618102,0.012370804,0.0062256837,0.0029319492,0.001288013,0.0007894701,0.00041703097,9.649286e-08,0.00093369215,1.9661435e-05,0.0004107181,0.015125539,0.07293891,0.16776419,0.03453896,0.013058671,0.0085458215,0.005172447,0.0025198807,0.000981601,0.00063393125,0.00020642401,0.0017815437,0.00020810743,4.8908262e-08,1.2085371e-07,0.00059092295,0.0
67.4534,23.323683,19.474033,12.172212,6.6767015,5.240979,3.780859,2.7213728,2.277684,0.9070015,0.32659918,0.0051004286,0.036041588,0.0069469567,0.034012,2.4122074,12.818948,20.477951,13.887283,1.6469253,0.019728016,8.456838,4.072501,1.871135,0.04763652,0.0025397784,2.9208214,0.05719188,0.0017274971,0.0064366576,0.05054187,0.0,20673.725,19546.154,7729.952,7587.568,6662.908,5532.0312,3920.9768,3328.7695,2770.953,1632.9868,1002.04425,242.2677,528.4327,62.36625,-20.598717,253.37558,-1228.5548,-2760.726,-2833.3613,7626.806,1453.1925,259.28372,4804.709,2809.8877,1834.6251,-866.68634,-46.983715,24.329165,615.79285,335.63477,22.923445,-22.39348,56.151897,786.6076,0.29020584,0.29000857,0.14233272,0.09792609,0.07829892,0.07533038,0.069127105,0.065887265,0.06436546,0.063738,0.061563425,0.0711254,0.06381307,0.06239616,0.06184364,0.07785573,0.13116561,0.21958147,0.09363551,0.075966805,0.07044328,0.068089165,0.06549998,0.064001344,0.06370493,0.06278401,0.06462892,0.06146324,0.07813372,0.06521143,0.06368751,0.29022005,0.0,0.24242336,0.0865995,0.039800394,0.01637921,0.012247699,0.006079234,0.0028380416,0.0013943661,0.0007951459,9.891449e-05,1.3827608e-08,0.0008661339,7.060482e-05,0.00024396116,0.015435051,0.07484566,0.16810688,0.03528267,0.012848117,0.0073838145,0.005021191,0.0024558085,0.0010591327,0.0006411973,7.840799e-05,0.00163035,0.00013111033,8.853234e-09,2.6578211e-06,0.00061663246,0.0
67.4185,22.542473,18.52162,10.892909,5.347145,3.9286315,2.6282063,1.7432868,1.3930101,0.40576196,0.07787929,0.0011425649,0.020992322,0.003320453,0.018567393,1.1825925,11.605964,19.57898,12.937166,0.5562966,0.004258643,7.5419183,3.3616757,1.4902465,0.031592347,0.0014697809,2.291652,0.03605225,0.0007501171,0.004060325,0.035892434,0.0,20826.2,19723.955,7913.7114,7769.1323,6695.7393,5496.1284,3683.2632,3020.3943,2438.896,1367.8333,736.15936,111.77568,405.38467,47.64667,-15.110154,172.27574,-1229.6145,-2821.2773,-2896.0793,7700.218,1462.1763,144.63756,4787.868,2738.4863,1680.6224,-768.2658,-37.784893,17.500198,598.4212,295.05148,17.961111,-18.51231,47.086163,696.7697,0.29020584,0.29000297,0.14232142,0.09787693,0.07617242,0.07234087,0.066146374,0.06412964,0.064414,0.06296306,0.06281227,0.073427126,0.06336732,0.06212798,0.06269707,0.07534417,0.1311492,0.21957396,0.09358232,0.07294779,0.06741552,0.065012634,0.06443917,0.06397083,0.06334606,0.063498735,0.064740226,0.062885344,0.06867484,0.06480304,0.063288145,0.29022005,0.0,0.24242336,0.08660525,0.03982355,0.01708281,0.013095107,0.006674367,0.003059205,0.0013609997,0.00029583514,0.00021580982,4.436325e-09,0.0005833047,1.3168793e-05,0.0001479521,0.016236689,0.07485452,0.16810924,0.035307333,0.013721379,0.007989291,0.00550341,0.0025302004,0.001026686,0.00055689,0.00016665293,0.00157845,0.00018864777,2.202337e-07,4.4519368e-07,0.00051106664,0.0
67.4185,22.542473,18.52162,10.892909,5.347145,3.9286315,2.6282063,1.7432868,1.3930101,0.40576196,0.07787929,0.0011425649,0.020992322,0.003320453,0.018567393,1.1825925,11.605964,19.57898,12.937166,0.5562966,0.004258643,7.5419183,3.3616757,1.4902465,0.031592347,0.0014697809,2.291652,0.03605225,0.0007501171,0.004060325,0.035892434,0.0,20826.2,19723.955,7913.7114,7769.1323,6695.7393,5496.1284,3683.2632,3020.3943,2438.896,1367.8333,736.15936,111.77568,405.38467,47.64667,-15.110154,172.27574,-1229.6145,-2821.2773,-2896.0793,7700.218,1462.1763,144.63756,4787.868,2738.4863,1680.6224,-768.2658,-37.784893,17.500198,598.4212,295.05148,17.961111,-18.51231,47.086163,696.7697,0.28808126,0.2878847,0.14295706,0.09866755,0.07693107,0.07296168,0.0659033,0.062333573,0.060528245,0.06249122,0.062386166,0.075080685,0.062482808,0.061933782,0.062402397,0.07598767,0.13225289,0.21979809,0.093953386,0.07363525,0.06477895,0.064952895,0.06214321,0.060459785,0.06264242,0.06284922,0.061194587,0.0626601,0.067230135,0.06321942,0.062625565,0.28809527,0.0,0.24023804,0.087319255,0.04066903,0.017242054,0.013149722,0.006464798,0.0028836639,0.0010143085,0.00029247312,0.00014781997,5.758534e-10,0.00034693326,9.3863e-05,6.7317735e-05,0.016237918,0.07605745,0.16839395,0.03570802,0.013773683,0.0053171604,0.005491234,0.0026908268,0.00089871883,0.0002470436,9.353844e-05,0.0017804605,0.00014263147,3.8392933e-08,3.6549773e-07,0.00022757043,0.0
67.38209,22.312485,18.478943,11.249994,5.723026,4.3091717,2.893387,1.893461,1.5169244,0.45166376,0.078299105,0.0008426509,0.024511958,0.0029434208,0.002921616,0.22543094,10.18135,19.019716,12.83235,0.34345055,0.003367011,7.5215845,3.4567854,1.5441362,0.02791895,0.00072960294,2.0907052,0.033464268,0.0008288857,0.0040238677,0.035921454,0.0,20984.33,19769.848,7712.469,7546.5854,6683.4766,5486.372,3856.235,3226.384,2535.9792,1425.1732,789.6477,112.340546,424.2203,53.05905,0.46755132,70.50234,-1199.5251,-2982.6929,-3065.6135,7645.872,1469.0514,111.34819,4747.2397,2697.388,1700.51,-784.4905,-35.75146,5.7723627,609.4503,280.745,17.215279,-18.161526,47.138435,710.58624,0.28808126,0.2878817,0.14295113,0.09864236,0.07643779,0.0724965,0.06594257,0.06277468,0.06075938,0.05972819,0.06183476,0.07241245,0.06000628,0.061475396,0.062212933,0.07546069,0.13224426,0.21979405,0.09392482,0.07309887,0.06479399,0.06496333,0.0626568,0.06019432,0.05982362,0.061389755,0.061401132,0.06109927,0.066811234,0.06025512,0.059790943,0.28809527,0.0,0.24023804,0.087322265,0.04068097,0.017413,0.013311276,0.006534545,0.0028821419,0.0013268976,0.00048859447,3.2728476e-05,1.8653995e-10,0.00072066404,1.6920374e-05,3.4135763e-05,0.016412722,0.0760621,0.1683952,0.035721287,0.013933885,0.005354495,0.0055278493,0.0026534405,0.00090139307,0.0005570576,2.1665062e-05,0.0017703146,0.0001425266,6.558149e-09,5.864094e-07,0.0005162083,0.0
67.38209,22.312485,18.478943,11.249994,5.723026,4.3091717,2.893387,1.893461,1.5169244,0.4516638,0.07829911,0.00084265094,0.0245121,0.0029443803,0.0029208788,0.22543034,10.181349,19.019716,12.83235,0.34345055,0.0033670107,7.5215845,3.4567854,1.5441362,0.027918948,0.0007295679,2.0907052,0.033464268,0.0008288857,0.0040238677,0.035921454,0.0,20984.33,19769.848,7712.469,7546.5854,6683.4766,5486.372,3856.235,3226.384,2535.9792,1425.1732,789.6477,112.340546,424.22028,53.05796,0.45810473,70.502365,-1199.5251,-2982.6929,-3065.6135,7645.872,1469.0514,111.34819,4747.2397,2697.388,1700.51,-784.4905,-35.751484,5.7713385,609.4503,280.745,17.215279,-18.161526,47.138435,710.58624,0.28591046,0.28571585,0.14062518,0.096434206,0.075505994,0.07205497,0.066054,0.06257182,0.06083772,0.06011138,0.05899933,0.069136,0.060307734,0.06146036,0.062086314,0.07524383,0.1369319,0.2218333,0.09244433,0.072796404,0.06352801,0.06485963,0.062061645,0.060423862,0.06015767,0.059213564,0.0611858,0.05898837,0.06445236,0.059879255,0.05989233,0.28592426,0.0,0.23968035,0.08659112,0.04004413,0.017225703,0.013111976,0.006668986,0.00316726,0.0015004033,0.00075187936,9.4125615e-05,9.67579e-11,0.0008658162,4.0221985e-06,9.614701e-06,0.016783629,0.08272095,0.1722723,0.03584533,0.013943652,0.004111036,0.0054490273,0.0026628026,0.001061318,0.00065056264,0.000109913366,0.0018242145,6.97284e-05,5.708068e-08,1.11180526e-07,0.000514504,0.0
67.37266,21.758675,17.799604,10.349088,4.865846,3.4947872,2.2578874,1.4149544,1.1047511,0.25186947,0.04276612,0.00043890704,0.016369926,0.0021590393,0.008413018,0.68158543,10.390288,18.675707,12.234973,0.09822507,0.0007180482,6.987105,2.9453685,1.2892934,0.03148264,0.0011978055,1.8952554,0.026526826,0.0005327572,0.0027535474,0.024556132,0.0,21025.09,19898.43,7847.8223,7670.6113,6654.873,5396.0723,3584.9917,2942.1501,2284.034,1263.9375,577.41394,81.06463,357.73312,42.35645,-9.338807,128.1749,-1183.3492,-2880.4385,-2958.5505,7664.825,1446.5376,56.719154,4716.7983,2689.1135,1573.2656,-709.2058,-37.894665,10.983191,588.60297,266.5476,15.225043,-14.923142,38.38375,646.14526,0.28591046,0.28571287,0.1406191,0.09640729,0.07483323,0.07094638,0.06462289,0.06159316,0.060787253,0.060079183,0.059066884,0.0655658,0.059504136,0.05862136,0.059379052,0.07443497,0.13692383,0.22182937,0.09241567,0.07177144,0.06213632,0.063457824,0.06137799,0.060301866,0.059711892,0.058761284,0.06107513,0.05924807,0.064109035,0.06121606,0.05966151,0.28592426,0.0,0.23968036,0.08659425,0.04005703,0.017451307,0.013405757,0.006862942,0.003228212,0.0015190141,0.00087721535,0.00017960372,7.014896e-11,0.0003880596,2.4056848e-05,4.002644e-06,0.017057562,0.08272535,0.17227347,0.035858884,0.014258763,0.004290221,0.0056627444,0.0027052127,0.0010482648,0.0005615281,2.1490407e-05,0.0018036686,0.00014535751,1.420449e-08,6.6177324e-07,0.000515128,0.0
67.37266,21.758675,17.799604,10.349088,4.865846,3.4947872,2.2578874,1.4149544,1.1047511,0.25186947,0.04276612,0.00043890704,0.016369926,0.0021590393,0.008413018,0.68158543,10.390288,18.675707,12.234973,0.09822507,0.0007180482,6.987105,2.9453685,1.2892934,0.03148264,0.0011978055,1.8952554,0.026526826,0.0005327572,0.0027535474,0.024556132,0.0,21025.09,19898.43,7847.8223,7670.6113,6654.873,5396.0723,3584.9917,2942.1501,2284.034,1263.9375,577.41394,81.06463,357.73312,42.35645,-9.338807,128.1749,-1183.3492,-2880.4385,-2958.5505,7664.825,1446.5376,56.719154,4716.7983,2689.1135,1573.2656,-709.2058,-37.894665,10.983191,588.60297,266.5476,15.225043,-14.923142,38.38375,646.14526,0.28535622,0.2851626,0.1417441,0.09761869,0.07566492,0.07139568,0.06428594,0.0606829,0.058785915,0.058923293,0.058843452,0.062749356,0.058930654,0.058399793,0.05798056,0.074304365,0.13361226,0.21938825,0.09311859,0.07211526,0.059694737,0.06338023,0.06053336,0.058934238,0.058973346,0.058965612,0.059564404,0.058952115,0.064659715,0.060834147,0.058970794,0.28536996,0.0,0.23813157,0.08680837,0.040337708,0.017313598,0.013277249,0.006540638,0.002923582,0.0010695375,0.0006457455,0.00019521688,8.4872456e-11,0.0007001917,3.896745e-06,2.1153405e-06,0.016085358,0.07825933,0.16872846,0.035602875,0.013932231,0.0019668695,0.0056118136,0.002770933,0.0008752165,0.0004924403,0.00015160338,0.0018397621,0.00012464901,6.019507e-08,1.2247095e-07,0.0004511875,0.0
67.37548,21.777205,17.93816,10.711657,5.297119,3.9567654,2.6393762,1.7087877,1.3481171,0.3758535,0.06421921,0.0006737378,0.017755765,0.0014514957,0.0013677543,0.091081776,9.449274,18.434359,12.3206215,0.30072784,0.0028695178,7.104672,3.0697484,1.357313,0.02808374,0.00071568514,2.024747,0.027473066,0.000552242,0.0026684853,0.023865152,0.0,21012.916,19894.729,7718.445,7545.207,6609.7183,5330.48,3709.1294,3103.587,2477.7097,1356.5836,716.23126,100.95197,398.6917,45.61885,0.95411474,43.1715,-1160.0862,-3009.3264,-3090.7004,7635.61,1439.0007,103.65606,4701.286,2686.6648,1601.9534,-730.6728,-35.87815,2.999674,587.8582,276.29617,15.515776,-14.539603,37.80403,664.86896,0.28535622,0.28516027,0.14173947,0.097598486,0.07563054,0.07167017,0.06510383,0.06147629,0.058915336,0.05827167,0.058230698,0.062358394,0.058295622,0.058376275,0.0577972,0.07439104,0.1336057,0.21938515,0.093096144,0.07231161,0.05920682,0.064176515,0.061309423,0.058373094,0.058089066,0.058312986,0.05968364,0.058120433,0.0664883,0.060455024,0.058090337,0.28536996,0.0,0.23813157,0.08681074,0.040347327,0.017328711,0.013207575,0.0064233784,0.0028464491,0.0012292155,0.0006059511,0.00016940877,1.5114564e-11,0.0006552263,0.000111337395,1.0168465e-06,0.016056359,0.07826285,0.1687294,0.03561337,0.013870296,0.0014869606,0.005470006,0.0026707738,0.00080141495,0.00048158926,0.000145808,0.0018179995,0.00011654989,1.1286417e-08,2.288361e-08,0.00044196344,0.0
67.37548,21.777205,17.93816,10.711657,5.297119,3.9567654,2.6393762,1.7087877,1.3481171,0.37585354,0.06421921,0.0006737378,0.017755823,0.0014519393,0.0013673689,0.09108176,9.449274,18.434359,12.3206215,0.30072784,0.0028695178,7.104672,3.0697484,1.357313,0.028083738,0.0007156505,2.024747,0.027473066,0.000552242,0.0026684853,0.023865152,0.0,21012.916,19894.729,7718.445,7545.207,6609.7183,5330.48,3709.1294,3103.587,2477.7097,1356.5836,716.2313,100.95197,398.6917,45.618263,0.9469831,43.171597,-1160.0862,-3009.3264,-3090.7004,7635.61,1439.0007,103.65606,4701.286,2686.6648,1601.9534,-730.6728,-35.878174,2.9987016,587.8582,276.29617,15.515776,-14.539603,37.80403,664.86896,0.2855215,0.28532472,0.14109883,0.097035095,0.075385764,0.07146592,0.06514867,0.06169495,0.059701808,0.058388293,0.05773133,0.06196987,0.059197992,0.057780758,0.057537403,0.074514806,0.13826858,0.22232823,0.09298554,0.07221648,0.062472906,0.06412521,0.061332874,0.059189085,0.057864998,0.05771027,0.060384475,0.05725525,0.06479471,0.05772762,0.0576036,0.28553528,0.0,0.23817585,0.08600849,0.03963634,0.017009763,0.012968844,0.006486341,0.0030190686,0.0011265194,0.00046423473,0.00012467112,2.7181428e-12,0.0007951419,7.324225e-05,3.2173045e-07,0.016139971,0.08305263,0.17170607,0.03537819,0.013737214,0.0037819222,0.0054402677,0.0026599076,0.00068807043,0.0002886482,0.00012225418,0.0017528966,0.00010321334,2.0823558e-09,3.7553236e-05,0.000197556,0.0
67.364586,22.130192,18.135895,10.602897,4.9879155,3.5782938,2.3621812,1.5423043,1.227593,0.32192978,0.05750507,0.0005859764,0.017425675,0.0019404623,0.004249679,0.38460627,10.052911,18.860157,12.730846,0.59905255,0.004621266,7.5154567,3.4002452,1.5040022,0.0343211,0.0010438527,2.158853,0.028818008,0.000607917,0.0032704643,0.02769045,0.0,21059.953,19808.846,7885.448,7716.3477,6740.7344,5477.499,3552.3335,2898.4204,2301.897,1305.5892,655.43713,95.12409,378.81915,44.366768,-5.453264,94.17347,-1180.688,-2977.0176,-3054.1667,7610.6206,1446.2188,150.53287,4701.0137,2715.4001,1692.6183,-771.39636,-39.872574,7.087561,604.9354,286.06598,15.912679,-16.458998,40.80689,702.43036,0.2855215,0.2853254,0.14110024,0.09704143,0.07542594,0.07150103,0.065172106,0.061702296,0.059698887,0.058623042,0.057277925,0.061583765,0.059268236,0.057365675,0.057515632,0.07457199,0.13827045,0.22232914,0.092992306,0.07228526,0.06256789,0.064208016,0.061368432,0.059151553,0.05882521,0.057258844,0.060374554,0.05801009,0.05957911,0.0573499,0.058769736,0.28553528,0.0,0.23817585,0.08600776,0.039633345,0.01698875,0.012907239,0.0063900994,0.0029581352,0.0011442325,0.00035096548,2.5239102e-05,4.9360055e-13,0.000801529,1.4798634e-05,9.895892e-08,0.016121084,0.083051614,0.1717058,0.035375036,0.013716678,0.0037793734,0.005406237,0.0026385,0.00068542606,0.00047504093,2.4802568e-05,0.0017408503,0.00013454701,4.001403e-06,1.01588885e-05,0.00044197214,0.0
67.364586,22.130192,18.135895,10.602897,4.9879155,3.5782938,2.3621812,1.5423043,1.227593,0.32192978,0.05750507,0.00058597646,0.017425675,0.0019404623,0.004249679,0.38460627,10.052911,18.860157,12.730846,0.59905255,0.004621266,7.5154567,3.4002452,1.5040022,0.0343211,0.0010438527,2.158853,0.028818008,0.000607917,0.0032704643,0.02769045,0.0,21059.953,19808.846,7885.448,7716.3477,6740.7344,5477.499,3552.3335,2898.4204,2301.897,1305.5892,655.43713,95.124084,378.81915,44.366768,-5.453264,94.17347,-1180.688,-2977.0176,-3054.1667,7610.6206,1446.2188,150.53287,4701.0137,2715.4001,1692.6183,-771.39636,-39.872574,7.087561,604.9354,286.06598,15.912679,-16.458998,40.80689,702.43036,0.2848839,0.28469008,0.14113069,0.09687931,0.07498274,0.071402356,0.06517906,0.06152739,0.059951954,0.058499705,0.05819394,0.061200067,0.059160624,0.057063073,0.05716618,0.07407555,0.13621722,0.2208203,0.09179085,0.07170618,0.064356685,0.06421029,0.061446648,0.059237193,0.05888857,0.058213674,0.060545933,0.058226198,0.05906114,0.056984965,0.058347765,0.28489757,0.0,0.23920847,0.08773405,0.041124716,0.017873574,0.013569255,0.0063938643,0.0027365212,0.0012868735,0.00025517153,0.00014367474,9.0507585e-14,0.00067852036,2.7203362e-06,4.8987122e-08,0.01668094,0.08257829,0.17181411,0.03576986,0.013934289,0.0055525345,0.0054016924,0.002651897,0.00068371353,0.00048791917,0.00017780632,0.0017933445,0.00012386886,9.721322e-07,2.0734558e-06,0.00019632022,0.0
67.395546,22.29527,18.411165,11.075867,5.4986973,4.112675,2.8014371,1.8770756,1.5264095,0.46998993,0.08550298,0.0012219263,0.026224023,0.0024060097,0.0016131547,0.092224784,10.661676,19.14589,12.703525,0.8245375,0.0078675775,7.4378405,3.3960974,1.5073993,0.039133918,0.0011856493,1.9760852,0.025996147,0.00054173963,0.002979681,0.027014542,0.0,20926.002,19777.111,7767.232,7606.3306,6716.1865,5427.7905,3699.7683,3092.3557,2440.3591,1418.7743,802.26337,117.58123,425.41193,55.97878,3.0617542,43.404194,-1238.8896,-2917.5522,-2992.7935,7694.3457,1429.8674,178.69633,4725.438,2689.116,1688.9785,-770.99506,-42.803165,2.3880062,611.3188,272.75232,15.053547,-15.694121,40.458122,703.4761,0.2848839,0.28468737,0.14112534,0.09685628,0.074743636,0.0707445,0.063925266,0.060555454,0.059759125,0.059055347,0.057723057,0.06081876,0.059123423,0.05769347,0.056901384,0.07363852,0.13620986,0.2208167,0.09176451,0.07106896,0.06300191,0.062855005,0.060410872,0.05927031,0.05895435,0.058142673,0.06033444,0.058126982,0.05869117,0.05662837,0.05892414,0.28489757,0.0,0.23920847,0.087736815,0.041135892,0.017960045,0.013796036,0.0067412877,0.0029472937,0.0011454255,0.0005820118,2.8754039e-05,1.675635e-14,0.0006289062,3.1932046e-05,2.3461494e-08,0.016830008,0.08258231,0.1718152,0.03578239,0.014129645,0.005790899,0.0056387903,0.0027666537,0.00068247324,0.0004923732,0.00017471309,0.0018087962,8.0950864e-05,2.088162e-07,4.271034e-07,0.00046390033,0.0
67.395546,22.29527,18.411165,11.075867,5.4986973,4.112675,2.8014371,1.8770756,1.5264095,0.46998993,0.08550298,0.0012219263,0.026224023,0.0024060097,0.0016131547,0.092224784,10.661676,19.14589,12.703525,0.8245375,0.0078675775,7.4378405,3.3960974,1.5073993,0.039133918,0.0011856493,1.9760852,0.025996147,0.00054173963,0.002979681,0.027014542,0.0,20926.002,19777.111,7767.232,7606.3306,6716.1865,5427.7905,3699.7683,3092.3557,2440.3591,1418.7743,802.26337,117.58123,425.41193,55.97878,3.0617542,43.404194,-1238.8896,-2917.5522,-2992.7935,7694.3457,1429.8674,178.69633,4725.438,2689.116,1688.9785,-770.99506,-42.803165,2.3880062,611.3188,272.75232,15.053547,-15.694121,40.458122,703.4761,0.28670737,0.2865104,0.14151259,0.09730965,0.07505163,0.07069586,0.06403216,0.060411055,0.05860425,0.058268722,0.05818842,0.06043983,0.05827964,0.05736241,0.056629486,0.074750826,0.13516775,0.22097029,0.09334296,0.071256034,0.063797235,0.0628895,0.059988737,0.057931453,0.05813561,0.05809761,0.059096366,0.058100354,0.0577507,0.056275226,0.058154438,0.28672126,0.0,0.23959233,0.086604886,0.040065307,0.017587025,0.013582867,0.0068703913,0.0032237405,0.0014822035,0.0007136413,0.00024842218,3.132119e-15,0.0007924965,7.2456073e-06,7.686214e-09,0.0174431,0.07994143,0.17043675,0.035892725,0.014129426,0.006627838,0.0057006716,0.0028036821,0.0007366038,0.0005238445,0.00021054853,0.0019445575,5.6294255e-05,4.4428983e-08,8.877923e-08,0.00048435916,0.0
67.43212,23.101555,19.146736,11.632195,6.05563,4.6190457,3.2392075,2.2619464,1.8882082,0.77458405,0.2967766,0.0048801913,0.036012236,0.006325751,0.028384069,1.7580236,11.903727,20.079607,13.707294,0.52448493,0.005468453,8.378847,4.0554166,1.8423151,0.044080775,0.0023664206,2.6075113,0.04024503,0.0010293553,0.005242834,0.041743383,0.0,20766.807,19594.14,7843.2695,7706.1323,6715.7935,5533.8237,3803.056,3186.688,2525.7856,1459.7534,902.1389,229.95563,476.69254,63.048103,-18.444733,213.3502,-1211.8181,-2859.8135,-2926.7856,7608.397,1512.576,139.8997,4755.7676,2788.7434,1839.8995,-860.1819,-45.046867,21.953041,629.7911,316.4085,19.010212,-21.088234,50.69733,781.9248,0.28670737,0.28650928,0.14151028,0.097299576,0.075644,0.071694486,0.06521651,0.0611194,0.058621638,0.057597395,0.057557944,0.060063258,0.057878353,0.057592068,0.05641961,0.075453304,0.13516459,0.22096878,0.09333214,0.072233684,0.06506984,0.064182356,0.060567018,0.05773619,0.05753118,0.05748968,0.059167504,0.057448924,0.056222137,0.055924535,0.057516564,0.28672126,0.0,0.23959233,0.08660606,0.040070098,0.017379917,0.013270452,0.006585693,0.0030984024,0.0015033,0.00055220054,0.00023003048,5.9107256e-16,0.00083615683,0.0002057808,4.0674824e-09,0.01720139,0.07994312,0.17043722,0.03589779,0.013826322,0.006431361,0.0055229194,0.0027750041,0.00074576645,0.0005381583,0.00022074838,0.0019688287,0.00012726379,9.410021e-09,1.8621034e-08,0.0004982054,0.0
67.43212,23.101555,19.146736,11.632195,6.05563,4.6190457,3.2392075,2.2619464,1.8882082,0.77458405,0.2967766,0.0048801913,0.036012236,0.006325751,0.028384069,1.7580236,11.903727,20.079607,13.707294,0.52448493,0.005468453,8.378847,4.0554166,1.8423151,0.044080775,0.0023664206,2.6075113,0.04024503,0.0010293553,0.005242834,0.041743383,0.0,20766.807,19594.14,7843.2695,7706.1323,6715.7935,5533.8237,3803.056,3186.688,2525.7856,1459.7534,902.1389,229.95563,476.69254,63.048103,-18.444733,213.3502,-1211.8181,-2859.8135,-2926.7856,7608.397,1512.576,139.8997,4755.7676,2788.7434,1839.8995,-860.1819,-45.046867,21.953041,629.7911,316.4085,19.010212,-21.088234,50.69733,781.9248,0.2889051,0.28870466,0.14237116,0.097943,0.075290754,0.07134495,0.06536124,0.061812185,0.06006664,0.057739906,0.05713971,0.058579795,0.05855938,0.05729966,0.055841476,0.07424614,0.13343441,0.22085571,0.092934065,0.072066106,0.06407562,0.06421735,0.06141803,0.05930126,0.057766207,0.05734769,0.06053247,0.05674342,0.05603754,0.0566341,0.05710481,0.2889192,0.0,0.24182966,0.0874308,0.04065382,0.017717239,0.01361483,0.0067393994,0.003169551,0.0015110713,0.00046013785,0.00018259314,1.1250695e-15,0.00074114243,9.960194e-05,3.282181e-08,0.016717976,0.07803515,0.17023724,0.035385787,0.014541561,0.0054278765,0.005568864,0.0027769734,0.00090678915,0.000450826,0.00013152727,0.0019273795,0.00012473339,4.9812645e-08,2.9142913e-07,0.00025937287,0.0
67.5198,24.43469,20.54088,13.168588,7.604524,6.1754565,4.6420765,3.5132282,3.0521889,1.6596333,1.0245662,0.0169347,0.05515073,0.01155879,0.03669108,2.3744469,13.2643385,21.414948,15.312276,1.9491845,0.027274305,9.980618,5.2553115,2.4424357,0.07009427,0.0034847385,3.7251809,0.07131036,0.0018620562,0.008303812,0.060788985,0.0,20380.887,19294.95,7777.705,7627.0205,6707.6597,5518.171,4026.0063,3444.723,2828.9456,1647.0062,1051.9475,448.9316,618.14764,77.58226,-19.790928,251.04001,-1259.0311,-2855.0374,-2925.6323,7488.7134,1523.7103,283.66797,4757.3145,2925.8474,2094.258,-998.9961,-57.997772,25.04406,657.7864,382.83704,25.882444,-26.520916,61.68171,909.3936,0.2889051,0.28870365,0.14236915,0.09793442,0.075856805,0.071942866,0.065471165,0.061492212,0.059957024,0.05931754,0.05664701,0.056016512,0.0593715,0.056868076,0.056905687,0.07486524,0.13343157,0.22085436,0.092924334,0.072778285,0.06411729,0.06425046,0.060846146,0.059269376,0.05895616,0.057115823,0.060193438,0.058292955,0.05667412,0.056281023,0.058900908,0.2889192,0.0,0.24182966,0.087431826,0.04065792,0.017522816,0.013449954,0.0067691766,0.0032339906,0.0015569634,0.00089791865,3.7554983e-05,3.1447614e-15,0.00095188053,2.0468893e-05,4.0122384e-07,0.016508952,0.078036696,0.17023766,0.035390336,0.014313855,0.005382568,0.005516707,0.0028243426,0.0008411836,0.0006009989,6.452717e-05,0.0019554032,0.0001982884,2.318043e-08,6.0568524e-08,0.000564368,0.0
67.5198,24.43469,20.54088,13.168588,7.604524,6.1754565,4.6420765,3.5132282,3.0521889,1.6596333,1.0245662,0.0169347,0.05515073,0.01155879,0.03669108,2.3744469,13.2643385,21.414948,15.312276,1.9491845,0.027274305,9.980618,5.2553115,2.4424357,0.07009427,0.0034847385,3.7251809,0.07131036,0.0018620562,0.008303812,0.060788985,0.0,20380.887,19294.95,7777.705,7627.0205,6707.6597,5518.171,4026.0063,3444.723,2828.9456,1647.0062,1051.9475,448.9316,618.14764,77.58226,-19.790928,251.04001,-1259.0311,-2855.0374,-2925.6323,7488.7134,1523.7103,283.66797,4757.3145,2925.8474,2094.258,-998.9961,-57.997772,25.04406,657.7864,382.83704,25.882444,-26.520916,61.68171,909.3936,0.2943754,0.29416636,0.14392723,0.09906535,0.07564624,0.07132305,0.06565641,0.062189486,0.060341842,0.058579084,0.058196656,0.056961786,0.059802443,0.05786449,0.056724627,0.07537254,0.13516764,0.22462378,0.09360131,0.07188044,0.06728035,0.06422922,0.06156078,0.059904724,0.05874228,0.057305265,0.060690977,0.05823402,0.056566127,0.056302473,0.058677744,0.29439,0.0,0.24557951,0.08706165,0.039845835,0.017482724,0.013543166,0.0069625033,0.0034658005,0.0016850919,0.0006010949,0.00025011334,1.6111612e-14,0.0012425329,0.00016389677,2.1353013e-05,0.017418075,0.07785517,0.17220029,0.034102198,0.014425825,0.008707109,0.00550431,0.0028421215,0.001329477,0.0005556914,0.00022216202,0.0020060593,0.00020017555,1.1569877e-06,3.647905e-06,0.00051586813,0.0
67.56664,25.251177,21.520243,14.432587,9.0712595,7.587373,5.9254975,4.688582,4.150005,2.5379963,1.6885175,0.031860463,0.08012998,0.018361889,0.06334864,3.6934338,14.776543,22.417852,15.875884,3.5181737,0.05397473,10.26444,5.148625,2.4010487,0.0668418,0.0048229103,3.6383553,0.07147604,0.0025443519,0.009849829,0.063860625,0.0,20172.143,19108.068,7600.311,7466.5796,6574.5654,5631.477,4204.7983,3619.0369,3076.6433,1782.4282,1230.8594,587.1831,729.1996,93.645996,-27.101645,318.37445,-1271.0442,-2757.2805,-2826.684,7600.0986,1460.6987,389.91406,4890.5264,3054.021,2067.865,-990.2929,-55.80408,34.009644,678.5525,377.8883,25.778305,-28.38534,62.64344,900.1877,0.2943754,0.2941669,0.14392833,0.099070095,0.07721596,0.073358215,0.06723917,0.06300314,0.060103178,0.059543833,0.05764559,0.0545227,0.059772093,0.057045132,0.057481244,0.0770851,0.1351692,0.22462453,0.09360671,0.074125156,0.06888907,0.06581323,0.06156124,0.059701893,0.05924667,0.057178713,0.060186647,0.05829961,0.055238884,0.05594896,0.059189778,0.29439,0.0,0.24557951,0.08706109,0.03984362,0.016948353,0.012937003,0.0066319876,0.0033371253,0.0017305053,0.0010623783,5.0124865e-05,7.438795e-11,0.0012839298,3.79984e-05,0.000111670466,0.016831735,0.07785433,0.17220007,0.03409973,0.013727645,0.008315853,0.0051787384,0.0027989086,0.0011478025,0.00076223846,0.00019225986,0.0020331435,0.00017559239,3.3969414e-07,7.646353e-07,0.00071836595,0.0
67.56664,25.251177,21.520243,14.432587,9.0712595,7.587373,5.9254975,4.688582,4.150005,2.5379963,1.6885175,0.031860463,0.08012998,0.018361889,0.06334864,3.6934338,14.776543,22.417852,15.875884,3.5181737,0.05397473,10.26444,5.148625,2.4010487,0.0668418,0.0048229103,3.6383553,0.07147604,0.0025443519,0.009849829,0.063860625,0.0,20172.143,19108.068,7600.311,7466.5796,6574.5654,5631.477,4204.7983,3619.0369,3076.6433,1782.4282,1230.8594,587.1831,729.1996,93.645996,-27.101645,318.37445,-1271.0442,-2757.2805,-2826.684,7600.0986,1460.6987,389.91406,4890.5264,3054.021,2067.865,-990.2929,-55.80408,34.009644,678.5525,377.8883,25.778305,-28.38534,62.64344,900.1877,0.29742146,0.2972095,0.14380382,0.098864086,0.076430604,0.07272528,0.06734012,0.06407487,0.062235944,0.060616493,0.058258012,0.0555112,0.06179939,0.05721538,0.058442976,0.07657271,0.13322386,0.22420505,0.09499378,0.07339937,0.06972394,0.066059075,0.06338851,0.061483238,0.059808046,0.056768544,0.062512405,0.058482558,0.05496212,0.056816287,0.059080176,0.2974364,0.0,0.24798132,0.086120114,0.03881257,0.016600264,0.0128291,0.006735287,0.0034411,0.0016852203,0.00074289454,0.00017928443,1.7880232e-07,0.0013178407,6.0544113e-05,0.00020298088,0.016811388,0.07499284,0.17094748,0.034741204,0.0136870975,0.009299232,0.0054219146,0.002761085,0.0009992728,0.0005750786,0.00013743584,0.0019234755,0.00031968925,1.0599366e-07,6.955171e-06,0.0004319337,0.0
67.59539,25.530035,21.86349,14.885523,9.5504875,8.111158,6.5072694,5.2813277,4.7359595,3.068023,2.1534054,0.047101516,0.11332016,0.020140646,0.05868586,2.98623,14.743671,22.62169,16.272379,3.4217308,0.053178497,10.741651,5.6238346,2.6528237,0.0754268,0.005950587,4.4290586,0.17920294,0.005099786,0.015309124,0.08747737,0.0,20043.113,19047.004,7529.204,7403.962,6557.1367,5539.5303,4124.9326,3601.6643,3097.5298,1815.5574,1280.9553,668.4744,781.1076,116.923515,-24.931992,283.46472,-1312.2338,-2803.0767,-2866.853,7548.4575,1491.8767,384.06372,4852.416,3054.666,2157.0298,-1044.731,-59.332462,32.14929,661.02484,415.38086,42.51345,-34.007626,73.25505,946.6198,0.29742146,0.2972088,0.14380233,0.098857544,0.07736454,0.07371845,0.06791799,0.064269215,0.062054675,0.061580446,0.060386878,0.055165205,0.061574925,0.057789583,0.06050981,0.077526525,0.13322176,0.22420408,0.09498654,0.07452394,0.07048386,0.066784404,0.06351403,0.061545044,0.061094314,0.05859285,0.062071852,0.060438905,0.055486094,0.05698642,0.061025746,0.2974364,0.0,0.24798132,0.08612087,0.038815547,0.016305167,0.012515746,0.0065348023,0.0033179135,0.0016921667,0.0011556093,0.0003685082,3.8243204e-08,0.0011842366,7.5740776e-05,0.00028899856,0.016491195,0.07499399,0.17094779,0.03474383,0.013345459,0.009164187,0.0053745164,0.0028378752,0.0010477774,0.0007105268,0.00025351788,0.0020505462,0.00024293618,1.3085967e-06,2.660913e-06,0.0006638852,0.0
