pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.59539,25.530035,21.86349,14.885523,9.5504875,8.111158,6.5072694,5.2813277,4.7359595,3.068023,2.1534054,0.047101516,0.11332016,0.020140646,0.05868586,2.98623,14.743671,22.62169,16.272379,3.4217308,0.053178497,10.741651,5.6238346,2.6528237,0.0754268,0.005950587,4.4290586,0.17920294,0.005099786,0.015309124,0.08747737,0.0,20043.113,19047.004,7529.204,7403.962,6557.1367,5539.5303,4124.9326,3601.6643,3097.5298,1815.5574,1280.9553,668.4744,781.1076,116.923515,-24.93199,283.46472,-1312.2338,-2803.0767,-2866.853,7548.4575,1491.8767,384.06372,4852.416,3054.666,2157.0298,-1044.731,-59.332462,32.14929,661.02484,415.38086,42.51345,-34.007626,73.25505,946.6198,0.29933602,0.29912266,0.14427678,0.099359065,0.07747005,0.0735694,0.06777226,0.06459879,0.06288774,0.062289394,0.06029249,0.05656983,0.06241066,0.059598558,0.06047959,0.07843664,0.1349206,0.226654,0.0954611,0.07460199,0.07050973,0.0667073,0.06414714,0.06262569,0.062067967,0.059088465,0.06323746,0.06026512,0.05519449,0.05745675,0.061299138,0.29935116,0.0,0.24877638,0.08539491,0.038106207,0.016150435,0.012402339,0.0063896123,0.0032014328,0.0015644383,0.0011081767,0.00023871285,7.742629e-07,0.0011991543,0.00015611977,0.0002692697,0.017123587,0.07555591,0.17230734,0.0340053,0.013498665,0.009219065,0.0053021424,0.002752969,0.0013460955,0.0009372191,0.00014006159,0.0018833622,0.00017094839,1.2062256e-06,8.777258e-06,0.0006529162,0.0
67.74484,28.101767,24.670172,18.152878,13.082387,11.667522,9.968227,8.629973,8.01668,6.054675,4.831343,0.7295381,2.2602746,1.6806349,1.6260527,8.592824,19.671072,25.81872,18.740347,5.1292205,0.10834576,12.905638,7.2720857,3.6177766,0.51827127,0.079783894,5.7138734,0.6460999,0.02165894,0.0499378,0.2741032,0.0,19360.553,18446.707,7264.7275,7135.89,6379.521,5488.489,4255.658,3776.2334,3300.2087,1981.9288,1498.7637,958.02637,879.3219,313.71835,30.08385,452.69733,-1270.7432,-2451.756,-2515.5867,7594.0234,1538.9167,476.428,4994.6484,3217.2043,2412.1196,-1154.1466,-160.44386,199.2449,709.24176,456.7961,84.72901,-58.95056,135.08788,1092.2263,0.29933602,0.2991213,0.14427392,0.09934661,0.07816287,0.07450834,0.06874136,0.06530974,0.06283539,0.062314887,0.06123484,0.057056904,0.062342066,0.060702212,0.061141115,0.07908484,0.13491681,0.22665219,0.09544851,0.07555123,0.071463436,0.06768516,0.06467389,0.06256171,0.06193638,0.05974938,0.06316043,0.0610269,0.055600908,0.05709218,0.061857127,0.29935116,0.0,0.24877638,0.085396275,0.03811178,0.015929895,0.012132985,0.0061888928,0.003095231,0.0015411275,0.0010762097,0.0002996356,1.6458259e-06,0.0011167382,0.0004302306,0.00021184505,0.016905818,0.07555798,0.17230791,0.034011252,0.013207456,0.00897756,0.0051076775,0.002658001,0.0013035012,0.0007877577,0.0002686219,0.0018624974,0.0001787776,6.5883734e-07,1.7865625e-06,0.0007315104,0.0
67.74484,28.101767,24.670172,18.152878,13.082387,11.667522,9.968227,8.629973,8.01668,6.054675,4.831343,0.7295381,2.2602746,1.6806349,1.6260527,8.592824,19.671072,25.81872,18.740347,5.1292205,0.10834576,12.905638,7.2720857,3.6177766,0.51827127,0.079783894,5.7138734,0.6460999,0.02165894,0.049937803,0.2741032,0.0,19360.553,18446.707,7264.7275,7135.89,6379.521,5488.489,4255.658,3776.2334,3300.2087,1981.9288,1498.7637,958.02637,879.3219,313.71835,30.08385,452.69733,-1270.7432,-2451.756,-2515.5867,7594.0234,1538.9167,476.428,4994.6484,3217.2043,2412.1196,-1154.1466,-160.44386,199.2449,709.24176,456.7961,84.72901,-58.95056,135.08788,1092.2263,0.30988863,0.3096554,0.14570674,0.100203395,0.07618772,0.07289611,0.06871529,0.06576208,0.06401188,0.06348588,0.061271306,0.05926456,0.06361678,0.06236981,0.06198199,0.07645173,0.13096014,0.2230413,0.09810415,0.074118644,0.0718607,0.06791183,0.06531609,0.0637759,0.063323826,0.06126971,0.06444577,0.061223704,0.057440642,0.059156187,0.063178346,0.30990484,0.0,0.25687206,0.083895504,0.036051817,0.015664913,0.0119321635,0.0061877575,0.0032063199,0.0015325608,0.0011115834,0.00025207194,7.260062e-06,0.0012153515,0.00064565043,0.00046808514,0.01595598,0.0683937,0.16547836,0.033836015,0.014384811,0.010140363,0.0053470843,0.0027611305,0.0013122248,0.00093942357,0.00026414535,0.0019286035,0.00026103255,2.5642225e-06,6.0056973e-06,0.00087253953,0.0
67.805534,29.158642,25.710104,19.152952,14.004659,12.546024,10.845295,9.479348,8.863654,6.9999895,5.819072,1.8394533,3.295037,2.759452,2.664193,8.40978,19.915604,26.66953,20.386066,8.874762,3.5024612,14.669755,8.89456,4.9874434,1.9136097,1.2950956,7.5824375,1.8669116,0.09795126,0.30208462,1.1316619,0.0,19077.455,18194.95,7284.0713,7159.422,6432.1914,5579.527,4257.597,3818.2273,3307.1772,1927.6564,1470.4778,942.5098,863.7148,300.60995,40.637337,407.95764,-1296.9949,-2579.4858,-2635.745,7332.25,1405.7974,494.1533,4939.665,3260.6313,2500.8357,-1148.9752,-193.19179,186.57358,703.66125,487.449,148.66716,-171.40164,273.82147,1179.5865,0.30988863,0.30965906,0.14571449,0.10023837,0.07972071,0.07628209,0.07108227,0.06656075,0.06329483,0.06309563,0.062167894,0.05981204,0.06317091,0.062852554,0.06300678,0.079961084,0.13097289,0.22304627,0.09813637,0.07833545,0.07481637,0.070425905,0.06655631,0.0635175,0.0631074,0.062573686,0.062319417,0.06231242,0.05950135,0.060356826,0.06305457,0.30990484,0.0,0.25687206,0.0838916,0.036036495,0.01456939,0.011005753,0.005687025,0.0029925657,0.0015562839,0.0010151792,0.00020768857,1.7250486e-05,0.0011842621,0.00074368384,0.000852021,0.01483958,0.06838709,0.16547666,0.033821553,0.013122704,0.009483759,0.0050127176,0.0027109494,0.001390195,0.0008795852,0.0005260085,0.0022147656,0.00024221982,1.1540934e-05,2.618076e-05,0.00083062245,0.0
67.805534,29.158642,25.710104,19.152952,14.004659,12.546024,10.845295,9.479348,8.863654,6.9999895,5.819072,1.8394533,3.295037,2.759452,2.664193,8.40978,19.915604,26.66953,20.386066,8.874762,3.5024612,14.669755,8.89456,4.9874434,1.9136097,1.2950956,7.5824375,1.8669116,0.09795126,0.30208462,1.1316619,0.0,19077.455,18194.95,7284.0713,7159.422,6432.1914,5579.527,4257.597,3818.2273,3307.1772,1927.6564,1470.4778,942.5098,863.7148,300.60995,40.637337,407.95764,-1296.9949,-2579.4858,-2635.745,7332.25,1405.7974,494.1533,4939.665,3260.6313,2500.8357,-1148.9752,-193.19179,186.57358,703.66125,487.449,148.66716,-171.40164,273.82147,1179.5865,0.31448695,0.3142508,0.14721377,0.10138184,0.0792573,0.075905524,0.07118621,0.06828237,0.06684509,0.065292545,0.061966594,0.060028426,0.06639469,0.062841184,0.06503327,0.0801135,0.13495511,0.22991359,0.097248696,0.07613678,0.07381389,0.0703154,0.06798365,0.06677857,0.066190325,0.062475145,0.06713755,0.061068337,0.06102249,0.06189143,0.0661727,0.31450364,0.0,0.26042634,0.08418036,0.03595022,0.014935569,0.011325373,0.005778744,0.0028690756,0.0015280424,0.00075076777,0.00021206964,5.249624e-06,0.0011732228,0.00037250697,0.0005645312,0.015806273,0.071289755,0.17143103,0.03160145,0.011809225,0.008624822,0.0048774756,0.002567205,0.0014450327,0.0009840941,0.00034691844,0.001766847,0.0003314143,7.004313e-05,0.00012840351,0.00097028475,0.0
67.894905,30.867027,27.666878,21.579988,16.899178,15.600607,14.121534,12.955879,12.425494,10.878407,9.953317,6.813227,6.9102545,6.3260546,6.1937547,11.910571,22.247847,28.544083,22.193422,10.582395,6.285831,16.731983,11.262696,7.764347,5.04458,4.7459645,10.003677,4.9213347,3.2654195,3.4682693,4.231338,0.0,18653.91,17779.328,6995.9185,6877.437,6109.9263,5240.1025,3948.376,3504.9216,3051.2852,1743.3019,1288.8536,829.3249,859.23456,315.0486,48.52347,406.85336,-1224.12,-2483.5776,-2539.2292,7287.4688,1412.3602,437.9906,4819.4956,3166.2073,2355.976,-1075.5056,-130.38696,192.2895,684.18494,457.50473,143.45943,-170.81897,261.74033,1125.1979,0.31448695,0.31425077,0.14721371,0.10138156,0.080850005,0.077452466,0.072269276,0.068752505,0.06653046,0.06606099,0.065447316,0.061343014,0.06616557,0.065670796,0.06528892,0.081656374,0.13495502,0.22991356,0.09724842,0.07785004,0.07493768,0.07126653,0.06821766,0.066416755,0.06601314,0.06528805,0.06599646,0.06549228,0.063434824,0.065357596,0.06599973,0.31450364,0.0,0.26042634,0.08418039,0.035950337,0.014467791,0.010945138,0.0056264047,0.002853455,0.0015776276,0.0009552361,0.00045517052,2.6863563e-05,0.0010977321,0.00065147475,0.00049770594,0.015325269,0.0712898,0.17143105,0.031601567,0.011345149,0.008341482,0.004601042,0.0024298644,0.0011738271,0.00081089605,0.0004311989,0.0017800949,0.00047609519,0.00018720467,0.00036327113,0.00079883635,0.0
67.894905,30.867027,27.666878,21.579988,16.899178,15.600607,14.121533,12.955879,12.425493,10.878406,9.953317,6.813226,6.9102535,6.3260536,6.1937537,11.91057,22.247847,28.544083,22.193422,10.582394,6.2858305,16.731983,11.262695,7.7643466,5.044579,4.7459636,10.003676,4.921334,3.2654185,3.4682686,4.231337,0.0,18653.91,17779.328,6995.9185,6877.4375,6109.9263,5240.1025,3948.376,3504.9216,3051.2852,1743.3019,1288.8536,829.3249,859.23456,315.0486,48.52347,406.85336,-1224.12,-2483.5776,-2539.2292,7287.4688,1412.3602,437.9906,4819.4956,3166.2073,2355.976,-1075.5056,-130.38696,192.2895,684.18494,457.50473,143.45943,-170.81897,261.74036,1125.1979,0.32162714,0.32137826,0.1469089,0.10090305,0.078526616,0.07580291,0.0717229,0.069103636,0.06777951,0.067190595,0.06490221,0.060940173,0.06732801,0.06555215,0.066289656,0.07919328,0.13456385,0.23095216,0.098105274,0.076481774,0.074455835,0.071076706,0.06890106,0.067126565,0.06711849,0.0645983,0.06812599,0.064719304,0.06432543,0.06467758,0.06705171,0.3216446,0.0,0.26651424,0.08242984,0.03404309,0.013855618,0.010232613,0.0050755353,0.0024802166,0.0012961908,0.00087974267,0.0001813897,4.9574714e-06,0.00097133475,0.0003829257,0.00048318214,0.014521164,0.06945315,0.17109297,0.031092975,0.011742682,0.007958308,0.0044110846,0.0022708192,0.000702309,0.00070032437,0.00019731387,0.0015461618,0.00016231292,9.248832e-05,0.00013348818,0.00068377267,0.0
68.04156,33.467037,30.344023,24.38586,19.717417,18.42426,16.988325,15.863561,15.347458,13.7956295,12.870275,9.677918,10.52212,10.190722,10.23887,15.102152,25.114279,31.213514,25.845924,15.898515,11.802569,20.934797,16.137312,12.918523,10.217313,9.650571,14.510798,9.949176,8.784876,9.0290785,9.880015,0.0,17940.584,17133.236,6904.359,6798.5166,6101.2046,5228.2954,3885.7732,3437.9885,3006.641,1746.1837,1289.054,836.74994,799.4189,231.97102,-28.113611,372.8375,-1203.177,-2441.3125,-2497.969,6795.811,1299.2167,426.82663,4550.882,2949.8958,2252.3728,-1071.537,-184.28474,118.24268,667.29865,431.56635,118.61238,-188.81764,277.60617,1037.218,0.32162714,0.32137996,0.14691253,0.10091976,0.080948725,0.07765053,0.07276511,0.06835153,0.06715241,0.066928506,0.066422015,0.06190397,0.06702201,0.06672081,0.06659977,0.08157098,0.13456936,0.23095441,0.098120525,0.0789628,0.07571129,0.072258905,0.06816622,0.06722611,0.067221604,0.066393524,0.066612236,0.06620058,0.065391585,0.066462785,0.067178026,0.3216446,0.0,0.26651424,0.08242799,0.034036,0.01315741,0.009745697,0.00478954,0.0023851541,0.0010938675,0.0006653801,0.00032525987,2.4705605e-06,0.0007965003,0.00050936255,0.00046503305,0.013823275,0.06945028,0.17109221,0.031086449,0.011087313,0.007737785,0.0042436616,0.0022825012,0.0008051092,0.00080171146,0.0003241332,0.001617664,0.00014934319,0.00014127995,0.00028699305,0.0007708536,0.0
68.04156,33.467037,30.34402,24.38586,19.717415,18.42426,16.988323,15.86356,15.347457,13.795629,12.870273,9.6779175,10.5221195,10.1907215,10.238869,15.102151,25.114277,31.213514,25.845922,15.898514,11.802568,20.934797,16.13731,12.918521,10.217312,9.65057,14.5107975,9.949175,8.784875,9.029078,9.880014,0.0,17940.584,17133.236,6904.359,6798.5166,6101.2046,5228.296,3885.7732,3437.9888,3006.641,1746.1838,1289.054,836.74994,799.4189,231.97104,-28.11361,372.8375,-1203.177,-2441.3125,-2497.969,6795.811,1299.2167,426.82663,4550.882,2949.8958,2252.3728,-1071.537,-184.28474,118.24268,667.29865,431.56635,118.61238,-188.81766,277.60617,1037.218,0.33441448,0.33415726,0.14977424,0.10308592,0.07871717,0.07639363,0.07272907,0.07014415,0.06865109,0.06663901,0.06594797,0.06384112,0.06842669,0.06588961,0.06648467,0.07921875,0.13704237,0.23721446,0.09808652,0.07662809,0.074794516,0.07179485,0.06988643,0.06828334,0.06816106,0.06549944,0.06925644,0.065828815,0.065148935,0.065972455,0.06761152,0.33443335,0.0,0.27656448,0.081989676,0.032914124,0.013710461,0.0099747665,0.004718098,0.0021747367,0.000885551,0.00043319605,0.00017899775,4.0258483e-06,0.00081388844,0.00017636224,0.00042159922,0.014130906,0.06858807,0.17425445,0.027624559,0.009836156,0.00679342,0.0037658638,0.0019149922,0.000609785,0.0005973447,0.0002824192,0.0013380591,0.00016236161,5.2035233e-05,8.261477e-05,0.00054321246,0.0
67.97997,32.235863,29.165283,23.325073,18.794138,17.48204,15.950335,14.719942,14.156861,12.419763,11.348377,7.7649145,8.882467,8.387442,8.264396,13.2817745,24.114872,30.045527,23.817669,12.562303,7.7496476,18.492443,13.349342,10.046664,7.7958636,7.304202,11.862756,6.7907524,5.3792543,5.5668306,6.3415947,0.0,18243.03,17443.791,6841.52,6725.511,6003.501,5269.506,4023.6328,3608.7185,3151.4502,1855.8271,1395.1869,890.6294,838.7663,288.09558,46.660408,379.17056,-1255.4813,-2404.6426,-2459.903,7170.801,1388.8333,465.65576,4754.2153,3062.8052,2283.8818,-971.0265,-170.67262,154.04794,678.75165,457.00195,131.60695,-163.74918,263.8989,1154.4625,0.33441448,0.33414787,0.14975002,0.10309544,0.08347618,0.080283694,0.07554099,0.069269374,0.06839375,0.06819506,0.067462206,0.06344022,0.06822506,0.06739949,0.06796325,0.08387016,0.13701226,0.2372022,0.09807233,0.08009412,0.077395126,0.07456352,0.06688086,0.06829077,0.068300754,0.06726747,0.06819067,0.067649536,0.06663525,0.06754426,0.068143055,0.33443335,0.0,0.27656445,0.081994966,0.0329096,0.012402407,0.009096499,0.0043203314,0.002226122,0.0008877518,0.000625206,0.00027044534,6.9771585e-07,0.0007039582,0.0003667571,0.00033634828,0.012832243,0.068603486,0.17425866,0.027628995,0.008888958,0.006110704,0.003261304,0.001951748,0.000816944,0.00073772954,0.00029264312,0.0012651976,0.00016817829,0.00012870702,0.00023124911,0.00061000837,0.0
67.97997,32.235863,29.165283,23.325073,18.794138,17.48204,15.950334,14.719941,14.15686,12.419762,11.348376,7.7649136,8.882467,8.387441,8.264395,13.2817745,24.114872,30.045527,23.817669,12.562302,7.7496467,18.492441,13.349341,10.046663,7.7958627,7.304201,11.862755,6.7907515,5.379254,5.56683,6.3415937,0.0,18243.031,17443.791,6841.52,6725.511,6003.501,5269.506,4023.6328,3608.7185,3151.4502,1855.8271,1395.1869,890.6294,838.7663,288.09558,46.660408,379.1706,-1255.4813,-2404.6426,-2459.903,7170.8013,1388.8333,465.65576,4754.216,3062.8054,2283.8818,-971.0265,-170.67262,154.04794,678.75165,457.00195,131.60695,-163.74918,263.8989,1154.4625,0.3288706,0.32862103,0.148023,0.10194138,0.08421151,0.08060888,0.075617075,0.07325297,0.072135665,0.068921074,0.06705061,0.06490676,0.07105451,0.06714999,0.06665144,0.08548861,0.13499263,0.23253949,0.09916145,0.08213217,0.078323565,0.07483235,0.072859004,0.071761794,0.0677194,0.06677223,0.07223356,0.06732312,0.06609444,0.06710033,0.0680852,0.32888886,0.0,0.27164075,0.081066564,0.032495316,0.0117735965,0.00878172,0.004356257,0.0020386693,0.0011070482,0.0004263597,0.0001282533,3.5504227e-06,0.0005918943,0.0001874471,0.0003228932,0.013104272,0.067351915,0.17024219,0.029577209,0.009770565,0.006993512,0.0035591042,0.001655705,0.00075982814,0.00034231076,0.0001379916,0.0010885913,0.00011532095,4.5142482e-05,8.064514e-05,0.00034895694,0.0
68.06159,33.853596,30.792154,24.955135,20.347727,19.072931,17.577618,16.388931,15.851908,14.122741,13.021345,9.145313,11.162856,10.733756,10.730634,16.549028,26.459738,31.858686,25.915812,15.452619,11.348838,20.815722,15.7974615,12.626702,10.177713,9.666683,14.433565,9.8729105,8.641862,8.785061,9.382449,0.0,17841.27,17034.924,6830.5166,6723.5264,6058.0024,5188.082,3971.7256,3542.1477,3071.8445,1851.2468,1416.1544,929.18274,787.14716,266.69907,6.4184036,410.74094,-1196.5809,-2285.724,-2338.8481,6946.8525,1335.1681,427.2673,4644.6084,3022.4355,2234.1628,-1016.29645,-174.27086,162.82382,664.9482,431.51688,122.237,-141.53874,229.33473,1074.569,0.3288706,0.32861304,0.14800565,0.101860665,0.082423806,0.079337165,0.074865595,0.07382954,0.072105736,0.07149782,0.070215546,0.06449958,0.07168432,0.07118362,0.07064507,0.08372208,0.13496573,0.23252888,0.099089555,0.08050838,0.077653386,0.07426559,0.07403797,0.07135431,0.07133737,0.07040057,0.07329449,0.07077464,0.0673292,0.070603706,0.07133771,0.32888886,0.0,0.27164075,0.081075236,0.03252833,0.012215243,0.009020322,0.0043972824,0.0019483683,0.0008039441,0.00050251314,9.776587e-05,5.992266e-07,0.0006007116,0.00038073995,0.00026245127,0.013584072,0.06736565,0.17024583,0.029607043,0.010217985,0.007274093,0.0037921597,0.0017140605,0.00041928454,0.0004112816,0.00021209028,0.0011242493,0.00015579363,5.117504e-05,0.00019744193,0.00041144143,0.0
68.06159,33.853592,30.792152,24.955133,20.347727,19.07293,17.577618,16.38893,15.851907,14.12274,13.021344,9.145312,11.162855,10.733755,10.730633,16.549026,26.459738,31.858686,25.915812,15.452618,11.348837,20.815722,15.797461,12.626701,10.177712,9.666682,14.433564,9.87291,8.641861,8.78506,9.382448,0.0,17841.27,17034.924,6830.5166,6723.5264,6058.0024,5188.082,3971.7258,3542.1477,3071.8445,1851.2468,1416.1544,929.18274,787.14716,266.69907,6.418403,410.74097,-1196.5809,-2285.724,-2338.8481,6946.8525,1335.1681,427.2673,4644.6084,3022.4358,2234.1628,-1016.29645,-174.27087,162.82382,664.94824,431.51688,122.237,-141.53874,229.33473,1074.569,0.3362759,0.3360041,0.14958744,0.102911726,0.08095998,0.07857596,0.07476747,0.07234377,0.07163324,0.07147267,0.07059751,0.06613447,0.07149514,0.071439564,0.07127053,0.08118924,0.13351575,0.23162998,0.09903582,0.07894647,0.077026926,0.07402577,0.072114125,0.07139299,0.071401566,0.07101299,0.07147073,0.07069995,0.0684694,0.07039657,0.07140188,0.336295,0.0,0.27816057,0.08146573,0.032383423,0.012802044,0.0092474455,0.0043778545,0.002002975,0.0013483538,0.0006667336,7.0787675e-05,2.9461733e-06,0.0008138041,0.00048737007,0.00034412803,0.012871381,0.06457024,0.16801673,0.028304515,0.009825855,0.006646457,0.0036202623,0.0017710621,0.00040082005,0.00038374885,0.000234676,0.0011836869,8.9924506e-05,2.6973394e-05,4.9146278e-05,0.0003831251,0.0
67.8528,30.016378,26.672483,20.318771,15.275145,13.852379,12.294001,11.056896,10.491914,8.810242,7.7874084,4.290705,5.104567,4.6692643,4.6539283,10.911423,21.668205,27.76382,21.289421,10.15417,5.146666,15.55735,9.936929,6.3481035,3.605084,3.2303715,8.799858,3.4302058,1.9722224,2.1086097,2.7024302,0.0,18854.479,17987.914,7163.8823,7038.6147,6361.248,5505.0166,4061.3142,3619.336,3157.192,1823.6155,1360.6837,878.92065,848.41797,268.774,15.15785,427.19797,-1250.698,-2440.5295,-2497.3909,7311.6387,1380.8105,475.74252,4947.0137,3213.153,2388.683,-1080.4608,-147.38937,190.54486,685.7858,471.29297,133.92982,-137.86273,228.59404,1144.4324,0.3362759,0.3360062,0.1495918,0.10293169,0.0835453,0.08039133,0.075824864,0.0714296,0.07067581,0.070536196,0.07048121,0.067251824,0.07058305,0.070473544,0.07038196,0.08361849,0.1335231,0.23163271,0.09905587,0.0808449,0.07799309,0.075029194,0.07010266,0.07052729,0.070429064,0.07037021,0.07050434,0.07055521,0.07029222,0.07047242,0.07042828,0.336295,0.0,0.27816057,0.081463516,0.032375295,0.0121227605,0.008867036,0.0042604376,0.0020900054,0.0007186956,0.0005121265,0.00025855337,1.4312825e-06,0.00061042845,0.00037962128,0.00040339213,0.012221826,0.06456653,0.16801575,0.028296521,0.009317225,0.0063955695,0.0034307628,0.0018373767,0.001078404,0.00060393027,0.00029303535,0.001192095,0.00040109476,0.00013109893,0.0002113346,0.0005896238,0.0
67.8528,30.016378,26.672482,20.31877,15.275144,13.852379,12.294,11.056895,10.491913,8.810241,7.7874074,4.2907043,5.104566,4.669264,4.6539273,10.911422,21.668205,27.76382,21.28942,10.154169,5.1466656,15.557349,9.936928,6.348103,3.6050832,3.2303708,8.799857,3.4302053,1.9722219,2.1086092,2.7024298,0.0,18854.479,17987.914,7163.8823,7038.6147,6361.248,5505.0166,4061.3142,3619.336,3157.192,1823.6155,1360.6837,878.92065,848.41797,268.774,15.157849,427.19797,-1250.698,-2440.5295,-2497.3909,7311.6387,1380.8105,475.74252,4947.0137,3213.153,2388.683,-1080.4608,-147.38937,190.54486,685.7858,471.29297,133.92982,-137.86273,228.59404,1144.4324,0.31820595,0.31797987,0.14742702,0.10157401,0.087422326,0.08333429,0.076236844,0.073602855,0.07209133,0.0699321,0.06971142,0.06965441,0.071907036,0.06954818,0.07072789,0.08743774,0.13296463,0.22750221,0.09799542,0.08445326,0.07921258,0.075470015,0.07337503,0.07221398,0.07079892,0.06953593,0.07264845,0.06961888,0.0696114,0.06957829,0.07063927,0.31822306,0.0,0.26342377,0.08343334,0.03501716,0.012331257,0.009246195,0.004631744,0.0020466498,0.00076373864,0.00027532532,0.0001491907,4.0689898e-05,0.0007132333,0.00016122917,0.0003910211,0.012503214,0.06819176,0.1679352,0.031258356,0.009560127,0.0071397168,0.0038466144,0.0018150882,0.0008205903,0.00038411983,0.00010356253,0.0011605079,0.00011649401,6.930762e-05,8.722896e-05,0.0003388975,0.0
67.80521,29.145113,25.719898,19.206476,14.130752,12.754083,11.137835,9.862553,9.280458,7.472574,6.3331156,2.8097134,3.6394293,3.084521,2.890362,8.83866,20.48148,26.81228,20.144184,8.905866,4.649247,14.285535,8.389353,4.6539536,1.7812337,1.3580252,6.9152684,1.4833143,0.08637347,0.2577015,0.9748467,0.0,19078.99,18198.305,7257.4307,7133.601,6383.075,5407.9814,4142.065,3679.223,3208.472,1896.2853,1442.3733,882.53796,869.76117,306.4184,59.690804,415.6674,-1305.3107,-2490.9302,-2545.0593,7434.6978,1387.697,435.7872,5005.7036,3297.339,2440.875,-1107.7529,-157.40057,198.27356,718.69336,474.23773,130.87231,-155.93085,253.11356,1150.0874,0.31820595,0.31796435,0.14739463,0.10142756,0.08124348,0.07791298,0.07286835,0.073733464,0.07338275,0.07160173,0.07131585,0.06920343,0.07182551,0.07143049,0.07151789,0.08140081,0.13291225,0.2274815,0.09785445,0.078365214,0.07544002,0.07213527,0.073238224,0.07214251,0.071716115,0.07121202,0.07671997,0.07119337,0.069428496,0.07013061,0.07170255,0.31822306,0.0,0.26342377,0.08344986,0.035079964,0.013959811,0.010499569,0.005234035,0.0022029686,0.0008678055,0.0003880119,0.00026304403,1.3403385e-05,0.00048506435,0.00033424862,0.0004066903,0.014143509,0.06821921,0.16794235,0.031318862,0.010961078,0.007931546,0.004486672,0.0020453678,0.0007243617,0.000449309,0.00025719096,0.0010829539,0.00016464925,3.1784428e-05,7.736461e-05,0.00044150476,0.0
67.80521,29.145113,25.719898,19.206476,14.130752,12.754083,11.137835,9.862553,9.280458,7.472574,6.3331156,2.8097134,3.6394293,3.084521,2.890362,8.83866,20.48148,26.81228,20.144184,8.905866,4.649247,14.285535,8.389353,4.6539536,1.7812337,1.3580252,6.9152684,1.4833143,0.08637347,0.2577015,0.9748467,0.0,19078.99,18198.305,7257.4307,7133.601,6383.075,5407.9814,4142.065,3679.223,3208.472,1896.2853,1442.3733,882.53796,869.76117,306.4184,59.690804,415.6674,-1305.3107,-2490.9302,-2545.0593,7434.6978,1387.697,435.7872,5005.7036,3297.339,2440.875,-1107.7529,-157.40057,198.27356,718.69336,474.23773,130.87231,-155.93085,253.11356,1150.0874,0.31446168,0.31423107,0.14704897,0.101295926,0.08193911,0.07836396,0.07283107,0.07004771,0.06903293,0.06951681,0.070774294,0.06876155,0.06874801,0.072121836,0.06869177,0.08270628,0.13308348,0.22690745,0.09805159,0.07914047,0.07538529,0.07215163,0.06984723,0.06829232,0.06823504,0.07296209,0.06907179,0.07296385,0.06984806,0.07076157,0.06825757,0.31447837,0.0,0.26037833,0.08396774,0.03576348,0.013988173,0.010459898,0.005311111,0.0025433092,0.0014121307,0.00065371406,4.6563026e-05,2.0352015e-06,0.001010783,0.00028689744,0.00043587442,0.014816552,0.069269806,0.16822729,0.032350924,0.011089809,0.007823485,0.004611596,0.002335173,0.0007672872,0.00070710364,0.00016128532,0.0016013758,0.00011475759,2.4547027e-05,4.3216864e-05,0.0007021976,0.0
67.703186,27.336792,23.719227,16.812902,11.400843,9.888383,8.245189,6.964725,6.3818765,4.633927,3.576216,0.08740178,1.1213566,0.675876,0.6758131,6.6522465,17.94041,24.803818,18.05848,5.1025596,0.08732348,12.155418,6.6269526,3.2176805,0.25236106,0.045567453,5.112973,0.7100158,0.020632653,0.042701125,0.2266129,0.0,19552.83,18627.688,7474.728,7362.8184,6608.085,5689.7715,4179.211,3687.2876,3210.7156,1862.0776,1385.5432,877.84937,837.5742,272.14917,0.77963537,416.72784,-1283.6885,-2601.9795,-2660.7246,7557.548,1498.4633,476.13904,5026.1567,3184.66,2323.3923,-1126.8926,-106.92283,122.72286,701.2522,423.39505,89.378624,-51.563236,121.3954,1028.4425,0.31446168,0.31422558,0.14703757,0.10124507,0.08074148,0.07727524,0.072152704,0.06999083,0.06913668,0.06779534,0.067761,0.0683315,0.0679172,0.06777704,0.06823571,0.08153132,0.13306548,0.2269001,0.098002635,0.077931084,0.074617416,0.0715022,0.06963237,0.068086915,0.068039775,0.06774278,0.070018075,0.06745849,0.06893235,0.06744981,0.06803265,0.31447837,0.0,0.26037833,0.08397343,0.03578544,0.014331157,0.010734602,0.0054541077,0.0025837584,0.0015294179,0.0005061571,0.00032442878,3.123395e-07,0.0006213499,0.00045433285,0.00045037415,0.015172298,0.06927932,0.16822973,0.03237222,0.011404743,0.007981082,0.0047835414,0.0024238396,0.00074944575,0.0007179925,0.00032560958,0.0015779346,0.00021951337,0.00012397466,0.0002800072,0.000712904,0.0
67.703186,27.336792,23.719227,16.812902,11.400843,9.888383,8.245189,6.964725,6.3818765,4.633927,3.576216,0.08740178,1.1213566,0.675876,0.6758131,6.6522465,17.94041,24.803818,18.05848,5.1025596,0.08732348,12.155418,6.6269526,3.2176805,0.25236106,0.045567453,5.112973,0.7100158,0.020632653,0.042701125,0.2266129,0.0,19552.83,18627.688,7474.728,7362.8184,6608.085,5689.7715,4179.211,3687.2876,3210.7156,1862.0776,1385.5432,877.84937,837.5742,272.14917,0.77963525,416.72784,-1283.6885,-2601.9795,-2660.7246,7557.548,1498.4633,476.13904,5026.1567,3184.66,2323.3923,-1126.8926,-106.92283,122.72286,701.2522,423.39505,89.378624,-51.563236,121.3954,1028.4425,0.30684146,0.30662364,0.1462776,0.1009445,0.08228048,0.07884896,0.07231745,0.06934888,0.06790086,0.067594305,0.06732791,0.0699211,0.06762375,0.06744331,0.06717695,0.082374595,0.13337536,0.22587402,0.09738943,0.080268815,0.07592943,0.07150542,0.069087975,0.06753192,0.06757523,0.067384906,0.06828517,0.06716401,0.06957685,0.06704565,0.06758114,0.30685735,0.0,0.2543764,0.08517642,0.03739307,0.014781606,0.011174662,0.005646249,0.0026944885,0.0013127429,0.00075540855,0.000334755,1.1694855e-06,0.0009173377,0.0005293178,0.000550449,0.014825737,0.07159422,0.16916299,0.033652104,0.012089025,0.008897427,0.0048212055,0.0024299328,0.0009895185,0.0007259874,0.0003200344,0.001671042,0.00014222748,4.0156872e-05,0.00017409385,0.0006900695,0.0
67.68259,26.960379,23.3171,16.378456,10.936515,9.46297,7.8024616,6.497523,5.9009924,4.0847073,3.048327,0.068208896,0.68088305,0.34793493,0.47218248,6.365111,18.056337,24.548056,17.610281,4.6242013,0.078706376,11.790518,6.3283834,2.9728088,0.090559416,0.020081606,4.9173584,0.35135412,0.008221288,0.014200797,0.07853898,0.0,19647.322,18716.168,7503.366,7381.404,6627.761,5610.2515,4202.9297,3725.178,3251.193,1901.0382,1370.3854,806.2375,834.09393,232.5564,-46.905773,413.57367,-1308.2383,-2524.92,-2591.525,7589.0635,1500.3457,451.51495,4987.736,3163.9707,2303.561,-1109.7356,-59.7928,102.57074,692.0994,431.7901,61.3236,-25.475754,68.85031,1010.3353,0.30684146,0.3066164,0.14626291,0.10088019,0.07992616,0.07640272,0.07075873,0.06876775,0.06845922,0.06702536,0.06678364,0.06897714,0.06718298,0.06691692,0.06695419,0.07998009,0.13335286,0.22586437,0.09732434,0.077421464,0.07400924,0.069910355,0.06843288,0.067333765,0.06704742,0.06673222,0.06987322,0.06665052,0.066537,0.0665904,0.06700648,0.30685735,0.0,0.2543764,0.085183874,0.037421696,0.015482606,0.011821044,0.005982286,0.0028443274,0.0013737167,0.0005538685,0.00030102266,6.625329e-06,0.0006881825,0.00047116505,0.00055514066,0.015557532,0.07160626,0.16916615,0.03368083,0.0128717795,0.00933607,0.005107372,0.0025346105,0.00083723053,0.0006153899,0.00030400138,0.0015763582,0.00010145961,6.058766e-05,0.00015659914,0.0005763393,0.0
67.68259,26.960379,23.3171,16.378456,10.936515,9.46297,7.8024616,6.497523,5.9009924,4.0847073,3.048327,0.068208896,0.68088305,0.34793493,0.47218248,6.365111,18.056337,24.548056,17.610281,4.6242013,0.078706376,11.790518,6.3283834,2.9728088,0.090559416,0.020081606,4.9173584,0.35135412,0.008221288,0.014200797,0.07853898,0.0,19647.322,18716.168,7503.366,7381.404,6627.761,5610.2515,4202.9297,3725.178,3251.193,1901.0382,1370.3854,806.2375,834.09393,232.5564,-46.905773,413.57367,-1308.2383,-2524.92,-2591.525,7589.0635,1500.3457,451.51495,4987.736,3163.9707,2303.561,-1109.7356,-59.7928,102.57074,692.0994,431.7901,61.3236,-25.475754,68.85031,1010.3353,0.30536577,0.30515054,0.14605106,0.100780115,0.08007875,0.07647742,0.07074294,0.06771276,0.06624114,0.06619373,0.06624044,0.06618765,0.066067405,0.066250704,0.0655039,0.080177285,0.13145083,0.22280897,0.097323656,0.07761444,0.07388957,0.06981882,0.06733942,0.06608901,0.06579346,0.06611735,0.06649483,0.066566855,0.066098094,0.066087246,0.06577434,0.3053815,0.0,0.25317386,0.08528866,0.037565555,0.015506129,0.011785225,0.0060045314,0.002970661,0.0015639944,0.0008885111,0.00037324207,7.0313654e-05,0.001086301,0.0005408188,0.0005997941,0.015623859,0.06991571,0.16628045,0.033928238,0.012906056,0.0091851875,0.0050609023,0.002598273,0.0013884718,0.0008614585,6.9183465e-05,0.0017930868,0.00016734199,2.7974625e-05,3.8678194e-05,0.000824811,0.0
67.66342,26.353996,22.720083,15.820193,10.559423,9.121017,7.452476,6.1508594,5.5833116,3.9032547,2.8969486,0.067617446,0.4297445,0.09486674,0.21617347,5.961611,17.04148,23.82883,17.074522,3.858293,0.06384798,11.491981,6.2697854,2.9800816,0.27023366,0.023567528,4.8082986,0.31337413,0.007387997,0.015008813,0.09252791,0.0,19734.902,18861.416,7492.9463,7359.114,6507.692,5537.6113,4213.897,3720.0547,3164.9246,1822.6693,1348.7677,783.9478,828.33594,233.28319,-46.303,407.95193,-1270.8435,-2586.3706,-2656.2917,7558.0576,1514.6454,409.56396,4876.9087,3088.1494,2279.033,-1073.3859,-117.60242,64.70443,681.731,428.14755,57.644665,-29.040485,76.139496,1009.0687,0.30536577,0.30514288,0.14603549,0.1007119,0.07972116,0.076125346,0.07049685,0.067663625,0.06628135,0.06525444,0.065258436,0.065587744,0.06571614,0.065350324,0.065089256,0.079816945,0.13142532,0.22279865,0.09725458,0.07722402,0.07359415,0.06958536,0.06733077,0.06582009,0.0652627,0.06519866,0.066622764,0.06477402,0.065666124,0.065645024,0.06520725,0.3053815,0.0,0.25317386,0.08529657,0.037596054,0.015617016,0.011879487,0.006053851,0.0029864723,0.001563167,0.0006356568,0.00034612566,7.440857e-05,0.0010934758,0.000486697,0.00060169306,0.015736084,0.069929056,0.1662839,0.03395885,0.01301398,0.0092515275,0.0051122587,0.0025969069,0.0011738737,0.00072349334,0.00025673333,0.0017757084,0.0001317529,4.8749243e-06,6.343014e-06,0.0006735167,0.0
67.66342,26.353996,22.720083,15.820193,10.559423,9.121017,7.452476,6.1508594,5.5833116,3.9032547,2.8969486,0.067617446,0.4297445,0.09486674,0.21617347,5.961611,17.04148,23.82883,17.074522,3.858293,0.06384798,11.491981,6.2697854,2.9800816,0.27023366,0.023567528,4.8082986,0.31337413,0.007387997,0.015008813,0.09252791,0.0,19734.902,18861.416,7492.9463,7359.114,6507.692,5537.6113,4213.897,3720.0547,3164.9246,1822.6693,1348.7677,783.9478,828.33594,233.28319,-46.303,407.95193,-1270.8435,-2586.3706,-2656.2917,7558.0576,1514.6454,409.56396,4876.9087,3088.1494,2279.033,-1073.3859,-117.60242,64.70443,681.731,428.14755,57.644665,-29.040485,76.139496,1009.0687,0.3040107,0.30379733,0.14601994,0.100929275,0.08007163,0.07625316,0.07038567,0.06740688,0.06587068,0.06524252,0.064787954,0.064969175,0.06541562,0.06481897,0.0649263,0.08003556,0.13283065,0.22417802,0.09737347,0.07776564,0.07340237,0.06936202,0.06694268,0.06539049,0.06515261,0.06463771,0.06612843,0.06476086,0.06525238,0.06523103,0.06512686,0.30402628,0.0,0.25122422,0.08473742,0.03721231,0.0151710035,0.011553551,0.005979461,0.0029982058,0.0015302559,0.00088528625,0.00038324474,7.157461e-05,0.001079035,0.00050981,0.00059390307,0.015193827,0.07085308,0.16720493,0.033470634,0.012871195,0.008961233,0.004938043,0.0025385998,0.0010787412,0.0007819871,0.00037459657,0.001762959,0.0003912181,8.3686325e-07,1.0511777e-06,0.0007499565,0.0
67.62013,25.774862,22.082651,15.05521,9.61626,8.136961,6.5081472,5.233759,4.674489,2.991782,2.0485487,0.041910063,0.17776386,0.034090396,0.08718852,4.422068,15.576251,23.019068,16.46638,4.2667294,0.062004387,10.841615,5.5709934,2.5808644,0.077964224,0.0067355274,4.5081177,0.19494356,0.004630371,0.010933934,0.06918561,0.0,19931.482,18993.129,7557.616,7432.2603,6625.7935,5622.069,4159.4214,3677.8313,3139.9155,1824.2214,1302.442,651.20496,769.5464,147.72162,-29.63941,350.38654,-1275.439,-2718.3728,-2784.6528,7570.807,1450.5808,432.91043,4896.7905,3103.579,2164.5137,-1028.316,-60.135937,40.385136,662.20593,418.71115,44.606926,-26.212181,65.253105,935.87476,0.3040107,0.30379048,0.1460059,0.10086697,0.07985123,0.07628952,0.070824884,0.068018004,0.06586843,0.064564295,0.0643091,0.06441567,0.065337956,0.06458939,0.064737625,0.07984822,0.13280861,0.22416882,0.097310305,0.07762107,0.0737161,0.069811456,0.06761752,0.0651315,0.06480764,0.0643447,0.06654015,0.0643641,0.064840846,0.06406603,0.06476191,0.30402628,0.0,0.25122422,0.08474453,0.037239946,0.015238601,0.011538305,0.005887508,0.0028960048,0.0013409575,0.00045478696,0.00025724678,6.325598e-05,0.0009995871,0.0004908963,0.00059117994,0.015254075,0.070864566,0.16720794,0.03349841,0.012913375,0.008868188,0.004840641,0.002419394,0.0008836553,0.0006401357,0.00033215954,0.0016789862,0.00032203167,1.1506574e-05,0.00013149851,0.00060546043,0.0
67.62013,25.774862,22.082651,15.05521,9.61626,8.136961,6.5081472,5.233759,4.674489,2.991782,2.0485487,0.041910063,0.17776386,0.034090396,0.08718852,4.422068,15.576251,23.019068,16.46638,4.2667294,0.062004387,10.841615,5.5709934,2.5808644,0.077964224,0.0067355274,4.5081177,0.19494356,0.004630371,0.010933934,0.06918561,0.0,19931.482,18993.129,7557.616,7432.2603,6625.7935,5622.069,4159.4214,3677.8313,3139.9155,1824.2214,1302.442,651.20496,769.5464,147.72162,-29.63941,350.38654,-1275.439,-2718.3728,-2784.6528,7570.807,1450.5808,432.91043,4896.7905,3103.579,2164.5137,-1028.316,-60.135937,40.385136,662.20593,418.71115,44.606926,-26.212181,65.253105,935.87476,0.30101246,0.30080003,0.14524452,0.10026448,0.08003698,0.07666017,0.0708296,0.067782104,0.066180356,0.06562532,0.0639317,0.06394712,0.06578247,0.06393625,0.06529635,0.0801425,0.13418543,0.22575177,0.09642147,0.07732577,0.07360239,0.06979962,0.06735707,0.06581571,0.065482706,0.06377752,0.066484325,0.06409032,0.06423757,0.06362224,0.06544559,0.30102777,0.0,0.249482,0.08534558,0.037963763,0.015568837,0.011777179,0.0059300964,0.0028824932,0.0013596223,0.00084783527,0.000108799315,3.4418485e-05,0.0009897843,0.000116929165,0.0004473587,0.015639983,0.07370965,0.17028882,0.033919863,0.0124004595,0.00870901,0.0048809065,0.0024618667,0.0010191753,0.0007030712,8.46994e-05,0.0016350527,0.00016514659,9.663214e-06,3.800288e-05,0.00066831143,0.0
67.59011,25.236397,21.47992,14.323971,8.79454,7.300645,5.708902,4.5168753,4.010167,2.4893706,1.6466658,0.03242382,0.085359305,0.019072052,0.09827058,4.196475,14.821141,22.424137,15.832963,3.0968459,0.049742967,10.161236,5.2232876,2.438842,0.07187547,0.0062460764,3.581214,0.082497135,0.0023254352,0.0090930825,0.0645299,0.0,20066.86,19117.393,7628.363,7505.3403,6685.0835,5651.9565,4108.035,3547.517,2976.964,1727.242,1225.5498,579.0172,715.0481,97.28535,-36.781258,339.92368,-1242.38,-2749.807,-2815.3167,7612.407,1484.6825,363.81854,4918.825,2996.2207,2082.802,-997.7734,-57.53539,43.42443,676.0014,373.97177,27.968983,-27.237152,63.531143,907.8803,0.30101246,0.30079594,0.1452362,0.10022783,0.079101406,0.0754814,0.06973058,0.0670549,0.066262655,0.06501541,0.06478613,0.063514665,0.06575047,0.06468491,0.06489015,0.07916954,0.13417342,0.22574632,0.096383505,0.076104,0.072457075,0.068663366,0.06679606,0.065605514,0.06523447,0.06414708,0.06663605,0.064501666,0.063219324,0.06319628,0.06517564,0.30102777,0.0,0.249482,0.08534983,0.037980314,0.015858067,0.012096127,0.0061574457,0.0030147417,0.0013763545,0.00044553488,0.00029514343,7.2180824e-06,0.0009871958,0.0003682395,0.0003501552,0.01594633,0.07371612,0.17029056,0.03393681,0.012735552,0.008959845,0.0050597456,0.0025310013,0.000867102,0.00059638557,0.00018507641,0.0016318818,0.00010938214,5.5054643e-06,6.625429e-06,0.0005555997,0.0
67.59011,25.236397,21.47992,14.323971,8.79454,7.300645,5.708902,4.5168753,4.010167,2.4893706,1.6466658,0.03242382,0.085359305,0.019072052,0.09827058,4.196475,14.821141,22.424137,15.832963,3.0968459,0.049742967,10.161236,5.2232876,2.438842,0.07187547,0.0062460764,3.581214,0.082497135,0.0023254352,0.0090930825,0.0645299,0.0,20066.86,19117.393,7628.363,7505.3403,6685.0835,5651.9565,4108.035,3547.517,2976.964,1727.242,1225.5498,579.0172,715.0481,97.28535,-36.781258,339.92368,-1242.38,-2749.807,-2815.3167,7612.407,1484.6825,363.81854,4918.825,2996.2207,2082.802,-997.7734,-57.53539,43.42443,676.0014,373.97177,27.968983,-27.237152,63.531143,907.8803,0.29898182,0.29877162,0.14508669,0.10022035,0.079449415,0.0758415,0.069705464,0.06653191,0.06490482,0.06459809,0.06439353,0.063113324,0.06461271,0.06400342,0.064859025,0.07896429,0.13418809,0.22524753,0.09626087,0.076714784,0.07222748,0.06867908,0.06609833,0.06424805,0.06438856,0.06369171,0.06528982,0.06434227,0.06280453,0.06279739,0.06439863,0.29899693,0.0,0.24786039,0.08569932,0.038442817,0.015970983,0.012173197,0.0061535807,0.0029745614,0.0014258613,0.00081653806,0.0003442298,1.261235e-06,0.0009825109,0.00024562096,0.00033206627,0.015437442,0.074233025,0.17027648,0.034276403,0.012982689,0.008666428,0.00510643,0.0025450322,0.00080106244,0.0005993335,0.00016707822,0.0017757362,9.127291e-05,1.0253234e-06,1.1669019e-06,0.0005587009,0.0
67.569176,25.35812,21.592472,14.428819,8.885657,7.4265904,5.9030313,4.739096,4.234805,2.7749906,1.9682627,0.040614136,0.09814694,0.02006501,0.08076488,4.405787,15.778324,22.767183,15.899997,3.8742752,0.053706452,10.342443,5.4416466,2.535191,0.07398183,0.0055899937,3.806999,0.07749219,0.0027211916,0.011032832,0.084056154,0.0,20160.791,19082.598,7638.413,7509.702,6694.042,5580.4204,4012.062,3502.129,2969.2876,1689.4926,1197.0151,637.2358,735.6363,106.27948,-31.859995,349.9561,-1288.8605,-2627.5525,-2693.4292,7636.2812,1439.3773,411.0841,4865.1094,2984.0276,2131.595,-1019.03156,-58.830624,38.932236,673.5247,387.09595,26.935345,-30.433529,73.722435,923.6254,0.29898182,0.29876816,0.1450797,0.10018987,0.07888945,0.0752322,0.06934661,0.066431455,0.0650272,0.06396119,0.0637699,0.062719114,0.06442914,0.0637688,0.06353036,0.0783686,0.1341781,0.22524293,0.09622854,0.07603187,0.07177437,0.06829036,0.06611926,0.064179815,0.06393589,0.06369183,0.0655833,0.06361717,0.062422086,0.062628694,0.06389989,0.29899693,0.0,0.24786039,0.08570286,0.038456645,0.016148875,0.0123474235,0.006270585,0.0030240656,0.0014279346,0.0005940956,0.00030660047,2.2257845e-07,0.0009815485,0.0002567835,0.00033933786,0.01562424,0.07423842,0.17027794,0.034290455,0.01317172,0.008764916,0.0051850607,0.0025655834,0.0008034033,0.00060508464,0.00019993371,0.0017678051,0.00024717188,1.7919133e-06,1.917191e-05,0.00056443067,0.0
67.569176,25.35812,21.592472,14.428819,8.885657,7.4265904,5.9030313,4.739096,4.234805,2.7749906,1.9682627,0.040614136,0.09814694,0.02006501,0.08076488,4.405787,15.778324,22.767183,15.899997,3.8742752,0.053706452,10.342443,5.4416466,2.535191,0.07398183,0.0055899937,3.806999,0.07749219,0.0027211916,0.011032832,0.084056154,0.0,20160.791,19082.598,7638.413,7509.702,6694.042,5580.4204,4012.062,3502.129,2969.2876,1689.4926,1197.0151,637.2358,735.6363,106.27948,-31.859995,349.9561,-1288.8605,-2627.5525,-2693.4292,7636.2812,1439.3773,411.0841,4865.1094,2984.0276,2131.595,-1019.03156,-58.830624,38.932236,673.5247,387.09595,26.935345,-30.433529,73.722435,923.6254,0.29758888,0.29738262,0.14400145,0.09905074,0.078010924,0.07471749,0.06923054,0.06604631,0.06444315,0.063923106,0.06343501,0.06325672,0.0640334,0.06340304,0.06379098,0.07789899,0.13072166,0.22065973,0.09520688,0.07518345,0.07184223,0.06818489,0.06563828,0.06377089,0.063676246,0.06333542,0.06483296,0.063261405,0.062661566,0.06328355,0.063642174,0.29760385,0.0,0.24831232,0.086463615,0.039082743,0.016487798,0.012469739,0.006171273,0.0029805184,0.0014542093,0.000837215,0.00033802938,5.8194062e-05,0.0010081884,0.00028491535,0.00034014214,0.016277751,0.072482444,0.16734985,0.035035823,0.013047323,0.008948051,0.0051041795,0.0025758282,0.000822015,0.00062668696,0.00021262409,0.0018085997,0.00017613199,3.260215e-05,0.00011000184,0.0005845046,0.0
67.63924,25.90141,22.15427,15.039962,9.473608,7.9800105,6.3792367,5.142945,4.604058,3.0197155,2.1393313,0.04617731,0.16580024,0.038201097,0.21918502,6.0103903,16.773968,23.437857,16.326252,3.3942788,0.056366313,10.625507,5.553134,2.609653,0.09222817,0.011087382,4.4356675,0.19526252,0.0044507678,0.011580497,0.07493422,0.0,19844.916,18966.783,7618.119,7481.726,6709.151,5651.3457,4120.604,3618.0518,3077.5984,1765.8446,1254.8402,666.2177,764.1274,138.55453,-57.46844,409.70343,-1251.1245,-2560.8604,-2621.098,7687.1577,1496.9672,382.17346,4932.3975,3039.9905,2146.2144,-1031.5339,-64.51892,67.464485,654.05286,414.88184,44.669983,-28.014557,68.27946,940.50055,0.29758888,0.29737583,0.1439881,0.09899212,0.07754266,0.07378457,0.06774891,0.06475227,0.06419613,0.063587576,0.06308678,0.06284561,0.06378883,0.06303205,0.06309247,0.077346236,0.13070041,0.22065067,0.09514655,0.07432972,0.0704666,0.06668572,0.06439512,0.06369896,0.06344671,0.06296015,0.0642706,0.06288633,0.062261607,0.062883675,0.06339387,0.29760385,0.0,0.24831232,0.086470805,0.03911027,0.016640607,0.01273063,0.0064776326,0.003147366,0.0014544887,0.00080658053,0.00033773936,5.79852e-05,0.0010046927,0.0002872811,0.00037370087,0.016454497,0.07249382,0.16735284,0.03506546,0.013292163,0.009286471,0.0053762784,0.0027002536,0.0008120448,0.0006239025,0.0002163859,0.0018443869,0.00012829619,2.8857174e-05,0.00011158534,0.00058278063,0.0
67.63924,25.90141,22.15427,15.039962,9.473608,7.9800105,6.3792367,5.142945,4.604058,3.0197155,2.1393313,0.04617731,0.16580024,0.038201097,0.21918502,6.0103903,16.773968,23.437857,16.326252,3.3942788,0.056366313,10.625507,5.553134,2.609653,0.09222817,0.011087382,4.4356675,0.19526252,0.0044507678,0.011580497,0.07493422,0.0,19844.916,18966.783,7618.119,7481.726,6709.151,5651.3457,4120.604,3618.0518,3077.5984,1765.8446,1254.8402,666.2177,764.1274,138.55453,-57.46844,409.70343,-1251.1245,-2560.8604,-2621.098,7687.1577,1496.9672,382.17346,4932.3975,3039.9905,2146.2144,-1031.5339,-64.51892,67.464485,654.05286,414.88184,44.669983,-28.014557,68.27946,940.50055,0.30232546,0.30210748,0.146323,0.10120787,0.07841666,0.07397549,0.06783677,0.064562865,0.062769994,0.062404457,0.06237763,0.062408015,0.06244629,0.06237084,0.061901502,0.07722521,0.1317642,0.22205956,0.097858444,0.07511574,0.07057686,0.06676393,0.06405563,0.06234835,0.062212598,0.062366556,0.06310273,0.062425505,0.061684813,0.06239384,0.06222905,0.30234087,0.0,0.24982856,0.08545906,0.03797888,0.016334912,0.012722894,0.006605446,0.0033101328,0.001579221,0.00090522453,0.0003825578,6.5247936e-05,0.0011218886,0.00036406738,0.0005377559,0.015569716,0.070145644,0.16536313,0.034455813,0.013809473,0.009434501,0.0055077313,0.0028051587,0.0011437136,0.00072147587,0.00024134941,0.0018894173,0.00024447255,1.9851532e-05,0.000112097274,0.00067001657,0.0
67.67889,26.813826,23.075586,15.963299,10.457931,8.9613495,7.3336654,6.0810633,5.5236645,3.8418667,2.8373172,0.06488709,0.5407747,0.20207651,0.3300391,6.3680468,17.987942,24.425995,17.604177,5.584268,0.40747783,11.78795,6.472807,3.071354,0.09617677,0.014801996,5.1818933,0.33654958,0.00880769,0.02421743,0.16041398,0.0,19664.252,18751.59,7608.344,7480.579,6669.3594,5657.441,4157.8633,3643.7473,3134.2397,1823.6888,1347.4957,775.395,813.40857,234.71648,-47.657932,419.04068,-1303.9224,-2513.6282,-2577.2842,7527.2954,1439.0017,484.36032,4986.1006,3117.7073,2320.5137,-1128.9138,-64.61932,84.42428,677.4442,445.8587,59.82272,-42.473625,103.22108,1013.4733,0.30232546,0.30210763,0.14632331,0.10120923,0.08004919,0.07641844,0.07059487,0.06681166,0.06283191,0.061589986,0.061576948,0.06186404,0.062283058,0.06168018,0.061729044,0.079198115,0.13176472,0.22205977,0.09785985,0.07746466,0.073298804,0.06962816,0.066070944,0.062326822,0.061822526,0.06159795,0.063289635,0.061200913,0.06188471,0.06179628,0.061772723,0.30234087,0.0,0.24982856,0.085458905,0.037978265,0.015821995,0.012051292,0.0060592676,0.0030243725,0.001590263,0.0005257691,0.00031501832,6.504745e-05,0.0011427389,0.0004009038,0.0007057397,0.014957019,0.070145376,0.16536306,0.03445519,0.013130881,0.008823201,0.005073874,0.002640042,0.001203492,0.0007659852,0.00028042105,0.0019203397,0.00031281036,3.947409e-05,0.00011712412,0.00071073265,0.0
67.67889,26.813826,23.075586,15.963299,10.457931,8.9613495,7.3336654,6.0810633,5.5236645,3.8418667,2.8373172,0.06488709,0.5407747,0.20207651,0.3300391,6.3680468,17.987942,24.425995,17.604177,5.584268,0.40747783,11.78795,6.472807,3.071354,0.09617677,0.014801996,5.1818933,0.33654958,0.00880769,0.02421743,0.16041398,0.0,19664.252,18751.59,7608.344,7480.579,6669.3594,5657.441,4157.8633,3643.7473,3134.2397,1823.6888,1347.4957,775.395,813.40857,234.71648,-47.657932,419.04068,-1303.9224,-2513.6282,-2577.2842,7527.2954,1439.0017,484.36032,4986.1006,3117.7073,2320.5137,-1128.9138,-64.61932,84.42428,677.4442,445.8587,59.82272,-42.473625,103.22108,1013.4733,0.3051029,0.3048816,0.14674652,0.10137232,0.079275444,0.075747214,0.070607245,0.06752467,0.0658628,0.06524785,0.061170653,0.061326213,0.06538519,0.061893996,0.064598136,0.07904593,0.13122763,0.22225109,0.09695646,0.075966015,0.07336218,0.06968214,0.067140356,0.06585227,0.065228835,0.061127864,0.0662563,0.060933866,0.061317567,0.061252635,0.064680144,0.30511862,0.0,0.2526956,0.08584142,0.03807643,0.016038831,0.012218583,0.00607297,0.0029841268,0.001411854,0.0009898712,0.00016695213,5.0808034e-05,0.0010817859,0.00028758674,0.00059977145,0.015851049,0.06951491,0.16550298,0.033432048,0.012594782,0.009125704,0.0051265643,0.0026031453,0.0014063009,0.0009257563,0.0001477769,0.0017643177,0.000181203,4.2511514e-05,7.047917e-05,0.00077908795,0.0
67.763145,28.09952,24.454329,17.515228,12.090766,10.616344,8.947478,7.6353517,7.0293465,5.1557784,4.0285773,0.36096337,1.7597735,1.3416553,1.3375179,7.3351793,18.912973,25.623077,19.206419,7.9469123,3.5204709,13.314965,7.7198,3.9971437,0.7794391,0.2621865,5.974359,0.9299502,0.046631735,0.13627002,0.65239733,0.0,19275.525,18451.871,7505.495,7381.6655,6616.2583,5612.052,4214.3403,3736.244,3278.9756,1933.1803,1433.9746,901.86224,838.35223,262.99176,7.4714985,417.52643,-1301.3691,-2570.435,-2628.494,7386.4736,1389.109,445.0905,5020.8184,3205.3489,2436.3752,-1177.7072,-175.41335,163.76195,717.1302,455.65775,102.17947,-109.9065,211.92513,1092.4155,0.3051029,0.3048806,0.14674452,0.101363696,0.08007695,0.0764564,0.07068079,0.067244604,0.0654965,0.06508307,0.06447783,0.06087971,0.06520588,0.064024664,0.06491056,0.07986232,0.13122426,0.22224975,0.09694726,0.07678424,0.07358241,0.06966457,0.06671565,0.06551346,0.065110825,0.06257952,0.06536701,0.064082235,0.06088098,0.060816877,0.065080516,0.30511862,0.0,0.2526956,0.08584243,0.038080297,0.015791014,0.0120304935,0.0060825474,0.0030109352,0.0014399752,0.00088628655,0.0004222378,1.3471257e-05,0.0010450347,0.0004890414,0.00062015495,0.015588234,0.069516666,0.16550344,0.03343611,0.012363424,0.009053307,0.005043551,0.0026019153,0.0011900889,0.0008030741,0.00018836574,0.0018201845,0.00015473738,1.0260271e-05,1.3043861e-05,0.00077401067,0.0
