pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.763145,28.09952,24.454329,17.515228,12.090766,10.616344,8.947478,7.6353517,7.0293465,5.1557784,4.0285773,0.36096337,1.7597735,1.3416553,1.3375179,7.3351793,18.912973,25.623077,19.206419,7.9469123,3.5204709,13.314965,7.7198,3.9971437,0.7794391,0.2621865,5.974359,0.9299502,0.046631735,0.13627002,0.65239733,0.0,19275.525,18451.871,7505.495,7381.6655,6616.2583,5612.052,4214.3403,3736.244,3278.9756,1933.1803,1433.9746,901.86224,838.35223,262.99176,7.4714985,417.52643,-1301.3691,-2570.435,-2628.494,7386.4736,1389.109,445.0905,5020.8184,3205.3489,2436.3752,-1177.7072,-175.41335,163.76195,717.1302,455.65775,102.17947,-109.9065,211.92513,1092.4155,0.3112555,0.31102407,0.1482581,0.10258422,0.07955995,0.07568293,0.07065736,0.06764277,0.065938696,0.06542882,0.06397909,0.060490075,0.0655461,0.06409842,0.064884596,0.07967717,0.13445514,0.22791423,0.09768269,0.07548597,0.072803006,0.06968652,0.06721679,0.065990575,0.065416545,0.06409706,0.066406384,0.0639502,0.06225944,0.06386982,0.06522958,0.31127188,0.0,0.2568002,0.08506301,0.037005685,0.015664462,0.011990186,0.0060708174,0.0030434967,0.0014241961,0.0010282174,0.00022307364,2.5146755e-06,0.0011183367,0.00029744316,0.00062182493,0.015908096,0.070548005,0.16910225,0.031852312,0.011909531,0.008357065,0.005072101,0.0026196733,0.0014694205,0.0009830162,0.00031463394,0.0018482243,0.00027780078,8.805502e-05,0.00017357497,0.00088364066,0.0
68.04208,33.42109,30.386887,24.60866,20.13017,18.879644,17.457499,16.321777,15.796565,14.165454,13.114306,9.760714,11.017395,10.579801,10.537721,16.832518,26.106157,31.44918,25.027292,15.131624,10.892704,19.71439,14.631211,11.274401,8.989491,8.828285,12.895251,7.84634,6.5005383,6.690741,7.4323044,0.0,17937.982,17145.668,6797.6367,6686.875,5965.8774,5134.5176,3865.5806,3456.0298,3035.18,1793.8029,1380.894,859.3108,795.2799,269.5369,26.141594,428.57114,-1154.4148,-2272.909,-2324.2515,7159.5728,1295.5634,434.8079,4748.271,3043.4856,2304.0188,-978.9446,-93.46979,210.3352,689.1569,455.8773,128.26324,-164.9832,257.73123,1177.3241,0.3112555,0.31102502,0.14826007,0.10259273,0.08162537,0.07808464,0.07256416,0.0688291,0.06558312,0.0651878,0.06462705,0.062186446,0.065308474,0.06485467,0.06494477,0.081790924,0.13445824,0.22791553,0.09769172,0.07797461,0.07476071,0.07159298,0.068396956,0.06564159,0.06522295,0.064601935,0.065199316,0.06431085,0.063169256,0.06413957,0.06519432,0.31127188,0.0,0.2568002,0.08506203,0.037001975,0.015055824,0.011382549,0.0057147644,0.0028653052,0.0014501056,0.0009292691,0.00045755928,7.896095e-06,0.0010823914,0.00063544046,0.00061540643,0.015248172,0.07054638,0.16910182,0.031848356,0.011259415,0.007946474,0.004726148,0.0024685354,0.0012381661,0.0008444854,0.00044612066,0.0019346351,0.00021422701,7.441241e-05,0.00024202358,0.0008175633,0.0
68.04208,33.42109,30.386887,24.60866,20.13017,18.879642,17.457497,16.321777,15.796564,14.165453,13.1143055,9.760713,11.017394,10.5798,10.53772,16.832516,26.106157,31.449179,25.027292,15.131623,10.892703,19.71439,14.63121,11.2744,8.9894905,8.828284,12.89525,7.846339,6.5005374,6.69074,7.4323034,0.0,17937.982,17145.668,6797.6367,6686.875,5965.8774,5134.5176,3865.5806,3456.0298,3035.18,1793.8029,1380.8942,859.3108,795.2799,269.5369,26.141592,428.57114,-1154.4148,-2272.909,-2324.2515,7159.5728,1295.5635,434.8079,4748.271,3043.4856,2304.0188,-978.9446,-93.469795,210.3352,689.1569,455.8773,128.26324,-164.9832,257.73123,1177.3241,0.33446297,0.33420587,0.14905071,0.10249178,0.07523929,0.074334055,0.071790926,0.069286205,0.06817272,0.06716524,0.06402976,0.062973924,0.06758268,0.064421676,0.06682594,0.07536542,0.13294649,0.23006652,0.1000197,0.074824736,0.07392003,0.07115184,0.069044344,0.06732331,0.06713361,0.06390286,0.06835659,0.0639343,0.06346693,0.06387375,0.06728548,0.33448184,0.0,0.27636394,0.0809758,0.032140743,0.014200049,0.010126214,0.0049324697,0.002451743,0.0014144887,0.0007518227,0.00014710193,6.6460634e-06,0.0010232303,0.00023874035,0.0005518092,0.013621496,0.06401964,0.16645907,0.02929813,0.010673919,0.0071067144,0.0042776237,0.0022098427,0.0007038078,0.00066133763,0.00018570758,0.0015672629,0.00024393335,7.817647e-05,0.0001384051,0.0006949592,0.0
68.353584,39.110058,36.588795,31.796797,28.035099,26.977612,25.73908,24.762117,24.310406,22.876213,22.008883,19.054434,20.562027,20.107906,20.023762,24.945822,32.870922,37.425957,32.18114,23.613472,19.92955,27.597128,23.270527,20.60862,18.869984,18.59787,22.06152,17.89221,16.742615,16.885672,17.481934,0.0,16335.739,15652.018,6150.7925,6044.168,5429.6763,4690.09,3587.544,3186.1616,2797.899,1673.416,1244.7593,802.48035,697.5087,274.98676,38.00394,375.26382,-1060.5039,-2085.2856,-2134.4495,6455.2397,1198.5795,403.07867,4384.618,2789.8477,2032.7968,-844.6695,-124.005394,190.71367,615.7683,411.11133,117.80111,-141.46315,229.10075,1053.3644,0.33446294,0.33419648,0.14903772,0.10257387,0.08322587,0.08011661,0.075436145,0.066245526,0.06691951,0.067123294,0.066562824,0.06257641,0.067086786,0.06681585,0.06671356,0.082885265,0.13291237,0.23005405,0.09996658,0.08071301,0.07791888,0.07526159,0.06480854,0.06739404,0.06728644,0.06652855,0.06388206,0.06642483,0.06515002,0.06665701,0.06737448,0.3344818,0.0,0.27636394,0.08099351,0.032112297,0.011895449,0.008677903,0.0041195084,0.0024125697,0.00090887176,0.0007007247,0.00029089613,1.1770542e-06,0.0007380184,0.00045200897,0.0005391407,0.011564004,0.06403682,0.16646361,0.02936269,0.009280529,0.006403663,0.0036689623,0.0024704426,0.00075455924,0.0006819589,0.00031741362,0.0018310805,0.00015182956,0.00013880718,0.00028048118,0.00074051146,0.0
68.353584,39.110058,36.588795,31.796797,28.035099,26.97761,25.739079,24.762115,24.310404,22.876211,22.00888,19.054432,20.562025,20.107904,20.023762,24.94582,32.87092,37.425953,32.181137,23.61347,19.929548,27.597126,23.270525,20.60862,18.869982,18.597868,22.061518,17.892208,16.742613,16.885672,17.481932,0.0,16335.739,15652.018,6150.7925,6044.1685,5429.677,4690.09,3587.544,3186.1616,2797.899,1673.416,1244.7593,802.48035,697.5087,274.98676,38.00394,375.26382,-1060.5039,-2085.2856,-2134.4495,6455.2397,1198.5795,403.07867,4384.618,2789.8477,2032.7968,-844.6695,-124.005394,190.71367,615.7684,411.11136,117.80111,-141.46315,229.10077,1053.3644,0.36726576,0.36695907,0.15131235,0.10424771,0.07704758,0.07774461,0.07495022,0.072899595,0.07241375,0.06466697,0.06601313,0.0630928,0.06890819,0.0639407,0.06534684,0.077338435,0.1353309,0.23800397,0.102589354,0.079360165,0.07703727,0.07461762,0.0729071,0.07227599,0.064163655,0.065075025,0.072314076,0.0663219,0.06472623,0.06615295,0.065168716,0.36728853,0.0,0.30273697,0.075157374,0.026248865,0.011036856,0.007292385,0.0034538012,0.0014897872,0.0010858623,0.00040242405,7.408803e-05,3.946259e-06,0.0004842281,0.00031323163,0.00041467277,0.010499545,0.058327917,0.16663007,0.02440971,0.007898411,0.005526748,0.003106872,0.0014796944,0.00094416563,0.00038558472,0.00015536227,0.0009522145,0.00010309379,4.1309417e-05,7.35695e-05,0.0003979785,0.0
68.671074,45.13426,42.952282,38.809578,35.554424,34.677467,33.676716,32.883766,32.525368,31.424955,30.740126,28.605,29.50242,29.206688,29.174038,32.678818,39.69566,43.670593,39.94875,33.802998,30.688873,36.48158,32.98869,30.633741,28.869272,28.545576,31.970589,28.499548,27.5107,27.65458,28.185238,0.0,14551.34,13920.731,5689.036,5587.1924,5021.785,4239.2036,3197.4756,2846.629,2469.262,1450.3778,1095.6829,673.3981,621.0275,218.13838,22.794874,312.3925,-993.044,-1937.4069,-1978.7349,5520.085,1001.74634,368.11777,3770.9526,2485.3345,1902.6643,-851.42303,-136.19008,122.53513,551.33887,372.3715,108.599625,-141.90132,215.12625,923.09,0.36726576,0.3669453,0.15128125,0.10462803,0.0876991,0.08516307,0.079785205,0.06796388,0.071291424,0.071255,0.06617937,0.062696636,0.071290925,0.07110345,0.07076432,0.08753812,0.13527843,0.2379859,0.102916926,0.085848965,0.083630115,0.081212446,0.06533389,0.071617655,0.07138448,0.070749015,0.071764745,0.071337976,0.06376435,0.06515377,0.07140283,0.36728853,0.0,0.30273697,0.07517251,0.026118852,0.008483717,0.0058745863,0.002638364,0.001678426,0.0006547868,0.00042683483,6.677902e-05,6.968056e-07,0.0005096508,0.00031730466,0.00023234486,0.008339395,0.058352627,0.1666369,0.024315452,0.006568067,0.004296705,0.0023210144,0.0018992195,0.000598415,0.00039082798,0.0001909649,0.0008003231,0.00032866464,3.8322007e-05,6.965957e-05,0.000406036,0.0
68.671074,45.134254,42.952282,38.809578,35.554424,34.677464,33.676716,32.883762,32.525368,31.424953,30.740124,28.604998,29.502419,29.206686,29.174036,32.678814,39.69566,43.670593,39.94875,33.802998,30.688871,36.481575,32.98869,30.63374,28.86927,28.545574,31.970587,28.499546,27.510698,27.654577,28.185236,0.0,14551.341,13920.731,5689.036,5587.1924,5021.785,4239.204,3197.4756,2846.629,2469.262,1450.3778,1095.6829,673.39813,621.0276,218.1384,22.794874,312.3925,-993.04407,-1937.407,-1978.735,5520.085,1001.74634,368.1178,3770.9526,2485.3345,1902.6644,-851.42303,-136.19008,122.53513,551.3389,372.3715,108.599625,-141.90134,215.12627,923.0901,0.41229957,0.41191748,0.15561691,0.107777566,0.08390049,0.084018074,0.08123004,0.07968595,0.07648865,0.06877091,0.07045012,0.0651012,0.06646565,0.07038688,0.06741735,0.083331876,0.13943948,0.24881747,0.10309306,0.08402538,0.08250752,0.08094744,0.079704925,0.07534117,0.065784626,0.070401296,0.079694994,0.070628665,0.06825809,0.070582435,0.06611417,0.41232827,0.0,0.3403876,0.06987544,0.021251936,0.0076313526,0.004740827,0.0020082772,0.00066383334,0.00034080155,0.00016885425,6.0678994e-05,1.7676845e-06,0.00030088818,7.062406e-05,0.00020288356,0.008031964,0.052832495,0.16822259,0.017362343,0.0047437046,0.0032307967,0.0017362287,0.0006412908,0.00036394046,0.00026164853,6.353605e-05,0.00063293806,4.7593974e-05,2.9427898e-05,5.1220166e-05,0.0002484218,0.0
68.93133,49.943188,48.24457,45.009495,42.509346,41.81895,41.02026,40.374912,40.08142,39.20095,38.64124,36.675617,37.518017,37.258156,37.245655,40.613636,46.181477,48.928707,45.508976,39.537075,37.1143,42.670662,39.845966,38.07099,36.68547,36.4686,38.981865,36.455715,35.8528,35.93823,36.30358,0.0,12935.751,12396.608,4969.5347,4888.806,4354.8755,3725.5715,2830.877,2547.0012,2216.749,1285.8534,982.5953,643.98334,568.1231,203.42871,13.573631,305.74844,-876.44995,-1587.0583,-1623.4092,5072.736,986.3444,321.45428,3384.705,2216.1228,1633.2811,-747.22235,-109.7042,137.4134,494.57648,313.66214,83.13912,-107.08971,175.85884,774.11615,0.41229957,0.41189528,0.15556736,0.10893716,0.094358094,0.09232668,0.07797391,0.07835101,0.078835756,0.078731015,0.06819204,0.0646942,0.07879025,0.076989114,0.07754109,0.094673015,0.13935608,0.2487894,0.10504596,0.092059344,0.09046736,0.059679467,0.079166465,0.07915691,0.078797705,0.07199142,0.07914856,0.0744114,0.06971142,0.066075906,0.0787939,0.41232827,0.0,0.3403876,0.06989903,0.02089853,0.005770616,0.0036918216,0.0020422218,0.0006244883,0.00038029882,0.00019770174,2.6122454e-05,2.968996e-07,0.00024451897,9.022548e-05,6.6555716e-05,0.006122218,0.05286899,0.16823398,0.016824258,0.0034154702,0.0021016118,0.0033100983,0.00042536817,0.00037181395,0.00017878361,8.6046086e-05,0.00037932434,3.830837e-05,1.0787977e-05,4.1904023e-05,0.00017675634,0.0
68.93133,49.943184,48.24457,45.00949,42.509346,41.81895,41.020256,40.374912,40.08142,39.200947,38.641235,36.675613,37.518017,37.258152,37.24565,40.613636,46.181473,48.928703,45.508976,39.537075,37.114296,42.67066,39.845963,38.07099,36.685467,36.4686,38.98186,36.45571,35.8528,35.93823,36.303577,0.0,12935.751,12396.608,4969.5347,4888.8066,4354.876,3725.5715,2830.877,2547.0012,2216.749,1285.8534,982.5953,643.98334,568.12317,203.42873,13.573633,305.74847,-876.44995,-1587.0583,-1623.4092,5072.736,986.3444,321.45428,3384.7053,2216.1228,1633.2812,-747.22235,-109.70421,137.41342,494.5765,313.66214,83.13912,-107.089714,175.85886,774.1162,0.46378905,0.46331483,0.46273404,0.44596484,0.09286366,0.09139108,0.08942709,0.088896886,0.07017037,0.07805392,0.07806416,0.06431192,0.075278446,0.07805809,0.078033455,0.09431595,0.46257144,0.46295673,0.4447228,0.091677465,0.09036613,0.089127734,0.088731624,0.072189614,0.07804384,0.07779568,0.086659364,0.07823747,0.074211575,0.078150995,0.07805377,0.46382537,0.0,0.0,0.0,0.0,0.004298493,0.0028398316,0.0010094901,0.00058426365,0.00030122776,3.46507e-05,2.9845913e-05,2.9798085e-07,9.790094e-05,3.2968488e-05,5.299393e-05,0.0042904885,0.0,0.0,0.0,0.0031069485,0.0018485272,0.0007508275,0.00043753497,0.00018030439,4.5630146e-05,3.0268504e-05,0.00021922369,2.8974273e-05,1.3524913e-05,2.8481521e-05,4.474379e-05,0.0
69.13674,53.91162,52.562626,49.9934,47.994392,47.448,46.82958,46.329113,46.10093,45.4192,44.989048,43.45426,43.846233,43.609283,43.56441,45.982426,50.452858,52.978897,50.47163,46.28058,44.65014,48.189903,45.807655,44.325382,43.260403,43.085304,45.18557,42.90192,42.2918,42.39199,42.750164,0.0,11527.5205,11002.954,4388.076,4316.808,3859.387,3283.489,2465.6746,2220.2788,1935.0521,1119.9536,852.3844,563.4497,530.09204,193.53798,27.06475,255.65755,-778.48315,-1516.7314,-1551.4031,4422.9004,814.6832,259.5627,3008.392,2021.3678,1481.8427,-648.25726,-97.73621,105.83469,442.69406,297.027,83.6741,-116.713684,173.98434,727.4617,0.46378905,0.4632787,0.46203476,0.46173826,0.4598673,0.45872837,0.27720824,0.08810571,0.08799413,0.08535486,0.07755127,0.06903883,0.087941594,0.0705021,0.086693086,0.4602024,0.46226764,0.4628648,0.46160138,0.45973405,0.45427534,0.18387915,0.08826874,0.08803157,0.08686561,0.07141844,0.088161714,0.077444695,0.07371187,0.077605955,0.08655067,0.46382535,0.0,0.0,0.0,0.0,0.0,0.0,8.431059e-06,0.00015281812,0.00012220404,4.507133e-05,3.7382492e-06,1.9067338e-07,0.000107783846,3.7784375e-05,2.497244e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0003316583,0.00022489618,0.00012968214,6.108801e-05,3.4432043e-05,0.00018085488,4.5021275e-06,2.345242e-06,3.9565202e-06,4.8274687e-05,0.0
69.13674,53.91162,52.562626,49.993397,47.99439,47.448,46.829575,46.329113,46.10093,45.4192,44.989048,43.45426,43.846233,43.609283,43.564407,45.98242,50.452858,52.978897,50.47163,46.28058,44.650135,48.189903,45.807655,44.325382,43.260403,43.085304,45.185566,42.901917,42.291798,42.391987,42.75016,0.0,11527.5205,11002.954,4388.076,4316.8086,3859.3872,3283.489,2465.6748,2220.279,1935.0521,1119.9536,852.3844,563.44977,530.09204,193.538,27.064753,255.65756,-778.48315,-1516.7314,-1551.4032,4422.9004,814.6833,259.5627,3008.392,2021.3679,1481.8427,-648.25726,-97.73622,105.834694,442.6941,297.02704,83.6741,-116.7137,173.98438,727.46173,0.5204417,0.51936585,0.51921684,0.4776773,0.4588567,0.4587787,0.45792982,0.44570494,0.11393572,0.08732202,0.074224055,0.06860854,0.0873323,0.08727628,0.08565004,0.45961326,0.5178559,0.5192651,0.46707234,0.45876032,0.4587392,0.4568697,0.4509007,0.08742154,0.08740326,0.086470164,0.3162124,0.08740103,0.07201459,0.06475331,0.087403364,0.5204874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164549e-11,1.18791695e-05,1.1209622e-05,4.8276506e-06,2.9063575e-08,1.1568652e-05,1.1067134e-05,1.3932772e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5524036e-05,1.4436308e-05,1.0037535e-05,1.330884e-06,1.3744603e-05,4.59195e-06,1.4182107e-05,1.4442286e-05,0.0
69.31526,57.24806,56.137005,54.019135,52.38847,51.92439,51.392513,50.974884,50.79023,50.20693,49.823387,48.415733,49.206474,49.066,49.068325,50.93282,54.50167,56.507416,54.537704,51.289474,49.892292,52.75244,50.94777,49.833633,48.99218,48.808846,50.399097,48.668312,48.319374,48.409313,48.704548,0.0,10172.052,9705.0625,3951.5732,3889.1855,3457.475,3006.416,2272.8955,2013.6233,1726.0582,1029.5206,801.19946,537.7475,438.04813,145.93562,-5.4724116,222.17665,-689.3346,-1339.1353,-1369.7806,3888.7053,709.9509,238.8016,2635.0906,1739.9341,1270.1439,-570.82623,-100.1925,76.00201,388.00235,255.73637,61.881683,-110.106476,156.74448,607.74976,0.52044165,0.51999956,0.5179547,0.5179082,0.5154034,0.5010389,0.4566025,0.4559104,0.45404467,0.23092753,0.08683995,0.07169569,0.42870313,0.10436186,0.24118541,0.51542354,0.5179987,0.5197002,0.51790386,0.50854206,0.46811736,0.45653296,0.45596454,0.45384538,0.29997325,0.087757,0.45539474,0.08684481,0.08254957,0.086832814,0.301751,0.5204874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4228312e-18,1.5316097e-08,1.1400767e-06,2.0069518e-08,2.6286845e-13,1.1080183e-06,3.3201164e-09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.796867e-08,1.3268063e-06,0.0,1.3552184e-06,7.7751235e-07,1.3389789e-06,1.6843588e-08,0.0
69.31526,57.24806,56.137,54.01913,52.38847,51.924385,51.392513,50.97488,50.79023,50.20693,49.823383,48.415733,49.206474,49.066,49.068325,50.932816,54.50167,56.507416,54.5377,51.28947,49.89229,52.75244,50.94777,49.83363,48.992176,48.80884,50.399094,48.668312,48.31937,48.409313,48.704544,0.0,10172.053,9705.0625,3951.5735,3889.1855,3457.4753,3006.4163,2272.8958,2013.6234,1726.0583,1029.5206,801.1995,537.7475,438.04816,145.93564,-5.472409,222.17667,-689.33466,-1339.1353,-1369.7808,3888.7053,709.951,238.80162,2635.0908,1739.9342,1270.144,-570.8263,-100.192505,76.002014,388.00238,255.73639,61.881683,-110.10649,156.7445,607.7498,0.5897858,0.5889675,0.5876192,0.520527,0.5147372,0.5147372,0.51285565,0.46619964,0.45301306,0.4512407,0.09693144,0.07601554,0.45295998,0.42583674,0.451654,0.5147543,0.5818229,0.5884943,0.51654196,0.51467705,0.51302713,0.51253307,0.4569456,0.4530076,0.45174697,0.30058292,0.45307258,0.39492306,0.08265715,0.09562908,0.45139968,0.5898445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2487962e-07,7.2982456e-09,0.0,6.4400583e-09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7126875e-08,0.0,1.2402206e-12,8.797787e-08,9.3304784e-08,0.0,0.0
69.45765,59.898968,59.043858,57.421238,56.173775,55.83409,55.43356,55.1148,54.968273,54.519535,54.229866,53.26765,53.5551,53.395325,53.379597,54.878117,57.572193,59.271667,57.72327,54.806187,53.4642,56.27616,54.770924,53.83832,53.187687,53.089275,54.273056,52.883175,52.551228,52.612488,52.817272,0.0,8968.891,8557.564,3430.594,3368.181,2991.8662,2540.2285,1950.1722,1740.304,1523.436,893.5811,688.51624,437.88965,411.90582,156.44124,15.36603,197.45006,-592.23145,-1224.5269,-1252.2834,3453.6472,669.90594,233.6603,2352.6204,1577.5668,1153.8379,-496.81494,-71.60532,80.75346,355.6698,227.17128,60.2358,-89.48705,128.64946,575.6254,0.58978575,0.5889669,0.5879461,0.58637506,0.5744028,0.533075,0.5118784,0.50986063,0.4887068,0.45015034,0.44440192,0.07554192,0.45288712,0.4370168,0.45097932,0.57321423,0.5864927,0.58849317,0.58558506,0.5307949,0.5131052,0.5114704,0.5097511,0.45863098,0.45030645,0.44889033,0.5097059,0.45014358,0.30722615,0.44677803,0.45030004,0.58984447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.396807e-10,0.0,3.9789086e-10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0467992e-09,0.0,0.0,0.0
69.45765,59.898968,59.043858,57.421234,56.17377,55.83409,55.43356,55.1148,54.96827,54.51953,54.229862,53.26765,53.5551,53.395325,53.379597,54.878113,57.572193,59.271667,57.72327,54.806183,53.4642,56.276157,54.77092,53.83832,53.187687,53.08927,54.273056,52.88317,52.551228,52.612488,52.81727,0.0,8968.891,8557.564,3430.5942,3368.1812,2991.8662,2540.2288,1950.1724,1740.3041,1523.4362,893.5812,688.5163,437.88965,411.90585,156.44125,15.366032,197.45007,-592.23145,-1224.5269,-1252.2836,3453.6475,669.90594,233.66031,2352.6206,1577.5669,1153.838,-496.81497,-71.60533,80.75347,355.66983,227.1713,60.2358,-89.48707,128.64949,575.6255,0.66889566,0.66785145,0.6637804,0.5846889,0.58272165,0.5819746,0.5692723,0.5097737,0.508125,0.48796567,0.44733217,0.07539719,0.50656855,0.45718962,0.46021023,0.58278227,0.64436907,0.6667879,0.58467656,0.5822368,0.58116424,0.55203605,0.50954384,0.5065923,0.4928377,0.4479459,0.50833225,0.44736192,0.30168477,0.44745976,0.49627364,0.6689712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2527449e-09,0.0,0.0,9.273309e-12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5789967e-10,0.0,0.0,0.0
69.54194,61.465027,60.73008,59.332264,58.24737,57.94884,57.61408,57.35391,57.23662,56.876705,56.650448,55.806694,56.13989,55.993324,55.984425,57.09767,59.48645,60.931534,59.69094,57.429127,56.453194,58.47927,57.238815,56.484657,55.979534,55.84329,56.88484,55.68068,55.42127,55.47813,55.6506,0.0,8187.113,7813.5938,3161.2483,3107.589,2774.5935,2369.1318,1770.1519,1559.5454,1350.8866,793.2552,602.52435,407.90372,359.21304,149.32037,11.29741,168.17616,-554.9927,-1121.8737,-1147.4094,3093.3213,583.91895,196.7408,2137.5261,1421.0797,1028.8302,-433.34207,-85.35354,54.70412,314.44073,210.24113,52.72738,-85.96019,117.25633,516.064,0.66889566,0.6678514,0.6660184,0.6638784,0.60039157,0.5818168,0.57916844,0.5758237,0.5068799,0.50510573,0.44795516,0.08469481,0.505108,0.50344294,0.47336048,0.5985105,0.6653149,0.6667848,0.66374034,0.581259,0.58107615,0.57933,0.57440436,0.50641334,0.50482595,0.47459468,0.533686,0.49540702,0.29983598,0.44467187,0.5050699,0.6689712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.221795e-10,0.0,0.0,2.611435e-12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8336344e-16,0.0,0.0,5.7864737e-11,0.0,0.0,0.0
69.54194,61.465027,60.73008,59.332264,58.247368,57.948837,57.614075,57.353905,57.23662,56.8767,56.650448,55.80669,56.13989,55.99332,55.98442,57.097668,59.486446,60.931534,59.69094,57.429127,56.45319,58.47927,57.238815,56.484653,55.979534,55.84329,56.88484,55.680676,55.421265,55.47813,55.650597,0.0,8187.1133,7813.594,3161.2485,3107.5894,2774.5935,2369.132,1770.152,1559.5455,1350.8867,793.25525,602.5244,407.90375,359.21307,149.3204,11.297413,168.17618,-554.9927,-1121.8737,-1147.4095,3093.3215,583.91895,196.74081,2137.5264,1421.0798,1028.8303,-433.3421,-85.35355,54.70413,314.44077,210.24117,52.727383,-85.960205,117.25637,516.0641,0.73275983,0.73161596,0.72559583,0.66325647,0.659564,0.659564,0.5895956,0.5754345,0.5725545,0.50362784,0.49770343,0.08416712,0.53184694,0.501951,0.47677752,0.6602176,0.6969264,0.7303407,0.66287965,0.6596074,0.6551964,0.5776375,0.57572055,0.56200254,0.5034147,0.4892861,0.5741363,0.50191003,0.4477743,0.4984355,0.50341624,0.7328505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2821825e-11,0.0,0.0,1.0025037e-12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57602,62.031124,61.322243,59.973698,58.947372,58.65045,58.310543,58.0484,57.93098,57.563023,57.317616,56.40516,56.940716,56.83172,56.831844,58.028023,60.21844,61.541706,60.420624,58.679417,57.845455,59.27799,58.1167,57.40614,56.85195,56.71476,57.75808,56.69734,56.456024,56.513577,56.696743,0.0,7852.3843,7531.3403,3100.2063,3047.96,2692.6814,2362.2195,1784.7935,1565.9203,1351.739,802.7718,629.5441,425.5145,339.94202,127.25317,-1.1370405,174.82912,-529.6129,-1069.7753,-1095.2089,2935.8865,507.003,180.7293,2070.8826,1371.368,996.27356,-455.58496,-85.674324,49.45559,306.4177,196.32669,50.708313,-86.51871,121.130295,472.86862,0.7327598,0.73161584,0.7291662,0.72656775,0.6612734,0.6588489,0.6555495,0.6000501,0.57226294,0.56614465,0.49883124,0.22040845,0.5711432,0.5415348,0.53664964,0.6621266,0.7286487,0.7303362,0.72591233,0.6586257,0.6570461,0.65562314,0.5934877,0.5722943,0.5682653,0.5027453,0.5739644,0.5005116,0.4750347,0.49899673,0.56917495,0.73285043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.295736e-14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57602,62.031124,61.322243,59.973694,58.94737,58.65045,58.310543,58.048397,57.930977,57.56302,57.317616,56.405155,56.940712,56.831715,56.831844,58.028023,60.21844,61.541706,60.420624,58.679413,57.84545,59.27799,58.116695,57.406136,56.85195,56.714756,57.75808,56.69734,56.456024,56.513573,56.696743,0.0,7852.385,7531.341,3100.2065,3047.9602,2692.6814,2362.2197,1784.7936,1565.9204,1351.7391,802.77185,629.5442,425.51453,339.94205,127.25319,-1.1370372,174.82913,-529.613,-1069.7754,-1095.209,2935.8867,507.00305,180.72931,2070.8826,1371.3682,996.2737,-455.585,-85.67433,49.455597,306.41776,196.32672,50.708317,-86.51872,121.13033,472.86868,0.7639916,0.76279896,0.7581552,0.7263532,0.72286624,0.7214546,0.6563478,0.65167385,0.60207367,0.5683892,0.5029113,0.43436548,0.57015496,0.56805456,0.56839335,0.7223572,0.74001974,0.7614199,0.7257858,0.7213289,0.678239,0.6545222,0.65167516,0.57328796,0.5687413,0.5319498,0.64989835,0.5650321,0.4743152,0.49973142,0.5687408,0.7640901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.561676,61.794384,61.089603,59.74531,58.725067,58.443085,58.117985,57.85997,57.742367,57.36725,57.123096,56.23057,56.70066,56.57884,56.580902,57.7729,59.993374,61.30963,60.069683,57.841087,56.936337,58.91131,57.69254,56.97852,56.507996,56.407745,57.39434,56.404987,56.00563,56.039852,56.16491,0.0,7994.685,7650.41,3090.5164,3042.7607,2684.054,2297.2942,1742.383,1552.542,1352.8882,811.172,627.8032,420.46924,349.36615,135.13048,-5.132671,174.49873,-533.5247,-1066.7113,-1089.563,3046.5251,579.273,188.85745,2086.236,1407.6097,998.8915,-417.05377,-72.32391,61.090412,306.09732,189.07822,66.55942,-65.344696,98.57309,509.19394,0.7639915,0.7627988,0.7601085,0.7573323,0.7227908,0.7214437,0.7176511,0.6575025,0.6479295,0.5895029,0.5628022,0.43353546,0.6404195,0.5661787,0.57298416,0.72246933,0.7596093,0.7614146,0.7566759,0.7208887,0.7189777,0.71683466,0.6508129,0.6473226,0.5961666,0.5500682,0.64959586,0.56487375,0.5139898,0.5635699,0.5872713,0.76409006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.561676,61.794384,61.0896,59.745308,58.725067,58.443085,58.11798,57.85997,57.742367,57.367245,57.123096,56.23057,56.700657,56.57884,56.580902,57.772896,59.993374,61.309628,60.069683,57.841084,56.936333,58.911304,57.69254,56.978516,56.507996,56.40774,57.394337,56.404984,56.00563,56.03985,56.164906,0.0,7994.686,7650.4106,3090.5166,3042.7607,2684.0542,2297.2942,1742.3832,1552.5421,1352.8883,811.17206,627.8033,420.46927,349.36618,135.1305,-5.132668,174.49875,-533.5247,-1066.7114,-1089.5631,3046.5254,579.2731,188.85748,2086.2363,1407.6099,998.8916,-417.0538,-72.32392,61.09042,306.09735,189.07823,66.559425,-65.34471,98.57313,509.194,0.7503947,0.7492233,0.74796605,0.7571941,0.7535195,0.7520431,0.717438,0.71391207,0.6569692,0.64360625,0.5627957,0.43769428,0.6453309,0.63252425,0.6433113,0.75290143,0.7541992,0.748007,0.7566706,0.75148153,0.72638535,0.7166735,0.71308154,0.64663655,0.6434607,0.6020665,0.69977343,0.56933546,0.5237548,0.5617374,0.6440974,0.7504898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.522964,61.102802,60.328964,58.85595,57.729816,57.41013,57.05068,56.765408,56.634155,56.213226,55.94058,54.988026,55.4561,55.325367,55.325447,56.639904,59.204304,60.589577,59.238888,56.79637,55.69266,57.97214,56.65698,55.872913,55.305737,55.186947,56.35637,55.146137,54.83313,54.8845,55.050957,0.0,8368.5205,7991.1753,3250.4941,3196.772,2831.0532,2458.368,1839.4814,1639.0609,1435.5265,863.2403,666.36633,435.5098,373.35785,140.38177,-0.88945866,183.9609,-576.6645,-1096.5576,-1123.6583,3176.9292,608.6631,210.2551,2189.4524,1466.6707,1050.6615,-461.3205,-79.263824,54.150494,316.70636,210.81267,58.355354,-81.37083,115.032135,512.00836,0.7503946,0.7492231,0.746588,0.7438777,0.7530358,0.75241494,0.7478578,0.7144516,0.70970917,0.6497104,0.6132616,0.48449063,0.6944414,0.6358417,0.644526,0.7527762,0.7461064,0.74788475,0.7433058,0.751851,0.7499886,0.7468645,0.71327657,0.7082138,0.64267236,0.6185094,0.7115459,0.63928735,0.5237094,0.5637461,0.64400417,0.75048965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.522964,61.1028,60.328964,58.85595,57.729816,57.410126,57.05068,56.765408,56.63415,56.213223,55.940575,54.988026,55.456097,55.325363,55.325443,56.639904,59.204304,60.589577,59.238888,56.796368,55.692657,57.97214,56.656975,55.872913,55.305737,55.186943,56.356365,55.146133,54.833126,54.884495,55.050953,0.0,8368.521,7991.176,3250.4944,3196.7722,2831.0535,2458.3682,1839.4816,1639.061,1435.5266,863.24036,666.36633,435.50983,373.35788,140.38179,-0.8894557,183.96092,-576.66455,-1096.5577,-1123.6583,3176.9294,608.66315,210.25511,2189.4526,1466.6708,1050.6616,-461.32053,-79.26384,54.1505,316.7064,210.81268,58.35536,-81.37084,115.032166,512.0084,0.71687746,0.7157583,0.71557873,0.7440815,0.7405753,0.7391166,0.7475337,0.7446197,0.7128911,0.7051227,0.6370823,0.48354647,0.7069814,0.6934797,0.70447993,0.7400738,0.730238,0.7145383,0.7435615,0.73875034,0.7404277,0.7471666,0.74372196,0.7076119,0.7047541,0.6626223,0.73272973,0.6387907,0.599989,0.6355672,0.7047017,0.7169642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4437,59.618233,58.727203,57.031685,55.72191,55.3562,54.913902,54.56074,54.404076,53.89588,53.568348,52.454178,53.068855,52.9429,52.954224,54.44999,57.36222,59.009033,57.410477,54.351448,52.9791,55.961906,54.513752,53.66534,53.010895,52.82101,54.08323,52.80846,52.527576,52.598904,52.834553,0.0,9092.756,8685.711,3507.6643,3449.0605,3071.655,2643.5393,2057.464,1839.3291,1579.4757,955.675,735.7397,473.96793,399.47736,137.5875,-12.8684635,197.254,-617.66156,-1203.8904,-1232.6401,3481.0342,687.3144,236.50026,2353.8994,1544.9762,1096.3726,-498.38516,-102.10875,53.024178,343.56448,216.81064,55.040733,-97.14883,138.78198,514.97076,0.71687734,0.7157582,0.7135025,0.71105176,0.7388409,0.7389271,0.73539263,0.7428762,0.7400187,0.7083537,0.67593455,0.5039852,0.7328797,0.7016141,0.7052534,0.73788136,0.712864,0.7145341,0.71047467,0.7387697,0.73716956,0.73445624,0.7439938,0.7386458,0.7057452,0.6757356,0.7417652,0.69978625,0.59991395,0.639141,0.7056942,0.7169641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4437,59.618233,58.727203,57.03168,55.72191,55.3562,54.913902,54.560738,54.40407,53.89588,53.568344,52.454178,53.06885,52.942898,52.954224,54.449986,57.36222,59.009033,57.410473,54.351444,52.979095,55.961903,54.51375,53.66534,53.01089,52.82101,54.08323,52.808456,52.527576,52.598904,52.834553,0.0,9092.757,8685.712,3507.6646,3449.0608,3071.6553,2643.5396,2057.4644,1839.3292,1579.4758,955.675,735.73975,473.96796,399.4774,137.58751,-12.868461,197.25401,-617.66156,-1203.8905,-1232.6401,3481.0344,687.31445,236.50027,2353.8997,1544.9763,1096.3727,-498.38516,-102.108765,53.024185,343.5645,216.81065,55.040737,-97.14884,138.78201,514.9708,0.6597847,0.6587547,0.65883434,0.7112564,0.70780545,0.7065018,0.7312975,0.7322313,0.7354676,0.7359574,0.69817865,0.5470612,0.7379277,0.7081022,0.7357162,0.7067409,0.67277646,0.65772104,0.711193,0.70694876,0.7063953,0.73499537,0.731247,0.73864925,0.7356624,0.71892416,0.72967,0.7007574,0.64841384,0.6971905,0.7351003,0.65985817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27707,56.47477,55.289085,53.03192,51.28314,50.801006,50.22847,49.7801,49.57573,48.941666,48.523,47.10934,47.76293,47.58699,47.60474,49.50514,53.471798,55.66602,53.648224,50.067444,48.217583,51.761204,49.867714,48.72187,47.85703,47.496033,49.388996,47.618294,47.232376,47.310772,47.570625,0.0,10474.543,10019.943,4092.7483,4025.277,3590.5283,3069.0002,2365.1335,2092.3293,1823.272,1076.9678,840.01697,538.98505,471.19052,164.79959,-16.402794,224.47676,-729.8142,-1405.6753,-1436.4171,3977.8472,748.3167,277.87555,2715.1587,1785.6597,1289.5366,-579.3384,-144.45145,47.511852,389.67847,258.9043,65.34064,-102.233406,146.30563,614.16064,0.6597847,0.65875465,0.6570389,0.6549955,0.6891283,0.7048698,0.7038763,0.71125054,0.72809154,0.72828543,0.7273367,0.5497558,0.7262435,0.7072354,0.7313027,0.69076395,0.6562561,0.6577181,0.65478134,0.7069323,0.70501524,0.70302784,0.7231707,0.72641146,0.7317107,0.7204986,0.729747,0.7305138,0.6741678,0.71596116,0.73263955,0.65985817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27707,56.47477,55.28908,53.031918,51.283134,50.801003,50.228466,49.7801,49.575726,48.94166,48.523,47.10934,47.762928,47.586987,47.604736,49.505135,53.471798,55.66602,53.648224,50.06744,48.21758,51.761204,49.86771,48.721867,47.857025,47.49603,49.388992,47.618294,47.232376,47.31077,47.57062,0.0,10474.543,10019.943,4092.7485,4025.2773,3590.5286,3069.0005,2365.1338,2092.3296,1823.272,1076.9679,840.01697,538.98505,471.19055,164.79962,-16.402792,224.47678,-729.8143,-1405.6754,-1436.4171,3977.8472,748.3167,277.87558,2715.159,1785.6597,1289.5366,-579.3384,-144.45146,47.51186,389.6785,258.90433,65.34064,-102.23342,146.30566,614.1607,0.5727552,0.5720225,0.57159036,0.64446026,0.65275455,0.6506248,0.66447884,0.7010198,0.698352,0.72460735,0.728721,0.6200504,0.7171751,0.66416126,0.7245106,0.6521796,0.5728349,0.57154655,0.65495384,0.65054077,0.65050256,0.68606985,0.7004587,0.71199065,0.7239606,0.7226708,0.69861484,0.72307765,0.68659836,0.72817904,0.7236221,0.57281065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08181,53.037388,51.612404,48.90199,46.797874,46.219692,45.557686,45.032906,44.801815,44.07851,43.61275,42.076042,42.749973,42.522408,42.52103,45.126633,49.31188,52.031685,49.378094,44.72133,42.83082,46.983944,44.67049,43.19947,42.10343,41.950672,43.953083,41.72731,41.246418,41.337616,41.664192,0.0,11917.981,11318.803,4519.861,4443.3203,3967.6677,3385.311,2558.024,2277.888,1948.3323,1156.3304,889.7851,563.8305,503.78275,189.36024,4.1255307,266.1826,-751.26154,-1578.4839,-1615.8097,4572.983,862.37866,281.1562,3087.544,1989.6357,1475.7572,-658.3977,-90.79327,116.28181,444.80008,292.93823,73.583046,-110.9334,165.52214,717.4427,0.5727552,0.57202196,0.5711303,0.56951344,0.5718537,0.6140291,0.6489954,0.64699876,0.6931185,0.6941142,0.7190468,0.6522583,0.6959863,0.64482373,0.6936923,0.5690261,0.5696222,0.57154554,0.56892,0.61354905,0.6486096,0.648358,0.6462309,0.69630057,0.69352317,0.7073905,0.6815518,0.7204573,0.70458,0.7169994,0.69352317,0.5728106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08181,53.037388,51.612404,48.90199,46.79787,46.21969,45.557682,45.032906,44.80181,44.07851,43.612747,42.076042,42.74997,42.522404,42.521027,45.12663,49.31188,52.031685,49.378094,44.72133,42.830814,46.98394,44.670486,43.19947,42.10343,41.95067,43.95308,41.72731,41.246418,41.337612,41.664192,0.0,11917.981,11318.803,4519.861,4443.321,3967.668,3385.311,2558.024,2277.888,1948.3324,1156.3304,889.7851,563.8305,503.78278,189.36026,4.1255326,266.1826,-751.26154,-1578.484,-1615.8098,4572.9834,862.37866,281.15622,3087.5442,1989.6359,1475.7573,-658.39777,-90.79328,116.28181,444.8001,292.93823,73.583046,-110.93342,165.52217,717.44275,0.5033922,0.50236124,0.5022611,0.5414576,0.5668988,0.5665078,0.5652084,0.633134,0.64309025,0.6678209,0.69107985,0.68193454,0.644832,0.6904746,0.67572874,0.5667139,0.50222754,0.5023084,0.5521187,0.5660471,0.56522626,0.5646973,0.64622587,0.64235747,0.67683613,0.69057685,0.6447722,0.6900318,0.71056765,0.70531434,0.6781679,0.503435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8233,48.112343,46.273373,42.778812,40.12093,39.371616,38.509846,37.817604,37.50884,36.545055,35.966564,34.158283,34.954487,34.682995,34.666527,37.761745,43.54078,46.877377,43.28974,37.031357,34.156036,40.13898,37.177864,35.414707,34.239693,34.00186,36.30391,33.39414,32.793182,32.934025,33.41834,0.0,13626.131,12991.786,5187.205,5096.777,4501.1396,3894.0078,2949.4783,2645.329,2278.3105,1350.1814,1000.2645,615.6157,567.0393,208.2942,15.750924,292.11868,-894.2468,-1762.6659,-1805.2877,5308.01,1011.61816,352.59592,3581.0508,2273.2878,1627.4015,-683.604,-115.3083,126.29753,505.07123,338.54404,82.993454,-140.2763,204.76915,826.7443,0.5033922,0.50297016,0.50110745,0.5009932,0.49936286,0.509113,0.56341267,0.56228775,0.5753119,0.64052063,0.6813908,0.71219033,0.6344619,0.6393706,0.64214164,0.49925196,0.5010754,0.5027051,0.5009549,0.50143874,0.5370663,0.56435287,0.56139696,0.61651915,0.6405264,0.65215665,0.56139696,0.64134645,0.6987828,0.6875487,0.6405264,0.503435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8233,48.112343,46.273373,42.77881,40.120926,39.371613,38.509846,37.817604,37.50884,36.545055,35.96656,34.15828,34.954483,34.68299,34.666527,37.761745,43.540775,46.877377,43.28974,37.031353,34.156036,40.13898,37.17786,35.414703,34.23969,34.00186,36.30391,33.39414,32.79318,32.93402,33.41834,0.0,13626.131,12991.786,5187.205,5096.777,4501.1396,3894.0078,2949.4783,2645.329,2278.3105,1350.1814,1000.2645,615.6157,567.0393,208.29422,15.750925,292.11868,-894.2469,-1762.6659,-1805.2878,5308.0103,1011.6182,352.59592,3581.0508,2273.2878,1627.4015,-683.604,-115.308304,126.29754,505.07126,338.54407,82.993454,-140.27632,204.76917,826.7444,0.44029254,0.43985936,0.439374,0.44963714,0.49926794,0.49776348,0.49724284,0.5072279,0.55980253,0.55866194,0.63575023,0.7046413,0.55866194,0.57534814,0.56494534,0.49844787,0.43925145,0.43957105,0.44493026,0.49847743,0.49812087,0.49615315,0.5051582,0.5595158,0.5581538,0.6155292,0.55579937,0.63193357,0.6615622,0.636311,0.5580986,0.44032526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5226,42.389637,40.13701,35.852283,32.498417,31.557482,30.454775,29.59841,29.198822,27.953983,27.139456,24.725922,25.685688,25.29084,25.195139,29.07168,36.255825,40.739803,36.243412,28.793938,25.380438,32.096092,28.294418,26.023098,24.455805,24.220215,26.931261,23.291042,22.704948,22.873384,23.455828,0.0,15407.737,14729.847,5787.773,5689.8145,5103.4487,4403.483,3369.4429,2967.3716,2618.6616,1550.2426,1203.251,719.4717,673.5202,254.98425,40.739246,329.86935,-1005.7593,-2067.6575,-2110.8872,6050.675,1111.4028,386.82236,4153.8945,2601.6565,1865.878,-798.65094,-114.72117,155.31961,593.14343,382.06403,81.878494,-154.50378,226.2188,947.00305,0.4402925,0.43983006,0.4388172,0.43836448,0.43694535,0.43710995,0.47987378,0.49415198,0.49424052,0.53444445,0.5556655,0.6978856,0.5014947,0.5551595,0.55481666,0.43725848,0.43905732,0.43947634,0.43823627,0.43655774,0.43737826,0.49635708,0.49461088,0.49308115,0.5482059,0.55935574,0.4945443,0.5554958,0.6058319,0.5556516,0.5416671,0.44032523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5226,42.389637,40.13701,35.852283,32.498413,31.55748,30.454773,29.59841,29.19882,27.953981,27.139454,24.72592,25.685686,25.290838,25.195137,29.07168,36.255825,40.7398,36.243412,28.793936,25.380436,32.096092,28.294416,26.023096,24.455803,24.220213,26.93126,23.29104,22.704947,22.873383,23.455826,0.0,15407.738,14729.847,5787.773,5689.8145,5103.449,4403.483,3369.4429,2967.3718,2618.6616,1550.2427,1203.251,719.4717,673.5202,254.98427,40.739246,329.86935,-1005.7593,-2067.6575,-2110.8872,6050.6753,1111.4028,386.82236,4153.8945,2601.6567,1865.878,-798.65094,-114.721176,155.31961,593.14343,382.06406,81.878494,-154.50378,226.21881,947.00305,0.38938457,0.38904124,0.38862124,0.3887283,0.4355056,0.43575877,0.43519655,0.43454933,0.47006413,0.49117658,0.5180401,0.6740376,0.49219728,0.49156812,0.44844377,0.43606257,0.38852537,0.3888101,0.38943836,0.43649715,0.43600488,0.43557227,0.43413347,0.48971775,0.49149293,0.50724006,0.43410945,0.490175,0.57599,0.53592646,0.49149293,0.38941017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.22611,37.047966,34.268074,28.96923,24.835798,23.673492,22.36746,21.328644,20.861303,19.37928,18.443665,15.369999,16.879507,16.5235,16.509277,21.11116,29.756916,35.08344,29.944628,20.807112,17.105766,25.417141,20.944633,18.07233,15.810957,15.480664,19.45212,15.065849,14.403672,14.594796,15.306527,0.0,17006.947,16202.879,6483.8135,6381.3643,5713.1133,4935.641,3691.8274,3293.5452,2849.7598,1703.3228,1296.7521,819.80554,720.63556,241.11894,14.552959,361.87943,-1111.5311,-2269.116,-2319.5498,6542.48,1240.9863,404.10693,4355.341,2840.26,2118.034,-973.4865,-137.68204,159.88113,641.1168,422.5278,87.45642,-165.41386,252.08006,985.8679,0.38938457,0.38902363,0.38842252,0.38739172,0.38699627,0.3868581,0.39415243,0.43227825,0.4319386,0.43210408,0.4886672,0.62379634,0.43205333,0.4421755,0.44473994,0.38669175,0.38822153,0.3887555,0.3880137,0.3865742,0.38653317,0.39140892,0.4332599,0.4318547,0.43165377,0.4861985,0.43292305,0.48764434,0.52364653,0.48859712,0.43165714,0.38941017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.22611,37.047966,34.268074,28.96923,24.835796,23.67349,22.36746,21.328644,20.861301,19.379278,18.443663,15.369998,16.879505,16.523499,16.509277,21.11116,29.756916,35.083435,29.944626,20.80711,17.105766,25.417141,20.944633,18.072329,15.810956,15.480663,19.452118,15.065848,14.403671,14.594794,15.306526,0.0,17006.947,16202.879,6483.8135,6381.3643,5713.1133,4935.641,3691.8276,3293.5452,2849.7598,1703.3228,1296.7521,819.80554,720.63556,241.11894,14.552959,361.87946,-1111.5311,-2269.116,-2319.5498,6542.4805,1240.9863,404.10693,4355.341,2840.26,2118.034,-973.4865,-137.68205,159.88113,641.1168,422.5278,87.45642,-165.41386,252.08008,985.8679,0.35277188,0.35248634,0.35212553,0.3520065,0.38119015,0.3848029,0.38484076,0.38468844,0.38721207,0.4280181,0.42966256,0.5451473,0.41206577,0.42956212,0.4332639,0.38238004,0.352109,0.35229078,0.35217565,0.38553587,0.3856452,0.38576204,0.38414344,0.39077303,0.42540672,0.43191177,0.38413888,0.4303961,0.4703463,0.4292031,0.4266518,0.3527929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85467,29.841164,26.37915,19.77602,14.616594,13.197435,11.532751,10.216652,9.602213,7.6053824,6.35992,2.550546,4.6407995,4.3035073,4.3499594,10.806005,21.227287,27.519033,21.240274,10.118603,5.5495305,15.754868,10.364277,6.883303,4.121756,3.4292943,9.189633,3.9991436,2.5266285,2.7048993,3.4555948,0.0,18845.59,18033.324,7299.428,7186.4844,6439.698,5497.4775,4208.634,3742.3474,3303.537,2000.8474,1513.343,920.52014,811.51373,234.18997,-27.574802,434.4645,-1229.4814,-2482.6213,-2538.7485,7254.4155,1379.9011,452.77798,4830.9053,3141.526,2349.6504,-1084.3951,-205.33904,150.59062,675.18066,462.73587,134.64894,-159.31154,259.44016,1106.9637,0.35277185,0.35247448,0.35198522,0.35139835,0.35077363,0.35058746,0.35105377,0.37313297,0.38232088,0.38230324,0.41550595,0.48260266,0.38231066,0.38271093,0.38577506,0.35039592,0.35181093,0.35225323,0.3517733,0.34998873,0.34998864,0.34998858,0.3798481,0.38314214,0.38213024,0.3956443,0.38328254,0.3829477,0.4432889,0.41486678,0.3821175,0.35279283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85467,29.841164,26.37915,19.77602,14.616593,13.197435,11.532751,10.216652,9.602213,7.605382,6.3599195,2.5505452,4.640799,4.3035064,4.349959,10.806005,21.227285,27.519033,21.240274,10.118602,5.54953,15.754867,10.364276,6.8833027,4.1217556,3.4292939,9.189632,3.999143,2.5266278,2.7048986,3.4555943,0.0,18845.592,18033.324,7299.428,7186.4844,6439.698,5497.4775,4208.634,3742.3474,3303.537,2000.8474,1513.343,920.52014,811.51373,234.18997,-27.574804,434.4645,-1229.4814,-2482.6213,-2538.7485,7254.4155,1379.9011,452.77798,4830.9053,3141.526,2349.6504,-1084.3951,-205.33904,150.59062,675.18066,462.73587,134.64894,-159.31154,259.44016,1106.9637,0.31835598,0.3181224,0.31788158,0.31772867,0.336447,0.34496713,0.3487323,0.34869918,0.3486653,0.35914814,0.37984025,0.43635654,0.35126457,0.38293412,0.35980892,0.339351,0.31777513,0.31797105,0.31776974,0.34618777,0.3492683,0.34938005,0.3480413,0.3480261,0.36115986,0.37871853,0.34797245,0.3808945,0.4001844,0.38013154,0.36368328,0.3183731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63668,26.145992,22.37737,15.221087,9.746857,8.268198,6.691032,5.4766374,4.9391108,3.3415303,2.4411447,0.06347648,0.27739993,0.06415418,0.18006898,5.130884,16.57139,23.56126,16.924784,4.315057,0.06791003,11.26156,6.0415688,2.8407793,0.089709535,0.010181636,4.696646,0.24085814,0.006159455,0.015357731,0.08913496,0.0,19856.527,18906.059,7641.6704,7505.53,6648.9653,5620.7554,4087.6794,3583.3066,3073.4011,1773.7963,1270.1539,713.6789,784.6655,182.83052,-45.1801,376.44604,-1293.014,-2627.7576,-2689.945,7532.396,1476.7087,435.26334,4914.842,3087.4456,2245.5632,-1082.1718,-63.823242,60.464672,675.16284,426.13065,49.952923,-32.14556,74.13244,983.1398,0.31835598,0.31811482,0.31772253,0.31724438,0.3167075,0.3165526,0.31636122,0.32223517,0.34442306,0.3465439,0.34750342,0.4210208,0.34651685,0.3602384,0.34636724,0.31649038,0.31756485,0.3179323,0.3164805,0.3162911,0.3162182,0.31618008,0.32609317,0.3471558,0.34714362,0.34617078,0.34401113,0.345956,0.36862424,0.35080025,0.34702826,0.3183731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63668,26.145992,22.37737,15.221087,9.746857,8.268198,6.691032,5.4766374,4.9391108,3.3415303,2.4411447,0.06347648,0.27739993,0.06415418,0.18006898,5.130884,16.57139,23.56126,16.924784,4.315057,0.06791003,11.26156,6.0415688,2.8407793,0.089709535,0.010181636,4.696646,0.24085814,0.006159455,0.015357731,0.08913496,0.0,19856.527,18906.059,7641.6704,7505.53,6648.9653,5620.7554,4087.6794,3583.3066,3073.4011,1773.7963,1270.1539,713.6789,784.6655,182.83052,-45.1801,376.44604,-1293.014,-2627.7576,-2689.945,7532.396,1476.7087,435.26334,4914.842,3087.4456,2245.5632,-1082.1718,-63.823242,60.464672,675.16284,426.13065,49.952923,-32.14556,74.13244,983.1398,0.30214867,0.30194193,0.3016673,0.3014672,0.30813578,0.31268093,0.3148829,0.31478277,0.3147433,0.31745934,0.34433767,0.3751218,0.3147323,0.34729192,0.31817752,0.30908185,0.3015734,0.30179846,0.30148166,0.3126128,0.31534708,0.31524593,0.31420597,0.31420308,0.31651887,0.3444611,0.3142036,0.34504,0.3626614,0.3437116,0.31998304,0.30216408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57626,25.25562,21.523968,14.422364,8.959786,7.4878993,5.8188257,4.558742,4.0250974,2.3742776,1.542062,0.027425727,0.082849376,0.016314378,0.07790995,3.5898414,15.3086815,22.56628,15.92105,3.6812627,0.06330358,10.277397,5.337178,2.4575622,0.08509358,0.0062726135,3.8461375,0.07870532,0.0024857826,0.009690463,0.06613389,0.0,20129.04,19109.332,7601.1016,7474.51,6641.319,5606.843,4214.6226,3655.4824,3061.3967,1805.4733,1217.2892,559.4434,716.76196,97.48151,-32.11299,312.73654,-1309.9058,-2681.634,-2748.191,7582.2554,1453.1559,399.16544,4905.6636,2996.9644,2120.9436,-999.025,-63.516277,37.932045,667.70575,389.21646,27.21586,-28.173193,64.15144,911.4084,0.30214867,0.30193034,0.3015731,0.30112785,0.30062258,0.30046925,0.30026796,0.3017187,0.31216842,0.31264699,0.3132322,0.3713348,0.31256756,0.31875056,0.31256655,0.30039957,0.30143568,0.30176687,0.30049133,0.3002007,0.30009776,0.30004996,0.30325615,0.31342965,0.31288183,0.32731733,0.3112871,0.31234252,0.36107773,0.3415701,0.31281543,0.30216408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
