pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.57626,25.25562,21.523968,14.422364,8.959786,7.4878993,5.8188257,4.558742,4.0250974,2.3742776,1.542062,0.027425727,0.082849376,0.016314378,0.07790995,3.5898414,15.3086815,22.56628,15.92105,3.6812627,0.06330358,10.277397,5.337178,2.4575622,0.08509358,0.0062726135,3.8461375,0.07870532,0.0024857826,0.009690463,0.06613389,0.0,20129.04,19109.332,7601.1016,7474.51,6641.319,5606.843,4214.6226,3655.4824,3061.3967,1805.4733,1217.2892,559.4434,716.76196,97.48151,-32.11299,312.73654,-1309.9058,-2681.634,-2748.191,7582.2554,1453.1559,399.16544,4905.6636,2996.9644,2120.9436,-999.025,-63.516277,37.932045,667.70575,389.21646,27.21586,-28.173193,64.15144,911.4084,0.29805833,0.29784977,0.29754585,0.29734203,0.29885244,0.29886925,0.29886308,0.2987652,0.2986395,0.29874617,0.31071013,0.34022248,0.29872483,0.31193933,0.3061029,0.2984603,0.2974514,0.2977008,0.29732963,0.29941687,0.29929984,0.29911283,0.29846326,0.29828534,0.29963383,0.3151522,0.29838014,0.31155184,0.35257697,0.34063596,0.3015141,0.29807332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49096,24.151926,20.399874,13.283226,7.8616805,6.4121127,4.8555746,3.689237,3.2026646,1.7694839,1.038148,0.019452125,0.06403377,0.011464508,0.034271523,1.9937766,13.446893,21.259148,14.748479,2.1484692,0.023385072,9.236075,4.505677,2.0769618,0.05276865,0.0032490618,3.5155592,0.060196377,0.0020328192,0.0084840385,0.06537027,0.0,20508.527,19356.268,7623.51,7483.055,6614.3364,5560.773,4058.7239,3506.0295,2912.4912,1672.7786,1135.2512,451.5867,633.74896,85.83704,-18.780174,228.22003,-1293.7834,-2790.4175,-2858.5574,7612.4136,1476.0941,299.4854,4843.728,2927.5493,1934.6171,-916.9531,-49.418186,24.14081,626.7906,371.4624,23.519217,-26.541948,64.42271,830.14276,0.29805833,0.2978452,0.29748988,0.29704478,0.29650584,0.29632685,0.2960316,0.29615584,0.29666996,0.29681334,0.2968573,0.33810273,0.2967909,0.30193442,0.29658535,0.29629517,0.29736567,0.29768726,0.29642776,0.2961068,0.29598853,0.29594955,0.296321,0.2968303,0.29680675,0.3011884,0.29756695,0.29678905,0.34477267,0.33159143,0.2967833,0.29807332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49096,24.151926,20.399874,13.283226,7.8616805,6.4121127,4.8555746,3.689237,3.2026646,1.7694839,1.038148,0.019452125,0.06403377,0.011464508,0.034271523,1.9937766,13.446893,21.259148,14.748479,2.1484692,0.023385072,9.236075,4.505677,2.0769618,0.05276865,0.0032490618,3.5155592,0.060196377,0.0020328192,0.0084840385,0.06537027,0.0,20508.527,19356.268,7623.51,7483.055,6614.3364,5560.773,4058.7239,3506.0295,2912.4912,1672.7786,1135.2512,451.5867,633.74896,85.83704,-18.780174,228.22003,-1293.7834,-2790.4175,-2858.5574,7612.4136,1476.0941,299.4854,4843.728,2927.5493,1934.6171,-916.9531,-49.418186,24.14081,626.7906,371.4624,23.519217,-26.541948,64.42271,830.14276,0.29254332,0.29234183,0.29204738,0.2918667,0.2935958,0.29468423,0.2947806,0.29464534,0.29455078,0.29461026,0.29481453,0.33349973,0.29456317,0.2969915,0.29473746,0.29360148,0.29196572,0.29220185,0.2918389,0.29471505,0.29524398,0.29512188,0.2941169,0.294327,0.2944976,0.29869547,0.29433665,0.29461697,0.32829937,0.30682242,0.2945293,0.29255778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47247,23.479927,19.51683,12.032711,6.4541564,5.029257,3.6055946,2.5844355,2.1709304,0.94908863,0.44113648,0.008026957,0.038272537,0.0062931003,0.0372109,2.563552,12.928325,20.635176,14.164981,1.5089692,0.023048406,8.651928,4.2212777,1.9373642,0.041190892,0.0023617165,3.0328586,0.054887608,0.001550043,0.006684576,0.049120918,0.0,20589.97,19513.324,7852.129,7689.2725,6717.087,5509.4746,3867.8057,3263.198,2667.5203,1534.7124,932.43805,284.56134,514.4015,65.63253,-22.133474,261.77948,-1225.8771,-2770.0256,-2832.833,7573.644,1479.6329,246.8749,4844.0366,2825.876,1871.4568,-885.16956,-43.336834,25.705645,620.76404,342.8058,22.444548,-23.463943,54.994476,802.2575,0.29254332,0.29233682,0.29198918,0.29155397,0.29102808,0.2908537,0.2905656,0.29082865,0.29260245,0.29271203,0.2928423,0.30503353,0.29268557,0.29504293,0.29249573,0.2908233,0.29188427,0.2921878,0.29096434,0.29064384,0.29054645,0.29048306,0.29140437,0.29296952,0.29284978,0.2967695,0.29345214,0.2927172,0.31821463,0.30491075,0.29283324,0.29255778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47247,23.479927,19.51683,12.032711,6.4541564,5.029257,3.6055946,2.5844355,2.1709304,0.94908863,0.44113648,0.008026957,0.038272537,0.0062931003,0.0372109,2.563552,12.928325,20.635176,14.164981,1.5089692,0.023048406,8.651928,4.2212777,1.9373642,0.041190892,0.0023617165,3.0328586,0.054887608,0.001550043,0.006684576,0.049120918,0.0,20589.97,19513.324,7852.129,7689.2725,6717.087,5509.4746,3867.8057,3263.198,2667.5203,1534.7124,932.43805,284.56134,514.4015,65.63253,-22.133474,261.77948,-1225.8771,-2770.0256,-2832.833,7573.644,1479.6329,246.8749,4844.0366,2825.876,1871.4568,-885.16956,-43.336834,25.705645,620.76404,342.8058,22.444548,-23.463943,54.994476,802.2575,0.29138625,0.29118744,0.29090127,0.290607,0.29025242,0.29012266,0.2897694,0.28938565,0.2891067,0.289675,0.2909036,0.30313304,0.28899053,0.29099262,0.29067332,0.2903996,0.29080528,0.29104748,0.29066387,0.2904136,0.29032707,0.28980985,0.28869188,0.28882062,0.28955975,0.2928392,0.28870475,0.29089344,0.31675375,0.29102677,0.29070553,0.29140058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42596,22.75063,18.86826,11.5169735,5.8612056,4.4207945,3.0706093,2.10114,1.7108802,0.5166601,0.10791399,0.0014487536,0.029603729,0.0040494874,0.009849205,0.6537351,11.964296,19.840649,13.356879,1.2958076,0.013162272,8.096334,3.8855596,1.760903,0.046299707,0.0017282573,2.4577484,0.03817366,0.0011811366,0.005327606,0.04255039,0.0,20793.732,19676.273,7765.3574,7615.2783,6767.129,5541.779,3758.7048,3172.9436,2585.475,1515.8802,829.2104,133.39258,452.41226,58.14644,-8.966192,125.133156,-1285.0631,-2802.7563,-2867.7244,7608.174,1441.6604,228.02348,4722.9473,2749.2686,1799.8241,-838.3446,-46.687416,11.707373,621.9273,306.44608,18.420498,-20.906479,51.236546,762.4386,0.29138625,0.29118222,0.2908459,0.2904177,0.28984836,0.2896412,0.28914773,0.28863803,0.2881465,0.28772414,0.2890911,0.30124435,0.2878125,0.28917208,0.28710762,0.28912273,0.29072788,0.29103243,0.28978723,0.28945544,0.28923088,0.28917906,0.28891367,0.2874863,0.287245,0.28803876,0.28882566,0.28696263,0.3087547,0.28921354,0.28722474,0.29140058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42596,22.75063,18.86826,11.5169735,5.8612056,4.4207945,3.0706093,2.10114,1.7108802,0.5166601,0.10791399,0.0014487536,0.029603729,0.0040494874,0.009849205,0.6537351,11.964296,19.840649,13.356879,1.2958076,0.013162272,8.096334,3.8855596,1.760903,0.046299707,0.0017282573,2.4577484,0.03817366,0.0011811366,0.005327606,0.04255039,0.0,20793.732,19676.273,7765.3574,7615.2783,6767.129,5541.779,3758.7048,3172.9436,2585.475,1515.8802,829.2104,133.39258,452.41226,58.14644,-8.966192,125.133156,-1285.0631,-2802.7563,-2867.7244,7608.174,1441.6604,228.02348,4722.9473,2749.2686,1799.8241,-838.3446,-46.687416,11.707373,621.9273,306.44608,18.420498,-20.906479,51.236546,762.4386,0.28853104,0.2883341,0.2880409,0.287807,0.28804243,0.28814107,0.28815627,0.28788674,0.28741148,0.28685233,0.28612295,0.29936746,0.28695646,0.2862388,0.28531638,0.28858763,0.28795588,0.28819433,0.28782323,0.2888768,0.2888768,0.28819388,0.28758034,0.28725788,0.28714693,0.28593773,0.28746393,0.2851747,0.30654204,0.28741157,0.28713545,0.2885451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43197,22.912472,19.018837,11.654694,6.0526814,4.6367702,3.2029738,2.2051435,1.8083814,0.6009016,0.16064112,0.002048551,0.02657606,0.003984185,0.019379351,1.536733,11.562989,19.841122,13.473112,1.0227057,0.00854189,8.01776,3.8322558,1.7091005,0.036202762,0.0014960124,2.3670783,0.034590032,0.0009639541,0.0047898474,0.038883626,0.0,20767.484,19639.186,7777.516,7622.4673,6732.323,5490.6816,3882.6477,3222.7312,2608.6455,1524.9454,863.14075,165.41873,466.8235,54.40385,-15.189295,198.78627,-1204.0935,-2879.0708,-2952.5247,7628.098,1466.6049,200.86525,4816.5947,2740.3472,1799.1373,-827.27167,-40.78847,17.929956,622.64734,300.4403,17.495516,-20.01759,48.86403,750.8309,0.28853104,0.28833067,0.28799376,0.28756768,0.28707188,0.2869047,0.28661886,0.28641915,0.2861927,0.28583834,0.2849776,0.29513478,0.28592288,0.2844554,0.28353873,0.28683025,0.28788584,0.28818414,0.28696933,0.28664616,0.2865564,0.2864886,0.28671265,0.28577018,0.2856905,0.28552485,0.28678358,0.28547564,0.30462062,0.28562087,0.28566474,0.2885451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43197,22.912472,19.018837,11.654694,6.0526814,4.6367702,3.2029738,2.2051435,1.8083814,0.6009016,0.16064112,0.002048551,0.02657606,0.003984185,0.019379351,1.536733,11.562989,19.841122,13.473112,1.0227057,0.00854189,8.01776,3.8322558,1.7091005,0.036202762,0.0014960124,2.3670783,0.034590032,0.0009639541,0.0047898474,0.038883626,0.0,20767.484,19639.186,7777.516,7622.4673,6732.323,5490.6816,3882.6477,3222.7312,2608.6455,1524.9454,863.14075,165.41873,466.8235,54.40385,-15.189295,198.78627,-1204.0935,-2879.0708,-2952.5247,7628.098,1466.6049,200.86525,4816.5947,2740.3472,1799.1373,-827.27167,-40.78847,17.929956,622.64734,300.4403,17.495516,-20.01759,48.86403,750.8309,0.28889567,0.28869304,0.28833854,0.28785256,0.2873885,0.28637353,0.2859742,0.28553346,0.28510204,0.2846929,0.28385687,0.28543195,0.28477496,0.28279677,0.28347984,0.28685838,0.2882369,0.28854766,0.28824174,0.28673872,0.28642148,0.28600115,0.284744,0.2848379,0.28488734,0.28387567,0.28479353,0.28369698,0.2965984,0.2838413,0.28489187,0.28890976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41521,23.174849,19.303257,11.9898,6.4632163,4.9758863,3.5040283,2.4491715,2.0289433,0.7773773,0.29469717,0.0041829627,0.028867954,0.0047424743,0.021168152,1.3404521,11.692145,20.065256,13.915881,1.1648818,0.01336652,8.481911,4.049891,1.8411044,0.04684487,0.001896732,2.7527177,0.04636219,0.0011873915,0.0053859833,0.04326543,0.0,20840.56,19572.6,7753.7085,7594.0938,6683.225,5638.5303,3937.965,3320.908,2690.852,1554.7605,907.0949,229.36702,496.87943,56.367813,-15.730097,184.32524,-1225.0416,-2896.86,-2972.318,7549.034,1485.619,215.12442,4806.3926,2826.3477,1837.9615,-859.1548,-46.900055,18.668482,627.3037,325.55225,20.51918,-21.047972,51.722637,781.2838,0.28889567,0.28869465,0.28835624,0.2879125,0.2873018,0.28707486,0.28659594,0.2862447,0.28375494,0.28353736,0.28274924,0.28212598,0.28360716,0.2825993,0.2817136,0.28695902,0.2882596,0.2885521,0.28736848,0.28715602,0.2870044,0.28703013,0.28480315,0.2832899,0.28321522,0.2828254,0.2847828,0.28313088,0.2875163,0.2800609,0.28320643,0.28890976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41521,23.174849,19.303257,11.9898,6.4632163,4.9758863,3.5040283,2.4491715,2.0289433,0.7773773,0.29469717,0.0041829627,0.028867954,0.0047424743,0.021168152,1.3404521,11.692145,20.065256,13.915881,1.1648818,0.01336652,8.481911,4.049891,1.8411044,0.04684487,0.001896732,2.7527177,0.04636219,0.0011873915,0.0053859833,0.04326543,0.0,20840.56,19572.6,7753.7085,7594.0938,6683.225,5638.5303,3937.965,3320.908,2690.852,1554.7605,907.0949,229.36702,496.87943,56.367813,-15.730097,184.32524,-1225.0416,-2896.86,-2972.318,7549.034,1485.619,215.12442,4806.3926,2826.3477,1837.9615,-859.1548,-46.900055,18.668482,627.3037,325.55225,20.51918,-21.047972,51.722637,781.2838,0.28788278,0.28768632,0.28739488,0.28708544,0.2866951,0.2865534,0.28613928,0.28563422,0.2851695,0.28435767,0.28132904,0.2803682,0.2849551,0.28097382,0.28133792,0.28683326,0.28731468,0.28755307,0.2871635,0.2869185,0.2856603,0.2853275,0.28527313,0.28503883,0.28308856,0.2812039,0.28523606,0.28136683,0.2850809,0.27902374,0.28307855,0.28789675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44923,23.268946,19.443085,12.21865,6.7659874,5.3509307,3.873363,2.7988405,2.3739805,1.1307629,0.54314864,0.007878702,0.04117343,0.0065854187,0.026282072,1.9480596,12.6637,20.389511,13.750037,0.3967069,0.0043560737,8.57303,4.292531,1.9616033,0.044871252,0.002026508,2.857001,0.04412269,0.0011438655,0.0054150806,0.04451099,0.0,20692.01,19558.244,7704.122,7544.0405,6634.8076,5488.892,3946.2063,3354.1956,2706.826,1549.1522,1008.7482,319.03513,539.93024,68.471085,-17.350714,225.83682,-1248.1128,-2773.7031,-2851.43,7662.741,1523.1093,120.28418,4682.301,2773.7566,1892.1604,-890.33875,-45.70194,21.137295,626.5251,332.4097,19.974432,-21.243776,52.612995,808.85266,0.28788278,0.2876818,0.2873452,0.28691593,0.28634387,0.28614023,0.28563884,0.285092,0.2845095,0.28395823,0.28065357,0.27862138,0.28406462,0.2787801,0.27958503,0.28561983,0.2872526,0.28754073,0.28628832,0.28596967,0.2857237,0.28570488,0.2854376,0.28357697,0.28339988,0.28107524,0.28536838,0.28229406,0.2833047,0.27848053,0.28338543,0.28789675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44923,23.268946,19.443085,12.21865,6.7659874,5.3509307,3.873363,2.7988405,2.3739805,1.1307629,0.54314864,0.007878702,0.04117343,0.0065854187,0.026282072,1.9480596,12.6637,20.389511,13.750037,0.3967069,0.0043560737,8.57303,4.292531,1.9616033,0.044871252,0.002026508,2.857001,0.04412269,0.0011438655,0.0054150806,0.04451099,0.0,20692.01,19558.244,7704.122,7544.0405,6634.8076,5488.892,3946.2063,3354.1956,2706.826,1549.1522,1008.7482,319.03513,539.93024,68.471085,-17.350714,225.83682,-1248.1128,-2773.7031,-2851.43,7662.741,1523.1093,120.28418,4682.301,2773.7566,1892.1604,-890.33875,-45.70194,21.137295,626.5251,332.4097,19.974432,-21.243776,52.612995,808.85266,0.2899494,0.28974792,0.2894397,0.2891049,0.2873489,0.2856597,0.2851548,0.2846313,0.2840184,0.28333578,0.2821146,0.27688542,0.2835306,0.28044927,0.28071183,0.28666645,0.2893512,0.28960317,0.2892109,0.28656113,0.2845548,0.28478584,0.28414255,0.2837784,0.2836398,0.2793728,0.28402662,0.28173098,0.27679136,0.27674544,0.28362396,0.2899636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4831,23.485825,19.646353,12.392176,6.902571,5.499257,4.0352254,2.9836967,2.5356133,1.1560742,0.5388713,0.008606799,0.04667733,0.0071485937,0.021263564,1.3025576,11.750207,20.322721,14.130152,0.62785435,0.0076710857,8.691305,4.2530184,1.9327879,0.05484282,0.0026439105,3.0315886,0.05616593,0.0016055946,0.0074214805,0.053120296,0.0,20543.184,19514.457,7718.9087,7560.795,6659.042,5464.251,3926.6448,3315.2466,2785.7388,1638.6757,1035.8649,317.42075,559.15125,73.58984,-14.493687,181.44,-1231.1602,-2933.909,-2999.828,7591.5063,1532.2605,154.01978,4808.7207,2828.5051,1887.4667,-880.5647,-50.844433,18.32487,623.1847,342.64737,22.72093,-25.096937,57.238453,800.2881,0.2899494,0.28974682,0.28940523,0.28896752,0.28840902,0.28821033,0.28784028,0.2866989,0.28284115,0.28252265,0.28201416,0.27516028,0.28267148,0.27903637,0.2817143,0.2879826,0.28929546,0.2895987,0.28839895,0.2880641,0.28764948,0.287884,0.28550485,0.2825628,0.2822368,0.27914694,0.28412983,0.28211752,0.27513152,0.2761726,0.28220308,0.2899636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4831,23.485825,19.646353,12.392176,6.902571,5.499257,4.0352254,2.9836967,2.5356133,1.1560742,0.5388713,0.008606799,0.04667733,0.0071485937,0.021263564,1.3025576,11.750207,20.322721,14.130152,0.62785435,0.0076710857,8.691305,4.2530184,1.9327879,0.05484282,0.0026439105,3.0315886,0.05616593,0.0016055946,0.0074214805,0.053120296,0.0,20543.184,19514.457,7718.9087,7560.795,6659.042,5464.251,3926.6448,3315.2466,2785.7388,1638.6757,1035.8649,317.42075,559.15125,73.58984,-14.493687,181.44,-1231.1602,-2933.909,-2999.828,7591.5063,1532.2605,154.01978,4808.7207,2828.5051,1887.4667,-880.5647,-50.844433,18.32487,623.1847,342.64737,22.72093,-25.096937,57.238453,800.2881,0.29204985,0.29184645,0.29153642,0.29119986,0.28944734,0.2877123,0.28721732,0.2867627,0.286412,0.2847993,0.28054038,0.2734459,0.28603512,0.27922633,0.27995905,0.28877124,0.29146358,0.2917076,0.2913033,0.28860337,0.28752616,0.28712413,0.28608277,0.28598922,0.28354043,0.2783531,0.28607887,0.2803598,0.2739527,0.27610964,0.28246224,0.29206425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.487816,24.18124,20.36413,13.136309,7.5963464,6.1112485,4.6037774,3.4706664,2.9987411,1.5697119,0.87344533,0.014782008,0.06438951,0.01065492,0.042567845,2.492883,13.364158,21.256535,14.864387,2.1393495,0.026221564,9.351081,4.616868,2.109428,0.059958655,0.0038130437,3.1700304,0.0602859,0.0019464577,0.007716277,0.056367066,0.0,20522.38,19348.44,7694.6025,7545.949,6691.956,5633.958,3989.131,3451.7405,2864.819,1670.1603,1105.525,411.77945,611.13245,86.85929,-22.515331,257.49594,-1257.8684,-2805.8337,-2875.5503,7574.482,1483.9849,298.5744,4844.1562,2928.8237,1968.2286,-923.11804,-52.885353,27.223143,653.5512,350.91476,23.55759,-24.989405,59.206116,839.33997,0.29204985,0.29184535,0.2915019,0.291062,0.29050088,0.29029983,0.289927,0.28870764,0.28502023,0.28488725,0.28231934,0.27095327,0.28493512,0.277706,0.28001928,0.29008383,0.29141456,0.29170355,0.29044905,0.29013765,0.28977168,0.28996328,0.28854078,0.28477934,0.28449485,0.28058857,0.28600404,0.28421786,0.27310395,0.27638203,0.28446773,0.29206425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.487816,24.18124,20.36413,13.136309,7.5963464,6.1112485,4.6037774,3.4706664,2.9987411,1.5697119,0.87344533,0.014782008,0.06438951,0.01065492,0.042567845,2.492883,13.364158,21.256535,14.864387,2.1393495,0.026221564,9.351081,4.616868,2.109428,0.059958655,0.0038130437,3.1700304,0.0602859,0.0019464577,0.007716277,0.056367066,0.0,20522.38,19348.44,7694.6025,7545.949,6691.956,5633.958,3989.131,3451.7405,2864.819,1670.1603,1105.525,411.77945,611.13245,86.85929,-22.515331,257.49594,-1257.8684,-2805.8337,-2875.5503,7574.482,1483.9849,298.5744,4844.1562,2928.8237,1968.2286,-923.11804,-52.885353,27.223143,653.5512,350.91476,23.55759,-24.989405,59.206116,839.33997,0.29234585,0.29213804,0.2917786,0.29129106,0.29081276,0.28983662,0.28941455,0.28895232,0.2885636,0.28704432,0.2830695,0.27081224,0.2883832,0.28093275,0.2823648,0.2899952,0.29166868,0.29198745,0.29168203,0.29020026,0.29002333,0.28952253,0.2880951,0.28803185,0.28696865,0.27861485,0.28805315,0.28253868,0.27240118,0.27680612,0.28527945,0.2923603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.560005,25.00031,21.152395,13.857653,8.327102,6.8640804,5.301046,4.1270056,3.6152508,2.0935252,1.3212032,0.025126742,0.0737853,0.015269164,0.04896523,2.7270803,14.814584,22.247873,15.895955,2.6769946,0.040233415,10.271077,5.2415347,2.4361606,0.07470465,0.005132054,3.887046,0.074109636,0.0024707834,0.009022285,0.063668095,0.0,20201.822,19167.54,7728.0728,7583.594,6685.815,5588.5815,4067.8616,3518.5134,2992.936,1727.8118,1169.1733,514.29596,676.44745,90.950775,-23.186123,270.15726,-1331.9979,-2716.4932,-2782.8213,7480.7056,1514.8143,336.48578,4896.844,3026.103,2091.2405,-996.5184,-59.376892,29.094692,665.05365,391.74786,26.320108,-26.763937,63.04005,907.5046,0.29234585,0.2921394,0.29179335,0.2913404,0.29072213,0.29049957,0.29002544,0.28969976,0.28719655,0.28705275,0.28535256,0.27271372,0.2871143,0.27964365,0.28270596,0.29007405,0.29168764,0.2919913,0.29079434,0.29058272,0.290358,0.29045355,0.2882592,0.28812072,0.28642356,0.2816288,0.28823763,0.28633636,0.27080977,0.2750815,0.28637812,0.2923603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.560005,25.00031,21.152395,13.857653,8.327102,6.8640804,5.301046,4.1270056,3.6152508,2.0935252,1.3212032,0.025126742,0.0737853,0.015269164,0.04896523,2.7270803,14.814584,22.247873,15.895955,2.6769946,0.040233415,10.271077,5.2415347,2.4361606,0.07470465,0.005132054,3.887046,0.074109636,0.0024707834,0.009022285,0.063668095,0.0,20201.822,19167.54,7728.0728,7583.594,6685.815,5588.5815,4067.8616,3518.5134,2992.936,1727.8118,1169.1733,514.29596,676.44745,90.950775,-23.186123,270.15726,-1331.9979,-2716.4932,-2782.8213,7480.7056,1514.8143,336.48578,4896.844,3026.103,2091.2405,-996.5184,-59.376892,29.094692,665.05365,391.74786,26.320108,-26.763937,63.04005,907.5046,0.29698452,0.2967727,0.2964516,0.29606098,0.29334822,0.29116076,0.28920677,0.28891563,0.2884942,0.28817335,0.28526995,0.27168965,0.28824267,0.28282723,0.2857882,0.2930881,0.29635176,0.29661897,0.29620373,0.29154527,0.28996322,0.28872895,0.2886835,0.28851363,0.2880438,0.28140673,0.28864872,0.28609976,0.27002323,0.27841914,0.28716838,0.2969994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59295,25.385363,21.628067,14.4962845,9.081095,7.650016,6.0218267,4.8101654,4.269065,2.6646945,1.7933158,0.032438032,0.0830142,0.018310849,0.07751778,3.8293004,15.239037,22.64336,16.169214,3.7128901,0.068303436,10.652202,5.5640383,2.6043,0.0730659,0.0059576016,4.3611975,0.15117216,0.0043919687,0.0131104905,0.07756547,0.0,20054.084,19081.75,7629.2607,7491.644,6610.148,5522.3623,4158.5605,3578.95,3084.4177,1777.8632,1247.8928,606.8489,740.36615,96.023186,-31.434456,324.0939,-1291.1351,-2710.7725,-2777.1187,7530.1646,1466.9811,400.74905,4845.914,3045.0964,2152.607,-1034.5854,-58.23186,37.909977,659.8032,413.27426,38.769875,-31.229116,68.91777,938.8997,0.29698452,0.2967728,0.29642376,0.29597476,0.29539406,0.295187,0.29479203,0.29366434,0.28762785,0.28703585,0.28664973,0.2718511,0.28717512,0.28287476,0.2862784,0.29496855,0.29630008,0.29661733,0.2963152,0.29476982,0.29471627,0.29466596,0.29275197,0.2875811,0.28700444,0.28220868,0.2891333,0.28691676,0.27134293,0.27742597,0.2869528,0.2969994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59295,25.385363,21.628067,14.4962845,9.081095,7.650016,6.0218267,4.8101654,4.269065,2.6646945,1.7933158,0.032438032,0.0830142,0.018310849,0.07751778,3.8293004,15.239037,22.64336,16.169214,3.7128901,0.068303436,10.652202,5.5640383,2.6043,0.0730659,0.0059576016,4.3611975,0.15117216,0.0043919687,0.0131104905,0.07756547,0.0,20054.084,19081.75,7629.2607,7491.644,6610.148,5522.3623,4158.5605,3578.95,3084.4177,1777.8632,1247.8928,606.8489,740.36615,96.023186,-31.434456,324.0939,-1291.1351,-2710.7725,-2777.1187,7530.1646,1466.9811,400.74905,4845.914,3045.0964,2152.607,-1034.5854,-58.23186,37.909977,659.8032,413.27426,38.769875,-31.229116,68.91777,938.8997,0.29917228,0.29895926,0.29863888,0.2982866,0.29638934,0.29467916,0.2941905,0.2937457,0.29339302,0.29304916,0.28505045,0.27602166,0.2931156,0.28300908,0.2859254,0.29595113,0.29854247,0.29880613,0.29840127,0.29533157,0.29491103,0.29451862,0.29283005,0.29279324,0.2925941,0.28125444,0.29283005,0.2857731,0.27112225,0.28101426,0.29135048,0.2991874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65139,26.731598,23.06403,16.09901,10.71011,9.216887,7.521683,6.207373,5.613142,3.8057358,2.7735193,0.056988586,0.34820265,0.09776228,0.2793995,6.4198833,17.907509,24.352398,17.459185,5.18937,0.09255639,11.6636,6.279268,2.9855912,0.16606623,0.020645922,5.0249486,0.47096848,0.008791815,0.017822076,0.0941931,0.0,19789.684,18765.148,7530.3354,7396.541,6592.8013,5650.5806,4250.123,3739.5996,3244.4204,1896.0146,1367.4095,766.9138,837.9541,199.4117,-57.58036,422.8659,-1295.8868,-2515.069,-2572.2495,7554.952,1455.0797,480.30542,4976.536,3139.5562,2280.5188,-1096.6294,-88.410645,75.88667,679.24713,431.17575,72.02259,-31.827179,75.52853,1009.7939,0.29917228,0.29895806,0.29860216,0.29814747,0.29756907,0.29736483,0.29699066,0.2962229,0.2919862,0.29181978,0.291561,0.2799443,0.29191852,0.28703076,0.2910644,0.29713735,0.2984811,0.29880115,0.29849792,0.29695398,0.2969083,0.29685232,0.29596764,0.29247168,0.29231903,0.2862319,0.29310513,0.29102442,0.2730313,0.2812138,0.29166391,0.2991874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65139,26.731598,23.06403,16.09901,10.71011,9.216887,7.521683,6.207373,5.613142,3.8057358,2.7735193,0.056988586,0.34820265,0.09776228,0.2793995,6.4198833,17.907509,24.352398,17.459185,5.18937,0.09255639,11.6636,6.279268,2.9855912,0.16606623,0.020645922,5.0249486,0.47096848,0.008791815,0.017822076,0.0941931,0.0,19789.684,18765.148,7530.3354,7396.541,6592.8013,5650.5806,4250.123,3739.5996,3244.4204,1896.0146,1367.4095,766.9138,837.9541,199.4117,-57.58036,422.8659,-1295.8868,-2515.069,-2572.2495,7554.952,1455.0797,480.30542,4976.536,3139.5562,2280.5188,-1096.6294,-88.410645,75.88667,679.24713,431.17575,72.02259,-31.827179,75.52853,1009.7939,0.3031692,0.30294874,0.30261612,0.30220795,0.29949358,0.2976486,0.29600915,0.2957822,0.29546595,0.2952643,0.28990906,0.28114504,0.2953103,0.28873745,0.2937963,0.29877833,0.30249608,0.30278018,0.30237445,0.29783997,0.2968204,0.2967116,0.29493973,0.29482874,0.29465926,0.28699172,0.29490188,0.29086795,0.2743013,0.2814204,0.29464507,0.30318472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67108,27.01516,23.434675,16.624012,11.282298,9.76825,8.051182,6.711982,6.112267,4.2902255,3.1954272,0.07882406,0.62741935,0.24786259,0.25383368,4.7158923,16.91332,24.293064,17.874926,4.650597,0.08566307,12.118773,6.7542877,3.2960792,0.2676477,0.033729907,5.556808,0.7225024,0.024555625,0.063998334,0.34323052,0.0,19699.922,18699.713,7433.259,7307.5747,6561.568,5692.997,4279.635,3777.6733,3260.5537,1904.2891,1411.5677,825.96967,856.6746,249.60422,-9.108302,355.90027,-1338.5249,-2705.9097,-2766.2136,7496.6084,1515.1465,452.55655,4958.2246,3133.3022,2341.3408,-1139.7802,-114.28053,69.53905,674.99915,445.30997,89.976425,-70.55282,152.09909,1021.32587,0.3031692,0.30294845,0.30258298,0.30211386,0.30151623,0.30130747,0.30091092,0.30020404,0.2948733,0.29377586,0.29364726,0.27969748,0.29384735,0.29263842,0.29473957,0.30105036,0.30242756,0.30277678,0.30248255,0.30091405,0.3008758,0.3008116,0.30001536,0.29471466,0.2946474,0.29121655,0.295869,0.29318824,0.27836466,0.28498685,0.2941516,0.30318472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67108,27.01516,23.434675,16.624012,11.282298,9.76825,8.051182,6.711982,6.112267,4.2902255,3.1954272,0.07882406,0.62741935,0.24786259,0.25383368,4.7158923,16.91332,24.293064,17.874926,4.650597,0.08566307,12.118773,6.7542877,3.2960792,0.2676477,0.033729907,5.556808,0.7225024,0.024555625,0.063998334,0.34323055,0.0,19699.922,18699.713,7433.259,7307.5747,6561.568,5692.997,4279.635,3777.6733,3260.5537,1904.2891,1411.5677,825.96967,856.6746,249.60422,-9.108302,355.90027,-1338.5249,-2705.9097,-2766.2136,7496.6084,1515.1465,452.55655,4958.2246,3133.3022,2341.3408,-1139.7802,-114.28053,69.53905,674.99915,445.30997,89.976425,-70.55282,152.09909,1021.32587,0.3045505,0.30432978,0.30399948,0.30363083,0.30168256,0.30066636,0.3002858,0.29988682,0.29947647,0.29922885,0.29191017,0.28623694,0.299287,0.29589713,0.29887724,0.3019166,0.3039078,0.30417413,0.30376604,0.30136853,0.30101076,0.3006345,0.29888526,0.2987871,0.29868215,0.29333398,0.29885304,0.29293856,0.2863869,0.2906693,0.29867113,0.30456614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76053,28.379036,24.813328,18.021431,12.819199,11.384901,9.702463,8.377816,7.77135,5.9188356,4.7893057,1.2391106,2.0836222,1.6449274,1.6867425,8.919092,19.839497,26.072666,19.392502,6.8995433,2.084076,13.689104,8.103355,4.460875,1.4731203,0.6997176,6.4506536,1.0773546,0.08416487,0.25142083,0.96090746,0.0,19287.715,18380.885,7416.6787,7296.6963,6468.492,5529.067,4232.8096,3755.4517,3280.3225,1921.4203,1435.5736,886.15533,873.64166,269.90286,-26.052631,461.93524,-1260.9347,-2470.114,-2529.4307,7428.2754,1469.3092,465.80264,4933.6367,3202.4348,2407.9004,-1131.4883,-217.96901,156.35759,711.72406,471.46576,108.85677,-153.91864,251.6504,1119.5035,0.3045505,0.30432796,0.30395636,0.30348286,0.30289257,0.30269092,0.30231348,0.30178463,0.29809144,0.2979402,0.29769394,0.2865536,0.29803783,0.29743224,0.29701507,0.30249032,0.30384135,0.3041676,0.30385903,0.30229092,0.3022255,0.30218583,0.30168363,0.2988573,0.29875892,0.29482773,0.29925486,0.29711008,0.2882577,0.29118288,0.2982654,0.30456614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76053,28.379036,24.813328,18.021431,12.819199,11.384901,9.702463,8.377816,7.77135,5.9188356,4.7893057,1.2391106,2.0836222,1.6449274,1.6867425,8.919092,19.839497,26.072666,19.392502,6.8995433,2.084076,13.689104,8.103355,4.460875,1.4731203,0.6997176,6.4506536,1.0773546,0.08416487,0.25142083,0.96090746,0.0,19287.715,18380.885,7416.6787,7296.6963,6468.492,5529.067,4232.8096,3755.4517,3280.3225,1921.4203,1435.5736,886.15533,873.64166,269.90286,-26.052631,461.93524,-1260.9347,-2470.114,-2529.4307,7428.2754,1469.3092,465.80264,4933.6367,3202.4348,2407.9004,-1131.4883,-217.96901,156.35759,711.72406,471.46576,108.85677,-153.91864,251.6504,1119.5035,0.31105885,0.31082642,0.31047413,0.31021008,0.3055477,0.3031618,0.30130392,0.30107513,0.3007764,0.30039605,0.29601556,0.28831893,0.30053216,0.29800865,0.30039647,0.3049944,0.31034678,0.31064823,0.31021878,0.30356964,0.3021383,0.3020362,0.30026856,0.30020723,0.30017442,0.29832423,0.30024856,0.29696098,0.29264572,0.29688507,0.3001724,0.31107518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.82824,29.589865,26.326908,20.119217,15.299554,13.938846,12.250161,10.925825,10.317681,8.48445,7.33495,3.3441584,4.1969767,3.5116913,3.295086,9.189602,20.89759,27.24137,20.479671,7.4655175,2.7998953,14.755062,8.976545,5.2080526,2.1186845,1.6438732,7.5483274,1.9485428,0.6156553,0.81316453,1.5642247,0.0,18970.62,18090.846,7069.7256,6950.8027,6207.133,5374.0376,4241.2886,3754.975,3285.219,1910.5948,1449.2233,943.93774,908.9454,343.4013,63.323074,413.63382,-1309.2507,-2493.6858,-2554.2725,7483.295,1502.0963,457.9193,4943.5356,3261.644,2452.5278,-1152.1068,-167.48894,206.43613,710.0385,482.09402,127.597176,-168.37563,259.50818,1144.1195,0.31105885,0.3108276,0.3104467,0.30996606,0.3093413,0.30911434,0.30865967,0.30765906,0.30030814,0.299011,0.2988022,0.29389107,0.29911283,0.29781672,0.30006763,0.30859506,0.31028345,0.31064847,0.31023127,0.30848712,0.30847558,0.30843654,0.30674186,0.30001703,0.30001703,0.2984977,0.3017643,0.29836878,0.29629582,0.29829702,0.29991052,0.31107518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.82824,29.589865,26.326906,20.119217,15.299553,13.938845,12.25016,10.925825,10.317681,8.484449,7.3349495,3.3441577,4.196976,3.5116909,3.2950852,9.189601,20.89759,27.24137,20.47967,7.4655166,2.7998948,14.755061,8.976544,5.2080517,2.1186838,1.6438727,7.548327,1.9485422,0.6156547,0.813164,1.5642241,0.0,18970.62,18090.846,7069.7256,6950.8027,6207.133,5374.0376,4241.2886,3754.975,3285.219,1910.5948,1449.2233,943.93774,908.9454,343.4013,63.323074,413.63382,-1309.2507,-2493.6858,-2554.2725,7483.295,1502.0963,457.9193,4943.5356,3261.644,2452.5278,-1152.1069,-167.48894,206.43613,710.0385,482.09402,127.597176,-168.37563,259.50818,1144.1195,0.31625795,0.31601873,0.31565106,0.3153845,0.3107479,0.3087044,0.30808696,0.30758515,0.30712983,0.3068608,0.2970751,0.29216757,0.30693066,0.30571577,0.30474153,0.31131327,0.3155398,0.31584066,0.3154111,0.30988383,0.30840576,0.30831572,0.30807787,0.30649275,0.3064903,0.30095395,0.30651483,0.2990152,0.2960632,0.29815587,0.306461,0.31627482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.82574,29.441912,26.085611,19.700283,14.642524,13.255869,11.630081,10.355528,9.780747,8.042027,6.93746,3.2820246,4.3907347,3.9574263,3.950748,10.41559,21.104383,27.18997,20.434649,8.146513,3.7856808,14.827879,9.325002,5.7053466,2.9423952,2.4904907,7.5809507,2.2471864,0.82770956,1.0662878,1.9937552,0.0,18982.416,18127.969,7178.2188,7057.505,6370.8667,5429.128,4155.2485,3678.0872,3186.6394,1856.7627,1418.3549,900.24396,848.64465,268.1083,9.675793,434.78403,-1246.4233,-2438.3606,-2497.0215,7437.522,1456.2526,441.51608,4888.326,3176.6921,2399.7415,-1084.693,-163.07634,193.18184,712.1741,469.58954,132.00813,-186.45717,290.81982,1155.5594,0.31625795,0.3160191,0.3156132,0.31510392,0.31451234,0.3143091,0.31398928,0.31149405,0.305778,0.30560482,0.30532524,0.29515505,0.30572248,0.30550107,0.3050252,0.31378412,0.31547123,0.31583872,0.31541467,0.31365994,0.31364682,0.31360295,0.31297648,0.3062975,0.30629483,0.30433682,0.3078828,0.30453753,0.30026704,0.30460903,0.30629462,0.31627482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.82574,29.441912,26.085611,19.700283,14.642523,13.255869,11.63008,10.355528,9.780747,8.0420265,6.937459,3.282024,4.3907337,3.9574258,3.9507475,10.415589,21.104383,27.18997,20.434649,8.146512,3.78568,14.827879,9.325002,5.705346,2.9423945,2.49049,7.5809503,2.247186,0.82770896,1.0662872,1.9937546,0.0,18982.416,18127.969,7178.2188,7057.505,6370.8667,5429.128,4155.2485,3678.0872,3186.6394,1856.7627,1418.3549,900.24396,848.64465,268.1083,9.675792,434.78406,-1246.4233,-2438.3606,-2497.0215,7437.522,1456.2526,441.51608,4888.326,3176.6921,2399.7415,-1084.693,-163.07634,193.18184,712.1741,469.58954,132.00813,-186.45717,290.81982,1155.5594,0.3160614,0.31582433,0.31543458,0.31494358,0.31428182,0.31404388,0.31349277,0.31296757,0.31252396,0.3112236,0.3036175,0.29331607,0.31236827,0.30741245,0.31155083,0.31391156,0.31528005,0.31564236,0.31430432,0.31403825,0.3139409,0.31389108,0.3133932,0.3114518,0.3114284,0.30641848,0.3115078,0.30496663,0.30219093,0.30441514,0.31142762,0.31607828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.886,30.492868,27.23957,21.057611,16.218756,14.860654,13.257947,11.967923,11.377655,9.63517,8.517099,4.6337104,5.6135206,5.0789075,4.9518127,10.924208,21.939316,28.181576,21.745628,9.807125,5.6614385,16.204496,10.623482,6.9584026,3.8841014,3.399266,9.1623,4.182754,2.7196562,2.8629725,3.536527,0.0,18696.467,17873.814,7058.417,6935.231,6220.467,5368.4766,4123.2905,3702.1267,3232.719,1858.9323,1427.6914,930.13464,879.9592,300.31525,47.483185,416.57574,-1266.8275,-2472.0583,-2532.344,7320.808,1433.7312,429.6176,4857.343,3200.969,2415.9556,-1149.0696,-169.38905,199.68127,701.2388,452.4847,134.18329,-141.60144,244.6865,1105.9463,0.31606138,0.31582317,0.31542295,0.31490612,0.31445822,0.31424135,0.3127178,0.3123788,0.31188086,0.31134233,0.31090152,0.3015271,0.31157127,0.3110331,0.311503,0.31387413,0.3152622,0.3156388,0.31431308,0.31411174,0.31406015,0.31347877,0.31189957,0.311823,0.3117825,0.31005174,0.3118714,0.3095584,0.30621207,0.30950654,0.31178144,0.31607825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.886,30.492867,27.239569,21.057611,16.218756,14.860653,13.257946,11.967922,11.377655,9.63517,8.517098,4.63371,5.6135197,5.078907,4.951812,10.924207,21.939316,28.181574,21.745628,9.807124,5.661438,16.204496,10.623481,6.958402,3.8841007,3.3992655,9.162299,4.182753,2.7196555,2.8629718,3.5365262,0.0,18696.467,17873.814,7058.4175,6935.231,6220.467,5368.477,4123.2905,3702.1267,3232.719,1858.9323,1427.6914,930.1347,879.9592,300.31525,47.48318,416.57574,-1266.8275,-2472.0583,-2532.344,7320.808,1433.7312,429.6176,4857.343,3200.969,2415.9556,-1149.0696,-169.38905,199.68127,701.2388,452.4847,134.18329,-141.60144,244.6865,1105.9463,0.3208951,0.3206497,0.32027754,0.32000813,0.31538182,0.3135065,0.31308407,0.31282398,0.3116486,0.31010014,0.309661,0.29964843,0.3102604,0.31003287,0.31058908,0.31579933,0.3201624,0.32046798,0.3200302,0.31447375,0.31401846,0.3131203,0.31204477,0.31196174,0.3103343,0.30945304,0.31201795,0.3098196,0.3077406,0.30987996,0.30992258,0.32091248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.804474,29.163801,25.88895,19.660337,14.839861,13.515414,11.883856,10.580746,9.978313,8.267106,7.205849,3.5238829,3.5107563,2.8601158,2.6242857,7.91419,19.634815,26.594988,20.031387,8.050335,3.471192,14.154899,8.551285,4.9067783,2.2174213,1.6645133,7.059246,1.5502548,0.099261165,0.3148391,1.1461496,0.0,19082.434,18193.367,7083.6274,6963.4434,6207.6973,5296.2285,4163.2046,3722.3584,3268.523,1840.8401,1388.0494,903.7661,936.40497,333.91553,66.298294,390.15564,-1310.0135,-2621.7236,-2680.9863,7493.1445,1436.488,453.31662,5013.928,3207.9612,2408.6233,-1068.9956,-181.84213,154.01149,704.108,477.85757,133.58273,-176.52519,274.13025,1163.7782,0.3208951,0.3206498,0.3202374,0.31971988,0.31912133,0.3189157,0.31858912,0.3159396,0.31090492,0.31085932,0.3079295,0.30551943,0.31088367,0.3107612,0.30969107,0.31837007,0.32008922,0.32046524,0.320031,0.31822184,0.31821072,0.3181797,0.31637728,0.31142157,0.31033376,0.30966023,0.31248224,0.3099541,0.30749664,0.30903915,0.31005657,0.32091248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.804474,29.163801,25.88895,19.660337,14.839861,13.515414,11.883856,10.580746,9.978313,8.267106,7.205849,3.5238829,3.5107563,2.8601158,2.6242857,7.91419,19.634815,26.594988,20.031387,8.050335,3.471192,14.154899,8.551285,4.9067783,2.2174213,1.6645133,7.059246,1.5502548,0.099261165,0.3148391,1.1461496,0.0,19082.434,18193.367,7083.6274,6963.4434,6207.6973,5296.2285,4163.2046,3722.3584,3268.523,1840.8401,1388.0494,903.7661,936.40497,333.91553,66.298294,390.15564,-1310.0135,-2621.7236,-2680.9863,7493.1445,1436.488,453.31662,5013.928,3207.9612,2408.6233,-1068.9956,-181.84213,154.01149,704.108,477.85757,133.58273,-176.52519,274.13025,1163.7782,0.3144049,0.3141761,0.31384706,0.31374216,0.31653148,0.31698394,0.31722865,0.3171366,0.31690773,0.31579575,0.3088321,0.30571604,0.31681892,0.3138338,0.3145439,0.31599823,0.3137597,0.3140182,0.31364247,0.31764764,0.31767184,0.31773198,0.31748694,0.31617045,0.31616747,0.31118473,0.31619728,0.3098766,0.30742094,0.30947497,0.31616744,0.3144216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75803,28.278374,24.7262,17.959099,12.665257,11.201625,9.514871,8.197091,7.6052527,5.798129,4.6378145,0.7999382,2.3131819,1.9343822,1.9402047,8.960977,19.73484,25.971928,19.073166,6.156737,0.09606887,13.433715,7.999159,4.299548,1.3865945,0.72821164,6.360201,0.9661517,0.05138811,0.16254172,0.75227803,0.0,19299.322,18405.61,7401.4634,7282.3013,6529.7495,5589.8423,4238.6704,3744.9265,3237.3594,1895.8545,1456.5691,924.23267,840.283,249.33528,-8.985219,454.58865,-1251.77,-2470.9524,-2529.4746,7525.3354,1495.9954,527.3925,4903.691,3155.335,2428.2197,-1116.1034,-199.81914,174.68997,702.92096,472.44797,104.12773,-123.44445,227.74376,1127.6481,0.3144049,0.31416884,0.31376758,0.31327596,0.31271702,0.31254756,0.3123275,0.312858,0.31504238,0.31500065,0.3149462,0.30381128,0.31503114,0.31496277,0.31381127,0.31229615,0.3136517,0.3139981,0.31368482,0.31209078,0.3120527,0.3119973,0.3125054,0.31568328,0.31567425,0.31428218,0.31570634,0.31413668,0.310748,0.31421632,0.3156741,0.3144216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75803,28.278374,24.7262,17.959099,12.665257,11.201625,9.514871,8.197091,7.6052527,5.798129,4.6378145,0.7999382,2.3131819,1.9343822,1.9402047,8.960977,19.73484,25.971928,19.073166,6.156737,0.09606887,13.433715,7.999159,4.299548,1.3865945,0.72821164,6.360201,0.9661517,0.05138811,0.1625417,0.75227803,0.0,19299.322,18405.61,7401.4634,7282.3013,6529.7495,5589.8423,4238.6704,3744.9265,3237.3594,1895.8545,1456.5691,924.23267,840.283,249.33528,-8.985219,454.58865,-1251.77,-2470.9524,-2529.4746,7525.3354,1495.9954,527.3925,4903.691,3155.335,2428.2197,-1116.1034,-199.81914,174.68997,702.92096,472.44797,104.12773,-123.44445,227.74376,1127.6481,0.31087178,0.3106461,0.31032225,0.3101033,0.3111103,0.31111383,0.3110397,0.3108683,0.3107255,0.31081843,0.31292024,0.30506048,0.31076926,0.31278992,0.31036976,0.31142673,0.3102052,0.31047812,0.3101011,0.31157634,0.31158483,0.31160662,0.3100871,0.31014863,0.3101821,0.31246597,0.31010684,0.313656,0.31025925,0.31367645,0.3101838,0.31088808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68866,27.033722,23.49929,16.767666,11.415292,9.993067,8.313095,6.990154,6.3909664,4.5881753,3.5004644,0.08245127,0.98256165,0.5710301,0.6053582,6.6100483,17.743996,24.52458,17.49399,3.8756452,0.07379835,11.742824,6.4272265,3.0965266,0.3268826,0.040136788,5.1085997,0.6278806,0.013154954,0.020561181,0.09622982,0.0,19619.508,18699.467,7381.48,7261.6616,6568.635,5503.888,4229.46,3752.8398,3259.0042,1893.399,1406.6259,868.1848,850.207,260.7466,-23.419945,417.79056,-1274.1891,-2584.9778,-2647.1775,7671.788,1539.3574,409.99518,4955.9062,3117.851,2294.3247,-1086.1108,-127.56241,115.71516,679.0024,427.4164,84.01464,-28.596048,75.15266,1030.1548,0.31087178,0.31064102,0.31026062,0.3097855,0.3092186,0.30903858,0.30882847,0.3087865,0.30880526,0.30883265,0.30886185,0.31002852,0.30881947,0.30891067,0.3087926,0.30875024,0.3100989,0.3104621,0.3101629,0.3085864,0.30857044,0.3084816,0.3088748,0.30924025,0.30935514,0.3084288,0.30902186,0.3083179,0.3093368,0.30827555,0.3093042,0.31088808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68866,27.033722,23.49929,16.767666,11.415292,9.993067,8.313095,6.990154,6.3909664,4.5881753,3.5004644,0.08245127,0.98256165,0.5710301,0.6053582,6.6100483,17.743996,24.52458,17.49399,3.8756452,0.07379835,11.742824,6.4272265,3.0965266,0.3268826,0.040136788,5.1085997,0.6278806,0.013154954,0.020561181,0.09622982,0.0,19619.508,18699.467,7381.48,7261.6616,6568.635,5503.888,4229.46,3752.8398,3259.0042,1893.399,1406.6259,868.1848,850.207,260.7466,-23.419945,417.79056,-1274.1891,-2584.9778,-2647.1775,7671.788,1539.3574,409.99518,4955.9062,3117.851,2294.3247,-1086.1108,-127.56241,115.71516,679.0024,427.4164,84.01464,-28.596048,75.15266,1030.1548,0.3057987,0.30558088,0.3052655,0.3051026,0.30673257,0.30715394,0.30739892,0.30733714,0.30718744,0.30705303,0.3069649,0.30890206,0.30709955,0.3071519,0.3072808,0.30684853,0.3051656,0.30542374,0.30505675,0.30785036,0.30780986,0.30792472,0.30726412,0.30700147,0.3070136,0.30705324,0.3071708,0.3071127,0.30877635,0.30635485,0.30702972,0.30581447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67525,26.660152,22.956285,15.91436,10.283401,8.772061,7.1198153,5.829262,5.2545357,3.6104712,2.6132135,0.06648573,0.3058025,0.07880807,0.21450023,5.6915717,17.392706,24.156832,17.442327,4.5675044,0.09481058,11.614709,6.027078,2.8266544,0.09620963,0.010898371,4.8643727,0.3118326,0.006482314,0.017433,0.108925335,0.0,19680.896,18788.732,7570.4883,7440.5283,6751.085,5687.4956,4191.6245,3702.949,3186.476,1801.4805,1342.2054,740.6456,810.3932,189.10382,-49.191353,397.54984,-1308.8368,-2581.588,-2643.8596,7530.904,1493.3915,447.59573,4991.37,3203.0176,2245.4246,-1077.7834,-66.28884,66.67354,685.3936,431.10214,57.579956,-35.319504,83.26719,976.5781,0.3057987,0.30557528,0.30520022,0.30473474,0.30419198,0.30401275,0.30372903,0.3039436,0.30530432,0.30528077,0.30519065,0.30507058,0.30530065,0.3053945,0.3053663,0.30373254,0.30506524,0.30540708,0.30510736,0.3035925,0.30357376,0.3034756,0.30396956,0.30559236,0.3054954,0.30532205,0.30565783,0.3054239,0.30480793,0.3044461,0.30547702,0.30581447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67525,26.660152,22.956285,15.91436,10.283401,8.772061,7.1198153,5.829262,5.2545357,3.6104712,2.6132135,0.06648573,0.3058025,0.07880807,0.21450023,5.6915717,17.392706,24.156832,17.442327,4.5675044,0.09481058,11.614709,6.027078,2.8266544,0.09620963,0.010898371,4.8643727,0.3118326,0.006482314,0.017433,0.108925335,0.0,19680.896,18788.732,7570.4883,7440.5283,6751.085,5687.4956,4191.6245,3702.949,3186.476,1801.4805,1342.2054,740.6456,810.3932,189.10382,-49.191353,397.54984,-1308.8368,-2581.588,-2643.8596,7530.904,1493.3915,447.59573,4991.37,3203.0176,2245.4246,-1077.7834,-66.28884,66.67354,685.3936,431.10214,57.579956,-35.319504,83.26719,976.5781,0.3048449,0.3046281,0.3043085,0.30396083,0.3035338,0.3033801,0.3029912,0.30258837,0.3022782,0.30211267,0.30321217,0.3031937,0.3021485,0.3031517,0.30173185,0.30366284,0.30418822,0.30446997,0.30400223,0.3036539,0.30354673,0.30353078,0.30161598,0.30168045,0.30177394,0.30342248,0.30163592,0.3034077,0.30308473,0.3034063,0.30178162,0.30486056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59229,25.485945,21.831266,14.900738,9.483631,8.003918,6.4146876,5.189043,4.643374,3.0499644,2.1802075,0.04167749,0.09585644,0.02204943,0.080053836,3.9449036,15.05958,22.67176,16.004316,3.176513,0.05373785,10.433881,5.388116,2.5041628,0.09275364,0.0078080865,3.9439962,0.09699213,0.002861566,0.010137493,0.07330538,0.0,20057.05,19057.023,7516.035,7376.741,6611.412,5622.919,4104.5327,3601.1934,3098.452,1771.2943,1246.6383,673.9776,774.2277,103.09698,-31.088093,329.33173,-1272.9977,-2751.6,-2816.3574,7646.523,1490.4441,368.6696,4871.196,3031.3691,2122.668,-1007.8458,-66.13526,38.105656,670.98535,393.6339,30.501194,-28.323288,68.171234,919.4918,0.3048449,0.30462322,0.30425817,0.30379388,0.30318987,0.30297393,0.3024673,0.30194834,0.30144784,0.3009749,0.30057442,0.30121794,0.30116278,0.30082965,0.30045056,0.3032731,0.30411357,0.3044553,0.30404234,0.30226263,0.30223513,0.30203462,0.30194163,0.30176055,0.30160102,0.30064908,0.30187568,0.29976478,0.30131564,0.30151594,0.3009535,0.30486056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
