pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.59229,25.485945,21.831266,14.900738,9.483631,8.003918,6.4146876,5.189043,4.643374,3.0499644,2.1802075,0.04167749,0.09585644,0.02204943,0.080053836,3.9449036,15.05958,22.67176,16.004316,3.176513,0.05373785,10.433881,5.388116,2.5041628,0.09275364,0.0078080865,3.9439962,0.09699213,0.002861566,0.010137493,0.07330538,0.0,20057.05,19057.023,7516.035,7376.741,6611.412,5622.919,4104.5327,3601.1934,3098.452,1771.2943,1246.6383,673.9776,774.2277,103.09698,-31.088093,329.33173,-1272.9977,-2751.6,-2816.3574,7646.523,1490.4441,368.6696,4871.196,3031.3691,2122.668,-1007.8458,-66.13526,38.105656,670.98535,393.6339,30.501194,-28.323288,68.171234,919.4918,0.29912803,0.29891908,0.29861578,0.29844478,0.3003324,0.3013784,0.30144495,0.30120626,0.30078048,0.30022603,0.29944003,0.29928002,0.30047554,0.29894105,0.29989815,0.30036622,0.29853177,0.2987743,0.29840794,0.3017134,0.30175284,0.30182356,0.30134293,0.30005276,0.30000323,0.29922777,0.30007875,0.29991356,0.29948545,0.29963732,0.29998732,0.29914314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54181,24.832775,21.13292,14.104982,8.733631,7.31904,5.7344675,4.546916,4.028124,2.5179918,1.7060893,0.0284132,0.08665351,0.015656818,0.0636291,3.3934038,14.093006,21.931448,15.295249,3.076317,0.04150548,9.5182,4.7288,2.1879978,0.061700005,0.0047738664,3.5260804,0.07650031,0.0022569746,0.008624466,0.06227597,0.0,20283.023,19203.828,7566.0605,7432.5435,6581.1997,5487.919,4098.0327,3540.3193,3015.09,1720.6914,1201.1548,591.1941,716.68567,100.95841,-28.05844,303.87067,-1247.1038,-2795.464,-2863.1162,7670.8306,1451.8184,363.0254,4967.936,2947.2097,1982.3259,-941.6449,-53.28107,34.112896,642.68774,371.12662,26.83254,-26.355385,62.418083,855.2513,0.29912803,0.2989136,0.29855317,0.29810345,0.29757062,0.29739645,0.29710957,0.29732278,0.29907924,0.29900852,0.29841965,0.29760697,0.29910424,0.29761586,0.29859453,0.2971235,0.29844433,0.29875892,0.2975297,0.29719287,0.2970614,0.29702473,0.29782644,0.29982448,0.2996828,0.29741308,0.29988214,0.29804495,0.2976275,0.29627264,0.29967374,0.29914314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54181,24.832775,21.13292,14.104982,8.733631,7.31904,5.7344675,4.546916,4.028124,2.5179918,1.7060893,0.0284132,0.08665351,0.015656818,0.0636291,3.3934038,14.093006,21.931448,15.295249,3.076317,0.04150548,9.5182,4.7288,2.1879978,0.061700005,0.0047738664,3.5260804,0.07650031,0.0022569746,0.008624466,0.06227597,0.0,20283.023,19203.828,7566.0605,7432.5435,6581.1997,5487.919,4098.0327,3540.3193,3015.09,1720.6914,1201.1548,591.1941,716.68567,100.95841,-28.05844,303.87067,-1247.1038,-2795.464,-2863.1162,7670.8306,1451.8184,363.0254,4967.936,2947.2097,1982.3259,-941.6449,-53.28107,34.112896,642.68774,371.12662,26.83254,-26.355385,62.418083,855.2513,0.29579562,0.29558924,0.29528445,0.29506406,0.2959971,0.29600272,0.29593056,0.29574633,0.29556546,0.29549795,0.2968075,0.295999,0.2954831,0.29680374,0.2980211,0.29565737,0.29525334,0.29544634,0.29507115,0.29649276,0.2963467,0.29625386,0.29520896,0.29533273,0.295641,0.2965019,0.2952355,0.29787442,0.29498428,0.2942852,0.29634172,0.2958104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55372,24.677134,20.933804,13.850577,8.371032,6.8989816,5.362566,4.1938477,3.6901813,2.1987472,1.4338446,0.030875886,0.07312186,0.015610158,0.057128545,3.064898,14.556739,21.94313,14.881947,2.61623,0.037942503,9.229572,4.5649424,2.0784895,0.06799825,0.0050939512,3.1646318,0.07862852,0.0023838116,0.008218697,0.05572567,0.0,20229.922,19244.469,7613.9365,7464.0596,6652.45,5607.1772,4030.3071,3509.8928,2967.3003,1709.1548,1163.0952,536.7808,684.20605,90.104454,-25.952625,287.633,-1296.1436,-2707.2256,-2772.7415,7782.04,1454.8174,332.43585,4909.755,2905.501,1959.3162,-913.59644,-56.232853,31.91793,646.8934,349.46564,27.220713,-25.141174,58.450394,832.6291,0.29579562,0.2955852,0.29523087,0.29478583,0.2942437,0.29406667,0.29385653,0.29380804,0.29380745,0.29377553,0.293721,0.2942665,0.29379797,0.29463804,0.2934251,0.29406503,0.29512897,0.2954347,0.29422495,0.29387432,0.2937825,0.29371366,0.29399824,0.2939919,0.29387197,0.29396862,0.29412887,0.29369494,0.29316017,0.29435056,0.2938437,0.2958104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55372,24.677134,20.933804,13.850577,8.371032,6.8989816,5.362566,4.1938477,3.6901813,2.1987472,1.4338446,0.030875886,0.07312186,0.015610158,0.057128545,3.064898,14.556739,21.94313,14.881947,2.61623,0.037942503,9.229572,4.5649424,2.0784895,0.06799825,0.0050939512,3.1646318,0.07862852,0.0023838116,0.008218697,0.05572567,0.0,20229.922,19244.469,7613.9365,7464.0596,6652.45,5607.1772,4030.3071,3509.8928,2967.3003,1709.1548,1163.0952,536.7808,684.20605,90.104454,-25.952625,287.633,-1296.1436,-2707.2256,-2772.7415,7782.04,1454.8174,332.43585,4909.755,2905.501,1959.3162,-913.59644,-56.232853,31.91793,646.8934,349.46564,27.220713,-25.141174,58.450394,832.6291,0.29657203,0.29636335,0.2960487,0.29571775,0.2942304,0.29332346,0.2929889,0.29266042,0.2923788,0.29217112,0.29199874,0.29232222,0.29223084,0.29226926,0.292588,0.29377487,0.29595402,0.2962124,0.29582503,0.29375675,0.29375675,0.2932745,0.2919307,0.2920089,0.29204655,0.29220137,0.29200515,0.29196015,0.29223612,0.2925166,0.29204497,0.2965869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59433,25.132679,21.342697,14.126997,8.496236,7.0008607,5.3859887,4.183473,3.6753976,2.1634367,1.4027034,0.029463155,0.06921665,0.015424395,0.07876448,4.121337,15.601984,22.557264,15.456588,3.3706646,0.05860263,9.86355,5.0427322,2.3146963,0.055027205,0.004336628,3.7443018,0.21650618,0.0040219044,0.009874631,0.06582834,0.0,20047.875,19143.686,7665.025,7539.1143,6750.9565,5654.9766,4140.16,3564.3386,2981.2979,1721.8165,1159.6677,530.60895,683.0942,86.909615,-32.60093,337.4243,-1295.4617,-2620.7285,-2684.7036,7730.806,1443.2635,380.57248,4881.8574,2957.633,2059.9111,-973.0906,-50.045784,38.72286,650.01465,375.64685,47.34166,-25.182652,63.850307,881.65717,0.29657203,0.29636148,0.29600808,0.29555708,0.29499164,0.2947947,0.29442656,0.2936558,0.29087302,0.29075095,0.29046515,0.2904654,0.29081923,0.29086292,0.29016685,0.29456115,0.29588816,0.29620567,0.29504895,0.2946555,0.29450083,0.2944823,0.29343265,0.2916608,0.29034975,0.2910125,0.29179463,0.29021674,0.29042503,0.29227248,0.29032955,0.2965869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59433,25.132679,21.342697,14.126997,8.496236,7.0008607,5.3859887,4.183473,3.6753976,2.1634367,1.4027034,0.029463155,0.06921665,0.015424395,0.07876448,4.121337,15.601984,22.557264,15.456588,3.3706646,0.05860263,9.86355,5.0427322,2.3146963,0.055027205,0.004336628,3.7443018,0.21650618,0.0040219044,0.009874631,0.06582834,0.0,20047.875,19143.686,7665.025,7539.1143,6750.9565,5654.9766,4140.16,3564.3386,2981.2979,1721.8165,1159.6677,530.60895,683.0942,86.909615,-32.60093,337.4243,-1295.4617,-2620.7285,-2684.7036,7730.806,1443.2635,380.57248,4881.8574,2957.633,2059.9111,-973.0906,-50.045784,38.72286,650.01465,375.64685,47.34166,-25.182652,63.850307,881.65717,0.29926497,0.2990523,0.29873163,0.29837185,0.2964618,0.29462337,0.29355192,0.2932608,0.2928925,0.2926476,0.28885797,0.28869203,0.29271197,0.28867796,0.2900031,0.2958064,0.29862303,0.2988936,0.29849738,0.2951498,0.2946986,0.29384023,0.2926002,0.29245016,0.2922351,0.28840193,0.2925655,0.28932598,0.28820255,0.28842843,0.29156798,0.29928008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5854,24.98117,21.304985,14.348252,8.908409,7.4069514,5.8029327,4.5932374,4.071422,2.6033573,1.781128,0.037563704,0.08014386,0.016504725,0.07910228,3.9864163,14.838666,22.23581,15.347294,3.2995589,0.056233086,9.907526,5.041855,2.330865,0.070323065,0.0051010447,3.604393,0.07163396,0.001962736,0.008180498,0.06680924,0.0,20088.021,19178.367,7539.886,7391.788,6626.381,5667.386,4125.1123,3575.8132,3024.564,1694.6417,1209.3801,603.6198,721.56177,95.16715,-32.39401,331.28064,-1256.6793,-2709.3528,-2778.955,7712.577,1440.7994,376.28726,4809.1606,2972.46,2052.9512,-973.2934,-57.342278,38.60285,660.4898,375.93213,25.927269,-26.018923,65.480835,884.86725,0.29926497,0.29905137,0.29869696,0.2982442,0.29767245,0.29747126,0.29709578,0.29630998,0.29175362,0.29134712,0.2910911,0.28694877,0.29144922,0.28696,0.29065737,0.29721135,0.29855803,0.298889,0.29859424,0.29707858,0.2970222,0.29696733,0.29588026,0.29217657,0.2909147,0.28887683,0.2929019,0.29080263,0.2868786,0.28663138,0.2908741,0.29928008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5854,24.98117,21.304985,14.348252,8.908409,7.4069514,5.8029327,4.5932374,4.071422,2.6033573,1.781128,0.037563704,0.08014386,0.016504725,0.07910228,3.9864163,14.838666,22.23581,15.347294,3.2995589,0.056233086,9.907526,5.041855,2.330865,0.070323065,0.0051010447,3.604393,0.07163396,0.001962736,0.008180498,0.06680924,0.0,20088.021,19178.367,7539.886,7391.788,6626.381,5667.386,4125.1123,3575.8132,3024.564,1694.6417,1209.3801,603.6198,721.56177,95.16715,-32.39401,331.28064,-1256.6793,-2709.3528,-2778.955,7712.577,1440.7994,376.28726,4809.1606,2972.46,2052.9512,-973.2934,-57.342278,38.60285,660.4898,375.93213,25.927269,-26.018923,65.480835,884.86725,0.29866686,0.29845697,0.298126,0.29773924,0.29723486,0.2970545,0.29659292,0.29610735,0.29564407,0.29525894,0.28937864,0.28516093,0.29543138,0.28823936,0.29093587,0.2973729,0.2980195,0.29830584,0.29778302,0.29735202,0.29720357,0.29719856,0.29505372,0.2949086,0.29466352,0.28764004,0.29502028,0.29020843,0.28503075,0.2848455,0.2938815,0.29868194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.610695,25.707472,21.90811,14.695056,9.163677,7.678961,6.0685277,4.8298225,4.289892,2.7063196,1.8553842,0.03530625,0.096853204,0.029908862,0.14950305,5.1596465,16.090603,23.104006,16.44789,4.461562,0.08773747,10.766865,5.502297,2.560582,0.08391073,0.008696297,4.204712,0.14400163,0.004624475,0.0127642965,0.0801959,0.0,19974.105,19007.33,7675.263,7537.6216,6686.355,5633.1772,4134.011,3621.8635,3080.8132,1765.3816,1231.9984,617.7813,741.03326,97.80488,-45.94889,378.87518,-1261.5924,-2632.531,-2700.454,7549.305,1436.8295,442.22586,4923.1772,3101.6538,2145.519,-1022.4833,-61.930134,54.635506,675.0095,405.29416,37.701477,-30.092197,70.61845,929.5607,0.29866686,0.2984541,0.29809454,0.29763278,0.29701146,0.29679036,0.29624853,0.29566482,0.2950684,0.29447633,0.29395923,0.28338423,0.29469794,0.29060584,0.29326487,0.29738355,0.29797766,0.29829755,0.29789057,0.29609016,0.29604286,0.29581016,0.29567224,0.29537925,0.29406798,0.28962314,0.29558802,0.29330635,0.28408352,0.28461036,0.29350388,0.29868194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.610695,25.707472,21.90811,14.695056,9.163677,7.678961,6.0685277,4.8298225,4.289892,2.7063196,1.8553842,0.03530625,0.096853204,0.029908862,0.14950305,5.1596465,16.090603,23.104006,16.44789,4.461562,0.08773747,10.766865,5.502297,2.560582,0.08391073,0.008696297,4.204712,0.14400163,0.004624475,0.0127642965,0.0801959,0.0,19974.105,19007.33,7675.263,7537.6216,6686.355,5633.1772,4134.011,3621.8635,3080.8132,1765.3816,1231.9984,617.7813,741.03326,97.80488,-45.94889,378.87518,-1261.5924,-2632.531,-2700.454,7549.305,1436.8295,442.22586,4923.1772,3101.6538,2145.519,-1022.4833,-61.930134,54.635506,675.0095,405.29416,37.701477,-30.092197,70.61845,929.5607,0.30037016,0.30015573,0.2998369,0.29949683,0.29787865,0.29631215,0.29580274,0.2952817,0.29468676,0.29399753,0.2925192,0.2816186,0.29428533,0.2905861,0.29354125,0.29735267,0.29972994,0.29999822,0.29959893,0.2967597,0.29640564,0.29603532,0.29551405,0.29381412,0.293756,0.29049626,0.29386407,0.29376736,0.28233784,0.28530532,0.2937408,0.3003854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6836,26.86622,23.217789,16.284056,10.921371,9.47953,7.842065,6.5792685,6.0182056,4.3117547,3.2507536,0.07682859,0.68163097,0.3346618,0.39015883,5.9143124,17.202127,24.26022,17.438995,4.701276,0.08540797,11.552025,6.1931887,2.9413033,0.098043814,0.016085755,4.931442,0.285793,0.0076339417,0.020113409,0.11689632,0.0,19642.688,18739.773,7509.096,7378.5815,6575.465,5544.748,4171.3364,3659.73,3145.3467,1838.0754,1387.8688,834.13806,844.0912,237.79417,-30.355095,399.39145,-1283.6671,-2641.5754,-2701.873,7622.801,1484.7833,455.27606,5018.7554,3131.52,2264.8486,-1101.6042,-64.86901,92.59689,678.2482,435.8407,54.752037,-37.901806,85.83343,997.09296,0.30037016,0.30015424,0.29979908,0.29934585,0.2987727,0.29857284,0.2982026,0.29755336,0.29347172,0.29319403,0.29260385,0.2839836,0.29337338,0.29170468,0.29368597,0.29830512,0.2996616,0.29999223,0.29969257,0.298144,0.29810277,0.29804567,0.29742244,0.29400992,0.29386306,0.2908988,0.29477376,0.29193702,0.28136474,0.28564402,0.2938534,0.3003854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6836,26.86622,23.217789,16.284056,10.921371,9.47953,7.842065,6.5792685,6.0182056,4.3117547,3.2507536,0.07682859,0.68163097,0.3346618,0.39015883,5.9143124,17.202127,24.26022,17.438995,4.701276,0.08540797,11.552025,6.1931887,2.9413033,0.098043814,0.016085755,4.931442,0.285793,0.0076339417,0.020113409,0.11689632,0.0,19642.688,18739.773,7509.096,7378.5815,6575.465,5544.748,4171.3364,3659.73,3145.3467,1838.0754,1387.8688,834.13806,844.0912,237.79417,-30.355095,399.39145,-1283.6671,-2641.5754,-2701.873,7622.801,1484.7833,455.27606,5018.7554,3131.52,2264.8486,-1101.6042,-64.86901,92.59689,678.2482,435.8407,54.752037,-37.901806,85.83343,997.09296,0.30543786,0.30521482,0.30487606,0.3044365,0.30118978,0.2989803,0.2971985,0.2969689,0.2966588,0.29646772,0.29107627,0.28868073,0.29651308,0.29300153,0.29618543,0.3007842,0.30477136,0.3050519,0.30463237,0.2994473,0.29799718,0.29792428,0.29614532,0.29606697,0.29591796,0.29162413,0.296119,0.29220265,0.2818536,0.28820786,0.29590428,0.3054536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.78906,28.753075,25.413069,19.060537,14.040115,12.619293,10.952662,9.638422,9.049465,7.2277822,6.1243644,2.6171334,3.3965223,2.87454,2.829011,10.257839,20.172688,26.44473,19.219368,7.0245237,2.257692,13.502653,7.8194323,4.2020516,1.2892549,0.8940118,6.5814915,1.4412211,0.052743614,0.13740617,0.6809546,0.0,19154.64,18293.633,7159.3804,7037.9097,6345.4277,5500.9575,4211.29,3739.4924,3228.8406,1904.0868,1417.5575,880.3485,870.75256,296.46298,27.27764,468.6695,-1196.8507,-2478.4202,-2530.599,7669.172,1450.2723,463.25647,4939.853,3232.4893,2398.927,-1116.0708,-151.69629,224.89342,694.7052,460.31302,130.4436,-106.56909,217.93219,1123.1478,0.30543786,0.30521515,0.3048458,0.3043704,0.30376065,0.30354252,0.3031249,0.3021542,0.2958977,0.29519406,0.2948699,0.2875652,0.2953727,0.2942902,0.29491383,0.30332556,0.30471504,0.30505046,0.30474684,0.30317822,0.30313408,0.30306664,0.30219468,0.29593703,0.29585811,0.29258257,0.29737356,0.2944021,0.28333464,0.288174,0.2953204,0.3054536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.78906,28.753075,25.413069,19.060537,14.040115,12.619293,10.952662,9.638422,9.049465,7.2277822,6.1243644,2.6171334,3.3965223,2.87454,2.829011,10.257839,20.172688,26.44473,19.219368,7.0245237,2.257692,13.502653,7.8194323,4.2020516,1.2892549,0.89401174,6.5814915,1.4412211,0.052743614,0.13740617,0.6809546,0.0,19154.64,18293.633,7159.3804,7037.9097,6345.4277,5500.9575,4211.29,3739.4924,3228.8406,1904.0868,1417.5575,880.3485,870.75256,296.46298,27.27764,468.6695,-1196.8507,-2478.4202,-2530.599,7669.172,1450.2723,463.25647,4939.853,3232.4893,2398.927,-1116.0708,-151.69629,224.89342,694.7052,460.31302,130.4436,-106.56909,217.93219,1123.1478,0.3132198,0.31298378,0.31261525,0.31234464,0.30639198,0.30393684,0.30215123,0.30191344,0.30156374,0.3013395,0.29331106,0.2873235,0.30139458,0.29913476,0.30097777,0.3056714,0.3124967,0.31280315,0.31237262,0.30488575,0.30311134,0.3029882,0.3011336,0.30103275,0.30095762,0.2957,0.30110502,0.29440707,0.28920797,0.29272312,0.30095345,0.31323633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01038,32.826138,29.877584,24.27337,19.887209,18.67597,17.243904,16.126818,15.604945,14.035531,13.072454,9.982245,10.483097,9.917494,9.726296,15.332925,24.838459,30.672613,24.300985,12.260599,7.2387686,19.193237,14.259107,11.057892,8.342401,8.007319,12.578572,7.7769794,6.9290047,7.194365,8.14341,0.0,18094.236,17295.725,6693.3457,6577.3745,5899.151,5046.7754,3880.1167,3425.2954,3024.7441,1756.8413,1317.1659,822.18536,825.5793,309.5932,59.197334,402.60016,-1169.9131,-2383.4358,-2437.4927,7219.853,1440.3248,476.477,4648.373,2994.9695,2245.7244,-1074.5924,-138.75604,210.96829,677.9208,443.68036,99.951164,-197.4822,294.45374,1014.13904,0.3132198,0.3129858,0.3125885,0.31208807,0.31150585,0.3113063,0.3109846,0.30807766,0.30100793,0.2998447,0.29970664,0.28994092,0.29992515,0.2997706,0.3001151,0.31071073,0.31243896,0.3128055,0.31239322,0.3106653,0.31064954,0.31060076,0.30893642,0.30097306,0.30097306,0.29908606,0.3029997,0.29921708,0.29381564,0.29907557,0.3008689,0.31323633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01038,32.826138,29.877583,24.27337,19.887209,18.675968,17.243904,16.126818,15.604944,14.03553,13.0724535,9.9822445,10.483096,9.917493,9.726295,15.332924,24.838459,30.672613,24.300985,12.260598,7.2387676,19.193235,14.259106,11.057891,8.3424,8.0073185,12.578571,7.7769785,6.9290037,7.194364,8.143409,0.0,18094.236,17295.725,6693.3457,6577.3745,5899.151,5046.7754,3880.1167,3425.2954,3024.7441,1756.8413,1317.1659,822.18536,825.5793,309.5932,59.197334,402.60016,-1169.9131,-2383.4358,-2437.4927,7219.853,1440.3248,476.477,4648.373,2994.9697,2245.7244,-1074.5924,-138.75604,210.96829,677.92084,443.68036,99.951164,-197.4822,294.45374,1014.1391,0.33157483,0.33132198,0.33098653,0.33063248,0.3149165,0.3110004,0.30990165,0.30964306,0.3093391,0.30744168,0.29790542,0.2895579,0.30923125,0.3043873,0.30731353,0.31502926,0.33077338,0.33114466,0.33084527,0.31296307,0.31065652,0.3104369,0.30981156,0.30864486,0.3085529,0.300346,0.30866554,0.2990184,0.29622352,0.29907736,0.3079833,0.3315934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36297,39.29515,36.682034,31.700684,27.78487,26.683641,25.424591,24.440498,23.982893,22.5697,21.712929,18.755234,19.99267,19.62769,19.625237,25.094948,32.89837,37.570675,32.629845,24.615673,20.63643,28.2389,23.88782,21.120922,18.803267,18.430674,22.888504,18.933352,17.814623,17.951658,18.519653,0.0,16285.434,15601.165,6270.7925,6171.976,5548.68,4793.8623,3619.5156,3198.6965,2817.5486,1660.1405,1236.5543,802.9563,721.4588,244.3814,5.6344395,397.26123,-1051.6807,-2114.1052,-2161.927,6321.449,1156.1279,420.21637,4283.919,2798.359,2075.7039,-986.4953,-146.93843,173.3289,604.5567,399.57098,116.08263,-138.21576,223.17145,953.75415,0.33157483,0.33131295,0.33086672,0.33031207,0.329683,0.32948938,0.3290326,0.3176582,0.30787292,0.30770513,0.3075264,0.29326287,0.30780086,0.3075722,0.30627602,0.3292627,0.33071268,0.331115,0.3307977,0.329158,0.32914212,0.3291223,0.3176838,0.30827883,0.30821627,0.30615702,0.309788,0.30680823,0.30284998,0.30655065,0.30821186,0.3315934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36297,39.295147,36.68203,31.700682,27.78487,26.68364,25.42459,24.440496,23.982891,22.5697,21.712927,18.755232,19.992668,19.62769,19.625235,25.094946,32.898365,37.570675,32.629845,24.615671,20.63643,28.238897,23.887817,21.12092,18.803265,18.430672,22.888502,18.93335,17.814621,17.951656,18.519653,0.0,16285.434,15601.165,6270.7925,6171.976,5548.68,4793.863,3619.5159,3198.6968,2817.5486,1660.1405,1236.5543,802.9563,721.4588,244.3814,5.6344395,397.26126,-1051.6807,-2114.1052,-2161.927,6321.449,1156.1279,420.21637,4283.919,2798.359,2075.7039,-986.49536,-146.93843,173.3289,604.5567,399.57098,116.08263,-138.21576,223.17145,953.7542,0.36840016,0.36809164,0.36770922,0.3664799,0.33242115,0.32864565,0.3281348,0.32775015,0.32755712,0.31642827,0.30568212,0.29418346,0.32383844,0.30799314,0.32096794,0.33020255,0.3676052,0.36787564,0.36646366,0.32873666,0.32873666,0.32873666,0.32710445,0.32701746,0.31969354,0.30750173,0.32709464,0.30643797,0.3012121,0.30634746,0.31733498,0.36842307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.66086,45.121937,43.06341,39.15341,36.127754,35.27762,34.30938,33.53439,33.178497,32.09584,31.390675,28.94927,30.079865,29.733067,29.657057,33.27301,40.09887,43.765656,39.590656,32.505024,29.406992,36.106316,32.642487,30.454287,28.728369,28.560997,31.704277,28.469048,27.604898,27.753498,28.296003,0.0,14611.595,13921.404,5512.9204,5415.479,4827.3994,4168.693,3140.968,2811.6248,2459.9297,1437.6952,1113.1311,723.9458,629.37537,237.73044,35.974415,317.7046,-978.35736,-1854.805,-1898.9797,5715.881,1081.7554,367.0895,3781.024,2474.1494,1828.6919,-841.327,-95.3834,165.45891,544.1084,358.49106,100.97609,-144.3967,217.70609,862.30023,0.36840016,0.3680777,0.36755034,0.36692142,0.3662947,0.36602497,0.36373866,0.33432382,0.32577443,0.32571134,0.31838515,0.29566902,0.32574236,0.325533,0.32477105,0.36550835,0.36733443,0.3678299,0.36733976,0.36548176,0.36543012,0.363941,0.32884648,0.3265241,0.3252795,0.32494155,0.32668847,0.32497206,0.30642265,0.31536752,0.3252523,0.36842307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.66086,45.121937,43.063408,39.153408,36.127754,35.27762,34.309376,33.53439,33.178497,32.095837,31.390673,28.949268,30.079863,29.733065,29.657055,33.273006,40.09887,43.76565,39.590656,32.505024,29.40699,36.106316,32.642483,30.454285,28.728367,28.560995,31.704275,28.469046,27.604897,27.753496,28.296001,0.0,14611.595,13921.405,5512.9204,5415.479,4827.3994,4168.693,3140.968,2811.625,2459.9297,1437.6952,1113.1311,723.9458,629.37537,237.73044,35.974415,317.7046,-978.35736,-1854.805,-1898.9797,5715.881,1081.7554,367.0895,3781.024,2474.1494,1828.692,-841.327,-95.38341,165.45892,544.10846,358.49106,100.97609,-144.39671,217.70612,862.30023,0.41059953,0.410219,0.409768,0.40570363,0.3646377,0.36454353,0.3642645,0.36399785,0.36039123,0.32805172,0.32378078,0.3018699,0.34155732,0.3236754,0.32474163,0.36492535,0.40964997,0.4099548,0.4068234,0.36509585,0.36502674,0.3650201,0.36341825,0.35475758,0.3265538,0.32304636,0.3633618,0.3240955,0.31468603,0.3231087,0.32576862,0.410628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94088,50.21844,48.526882,45.31051,42.811287,42.111565,41.299313,40.649544,40.35424,39.42952,38.82804,36.70408,37.763878,37.48308,37.46733,40.6481,45.974564,49.07445,45.836075,40.705074,38.30072,42.892185,40.10802,38.33751,37.08665,36.84625,39.27976,36.622623,35.961502,36.052296,36.40776,0.0,12873.213,12302.64,4958.376,4873.523,4354.006,3752.6582,2856.728,2556.417,2224.125,1320.3527,1021.5314,671.4942,571.3413,212.12027,15.376649,296.45114,-855.72473,-1694.003,-1732.2136,5040.6245,908.7401,320.13223,3452.1123,2198.8953,1631.0643,-707.0868,-115.98026,121.75637,489.0209,322.342,87.38097,-110.66993,173.27275,811.7314,0.41059947,0.41019687,0.4096946,0.40786895,0.40766472,0.4076049,0.3889005,0.36200365,0.36188155,0.36173764,0.32676688,0.2999891,0.36178234,0.36074576,0.35467038,0.40787047,0.40904722,0.40988293,0.40913242,0.40740806,0.4071713,0.38059986,0.36274585,0.3613709,0.36125046,0.34929997,0.36274585,0.3487048,0.32084593,0.3235723,0.36124748,0.41062793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94088,50.218437,48.526882,45.31051,42.811283,42.111565,41.299313,40.64954,40.354237,39.429516,38.828037,36.70408,37.763878,37.483078,37.46733,40.6481,45.974564,49.07445,45.83607,40.70507,38.300716,42.89218,40.10802,38.337505,37.086647,36.846245,39.27976,36.62262,35.9615,36.052296,36.40776,0.0,12873.213,12302.64,4958.376,4873.523,4354.006,3752.6582,2856.728,2556.417,2224.1252,1320.3528,1021.5314,671.49426,571.3413,212.12029,15.37665,296.45117,-855.7248,-1694.0032,-1732.2136,5040.6245,908.7401,320.13223,3452.1123,2198.8955,1631.0645,-707.0868,-115.98027,121.75638,489.02094,322.342,87.38097,-110.66994,173.27278,811.7314,0.46604198,0.46556246,0.46496755,0.44632718,0.40711033,0.4069821,0.40506083,0.40504876,0.37624156,0.35970095,0.3595785,0.31525767,0.35980996,0.35966697,0.35834062,0.40698457,0.46482798,0.46521768,0.4440624,0.40694422,0.4068941,0.40485635,0.40485635,0.36259815,0.36056596,0.3572834,0.40271276,0.35875094,0.34063315,0.3588623,0.36056596,0.46607864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18172,54.64947,53.318977,50.78328,48.828262,48.29802,47.675774,47.18148,46.953686,46.229004,45.74578,44.086796,45.078842,44.90475,44.91352,47.44548,51.27941,53.741787,51.415287,47.88104,46.31941,49.27988,47.065872,45.74472,44.744377,44.545734,46.503536,44.474167,43.976776,44.077393,44.42765,0.0,11199.228,10729.687,4355.4834,4286.297,3813.2932,3230.7434,2473.8843,2205.4595,1933.2678,1157.5178,907.6468,587.62885,479.83075,163.86139,-11.208514,262.09357,-716.525,-1495.97,-1528.7759,4277.997,743.0501,253.58899,2902.6365,1942.99,1392.5714,-626.70807,-104.62649,91.75354,424.22543,278.6848,74.9355,-116.98108,171.89714,660.448,0.46604198,0.46504128,0.464213,0.4639579,0.46208462,0.46085337,0.41205153,0.4045174,0.40243098,0.39912346,0.35741022,0.31768957,0.40242174,0.37650025,0.39763144,0.46249598,0.464455,0.4648677,0.46384007,0.46191952,0.45261404,0.4043757,0.40426755,0.4023003,0.40090874,0.36246607,0.4042498,0.3585228,0.3399329,0.35838148,0.40102518,0.46607864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18172,54.64947,53.318977,50.78328,48.828262,48.298016,47.675774,47.181477,46.953682,46.229004,45.745777,44.086792,45.078842,44.90475,44.913517,47.445477,51.27941,53.741787,51.415287,47.881035,46.319405,49.27988,47.065872,45.74472,44.744373,44.54573,46.503536,44.474167,43.976776,44.077393,44.427647,0.0,11199.228,10729.6875,4355.484,4286.297,3813.2935,3230.7437,2473.8845,2205.4597,1933.2678,1157.5178,907.64685,587.62885,479.83078,163.8614,-11.208511,262.0936,-716.5251,-1495.97,-1528.776,4277.9976,743.0502,253.589,2902.6367,1942.9901,1392.5714,-626.70807,-104.626495,91.75355,424.22546,278.68484,74.9355,-116.981094,171.89717,660.44806,0.5356965,0.53512764,0.5341038,0.48180106,0.46105,0.4609686,0.46012852,0.45100337,0.4018757,0.4000147,0.3867998,0.31612998,0.4018757,0.3971396,0.40019917,0.46173236,0.5326011,0.53420746,0.46241716,0.46094158,0.46076784,0.4590732,0.45062405,0.40170804,0.4011898,0.39490548,0.40985948,0.3999118,0.35780933,0.37542406,0.40083936,0.53574497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36514,58.158836,57.12707,55.163525,53.640675,53.22255,52.760365,52.39356,52.228424,51.71679,51.3924,50.31075,50.771843,50.64265,50.644382,52.49645,55.60877,57.473354,55.618965,52.575626,51.208534,53.90128,52.252953,51.247406,50.527428,50.364845,51.65741,50.103123,49.831318,49.924706,50.211807,0.0,9764.967,9324.852,3796.7126,3733.505,3332.1023,2841.808,2106.9148,1877.3636,1625.0227,959.16437,731.91583,466.44766,418.6896,139.48715,-4.6682987,221.37593,-640.2251,-1287.3934,-1313.7177,3754.659,685.4084,236.0106,2580.757,1656.8474,1201.7249,-524.73804,-93.89981,79.11903,378.14963,241.30705,54.073032,-112.36503,154.39941,580.0385,0.53569645,0.53512734,0.53390074,0.5322301,0.5299791,0.50972754,0.45874223,0.4580661,0.45618623,0.4071119,0.3976427,0.35055825,0.4377913,0.3963833,0.40970668,0.5293809,0.5339499,0.5340671,0.532235,0.5110276,0.46076256,0.45824522,0.45811117,0.4545794,0.40467703,0.39847115,0.45644382,0.39922813,0.3800089,0.39758977,0.40311846,0.5357449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36514,58.158836,57.12707,55.163525,53.640675,53.22255,52.760365,52.393555,52.22842,51.716785,51.392395,50.310745,50.771843,50.642647,50.64438,52.49645,55.60877,57.473354,55.61896,52.575626,51.208534,53.901276,52.25295,51.247406,50.527428,50.364845,51.657406,50.10312,49.831314,49.9247,50.211807,0.0,9764.967,9324.853,3796.7126,3733.5051,3332.1025,2841.8083,2106.9148,1877.3638,1625.0228,959.1644,731.91583,466.44766,418.68964,139.48717,-4.6682963,221.37596,-640.22516,-1287.3934,-1313.7178,3754.659,685.4084,236.01062,2580.7573,1656.8475,1201.725,-524.7381,-93.89982,79.11904,378.14966,241.30707,54.073036,-112.36504,154.39944,580.0386,0.61437047,0.61343116,0.61152536,0.5319186,0.53021824,0.52906466,0.52778774,0.46425757,0.45515466,0.45336747,0.39688352,0.35069177,0.4550762,0.43716374,0.4540547,0.5297831,0.6001398,0.61296815,0.53192806,0.52891743,0.52884555,0.52653193,0.45667294,0.4552569,0.45385498,0.42385477,0.45525277,0.40534106,0.38201612,0.39671794,0.4538543,0.6144342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49271,60.551674,59.75269,58.23779,57.08308,56.761326,56.372967,56.062553,55.91931,55.474056,55.18119,54.101173,54.57591,54.41305,54.398163,55.872242,58.39307,59.970276,58.493816,55.81669,54.635605,57.104298,55.69361,54.841526,54.27617,54.177635,55.24804,53.842804,53.52002,53.60466,53.862476,0.0,8651.065,8254.406,3307.1184,3245.5378,2869.6125,2466.9465,1917.9388,1715.5499,1504.9011,889.8262,692.6109,466.0669,400.7973,158.06432,14.916939,195.7048,-571.35315,-1176.1403,-1201.9409,3351.3523,639.5643,218.08948,2301.59,1523.2634,1098.9341,-460.52155,-71.65126,69.61096,341.34485,228.52306,59.332176,-106.55412,145.68486,562.71594,0.6143704,0.6134303,0.6122461,0.61072505,0.58586377,0.53881586,0.527349,0.5245362,0.47963214,0.4523395,0.44237256,0.34850678,0.45249033,0.44897178,0.4532899,0.57343066,0.6108773,0.6129668,0.60958534,0.53714824,0.52757865,0.5273574,0.52400637,0.4537983,0.45244277,0.451084,0.5224678,0.45093372,0.40591753,0.444011,0.45244256,0.6144341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49271,60.551674,59.752686,58.237785,57.08308,56.761322,56.372967,56.06255,55.919308,55.474056,55.181187,54.10117,54.575905,54.413048,54.39816,55.872242,58.39307,59.970272,58.493816,55.816685,54.635605,57.104298,55.693607,54.841526,54.276165,54.177635,55.24804,53.8428,53.52002,53.60466,53.862476,0.0,8651.065,8254.407,3307.1187,3245.538,2869.6128,2466.9468,1917.939,1715.55,1504.9011,889.82623,692.61096,466.0669,400.79736,158.06433,14.916941,195.70483,-571.3532,-1176.1403,-1201.941,3351.3525,639.56433,218.0895,2301.5903,1523.2635,1098.9342,-460.52158,-71.651276,69.61096,341.34488,228.52307,59.33218,-106.55414,145.68489,562.716,0.6934669,0.69238436,0.6872494,0.6089549,0.60691994,0.6055836,0.5783151,0.52429026,0.52152544,0.47956374,0.44940954,0.3708484,0.51855046,0.45369893,0.47933078,0.6069567,0.66100144,0.6912415,0.60901326,0.6059131,0.60556465,0.5538141,0.52423066,0.52055883,0.46860877,0.44927981,0.52285516,0.44959754,0.42738122,0.448221,0.48183432,0.6935481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54316,61.4072,60.67677,59.283722,58.234406,57.942337,57.596947,57.322914,57.198936,56.820374,56.582287,55.79842,56.055336,55.938972,55.939045,57.143555,59.401814,60.867683,59.62342,57.47283,56.482002,58.45381,57.282894,56.556232,55.98948,55.81827,56.910576,55.762188,55.536854,55.61394,55.848568,0.0,8175.3574,7844.3833,3150.744,3101.8655,2725.0833,2341.3118,1800.2666,1603.8811,1391.9884,815.1847,619.33453,392.0064,367.4216,131.8278,-0.84674245,175.48553,-538.40735,-1130.5591,-1154.3857,3102.438,568.2347,198.35664,2097.136,1377.493,1008.40283,-461.13513,-96.55691,50.290104,308.94818,204.92558,48.86691,-101.31034,138.45602,472.24573,0.69346684,0.69238424,0.6903063,0.68797714,0.6135052,0.6052063,0.6033317,0.5942844,0.52102363,0.51846755,0.44738385,0.38775828,0.5195363,0.5181939,0.51002264,0.6140187,0.68968046,0.69123787,0.68781155,0.6053915,0.60537773,0.60298944,0.5913574,0.5208408,0.5185171,0.48043036,0.5320742,0.49130574,0.4262713,0.4478922,0.5191883,0.693548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54316,61.4072,60.67677,59.28372,58.234406,57.942333,57.596947,57.322914,57.198936,56.82037,56.582287,55.798416,56.055332,55.93897,55.93904,57.14355,59.40181,60.867683,59.623417,57.47283,56.482,58.453808,57.282894,56.556232,55.989475,55.81827,56.910572,55.762188,55.53685,55.613937,55.848564,0.0,8175.358,7844.384,3150.7441,3101.8657,2725.0835,2341.312,1800.2668,1603.8812,1391.9885,815.18475,619.3346,392.00644,367.42163,131.82782,-0.8467395,175.48555,-538.4074,-1130.5592,-1154.3859,3102.4382,568.2347,198.35666,2097.1362,1377.4932,1008.40295,-461.13516,-96.556915,50.29011,308.9482,204.9256,48.866913,-101.310356,138.45607,472.2458,0.7338133,0.7326678,0.7280887,0.6875668,0.6844301,0.6832179,0.6069193,0.5993849,0.59309834,0.51769716,0.5059298,0.38534236,0.53710324,0.5164001,0.51765865,0.6840127,0.71037734,0.7313957,0.68717325,0.6833933,0.67516255,0.6016196,0.59945077,0.5652794,0.51759577,0.50869864,0.5978888,0.5158052,0.46474728,0.51282054,0.51759577,0.73390424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.56672,61.86324,61.1611,59.8259,58.81184,58.528854,58.19227,57.918552,57.794518,57.383945,57.097115,56.00029,56.79891,56.6814,56.67718,57.817272,59.961704,61.35212,60.202564,58.03266,57.07509,59.055164,57.894512,57.189693,56.646736,56.53007,57.54025,56.5088,56.253513,56.310898,56.487556,0.0,7944.922,7616.4077,3084.253,3031.6282,2675.2588,2301.706,1775.3503,1602.8795,1392.3301,851.7053,684.8646,469.96982,340.93152,132.5262,7.5522704,170.35422,-523.57965,-1098.7526,-1121.171,2984.9243,570.985,194.73325,2075.5398,1370.9601,991.92,-450.57736,-78.49426,55.942112,305.8737,193.3806,52.273006,-86.3821,118.78692,470.25052,0.7338132,0.7326676,0.7302055,0.7276003,0.68471515,0.68294126,0.6795866,0.6163052,0.5964135,0.58536094,0.51308256,0.3876206,0.59408426,0.5354152,0.5851732,0.6843594,0.7297069,0.7313912,0.72699165,0.6827715,0.68087393,0.6791407,0.6035612,0.5957065,0.58838594,0.52456474,0.59765947,0.5144923,0.4891809,0.5130501,0.58491945,0.7339041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.56672,61.863235,61.1611,59.8259,58.81184,58.528854,58.19227,57.91855,57.794518,57.383945,57.097115,56.000286,56.79891,56.681396,56.677177,57.817272,59.961704,61.352116,60.202564,58.032658,57.07509,59.055164,57.894512,57.189693,56.646736,56.53007,57.54025,56.508797,56.253513,56.310894,56.487553,0.0,7944.9224,7616.408,3084.2532,3031.6284,2675.259,2301.706,1775.3506,1602.8796,1392.3302,851.7054,684.8647,469.96985,340.93158,132.52623,7.5522733,170.35425,-523.5797,-1098.7527,-1121.171,2984.9246,570.98505,194.73326,2075.54,1370.9602,991.9201,-450.5774,-78.49427,55.94212,305.87372,193.38062,52.27301,-86.382126,118.78696,470.25058,0.7550942,0.7539154,0.75008863,0.72737104,0.7238447,0.72249126,0.6795803,0.6761826,0.62251884,0.5921863,0.51760215,0.43613008,0.593807,0.5906061,0.5795364,0.7239693,0.73878443,0.7525675,0.72683424,0.7223862,0.7040442,0.67851746,0.67498016,0.5940427,0.5920495,0.5574681,0.67298156,0.5785863,0.48384953,0.5123288,0.59204984,0.75519043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.543465,61.42317,60.691402,59.298656,58.233654,57.93713,57.58434,57.29962,57.168797,56.731537,56.43201,55.327354,56.10648,55.992634,55.994156,57.08429,59.418236,60.882675,59.65516,57.441254,56.38421,58.446617,57.23815,56.557938,56.072212,55.91163,56.81386,55.750385,55.597763,55.65533,55.838417,0.0,8172.3945,7836.2275,3153.8486,3101.5015,2747.002,2360.5315,1820.9963,1637.3555,1432.9752,881.169,701.06683,471.7785,353.0819,130.2792,-4.3554983,166.28188,-548.077,-1129.9625,-1155.5104,3087.5942,577.2078,205.40758,2134.546,1401.1725,973.06903,-424.27747,-93.27359,40.94377,318.4991,196.59999,39.595512,-86.5313,121.10066,476.50198,0.7550942,0.75391537,0.75124866,0.74848545,0.7236639,0.72244096,0.71859264,0.6787231,0.67207295,0.6167514,0.58670443,0.4356378,0.66388106,0.5903296,0.5824455,0.72343564,0.7508014,0.7525625,0.7478787,0.7222664,0.7208833,0.7178853,0.6751635,0.6706611,0.6023748,0.58576113,0.67305213,0.5885989,0.517337,0.5832373,0.59668696,0.75519043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.543465,61.423164,60.691402,59.298653,58.233654,57.93713,57.58434,57.299618,57.168797,56.731533,56.432007,55.32735,56.106476,55.99263,55.994156,57.08429,59.418236,60.882675,59.65516,57.441254,56.384205,58.446613,57.238148,56.557938,56.07221,55.91163,56.81386,55.750385,55.597763,55.655327,55.838413,0.0,8172.395,7836.228,3153.8489,3101.5017,2747.0022,2360.5315,1820.9965,1637.3556,1432.9753,881.169,701.06683,471.7785,353.08197,130.27922,-4.3554955,166.28189,-548.0771,-1129.9625,-1155.5105,3087.5945,577.2079,205.4076,2134.5461,1401.1726,973.06915,-424.2775,-93.273605,40.94378,318.49915,196.6,39.595516,-86.53133,121.1007,476.50204,0.73407936,0.7329334,0.73187673,0.7485635,0.74494594,0.7433938,0.7187123,0.7153234,0.6797684,0.66816646,0.5863751,0.44453445,0.66953045,0.65746856,0.6666175,0.74492055,0.73990285,0.7318819,0.74792653,0.74297035,0.7316569,0.7177663,0.71419334,0.6698673,0.6665666,0.63516915,0.70720726,0.58813184,0.5560141,0.5847508,0.6666148,0.7341703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50142,60.700848,59.899704,58.37363,57.18963,56.86009,56.464104,56.149517,56.003246,55.526176,55.220543,54.146236,54.755543,54.61205,54.61559,56.08639,58.533646,60.116776,58.737625,56.19947,55.082874,57.419167,56.06438,55.254967,54.57893,54.42407,55.672894,54.462,54.234005,54.309113,54.53673,0.0,8570.498,8184.1333,3311.9382,3258.443,2908.6963,2498.9932,1938.1787,1727.966,1521.9937,923.61676,708.7521,464.7342,385.11926,147.62169,-6.866587,195.46976,-562.2875,-1178.5254,-1204.9219,3267.2346,621.41736,211.57715,2237.2712,1490.3662,1068.8676,-507.1953,-91.46552,64.50694,330.27066,210.87477,49.177624,-99.896095,136.20764,476.04126,0.7340793,0.7329333,0.73047304,0.7279512,0.74385935,0.74378204,0.7396361,0.7164572,0.7109054,0.67673886,0.6572493,0.4992635,0.70352334,0.6628324,0.6657639,0.7441141,0.729971,0.731655,0.7274049,0.7432158,0.741336,0.7383413,0.7144872,0.7090157,0.66612524,0.6358062,0.7124527,0.6625015,0.55896956,0.60701674,0.66618145,0.73417026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50142,60.700848,59.899704,58.373627,57.18963,56.860085,56.464104,56.149517,56.003246,55.526173,55.22054,54.146236,54.75554,54.612045,54.615585,56.086388,58.53364,60.116776,58.737625,56.19947,55.082874,57.419163,56.064377,55.254967,54.57893,54.42407,55.672894,54.462,54.234005,54.309113,54.53673,0.0,8570.498,8184.1343,3311.9385,3258.4434,2908.6965,2498.9932,1938.1788,1727.9661,1521.9938,923.6168,708.75214,464.7342,385.11932,147.6217,-6.8665843,195.46979,-562.2875,-1178.5254,-1204.922,3267.2349,621.4174,211.57716,2237.2712,1490.3663,1068.8677,-507.19534,-91.46554,64.50695,330.27072,210.87479,49.177624,-99.89611,136.20767,476.04132,0.699985,0.6988923,0.6986124,0.7280313,0.7245972,0.72317356,0.7389545,0.73634934,0.71678555,0.70692235,0.6612678,0.49881473,0.70890063,0.6946922,0.70542574,0.7240153,0.70876324,0.69772893,0.72767854,0.7229939,0.7240479,0.7388549,0.73533934,0.7090941,0.70667,0.6805016,0.7324231,0.6624794,0.6058079,0.66001374,0.7051565,0.70006776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3827,58.50026,57.54288,55.717278,54.311325,53.92501,53.459515,53.083946,52.909077,52.355366,51.99287,50.705063,51.311565,51.151356,51.15037,52.913635,55.907024,57.801636,56.017643,52.93885,51.620724,54.35496,52.714783,51.755344,51.04232,50.882187,52.31744,50.844513,50.493847,50.55807,50.78088,0.0,9618.2,9178.359,3646.3618,3589.5115,3191.4592,2722.9517,2115.048,1901.4401,1676.0646,1000.985,777.14935,512.52124,440.09842,156.67194,3.4437666,215.57977,-626.897,-1298.5463,-1327.2538,3708.7156,689.7086,231.40791,2535.7993,1652.4204,1171.6511,-521.9959,-93.13262,77.367584,358.95654,234.4025,62.046795,-91.79806,134.64548,561.2919,0.69998497,0.69889224,0.6967904,0.69409025,0.72050405,0.72305024,0.71997076,0.73011154,0.73198754,0.7154952,0.6974278,0.56472206,0.7294965,0.69408387,0.7065132,0.7213892,0.6961552,0.6977251,0.69402957,0.7230076,0.72137815,0.71896935,0.73456144,0.7299412,0.7088242,0.6877652,0.73400253,0.702093,0.62544066,0.6726404,0.70642775,0.7000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3827,58.500256,57.54288,55.717278,54.311325,53.925007,53.45951,53.083946,52.909077,52.355362,51.992867,50.705063,51.311565,51.151356,51.150368,52.91363,55.907024,57.801636,56.01764,52.938847,51.62072,54.354958,52.71478,51.75534,51.042316,50.882187,52.31744,50.84451,50.493847,50.558067,50.780876,0.0,9618.201,9178.359,3646.362,3589.5117,3191.4595,2722.952,2115.048,1901.4402,1676.0647,1000.98505,777.14935,512.5213,440.09845,156.67197,3.4437692,215.57979,-626.897,-1298.5463,-1327.2539,3708.7158,689.7087,231.40793,2535.7996,1652.4205,1171.6512,-521.9959,-93.13264,77.36759,358.95657,234.40251,62.046795,-91.79807,134.64551,561.29193,0.6237443,0.62275445,0.6230473,0.6946759,0.6915308,0.6903126,0.71079403,0.7169304,0.7177015,0.72858435,0.70035267,0.5716208,0.7288759,0.72534674,0.72780406,0.6915462,0.63140863,0.6223035,0.6948038,0.68978703,0.68978703,0.7183671,0.7164158,0.7298827,0.727078,0.71311915,0.7140536,0.70395213,0.6462138,0.6981377,0.7270278,0.62381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.216606,55.305008,54.058563,51.689594,49.87472,49.359505,48.76169,48.281242,48.065628,47.38012,46.947285,45.635006,46.17803,45.949272,45.93664,48.003807,52.064644,54.43264,52.159084,48.416626,46.334026,50.080624,47.980816,46.708164,45.763187,45.560062,47.359154,45.550663,45.05468,45.129738,45.406414,0.0,10938.833,10479.77,4204.6943,4131.7363,3663.1736,3180.977,2420.9604,2171.874,1876.7466,1123.3054,855.2487,517.7569,481.59122,189.89516,13.649161,234.90724,-739.11926,-1464.7322,-1496.3646,4214.5586,766.375,296.23737,2860.582,1888.2157,1364.7303,-607.7326,-105.89445,92.931206,419.67706,261.87323,74.82109,-99.86098,151.34544,656.2882,0.62374425,0.62275356,0.6213884,0.61880016,0.65152735,0.68561953,0.6872397,0.6903343,0.7129522,0.7112693,0.72185177,0.624687,0.7108078,0.7238955,0.7099408,0.6537498,0.6201903,0.622302,0.6187352,0.68440217,0.68893653,0.68705004,0.6921459,0.71190405,0.7128045,0.72303396,0.7138738,0.72330934,0.6774287,0.71254057,0.7138507,0.62380993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.216606,55.305008,54.05856,51.689594,49.874718,49.3595,48.761684,48.281242,48.065628,47.380116,46.94728,45.635006,46.17803,45.94927,45.93664,48.003807,52.06464,54.43264,52.15908,48.416622,46.334026,50.080624,47.980816,46.708164,45.763187,45.560062,47.359154,45.550663,45.054676,45.129738,45.40641,0.0,10938.834,10479.7705,4204.695,4131.7363,3663.1738,3180.9773,2420.9604,2171.874,1876.7467,1123.3055,855.2487,517.7569,481.59125,189.89517,13.649163,234.90726,-739.11926,-1464.7322,-1496.3646,4214.5586,766.37506,296.2374,2860.582,1888.2158,1364.7305,-607.73267,-105.894455,92.93121,419.6771,261.87323,74.82109,-99.86099,151.34547,656.2882,0.5484473,0.54782504,0.5472255,0.60599184,0.6166892,0.6160301,0.6239073,0.6844752,0.68179977,0.707678,0.7146048,0.64473313,0.6941715,0.7080362,0.70581204,0.61669016,0.54778534,0.5473448,0.6194378,0.6163618,0.61478597,0.6280213,0.68485904,0.682863,0.7093816,0.709008,0.6829364,0.70537186,0.69237506,0.72058743,0.7093816,0.5484981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.99892,51.345116,49.759537,46.742306,44.41414,43.773075,42.995823,42.385727,42.10421,41.250633,40.712887,39.018894,39.64226,39.405678,39.430714,42.969822,47.484894,50.30151,47.34207,42.521626,40.743553,44.676083,41.97198,40.33207,39.167892,38.949142,41.33668,38.722813,38.01467,38.132275,38.55014,0.0,12487.379,11918.355,4788.1465,4708.2,4190.475,3579.3906,2789.5828,2470.9175,2167.432,1264.4961,961.57935,594.29236,555.8694,193.37624,-19.748682,314.0411,-782.67084,-1608.577,-1648.4125,4800.1426,878.6159,271.9998,3272.1475,2164.5237,1564.9559,-680.1925,-110.21809,106.128456,468.70395,319.49704,90.683754,-127.263115,189.0846,777.54346,0.54844725,0.5478247,0.5470213,0.54540807,0.54529357,0.57391,0.61375964,0.6118275,0.66309696,0.6784538,0.7038201,0.6809003,0.6791387,0.6789019,0.6563926,0.5439726,0.54563314,0.547344,0.54532146,0.56403023,0.6092208,0.61413795,0.61093557,0.6803135,0.67824733,0.68953496,0.6183591,0.7041952,0.69536513,0.70182675,0.6780536,0.54849803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.99892,51.345116,49.759537,46.742306,44.41414,43.77307,42.995823,42.385723,42.10421,41.25063,40.712887,39.01889,39.64226,39.405678,39.43071,42.969822,47.484894,50.30151,47.34207,42.52162,40.74355,44.676083,41.97198,40.33207,39.16789,38.94914,41.336678,38.72281,38.014668,38.132275,38.550137,0.0,12487.38,11918.355,4788.1465,4708.2,4190.475,3579.3909,2789.5828,2470.9177,2167.4321,1264.4962,961.57935,594.2924,555.86945,193.37625,-19.74868,314.04114,-782.6709,-1608.5771,-1648.4126,4800.1426,878.61597,271.9998,3272.1475,2164.524,1564.956,-680.1925,-110.2181,106.12846,468.70398,319.49704,90.683754,-127.26313,189.08461,777.54346,0.4804405,0.4799333,0.47948048,0.5054047,0.54336625,0.54234904,0.54091996,0.5823013,0.6089559,0.61626166,0.67429584,0.68586004,0.60855263,0.6674616,0.6088311,0.54314744,0.47936064,0.4796425,0.5145108,0.54213625,0.54198503,0.5403856,0.5967152,0.6079978,0.6141434,0.6615807,0.6104429,0.67529464,0.69147193,0.673542,0.6129582,0.48047948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
