pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.75381,46.828968,44.88501,41.175396,38.304752,37.520847,36.596817,35.867897,35.53473,34.507786,33.869034,31.874798,32.57698,32.209576,32.175316,35.427376,41.9004,45.501915,41.821335,35.09538,32.387825,38.52873,35.183365,33.036602,31.558868,31.331812,33.96543,30.581976,29.927973,30.099113,30.672403,0.0,14054.94,13397.548,5345.0645,5263.8066,4692.244,3990.0613,3062.6926,2720.1128,2373.8406,1397.2582,1055.2396,649.02856,613.7587,245.25671,23.395105,300.02048,-950.7171,-1836.9047,-1876.7701,5417.022,1051.7507,341.334,3667.2192,2428.0925,1809.9117,-773.676,-112.45833,143.63875,554.7819,367.26816,86.87187,-155.83948,224.29184,905.7905,0.4804405,0.47943342,0.47906134,0.47800133,0.4766122,0.47995958,0.5370342,0.538839,0.538952,0.6039847,0.6304028,0.7061187,0.5735014,0.588333,0.5942828,0.4766961,0.47891873,0.47927368,0.47780356,0.4772136,0.50401974,0.5406367,0.53883135,0.54797316,0.6062116,0.60700625,0.5373482,0.60368574,0.6760824,0.63680106,0.6060459,0.48047948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75381,46.828964,44.88501,41.175396,38.30475,37.520847,36.596817,35.867897,35.534725,34.507786,33.869034,31.874796,32.576977,32.20957,32.175312,35.427372,41.900394,45.501915,41.821335,35.095375,32.387825,38.52873,35.183365,33.036602,31.558867,31.33181,33.965427,30.581974,29.927969,30.099112,30.672401,0.0,14054.941,13397.548,5345.0645,5263.8066,4692.2446,3990.0613,3062.6926,2720.1128,2373.8406,1397.2583,1055.2397,649.0286,613.7587,245.25673,23.395105,300.02048,-950.71716,-1836.9047,-1876.7701,5417.0225,1051.7507,341.334,3667.2195,2428.0928,1809.9117,-773.676,-112.458336,143.63875,554.7819,367.2682,86.87187,-155.83948,224.29185,905.7906,0.42686036,0.4264513,0.42597756,0.43121868,0.47584143,0.47579974,0.47430488,0.4764654,0.5347665,0.534937,0.60055834,0.68924886,0.53623635,0.53511524,0.5402947,0.47597834,0.4258606,0.42617568,0.4281452,0.47600478,0.4758496,0.473552,0.47553715,0.5371689,0.5350236,0.5416968,0.5051985,0.5456812,0.6258293,0.6020714,0.535036,0.42689115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40153,40.089657,37.607006,32.8913,29.19912,28.18056,26.984,26.019701,25.572508,24.205965,23.376368,20.767725,21.358404,21.01744,21.030716,25.579168,33.500824,38.31643,33.474068,24.361103,20.66972,29.233639,25.282856,22.757696,20.790394,20.340265,24.028011,20.316595,19.454498,19.614616,20.220549,0.0,16077.147,15380.763,6099.751,5992.0166,5375.2656,4596.058,3521.3813,3163.7935,2782.7449,1630.3224,1215.2196,750.31433,743.0411,235.56259,-14.021224,359.60458,-1060.255,-2148.8718,-2194.7195,6295.9463,1239.1847,403.51935,4203.9907,2656.2668,1975.7274,-902.9462,-162.72997,128.9199,595.6685,386.08096,100.84649,-150.33604,231.09991,940.98676,0.42686033,0.4264255,0.42589426,0.42396897,0.42381048,0.4237726,0.45123187,0.47277656,0.47098592,0.48826453,0.53169703,0.6649296,0.47138378,0.51921827,0.47895396,0.42400074,0.4256953,0.4260954,0.42487955,0.42322713,0.42352524,0.4707888,0.47303036,0.47068444,0.48358807,0.5355558,0.4727513,0.5332073,0.57583165,0.5316518,0.4815779,0.4268911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40153,40.089657,37.607002,32.8913,29.199118,28.18056,26.983997,26.0197,25.572508,24.205963,23.376366,20.767725,21.358402,21.01744,21.030714,25.579166,33.50082,38.316425,33.474064,24.361101,20.669718,29.233637,25.282856,22.757694,20.790394,20.340265,24.02801,20.316593,19.454498,19.614614,20.220549,0.0,16077.147,15380.763,6099.751,5992.0166,5375.2656,4596.0586,3521.3816,3163.7935,2782.7449,1630.3225,1215.2197,750.31433,743.04114,235.56259,-14.021224,359.6046,-1060.255,-2148.8718,-2194.7195,6295.947,1239.1847,403.51938,4203.9907,2656.2668,1975.7274,-902.9462,-162.72998,128.9199,595.6685,386.08096,100.8465,-150.33606,231.09991,940.98676,0.3731726,0.37285608,0.37246308,0.3725102,0.42027518,0.42278418,0.4213948,0.42135593,0.43656385,0.469567,0.47720653,0.6216659,0.46452835,0.4725152,0.47006568,0.42160976,0.37236843,0.3726405,0.37301388,0.4233138,0.4227968,0.42234525,0.42059022,0.46086204,0.46971858,0.47054303,0.42059022,0.46801656,0.5351484,0.4764441,0.46971557,0.37319613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.09699,34.469585,31.510792,25.88001,21.539776,20.346678,18.909286,17.766653,17.242556,15.660288,14.659037,11.477435,12.707045,12.340351,12.322174,17.420485,26.874466,32.422504,26.555387,15.7244425,11.000445,21.614378,16.953377,13.966651,11.77266,11.400741,15.5034895,10.915865,9.892568,10.088591,10.840787,0.0,17664.588,16878.195,6705.888,6594.1934,5865.7163,5005.822,3887.8994,3467.3757,3031.6995,1764.5957,1345.105,835.22687,773.1233,245.00058,16.614452,382.46085,-1166.4828,-2319.5925,-2371.6814,6935.701,1360.3054,461.0041,4565.8135,2904.2798,2163.183,-957.71515,-146.79521,150.65846,649.535,432.89288,110.626305,-167.69005,259.7201,1053.2146,0.3731726,0.3728413,0.3722929,0.37165582,0.37102333,0.3708391,0.37409702,0.4140392,0.41914287,0.41902635,0.4658828,0.58196414,0.41906548,0.42891705,0.41870743,0.37061566,0.37209985,0.37259406,0.3720932,0.37053156,0.37047327,0.3728623,0.41914034,0.4195719,0.41888794,0.44147262,0.41964144,0.46178672,0.4903788,0.466789,0.41887048,0.37319613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.09699,34.469585,31.510792,25.880009,21.539776,20.346676,18.909286,17.766651,17.242554,15.660287,14.659036,11.477434,12.707044,12.340349,12.322173,17.420485,26.874464,32.422504,26.555386,15.724442,11.000444,21.614376,16.953377,13.96665,11.772659,11.40074,15.503489,10.915864,9.892567,10.08859,10.840786,0.0,17664.588,16878.195,6705.888,6594.1934,5865.7163,5005.822,3887.8994,3467.3757,3031.6997,1764.5957,1345.105,835.22687,773.1233,245.00058,16.614452,382.46085,-1166.4828,-2319.5925,-2371.6814,6935.701,1360.3054,461.0041,4565.8135,2904.2798,2163.183,-957.71515,-146.79521,150.65846,649.535,432.89288,110.626305,-167.69005,259.7201,1053.2146,0.3396391,0.33937424,0.33911276,0.33895752,0.363494,0.36824128,0.36864614,0.36869812,0.36933947,0.40413013,0.41647184,0.5220025,0.38323635,0.4162863,0.41121462,0.36402375,0.33900237,0.33920684,0.33900672,0.36800393,0.36968568,0.36977485,0.36828446,0.3712736,0.40797296,0.41648015,0.36824712,0.41709423,0.43498287,0.41652218,0.408338,0.3396586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73064,27.705784,24.168266,17.424944,12.153016,10.700003,8.981113,7.6207814,7.0005255,5.07135,3.8872786,0.24257408,1.863958,1.3188103,1.2973313,7.507541,18.696884,25.275532,18.618929,8.48573,4.468622,12.770952,7.225317,3.7216961,0.735204,0.09764605,5.683978,0.5919851,0.029431459,0.10897113,0.61327577,0.0,19426.293,18542.42,7384.96,7268.4717,6515.141,5567.907,4282.084,3809.745,3320.387,1963.953,1472.5969,898.81604,826.8595,303.49625,18.181595,425.4519,-1277.6083,-2543.1204,-2601.9075,7472.9375,1312.2633,422.37082,5000.7773,3189.9963,2357.8926,-1131.2301,-196.3812,173.72984,703.6429,457.9736,80.08612,-103.03726,209.28993,1050.037,0.3396391,0.33936423,0.33891073,0.338367,0.33777937,0.33760136,0.3375904,0.3532501,0.36638257,0.36645287,0.3839287,0.46029988,0.36641312,0.366479,0.3629431,0.33737233,0.3387386,0.3391559,0.33870175,0.3372072,0.33719563,0.3371842,0.35751632,0.36713207,0.3665387,0.3725232,0.36667833,0.3663043,0.42581546,0.38976672,0.36653545,0.3396586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73064,27.705784,24.168266,17.424944,12.153016,10.700003,8.981113,7.6207814,7.0005255,5.07135,3.8872786,0.24257408,1.863958,1.3188103,1.2973313,7.507541,18.696884,25.275532,18.618929,8.48573,4.468622,12.770952,7.225317,3.7216961,0.735204,0.09764605,5.683978,0.5919851,0.029431459,0.10897113,0.61327577,0.0,19426.293,18542.42,7384.96,7268.4717,6515.141,5567.907,4282.084,3809.745,3320.387,1963.953,1472.5969,898.81604,826.8595,303.49625,18.181595,425.4519,-1277.6083,-2543.1204,-2601.9075,7472.9375,1312.2633,422.37082,5000.7773,3189.9963,2357.8926,-1131.2301,-196.3812,173.72984,703.6429,457.9736,80.08612,-103.03726,209.28993,1050.037,0.30884,0.30861914,0.30837345,0.30821174,0.32384554,0.33188862,0.3357892,0.33573905,0.33576134,0.34194273,0.36407554,0.41313034,0.33665815,0.35486576,0.34385833,0.32510668,0.3082712,0.3084722,0.30824986,0.33356366,0.33656934,0.33668232,0.33508337,0.33512455,0.3399038,0.35925886,0.33508337,0.3649189,0.3844798,0.3642925,0.34394667,0.30885613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.660515,26.843288,23.195824,16.275766,10.809525,9.323265,7.6168637,6.2915597,5.6901565,3.901557,2.8091195,0.062350214,0.23743312,0.06326969,0.3059021,6.4413385,17.692493,24.371696,17.505136,4.9334154,0.08425352,11.548542,6.145288,2.9125164,0.08411881,0.012311806,4.913214,0.17619208,0.004534716,0.014815018,0.097321525,0.0,19748.145,18739.734,7508.022,7370.721,6643.7246,5636.3364,4265.259,3756.4573,3265.507,1885.3363,1409.9232,771.51154,853.9618,163.89809,-67.32412,422.6782,-1281.4142,-2564.0366,-2625.7126,7583.827,1474.3037,467.5597,5050.7173,3145.5085,2257.651,-1098.4915,-60.39908,81.24282,679.0635,440.44867,42.189922,-34.13506,78.74659,995.3357,0.30884,0.30861247,0.30823573,0.30777392,0.30724987,0.30709192,0.30688128,0.3108592,0.33115217,0.33362624,0.33417237,0.4030256,0.33361787,0.33371067,0.34296423,0.30705094,0.30809084,0.30843967,0.3071411,0.30685714,0.3067638,0.30674583,0.31111145,0.33424136,0.33423465,0.3343703,0.3283261,0.3332129,0.38103497,0.34725857,0.3339977,0.30885613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.660515,26.843288,23.195824,16.275766,10.809525,9.323265,7.6168637,6.2915597,5.6901565,3.901557,2.8091195,0.062350214,0.23743312,0.06326969,0.3059021,6.4413385,17.692493,24.371696,17.505136,4.9334154,0.08425352,11.548542,6.145288,2.9125164,0.08411881,0.012311806,4.913214,0.17619208,0.004534716,0.014815018,0.097321525,0.0,19748.145,18739.734,7508.022,7370.721,6643.7246,5636.3364,4265.259,3756.4573,3265.507,1885.3363,1409.9232,771.51154,853.9618,163.89809,-67.32412,422.6782,-1281.4142,-2564.0366,-2625.7126,7583.827,1474.3037,467.5597,5050.7173,3145.5085,2257.651,-1098.4915,-60.39908,81.24282,679.0635,440.44867,42.189922,-34.13506,78.74659,995.3357,0.30380684,0.30359086,0.30328134,0.30310652,0.30463523,0.30545917,0.3055196,0.30540234,0.30529958,0.3062955,0.3314304,0.3595731,0.3052625,0.35144156,0.30518863,0.3048564,0.30317563,0.3034335,0.3030673,0.30595094,0.3058722,0.3058547,0.30482915,0.30486488,0.30508846,0.33710554,0.30482563,0.33219242,0.3507037,0.33134925,0.30692905,0.30382243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55984,25.100697,21.271357,14.000344,8.351541,6.882868,5.301433,4.1011367,3.595609,2.0627732,1.2896473,0.025866533,0.080327,0.016438816,0.074281335,3.9376261,15.245133,22.443357,15.720383,3.3734856,0.04916377,10.040363,5.038899,2.332751,0.07177916,0.0059514805,3.714521,0.08176497,0.0024764976,0.010157329,0.07136066,0.0,20202.592,19143.072,7707.9053,7570.2637,6762.6284,5600.228,4093.6487,3560.785,2973.2168,1734.6119,1169.8303,507.3361,673.74243,95.36807,-31.041214,329.26248,-1284.8757,-2669.7659,-2730.4849,7602.2964,1460.0084,381.3325,4922.7065,3016.9695,2050.9707,-973.3934,-57.62919,36.976135,661.7737,381.6409,27.802185,-29.163752,67.01813,884.3046,0.30380684,0.30358535,0.3032189,0.30276164,0.302222,0.30204412,0.30175197,0.3018011,0.30350348,0.30347246,0.30343124,0.3500835,0.30349228,0.30516037,0.30320287,0.30175483,0.3030746,0.30341688,0.30311906,0.30159092,0.30155185,0.3014897,0.30190447,0.30366313,0.30352202,0.31282383,0.30403775,0.3034204,0.344717,0.3292848,0.3034918,0.30382243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55984,25.100697,21.271357,14.000344,8.351541,6.882868,5.301433,4.1011367,3.595609,2.0627732,1.2896473,0.025866533,0.080327,0.016438816,0.074281335,3.9376261,15.245133,22.443357,15.720383,3.3734856,0.04916377,10.040363,5.038899,2.332751,0.07177916,0.0059514805,3.714521,0.08176497,0.0024764976,0.010157329,0.07136066,0.0,20202.592,19143.072,7707.9053,7570.2637,6762.6284,5600.228,4093.6487,3560.785,2973.2168,1734.6119,1169.8303,507.3361,673.74243,95.36807,-31.041214,329.26248,-1284.8757,-2669.7659,-2730.4849,7602.2964,1460.0084,381.3325,4922.7065,3016.9695,2050.9707,-973.3934,-57.62919,36.976135,661.7737,381.6409,27.802185,-29.163752,67.01813,884.3046,0.29697323,0.29676723,0.29647455,0.29631045,0.2982525,0.30013156,0.30039144,0.3003394,0.30021873,0.30013293,0.30145526,0.32743648,0.30015084,0.3014848,0.30010056,0.29893154,0.29637757,0.29662013,0.29626432,0.3001327,0.30115658,0.30116624,0.2996265,0.29968256,0.29987788,0.30151588,0.29963517,0.30144784,0.34074393,0.3272332,0.2998903,0.2969881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51344,23.955671,20.141737,12.933729,7.4442425,6.035596,4.4949603,3.3366468,2.839589,1.3274322,0.6597246,0.0129919555,0.054536194,0.009407774,0.039302003,2.3247037,13.416193,21.100754,14.489583,2.9164405,0.032780092,8.887102,4.553839,2.074499,0.061025165,0.003328431,2.932013,0.05529049,0.0014633777,0.0058177304,0.043145023,0.0,20409.076,19408.957,7691.146,7534.773,6658.9644,5475.4526,4036.2808,3492.985,2946.2134,1721.937,1080.8046,353.3434,594.1414,79.04702,-21.734756,247.98853,-1271.5631,-2765.6965,-2838.296,7639.7534,1409.87,353.14792,4886.306,2792.166,1956.288,-914.32794,-53.66931,26.1502,640.54016,336.4625,22.555546,-21.46606,51.314167,834.5365,0.29697323,0.29676127,0.2964123,0.29597628,0.2954546,0.29527816,0.29498205,0.2952448,0.29845333,0.29841086,0.29833466,0.3253964,0.29843387,0.29879627,0.29798424,0.29521644,0.29628134,0.2966029,0.29536542,0.2950425,0.29491994,0.29488564,0.295634,0.2991242,0.29807946,0.29863414,0.2985127,0.2978685,0.33911273,0.30742463,0.29806435,0.2969881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51344,23.955671,20.141737,12.933729,7.4442425,6.035596,4.4949603,3.3366468,2.839589,1.3274322,0.6597246,0.0129919555,0.054536194,0.009407774,0.039302003,2.3247037,13.416193,21.100754,14.489583,2.9164405,0.032780092,8.887102,4.553839,2.074499,0.061025165,0.003328431,2.932013,0.05529049,0.0014633777,0.0058177304,0.043145023,0.0,20409.076,19408.957,7691.146,7534.773,6658.9644,5475.4526,4036.2808,3492.985,2946.2134,1721.937,1080.8046,353.3434,594.1414,79.04702,-21.734756,247.98853,-1271.5631,-2765.6965,-2838.296,7639.7534,1409.87,353.14792,4886.306,2792.166,1956.288,-914.32794,-53.66931,26.1502,640.54016,336.4625,22.555546,-21.46606,51.314167,834.5365,0.2939688,0.29376557,0.29346535,0.29323235,0.29351762,0.29363427,0.29371205,0.2935943,0.29344076,0.29337272,0.29644686,0.3218685,0.29336208,0.29672503,0.29725093,0.2941859,0.29337767,0.29362202,0.2932475,0.29440126,0.29423487,0.2940341,0.29335192,0.29323575,0.2936926,0.29700655,0.2932868,0.29717124,0.3283753,0.2977103,0.29459822,0.29398337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45417,23.1747,19.214664,11.733769,6.076945,4.6613503,3.2290394,2.2124536,1.8075166,0.5957594,0.12861374,0.0019635016,0.03532204,0.005850025,0.018043915,1.3407583,11.986985,20.148613,13.785988,1.2925344,0.015574221,8.504838,4.2424483,1.9277261,0.05053405,0.0019980862,2.7535365,0.04575982,0.0011311885,0.0055877124,0.04543297,0.0,20670.34,19581.941,7848.852,7687.484,6767.811,5490.019,3880.475,3255.2988,2637.5315,1527.8599,891.21295,146.50197,465.4622,62.801746,-13.392796,184.58388,-1243.7407,-2857.1206,-2928.9495,7605.97,1469.3406,227.4772,4732.927,2767.414,1885.0459,-880.374,-48.885715,16.910427,628.6097,325.64453,20.384853,-21.736576,53.155125,800.8915,0.2939688,0.29376185,0.29341534,0.29297748,0.29247338,0.29230583,0.29204804,0.2919013,0.2918062,0.2917139,0.29169554,0.2998761,0.29174015,0.2948763,0.2916923,0.29199493,0.2933031,0.29361102,0.29239252,0.292047,0.29194987,0.29189426,0.2921263,0.29192573,0.29174244,0.29298627,0.29220462,0.29157034,0.31191546,0.29585543,0.29171205,0.29398337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45417,23.1747,19.214664,11.733769,6.076945,4.6613503,3.2290394,2.2124536,1.8075166,0.5957594,0.12861374,0.0019635016,0.03532204,0.005850025,0.018043915,1.3407583,11.986985,20.148613,13.785988,1.2925344,0.015574221,8.504838,4.2424483,1.9277261,0.05053405,0.0019980862,2.7535365,0.04575982,0.0011311885,0.0055877124,0.04543297,0.0,20670.34,19581.941,7848.852,7687.484,6767.811,5490.019,3880.475,3255.2988,2637.5315,1527.8599,891.21295,146.50197,465.4622,62.801746,-13.392796,184.58388,-1243.7407,-2857.1206,-2928.9495,7605.97,1469.3406,227.4772,4732.927,2767.414,1885.0459,-880.374,-48.885715,16.910427,628.6097,325.64453,20.384853,-21.736576,53.155125,800.8915,0.29025337,0.29005474,0.28976443,0.28954354,0.29077142,0.2907875,0.29076102,0.29061043,0.29039368,0.29018295,0.2899445,0.2940739,0.2902198,0.29037234,0.2898874,0.29032376,0.28973788,0.2899176,0.2895455,0.29132858,0.2910684,0.29077676,0.2903091,0.2901751,0.29012674,0.2906192,0.2902981,0.28997347,0.30607086,0.29273674,0.29010972,0.2902676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45404,23.346766,19.533691,12.343718,6.8812876,5.4719076,3.9864943,2.8813345,2.4312615,1.0437725,0.46608034,0.0075877253,0.045171805,0.0066549215,0.02495624,1.6236104,12.65547,20.44733,13.903803,0.814633,0.009839085,8.460553,4.0384607,1.8418525,0.0443844,0.0021730755,2.79192,0.045310013,0.0010710486,0.0051927515,0.045594238,0.0,20670.908,19540.787,7690.208,7524.589,6641.2227,5476.991,3957.5066,3405.5015,2792.4106,1643.7678,999.51514,293.44824,546.55457,72.56664,-16.675823,204.46829,-1267.8673,-2786.4817,-2862.1082,7629.67,1506.7653,177.28847,4810.8223,2822.9275,1832.4828,-859.984,-45.33586,20.4345,623.7146,328.158,20.288555,-20.838959,53.554512,780.91284,0.29025337,0.29005083,0.28971553,0.28929135,0.28876537,0.28858173,0.288264,0.2884307,0.28860036,0.2886022,0.288362,0.29224166,0.28862366,0.28870767,0.28808126,0.28857356,0.28961292,0.28990653,0.28868192,0.28836307,0.28818738,0.28820103,0.28929102,0.28892833,0.28870147,0.28898016,0.28932476,0.2882953,0.30355155,0.29091284,0.2886639,0.2902676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45404,23.346766,19.533691,12.343718,6.8812876,5.4719076,3.9864943,2.8813345,2.4312615,1.0437725,0.46608034,0.0075877253,0.045171805,0.0066549215,0.02495624,1.6236104,12.65547,20.44733,13.903803,0.814633,0.009839085,8.460553,4.0384607,1.8418525,0.0443844,0.0021730755,2.79192,0.045310013,0.0010710486,0.0051927515,0.045594238,0.0,20670.908,19540.787,7690.208,7524.589,6641.2227,5476.991,3957.5066,3405.5015,2792.4106,1643.7678,999.51514,293.44824,546.55457,72.56664,-16.675823,204.46829,-1267.8673,-2786.4817,-2862.1082,7629.67,1506.7653,177.28847,4810.8223,2822.9275,1832.4828,-859.984,-45.33586,20.4345,623.7146,328.158,20.288555,-20.838959,53.554512,780.91284,0.29024535,0.29004243,0.2896996,0.2892548,0.2886355,0.28840542,0.28784886,0.2873493,0.28702003,0.28686336,0.28670442,0.29042086,0.28688392,0.28704312,0.28628638,0.28884405,0.28959233,0.28989476,0.28901654,0.28872597,0.28835493,0.28782305,0.28639823,0.2866098,0.28674442,0.28740498,0.28639457,0.28649908,0.30187568,0.28910032,0.28675655,0.29025957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44171,22.721386,18.709595,11.140568,5.5908604,4.20577,2.828118,1.8961722,1.530778,0.44204453,0.0791126,0.0009021482,0.020026997,0.0031252364,0.016343225,1.2227937,11.856221,19.77984,13.367013,0.83249515,0.008167991,7.9497046,3.6586604,1.661311,0.040221583,0.0016912692,2.4340367,0.034385648,0.0010024499,0.0053002606,0.038355518,0.0,20724.898,19686.973,7904.079,7736.253,6698.3096,5425.82,3799.8013,3106.0303,2495.1785,1442.0448,777.6561,112.92971,427.02707,46.51404,-13.988856,175.63818,-1242.9331,-2811.8257,-2884.4792,7590.937,1471.9464,179.59908,4798.4287,2777.4438,1740.7664,-813.3379,-43.15641,16.100685,614.56964,305.08096,17.427168,-21.3151,48.054623,739.28326,0.29024535,0.2900424,0.289699,0.28925145,0.2886157,0.2883771,0.2877639,0.2870893,0.2864191,0.28584746,0.285263,0.28861138,0.28596726,0.28568554,0.28563353,0.2889128,0.28959152,0.28989467,0.28935742,0.28903294,0.2869814,0.28697422,0.28688902,0.28662747,0.28487363,0.28558043,0.28684673,0.285157,0.30048195,0.28476942,0.284878,0.29025957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44171,22.721386,18.709595,11.140568,5.5908604,4.20577,2.828118,1.8961722,1.530778,0.44204453,0.0791126,0.0009021482,0.020026997,0.0031252364,0.016343225,1.2227937,11.856221,19.77984,13.367013,0.83249515,0.008167991,7.9497046,3.6586604,1.661311,0.040221583,0.0016912692,2.4340367,0.034385648,0.0010024499,0.0053002606,0.038355518,0.0,20724.898,19686.973,7904.079,7736.253,6698.3096,5425.82,3799.8013,3106.0303,2495.1785,1442.0448,777.6561,112.92971,427.02707,46.51404,-13.988856,175.63818,-1242.9331,-2811.8257,-2884.4792,7590.937,1471.9464,179.59908,4798.4287,2777.4438,1740.7664,-813.3379,-43.15641,16.100685,614.56964,305.08096,17.427168,-21.3151,48.054623,739.28326,0.2894893,0.28929168,0.28899133,0.28864992,0.28819054,0.2880157,0.28751087,0.28685024,0.28533497,0.28499293,0.2837586,0.2868132,0.28509223,0.28326935,0.28298655,0.2881985,0.2888921,0.2891516,0.28862816,0.28815764,0.2877544,0.2878651,0.28751656,0.28497866,0.28495592,0.28406113,0.28745884,0.28291222,0.2914979,0.28300253,0.28495058,0.28950343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3832,22.201172,18.268888,10.834237,5.2416263,3.8327653,2.5534744,1.6842788,1.3432856,0.34989366,0.06460258,0.0006738437,0.022807643,0.0032588593,0.012383722,0.92601246,10.886726,19.138008,12.606095,0.5558165,0.0056874924,7.323505,3.3054578,1.4692463,0.038012084,0.0013323167,2.2237897,0.032166474,0.00081664784,0.0044768867,0.037083134,0.0,20979.514,19796.46,7819.1064,7661.7876,6726.2207,5475.903,3650.8193,2991.2964,2403.778,1372.4229,682.87646,101.28029,397.08966,50.315613,-11.452019,151.15576,-1199.837,-2874.0247,-2948.273,7695.789,1440.9637,144.36726,4733.624,2680.5916,1663.4707,-760.4337,-42.024563,13.826475,589.0937,290.50287,16.845732,-19.544832,47.701054,691.00885,0.2894893,0.28928837,0.28895596,0.28852892,0.28793824,0.2877173,0.2871586,0.28650516,0.28584862,0.2853768,0.28270772,0.2850262,0.28541526,0.28150442,0.2812234,0.28826672,0.2888435,0.2891422,0.28873852,0.28696305,0.2867822,0.28674123,0.2862236,0.28593785,0.28583637,0.2826391,0.28611174,0.28334,0.2829276,0.28123927,0.28565684,0.28950343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3832,22.201172,18.268888,10.834237,5.2416263,3.8327653,2.5534744,1.6842788,1.3432856,0.34989366,0.06460258,0.0006738437,0.022807643,0.0032588593,0.012383722,0.92601246,10.886726,19.138008,12.606095,0.5558165,0.0056874924,7.323505,3.3054578,1.4692463,0.038012084,0.0013323167,2.2237897,0.032166474,0.00081664784,0.0044768867,0.037083134,0.0,20979.514,19796.46,7819.1064,7661.7876,6726.2207,5475.903,3650.8193,2991.2964,2403.778,1372.4229,682.87646,101.28029,397.08966,50.315613,-11.452019,151.15576,-1199.837,-2874.0247,-2948.273,7695.789,1440.9637,144.36726,4733.624,2680.5916,1663.4707,-760.4337,-42.024563,13.826475,589.0937,290.50287,16.845732,-19.544832,47.701054,691.00885,0.2859761,0.28578234,0.2854947,0.2852749,0.28636304,0.2863742,0.28627157,0.28590718,0.28530926,0.28461343,0.28151646,0.28199655,0.28471324,0.28064793,0.28146264,0.28603598,0.28546625,0.28564778,0.2852814,0.28671858,0.28665388,0.2867675,0.28577635,0.28467688,0.28450543,0.2829352,0.28555614,0.2841766,0.2812118,0.279487,0.28446692,0.2859899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.445244,22.53951,18.72492,11.51842,6.145515,4.764577,3.3437548,2.312125,1.8996863,0.6980244,0.22247832,0.0026880926,0.033888817,0.0040223943,0.005780206,0.39758742,10.599726,19.309965,12.963028,0.5707919,0.004971985,7.517564,3.3039718,1.4635074,0.033802982,0.0012366081,2.3292363,0.04209391,0.0010558899,0.0042205006,0.035077874,0.0,20709.44,19731.002,7691.8594,7533.9224,6582.2275,5417.0317,3863.6377,3281.2224,2663.8032,1520.9736,899.8309,197.2924,478.57953,63.25416,-4.706259,95.69385,-1215.4531,-2959.2668,-3033.6897,7687.7324,1462.9009,146.57626,4811.879,2750.2615,1665.5498,-759.99475,-39.410374,8.556154,594.5988,297.27225,19.482224,-18.068102,46.30207,690.0356,0.2859761,0.28577873,0.28544706,0.28502774,0.28450683,0.28433323,0.28414425,0.28411847,0.28401524,0.2836609,0.2827605,0.28023955,0.28374496,0.27926743,0.28203338,0.28430396,0.28534973,0.28563747,0.28445622,0.28421238,0.28396398,0.28402808,0.28438237,0.28459653,0.28329787,0.28141746,0.28454298,0.28240603,0.27945897,0.27774566,0.282808,0.2859899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.445244,22.53951,18.72492,11.51842,6.145515,4.764577,3.3437548,2.312125,1.8996863,0.6980244,0.22247832,0.0026880926,0.03388885,0.004022608,0.0057799127,0.3975872,10.599726,19.309963,12.963028,0.5707919,0.0049719843,7.5175633,3.3039718,1.4635074,0.03380298,0.0012365947,2.3292363,0.04209391,0.0010558899,0.0042205006,0.035077874,0.0,20709.44,19731.002,7691.8594,7533.9224,6582.2275,5417.0317,3863.6377,3281.2224,2663.8032,1520.9736,899.8309,197.2924,478.57953,63.25396,-4.7084675,95.693855,-1215.4531,-2959.2668,-3033.6897,7687.7324,1462.9009,146.57626,4811.879,2750.2615,1665.5498,-759.99475,-39.41038,8.555893,594.5988,297.27225,19.482224,-18.068102,46.30207,690.0356,0.28970537,0.289505,0.2891925,0.28882465,0.28642255,0.28456265,0.2829963,0.28281426,0.28259894,0.28235072,0.28164175,0.27849352,0.28241444,0.28031883,0.28027618,0.28589815,0.2891236,0.28936762,0.28896034,0.28504297,0.28264248,0.28236535,0.28239673,0.28254598,0.28262603,0.28002253,0.28246912,0.28201982,0.27792305,0.27601516,0.28263596,0.28971952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.462975,23.581305,19.70141,12.371462,6.9094224,5.4296355,3.9630575,2.8830876,2.4405723,1.1438255,0.56608534,0.008869775,0.046417367,0.0074023646,0.033787012,2.105728,12.458288,20.573566,14.098306,0.70096284,0.006952943,8.609408,3.9870696,1.8180875,0.044387106,0.0025146368,2.7683012,0.050055288,0.001251103,0.0062262015,0.046167072,0.0,20631.725,19486.754,7762.6846,7603.335,6640.9663,5623.071,3930.331,3363.3667,2766.9927,1584.8187,999.55994,326.03253,547.55133,73.07188,-20.31747,235.20006,-1225.097,-2848.3481,-2919.3467,7647.1196,1525.8179,163.6632,4832.5645,2891.2473,1820.0024,-853.8251,-45.138985,24.245625,633.8908,326.3238,21.39348,-23.067684,53.22396,775.18176,0.28970537,0.28950474,0.28916273,0.28872287,0.28815347,0.2879474,0.28755486,0.28595117,0.28120136,0.28101045,0.28041217,0.27675837,0.2810673,0.28011608,0.2785299,0.28775197,0.28908125,0.28936562,0.28816816,0.28781322,0.28758302,0.2876439,0.2850841,0.28085372,0.2808409,0.27965325,0.2823373,0.28095266,0.27539596,0.2761637,0.28084254,0.28971952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.462975,23.581305,19.70141,12.371462,6.9094224,5.4296355,3.9630575,2.8830876,2.4405723,1.1438255,0.56608534,0.008869775,0.046417367,0.0074023646,0.033787012,2.105728,12.458288,20.573566,14.098306,0.70096284,0.006952943,8.609408,3.9870696,1.8180875,0.044387106,0.0025146368,2.7683012,0.050055288,0.001251103,0.0062262015,0.046167072,0.0,20631.725,19486.754,7762.6846,7603.335,6640.9663,5623.071,3930.331,3363.3667,2766.9927,1584.8187,999.55994,326.03253,547.55133,73.07188,-20.31747,235.20006,-1225.097,-2848.3481,-2919.3467,7647.1196,1525.8179,163.6632,4832.5645,2891.2473,1820.0024,-853.8251,-45.138985,24.245625,633.8908,326.3238,21.39348,-23.067684,53.22396,775.18176,0.29079658,0.29059428,0.2902894,0.28996578,0.2883859,0.28734758,0.28694984,0.28651607,0.28614673,0.28383407,0.27896863,0.27284095,0.285597,0.2776403,0.27944332,0.28859586,0.2901541,0.29045305,0.2900604,0.28773686,0.28755552,0.28709295,0.2858441,0.28575036,0.28225678,0.2768216,0.28584027,0.27920216,0.2750362,0.27736026,0.28057203,0.29081085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.475494,23.630032,19.642654,12.093959,6.466426,5.058349,3.6483703,2.6305974,2.2251475,0.9799402,0.4275172,0.006511173,0.03938245,0.0065500904,0.028627021,1.4658948,12.723581,20.679806,14.308159,1.7871029,0.027065722,8.777879,4.1186256,1.8497695,0.045529827,0.0024556634,2.9809735,0.058680493,0.0015184571,0.0060260408,0.04232103,0.0,20576.672,19478.07,7878.069,7725.026,6748.8667,5474.256,3847.6882,3257.3508,2639.3345,1550.4904,975.6652,280.2395,521.279,66.57199,-18.453136,193.05048,-1281.8159,-2818.0674,-2889.0718,7576.6846,1471.0927,270.50662,4852.2036,2903.6921,1864.7845,-861.7318,-45.833916,22.022976,631.2962,339.33002,23.299671,-21.870695,50.542965,783.5359,0.29079658,0.29059267,0.2902527,0.28981766,0.28926018,0.28906646,0.28869724,0.28767362,0.28476295,0.28462216,0.2806854,0.2710515,0.28467336,0.27591985,0.2770956,0.2884726,0.29015058,0.29044756,0.28923434,0.28890523,0.28868857,0.28872994,0.28750733,0.28562912,0.28402752,0.2776486,0.28576997,0.28353307,0.27328563,0.27563217,0.28402007,0.29081085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.475494,23.630032,19.642654,12.093959,6.466426,5.058349,3.6483703,2.6305974,2.2251475,0.9799402,0.4275172,0.006511173,0.03938245,0.0065500904,0.028627021,1.4658948,12.723581,20.679806,14.308159,1.7871029,0.027065722,8.777879,4.1186256,1.8497695,0.045529827,0.0024556634,2.9809735,0.058680493,0.0015184571,0.0060260408,0.04232103,0.0,20576.672,19478.07,7878.069,7725.026,6748.8667,5474.256,3847.6882,3257.3508,2639.3345,1550.4904,975.6652,280.2395,521.279,66.57199,-18.453136,193.05048,-1281.8159,-2818.0674,-2889.0718,7576.6846,1471.0927,270.50662,4852.2036,2903.6921,1864.7845,-861.7318,-45.833916,22.022976,631.2962,339.33002,23.299671,-21.870695,50.542965,783.5359,0.29157457,0.2913718,0.29107043,0.2907594,0.2894165,0.2883886,0.28801674,0.28760335,0.28714254,0.2860113,0.28275436,0.2693627,0.2869242,0.28021285,0.2825263,0.2885972,0.29098117,0.291229,0.2908361,0.28875792,0.28875792,0.28817737,0.28686824,0.28667554,0.28556463,0.27850926,0.28682232,0.28236496,0.27143452,0.27562237,0.28409317,0.2915889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50448,24.308784,20.433332,13.0927925,7.5664787,6.140521,4.5970793,3.4446924,2.96781,1.5792588,0.9008777,0.016173644,0.048811927,0.009081372,0.042385127,2.7988315,13.425013,21.366861,15.126154,3.440222,0.054249488,9.459153,4.611304,2.1119254,0.059043586,0.0036732468,3.3750126,0.06810664,0.001857146,0.007832381,0.055878017,0.0,20448.79,19321.674,7757.882,7609.266,6683.049,5511.683,4040.249,3483.323,2881.0283,1644.4473,1090.0994,418.47607,609.40375,73.79248,-23.039968,274.39554,-1242.4756,-2815.317,-2884.6782,7515.364,1417.2726,385.1349,4916.6113,2966.5762,1964.8092,-923.94763,-52.489788,27.20686,647.9983,362.75793,25.231754,-25.465918,58.80732,839.999,0.29157457,0.29137,0.29103407,0.2906048,0.2900539,0.28985554,0.28948888,0.28837645,0.28603914,0.28571498,0.2829462,0.26768443,0.28580287,0.278947,0.2820526,0.2896151,0.29092288,0.29122302,0.2899704,0.2896562,0.28949848,0.28949502,0.2884171,0.2866677,0.2850073,0.28004837,0.28680566,0.28507587,0.27055115,0.2739051,0.28498873,0.2915889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50448,24.308784,20.433332,13.0927925,7.5664787,6.140521,4.5970793,3.4446924,2.96781,1.5792588,0.9008777,0.016173644,0.048811927,0.009081372,0.042385127,2.7988315,13.425013,21.366861,15.126154,3.440222,0.054249488,9.459153,4.611304,2.1119254,0.059043586,0.0036732468,3.3750126,0.06810664,0.001857146,0.007832381,0.055878017,0.0,20448.79,19321.674,7757.882,7609.266,6683.049,5511.683,4040.249,3483.323,2881.0283,1644.4473,1090.0994,418.47607,609.40375,73.79248,-23.039968,274.39554,-1242.4756,-2815.317,-2884.6782,7515.364,1417.2726,385.1349,4916.6113,2966.5762,1964.8092,-923.94763,-52.489788,27.20686,647.9983,362.75793,25.231754,-25.465918,58.80732,839.999,0.2933979,0.29319173,0.29288235,0.2925524,0.29094562,0.2893215,0.288848,0.28841513,0.28806716,0.28712538,0.2838585,0.27145886,0.28772974,0.28110135,0.28312072,0.2902784,0.2927954,0.29304713,0.2926456,0.28984722,0.28955865,0.28891164,0.2876384,0.28747642,0.2868813,0.27908134,0.2875994,0.28373086,0.2690731,0.2733191,0.28567582,0.29341245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5892,25.50284,21.743929,14.632737,9.234087,7.7481318,6.0537677,4.739077,4.1634965,2.508253,1.6616875,0.02770519,0.081550494,0.016237041,0.065434285,3.9462757,15.652463,22.844357,15.990876,2.9720986,0.044768676,10.322931,5.3333697,2.4941697,0.07214701,0.0050108023,4.032335,0.08828115,0.002884745,0.011282294,0.08450742,0.0,20070.936,19052.139,7631.0317,7479.9565,6599.2397,5635.7144,4248.9854,3740.184,3189.0344,1808.084,1228.5784,582.82983,730.3666,96.511024,-28.443056,330.06683,-1309.142,-2668.498,-2731.119,7659.722,1502.3844,356.0256,4917.0537,3013.0903,2104.818,-1010.2386,-58.244938,34.600727,659.78015,398.96512,28.938864,-30.602976,73.832375,915.1541,0.2933979,0.29319042,0.29284716,0.2924082,0.2918473,0.2916477,0.2912816,0.29042876,0.2866662,0.28648385,0.28604567,0.26992163,0.28657135,0.27937832,0.28508547,0.29141086,0.2927399,0.29304227,0.2917458,0.29144174,0.29132497,0.29129365,0.2903328,0.28746822,0.28591174,0.2805016,0.28780356,0.28586233,0.26811492,0.2769981,0.2858792,0.29341245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5892,25.50284,21.743929,14.632737,9.234087,7.7481318,6.0537677,4.739077,4.1634965,2.508253,1.6616875,0.02770519,0.081550494,0.016237041,0.065434285,3.9462757,15.652463,22.844357,15.990876,2.9720986,0.044768676,10.322931,5.3333697,2.4941697,0.07214701,0.0050108023,4.032335,0.08828115,0.002884745,0.011282294,0.08450742,0.0,20070.936,19052.139,7631.0317,7479.9565,6599.2397,5635.7144,4248.9854,3740.184,3189.0344,1808.084,1228.5784,582.82983,730.3666,96.511024,-28.443056,330.06683,-1309.142,-2668.498,-2731.119,7659.722,1502.3844,356.0256,4917.0537,3013.0903,2104.818,-1010.2386,-58.244938,34.600727,659.78015,398.96512,28.938864,-30.602976,73.832375,915.1541,0.29892114,0.29870614,0.29837748,0.29795298,0.29467213,0.2922976,0.29033032,0.29009938,0.2897734,0.28956696,0.28468913,0.2689333,0.289603,0.28256768,0.2855303,0.29433364,0.29827383,0.2985479,0.29813445,0.29285717,0.29120353,0.29078406,0.28943628,0.28930184,0.28918117,0.28126496,0.28940427,0.2856006,0.2700891,0.27968624,0.28838757,0.29893622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60068,25.461267,21.733084,14.66725,9.30468,7.8084188,6.2151804,4.9633074,4.4197407,2.8227868,1.9187944,0.032382436,0.07708902,0.016289474,0.07219164,4.194485,15.432371,22.75166,16.02402,4.1608944,0.08254849,10.4701805,5.3542085,2.4957411,0.06337723,0.0049519585,4.1306276,0.07641419,0.0032172909,0.012534558,0.08100885,0.0,20019.305,19065.102,7597.286,7454.1577,6575.3887,5656.7856,4110.1187,3642.602,3091.9995,1773.4208,1272.8987,629.83856,755.19507,92.850235,-30.47455,341.0011,-1280.598,-2693.9177,-2759.3552,7627.177,1428.836,425.83536,4863.353,3054.0715,2112.5186,-1012.5653,-54.034176,36.656414,662.5477,404.9439,26.627663,-32.369434,71.205986,916.1933,0.29892114,0.29870674,0.29835096,0.29789153,0.29729557,0.29708508,0.29668063,0.29588005,0.2893184,0.28811687,0.28798303,0.2741981,0.28818446,0.28442064,0.287537,0.29686904,0.29822224,0.2985473,0.29824898,0.2967205,0.29666153,0.29660493,0.2945697,0.2891241,0.2875148,0.28386092,0.29031742,0.28767732,0.27178216,0.27994108,0.2875104,0.29893622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60068,25.461267,21.733084,14.66725,9.30468,7.8084188,6.2151804,4.9633074,4.4197407,2.8227868,1.9187944,0.032382436,0.07708902,0.016289474,0.07219164,4.194485,15.432371,22.75166,16.02402,4.1608944,0.08254849,10.4701805,5.3542085,2.4957411,0.06337723,0.0049519585,4.1306276,0.07641419,0.0032172909,0.012534558,0.08100885,0.0,20019.305,19065.102,7597.286,7454.1577,6575.3887,5656.7856,4110.1187,3642.602,3091.9995,1773.4208,1272.8987,629.83856,755.19507,92.850235,-30.47455,341.0011,-1280.598,-2693.9177,-2759.3552,7627.177,1428.836,425.83536,4863.353,3054.0715,2112.5186,-1012.5653,-54.034176,36.656414,662.5477,404.9439,26.627663,-32.369434,71.205986,916.1933,0.299692,0.29947922,0.2991609,0.29882613,0.2972897,0.29639786,0.29603755,0.2956436,0.29522163,0.2949739,0.2862455,0.27679232,0.29502162,0.28482476,0.28894213,0.2967098,0.2990643,0.299326,0.298931,0.29668045,0.29666469,0.29664394,0.29475692,0.29471883,0.29433963,0.28355458,0.29475692,0.28744805,0.2735859,0.28056717,0.29287952,0.29970717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59588,25.559254,21.872944,14.8619795,9.489035,8.052555,6.4525332,5.2286763,4.687639,3.092426,2.2406502,0.04239302,0.089108266,0.019662341,0.07899906,4.220397,15.6104965,22.87619,16.103333,3.0848286,0.058402155,10.445828,5.542307,2.6129718,0.0839117,0.006768892,4.0252542,0.09473097,0.0044209845,0.020976055,0.14019951,0.0,20040.918,19039.979,7551.091,7422.846,6582.254,5533.607,4119.558,3598.3567,3084.2222,1772.3766,1232.6553,684.0771,778.90533,99.76164,-31.471643,341.85352,-1289.9348,-2683.2485,-2744.7258,7635.3213,1502.3674,362.48346,4912.1606,2984.923,2140.639,-1034.1055,-62.78248,38.10122,667.10645,398.22552,29.826368,-44.15006,96.06309,928.019,0.299692,0.29947722,0.29911935,0.29866308,0.29808676,0.29788956,0.29751903,0.2969034,0.29383254,0.29367536,0.29343718,0.27931753,0.2937688,0.28844184,0.29289883,0.29765138,0.29899663,0.29931903,0.29901785,0.29748842,0.29744282,0.29738614,0.29661903,0.29461738,0.29433262,0.2876793,0.29468977,0.29295474,0.27199,0.28214866,0.2935595,0.29970717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59588,25.559254,21.872944,14.8619795,9.489035,8.052555,6.4525332,5.2286763,4.687639,3.092426,2.2406502,0.04239302,0.089108266,0.019662341,0.07899906,4.220397,15.6104965,22.87619,16.103333,3.0848286,0.058402155,10.445828,5.542307,2.6129718,0.0839117,0.006768892,4.0252542,0.09473097,0.0044209845,0.020976055,0.14019951,0.0,20040.918,19039.979,7551.091,7422.846,6582.254,5533.607,4119.558,3598.3567,3084.2222,1772.3766,1232.6553,684.0771,778.90533,99.76164,-31.471643,341.85352,-1289.9348,-2683.2485,-2744.7258,7635.3213,1502.3674,362.48346,4912.1606,2984.923,2140.639,-1034.1055,-62.78248,38.10122,667.10645,398.22552,29.826368,-44.15006,96.06309,928.019,0.29936883,0.2991556,0.29881084,0.2983871,0.2978113,0.29760122,0.29708844,0.29656872,0.29610354,0.29584545,0.29185742,0.2821388,0.29589832,0.28960684,0.29291093,0.2979717,0.29869443,0.29899976,0.29815483,0.29785904,0.29771984,0.29770213,0.29546964,0.29536548,0.29513088,0.28871304,0.29543597,0.2928537,0.27669522,0.28248784,0.29511434,0.29938397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.645065,26.519419,22.879805,15.971962,10.540833,9.080382,7.384999,6.073892,5.4928904,3.7700262,2.7981825,0.07751606,0.33565542,0.08911951,0.21792668,5.2908115,17.053373,23.959423,17.12576,3.6610591,0.05648624,11.463887,6.095498,2.929725,0.28938216,0.022972627,4.618745,0.24024412,0.006226761,0.017914055,0.11806012,0.0,19818.457,18816.06,7499.291,7363.693,6620.6465,5583.278,4250.3657,3734.6753,3205.2173,1847.6003,1323.627,767.544,828.65424,197.72696,-47.827515,381.42975,-1312.5424,-2610.6958,-2676.013,7608.1343,1529.9553,398.3673,4914.208,3134.533,2232.2651,-1058.4313,-122.59493,65.12918,690.57465,422.12357,49.87457,-36.583107,87.43127,994.66156,0.29936883,0.29915398,0.29879373,0.2983295,0.29768598,0.29745108,0.29687563,0.29624984,0.2956167,0.29500237,0.29446524,0.28084916,0.29524404,0.29317668,0.29368323,0.29797906,0.29867095,0.29899514,0.2984481,0.29811317,0.29736033,0.29602084,0.29596397,0.2957845,0.2954967,0.29030338,0.29592302,0.29358014,0.2785614,0.28925955,0.29448667,0.29938397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.645065,26.519419,22.879805,15.971962,10.540833,9.080382,7.384999,6.073892,5.4928904,3.7700262,2.7981825,0.07751606,0.33565542,0.08911951,0.21792668,5.2908115,17.053373,23.959423,17.12576,3.6610591,0.05648624,11.463887,6.095498,2.929725,0.28938216,0.022972627,4.618745,0.24024412,0.006226761,0.017914055,0.11806012,0.0,19818.457,18816.06,7499.291,7363.693,6620.6465,5583.278,4250.3657,3734.6753,3205.2173,1847.6003,1323.627,767.544,828.65424,197.72696,-47.827515,381.42975,-1312.5424,-2610.6958,-2676.013,7608.1343,1529.9553,398.3673,4914.208,3134.533,2232.2651,-1058.4313,-122.59493,65.12918,690.57465,422.12357,49.87457,-36.583107,87.43127,994.66156,0.30272904,0.30250984,0.30217832,0.30178273,0.29936072,0.29735014,0.29623228,0.29585907,0.29530796,0.29462296,0.2930693,0.2881247,0.2949409,0.29334897,0.29397312,0.2990235,0.30207255,0.30234835,0.30194157,0.29806656,0.29652476,0.29644573,0.29634768,0.29405135,0.29401377,0.29232228,0.29632384,0.29406634,0.27836195,0.28902474,0.29400006,0.3027445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69389,27.284195,23.767832,17.06496,11.831682,10.356272,8.615749,7.247673,6.633821,4.7955656,3.6444926,0.09478402,1.0807974,0.6550551,0.6610203,7.063205,18.257395,24.839367,17.856106,4.141168,0.074285544,12.173117,6.673043,3.2315512,0.2965752,0.04270812,4.987924,0.21322092,0.009632821,0.029746642,0.17259367,0.0,19595.504,18638.475,7361.0825,7244.897,6489.3066,5614.0845,4311.1,3821.4404,3301.8333,1913.4203,1450.2936,886.0897,862.40796,265.57037,-9.103411,432.50357,-1277.9071,-2543.814,-2610.3228,7623.1787,1545.2432,425.18866,4924.0957,3175.8184,2335.2227,-1120.6515,-119.44391,121.46265,708.8917,442.33704,46.260902,-49.04469,105.91276,1040.9817,0.30272904,0.30250922,0.30214283,0.30167326,0.301082,0.30087322,0.30048555,0.29982004,0.29471174,0.2936335,0.29318795,0.28632957,0.29417855,0.29317227,0.29411563,0.30064693,0.3020083,0.30234444,0.30204484,0.30049992,0.3004493,0.30038413,0.29956955,0.29448262,0.29442805,0.29351273,0.29575542,0.29357898,0.2803505,0.28974295,0.29441774,0.3027445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69389,27.284195,23.767832,17.06496,11.831682,10.356272,8.615749,7.247673,6.633821,4.7955656,3.6444926,0.09478402,1.0807974,0.6550551,0.6610203,7.063205,18.257395,24.839367,17.856106,4.141168,0.074285544,12.173117,6.673043,3.2315512,0.2965752,0.04270812,4.987924,0.21322092,0.009632821,0.029746642,0.17259367,0.0,19595.504,18638.475,7361.0825,7244.897,6489.3066,5614.0845,4311.1,3821.4404,3301.8333,1913.4203,1450.2936,886.0897,862.40796,265.57037,-9.103411,432.50357,-1277.9071,-2543.814,-2610.3228,7623.1787,1545.2432,425.18866,4924.0957,3175.8184,2335.2227,-1120.6515,-119.44391,121.46265,708.8917,442.33704,46.260902,-49.04469,105.91276,1040.9817,0.30617326,0.30594945,0.3056091,0.30519223,0.30252674,0.3006219,0.29959702,0.29932702,0.29898587,0.29877114,0.29155514,0.2892489,0.2988223,0.2961676,0.2985203,0.30199835,0.30549866,0.30578214,0.30537498,0.30160642,0.3002534,0.30023897,0.29845202,0.29834977,0.29822382,0.2932595,0.29841697,0.29255193,0.28327358,0.29027602,0.29821277,0.3061891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72648,27.680153,24.213709,17.637608,12.431152,10.986909,9.2946,7.968404,7.367027,5.5325313,4.310121,0.098351434,1.5555501,0.9870203,0.9500226,6.5828853,17.89722,25.04635,18.426552,5.129695,0.080465384,12.699979,7.172208,3.5775824,0.46981514,0.07342936,5.753156,0.5231318,0.02048477,0.065496586,0.38355756,0.0,19445.512,18547.791,7304.469,7170.5864,6471.3267,5549.7354,4246.202,3757.822,3265.429,1911.3063,1498.1537,971.80994,883.8543,310.45712,24.38643,403.61624,-1285.2947,-2659.9185,-2717.3997,7546.6714,1519.6278,477.87894,4944.4517,3184.4436,2390.7668,-1155.8068,-151.93294,146.65436,696.0948,464.63565,75.36209,-75.76805,163.1768,1065.5536,0.30617326,0.3059488,0.30557138,0.30508864,0.30447987,0.3042685,0.30386922,0.3032865,0.29825455,0.2975511,0.29720184,0.2896023,0.29773247,0.2970039,0.2982924,0.3040391,0.30542925,0.30577797,0.30547938,0.3039214,0.30387312,0.30380142,0.3030985,0.2982161,0.29819012,0.29661286,0.29948193,0.2965418,0.28573364,0.29065257,0.2978066,0.3061891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72648,27.680153,24.213709,17.637608,12.431152,10.986909,9.2946,7.968404,7.367027,5.5325313,4.310121,0.098351434,1.5555501,0.9870203,0.9500226,6.5828853,17.89722,25.04635,18.426552,5.129695,0.080465384,12.699979,7.172208,3.5775824,0.46981514,0.07342936,5.753156,0.5231318,0.02048477,0.065496586,0.38355756,0.0,19445.512,18547.791,7304.469,7170.5864,6471.3267,5549.7354,4246.202,3757.822,3265.429,1911.3063,1498.1537,971.80994,883.8543,310.45712,24.38643,403.61624,-1285.2947,-2659.9185,-2717.3997,7546.6714,1519.6278,477.87894,4944.4517,3184.4436,2390.7668,-1155.8068,-151.93294,146.65436,696.0948,464.63565,75.36209,-75.76805,163.1768,1065.5536,0.3085348,0.30830884,0.307967,0.307572,0.30526873,0.30367833,0.30321437,0.302793,0.3023969,0.3021631,0.29564327,0.28779796,0.3022209,0.300827,0.30108434,0.30504757,0.3078726,0.3081476,0.30773395,0.30461228,0.30414626,0.3036284,0.30184934,0.3017595,0.30171248,0.29795897,0.30181247,0.29661882,0.29029727,0.2944306,0.30170816,0.30855086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
