pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.65975,26.646324,22.96975,15.980371,10.581192,9.0945015,7.457378,6.183824,5.6172476,3.921426,2.9355702,0.059082877,0.5252571,0.14055893,0.24287027,5.3598156,16.830397,24.00089,17.613089,4.92478,0.07791658,11.968303,6.587835,3.2083452,0.24417219,0.024604283,5.220676,0.5696751,0.0170071,0.03508283,0.18751444,0.0,19751.633,18788.32,7540.318,7410.4966,6599.589,5637.22,4170.8657,3676.5312,3161.9985,1831.8844,1333.8976,790.976,822.9771,251.42421,-42.235085,383.215,-1294.8483,-2664.2073,-2723.8733,7449.0947,1481.6707,467.44003,4906.1953,3138.3394,2312.4111,-1126.6573,-110.44002,69.22493,685.2451,436.11176,79.32312,-46.295483,109.69254,1033.9557,0.3085348,0.30830753,0.30792442,0.30743507,0.3068279,0.3066169,0.30622464,0.305603,0.30099285,0.3008444,0.300607,0.2936015,0.3009427,0.30073312,0.2999675,0.30641696,0.30780593,0.30814216,0.30783325,0.30625063,0.30621156,0.30613935,0.30559096,0.30159563,0.30159563,0.2996635,0.3025285,0.2999164,0.2907213,0.29549602,0.30130604,0.30855086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65975,26.646324,22.96975,15.980371,10.581192,9.0945015,7.457378,6.183824,5.6172476,3.921426,2.9355702,0.059082877,0.5252571,0.14055893,0.24287027,5.3598156,16.830397,24.00089,17.613089,4.92478,0.07791658,11.968303,6.587835,3.2083452,0.24417219,0.024604283,5.220676,0.5696751,0.0170071,0.03508283,0.18751444,0.0,19751.633,18788.32,7540.318,7410.4966,6599.589,5637.22,4170.8657,3676.5312,3161.9985,1831.8844,1333.8976,790.976,822.9771,251.42421,-42.235085,383.215,-1294.8483,-2664.2073,-2723.8733,7449.0947,1481.6707,467.44003,4906.1953,3138.3394,2312.4111,-1126.6573,-110.44002,69.22493,685.2451,436.11176,79.32312,-46.295483,109.69254,1033.9557,0.3037532,0.30353764,0.3032284,0.30304325,0.3044192,0.30482686,0.30504137,0.30490375,0.30462325,0.304439,0.29887706,0.29177222,0.30448112,0.3001212,0.30423713,0.30448112,0.30313247,0.30338532,0.3030087,0.3056486,0.30566266,0.30568856,0.30418512,0.30411145,0.3040467,0.29952103,0.30415666,0.2996134,0.29357013,0.2978931,0.30404076,0.30376875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66331,26.620377,23.003439,16.129086,10.779313,9.288427,7.622898,6.305855,5.721134,3.9880939,2.9609368,0.06417109,0.36136577,0.081614815,0.23367956,5.2059383,16.45026,23.87387,17.377468,6.346073,1.6970686,11.706956,6.371234,3.0759056,0.28383875,0.026772877,5.4946795,0.7690143,0.021321084,0.036971666,0.18609358,0.0,19735.426,18795.615,7474.027,7344.395,6566.9116,5645.8022,4209.788,3743.7966,3216.279,1853.4849,1363.7865,793.98206,846.07007,211.6922,-52.31214,377.32556,-1280.994,-2714.5828,-2779.581,7541.9624,1373.8417,457.03793,4918.256,3124.2192,2281.1362,-1090.8499,-120.25421,67.25573,655.3319,439.8782,93.38434,-42.830784,108.40003,1009.4948,0.3037532,0.3035323,0.3031674,0.30271178,0.30216652,0.30198774,0.30168948,0.30190325,0.3029209,0.30284044,0.30271536,0.29513648,0.30289188,0.30113533,0.30234158,0.301711,0.30304018,0.3033699,0.3030639,0.30151236,0.3014778,0.30141744,0.30191067,0.30367407,0.3036327,0.30062678,0.30371487,0.3023726,0.29286844,0.29775435,0.30329397,0.30376875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66331,26.620377,23.003439,16.129086,10.779313,9.288427,7.622898,6.305855,5.721134,3.9880939,2.9609368,0.06417109,0.36136577,0.081614815,0.23367956,5.2059383,16.45026,23.87387,17.377468,6.346073,1.6970686,11.706956,6.371234,3.0759056,0.28383875,0.026772877,5.4946795,0.7690143,0.021321084,0.036971666,0.18609358,0.0,19735.426,18795.615,7474.027,7344.395,6566.9116,5645.8022,4209.788,3743.7966,3216.279,1853.4849,1363.7865,793.98206,846.07007,211.6922,-52.31214,377.32556,-1280.994,-2714.5828,-2779.581,7541.9624,1373.8417,457.03793,4918.256,3124.2192,2281.1362,-1090.8499,-120.25421,67.25573,655.3319,439.8782,93.38434,-42.830784,108.40003,1009.4948,0.30400264,0.30378035,0.3033978,0.30288482,0.30234286,0.30140325,0.3010191,0.30061954,0.30029455,0.30035305,0.3006241,0.29505277,0.30025658,0.3004941,0.29987046,0.30155772,0.30327794,0.30361867,0.3031886,0.30143273,0.30142355,0.3014126,0.29957956,0.29964516,0.29972482,0.30125153,0.299606,0.30182257,0.29484713,0.3001869,0.29973117,0.30401823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70056,27.062286,23.46074,16.60264,11.251859,9.80029,8.129142,6.8140616,6.212133,4.4246006,3.361051,0.08169913,0.4824254,0.12719218,0.2367959,5.8433237,17.410486,24.457897,17.742926,5.7816525,1.078078,11.947624,6.551105,3.1411638,0.26390263,0.021972187,4.995185,0.44005463,0.00993848,0.017440073,0.08863776,0.0,19564.898,18695.328,7456.837,7335.013,6567.58,5564.916,4217.451,3740.782,3267.046,1884.7291,1389.6676,848.98627,877.1175,240.8358,-43.834785,402.59625,-1300.7239,-2639.4158,-2700.9714,7575.5825,1435.207,459.92685,4976.405,3143.391,2323.6387,-1108.6981,-116.37785,68.63328,696.3986,431.23456,69.28035,-28.794285,72.721436,1039.7993,0.30400264,0.30378163,0.3034112,0.30292773,0.30227664,0.3020472,0.3015726,0.30126747,0.29882526,0.29873663,0.29868394,0.2944643,0.2987847,0.2988941,0.29783526,0.30162516,0.30329597,0.30362228,0.30331418,0.30171713,0.30167696,0.30162397,0.30113205,0.29939356,0.2993243,0.2985483,0.29944584,0.2979613,0.2978436,0.2993047,0.29888514,0.30401823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70056,27.062286,23.46074,16.60264,11.251859,9.80029,8.129142,6.8140616,6.212133,4.4246006,3.361051,0.08169913,0.4824254,0.12719218,0.2367959,5.8433237,17.410486,24.457897,17.742926,5.7816525,1.078078,11.947624,6.551105,3.1411638,0.26390263,0.021972187,4.995185,0.44005463,0.00993848,0.017440073,0.08863776,0.0,19564.898,18695.328,7456.837,7335.013,6567.58,5564.916,4217.451,3740.782,3267.046,1884.7291,1389.6676,848.98627,877.1175,240.8358,-43.834785,402.59625,-1300.7239,-2639.4158,-2700.9714,7575.5825,1435.207,459.92685,4976.405,3143.391,2323.6387,-1108.6981,-116.37785,68.63328,696.3986,431.23456,69.28035,-28.794285,72.721436,1039.7993,0.3066522,0.30642915,0.3060939,0.3057079,0.30353972,0.30178967,0.3011294,0.3005841,0.30011064,0.2997794,0.29690638,0.29692402,0.29988238,0.2985112,0.2995605,0.30315828,0.30599213,0.30626768,0.30585673,0.30230376,0.30190784,0.30148435,0.29970455,0.29964086,0.29957354,0.29699063,0.29968193,0.29776782,0.29706085,0.29794,0.29956815,0.30666804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.643585,26.034405,22.421276,15.544871,10.161171,8.693823,7.0537386,5.780886,5.2164707,3.5507843,2.5600517,0.061189525,0.4114727,0.08550256,0.11065628,5.1493087,16.399721,23.435385,16.705812,3.911313,0.057424415,10.92353,5.7204494,2.6750286,0.08784428,0.007979456,4.3051076,0.39355072,0.0074973423,0.015202828,0.08476075,0.0,19825.172,18935.193,7469.7744,7345.579,6589.3657,5597.4985,4174.938,3675.4368,3155.4812,1814.2347,1337.4564,733.0964,797.59766,229.91185,-19.800041,380.03778,-1281.3687,-2637.0393,-2697.9631,7579.6333,1488.3534,413.01605,4970.366,3082.0405,2186.0342,-1046.8712,-63.9691,46.070118,678.12866,397.18677,65.35298,-29.214258,71.81224,951.5742,0.3066522,0.30642807,0.30605492,0.3055786,0.30498013,0.30477035,0.30438128,0.30375817,0.2988206,0.29863068,0.2982796,0.29510197,0.2987587,0.2980179,0.29940048,0.3045487,0.30592594,0.3062627,0.30595717,0.30437723,0.3043361,0.3042756,0.30365247,0.29946297,0.2994291,0.2970531,0.30051464,0.29780453,0.29588717,0.29433525,0.29905555,0.30666804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.643585,26.034405,22.421276,15.544871,10.161171,8.693823,7.0537386,5.780886,5.2164707,3.5507843,2.5600517,0.061189525,0.4114727,0.08550256,0.11065627,5.1493087,16.399721,23.435385,16.705812,3.911313,0.057424415,10.92353,5.7204494,2.6750286,0.08784428,0.007979456,4.3051076,0.39355072,0.0074973423,0.015202828,0.08476075,0.0,19825.172,18935.193,7469.7744,7345.579,6589.3657,5597.4985,4174.938,3675.4368,3155.4812,1814.2347,1337.4564,733.0964,797.59766,229.91185,-19.800043,380.03778,-1281.3687,-2637.0393,-2697.9631,7579.6333,1488.3534,413.01605,4970.366,3082.0405,2186.0342,-1046.8712,-63.9691,46.070114,678.12866,397.18677,65.35298,-29.214258,71.81224,951.5742,0.30262655,0.30241293,0.3021003,0.3018993,0.30331925,0.3033299,0.30326664,0.30306745,0.30278227,0.30260143,0.2966105,0.29326335,0.30264026,0.29822502,0.3023928,0.3030764,0.3020035,0.30225906,0.30188495,0.30381387,0.30383104,0.30385622,0.30233678,0.30225185,0.30207548,0.29690206,0.3023115,0.2975069,0.29246408,0.2925014,0.30206293,0.302642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63723,26.02772,22.313581,15.255992,9.75841,8.259602,6.601922,5.341248,4.786836,3.168991,2.2613935,0.04796275,0.0951176,0.028269118,0.08771274,4.6726503,16.23607,23.384216,16.852507,4.792344,0.0845364,11.148239,5.921049,2.8169887,0.08567366,0.0079252375,4.5045156,0.11430847,0.0076966123,0.032107774,0.2177981,0.0,19854.04,18935.273,7581.8174,7449.461,6664.264,5661.9854,4199.063,3656.4072,3125.158,1785.9103,1275.6371,686.6227,787.3888,97.72923,-31.502258,361.1593,-1300.4966,-2659.721,-2722.7993,7512.086,1441.6018,460.15033,4934.043,3089.744,2208.6624,-1077.9689,-63.04813,40.20442,679.5273,422.73257,32.622326,-54.45014,122.02789,953.3428,0.30262655,0.3024082,0.30204117,0.3015827,0.3010359,0.300856,0.30055982,0.3007223,0.300916,0.3009579,0.30088577,0.29143617,0.300978,0.30033234,0.30050874,0.30058467,0.30191293,0.30224484,0.3019436,0.30041787,0.3003978,0.30031398,0.30067703,0.30185744,0.30172697,0.29769483,0.30191025,0.30053538,0.2910094,0.2939645,0.30111653,0.302642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63723,26.02772,22.313581,15.255992,9.75841,8.259602,6.601922,5.341248,4.786836,3.168991,2.2613935,0.04796275,0.0951176,0.028269118,0.08771274,4.6726503,16.23607,23.384216,16.852507,4.792344,0.0845364,11.148239,5.921049,2.8169887,0.08567366,0.0079252375,4.5045156,0.11430847,0.0076966123,0.032107774,0.2177981,0.0,19854.04,18935.273,7581.8174,7449.461,6664.264,5661.9854,4199.063,3656.4072,3125.158,1785.9103,1275.6371,686.6227,787.3888,97.72923,-31.502256,361.1593,-1300.4966,-2659.721,-2722.7993,7512.086,1441.6018,460.15033,4934.043,3089.744,2208.6624,-1077.9689,-63.04813,40.20442,679.5273,422.73257,32.622326,-54.45014,122.02789,953.3428,0.30218655,0.3019707,0.30162948,0.30121776,0.3006715,0.30047506,0.2999991,0.29955631,0.2992558,0.2991071,0.29904118,0.29284665,0.29913992,0.29738414,0.29917043,0.30081928,0.30150935,0.30181324,0.30124137,0.3007703,0.30062708,0.30060276,0.29846105,0.29850626,0.2985993,0.2975583,0.29847154,0.29985046,0.2920671,0.29393744,0.29860774,0.30220196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62936,25.835777,22.111696,15.051686,9.6406,8.169482,6.5294433,5.2633457,4.7111297,3.1189904,2.2542439,0.049201436,0.12944227,0.0254464,0.08893503,4.205235,16.05405,23.193644,16.39052,3.7991233,0.067690946,10.672664,5.5225477,2.587933,0.06445886,0.006129279,4.248145,0.26534945,0.0059393905,0.012841165,0.073583655,0.0,19889.748,18980.457,7592.77,7450.84,6607.443,5605.2607,4174.875,3664.8926,3118.4692,1770.5317,1242.7555,685.2164,777.3635,124.066765,-32.64219,340.7333,-1317.7306,-2658.002,-2722.037,7630.671,1475.5492,405.87732,4940.3857,3065.0605,2142.7212,-1032.8716,-53.98637,41.01861,667.32776,401.07648,52.727375,-27.52731,66.74517,936.412,0.30218655,0.3019685,0.30160645,0.3011408,0.3005055,0.30027673,0.29971984,0.29912388,0.29854724,0.29802367,0.29752672,0.29102206,0.29822165,0.2973233,0.2967218,0.3008797,0.30147696,0.30180684,0.30130962,0.30011246,0.29967842,0.29902187,0.29894724,0.2987622,0.29855838,0.29674828,0.2988922,0.29661646,0.2943629,0.29789296,0.29776186,0.30220196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62936,25.835777,22.111696,15.051686,9.6406,8.169482,6.5294433,5.2633457,4.7111297,3.1189904,2.2542439,0.049201436,0.12944226,0.025446404,0.08893497,4.205235,16.05405,23.193644,16.39052,3.7991233,0.067690946,10.672664,5.5225477,2.587933,0.06445886,0.006129277,4.248145,0.26534945,0.0059393905,0.012841165,0.073583655,0.0,19889.748,18980.457,7592.77,7450.84,6607.443,5605.2607,4174.875,3664.8926,3118.4692,1770.5317,1242.7555,685.2164,777.3635,124.06677,-32.64228,340.7333,-1317.7306,-2658.002,-2722.037,7630.671,1475.5492,405.87732,4940.3857,3065.0605,2142.7212,-1032.8716,-53.986374,41.018593,667.32776,401.07648,52.727375,-27.52731,66.74517,936.412,0.30164403,0.3014296,0.3010945,0.30069733,0.30016276,0.29996857,0.29946318,0.29887027,0.29821655,0.29749978,0.2962018,0.29558554,0.29780594,0.29582164,0.2969329,0.30022773,0.30097613,0.30127338,0.30069992,0.30017856,0.29997835,0.29989898,0.2995877,0.2970443,0.2970037,0.29650238,0.29832286,0.29691434,0.29122126,0.29603693,0.2969874,0.3016594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.599236,25.622934,21.894516,14.8257475,9.230794,7.7951856,6.1483617,4.8993583,4.353094,2.7366662,1.8544296,0.03579198,0.08889213,0.020805994,0.07941039,4.677155,15.884288,22.991499,16.149832,3.184925,0.04497021,10.472496,5.4322405,2.5326936,0.069290325,0.006722642,4.2012334,0.0970838,0.0028134705,0.00943363,0.070802085,0.0,20025.795,19025.22,7597.545,7455.829,6727.7417,5531.794,4184.192,3638.0916,3100.2751,1785.0652,1256.265,617.5173,747.7978,98.7021,-31.261316,361.70367,-1278.7046,-2651.4858,-2716.0806,7642.8096,1499.0244,369.76337,4921.4507,3029.5815,2128.8577,-1019.522,-56.070168,38.231358,658.68445,407.6295,30.52564,-26.915018,67.11569,925.8118,0.30164403,0.3014269,0.30106616,0.3006026,0.2999684,0.29974023,0.2991867,0.298579,0.2979213,0.29647616,0.2961143,0.2938361,0.2975029,0.29515934,0.29778296,0.30024728,0.30093616,0.3012655,0.30077466,0.299684,0.29867315,0.29839832,0.29830632,0.2980438,0.2977887,0.2942278,0.29821625,0.29506442,0.29034925,0.29301578,0.29775712,0.3016594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.599236,25.622934,21.894516,14.8257475,9.230794,7.7951856,6.1483617,4.8993583,4.353094,2.7366662,1.8544296,0.03579198,0.08889213,0.020805994,0.07941039,4.677155,15.884288,22.991499,16.149832,3.184925,0.04497021,10.472496,5.4322405,2.5326936,0.069290325,0.006722642,4.2012334,0.0970838,0.0028134705,0.00943363,0.070802085,0.0,20025.795,19025.22,7597.545,7455.829,6727.7417,5531.794,4184.192,3638.0916,3100.2751,1785.0652,1256.265,617.5173,747.7978,98.7021,-31.261316,361.70367,-1278.7046,-2651.4858,-2716.0806,7642.8096,1499.0244,369.76337,4921.4507,3029.5815,2128.8577,-1019.522,-56.070168,38.231358,658.68445,407.6295,30.52564,-26.915018,67.11569,925.8118,0.29959488,0.29938328,0.2991104,0.29891673,0.29875937,0.29870352,0.29848024,0.29809126,0.29754874,0.29692677,0.2959258,0.29200536,0.29715678,0.2950317,0.2959276,0.29876792,0.2990205,0.29923448,0.29896444,0.2988201,0.29876083,0.29878673,0.29864365,0.29638523,0.29633024,0.29464993,0.2974315,0.29629472,0.2907349,0.29119012,0.29630515,0.29961005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59226,25.240534,21.4708,14.346303,8.793321,7.323199,5.7646985,4.5834584,4.0735955,2.6179595,1.8500181,0.039943032,0.098106526,0.021765511,0.071843594,4.307044,15.198326,22.52278,16.026958,4.2174196,0.07330088,10.362365,5.322122,2.466784,0.07273861,0.006009362,3.9492104,0.08106925,0.0025011234,0.009666095,0.06812444,0.0,20057.176,19116.91,7642.8867,7487.5103,6700.4434,5603.2104,4061.4856,3530.1472,2986.9578,1686.8799,1165.588,615.94574,720.01904,104.99336,-28.716908,346.01282,-1259.1179,-2694.9443,-2763.8303,7529.0283,1425.3475,429.5299,4915.4834,3029.5774,2111.2695,-1003.9208,-58.05403,36.240692,666.6901,394.80026,27.665514,-28.089245,65.37801,912.89545,0.29959488,0.29937974,0.29902312,0.29857835,0.29804197,0.29785386,0.29747334,0.2971059,0.29671055,0.29621038,0.2954024,0.29018602,0.2964351,0.2946609,0.29693073,0.29757246,0.29889297,0.2992191,0.29802176,0.29778442,0.29763564,0.29752317,0.29729944,0.29701188,0.29677445,0.29317388,0.29720235,0.29444864,0.2903002,0.29124597,0.29674613,0.29961005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59226,25.240534,21.4708,14.346303,8.793321,7.323199,5.7646985,4.5834584,4.0735955,2.6179595,1.8500181,0.039943032,0.098106526,0.021765511,0.071843594,4.307044,15.198326,22.52278,16.026958,4.2174196,0.07330088,10.362365,5.322122,2.466784,0.07273861,0.006009362,3.9492104,0.08106925,0.0025011234,0.009666095,0.06812444,0.0,20057.176,19116.91,7642.8867,7487.5103,6700.4434,5603.2104,4061.4856,3530.1472,2986.9578,1686.8799,1165.588,615.94574,720.01904,104.99336,-28.716908,346.01282,-1259.1179,-2694.9443,-2763.8303,7529.0283,1425.3475,429.5299,4915.4834,3029.5774,2111.2695,-1003.9208,-58.05403,36.240692,666.6901,394.80026,27.665514,-28.089245,65.37801,912.89545,0.29912618,0.29891467,0.2985809,0.29818007,0.2976519,0.2974592,0.29697412,0.29645348,0.29593143,0.2953742,0.2940047,0.29052702,0.29560825,0.29366156,0.2951287,0.29777852,0.29846576,0.2987613,0.29825312,0.29789722,0.29780003,0.29578665,0.29575014,0.29558763,0.29545036,0.29401228,0.29569003,0.29538617,0.28898698,0.29076377,0.29541388,0.2991413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59858,25.495058,21.802439,14.798225,9.382511,7.9404674,6.2882934,5.0150585,4.4572344,2.7760441,1.887653,0.033311877,0.098357715,0.022442156,0.09235326,4.500228,15.500181,22.795132,15.948062,3.3438241,0.04780382,10.233593,5.289399,2.4732602,0.07075083,0.005825873,3.8659878,0.07833735,0.0022346706,0.009591006,0.06584195,0.0,20028.756,19056.332,7558.066,7418.9863,6610.494,5545.1694,4191.527,3676.0332,3135.5303,1823.3334,1260.9895,624.03394,756.7173,104.67701,-34.385597,353.56015,-1265.886,-2689.0771,-2754.027,7674.9424,1476.3616,379.57608,4938.805,2998.2664,2095.5696,-1005.83563,-57.20111,42.00397,664.12915,390.34293,27.193321,-28.49187,64.03323,914.69385,0.29912618,0.29891238,0.29855692,0.29809856,0.2974749,0.29724702,0.29668182,0.29606998,0.2954374,0.2947559,0.29399434,0.2887169,0.29503903,0.29321268,0.29328993,0.29783687,0.29843247,0.29875475,0.29834226,0.29654333,0.29651397,0.29635698,0.29624248,0.29520553,0.2937816,0.29236874,0.29619852,0.29363668,0.28818202,0.29065698,0.29376423,0.2991413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59858,25.495058,21.802439,14.798225,9.382511,7.9404674,6.2882934,5.0150585,4.4572344,2.7760441,1.887653,0.033311877,0.098357715,0.022442156,0.09235326,4.500228,15.500181,22.795132,15.948062,3.3438241,0.04780382,10.233593,5.289399,2.4732602,0.07075083,0.005825873,3.8659878,0.07833735,0.0022346706,0.009591006,0.06584195,0.0,20028.756,19056.332,7558.066,7418.9863,6610.494,5545.1694,4191.527,3676.0332,3135.5303,1823.3334,1260.9895,624.03394,756.7173,104.67701,-34.385597,353.56015,-1265.886,-2689.0771,-2754.027,7674.9424,1476.3616,379.57608,4938.805,2998.2664,2095.5696,-1005.83563,-57.20111,42.00397,664.12915,390.34293,27.193321,-28.49187,64.03323,914.69385,0.2995506,0.29933372,0.29895246,0.2984277,0.2978494,0.29764727,0.29579124,0.29551226,0.29503265,0.29437962,0.29344308,0.28988644,0.29466724,0.29198307,0.29392853,0.29814124,0.298822,0.2991713,0.2986481,0.29753026,0.29652703,0.29650766,0.2958938,0.2943868,0.2942905,0.29220355,0.29443622,0.29318884,0.28648812,0.28942332,0.2942655,0.29956573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.611084,25.4211,21.580297,14.302462,8.766284,7.3057814,5.7046156,4.5025105,3.990506,2.4975467,1.7126112,0.038943876,0.09318989,0.025864169,0.1010401,4.682904,15.429619,22.72047,16.123413,4.0547614,0.061073717,10.465927,5.307261,2.4590738,0.07611704,0.00628243,4.283741,0.08501275,0.0029043609,0.01020512,0.06921711,0.0,19972.35,19077.453,7720.356,7574.099,6689.487,5583.385,4121.1484,3563.6814,2993.7253,1710.0983,1179.4454,590.4309,712.3393,98.10535,-35.76044,361.02856,-1250.0658,-2688.2612,-2754.415,7566.065,1442.1495,421.0394,4912.1523,3067.8071,2108.4128,-1001.4073,-59.49753,44.11614,653.6161,412.67508,28.331797,-28.37544,65.71162,911.08496,0.2995506,0.29933578,0.2989746,0.29850096,0.2978325,0.29758626,0.29702324,0.29654098,0.29612914,0.29315323,0.29267892,0.2880803,0.29383045,0.29189986,0.29416454,0.29814675,0.29885244,0.29917732,0.2987692,0.29700372,0.29697293,0.29688627,0.29675782,0.29447755,0.29430273,0.29123154,0.2956251,0.2926755,0.28702182,0.2898425,0.29429138,0.29956573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.611084,25.4211,21.580297,14.302462,8.766284,7.3057814,5.7046156,4.5025105,3.990506,2.4975467,1.7126112,0.038943876,0.09318989,0.025864169,0.1010401,4.682904,15.429619,22.72047,16.123413,4.0547614,0.061073717,10.465927,5.307261,2.4590738,0.07611704,0.00628243,4.283741,0.08501275,0.0029043609,0.01020512,0.06921711,0.0,19972.35,19077.453,7720.356,7574.099,6689.487,5583.385,4121.1484,3563.6814,2993.7253,1710.0983,1179.4454,590.4309,712.3393,98.10535,-35.76044,361.02856,-1250.0658,-2688.2612,-2754.415,7566.065,1442.1495,421.0394,4912.1523,3067.8071,2108.4128,-1001.4073,-59.49753,44.11614,653.6161,412.67508,28.331797,-28.37544,65.71162,911.08496,0.30039653,0.30018336,0.29986808,0.29953793,0.29807895,0.2976429,0.2972522,0.2955457,0.29526004,0.29489923,0.29094934,0.28848583,0.29502532,0.2906591,0.2942736,0.2984597,0.29970965,0.30002946,0.29963157,0.29717728,0.29715586,0.29710382,0.2965626,0.29490253,0.29474664,0.29150644,0.2949705,0.29273626,0.28522345,0.2880366,0.29472587,0.3004118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64194,26.321068,22.58362,15.478617,10.062851,8.638199,7.0399103,5.805991,5.2474422,3.5823975,2.6206126,0.06929026,0.30080685,0.07462103,0.26209098,5.729541,16.670708,23.71976,16.971292,3.6121597,0.061880678,11.455061,6.252158,2.9267962,0.09751211,0.015131134,4.675422,0.16853257,0.0045377174,0.012907683,0.0827685,0.0,19832.654,18864.238,7607.4736,7476.442,6610.528,5508.9565,4117.1484,3614.3013,3137.7292,1813.8573,1316.2118,741.36676,810.20764,188.7398,-58.57149,397.17258,-1262.2286,-2639.748,-2699.2454,7588.9224,1523.4666,395.11606,4845.544,3081.984,2292.3386,-1098.6774,-65.04954,73.99902,686.99854,428.76257,41.16235,-30.548655,71.98092,1000.82715,0.30039653,0.3001814,0.29982832,0.29937774,0.29880673,0.29860613,0.29823813,0.29727304,0.29544985,0.29354653,0.29323938,0.28668842,0.29415852,0.29226387,0.29437417,0.29863048,0.2996977,0.30002254,0.29971996,0.29817808,0.29813385,0.29807824,0.29731628,0.29511547,0.2949295,0.29098678,0.29517823,0.29324618,0.28349602,0.2888793,0.29491746,0.3004118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64194,26.321068,22.58362,15.478617,10.062851,8.638199,7.0399103,5.805991,5.2474422,3.5823975,2.6206126,0.06929026,0.30080685,0.07462103,0.26209098,5.729541,16.670708,23.71976,16.971292,3.6121597,0.061880678,11.455061,6.252158,2.9267962,0.09751211,0.015131134,4.675422,0.16853257,0.0045377174,0.012907683,0.0827685,0.0,19832.654,18864.238,7607.4736,7476.442,6610.528,5508.9565,4117.1484,3614.3013,3137.7292,1813.8573,1316.2118,741.36676,810.20764,188.7398,-58.57149,397.17258,-1262.2286,-2639.748,-2699.2454,7588.9224,1523.4666,395.11606,4845.544,3081.984,2292.3386,-1098.6774,-65.04954,73.99902,686.99854,428.76257,41.16235,-30.548655,71.98092,1000.82715,0.30251238,0.3022946,0.30197027,0.30161434,0.29972598,0.29804558,0.2975675,0.29714417,0.2967265,0.29648185,0.29149306,0.28707096,0.2965355,0.29305363,0.2956683,0.2990206,0.301865,0.30213562,0.301733,0.29886994,0.2983693,0.29790744,0.2961656,0.2960718,0.29591912,0.291854,0.29613543,0.293335,0.28405058,0.28707945,0.29590568,0.30252782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.685486,26.745584,23.094175,16.162348,10.79237,9.292809,7.5996056,6.2906737,5.706449,3.9749625,2.933985,0.07669058,0.7794111,0.40256476,0.46188188,6.27215,17.72905,24.307474,17.3431,4.278125,0.072537296,11.551957,6.1953616,2.921144,0.097512625,0.017446645,4.8958406,0.6479926,0.010282274,0.015571539,0.080879405,0.0,19634.047,18770.125,7512.4043,7377.487,6580.292,5663.5205,4247.4126,3731.3289,3214.8062,1852.5875,1373.6641,788.12195,808.4729,248.6402,-31.466028,410.4311,-1294.0142,-2543.0737,-2606.447,7611.993,1505.2606,432.9584,4974.476,3130.813,2273.2336,-1097.4916,-64.056046,101.627975,680.21136,415.2749,85.696495,-23.843138,69.40869,1000.1119,0.30251238,0.30229327,0.3019324,0.30147186,0.3008875,0.30068073,0.300301,0.2995608,0.29533747,0.29518285,0.29494247,0.2855529,0.29528064,0.29395798,0.29570743,0.3004299,0.3017979,0.30213,0.30182892,0.30028573,0.30023584,0.30017197,0.29937458,0.29584855,0.2957938,0.2923917,0.29664302,0.2944188,0.28435794,0.2887815,0.2952921,0.30252782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.685486,26.745584,23.094175,16.162348,10.79237,9.292809,7.5996056,6.2906737,5.706449,3.9749625,2.933985,0.07669058,0.7794111,0.40256476,0.46188188,6.27215,17.72905,24.307474,17.3431,4.278125,0.072537296,11.551957,6.1953616,2.921144,0.097512625,0.017446645,4.8958406,0.64799255,0.010282273,0.015571537,0.080879405,0.0,19634.047,18770.125,7512.4043,7377.487,6580.292,5663.5205,4247.4126,3731.3289,3214.8062,1852.5875,1373.6641,788.12195,808.4729,248.6402,-31.466028,410.4311,-1294.0142,-2543.0737,-2606.447,7611.993,1505.2606,432.9584,4974.476,3130.813,2273.2336,-1097.4916,-64.056046,101.627975,680.21136,415.2749,85.696495,-23.84314,69.40869,1000.1119,0.30557224,0.30535063,0.3050173,0.3046273,0.30231225,0.30045807,0.29940775,0.29913047,0.29877937,0.29856235,0.29325044,0.28780007,0.29860908,0.29501724,0.29828483,0.30174646,0.30490172,0.30518374,0.3047789,0.3011642,0.3000303,0.30001894,0.29823938,0.298134,0.29800445,0.29407448,0.2982014,0.29425797,0.2845427,0.28781387,0.2979932,0.305588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77341,28.312878,24.82109,18.176994,12.9643135,11.5190325,9.807148,8.459337,7.8437963,6.0235114,4.901409,1.4675684,2.4846218,1.8901913,1.7248048,8.436837,19.797508,26.021856,18.936111,6.5768085,0.7124854,13.01261,7.297292,3.6773307,0.4619038,0.08428834,5.9168663,0.7613868,0.036217727,0.09495299,0.5405743,0.0,19227.729,18400.795,7333.257,7210.525,6475.5034,5551.8877,4272.6543,3790.7693,3306.7344,1903.2977,1430.4686,870.3532,846.0195,318.01575,54.738846,443.683,-1288.1342,-2468.2258,-2520.3267,7600.743,1460.8004,518.0971,5035.547,3242.334,2399.851,-1177.257,-148.00487,205.713,704.11285,461.04794,91.85466,-87.47626,195.76637,1055.1947,0.30557224,0.3053498,0.30498064,0.30450803,0.30391032,0.3037035,0.30331352,0.30266315,0.2979097,0.29729772,0.29697877,0.28821108,0.29745358,0.29635683,0.2974806,0.30345088,0.30483097,0.30517903,0.30488113,0.30332053,0.3032742,0.3032075,0.3025117,0.29799742,0.2979246,0.29589394,0.29902315,0.296469,0.2867329,0.2903494,0.2973974,0.305588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77341,28.312878,24.82109,18.176994,12.9643135,11.5190325,9.807148,8.459337,7.8437963,6.0235114,4.901409,1.4675684,2.4846218,1.8901913,1.7248048,8.436837,19.797508,26.021856,18.936111,6.5768085,0.7124854,13.01261,7.297292,3.6773307,0.4619038,0.08428834,5.9168663,0.7613868,0.036217727,0.09495299,0.5405743,0.0,19227.729,18400.795,7333.257,7210.525,6475.5034,5551.8877,4272.6543,3790.7693,3306.7344,1903.2977,1430.4686,870.3532,846.0195,318.01575,54.738846,443.683,-1288.1342,-2468.2258,-2520.3267,7600.743,1460.8004,518.0971,5035.547,3242.334,2399.851,-1177.257,-148.00487,205.713,704.11285,461.04794,91.85466,-87.47626,195.76637,1055.1947,0.3120292,0.31179634,0.3114399,0.3111747,0.3064312,0.30412585,0.30231634,0.30208635,0.30177483,0.30157372,0.29538202,0.28959808,0.3016203,0.30032283,0.30008227,0.30620357,0.3113147,0.31161702,0.3111929,0.3047369,0.30335882,0.30309072,0.30127507,0.30119202,0.30113682,0.2972511,0.301248,0.29644272,0.29049012,0.2943563,0.30113068,0.31204566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01163,32.7866,29.618317,23.58318,18.886997,17.600157,16.149584,15.011137,14.498609,12.919071,11.944123,8.845294,10.089147,9.647375,9.6192465,15.386273,24.806486,30.641731,24.512245,13.418265,8.800574,19.402937,14.39938,11.193538,8.655266,8.298416,13.180764,8.381749,7.2362432,7.3945475,8.079337,0.0,18088.113,17306.549,6958.2153,6845.8013,6120.753,5214.4893,3907.112,3460.5085,2995.3794,1762.9508,1325.9082,823.42285,761.4464,270.9235,21.031677,408.77893,-1164.2312,-2383.6768,-2432.1965,7104.38,1378.0448,455.37314,4649.139,3017.651,2247.4766,-1036.1376,-143.55298,182.99268,655.8954,443.55176,117.57471,-149.41425,246.88205,1051.0908,0.3120292,0.3117975,0.31141114,0.31092387,0.31029642,0.31006876,0.30961236,0.30869135,0.30138198,0.3000507,0.2999224,0.29134804,0.3001233,0.2999985,0.3002431,0.30956346,0.31125075,0.31161717,0.31120497,0.30948132,0.30946925,0.3094206,0.30882907,0.30111107,0.30111107,0.2988371,0.30313444,0.2993595,0.2931671,0.2991879,0.30077043,0.31204566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01163,32.7866,29.618315,23.58318,18.886995,17.600157,16.149584,15.011136,14.498608,12.91907,11.944122,8.845293,10.089146,9.647374,9.619246,15.386272,24.806484,30.641731,24.512243,13.418264,8.800573,19.402937,14.399379,11.193537,8.655265,8.298415,13.180763,8.381748,7.2362423,7.3945465,8.079336,0.0,18088.113,17306.549,6958.216,6845.802,6120.753,5214.4893,3907.1123,3460.5085,2995.3794,1762.9508,1325.9082,823.42285,761.4464,270.92352,21.031677,408.77893,-1164.2312,-2383.6768,-2432.1968,7104.38,1378.0448,455.37314,4649.139,3017.651,2247.4766,-1036.1377,-143.553,182.99268,655.8954,443.55176,117.57471,-149.41425,246.88205,1051.0908,0.33168706,0.33143428,0.33110678,0.33077073,0.31550962,0.31093943,0.30861235,0.30834514,0.30796823,0.30774212,0.29812202,0.2916156,0.3077871,0.3035254,0.30719984,0.31398568,0.3308806,0.3312565,0.3309343,0.31104627,0.30929714,0.30922216,0.30864027,0.30733418,0.30719712,0.30057925,0.30740085,0.29917246,0.29567796,0.2991642,0.30719265,0.33170563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37051,39.442726,36.831272,31.858156,27.987207,26.909851,25.65873,24.655727,24.191319,22.71771,21.80369,18.92922,20.25637,19.842064,19.779303,25.26144,32.891617,37.67372,32.814796,24.831238,21.392088,28.42748,23.893515,21.049171,18.800879,18.400734,22.914349,18.64449,17.479492,17.615627,18.187187,0.0,16244.896,15560.537,6268.6367,6166.4653,5514.264,4737.467,3607.189,3231.7388,2840.093,1698.0936,1280.5043,790.67633,716.04504,261.69412,32.439922,397.74835,-1039.0083,-2140.7869,-2191.8948,6302.2837,1153.7413,388.38922,4282.0063,2861.2678,2106.876,-970.4425,-152.70897,187.26938,614.4171,416.4354,118.65075,-137.72485,223.92648,1004.23425,0.33168706,0.33142525,0.33099532,0.3304597,0.32984215,0.32964963,0.32927305,0.31914303,0.3069471,0.3063853,0.30608857,0.2944378,0.30652973,0.30622098,0.3062186,0.32936984,0.33082426,0.3312268,0.33088833,0.32924485,0.32923132,0.32921746,0.31688282,0.307093,0.3070258,0.30556822,0.30825087,0.30560213,0.30096143,0.305332,0.3070236,0.33170563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37051,39.442726,36.83127,31.858156,27.987206,26.90985,25.658728,24.655727,24.191317,22.717709,21.803688,18.929218,20.256369,19.842064,19.7793,25.26144,32.891613,37.67372,32.814796,24.831238,21.392086,28.42748,23.893515,21.049171,18.800877,18.400732,22.914347,18.644487,17.47949,17.615625,18.187185,0.0,16244.896,15560.537,6268.6367,6166.4653,5514.264,4737.467,3607.189,3231.7388,2840.093,1698.0936,1280.5043,790.67633,716.04504,261.69412,32.439922,397.74835,-1039.0084,-2140.787,-2191.8948,6302.2837,1153.7413,388.38922,4282.0063,2861.2678,2106.876,-970.4425,-152.70897,187.26938,614.4172,416.4354,118.65075,-137.72487,223.92648,1004.23425,0.3693194,0.3690094,0.3686261,0.36737597,0.3324656,0.32872713,0.32825935,0.32790288,0.3277216,0.31835046,0.30430356,0.29432094,0.32492554,0.30890536,0.31948617,0.33030412,0.36852533,0.36879545,0.3673299,0.32884094,0.32884094,0.3288413,0.3271987,0.32711127,0.3194185,0.3058405,0.32718894,0.30525458,0.3007269,0.3050477,0.3180623,0.36934245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.62163,44.22372,42.11807,38.109726,35.041832,34.180843,33.197285,32.41678,32.05255,30.94579,30.230772,27.89414,28.551785,28.189487,28.067091,32.24017,38.965935,42.805595,38.239525,31.113451,27.987041,34.324497,30.634565,28.239658,26.626234,26.513203,29.334482,25.641047,24.833866,24.96699,25.476942,0.0,14841.189,14193.453,5580.709,5488.603,4863.6714,4197.349,3167.7024,2822.416,2490.8704,1454.8901,1121.5013,707.00134,672.2388,243.41048,46.526848,343.263,-970.5844,-1901.5222,-1945.2515,5964.018,1085.0846,368.9012,4026.6028,2560.0828,1920.0292,-811.259,-77.165115,199.77452,582.2172,385.06985,97.32536,-136.07089,210.5523,985.27405,0.3693194,0.36899528,0.36846647,0.36783558,0.3672054,0.3670394,0.36391526,0.33449134,0.32592225,0.3257823,0.32106555,0.29581916,0.32586014,0.3257108,0.3234728,0.3664301,0.3682593,0.36875027,0.36825502,0.36663127,0.36651,0.3647541,0.32911578,0.32664862,0.32540074,0.32403126,0.32679245,0.32506645,0.30583104,0.31621432,0.3253846,0.36934245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.62163,44.223717,42.118065,38.109726,35.041832,34.180843,33.19728,32.416775,32.05255,30.945787,30.230772,27.894138,28.551785,28.189486,28.067091,32.240166,38.965935,42.805595,38.23952,31.11345,27.98704,34.324497,30.634563,28.239656,26.626232,26.5132,29.33448,25.641045,24.833864,24.966988,25.47694,0.0,14841.189,14193.453,5580.709,5488.6035,4863.6714,4197.3496,3167.7024,2822.416,2490.8704,1454.8903,1121.5013,707.00134,672.2388,243.41049,46.526848,343.263,-970.5845,-1901.5222,-1945.2516,5964.018,1085.0846,368.9012,4026.6028,2560.0828,1920.0292,-811.259,-77.16512,199.77452,582.2172,385.0699,97.32536,-136.0709,210.55232,985.27405,0.40424794,0.4038796,0.40343714,0.40058854,0.36560607,0.3654846,0.36524087,0.36498165,0.36095515,0.32860565,0.32384795,0.30048192,0.34370396,0.32389483,0.32845044,0.36586264,0.40332434,0.40362388,0.40140542,0.3659606,0.36588958,0.36539966,0.36430126,0.35767826,0.3276745,0.322193,0.36430043,0.32488707,0.31413236,0.32314482,0.3289356,0.4042755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9178,49.921497,48.203987,44.941814,42.423725,41.726242,40.93463,40.304073,40.02,39.167,38.629486,36.73642,37.317284,37.05008,37.034134,40.111473,45.459335,48.717648,45.583458,39.560055,37.213943,42.717514,39.92495,38.180264,36.662006,36.373066,39.17999,36.574177,35.95516,36.112904,36.63681,0.0,13023.9,12399.485,4999.3076,4910.8726,4371.7217,3746.1772,2817.2983,2515.3145,2178.0474,1264.0331,961.36005,631.03705,584.5918,206.51135,15.480186,291.20645,-857.57916,-1740.213,-1780.5841,5013.031,990.9284,315.92123,3402.4556,2202.4746,1618.1749,-785.06,-128.08842,125.92803,483.51968,318.96475,84.3311,-149.13008,213.64403,719.5025,0.40424794,0.4038591,0.4034744,0.4019211,0.4015629,0.40145746,0.387335,0.36299923,0.36286008,0.36271423,0.3276962,0.29860976,0.36276445,0.36200592,0.3569442,0.4014488,0.40255362,0.40355727,0.40281096,0.4011819,0.40092874,0.3910912,0.36379907,0.36261487,0.36216494,0.35471812,0.36372584,0.3591081,0.32070914,0.32538912,0.3621809,0.4042755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9178,49.921497,48.203987,44.941814,42.423725,41.726242,40.934628,40.304073,40.02,39.167,38.629482,36.736416,37.317284,37.05008,37.034134,40.111473,45.45933,48.717644,45.583454,39.56005,37.213943,42.71751,39.92495,38.18026,36.662003,36.373066,39.179985,36.574177,35.955154,36.112904,36.63681,0.0,13023.9,12399.486,4999.308,4910.8726,4371.7217,3746.1772,2817.2983,2515.3145,2178.0474,1264.0331,961.3601,631.03705,584.5918,206.51137,15.480188,291.20645,-857.5792,-1740.213,-1780.5841,5013.031,990.9284,315.92126,3402.4558,2202.4749,1618.1749,-785.06,-128.08844,125.92804,483.5197,318.96475,84.3311,-149.13008,213.64406,719.50256,0.46065027,0.46017933,0.45960018,0.44197077,0.4009623,0.40048185,0.39905363,0.39901757,0.37491116,0.36066172,0.36054227,0.31519085,0.36078003,0.36063638,0.3591649,0.40042025,0.45947084,0.4598492,0.43757698,0.40068474,0.40063283,0.39866087,0.39866087,0.3696013,0.3614695,0.3592737,0.39777526,0.3597713,0.34501377,0.35985288,0.3614695,0.4606861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13499,53.859375,52.479824,49.856777,47.843796,47.270496,46.635254,46.134293,45.905796,45.201767,44.735596,43.077606,43.88613,43.661858,43.656353,46.279068,50.377987,52.92163,50.33107,45.960358,44.42099,48.01708,45.719395,44.334354,43.2552,43.081074,45.150406,43.11572,42.529163,42.626698,42.973755,0.0,11540.191,11022.641,4441.473,4365.3994,3873.9307,3369.851,2501.6528,2221.4675,1936.4896,1139.5901,890.2066,587.4385,499.50146,187.87515,8.716916,267.12515,-742.854,-1522.4305,-1555.9045,4483.8525,833.3587,251.63039,3031.2878,1982.3026,1428.5387,-652.9016,-97.44321,116.82274,431.6232,279.07864,81.91363,-115.033745,171.04791,672.14453,0.46065024,0.46014348,0.45892307,0.45861956,0.4567567,0.45565045,0.40574658,0.3978463,0.39646637,0.39210075,0.3583243,0.3177792,0.3964445,0.37401286,0.39208597,0.45717975,0.45920405,0.45976838,0.4584775,0.45661765,0.44965586,0.3981286,0.39801955,0.39616507,0.3960168,0.37037972,0.39800128,0.360567,0.344528,0.35913622,0.3950145,0.46068606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13499,53.85937,52.47982,49.856777,47.843796,47.270493,46.63525,46.134293,45.905792,45.201763,44.735596,43.077602,43.886127,43.661858,43.656353,46.279068,50.377987,52.92163,50.33107,45.960354,44.42099,48.01708,45.71939,44.33435,43.2552,43.08107,45.150402,43.11572,42.52916,42.626698,42.973755,0.0,11540.192,11022.641,4441.473,4365.3994,3873.931,3369.8513,2501.6528,2221.4678,1936.4896,1139.5901,890.2066,587.4385,499.5015,187.87517,8.716918,267.12515,-742.85406,-1522.4305,-1555.9047,4483.853,833.3587,251.6304,3031.288,1982.3026,1428.5388,-652.9017,-97.443214,116.82275,431.62323,279.07867,81.91363,-115.03376,171.04794,672.1446,0.5198703,0.5187962,0.5186479,0.47750682,0.45576292,0.45568964,0.45482478,0.44632328,0.39569494,0.3940153,0.37827668,0.3157993,0.39487883,0.39412788,0.3915328,0.45637333,0.51727945,0.51869583,0.4672127,0.45563912,0.45563912,0.4537727,0.4457489,0.3955019,0.3952174,0.39188734,0.4031833,0.3936138,0.36543703,0.38275605,0.39474607,0.51991594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.352905,57.918694,56.861477,54.859966,53.311695,52.897987,52.42866,52.056908,51.888203,51.39738,51.07882,50.025208,50.339714,50.18057,50.18128,52.062363,55.27009,57.20337,55.358166,52.024284,50.502625,53.663445,51.951332,50.8614,50.077415,49.935085,51.41463,49.784164,49.362137,49.44698,49.72059,0.0,9866.162,9426.776,3846.995,3772.3088,3362.0244,2825.5544,2124.4333,1890.9949,1643.8779,937.8969,724.7874,459.8793,432.75418,156.10995,-2.8866765,223.24196,-650.74866,-1312.7898,-1344.2959,3771.1128,719.99884,250.06352,2562.0698,1691.1647,1255.1699,-549.4333,-87.39063,73.87461,378.5994,247.62294,68.57382,-106.69247,150.43736,611.14954,0.5198703,0.519429,0.51743144,0.5173551,0.51510674,0.50192815,0.45372605,0.4526754,0.45085967,0.40078238,0.39159033,0.3484131,0.4353019,0.39322957,0.40588045,0.51446295,0.51743335,0.5191317,0.5173364,0.5094917,0.4675957,0.45352834,0.45289886,0.4506797,0.39992973,0.39120546,0.4520679,0.39305723,0.3760225,0.39128232,0.39769867,0.51991594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.352905,57.91869,56.861477,54.859966,53.311695,52.897987,52.428658,52.056904,51.888203,51.39738,51.078815,50.025204,50.339714,50.180565,50.181274,52.06236,55.27009,57.203365,55.358166,52.024284,50.502625,53.663445,51.951332,50.861397,50.07741,49.935085,51.414627,49.78416,49.362133,49.446976,49.720585,0.0,9866.163,9426.777,3846.9954,3772.309,3362.0247,2825.5544,2124.4336,1890.995,1643.878,937.897,724.7875,459.87933,432.7542,156.10997,-2.886674,223.24197,-650.74866,-1312.7898,-1344.2959,3771.1128,719.99884,250.06354,2562.07,1691.1647,1255.17,-549.43335,-87.39064,73.87462,378.59943,247.62297,68.57382,-106.69248,150.43741,611.1496,0.6080696,0.6071637,0.60532314,0.5171833,0.5141469,0.51413226,0.5121108,0.46142468,0.44999543,0.448062,0.39077955,0.35166413,0.44987595,0.44223437,0.44868752,0.514186,0.5954386,0.6066997,0.5159732,0.5141131,0.5127324,0.51185405,0.45380384,0.44991824,0.44832516,0.4185675,0.45002505,0.40228167,0.37616068,0.39048785,0.44829077,0.60813206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.455,59.789707,58.918407,57.260677,55.974953,55.615868,55.190582,54.85169,54.698196,54.214245,53.912724,52.78734,53.35179,53.201843,53.201164,54.637257,57.626656,59.207973,57.58479,54.584248,53.19713,56.129593,54.663437,53.801636,53.16714,53.016243,54.248886,52.927216,52.631226,52.698,52.91515,0.0,8992.511,8608.971,3465.5112,3407.3364,3041.0723,2617.5837,2014.348,1798.8208,1562.102,930.7861,703.58624,476.53815,401.28125,151.17107,2.8152714,192.96533,-626.4457,-1177.7957,-1202.3145,3478.6157,680.18713,237.87128,2359.7095,1555.3153,1105.6824,-490.1232,-90.19313,63.29722,343.76483,221.0819,56.620064,-93.75192,132.78763,533.33527,0.6080696,0.607163,0.6060337,0.6044901,0.5808588,0.52661663,0.51096505,0.50898683,0.477517,0.4472484,0.43686828,0.3494731,0.4480139,0.44624448,0.4477817,0.5707792,0.6046371,0.6066984,0.60339004,0.52742577,0.51253957,0.51091,0.50908643,0.4541711,0.4471705,0.44652903,0.5085563,0.44619676,0.40888974,0.44053125,0.44716987,0.608132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.455,59.789707,58.918407,57.260677,55.974953,55.615864,55.19058,54.851685,54.698196,54.214245,53.912724,52.78734,53.351788,53.20184,53.20116,54.637257,57.626656,59.207973,57.58479,54.584248,53.19713,56.12959,54.663433,53.801636,53.167137,53.01624,54.248886,52.92721,52.63122,52.697998,52.915146,0.0,8992.511,8608.971,3465.5115,3407.3367,3041.0725,2617.584,2014.3481,1798.821,1562.1022,930.7861,703.5863,476.53818,401.28128,151.17108,2.8152742,192.96535,-626.4457,-1177.7958,-1202.3145,3478.616,680.18713,237.87129,2359.7097,1555.3154,1105.6825,-490.12323,-90.19314,63.297226,343.7649,221.08191,56.620068,-93.75194,132.78766,533.3353,0.6671389,0.6660974,0.6628222,0.6027741,0.60072386,0.59971404,0.580066,0.508545,0.5077968,0.48098537,0.44444063,0.36375207,0.50507635,0.4494745,0.48447493,0.60078436,0.6440493,0.66504306,0.60277694,0.6003283,0.59903127,0.5476014,0.5087821,0.5059145,0.4878802,0.44560227,0.5077267,0.44431394,0.42147696,0.4443297,0.48471496,0.66721404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54532,61.49234,60.755634,59.35131,58.274857,57.98059,57.600986,57.29406,57.152775,56.69387,56.39243,55.2352,56.00758,55.886936,55.888332,57.25575,59.563145,60.971027,59.677364,57.25086,56.152378,58.485317,57.19346,56.42535,55.85597,55.73475,56.921715,55.73983,55.39454,55.45171,55.641014,0.0,8154.467,7801.0815,3165.331,3115.393,2762.9192,2350.8062,1894.4664,1705.1176,1493.7721,904.4536,703.4842,483.77286,367.69778,134.42424,-4.158781,187.92642,-544.7014,-1106.186,-1133.1904,3131.615,606.5058,209.71648,2118.7656,1452.5814,1039.0597,-462.28937,-80.133965,57.25906,311.14328,208.13208,61.531517,-86.21148,123.304375,499.2184,0.6671389,0.6660974,0.6643112,0.6622114,0.61701083,0.6000492,0.5974282,0.59294546,0.5065619,0.5046384,0.4432366,0.38192195,0.5046409,0.5022465,0.50240606,0.618701,0.66354185,0.66503996,0.6620646,0.5996586,0.59910774,0.5972143,0.58803654,0.5053369,0.5041481,0.47764948,0.5214378,0.4859287,0.4196384,0.4415613,0.50394243,0.66721404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54532,61.49234,60.755634,59.35131,58.274853,57.980587,57.600986,57.29406,57.15277,56.69387,56.39243,55.2352,56.007576,55.886932,55.888332,57.25575,59.56314,60.971027,59.677364,57.250854,56.152374,58.485317,57.193455,56.42535,55.855965,55.734745,56.92171,55.739826,55.394535,55.451706,55.64101,0.0,8154.4673,7801.082,3165.3313,3115.3933,2762.9194,2350.8062,1894.4667,1705.1177,1493.7722,904.4537,703.4842,483.7729,367.6978,134.42426,-4.158778,187.92645,-544.7015,-1106.1862,-1133.1904,3131.6152,606.5058,209.7165,2118.7659,1452.5815,1039.0598,-462.2894,-80.13398,57.259068,311.14334,208.1321,61.531517,-86.211494,123.30441,499.21848,0.73569304,0.7345446,0.72821265,0.66153306,0.6582701,0.6569575,0.61105424,0.59390223,0.5914142,0.504686,0.49858353,0.37968847,0.54344034,0.4995813,0.5023658,0.6584206,0.6955431,0.7332622,0.6612436,0.6580381,0.6560495,0.595801,0.59349334,0.56747097,0.50280076,0.49741432,0.5918242,0.5005851,0.45033538,0.49626738,0.50280076,0.7357844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.564064,61.868435,61.16347,59.82424,58.807972,58.525894,58.196697,57.93109,57.810337,57.43531,57.188457,56.30936,56.77752,56.66906,56.676937,58.014496,60.16698,61.409763,60.15639,57.98844,57.03799,59.01214,57.83564,57.153065,56.64396,56.53555,57.540886,56.444717,56.17794,56.251736,56.465965,0.0,7971.1587,7612.2163,3090.9443,3036.5662,2678.4048,2297.7183,1754.2019,1577.0564,1372.3279,811.06213,631.54504,417.0423,347.75314,126.91371,-10.577216,185.69975,-524.6403,-1034.1356,-1057.5049,3034.4297,570.7074,193.9498,2072.4648,1381.0363,974.89124,-435.1847,-75.445114,54.757046,301.0816,199.84035,53.530796,-98.95088,131.82028,464.7858,0.735693,0.73454446,0.7320884,0.7294905,0.6596446,0.6571198,0.65426654,0.6278603,0.5915024,0.588111,0.49845868,0.40285292,0.5892137,0.54002833,0.58585864,0.65925384,0.7315517,0.7332576,0.7289443,0.65695125,0.65550315,0.6538536,0.6088826,0.590021,0.5852123,0.5110899,0.59164286,0.4998364,0.47181907,0.4982537,0.58422124,0.73578435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
