pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.564064,61.86843,61.163467,59.82424,58.807972,58.525894,58.196693,57.931087,57.810333,57.435307,57.188457,56.309357,56.777515,56.669056,56.676933,58.014496,60.16698,61.40976,60.15639,57.988438,57.03799,59.01214,57.835636,57.153065,56.643955,56.535545,57.540882,56.444717,56.177937,56.251736,56.46596,0.0,7971.159,7612.217,3090.9446,3036.5664,2678.405,2297.7185,1754.2021,1577.0565,1372.328,811.0622,631.5451,417.0423,347.7532,126.913734,-10.577213,185.69977,-524.6404,-1034.1357,-1057.505,3034.43,570.70746,193.94981,2072.465,1381.0364,974.89136,-435.18472,-75.44512,54.757053,301.08163,199.84036,53.5308,-98.9509,131.82031,464.78586,0.7526092,0.7514343,0.74795485,0.7293789,0.7257203,0.7242952,0.6541691,0.6506149,0.62886035,0.5875268,0.52858865,0.43158063,0.5896354,0.568076,0.5869382,0.7251275,0.736551,0.7500901,0.728689,0.72427803,0.7024236,0.6528581,0.65001065,0.59081864,0.58636165,0.5473538,0.6483088,0.5797926,0.47433326,0.50033486,0.5863616,0.7527048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57785,62.158524,61.45901,60.1299,59.140526,58.859333,58.530632,58.269276,58.15209,57.76825,57.50973,56.615334,57.21288,57.122784,57.154373,58.327354,60.378468,61.67883,60.569336,58.456,57.458363,59.496872,58.423447,57.758858,57.295204,57.10804,57.992935,56.943787,56.7615,56.831688,57.036438,0.0,7834.0054,7463.402,3078.0193,3024.1582,2639.8965,2293.8176,1752.7726,1563.3744,1350.2876,821.302,647.48926,420.94522,330.36334,114.81881,-22.392097,172.99005,-511.1515,-1059.7374,-1083.4076,2914.8438,562.8989,199.09111,2001.2119,1314.3291,960.93585,-413.7564,-101.3172,29.980013,304.67474,195.1653,43.581043,-96.30743,128.63832,477.53784,0.7526091,0.75143415,0.74878514,0.7460355,0.72563267,0.724359,0.72031766,0.65485024,0.6468489,0.61871934,0.5808343,0.43073827,0.6443025,0.5665353,0.62945527,0.72522396,0.7482711,0.75008506,0.74541664,0.7241489,0.722746,0.7197654,0.64930713,0.64543134,0.60261506,0.5820339,0.64767075,0.58225095,0.5390735,0.58094317,0.5986788,0.75270474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57785,62.158524,61.45901,60.1299,59.140526,58.859333,58.53063,58.269276,58.15209,57.768246,57.509727,56.615334,57.21288,57.12278,57.154373,58.32735,60.378468,61.67883,60.569336,58.455997,57.458363,59.496872,58.423447,57.758858,57.2952,57.108036,57.992935,56.943787,56.761497,56.831688,57.036434,0.0,7834.006,7463.4023,3078.0193,3024.1584,2639.8967,2293.8179,1752.7727,1563.3745,1350.2877,821.30206,647.4893,420.94522,330.36337,114.81883,-22.392096,172.99008,-511.15152,-1059.7375,-1083.4077,2914.844,562.899,199.09113,2001.212,1314.3292,960.9359,-413.75644,-101.317215,29.98002,304.6748,195.16533,43.581047,-96.30744,128.63837,477.5379,0.76578367,0.76458824,0.76121294,0.7460357,0.74215275,0.74086523,0.72029525,0.7167198,0.65413624,0.6426178,0.5805842,0.4484088,0.6437436,0.5879687,0.6427919,0.7418712,0.7526294,0.7631934,0.74541163,0.74070466,0.7307699,0.7196371,0.71566427,0.6450003,0.641626,0.62566406,0.7012877,0.58873755,0.55036986,0.58023113,0.6418747,0.7658827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50745,60.745735,59.94971,58.43204,57.26843,56.952106,56.585518,56.293873,56.16248,55.76201,55.492752,54.669304,54.98486,54.857315,54.85844,56.24308,58.79575,60.218876,58.763103,55.9981,54.883896,57.475243,56.1816,55.40778,54.84852,54.70697,55.81894,54.631813,54.363144,54.42645,54.627,0.0,8514.432,8164.599,3300.4949,3248.7405,2881.5415,2444.364,1859.1127,1658.7413,1436.351,840.3249,661.88043,402.57288,373.2835,138.52263,-3.7006695,189.20097,-575.2383,-1112.6367,-1139.6832,3284.6345,650.8154,211.33232,2209.0852,1453.6617,1043.228,-457.83218,-87.131546,56.83181,320.9713,208.62993,53.735336,-91.086555,127.208046,497.9939,0.76578367,0.7645882,0.76184654,0.7590347,0.7420682,0.74086994,0.73675454,0.7169176,0.7124806,0.6477392,0.6319849,0.4838886,0.6914352,0.5862443,0.6460256,0.74161404,0.7613675,0.7631881,0.75843835,0.74059796,0.73920965,0.7360897,0.71538585,0.70999277,0.640789,0.6255487,0.7139897,0.6379315,0.5620496,0.61981934,0.641225,0.7658827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50745,60.74573,59.949707,58.432037,57.26843,56.952103,56.585518,56.293873,56.162476,55.76201,55.49275,54.6693,54.984856,54.85731,54.858437,56.24308,58.795746,60.218872,58.763103,55.9981,54.883896,57.47524,56.1816,55.407776,54.84852,54.70697,55.818935,54.63181,54.36314,54.426445,54.627,0.0,8514.432,8164.5996,3300.495,3248.7407,2881.5415,2444.3643,1859.1128,1658.7415,1436.3511,840.32495,661.88043,402.5729,373.28357,138.52266,-3.7006664,189.20099,-575.23834,-1112.6367,-1139.6832,3284.6348,650.8154,211.33234,2209.0854,1453.6619,1043.2281,-457.8322,-87.13156,56.831818,320.97134,208.62994,53.735336,-91.08657,127.20808,497.99396,0.70459384,0.7034939,0.7044533,0.75940937,0.7557311,0.7541034,0.73712957,0.73355323,0.7142066,0.70799303,0.6359893,0.48301,0.7097875,0.68262327,0.7077853,0.7553302,0.72970796,0.7023201,0.75902104,0.75399625,0.74795836,0.73598367,0.7322824,0.7108445,0.7074765,0.65999097,0.725444,0.6371429,0.5792209,0.63524795,0.7074765,0.70467764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41225,58.98367,57.99557,56.114555,54.672035,54.268597,53.801033,53.42493,53.254868,52.693993,52.315636,50.973717,51.95485,51.846462,51.878246,53.543716,56.67516,58.36003,56.71961,54.01017,52.608208,55.167526,53.680984,52.741528,52.056686,51.80681,53.094208,51.67868,51.450073,51.52681,51.779682,0.0,9366.846,8969.641,3709.0874,3647.9358,3236.0151,2787.4626,2120.114,1902.9138,1651.0208,1007.9544,795.33246,524.0397,393.7558,126.868484,-22.467382,209.03896,-642.3461,-1218.8353,-1248.3312,3528.6921,643.7205,239.2423,2443.2793,1566.9573,1158.4106,-510.75256,-118.426094,37.874897,362.34848,229.4251,49.24828,-101.05879,144.17018,557.3551,0.7045938,0.7034938,0.70136195,0.69900435,0.7497214,0.754155,0.7505245,0.73450285,0.7289946,0.7092246,0.67419744,0.51958203,0.72413486,0.6998303,0.7078812,0.7507313,0.7006874,0.7023162,0.6986467,0.75450516,0.7525482,0.7491874,0.73264116,0.72741365,0.7071706,0.6806447,0.7303593,0.70261204,0.6089548,0.64468694,0.7070028,0.7046776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41225,58.98367,57.99557,56.11455,54.67203,54.268597,53.801033,53.424927,53.254864,52.693993,52.31563,50.973713,51.954845,51.84646,51.878246,53.543713,56.675156,58.36003,56.71961,54.01017,52.608208,55.167526,53.68098,52.741528,52.056683,51.80681,53.094204,51.678677,51.450073,51.526806,51.779682,0.0,9366.847,8969.641,3709.0876,3647.936,3236.0154,2787.4626,2120.1143,1902.914,1651.0209,1007.95447,795.33246,524.0397,393.75583,126.8685,-22.467379,209.03897,-642.3462,-1218.8353,-1248.3313,3528.6924,643.7205,239.24231,2443.2795,1566.9574,1158.4108,-510.7526,-118.4261,37.874905,362.3485,229.42513,49.248283,-101.05881,144.17021,557.35516,0.64048034,0.63940865,0.639532,0.6992983,0.6958507,0.694634,0.734441,0.74754095,0.73656243,0.7254963,0.7011955,0.56443775,0.7273864,0.6964104,0.7247581,0.695226,0.653063,0.6389581,0.6991716,0.6944503,0.6943981,0.75041395,0.74611324,0.72768706,0.7247752,0.71635437,0.74423885,0.70330876,0.6554359,0.69938546,0.7246038,0.6405496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21051,55.23446,53.930225,51.437252,49.48944,48.942455,48.3065,47.811447,47.588875,46.870102,46.38373,44.81613,45.958405,45.805325,45.806515,48.371727,52.231785,54.424496,52.073402,48.177402,46.280178,49.89782,47.75799,46.38377,45.364273,45.245163,47.203476,45.16913,44.555603,44.640068,44.938736,0.0,10984.701,10505.96,4308.8545,4247.1475,3805.6985,3285.4236,2503.1665,2207.2842,1909.2213,1152.4137,910.83105,569.92285,444.9783,152.86581,-3.8066292,263.94675,-719.15735,-1405.1531,-1437.58,4225.4917,783.1952,281.69482,2931.999,1907.5625,1422.5044,-633.1578,-79.37806,115.286385,417.4134,279.0537,83.92583,-106.43283,157.72723,694.3548,0.6404803,0.63940763,0.63812,0.63650537,0.6593842,0.689617,0.69223017,0.6995589,0.74343264,0.7365982,0.7187378,0.58324486,0.74046725,0.70757884,0.73394376,0.66652006,0.6367647,0.6389565,0.63486034,0.6949106,0.693304,0.69113207,0.71526825,0.74118924,0.7295929,0.7165352,0.74512184,0.71988136,0.67131275,0.7116636,0.7290799,0.64054954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21051,55.23446,53.93022,51.43725,49.489437,48.94245,48.3065,47.811447,47.58887,46.8701,46.38373,44.81613,45.9584,45.805325,45.80651,48.371723,52.231785,54.424496,52.073402,48.177402,46.280174,49.89782,47.75799,46.383766,45.36427,45.245163,47.203472,45.169125,44.555603,44.640064,44.938732,0.0,10984.702,10505.96,4308.8545,4247.148,3805.6985,3285.4238,2503.1665,2207.2842,1909.2214,1152.4137,910.83105,569.9229,444.97836,152.86583,-3.8066266,263.94678,-719.1574,-1405.1532,-1437.5801,4225.4917,783.19525,281.69482,2931.9993,1907.5626,1422.5045,-633.1578,-79.37807,115.28639,417.41342,279.05374,83.92583,-106.432846,157.72726,694.35486,0.5461574,0.545542,0.54491717,0.61368835,0.6333711,0.6330268,0.63567936,0.6890603,0.6864662,0.7364069,0.724315,0.6196329,0.7142126,0.7341477,0.73979557,0.63277054,0.5459894,0.54505205,0.63607365,0.63313234,0.63145775,0.647954,0.6889234,0.69012564,0.73975444,0.731656,0.6866224,0.7337222,0.6750156,0.7182635,0.73975444,0.5462078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97844,50.883247,49.24255,46.122257,43.67431,42.999245,42.22137,41.60784,41.33117,40.47246,39.89738,38.114906,38.97344,38.76153,38.855312,41.78688,46.88356,49.802624,46.795044,41.625755,39.394157,44.125473,41.590923,39.964977,38.787228,38.50474,40.77191,38.212406,37.690235,37.808773,38.222694,0.0,12624.682,12078.342,4877.3125,4794.3643,4305.5444,3680.675,2790.7854,2478.4187,2147.2212,1268.5914,997.073,610.856,543.03723,182.20988,-40.295776,283.675,-835.5897,-1639.9105,-1679.7279,4855.0137,912.39557,307.4993,3274.5188,2090.1511,1557.7452,-684.46313,-126.536,89.40903,469.7762,315.89154,76.929,-127.807976,188.11955,768.1535,0.54615736,0.54554164,0.5448247,0.54316103,0.5424474,0.5689532,0.63057137,0.628522,0.6639017,0.68316656,0.7342254,0.6804172,0.68422896,0.6919451,0.68331814,0.5424992,0.5432034,0.5450512,0.54306865,0.5634137,0.6225939,0.6295427,0.6272399,0.6854062,0.68203336,0.71878386,0.6374926,0.73091674,0.7122525,0.7323153,0.68203336,0.5462077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97843,50.883244,49.24255,46.122257,43.67431,42.99924,42.22137,41.607838,41.331165,40.472458,39.897377,38.114906,38.97344,38.761528,38.855312,41.786877,46.883556,49.802624,46.795044,41.62575,39.394157,44.125473,41.590923,39.964977,38.787228,38.504738,40.771908,38.212406,37.69023,37.808773,38.222694,0.0,12624.682,12078.342,4877.313,4794.3643,4305.545,3680.675,2790.7854,2478.4187,2147.2214,1268.5914,997.073,610.856,543.0373,182.2099,-40.295776,283.67502,-835.5898,-1639.9105,-1679.728,4855.014,912.39557,307.4993,3274.5188,2090.1511,1557.7454,-684.46313,-126.53601,89.40903,469.77625,315.89157,76.92901,-127.80799,188.11958,768.15356,0.4752158,0.4747195,0.47426412,0.49783754,0.54142374,0.54082996,0.5389693,0.57979345,0.6254193,0.6278599,0.67850107,0.6888277,0.62500143,0.676106,0.6242062,0.5414885,0.47414312,0.47443005,0.5074712,0.53990364,0.53982943,0.53813636,0.6052189,0.6245174,0.63071287,0.67680335,0.62720895,0.6799105,0.6941986,0.6783263,0.6304338,0.4752539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.71547,46.005604,44.001137,40.193016,37.26554,36.44992,35.42988,34.62382,34.254112,33.106564,32.385155,29.99287,30.839117,30.478674,30.446363,34.29939,41.06832,44.67197,40.60634,33.51906,30.717253,37.103912,33.892776,31.743195,30.003513,29.72463,32.803898,29.603977,28.926708,29.082155,29.6177,0.0,14286.809,13654.469,5434.262,5338.826,4742.177,4076.4329,3230.6123,2871.9417,2511.0425,1483.5983,1126.9043,716.04474,663.29486,242.73619,22.666721,328.78726,-973.9431,-1837.4922,-1881.7872,5641.809,1081.8911,347.69943,3791.609,2374.9934,1811.1937,-844.94324,-125.66162,132.04153,537.2623,356.37323,88.527115,-147.95253,216.19373,855.2018,0.4752158,0.4747193,0.4741564,0.471783,0.47169176,0.47341838,0.53275317,0.5370175,0.5363772,0.6164027,0.63163716,0.7039548,0.57428527,0.6354962,0.6227245,0.47176436,0.474016,0.47438082,0.4722338,0.47154695,0.4874724,0.5383825,0.53661245,0.55003965,0.62307566,0.62648934,0.5351165,0.6199088,0.6904829,0.65141344,0.62309134,0.4752539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.71547,46.0056,44.001137,40.193016,37.265537,36.44992,35.42988,34.623817,34.254112,33.106564,32.385155,29.992868,30.839115,30.478672,30.446362,34.299385,41.068317,44.67197,40.60634,33.51906,30.71725,37.10391,33.892773,31.743193,30.003511,29.724628,32.803898,29.603975,28.926706,29.082153,29.617699,0.0,14286.81,13654.47,5434.262,5338.8267,4742.177,4076.433,3230.6123,2871.942,2511.0425,1483.5983,1126.9043,716.04474,663.2949,242.7362,22.666721,328.78726,-973.9431,-1837.4923,-1881.7874,5641.809,1081.8911,347.69943,3791.609,2374.9934,1811.1937,-844.94324,-125.66163,132.04153,537.2623,356.37326,88.527115,-147.95255,216.19374,855.20184,0.41993308,0.41953728,0.41907388,0.42321682,0.47082964,0.47082964,0.46883908,0.46906573,0.52705,0.5332563,0.6089996,0.72007316,0.5340123,0.5327142,0.53834397,0.4710512,0.41895464,0.41926587,0.42086726,0.47087327,0.47063845,0.46860892,0.47003838,0.5348077,0.5331054,0.57334906,0.50275075,0.553672,0.6505059,0.6188061,0.5331054,0.41996285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40205,39.888165,37.31804,32.41928,28.637617,27.595125,26.381273,25.418766,24.982363,23.634666,22.76845,20.22077,21.297258,20.97931,20.98233,25.334953,33.112816,38.06129,33.55401,25.675825,22.057932,29.396235,25.325638,22.689825,20.7408,20.259832,23.907406,19.935982,19.151005,19.310951,19.951353,0.0,16074.357,15439.922,6214.871,6116.509,5445.219,4654.0586,3548.7666,3160.621,2746.2886,1618.1422,1243.8964,740.79504,691.1263,226.83995,-6.3065515,351.1602,-1049.8193,-2180.6855,-2230.325,6149.881,1145.4935,399.1615,4159.5444,2699.4646,2022.0132,-898.40704,-168.65808,132.11726,612.95306,400.45773,95.87052,-150.24876,238.10811,980.5955,0.41993308,0.41951331,0.41899547,0.4171156,0.41694885,0.41690043,0.4383319,0.46774763,0.4663097,0.47139052,0.5296572,0.66609603,0.46646214,0.5013136,0.47700426,0.41715905,0.4183151,0.41918936,0.41799206,0.4164283,0.41661668,0.44921175,0.4679395,0.46589532,0.47396836,0.5285587,0.46720013,0.5305812,0.58097225,0.5296283,0.47793403,0.41996285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40205,39.888165,37.31804,32.41928,28.637617,27.595123,26.381271,25.418764,24.98236,23.634666,22.768448,20.220768,21.297256,20.979307,20.982328,25.334951,33.112812,38.061287,33.55401,25.675823,22.057932,29.396233,25.325636,22.689823,20.740799,20.25983,23.907404,19.93598,19.151005,19.31095,19.951351,0.0,16074.357,15439.922,6214.871,6116.509,5445.219,4654.0586,3548.7668,3160.621,2746.2886,1618.1422,1243.8964,740.79504,691.1263,226.83997,-6.3065505,351.1602,-1049.8193,-2180.6855,-2230.325,6149.881,1145.4937,399.1615,4159.5444,2699.4648,2022.0132,-898.40704,-168.6581,132.11726,612.95306,400.45773,95.87052,-150.24878,238.10812,980.5956,0.3732374,0.37292188,0.37253296,0.37251118,0.41307232,0.415866,0.41456357,0.4145135,0.4265008,0.46470508,0.46516243,0.6109696,0.45851198,0.465105,0.4651997,0.41496405,0.37258175,0.37270916,0.37304166,0.4164651,0.4154381,0.41550782,0.41383374,0.44401082,0.46481577,0.4635243,0.41383374,0.4630365,0.5375915,0.47061354,0.46481577,0.37326092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96473,32.159958,29.038977,23.096502,18.461472,17.13701,15.593196,14.368596,13.805771,12.05847,10.940832,7.4490376,8.531648,8.058617,7.8739204,13.53543,23.94648,29.946157,23.769186,13.545843,9.402782,18.183517,12.784367,9.408696,6.5897226,6.3270164,11.560342,6.449937,5.2183137,5.418667,6.1911206,0.0,18317.225,17459.771,6901.9277,6788.845,6077.587,5296.259,4040.776,3599.536,3150.6755,1861.7048,1427.3925,878.2543,838.74304,281.11163,58.10194,404.72333,-1228.8295,-2419.7139,-2474.0955,7158.1777,1318.5538,429.47073,4878.3843,3144.2188,2310.9995,-1096.5137,-121.67176,199.28911,678.3916,458.86703,122.2678,-169.68037,263.47372,1069.7887,0.3732374,0.37290728,0.37236848,0.37173563,0.37108815,0.37089774,0.37302205,0.40688533,0.41228828,0.4122003,0.45965612,0.56608295,0.41222623,0.41933087,0.41195658,0.37072417,0.37218082,0.37266394,0.37215507,0.370545,0.37049618,0.37415022,0.4126769,0.41285682,0.41179168,0.43365043,0.41297138,0.43196878,0.48483324,0.4609508,0.41178855,0.37326092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96473,32.159958,29.038975,23.096502,18.46147,17.13701,15.593195,14.368595,13.805771,12.058469,10.940831,7.4490366,8.531647,8.058616,7.8739195,13.535429,23.946478,29.946157,23.769186,13.545843,9.4027815,18.183517,12.784366,9.408695,6.5897217,6.3270154,11.560342,6.449936,5.2183127,5.418666,6.1911197,0.0,18317.225,17459.771,6901.9277,6788.845,6077.587,5296.259,4040.776,3599.536,3150.6755,1861.7048,1427.3925,878.2543,838.74304,281.11163,58.101936,404.72333,-1228.8295,-2419.7139,-2474.0955,7158.1777,1318.5538,429.47073,4878.3843,3144.2188,2310.9995,-1096.5137,-121.67177,199.28911,678.3916,458.86703,122.2678,-169.68037,263.47372,1069.7887,0.32753858,0.32729098,0.32696554,0.3268463,0.35790667,0.36614457,0.36896348,0.36887547,0.36894405,0.3938724,0.40960327,0.5153788,0.37691593,0.4070832,0.42483154,0.35722852,0.32696354,0.3271179,0.32681847,0.36747026,0.36981058,0.36981115,0.36847803,0.36914328,0.39709017,0.4250727,0.36839184,0.4103349,0.42998323,0.40981856,0.4011814,0.3275567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7138,27.272463,23.770208,17.122015,11.946463,10.547396,8.878495,7.559161,6.957008,5.162175,4.05671,0.9019185,1.3289825,0.8982116,0.91033477,6.811579,17.84616,24.728922,17.95429,5.296916,0.07706149,12.120921,6.732025,3.3195107,0.3877509,0.05323835,5.182611,0.48462096,0.019440273,0.04770822,0.26021844,0.0,19503.99,18646.354,7345.1187,7212.9263,6450.5576,5455.316,4214.3857,3747.3118,3267.7048,1888.8811,1418.9774,831.4191,868.67804,267.25946,-13.350798,413.8887,-1268.0363,-2605.9385,-2666.7117,7575.0605,1479.719,486.5318,4994.0293,3140.9924,2324.5854,-1119.9883,-138.629,144.884,695.63403,438.48535,72.27499,-58.93828,131.24884,1041.0432,0.32753858,0.3272823,0.32685438,0.32633394,0.32576168,0.3255891,0.3254511,0.341375,0.3656392,0.36636508,0.37423518,0.45527023,0.36622638,0.36652043,0.37134838,0.32561845,0.32670295,0.32708964,0.3267722,0.32520247,0.3251975,0.32519197,0.33805194,0.36744487,0.3663919,0.37374318,0.3635239,0.36625403,0.4038804,0.38130215,0.36627305,0.3275567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7138,27.272463,23.770208,17.122015,11.946463,10.547396,8.878495,7.559161,6.957008,5.162175,4.05671,0.9019185,1.3289825,0.8982116,0.91033477,6.811579,17.84616,24.728922,17.95429,5.296916,0.07706149,12.120921,6.732025,3.3195107,0.3877509,0.05323835,5.182611,0.48462096,0.019440273,0.04770822,0.26021844,0.0,19503.99,18646.354,7345.1187,7212.9263,6450.5576,5455.316,4214.3857,3747.3118,3267.7048,1888.8811,1418.9774,831.4191,868.67804,267.25946,-13.350798,413.8887,-1268.0363,-2605.9385,-2666.7117,7575.0605,1479.719,486.5318,4994.0293,3140.9924,2324.5854,-1119.9883,-138.629,144.884,695.63403,438.48535,72.27499,-58.93828,131.24884,1041.0432,0.30760977,0.30739897,0.3071227,0.30692855,0.3169351,0.32187057,0.32390776,0.32381412,0.32376868,0.3303824,0.3642113,0.4051932,0.32439804,0.35039753,0.3282125,0.31727228,0.3070359,0.3072555,0.3069544,0.3207823,0.3240264,0.3245218,0.32316586,0.32316586,0.32484898,0.35943094,0.32316586,0.36521727,0.38627654,0.36410642,0.32785523,0.30762574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6024,25.579119,21.909098,14.929121,9.576018,8.106706,6.439101,5.162183,4.600741,2.9517994,2.0404406,0.051563647,0.19715945,0.038501862,0.08464905,4.3173685,15.390661,22.82947,16.256174,3.6913793,0.051828776,10.652194,5.5918355,2.6333814,0.08410203,0.0073611885,4.1725807,0.08736277,0.0033203205,0.012049648,0.07787559,0.0,20011.51,19036.717,7533.055,7405.114,6569.118,5601.544,4212.6187,3681.7725,3146.4934,1804.3639,1278.489,648.0862,760.89795,155.85033,-27.47691,345.90335,-1270.4363,-2717.5818,-2781.298,7577.1553,1473.8651,400.44995,4887.012,3036.1003,2152.1025,-1038.5614,-62.60562,39.519337,670.41174,406.61313,28.69021,-31.250011,69.70546,944.65735,0.30760977,0.30738443,0.30700687,0.3065401,0.30600515,0.30583787,0.30560747,0.3083545,0.32072732,0.3217735,0.3224446,0.39734954,0.32177967,0.3238008,0.32158217,0.3058384,0.3068772,0.30721658,0.3059522,0.3056457,0.3055493,0.30549362,0.30839142,0.32239124,0.32236698,0.3214308,0.3187447,0.3212902,0.38353792,0.3626458,0.32210258,0.30762574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6024,25.579119,21.909098,14.929121,9.576018,8.106706,6.439101,5.162183,4.600741,2.9517994,2.0404406,0.051563647,0.19715947,0.038501874,0.08464903,4.3173685,15.390661,22.82947,16.256174,3.6913793,0.051828776,10.652194,5.5918355,2.6333814,0.08410203,0.0073611876,4.1725807,0.08736277,0.0033203205,0.012049648,0.07787559,0.0,20011.51,19036.717,7533.055,7405.114,6569.118,5601.544,4212.6187,3681.7725,3146.4934,1804.3639,1278.489,648.0862,760.89795,155.85033,-27.476944,345.90335,-1270.4363,-2717.5818,-2781.298,7577.1553,1473.8651,400.44995,4887.012,3036.1003,2152.1025,-1038.5614,-62.60562,39.51933,670.41174,406.61313,28.69021,-31.250011,69.70546,944.65735,0.29980877,0.29960027,0.29930234,0.29917875,0.30186814,0.3038453,0.30413488,0.3041048,0.30401814,0.30497232,0.31973657,0.3595853,0.3039828,0.33014333,0.30659303,0.302381,0.2992153,0.29945514,0.2990976,0.30373538,0.3047757,0.30464512,0.30358353,0.30360994,0.3039078,0.32007635,0.3035797,0.32042843,0.37192363,0.33807403,0.30596295,0.29982394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53664,24.693886,20.868578,13.618434,8.053431,6.6290593,5.0437026,3.8727496,3.369712,1.8951072,1.17126,0.021717196,0.06782192,0.01552888,0.060186338,3.4415803,14.227009,21.863638,15.335642,3.129943,0.040702756,9.662133,4.9666743,2.2870536,0.06080254,0.003672239,3.4301524,0.08841656,0.0022037749,0.00801804,0.057975072,0.0,20306.08,19236.268,7703.5205,7558.525,6708.2715,5508.3716,4099.128,3513.5142,2965.2998,1698.714,1128.9594,482.0348,651.34094,85.59322,-26.994347,306.40524,-1252.4954,-2756.3684,-2825.026,7592.633,1450.9692,366.52655,4919.659,2915.8538,2040.0903,-965.2934,-53.384167,33.37337,656.4534,364.81598,29.08792,-25.09316,60.059223,877.4595,0.29980877,0.2995936,0.29923335,0.2987871,0.2982616,0.2980934,0.29783267,0.29813102,0.30217874,0.30215985,0.30226657,0.3573449,0.30217123,0.31465006,0.3021108,0.29780513,0.2991177,0.29943666,0.29817268,0.29785904,0.2977422,0.29770002,0.29865235,0.30291715,0.3023276,0.30804253,0.30215102,0.30184835,0.3388274,0.31760556,0.30227292,0.29982394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53664,24.693886,20.868578,13.618434,8.053431,6.6290593,5.0437026,3.8727496,3.369712,1.8951072,1.17126,0.021717196,0.06782192,0.01552888,0.060186338,3.4415803,14.227009,21.863638,15.335642,3.129943,0.040702756,9.662133,4.9666743,2.2870536,0.06080254,0.003672239,3.4301524,0.08841656,0.0022037749,0.00801804,0.057975072,0.0,20306.08,19236.268,7703.5205,7558.525,6708.2715,5508.3716,4099.128,3513.5142,2965.2998,1698.714,1128.9594,482.0348,651.34094,85.59322,-26.994347,306.40524,-1252.4954,-2756.3684,-2825.026,7592.633,1450.9692,366.52655,4919.659,2915.8538,2040.0903,-965.2934,-53.384167,33.37337,656.4534,364.81598,29.08792,-25.09316,60.059223,877.4595,0.29545978,0.29525447,0.29495674,0.29475436,0.29583287,0.2962506,0.29649174,0.2964052,0.29626393,0.29624948,0.30034313,0.32801142,0.29619312,0.30400437,0.30017483,0.29617414,0.29486793,0.2951107,0.29474014,0.29705626,0.29692614,0.29677832,0.2961508,0.29607728,0.2963168,0.30622873,0.2960946,0.30067384,0.33687583,0.3156267,0.29713783,0.29547453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.503845,23.871687,20.016556,12.6974125,7.1976576,5.754149,4.2504797,3.121418,2.6445475,1.307221,0.6864239,0.011764012,0.05309469,0.009370625,0.045971848,2.8866005,13.208884,20.986664,14.411365,1.6761795,0.019845879,8.824462,4.1088886,1.8648378,0.03836996,0.0023444127,2.953477,0.049798574,0.0013599874,0.005635804,0.04333062,0.0,20451.564,19426.848,7735.8936,7597.281,6665.6875,5548.21,3983.6956,3445.0747,2880.9895,1611.4077,1039.1178,361.50195,571.4714,77.709145,-24.244957,278.8891,-1223.1611,-2783.762,-2854.4172,7637.24,1484.6238,261.78036,4878.966,2922.5916,1853.7484,-867.4481,-41.618164,29.020874,635.63947,338.1612,21.306795,-21.256132,51.58636,786.8208,0.29545978,0.29524994,0.29490232,0.29446536,0.2939337,0.29375094,0.29344356,0.29373237,0.29428008,0.2944036,0.29440668,0.31390685,0.29440093,0.29803377,0.2941311,0.29347214,0.29478726,0.29509762,0.29385087,0.29352883,0.29340273,0.29337308,0.29390207,0.2945051,0.2945179,0.29789814,0.29476005,0.29443714,0.33475968,0.31342793,0.29450035,0.29547453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.503845,23.871687,20.016556,12.6974125,7.1976576,5.754149,4.2504797,3.121418,2.6445475,1.307221,0.6864239,0.011764012,0.05309469,0.009370625,0.045971848,2.8866005,13.208884,20.986664,14.411365,1.6761795,0.019845879,8.824462,4.1088886,1.8648378,0.03836996,0.0023444127,2.953477,0.049798574,0.0013599874,0.005635804,0.04333062,0.0,20451.564,19426.848,7735.8936,7597.281,6665.6875,5548.21,3983.6956,3445.0747,2880.9895,1611.4077,1039.1178,361.50195,571.4714,77.709145,-24.244957,278.8891,-1223.1611,-2783.762,-2854.4172,7637.24,1484.6238,261.78036,4878.966,2922.5916,1853.7484,-867.4481,-41.618164,29.020874,635.63947,338.1612,21.306795,-21.256132,51.58636,786.8208,0.29335812,0.293155,0.2928934,0.29271522,0.29259238,0.29255286,0.2923904,0.29214463,0.29203677,0.29213634,0.2923848,0.31195104,0.29208136,0.29339018,0.2931753,0.29270506,0.292813,0.29301566,0.29263312,0.29278836,0.2928794,0.2924874,0.29183948,0.29162988,0.29262102,0.29423082,0.29176462,0.2921941,0.3312549,0.29643613,0.29262376,0.29337263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46353,23.166023,19.252821,11.8597555,6.435178,5.0305347,3.5628662,2.500473,2.074846,0.82452387,0.32304156,0.0039717597,0.03607803,0.005672575,0.025412183,1.5154686,11.807138,20.085957,13.661453,2.02612,0.021982377,8.077189,3.7219207,1.674196,0.036349416,0.0017081893,2.6243606,0.04488757,0.0013122872,0.0057061235,0.04142389,0.0,20629.275,19586.248,7798.597,7638.6167,6616.334,5467.044,3931.909,3333.6982,2709.4631,1553.926,926.0063,241.27766,502.04684,63.86805,-17.371136,196.84723,-1221.2009,-2879.1995,-2957.0466,7656.5073,1413.9558,290.15796,4877.721,2799.8135,1764.3368,-817.8668,-40.746872,20.876387,610.7791,317.21997,20.123636,-21.570942,50.107338,741.69446,0.29335812,0.29315177,0.29280874,0.29238084,0.2918549,0.29167354,0.29130223,0.29097205,0.29068926,0.29048595,0.2904608,0.30499527,0.2905205,0.29149538,0.28980058,0.2916477,0.2926975,0.2930021,0.29178223,0.29147947,0.2913295,0.29133755,0.2912137,0.29007015,0.29001176,0.29211482,0.2911847,0.29043406,0.3221191,0.29458916,0.2899957,0.29337263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46353,23.166023,19.252821,11.8597555,6.435178,5.0305347,3.5628662,2.500473,2.074846,0.82452387,0.32304156,0.0039717597,0.03607803,0.005672575,0.025412183,1.5154686,11.807138,20.085957,13.661453,2.02612,0.021982377,8.077189,3.7219207,1.674196,0.036349416,0.0017081893,2.6243606,0.04488757,0.0013122872,0.0057061235,0.04142389,0.0,20629.275,19586.248,7798.597,7638.6167,6616.334,5467.044,3931.909,3333.6982,2709.4631,1553.926,926.0063,241.27766,502.04684,63.86805,-17.371136,196.84723,-1221.2009,-2879.1995,-2957.0466,7656.5073,1413.9558,290.15796,4877.721,2799.8135,1764.3368,-817.8668,-40.746872,20.876387,610.7791,317.21997,20.123636,-21.570942,50.107338,741.69446,0.2908311,0.29063153,0.29033634,0.29020837,0.29023904,0.29025906,0.29019734,0.28997135,0.28962776,0.28925273,0.28885683,0.2929939,0.2893349,0.28878823,0.28799498,0.29036552,0.29030585,0.29049453,0.2901165,0.29047206,0.29063392,0.29028833,0.28973213,0.28949717,0.28943866,0.28967103,0.28964353,0.28900534,0.30994144,0.2926699,0.28943455,0.29084536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43838,23.065058,19.15051,11.764871,6.177846,4.7333484,3.33252,2.3288093,1.9316992,0.7206462,0.2399142,0.0033902556,0.037100438,0.0068559563,0.038756322,2.350136,12.580075,20.213425,13.647931,0.70204115,0.0076930616,8.083696,3.7478392,1.6669225,0.033896264,0.002142345,2.5682008,0.043102194,0.0012369149,0.005461518,0.043539867,0.0,20739.473,19604.34,7800.0425,7634.474,6722.5923,5550.2627,3834.1843,3232.9722,2609.8813,1527.3804,905.1162,205.266,482.55444,63.68525,-22.510546,249.50664,-1217.2405,-2755.7292,-2836.5315,7618.391,1497.8368,163.70624,4868.267,2793.0684,1779.7217,-816.5662,-38.876404,26.400543,614.55927,313.59164,19.693306,-21.11828,51.86911,739.3883,0.2908311,0.29062822,0.29029,0.28986633,0.28935662,0.28918386,0.2888666,0.28861192,0.28836125,0.2880527,0.28749081,0.2911684,0.28813627,0.28727248,0.2876451,0.28941917,0.29019278,0.29048496,0.2892813,0.2889929,0.28888547,0.28892156,0.2887336,0.28832856,0.28808984,0.28729063,0.28858912,0.28771693,0.29967728,0.28709787,0.2880494,0.29084536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43838,23.065058,19.15051,11.764871,6.177846,4.7333484,3.33252,2.3288093,1.9316992,0.7206462,0.2399142,0.0033902556,0.037100438,0.0068559563,0.038756322,2.350136,12.580075,20.213425,13.647931,0.70204115,0.0076930616,8.083696,3.7478392,1.6669225,0.033896264,0.002142345,2.5682008,0.043102194,0.0012369149,0.005461518,0.043539867,0.0,20739.473,19604.34,7800.0425,7634.474,6722.5923,5550.2627,3834.1843,3232.9722,2609.8813,1527.3804,905.1162,205.266,482.55444,63.68525,-22.510546,249.50664,-1217.2405,-2755.7292,-2836.5315,7618.391,1497.8368,163.70624,4868.267,2793.0684,1779.7217,-816.5662,-38.876404,26.400543,614.55927,313.59164,19.693306,-21.11828,51.86911,739.3883,0.28928587,0.28909108,0.2888234,0.28858185,0.28832805,0.28823796,0.28796506,0.28761902,0.28724074,0.2868605,0.28620395,0.28935426,0.28694603,0.2857617,0.28585294,0.2882968,0.28873628,0.28895557,0.28865504,0.28848863,0.287692,0.2880576,0.28737268,0.28698307,0.28678653,0.28583685,0.28701872,0.28638166,0.29432788,0.2853091,0.28674093,0.2893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.469536,23.694733,19.794817,12.415208,6.8008366,5.3325014,3.8537042,2.768677,2.3270197,1.0578897,0.52657384,0.0070886356,0.03979861,0.0061866124,0.031179678,2.182297,13.38292,20.898489,14.312194,1.7403909,0.023035256,8.703043,3.999991,1.8153564,0.043929283,0.002633418,2.8913438,0.04744888,0.0012873395,0.0051300316,0.04452001,0.0,20602.898,19461.115,7784.288,7631.1064,6740.339,5599.5327,3947.9788,3371.862,2764.0947,1566.504,955.3562,313.92017,534.20734,67.42095,-19.731655,240.01125,-1278.3036,-2732.6882,-2806.6477,7603.2695,1474.309,266.94455,4889.4473,2918.399,1827.0825,-853.234,-44.802284,23.080479,632.1655,334.38382,20.759983,-20.064999,52.82631,774.92566,0.28928587,0.28908426,0.28874862,0.28832486,0.2877832,0.28759047,0.2871479,0.2867092,0.28626528,0.28581285,0.28502473,0.28755146,0.2859143,0.2840065,0.28576955,0.28703594,0.2886324,0.28893575,0.2877635,0.28752702,0.28721052,0.28725877,0.28705066,0.28552923,0.28542906,0.28438202,0.28692597,0.28478226,0.29247892,0.2835315,0.28538948,0.2893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.469536,23.694733,19.794817,12.415208,6.8008366,5.3325014,3.8537042,2.768677,2.3270197,1.0578897,0.52657384,0.0070886356,0.03979861,0.0061866124,0.031179678,2.182297,13.38292,20.898489,14.312194,1.7403909,0.023035256,8.703043,3.999991,1.8153564,0.043929283,0.002633418,2.8913438,0.04744888,0.0012873395,0.0051300316,0.04452001,0.0,20602.898,19461.115,7784.288,7631.1064,6740.339,5599.5327,3947.9788,3371.862,2764.0947,1566.504,955.3562,313.92017,534.20734,67.42095,-19.731655,240.01125,-1278.3036,-2732.6882,-2806.6477,7603.2695,1474.309,266.94455,4889.4473,2918.399,1827.0825,-853.234,-44.802284,23.080479,632.1655,334.38382,20.759983,-20.064999,52.82631,774.92566,0.29120344,0.2910002,0.29069358,0.29036584,0.28878158,0.28711343,0.28659385,0.2860976,0.2855629,0.28498676,0.28361416,0.28211012,0.28514248,0.28360957,0.28398907,0.28812557,0.29059768,0.29085273,0.29046,0.28759944,0.28734642,0.28559306,0.28555495,0.28542405,0.28536,0.28283104,0.28548506,0.28300792,0.29112843,0.28176495,0.2853538,0.29121774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.452385,23.363836,19.553343,12.350342,6.7815228,5.319216,3.8628635,2.7929733,2.3508031,1.0200839,0.45562893,0.0077724005,0.0433991,0.0082979165,0.03846486,2.46421,12.636472,20.45368,13.802436,1.1090187,0.011902827,8.408961,3.9898703,1.8327173,0.05282948,0.0029248854,2.8178673,0.046816077,0.0012277098,0.0061710216,0.044442493,0.0,20678.18,19536.305,7687.399,7531.947,6710.7544,5587.1074,3915.51,3346.3806,2765.8276,1607.104,987.08264,289.75272,536.74756,69.01776,-21.841593,256.09854,-1213.5299,-2791.3728,-2867.8176,7681.193,1481.9927,209.57588,4787.018,2821.893,1814.6362,-855.43207,-49.62528,25.979532,619.0934,329.73154,20.6204,-22.987986,52.01099,779.03687,0.29120344,0.29099897,0.2906594,0.2902248,0.28967124,0.28947574,0.28910846,0.28806818,0.2843187,0.28404316,0.28352454,0.28013042,0.28416544,0.28184253,0.28221968,0.28922838,0.2905388,0.29084784,0.28961352,0.28928977,0.28912756,0.2891266,0.28779718,0.2838788,0.2837325,0.28237104,0.28562626,0.28362536,0.28216994,0.2800094,0.28371802,0.29121774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.452385,23.363836,19.553343,12.350342,6.7815228,5.319216,3.8628635,2.7929733,2.3508031,1.0200839,0.45562893,0.0077724005,0.0433991,0.0082979165,0.03846486,2.46421,12.636472,20.45368,13.802436,1.1090187,0.011902827,8.408961,3.9898703,1.8327173,0.05282948,0.0029248854,2.8178673,0.046816077,0.0012277098,0.0061710216,0.044442493,0.0,20678.18,19536.305,7687.399,7531.947,6710.7544,5587.1074,3915.51,3346.3806,2765.8276,1607.104,987.08264,289.75272,536.74756,69.01776,-21.841593,256.09854,-1213.5299,-2791.3728,-2867.8176,7681.193,1481.9927,209.57588,4787.018,2821.893,1814.6362,-855.43207,-49.62528,25.979532,619.0934,329.73154,20.6204,-22.987986,52.01099,779.03687,0.2901433,0.28994516,0.28965122,0.2893436,0.28897014,0.28883433,0.2884546,0.28802493,0.2875689,0.2867049,0.28203678,0.27838504,0.28734645,0.28127554,0.2817953,0.28908518,0.28956136,0.28980657,0.28940874,0.28913885,0.28891993,0.2883966,0.28726128,0.28719687,0.28510854,0.280632,0.2872169,0.28185824,0.28005463,0.27981248,0.28380713,0.29015753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4431,23.16438,19.260859,11.856724,6.324209,4.902406,3.4650614,2.4375048,2.0210588,0.757169,0.25449872,0.003047511,0.03378472,0.006671477,0.02681979,1.6336957,11.869466,20.106108,13.749233,1.075197,0.011275024,8.15977,3.8285854,1.7430137,0.039081052,0.0023136437,2.6515298,0.041805103,0.001236909,0.0062017147,0.04909494,0.0,20718.809,19581.764,7788.1714,7644.7905,6687.0967,5503.0063,3887.8335,3274.221,2677.7473,1563.0083,927.1902,212.16235,495.1597,60.03576,-17.564423,205.03543,-1217.615,-2871.27,-2945.729,7617.526,1480.7705,206.12791,4880.1733,2791.4429,1781.8701,-835.52344,-42.07875,21.254925,614.1226,319.2234,19.361471,-23.041903,55.313393,756.5655,0.2901433,0.2899404,0.28959832,0.28916287,0.28859234,0.28838712,0.2878904,0.2873704,0.28683424,0.28632018,0.2835622,0.27665058,0.28643683,0.2800387,0.28539282,0.28785166,0.28949192,0.28979304,0.288603,0.28823066,0.287953,0.28793305,0.28764522,0.28727132,0.28545785,0.2819497,0.28754908,0.28545418,0.27906877,0.2780691,0.28545132,0.29015753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4431,23.16438,19.260859,11.856724,6.324209,4.902406,3.4650614,2.4375048,2.0210588,0.757169,0.25449872,0.003047511,0.03378472,0.006671477,0.02681979,1.6336957,11.869466,20.106108,13.749233,1.075197,0.011275024,8.15977,3.8285854,1.7430137,0.039081052,0.0023136437,2.6515298,0.041805103,0.001236909,0.0062017147,0.04909494,0.0,20718.809,19581.764,7788.1714,7644.7905,6687.0967,5503.0063,3887.8335,3274.221,2677.7473,1563.0083,927.1902,212.16235,495.1597,60.03576,-17.564423,205.03543,-1217.615,-2871.27,-2945.729,7617.526,1480.7705,206.12791,4880.1733,2791.4429,1781.8701,-835.52344,-42.07875,21.254925,614.1226,319.2234,19.361471,-23.041903,55.313393,756.5655,0.28957438,0.28937486,0.28906226,0.28869504,0.2882018,0.28801823,0.28752324,0.28693816,0.28629562,0.28562966,0.28442436,0.2749269,0.28577805,0.28256133,0.2836147,0.28828722,0.28897145,0.28923613,0.28873557,0.2883664,0.28802788,0.28766394,0.28608862,0.28590444,0.28577602,0.28138626,0.28602037,0.28367567,0.2757159,0.27781916,0.28575563,0.28958854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49273,23.731451,19.888584,12.614084,7.165719,5.7599597,4.3016644,3.212749,2.7559721,1.3773968,0.729655,0.011877104,0.042334847,0.007015711,0.017374855,1.0620785,12.356633,20.643684,14.264344,1.8552469,0.02055718,8.922152,4.309276,1.9645385,0.06158225,0.0024597014,3.4271224,0.062022123,0.0015823299,0.006691461,0.048660476,0.0,20500.715,19457.867,7722.5938,7572.225,6631.9834,5469.39,3918.33,3378.3806,2814.793,1638.0574,1063.2323,373.79913,585.8659,69.24883,-12.264006,162.50352,-1284.0808,-2880.745,-2961.036,7640.197,1463.9753,276.64264,4762.3877,2888.0498,1898.2053,-886.8778,-54.381424,16.256212,613.3269,366.19104,24.011816,-23.401194,54.666634,808.576,0.28957438,0.28937232,0.2890347,0.28860086,0.28800067,0.28777856,0.2872165,0.28658453,0.28589135,0.28514165,0.28423843,0.27321398,0.2853153,0.28080085,0.28382477,0.28835532,0.28893626,0.28922912,0.2889283,0.28733617,0.28714645,0.28705215,0.2868468,0.28646094,0.28413442,0.28105122,0.2867632,0.28415632,0.27506283,0.27665472,0.28411907,0.28958854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49273,23.731451,19.888584,12.614084,7.165719,5.7599597,4.3016644,3.212749,2.7559721,1.3773968,0.729655,0.011877104,0.042334847,0.007015711,0.017374855,1.0620785,12.356633,20.643684,14.264344,1.8552469,0.02055718,8.922152,4.309276,1.9645385,0.06158225,0.0024597014,3.4271224,0.062022123,0.0015823299,0.006691461,0.048660476,0.0,20500.715,19457.867,7722.5938,7572.225,6631.9834,5469.39,3918.33,3378.3806,2814.793,1638.0574,1063.2323,373.79913,585.8659,69.24883,-12.264006,162.50352,-1284.0808,-2880.745,-2961.036,7640.197,1463.9753,276.64264,4762.3877,2888.0498,1898.2053,-886.8778,-54.381424,16.256212,613.3269,366.19104,24.011816,-23.401194,54.666634,808.576,0.2926548,0.29244992,0.29213703,0.29178128,0.28968918,0.2880332,0.28644386,0.2860997,0.2855338,0.2850346,0.2828833,0.27305722,0.2850428,0.28130615,0.2820564,0.28931373,0.29205847,0.29230836,0.29190207,0.28824964,0.28721642,0.28720474,0.28521475,0.28507203,0.28496328,0.2805524,0.2851507,0.28268853,0.27323344,0.27674744,0.28494543,0.29266927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53452,24.343489,20.445965,13.066295,7.522936,6.0790806,4.6192355,3.5275376,3.069569,1.6734556,0.9838465,0.013947855,0.06261775,0.012820383,0.052550577,2.47643,13.195257,21.323313,15.199208,2.0338743,0.02573414,9.603147,4.8439927,2.2500675,0.07734036,0.0053712046,3.4892101,0.07708989,0.002643773,0.010948029,0.07983603,0.0,20315.475,19320.549,7781.711,7631.14,6694.171,5548.93,3920.5776,3383.0393,2818.7551,1649.2771,1099.8047,439.7747,619.2508,83.36275,-25.342966,255.99216,-1248.3132,-2850.7686,-2925.8596,7498.401,1511.493,290.47073,4883.2827,2937.1453,2004.5986,-952.6921,-60.472683,30.27366,649.70996,368.94504,26.872087,-30.418926,71.437965,864.8746,0.2926548,0.2924493,0.29210523,0.2916639,0.29109526,0.29089114,0.2905067,0.28926533,0.28442973,0.28402594,0.28352675,0.27135596,0.28413776,0.28135464,0.28267482,0.29069072,0.29201037,0.29230532,0.29107487,0.29073367,0.29057083,0.29056484,0.28833225,0.28507882,0.28340495,0.28088427,0.28549424,0.28333032,0.2725507,0.27838752,0.28337455,0.29266927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
