pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.90962,58.073246,56.53795,54.43335,52.44823,51.99437,51.40389,50.860107,50.460022,49.986073,49.66908,48.22898,46.778328,46.307568,46.148186,48.55475,54.51981,56.86458,53.272167,50.80205,48.689106,50.919468,48.817036,46.98464,45.88395,45.77925,47.87805,45.658955,44.80358,44.877247,45.221577,0.0,11931.632,11358.552,4692.845,4606.5874,4090.5203,3480.8708,2651.7495,2390.276,2062.4907,1134.6106,840.05206,556.6189,622.80005,267.03433,71.97782,229.08342,-811.80853,-1547.8468,-1583.1227,4605.4,790.2848,299.64252,3080.0024,1974.0508,1446.8882,-602.4925,-81.98529,99.932045,500.5937,330.9756,98.57944,-116.85597,182.66258,733.16034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.90962,58.073246,56.537945,54.43335,52.448227,51.99437,51.40389,50.860107,50.460022,49.98607,49.66908,48.22898,46.778328,46.307564,46.148182,48.554745,54.519806,56.864574,53.272163,50.802048,48.689102,50.919464,48.817036,46.984634,45.88395,45.77925,47.87805,45.65895,44.803577,44.877243,45.221577,0.0,11931.633,11358.552,4692.8457,4606.588,4090.5205,3480.871,2651.7495,2390.276,2062.4907,1134.6107,840.05206,556.61896,622.8001,267.03436,71.97782,229.08344,-811.8086,-1547.8469,-1583.1228,4605.4004,790.2848,299.64252,3080.0027,1974.0508,1446.8883,-602.4925,-81.9853,99.93205,500.59372,330.97562,98.57944,-116.85598,182.66261,733.1604,0.5028164,0.5017877,0.50164545,0.2519606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4964918,0.5016914,0.13668126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50285906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11037,60.24889,59.070133,57.452534,55.924923,55.57593,55.101765,54.666744,54.345264,53.993214,53.75005,52.737846,51.276524,50.80073,50.5717,52.15626,57.013145,59.148193,56.218807,53.970875,52.145145,54.34913,52.62765,51.199627,50.41974,50.307507,51.92317,50.175808,49.42608,49.48032,49.738705,0.0,10690.204,10189.262,4068.7935,3996.35,3550.9536,3020.477,2355.5366,2118.9304,1832.7267,966.32587,727.99713,460.1268,564.47504,268.57162,87.54164,182.80893,-726.53845,-1471.4854,-1505.1176,4190.03,751.0707,276.9124,2720.5918,1772.0631,1264.6372,-500.215,-85.12092,83.444984,443.06375,290.90518,91.80645,-99.05242,156.42743,662.3952,0.5028164,0.50239545,0.5006633,0.50046563,0.4973896,0.44692484,0.010657256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4973991,0.5004898,0.50213,0.5003839,0.45000353,0.15653092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50285906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11037,60.248886,59.070133,57.45253,55.924923,55.57593,55.10176,54.666744,54.34526,53.99321,53.75005,52.737846,51.276524,50.800728,50.5717,52.156258,57.01314,59.14819,56.218803,53.970875,52.14514,54.34913,52.62765,51.199627,50.41974,50.307503,51.923164,50.175808,49.426075,49.480316,49.7387,0.0,10690.204,10189.262,4068.7935,3996.3503,3550.9539,3020.477,2355.5369,2118.9307,1832.7268,966.32587,727.9972,460.12683,564.47504,268.57166,87.54165,182.80894,-726.5385,-1471.4854,-1505.1176,4190.03,751.0707,276.9124,2720.592,1772.0632,1264.6373,-500.21503,-85.120926,83.44499,443.06378,290.9052,91.80645,-99.05244,156.42746,662.3952,0.56120175,0.5605146,0.55948913,0.5056006,0.49723604,0.49723604,0.495424,0.2695578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.497395,0.5577482,0.56004614,0.49907216,0.49730647,0.49640527,0.49562868,0.09371953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5612549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.296196,62.30024,61.328476,59.99463,58.724358,58.440887,58.05656,57.711548,57.45808,57.171387,56.965427,56.03963,54.96388,54.619934,54.517357,56.034943,59.82312,61.455856,59.28626,57.639355,56.35334,57.73301,56.32845,55.186398,54.50671,54.3694,55.81533,54.429283,53.865,53.907337,54.10505,0.0,9419.766,8968.323,3665.918,3601.089,3214.3018,2699.6797,2102.9417,1869.6447,1611.9729,864.8947,665.5697,438.4829,504.7,225.40437,56.735275,178.5955,-635.30524,-1273.0791,-1304.3859,3581.698,634.92804,229.17413,2461.4043,1587.6984,1120.8914,-464.41827,-94.91256,61.01659,390.2406,256.70212,78.74762,-86.646835,135.37888,563.074,0.5612017,0.5605142,0.55960023,0.55803066,0.5520953,0.5198504,0.49480522,0.49417824,0.44810328,0.00110823,0.0,0.0,0.20201759,0.0025414946,7.2152266e-06,0.5545849,0.55831915,0.56004524,0.55793065,0.53310186,0.497996,0.49420723,0.49284768,0.15766484,0.0,7.599792e-07,0.49254066,0.0,0.0,0.0,0.0,0.56125486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.296196,62.30024,61.328476,59.99463,58.724354,58.440887,58.05656,57.711548,57.458076,57.171387,56.965424,56.03963,54.963875,54.61993,54.517357,56.034943,59.82312,61.455856,59.286255,57.639355,56.35334,57.73301,56.32845,55.186394,54.506706,54.369396,55.815327,54.42928,53.864998,53.907333,54.105045,0.0,9419.766,8968.324,3665.9182,3601.0894,3214.302,2699.68,2102.942,1869.6448,1611.9729,864.8948,665.56976,438.48294,504.70004,225.4044,56.73528,178.59552,-635.3053,-1273.0792,-1304.386,3581.6982,634.9281,229.17415,2461.4045,1587.6985,1120.8914,-464.4183,-94.91257,61.016598,390.24063,256.70215,78.74762,-86.64684,135.3789,563.07404,0.63688254,0.6358165,0.6334043,0.5564607,0.5545555,0.5544106,0.5504545,0.49331704,0.4912418,0.44531137,0.0,0.0,0.48994175,0.4420477,0.004287897,0.554737,0.6204648,0.63537794,0.5564026,0.55481017,0.553108,0.5483318,0.49246493,0.4895736,0.38759202,0.030588092,0.49116036,0.029323706,0.0,0.0,0.43338263,0.636951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.434,63.796677,63.01743,61.948223,60.925682,60.691727,60.384583,60.098427,59.883556,59.63582,59.457493,58.670815,57.899197,57.63626,57.56246,58.721233,61.763054,63.104973,61.32647,59.96727,58.841557,60.07296,58.95597,58.054226,57.557972,57.470425,58.513184,57.346703,56.877556,56.940144,57.164623,0.0,8374.154,7981.3687,3253.9365,3195.757,2858.998,2433.849,1863.1924,1690.0444,1474.3964,799.3193,615.7524,401.5762,446.07678,194.97719,47.49399,154.38718,-564.3214,-1145.1343,-1171.2106,3216.8645,572.4009,213.27824,2192.328,1402.967,986.6469,-391.87604,-74.43702,47.220207,349.0528,233.87648,71.27536,-107.011116,144.98676,506.74982,0.6368825,0.6358155,0.63448024,0.6328289,0.59505105,0.5576997,0.55127907,0.5496727,0.49688137,0.48824018,0.06163139,8.58882e-06,0.4882833,0.48814645,0.42177856,0.5914796,0.63321936,0.63537633,0.63134193,0.5534036,0.5530857,0.5513601,0.5493004,0.48908272,0.48800012,0.2963075,0.54498905,0.4867212,0.00084475055,0.017889181,0.48800012,0.63695097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.434,63.796673,63.017426,61.948223,60.92568,60.691727,60.384583,60.098423,59.883556,59.63582,59.457493,58.670815,57.899197,57.636257,57.56246,58.721233,61.763054,63.104973,61.326466,59.967266,58.841553,60.07296,58.955967,58.054226,57.557972,57.47042,58.51318,57.3467,56.877552,56.94014,57.164623,0.0,8374.154,7981.369,3253.9368,3195.7573,2858.9983,2433.8494,1863.1925,1690.0447,1474.3965,799.31934,615.7524,401.5762,446.0768,194.9772,47.493996,154.38719,-564.3215,-1145.1344,-1171.2107,3216.8647,572.40094,213.27826,2192.3281,1402.9672,986.64703,-391.87607,-74.43703,47.220215,349.05283,233.8765,71.27537,-107.01113,144.98679,506.74988,0.7163952,0.71527684,0.7092767,0.6311801,0.6290028,0.6277454,0.5852442,0.5493795,0.54645747,0.49132073,0.47967294,8.535307e-06,0.54037744,0.48998258,0.4846257,0.62913805,0.6774923,0.7140561,0.6312922,0.62737656,0.6270676,0.55132496,0.5478716,0.5448343,0.48627037,0.29837036,0.547873,0.48506477,0.28306553,0.48337144,0.48726806,0.71648186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49972,64.55311,63.85788,62.90207,62.000935,61.799057,61.53673,61.299595,61.12795,60.92743,60.78383,60.10225,59.502617,59.239746,59.132336,59.966743,62.76474,63.94381,62.406982,61.100452,59.968796,61.36959,60.399136,59.598904,59.129387,59.04467,59.960007,58.99425,58.625496,58.673286,58.8504,0.0,7834.299,7437.489,3059.5332,3008.043,2670.3933,2247.5671,1711.0767,1526.9792,1306.023,713.0631,547.7991,371.65414,400.50385,194.95168,58.163715,129.30148,-539.4278,-1067.869,-1093.6777,2981.6272,560.3148,213.88573,1979.3813,1300.379,925.0301,-380.32977,-73.12816,45.99522,330.48206,211.2052,62.585945,-92.50909,127.570366,461.63162,0.71639514,0.7152767,0.71302533,0.7105724,0.633165,0.62716305,0.625259,0.60582757,0.5460752,0.54297155,0.4821726,8.482128e-06,0.5442877,0.5430629,0.5092662,0.63297784,0.71242046,0.71405196,0.71011865,0.62731695,0.6269774,0.6239324,0.58486646,0.54437876,0.54210544,0.45325944,0.54662234,0.5150048,0.29020196,0.48203728,0.54210544,0.71648175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49972,64.55311,63.85788,62.90207,62.00093,61.799053,61.53673,61.299595,61.127945,60.92743,60.78383,60.10225,59.502617,59.239742,59.13233,59.966743,62.76474,63.94381,62.40698,61.100452,59.968792,61.369587,60.39913,59.598904,59.129387,59.044666,59.960007,58.99425,58.625492,58.673286,58.8504,0.0,7834.2993,7437.4893,3059.5334,3008.0432,2670.3936,2247.5671,1711.0768,1526.9795,1306.0231,713.0632,547.7991,371.65417,400.50388,194.9517,58.163723,129.3015,-539.42786,-1067.869,-1093.6777,2981.6274,560.3148,213.88576,1979.3816,1300.3792,925.0302,-380.3298,-73.12817,45.99523,330.4821,211.20522,62.58595,-92.5091,127.5704,461.63168,0.76575506,0.7645596,0.75818104,0.71009135,0.70678353,0.7055779,0.6245539,0.621126,0.60255635,0.54243475,0.491681,8.42928e-06,0.55138475,0.5425141,0.5342326,0.70650387,0.7297365,0.76316,0.709603,0.7054401,0.6838793,0.6234085,0.6211934,0.54626,0.5409201,0.5153973,0.61973715,0.54103905,0.47610483,0.50215375,0.54091954,0.76585406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.530815,64.90796,64.27248,63.39948,62.590347,62.398468,62.154964,61.935036,61.77144,61.582603,61.445694,60.79196,60.234745,60.014233,59.945866,60.788338,63.236317,64.33868,62.876648,61.72345,60.810234,61.89611,61.030582,60.298313,59.93752,59.86813,60.47696,59.536186,59.271717,59.331196,59.532703,0.0,7567.471,7170.5605,2914.635,2864.3875,2519.5332,2186.786,1643.6449,1466.1172,1272.5868,690.3215,533.8663,363.376,388.55862,177.30528,45.57272,129.97456,-501.87366,-1029.7749,-1054.2903,2894.4062,523.79224,190.49751,1920.0483,1222.4681,881.74646,-329.9087,-65.65611,43.104477,331.6918,208.23705,52.303024,-104.10607,136.7758,467.29883,0.76575494,0.7645595,0.7617858,0.7589566,0.70656496,0.70530176,0.7014512,0.6259015,0.6173325,0.57503575,0.5360896,8.376761e-06,0.6155634,0.5785437,0.53812146,0.7067465,0.7613438,0.76315457,0.75840515,0.70518184,0.7040413,0.70104486,0.6194976,0.61587584,0.55176497,0.5153106,0.6194976,0.5387084,0.51137054,0.5366002,0.5585603,0.76585394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.530815,64.90796,64.27248,63.39948,62.590347,62.398464,62.154964,61.935036,61.771435,61.582603,61.44569,60.79196,60.23474,60.01423,59.945866,60.788338,63.236317,64.33868,62.876648,61.723446,60.81023,61.89611,61.030582,60.298313,59.93752,59.86813,60.476955,59.536186,59.271717,59.331192,59.5327,0.0,7567.4717,7170.561,2914.6353,2864.3877,2519.5332,2186.7861,1643.645,1466.1173,1272.5869,690.32153,533.8663,363.37604,388.55865,177.30531,45.572723,129.9746,-501.87372,-1029.775,-1054.2904,2894.4065,523.7923,190.49754,1920.0485,1222.4683,881.7466,-329.90872,-65.65613,43.104485,331.69183,208.23706,52.303032,-104.10609,136.77583,467.2989,0.79275185,0.79151434,0.78587717,0.75857365,0.7546098,0.75214684,0.7009232,0.697444,0.62143874,0.61349463,0.5355633,0.004742745,0.61571676,0.6134449,0.5610864,0.7546064,0.7677551,0.79001176,0.7583997,0.75276875,0.71459126,0.7005332,0.69667697,0.6155561,0.6121755,0.5601098,0.69175476,0.6018995,0.5137844,0.5356163,0.61227787,0.79285794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53799,64.94138,64.27481,63.360397,62.502235,62.307583,62.044136,61.80837,61.638855,61.430817,61.276474,60.55723,60.26015,60.08141,60.055164,60.78749,63.274136,64.37318,63.045513,61.892506,60.99451,62.109154,61.22263,60.54747,60.176586,60.04351,60.92441,60.10122,59.71016,59.74978,59.900772,0.0,7504.806,7148.5425,2990.7888,2936.972,2600.86,2203.7854,1715.0236,1522.2152,1297.2224,727.3847,569.5592,382.60544,366.45105,158.29617,27.177277,120.5042,-506.1382,-1028.1005,-1053.2147,2788.548,523.7459,188.7763,1872.8467,1238.3898,843.921,-334.85962,-93.321236,15.471837,300.88373,193.75377,64.602455,-83.60262,117.03987,426.59238,0.7927517,0.79151416,0.7883615,0.78523535,0.7544366,0.7525842,0.7495402,0.6969853,0.6928606,0.6118805,0.563289,0.3851342,0.6742265,0.6117674,0.6053635,0.75433797,0.7880918,0.79000556,0.7850896,0.7534359,0.7514893,0.7440172,0.69629526,0.6776454,0.6117209,0.57847935,0.6949361,0.60992265,0.55093825,0.60105705,0.6117209,0.7928579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53799,64.94138,64.27481,63.360397,62.502235,62.30758,62.044136,61.80837,61.638855,61.430817,61.27647,60.55723,60.260147,60.08141,60.055164,60.78749,63.27413,64.37318,63.045513,61.8925,60.994507,62.10915,61.22263,60.54747,60.176586,60.043507,60.92441,60.10122,59.710155,59.74978,59.90077,0.0,7504.807,7148.543,2990.789,2936.9722,2600.8604,2203.7854,1715.0237,1522.2155,1297.2225,727.38477,569.55927,382.60547,366.4511,158.2962,27.177282,120.50423,-506.13824,-1028.1005,-1053.2147,2788.5483,523.7459,188.77634,1872.8469,1238.3899,843.9211,-334.85965,-93.32125,15.471847,300.88376,193.7538,64.60246,-83.60264,117.0399,426.59244,0.7993704,0.7981225,0.79483384,0.7854318,0.7812255,0.7784648,0.7494162,0.7449129,0.6924302,0.6876661,0.60568523,0.46626213,0.69057053,0.6834436,0.6076038,0.7813788,0.7894225,0.7966029,0.7850834,0.77869064,0.7528411,0.7478891,0.7419381,0.69061214,0.66883785,0.60083556,0.7097964,0.61117727,0.5711312,0.6061705,0.6805125,0.7994783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.496475,64.50856,63.822353,62.88103,61.994022,61.78566,61.50246,61.24699,61.059647,60.841705,60.681664,59.932728,59.35138,59.085396,58.989056,59.726715,62.603016,63.859398,62.34701,60.970192,59.86223,61.29186,60.277855,59.466293,59.008495,58.912727,59.91217,58.958496,58.49751,58.534794,58.688145,0.0,7861.637,7470.9644,3038.0234,2983.334,2647.7083,2286.2812,1783.305,1589.6208,1369.2174,745.8805,580.81213,391.05606,411.41245,196.19307,54.846485,120.977,-547.5276,-1105.1241,-1131.7483,2993.1743,576.3963,211.4558,1997.6106,1331.5693,932.0783,-375.1757,-78.13146,42.68115,326.6787,209.7745,70.60349,-80.9045,118.02362,471.41574,0.7993703,0.7981224,0.7950587,0.7920128,0.78137374,0.77922374,0.7758927,0.7448654,0.7407158,0.68789965,0.6055896,0.4646019,0.70846146,0.68663675,0.6552447,0.7810972,0.79466563,0.7965965,0.7916397,0.77897763,0.77739155,0.7662555,0.7439809,0.70095503,0.68614805,0.661613,0.7421898,0.6839677,0.57000846,0.604122,0.68614805,0.7994782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.496475,64.50856,63.822353,62.88103,61.994022,61.785656,61.502457,61.24699,61.059643,60.8417,60.681664,59.932724,59.351376,59.085396,58.989056,59.72671,62.603016,63.859398,62.34701,60.97019,59.862225,61.291855,60.27785,59.466293,59.00849,58.912727,59.91217,58.958496,58.497505,58.53479,58.68814,0.0,7861.6377,7470.965,3038.0237,2983.3342,2647.7083,2286.2812,1783.3053,1589.621,1369.2175,745.88055,580.8122,391.05606,411.41248,196.19308,54.84649,120.97703,-547.52765,-1105.1243,-1131.7484,2993.1746,576.39636,211.45581,1997.6108,1331.5695,932.07837,-375.17572,-78.13148,42.681156,326.67877,209.77454,70.6035,-80.90452,118.02366,471.4158,0.7630925,0.76190126,0.76252115,0.7920128,0.7880373,0.78662854,0.7760645,0.77123487,0.74055076,0.7343784,0.6794979,0.5122856,0.7377662,0.73283213,0.6786847,0.7882968,0.77919054,0.7605127,0.7916333,0.78635603,0.77861875,0.7740712,0.7691224,0.73758304,0.70564175,0.6403325,0.74660087,0.68388814,0.6279482,0.6761482,0.7165284,0.7631908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.388985,63.33673,62.457264,61.24986,60.12529,59.866245,59.516144,59.199135,58.971695,58.692863,58.499,57.608627,57.091583,56.87158,56.82963,57.900543,61.152706,62.592197,60.796307,59.4124,58.10049,59.54083,58.407143,57.450356,56.94048,56.775383,57.8266,56.58766,56.162994,56.234104,56.492294,0.0,8727.424,8293.388,3473.6018,3412.5537,3009.657,2571.481,1999.6506,1786.1113,1520.3665,852.0094,644.1692,429.34247,433.26602,177.08496,35.007824,147.952,-585.0679,-1189.3671,-1218.6925,3265.92,577.9956,231.6547,2194.186,1414.2512,1018.72516,-397.64758,-104.84229,35.493942,367.3102,241.61176,67.54322,-114.64994,156.36307,527.44635,0.76309246,0.76190114,0.7591113,0.75625956,0.7876227,0.7869961,0.7824045,0.77146995,0.7667418,0.7347306,0.67945015,0.51772416,0.75373065,0.73471344,0.6915636,0.787605,0.75873685,0.7605074,0.7557743,0.7864098,0.7845847,0.7804535,0.7704512,0.7472567,0.7337124,0.68198913,0.76811785,0.7298963,0.63966626,0.6785939,0.7346459,0.76319075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.388985,63.336727,62.457264,61.24986,60.125286,59.86624,59.516144,59.199135,58.971695,58.692863,58.498997,57.608627,57.091583,56.87158,56.829628,57.90054,61.152706,62.592197,60.796303,59.4124,58.100487,59.54083,58.407143,57.45035,56.940475,56.775383,57.826595,56.587658,56.16299,56.234104,56.49229,0.0,8727.424,8293.388,3473.602,3412.554,3009.6572,2571.4812,1999.6508,1786.1115,1520.3666,852.00946,644.1692,429.3425,433.26608,177.08498,35.00783,147.95201,-585.06793,-1189.3671,-1218.6926,3265.9202,577.99567,231.65472,2194.186,1414.2513,1018.7253,-397.6476,-104.84231,35.49395,367.31024,241.61177,67.54322,-114.649956,156.3631,527.4464,0.6874003,0.68632716,0.6872644,0.756991,0.75308806,0.7516241,0.78194183,0.77903193,0.7679882,0.76168656,0.7270217,0.5292533,0.7650443,0.7603591,0.72803164,0.75216216,0.70940226,0.6851996,0.75634295,0.7512349,0.76251966,0.7815101,0.777471,0.764224,0.75195867,0.7105256,0.77339965,0.7305498,0.6983867,0.7264642,0.75821227,0.68748003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.224464,61.551655,60.481358,59.004772,57.614998,57.297276,56.878082,56.493465,56.21226,55.886986,55.656284,54.634575,53.60425,53.225273,53.14089,54.78582,58.803764,60.614864,58.20918,56.430252,54.989735,56.507816,54.965244,53.80024,53.11916,52.98474,54.429295,52.880054,52.419456,52.47821,52.71336,0.0,9926.601,9426.865,3862.1697,3804.2944,3374.1978,2871.1892,2203.9016,1982.6246,1704.9362,925.9197,707.6067,462.45505,517.0067,237.52516,51.059895,186.5375,-655.8296,-1346.3801,-1379.6237,3787.4587,661.92377,243.65254,2585.4841,1670.1174,1132.9985,-464.93228,-93.82696,62.816868,407.58606,272.60336,70.57109,-103.418045,148.66844,564.62695,0.6874002,0.6863271,0.6844536,0.6822932,0.73483014,0.75076,0.7485835,0.7699686,0.7743994,0.76302654,0.72961354,0.58710337,0.7725896,0.76157606,0.7423596,0.74198025,0.6836637,0.68519604,0.681563,0.7513454,0.74955845,0.7468793,0.7781176,0.7712351,0.7606096,0.7355605,0.7763309,0.7582163,0.7054875,0.73080724,0.76089454,0.68748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22446,61.551655,60.481358,59.004772,57.614994,57.297276,56.878082,56.493465,56.21226,55.886986,55.656284,54.634575,53.60425,53.225273,53.14089,54.78582,58.80376,60.61486,58.20918,56.430252,54.989735,56.507812,54.965244,53.80024,53.119156,52.98474,54.42929,52.880054,52.419456,52.478207,52.71336,0.0,9926.602,9426.866,3862.17,3804.2947,3374.198,2871.1895,2203.9016,1982.6248,1704.9363,925.91974,707.6067,462.45505,517.0067,237.52519,51.0599,186.53754,-655.82965,-1346.3801,-1379.6238,3787.459,661.9238,243.65257,2585.4844,1670.1176,1132.9985,-464.9323,-93.826965,62.816875,407.5861,272.60336,70.57109,-103.41806,148.66847,564.62695,0.60436773,0.60346735,0.60342926,0.6798191,0.6794331,0.6777705,0.7103531,0.7457574,0.74866974,0.770266,0.75444824,0.5920065,0.7703282,0.7705913,0.75620466,0.6790698,0.6082098,0.603012,0.68232954,0.67791855,0.67822534,0.74476045,0.7436534,0.77267617,0.7682129,0.74271274,0.74249566,0.76283133,0.7275443,0.7536195,0.7682129,0.60442936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98865,59.042313,57.616272,55.65342,53.81603,53.404263,52.847656,52.352036,51.994972,51.59084,51.329193,50.18504,48.74643,48.369938,48.28652,50.531693,55.846428,57.950493,54.67682,52.18549,50.25138,52.553425,50.603195,49.02416,48.141582,48.00135,49.96921,47.988983,47.205112,47.25907,47.504765,0.0,11456.61,10844.8955,4509.459,4436.3813,3923.2283,3302.6726,2568.4866,2273.532,1939.609,1041.064,757.36957,491.60098,582.0995,236.68262,50.743336,220.65598,-762.7527,-1459.9171,-1498.5505,4374.8584,793.94257,285.67032,2914.0942,1895.556,1335.176,-534.7662,-95.998146,86.95872,458.4426,311.23563,94.04048,-98.77172,152.23125,676.58057,0.60436773,0.6034667,0.602361,0.6008156,0.61565727,0.66342634,0.67583084,0.67671174,0.7407802,0.7419933,0.7624669,0.660598,0.73956835,0.7430025,0.76564854,0.6211241,0.6009728,0.6030108,0.5997625,0.67062736,0.6771019,0.6746487,0.68598443,0.7389962,0.76168895,0.7564366,0.73406935,0.767401,0.7381673,0.7565632,0.7580498,0.60442936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98865,59.04231,57.616272,55.653416,53.81603,53.40426,52.847656,52.352036,51.994972,51.59084,51.329193,50.185036,48.746426,48.369934,48.286514,50.531693,55.846424,57.950493,54.67682,52.185486,50.251377,52.553425,50.603195,49.02416,48.14158,48.001347,49.96921,47.98898,47.205112,47.259068,47.504765,0.0,11456.611,10844.8955,4509.4595,4436.3813,3923.2285,3302.6726,2568.4868,2273.532,1939.6091,1041.064,757.3696,491.601,582.0995,236.68263,50.74334,220.656,-762.75275,-1459.9171,-1498.5505,4374.8584,793.9426,285.67035,2914.0942,1895.556,1335.176,-534.76624,-95.99815,86.958725,458.44263,311.23566,94.04049,-98.771736,152.23128,676.5806,0.5236626,0.52257496,0.522575,0.57061285,0.59784687,0.59753305,0.5975312,0.66924477,0.6700405,0.73083544,0.7609589,0.6863375,0.67616653,0.7330178,0.7401288,0.5979472,0.5225665,0.5225715,0.5941267,0.597238,0.5958881,0.60334504,0.67280316,0.67331,0.7370332,0.7446807,0.6705509,0.7345934,0.75257105,0.76253074,0.7370332,0.52370894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70757,55.817295,54.028927,51.572945,49.283318,48.765484,48.05134,47.4019,46.93336,46.403267,46.031757,44.341995,42.5674,42.06418,41.934113,44.157364,51.092068,54.20309,50.188652,46.96422,44.316376,47.429512,45.040207,43.05151,41.94397,41.68564,44.020493,41.45775,40.486763,40.60008,41.07827,0.0,13078.692,12474.522,5095.8394,5007.1094,4418.1855,3737.7454,2938.4868,2630.782,2246.0989,1205.3141,915.2088,606.8052,682.8462,276.82336,64.49669,219.48982,-880.5904,-1803.1691,-1850.8046,5018.3306,912.5912,338.47098,3356.759,2115.208,1512.2708,-604.5145,-133.5147,80.72544,532.40546,357.7326,105.56375,-147.44678,218.10323,779.1294,0.5236626,0.5232148,0.52125084,0.5211368,0.51955134,0.5339764,0.5942781,0.5931616,0.62102014,0.6658891,0.73049784,0.7077605,0.66550595,0.6660594,0.67725587,0.51936185,0.5211689,0.52289766,0.5210997,0.53014874,0.5819286,0.595234,0.5920352,0.6667611,0.6657814,0.7079514,0.5927381,0.6710962,0.741869,0.72961473,0.6657814,0.52370894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70757,55.817295,54.028927,51.57294,49.283314,48.765484,48.051334,47.4019,46.93336,46.403263,46.031757,44.341995,42.567398,42.064175,41.93411,44.15736,51.092068,54.20309,50.188652,46.96422,44.316372,47.429512,45.040203,43.05151,41.94397,41.68564,44.02049,41.45775,40.48676,40.600075,41.07827,0.0,13078.692,12474.523,5095.8394,5007.1094,4418.1855,3737.7456,2938.487,2630.7822,2246.099,1205.3141,915.20886,606.8052,682.84625,276.8234,64.49669,219.48984,-880.5904,-1803.1691,-1850.8047,5018.331,912.59125,338.471,3356.7593,2115.208,1512.2709,-604.5145,-133.51471,80.72545,532.4055,357.73264,105.56375,-147.44678,218.10326,779.1294,0.45872054,0.45825386,0.4577833,0.47209913,0.5192144,0.5177603,0.516562,0.53264433,0.5904828,0.59173334,0.66173166,0.73578817,0.5900962,0.593694,0.6589733,0.518309,0.45767203,0.45797616,0.4789526,0.51808727,0.5180168,0.51613116,0.5645373,0.5890272,0.6039806,0.67117906,0.59036094,0.66012436,0.6893775,0.66196936,0.5932375,0.45875606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.3671,52.257553,50.02567,46.972645,44.12547,43.4702,42.598953,41.829887,41.278362,40.647213,40.24359,38.649494,36.26866,35.564518,35.212685,38.251312,46.648453,50.34615,45.176476,41.533443,38.426414,41.857018,38.92031,36.442554,35.007328,34.75289,37.740543,34.56867,33.54121,33.626163,34.049873,0.0,14838.763,14070.296,5743.3843,5631.388,4969.9316,4244.3506,3271.522,2882.2556,2452.8394,1324.3911,957.1105,588.0069,735.48785,331.88184,110.37945,259.82477,-976.4413,-1979.4672,-2027.6378,5680.553,974.7632,368.99716,3709.1558,2364.434,1702.9037,-695.3205,-132.42416,112.54701,589.4715,401.38803,108.83556,-126.20425,204.31343,864.5828,0.45872054,0.4582189,0.45715857,0.4566202,0.45534387,0.45580503,0.503404,0.5145197,0.5133081,0.5742831,0.6034495,0.74542344,0.52082866,0.5785812,0.59400773,0.45536324,0.45730957,0.4578597,0.4565597,0.45483163,0.46223897,0.5165094,0.5149913,0.5222332,0.5871711,0.6178019,0.5142378,0.5866462,0.65173984,0.59289616,0.5868838,0.45875606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.3671,52.257553,50.025665,46.97264,44.12547,43.4702,42.598953,41.829887,41.278362,40.647213,40.24359,38.649494,36.26866,35.564514,35.212685,38.251312,46.648453,50.346146,45.176476,41.533443,38.42641,41.857018,38.92031,36.442554,35.007328,34.752888,37.74054,34.56867,33.54121,33.626163,34.049873,0.0,14838.764,14070.296,5743.3843,5631.388,4969.9316,4244.351,3271.522,2882.2556,2452.8394,1324.3911,957.1105,588.0069,735.48785,331.88184,110.37945,259.8248,-976.4413,-1979.4672,-2027.638,5680.5537,974.7632,368.99716,3709.1558,2364.434,1702.9038,-695.32056,-132.42416,112.54702,589.4715,401.38803,108.83557,-126.204254,204.31346,864.5828,0.40431404,0.40394282,0.4035081,0.40432948,0.4540581,0.45406753,0.4533069,0.4528049,0.49915564,0.510862,0.58026344,0.7190105,0.51201874,0.5113512,0.5202899,0.45429775,0.4033996,0.40369615,0.40504476,0.45390496,0.45374224,0.4533806,0.45224145,0.5115512,0.51043737,0.5469846,0.46330914,0.51002854,0.61691856,0.58341753,0.5107816,0.40434164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.9522,47.756348,45.005,41.21889,37.589878,36.757355,35.61474,34.605278,33.84974,33.02361,32.497272,30.5296,26.498322,25.662403,25.404886,29.964472,40.620777,45.324657,38.789337,33.875504,29.755222,34.573338,30.742918,27.317724,25.136091,24.78886,29.244352,25.2022,23.619452,23.73154,24.287268,0.0,16768.404,15897.012,6430.3604,6325.304,5665.629,4830.0747,3787.3484,3338.2249,2907.205,1531.6041,1104.6189,658.80225,904.71204,364.0919,93.26286,323.4795,-1110.4994,-2254.173,-2309.116,6453.009,1145.6991,429.74576,4220.274,2729.1697,2028.2542,-871.73016,-156.63261,131.8038,677.6448,457.53067,137.43356,-146.58176,236.53746,982.24225,0.40431398,0.40392172,0.40354127,0.4020233,0.40172464,0.40162414,0.4132644,0.45099992,0.45002466,0.45505387,0.5077086,0.6825657,0.45012197,0.45842555,0.50836605,0.40151381,0.40305555,0.40363204,0.4028735,0.40115616,0.40142506,0.43673685,0.4508728,0.44948924,0.4641608,0.5115296,0.45073882,0.50490767,0.5401667,0.5073508,0.4601552,0.40434158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.9522,47.756348,45.005,41.21889,37.589878,36.757355,35.614735,34.605274,33.84974,33.02361,32.497272,30.529598,26.49832,25.662401,25.404884,29.96447,40.620777,45.324654,38.789337,33.8755,29.75522,34.573338,30.742916,27.317722,25.13609,24.788858,29.24435,25.202198,23.61945,23.731539,24.287268,0.0,16768.404,15897.012,6430.3604,6325.3047,5665.629,4830.075,3787.3484,3338.2249,2907.205,1531.6041,1104.6189,658.80225,904.71204,364.0919,93.26286,323.4795,-1110.4994,-2254.173,-2309.116,6453.009,1145.6991,429.7458,4220.2744,2729.1697,2028.2542,-871.73016,-156.63263,131.8038,677.6448,457.53067,137.43356,-146.58176,236.53748,982.2423,0.35779,0.35749537,0.35712856,0.35707077,0.39522383,0.3996994,0.39968008,0.39949515,0.40300485,0.44749382,0.45320365,0.64080447,0.42540342,0.44755948,0.44762588,0.39642888,0.35716012,0.35729674,0.35737374,0.40051582,0.40043685,0.40008637,0.39865223,0.4295198,0.4481034,0.4689712,0.39865223,0.4481471,0.48815343,0.45402107,0.44810352,0.3578116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.440025,41.942097,38.57542,33.953693,29.453537,28.443712,27.083557,25.872187,24.994986,24.021523,23.364962,20.835299,16.500904,15.310557,14.6216,19.813503,33.238445,38.98336,29.89296,23.07698,17.406086,24.307625,19.51205,15.4765835,13.308747,13.179797,17.740633,12.754738,10.65594,10.784174,11.459663,0.0,18916.426,18029.44,7170.773,7044.46,6363.5747,5360.789,4161.0537,3683.6077,3151.2886,1673.5162,1244.6714,754.51825,978.11554,440.65588,158.66406,346.97723,-1257.9955,-2511.1367,-2567.1372,7569.083,1367.1069,510.64264,4912.4214,3081.2517,2216.011,-868.7492,-91.74749,208.61101,758.5566,512.42084,160.05493,-157.62881,262.8237,1143.6719,0.35779,0.3574826,0.35698256,0.3563878,0.35576585,0.35557985,0.35618407,0.38489103,0.3970439,0.3970215,0.4444096,0.57180697,0.39703494,0.397021,0.40625504,0.35540277,0.35680735,0.35725722,0.35676923,0.35499787,0.35499787,0.35633177,0.39599127,0.39718497,0.39668438,0.41998866,0.3979129,0.39646256,0.4496198,0.44450098,0.39668557,0.3578116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.440025,41.942097,38.57542,33.953693,29.453535,28.44371,27.083557,25.872187,24.994986,24.02152,23.36496,20.835297,16.500902,15.310556,14.621599,19.813501,33.23844,38.98336,29.892958,23.07698,17.406084,24.307623,19.512049,15.476583,13.308746,13.179796,17.740633,12.754736,10.655938,10.784173,11.459662,0.0,18916.426,18029.44,7170.773,7044.46,6363.575,5360.789,4161.0537,3683.6077,3151.2886,1673.5162,1244.6714,754.51825,978.11554,440.65588,158.66406,346.97723,-1257.9955,-2511.1367,-2567.1372,7569.083,1367.1069,510.64267,4912.4214,3081.2517,2216.011,-868.7492,-91.74749,208.61101,758.55664,512.42084,160.05493,-157.62881,262.8237,1143.6719,0.31716394,0.31693116,0.3166224,0.31647062,0.34039348,0.3498565,0.35369298,0.3536681,0.35364196,0.37569928,0.3943976,0.49846447,0.35642126,0.37484798,0.39431095,0.34078008,0.31659684,0.3167684,0.31647825,0.34870216,0.3533471,0.35438126,0.35302302,0.35411572,0.38601184,0.3946941,0.3529751,0.3954337,0.41825682,0.39416406,0.38133225,0.3171809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02017,37.604477,33.40471,27.630527,22.09713,20.833412,19.143658,17.680082,16.589037,15.303996,14.496068,11.229022,7.554415,6.574023,6.267941,12.404033,27.317356,34.09957,24.887938,17.93572,11.770103,18.937893,13.611646,9.003264,5.8539524,5.406071,11.998782,6.706828,4.2173085,4.382227,5.2293167,0.0,20533.012,19475.992,8080.0615,7944.27,7114.9194,6050.9365,4678.2827,4079.6624,3545.2422,1944.2279,1392.2057,866.2732,1011.2475,396.82196,102.381615,379.73715,-1331.4799,-2746.5955,-2813.0251,7792.651,1381.7946,534.23334,5083.1006,3260.9102,2380.6907,-1062.8441,-179.70952,158.00699,781.4716,529.1721,175.51093,-180.56479,296.99442,1105.7833,0.31716394,0.31692362,0.3165242,0.31603286,0.31548226,0.31533656,0.31519094,0.3243111,0.3498778,0.35144752,0.3638445,0.4392111,0.35144943,0.3514712,0.3512094,0.31532234,0.3163816,0.31674376,0.31544223,0.3151539,0.31507853,0.31504726,0.32447004,0.3518864,0.3514834,0.3581548,0.34199694,0.35079792,0.3844861,0.3621703,0.3515359,0.3171809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02017,37.604477,33.40471,27.630526,22.097128,20.833412,19.143656,17.680082,16.589035,15.303995,14.496067,11.229021,7.5544143,6.574022,6.26794,12.404032,27.317354,34.099567,24.887938,17.93572,11.7701025,18.937893,13.611645,9.003263,5.8539515,5.40607,11.998781,6.7068276,4.2173076,4.382226,5.229316,0.0,20533.012,19475.992,8080.0615,7944.27,7114.9194,6050.9365,4678.2827,4079.6624,3545.2422,1944.2279,1392.2058,866.2732,1011.2475,396.82196,102.381615,379.73715,-1331.4799,-2746.5955,-2813.0251,7792.651,1381.7946,534.23334,5083.1006,3260.9102,2380.6907,-1062.8441,-179.70953,158.00699,781.4716,529.1721,175.51093,-180.56479,296.99442,1105.7833,0.29219452,0.29200414,0.29176793,0.29159406,0.2988116,0.307175,0.31343323,0.31347987,0.3134659,0.31519616,0.34922233,0.4024153,0.31351298,0.31825745,0.33555183,0.30185878,0.29168245,0.2918768,0.2916073,0.30940205,0.31338373,0.31451076,0.31307933,0.3132112,0.3132598,0.3397262,0.31307662,0.33757105,0.3497056,0.34923154,0.3141683,0.29220894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65809,33.655617,29.011635,22.62207,16.624685,15.291694,13.564273,12.0460415,10.924446,9.633839,8.791025,5.3329644,1.081313,0.24456972,0.1390749,5.6170483,21.926033,29.663927,19.494596,11.653293,5.2684226,13.084965,7.9013963,3.5242343,0.38437754,0.03386293,5.7718797,0.5726257,0.007858445,0.015985133,0.09407981,0.0,21844.602,20724.297,8530.844,8390.769,7431.086,6227.844,4734.304,4161.2324,3598.5012,1948.7711,1424.3502,893.26337,1059.1477,364.28598,57.601635,357.17282,-1397.3761,-2949.2249,-3017.6616,8258.764,1474.5663,544.40875,5291.4697,3213.4485,2315.4307,-1061.12,-157.43056,50.75662,803.9378,524.1466,78.784195,-35.540047,81.98352,1050.1986,0.29219452,0.2919896,0.29166296,0.2912558,0.29078513,0.29063016,0.29037002,0.29033333,0.30444118,0.31153366,0.31154004,0.38519213,0.31062746,0.31125098,0.3114669,0.2907733,0.2915322,0.2918384,0.2906815,0.29044113,0.290353,0.29028833,0.2912263,0.31254143,0.3113191,0.31486943,0.3020005,0.3111628,0.32890534,0.31138474,0.31124902,0.29220894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65809,33.655617,29.011635,22.62207,16.624685,15.291694,13.564273,12.0460415,10.924446,9.633839,8.791025,5.3329644,1.0813131,0.24456975,0.13907494,5.6170483,21.926033,29.663927,19.494596,11.653293,5.2684226,13.084965,7.9013963,3.5242343,0.38437754,0.03386293,5.7718797,0.5726257,0.007858445,0.015985133,0.09407981,0.0,21844.602,20724.297,8530.844,8390.769,7431.086,6227.844,4734.304,4161.2324,3598.5012,1948.7711,1424.3502,893.26337,1059.1477,364.28598,57.601635,357.17282,-1397.3761,-2949.2249,-3017.6616,8258.764,1474.5663,544.40875,5291.4697,3213.4485,2315.4307,-1061.12,-157.43056,50.75662,803.9378,524.1466,78.784195,-35.540047,81.98352,1050.1986,0.27465144,0.27447873,0.2742469,0.274086,0.2770701,0.2828194,0.28879768,0.28889835,0.28882456,0.28883746,0.30834317,0.34493202,0.28881896,0.28904912,0.29616114,0.278729,0.27416706,0.2743602,0.2740729,0.28362367,0.28790054,0.28878492,0.28866863,0.28872186,0.28887877,0.3003564,0.2886612,0.29942474,0.31356966,0.30944467,0.28888643,0.27466416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49511,31.840017,26.856604,20.006155,13.546368,12.106059,10.196792,8.542898,7.3721285,5.84322,4.8257065,1.2968371,0.209741,0.025781319,0.030817527,3.1208913,19.47787,27.615524,17.64166,8.771785,1.2937226,11.381436,6.467154,2.7433615,0.09375075,0.0061970525,4.6244817,0.21688576,0.003393378,0.009237248,0.067154996,0.0,22413.547,21278.352,8862.054,8712.328,7735.16,6493.7456,4997.206,4358.0483,3682.8486,2135.4766,1576.8478,903.0937,892.0756,160.77602,-11.146601,262.19086,-1399.595,-3030.5413,-3111.4521,8270.514,1576.042,592.9064,5224.5083,3122.2039,2121.8904,-968.17676,-74.43925,23.168861,770.3271,479.4206,46.59232,-29.743292,69.764565,918.475,0.27465144,0.27447036,0.2741787,0.27381182,0.27335516,0.27319768,0.27291396,0.2727636,0.28021416,0.2870496,0.28704575,0.31358603,0.28550735,0.2870778,0.2884626,0.2733511,0.2740685,0.27433783,0.27378,0.27323645,0.2730771,0.2729962,0.2732848,0.28712463,0.28709716,0.29213038,0.2770681,0.28697217,0.30737317,0.30751666,0.28709465,0.27466416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49511,31.840017,26.856604,20.006155,13.546368,12.106059,10.196793,8.542898,7.372129,5.84322,4.825707,1.2968372,0.20974144,0.025781816,0.030817036,3.1208909,19.47787,27.615524,17.64166,8.771785,1.2937227,11.381436,6.467154,2.7433615,0.09375075,0.0061970265,4.6244817,0.21688576,0.003393378,0.009237248,0.067154996,0.0,22413.547,21278.352,8862.054,8712.328,7735.16,6493.7456,4997.206,4358.0483,3682.8486,2135.4766,1576.8478,903.0937,892.0756,160.776,-11.148512,262.19086,-1399.595,-3030.5413,-3111.4521,8270.514,1576.042,592.9064,5224.5083,3122.2039,2121.8904,-968.17676,-74.439255,23.16865,770.3271,479.4206,46.59232,-29.743292,69.764565,918.475,0.26768002,0.26751193,0.26727286,0.26704472,0.26722038,0.26927134,0.27161536,0.27159604,0.2714901,0.27139804,0.28171343,0.3056957,0.27142456,0.27924985,0.28372827,0.2683196,0.2671894,0.26739356,0.26706874,0.2697766,0.27118474,0.27151003,0.27147052,0.27142286,0.27158627,0.28964484,0.27144068,0.2781748,0.30554548,0.3065903,0.27208444,0.26769212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.37111,30.819881,25.639006,18.542725,11.816471,10.3221445,8.418697,6.763884,5.6151667,4.0620356,3.1620982,0.066530384,0.076720946,0.010111811,0.01944887,2.0575066,18.399075,26.586956,15.987283,5.8575253,0.07823902,9.873514,5.402362,2.2600944,0.06483759,0.0041244924,3.8672144,0.08049199,0.0016169567,0.0060637146,0.052617565,0.0,22838.287,21573.707,9049.963,8879.774,7905.844,6624.1367,4988.9756,4359.356,3645.229,2153.6785,1475.6897,841.418,776.4344,92.896286,-15.554247,209.42044,-1398.8828,-3040.6274,-3114.8042,8467.992,1693.2196,515.88983,5158.1523,2966.8875,1935.9999,-874.6654,-61.0876,17.935772,722.869,441.6852,27.215347,-25.663704,62.003574,827.77875,0.26768002,0.26750812,0.26723388,0.26688406,0.26645243,0.26630464,0.26603323,0.26584992,0.26709786,0.26963788,0.2697311,0.2833924,0.26962087,0.2706229,0.2696662,0.26641476,0.26712665,0.2673828,0.26682857,0.26631123,0.26616588,0.26603994,0.26607943,0.26974598,0.26974314,0.27643886,0.2672024,0.26970193,0.30371475,0.2834238,0.26974216,0.26769212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.37111,30.819881,25.639006,18.542725,11.816471,10.3221445,8.418697,6.763884,5.6151667,4.0620356,3.1620982,0.066530384,0.076720946,0.010111815,0.019448863,2.0575066,18.399075,26.586956,15.987283,5.8575253,0.07823902,9.873514,5.402362,2.2600944,0.06483759,0.004124492,3.8672144,0.08049199,0.0016169567,0.0060637146,0.052617565,0.0,22838.287,21573.707,9049.963,8879.774,7905.844,6624.1367,4988.9756,4359.356,3645.229,2153.6785,1475.6897,841.418,776.4344,92.896286,-15.55428,209.42044,-1398.8828,-3040.6274,-3114.8042,8467.992,1693.2196,515.88983,5158.1523,2966.8875,1935.9999,-874.6654,-61.0876,17.935768,722.869,441.6852,27.215347,-25.663704,62.003574,827.77875,0.262702,0.2625385,0.2623043,0.26207656,0.26211116,0.26370412,0.26471806,0.2646966,0.26458955,0.26446787,0.26719007,0.28162673,0.2644993,0.2700286,0.26798606,0.26228997,0.26221788,0.26242128,0.2620991,0.26332062,0.26461664,0.2646335,0.26458168,0.26448572,0.26464614,0.27168322,0.2645454,0.26792964,0.29259688,0.28165793,0.2646538,0.26271364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.33848,30.314865,25.033512,17.785683,10.956035,9.452771,7.6048055,6.0083375,4.9020534,3.4659967,2.6596756,0.047882993,0.06092466,0.0057928204,0.0073437416,0.79620725,17.687767,25.987,15.55102,6.0731144,0.068025775,9.498737,5.104782,2.1157389,0.049338564,0.002245907,3.4695814,0.063608475,0.0013959698,0.006084367,0.052240822,0.0,22948.938,21728.021,9144.313,8981.673,7971.2334,6645.496,4909.9224,4275.679,3571.8926,2064.4417,1390.7104,767.648,722.0196,83.87857,-5.9004836,125.44143,-1424.1107,-3062.8857,-3152.3337,8446.774,1633.4873,526.67737,5130.0767,2939.1174,1884.4401,-846.55817,-53.257416,9.899706,724.353,417.12173,23.94225,-26.407545,61.717224,798.1744,0.262702,0.2625356,0.2622719,0.2619341,0.26150545,0.2613558,0.26106367,0.2609835,0.26122308,0.2628776,0.26287138,0.26638195,0.2628834,0.2653646,0.26490897,0.26149,0.26216206,0.26241273,0.2618806,0.26139468,0.26122153,0.26109463,0.26106092,0.2629117,0.262916,0.26749453,0.26148948,0.26286525,0.285209,0.27753425,0.26292005,0.26271364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.33848,30.314865,25.033512,17.785683,10.956035,9.452771,7.6048055,6.0083375,4.9020534,3.4659967,2.6596756,0.047882993,0.06092466,0.0057928204,0.0073437416,0.79620725,17.687767,25.987,15.55102,6.0731144,0.068025775,9.498737,5.104782,2.1157389,0.049338564,0.002245907,3.4695814,0.063608475,0.0013959698,0.006084367,0.052240822,0.0,22948.938,21728.021,9144.313,8981.673,7971.2334,6645.496,4909.9224,4275.679,3571.8926,2064.4417,1390.7104,767.648,722.0196,83.87857,-5.9004836,125.44143,-1424.1107,-3062.8857,-3152.3337,8446.774,1633.4873,526.67737,5130.0767,2939.1174,1884.4401,-846.55817,-53.257416,9.899706,724.353,417.12173,23.94225,-26.407545,61.717224,798.1744,0.2614354,0.26127484,0.26105297,0.26083463,0.26060662,0.2605289,0.26032612,0.26008302,0.25983596,0.25965112,0.2610731,0.26472226,0.25968832,0.2623201,0.26120707,0.26056114,0.2609661,0.26116148,0.26081482,0.26050895,0.26040348,0.26018175,0.25993758,0.25973204,0.2596682,0.26421732,0.25986865,0.26122746,0.27463603,0.2647688,0.25966516,0.26144692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.30114,30.232994,25.05229,17.939295,11.275483,9.801313,7.9129634,6.2920923,5.1993766,3.7310123,2.8797896,0.048487127,0.06596692,0.006969555,0.0069193747,0.7591068,17.379198,25.83838,15.603895,5.090504,0.05158718,9.608608,5.2122293,2.1673172,0.057013474,0.0025276935,3.4287853,0.0730148,0.0015066487,0.006245686,0.053398687,0.0,23075.014,21742.521,9049.801,8891.061,7866.131,6575.7383,4967.5713,4310.8457,3548.1702,2089.3916,1432.0056,801.8374,745.23956,87.00456,0.9253952,122.257904,-1411.7065,-3094.6196,-3178.493,8405.061,1727.5485,479.08163,5103.934,2939.9924,1903.3777,-856.22296,-57.620304,9.1339245,734.0715,413.79062,25.811922,-26.561178,62.433186,808.64667,0.2614354,0.26127097,0.26101142,0.26067972,0.26024038,0.2600823,0.25972348,0.25936788,0.25902334,0.25868863,0.2582917,0.25957415,0.25878036,0.25944012,0.25957963,0.26018015,0.26090264,0.26115018,0.26061493,0.26008934,0.25990233,0.25885177,0.2587835,0.25855082,0.25839263,0.2613707,0.25872338,0.2583495,0.26941916,0.26311916,0.25836915,0.26144692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.30114,30.232994,25.05229,17.939295,11.275483,9.801313,7.9129634,6.2920923,5.1993766,3.7310123,2.8797896,0.048487127,0.06596692,0.006969555,0.0069193747,0.7591068,17.379198,25.83838,15.603895,5.090504,0.05158718,9.608608,5.2122293,2.1673172,0.057013474,0.0025276935,3.4287853,0.0730148,0.0015066487,0.006245686,0.053398687,0.0,23075.014,21742.521,9049.801,8891.061,7866.131,6575.7383,4967.5713,4310.8457,3548.1702,2089.3916,1432.0056,801.8374,745.23956,87.00456,0.92539567,122.257904,-1411.7065,-3094.6196,-3178.493,8405.061,1727.5485,479.08163,5103.934,2939.9924,1903.3777,-856.22296,-57.620304,9.1339245,734.0715,413.79062,25.811922,-26.561178,62.433186,808.64667,0.26000702,0.25984794,0.2596307,0.25942928,0.2592352,0.25917092,0.25899762,0.25874883,0.2584148,0.2580174,0.25739253,0.25795686,0.25814566,0.25695345,0.2579627,0.25918704,0.25955102,0.259737,0.25941852,0.25915876,0.2590557,0.2589955,0.2588721,0.2570681,0.2570261,0.2593012,0.25885507,0.25689787,0.26791894,0.2579971,0.25701016,0.26001844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.27344,30.088139,24.869303,17.71023,10.963677,9.480912,7.6317077,6.021803,4.909176,3.4555762,2.5952446,0.049541473,0.06712347,0.008319887,0.015748886,1.9261636,17.877514,25.894323,14.932889,4.711108,0.049072873,8.964168,4.7641435,1.9605919,0.048915636,0.0026343018,3.0885072,0.060158495,0.0010382119,0.004858349,0.04089138,0.0,23168.152,21780.627,9085.707,8922.114,7918.718,6596.414,4911.6987,4295.0723,3582.936,2078.0212,1440.2595,757.09766,722.094,86.850136,-13.748089,202.23314,-1380.746,-3006.1582,-3099.2312,8566.961,1701.508,459.38806,5091.7104,2868.3472,1820.3661,-811.72,-52.760006,16.489357,714.33655,391.4767,23.292152,-23.642933,53.993805,767.6426,0.26000702,0.25984365,0.2595829,0.2592508,0.25881493,0.25865948,0.25832042,0.25798777,0.25765222,0.25728932,0.25663555,0.25547925,0.25740838,0.25535253,0.2548432,0.25876623,0.2594809,0.25972447,0.2591924,0.25870368,0.25850374,0.25789908,0.2577687,0.25748858,0.25735778,0.25780344,0.2577063,0.25629863,0.26454386,0.25638965,0.2573477,0.26001844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
