pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.27344,30.088139,24.869303,17.71023,10.963677,9.480912,7.6317077,6.021803,4.909176,3.4555762,2.5952446,0.049541473,0.06712347,0.008319886,0.015748888,1.9261636,17.877514,25.894323,14.932889,4.711108,0.049072873,8.964168,4.7641435,1.9605919,0.048915636,0.0026343018,3.0885072,0.060158495,0.0010382119,0.004858349,0.04089138,0.0,23168.152,21780.627,9085.707,8922.114,7918.718,6596.414,4911.6987,4295.0723,3582.936,2078.0212,1440.2595,757.09766,722.094,86.850136,-13.748084,202.23314,-1380.746,-3006.1582,-3099.2312,8566.961,1701.508,459.38806,5091.7104,2868.3472,1820.3661,-811.72,-52.760006,16.489357,714.33655,391.4767,23.292152,-23.642933,53.993805,767.6426,0.25896183,0.2588025,0.25857514,0.25833827,0.2580703,0.25797638,0.2577331,0.2574295,0.2570669,0.25664997,0.25593677,0.25388747,0.2567771,0.25801167,0.25324363,0.25800297,0.25848213,0.2586871,0.25831416,0.25797382,0.25783128,0.257842,0.25721508,0.25612554,0.2560443,0.25830945,0.25620624,0.25599882,0.26206014,0.25366253,0.25602558,0.25897315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.31223,30.407988,25.25692,18.204824,11.506776,10.068136,8.171966,6.525143,5.412459,3.9343646,3.0240142,0.055840474,0.06696855,0.007933103,0.016060734,1.585699,17.81987,26.101679,15.502129,5.1937757,0.057085935,9.535232,4.996009,2.072115,0.053893816,0.0028275196,3.4982722,0.07135695,0.0013065968,0.005101485,0.041224483,0.0,23037.607,21689.117,9021.811,8849.877,7887.9272,6489.682,4978.668,4347.9775,3583.035,2096.8562,1484.8848,822.5401,761.7093,87.034874,-14.431783,181.87744,-1393.9111,-3059.4119,-3143.846,8490.55,1709.274,484.07883,5090.8696,2991.1921,1862.1498,-835.8428,-55.638622,16.569729,724.8591,418.50464,25.526445,-23.558426,54.066555,791.3391,0.25896183,0.25879934,0.25854048,0.2582088,0.2577647,0.25760388,0.25723356,0.2568548,0.2564653,0.25604087,0.25529993,0.25230563,0.25617006,0.2561341,0.25379845,0.257679,0.2584277,0.25867763,0.2581526,0.2576371,0.25741747,0.25663048,0.256545,0.25631085,0.2553149,0.25502256,0.25649956,0.25440383,0.25429356,0.25208208,0.25452408,0.25897315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.31223,30.407988,25.25692,18.204824,11.506776,10.068136,8.171966,6.525143,5.412459,3.9343646,3.0240142,0.055840474,0.066968545,0.0079331,0.016060742,1.585699,17.81987,26.101679,15.502129,5.1937757,0.057085935,9.535232,4.996009,2.072115,0.053893816,0.00282752,3.4982722,0.07135695,0.0013065968,0.005101485,0.041224483,0.0,23037.607,21689.117,9021.811,8849.877,7887.9272,6489.682,4978.668,4347.9775,3583.035,2096.8562,1484.8848,822.5401,761.7093,87.03488,-14.431753,181.87744,-1393.9111,-3059.4119,-3143.846,8490.55,1709.274,484.07883,5090.8696,2991.1921,1862.1498,-835.8428,-55.638622,16.569733,724.8591,418.50464,25.526445,-23.558426,54.066555,791.3391,0.2604292,0.2602659,0.26002252,0.25978014,0.25941992,0.25789377,0.25676748,0.25649413,0.25607923,0.2555885,0.25458354,0.2525324,0.25575176,0.2544229,0.25221717,0.25933304,0.2598908,0.26014748,0.2598044,0.2589888,0.25677916,0.25652513,0.2565032,0.2548797,0.25483626,0.2548059,0.25615954,0.25481877,0.2528145,0.2505115,0.2548261,0.26044065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.399124,31.034307,25.991753,19.062357,12.5722475,11.14494,9.284582,7.626645,6.4446526,4.8897758,3.9375508,0.07825786,0.079771824,0.009071236,0.014739235,1.727806,18.110514,26.614218,16.646824,6.503083,0.08411956,10.7044735,5.9878035,2.5236359,0.071196124,0.003912594,3.9936302,0.065689646,0.0014585595,0.0068496084,0.05528778,0.0,22742.926,21512.553,8918.6875,8766.398,7754.7446,6462.03,4927.6724,4363.7983,3701.8691,2154.9854,1521.3834,947.8117,836.9884,95.93508,-11.879783,190.67052,-1400.7832,-3103.403,-3188.4297,8329.818,1694.4813,545.9765,5079.551,3053.7727,2040.6832,-928.5834,-64.57276,14.867794,767.4841,450.5043,24.358627,-28.47579,63.34631,879.24054,0.2604292,0.2602651,0.2600027,0.2596653,0.25920802,0.25903946,0.25868806,0.25843477,0.25665456,0.2547546,0.25448915,0.250959,0.254866,0.25292122,0.25279826,0.25889328,0.2598966,0.2601444,0.2596134,0.2590933,0.2588768,0.25833458,0.25825143,0.2548519,0.25484788,0.25339794,0.25750768,0.2532311,0.25123933,0.25120768,0.2548477,0.26044065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.399124,31.034307,25.991753,19.062357,12.5722475,11.14494,9.284582,7.626645,6.4446526,4.8897758,3.9375508,0.07825786,0.079771824,0.00907121,0.014739268,1.727806,18.110514,26.614218,16.646824,6.503083,0.08411956,10.7044735,5.9878035,2.5236359,0.071196124,0.003912596,3.9936302,0.065689646,0.0014585595,0.0068496084,0.05528778,0.0,22742.926,21512.553,8918.6875,8766.398,7754.7446,6462.03,4927.6724,4363.7983,3701.8691,2154.9854,1521.3834,947.8117,836.9884,95.9351,-11.879588,190.67052,-1400.7832,-3103.403,-3188.4297,8329.818,1694.4813,545.9765,5079.551,3053.7727,2040.6832,-928.5834,-64.57276,14.867816,767.4841,450.5043,24.358627,-28.47579,63.34631,879.24054,0.26380345,0.26363605,0.26338395,0.26313272,0.26271874,0.2609512,0.2581683,0.25788134,0.2575379,0.25721875,0.25382316,0.2510983,0.25731197,0.2526987,0.25122318,0.26150408,0.2633022,0.26351684,0.26315683,0.26088768,0.25879315,0.2581223,0.2578052,0.25658453,0.25655988,0.2525032,0.25668687,0.25332752,0.24907844,0.24964254,0.25655866,0.2638152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47864,32.13013,27.269014,20.597242,14.295798,12.833661,10.878458,9.118531,7.8322864,6.1678543,5.0499296,0.22006696,0.16060264,0.023639172,0.039115556,4.156093,19.60698,27.855593,17.593262,7.621817,0.09918193,11.483352,6.5967984,2.8253593,0.08222983,0.0058030128,4.603803,0.09582977,0.0020728372,0.009293571,0.07367413,0.0,22470.36,21176.5,8743.949,8588.884,7632.197,6546.7036,5061.7705,4506.7534,3874.7383,2235.6863,1659.0483,1069.8638,925.785,137.1018,-20.433723,306.12683,-1357.1836,-3052.7847,-3131.3,8376.407,1678.8793,594.812,5156.394,3112.6787,2136.5076,-986.48096,-69.17179,27.277653,777.84247,485.2854,29.877558,-33.342693,73.86559,932.3727,0.26380345,0.26363587,0.26336694,0.2630217,0.26254708,0.2623737,0.26200816,0.261747,0.2598804,0.25601056,0.25575814,0.25138626,0.25684032,0.25468433,0.25110975,0.2625557,0.2632683,0.26351532,0.26296353,0.26246956,0.26229373,0.26215872,0.26142716,0.25643894,0.25616,0.2535009,0.25926486,0.2549772,0.24754775,0.2501018,0.2556481,0.2638152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47864,32.13013,27.269014,20.597242,14.295798,12.833661,10.878458,9.118531,7.8322864,6.1678543,5.0499296,0.22006698,0.16060272,0.023639247,0.039115462,4.156093,19.60698,27.855593,17.593262,7.621817,0.09918193,11.483352,6.5967984,2.8253593,0.08222983,0.0058030086,4.603803,0.09582977,0.0020728372,0.009293571,0.07367413,0.0,22470.36,21176.5,8743.949,8588.884,7632.197,6546.7036,5061.7705,4506.7534,3874.7383,2235.6863,1659.0483,1069.8638,925.785,137.1018,-20.434038,306.12683,-1357.1836,-3052.7847,-3131.3,8376.407,1678.8793,594.812,5156.394,3112.6787,2136.5076,-986.48096,-69.17179,27.277617,777.84247,485.2854,29.877558,-33.342693,73.86559,932.3727,0.26700327,0.26683125,0.26657212,0.26631564,0.2658787,0.26409414,0.2614554,0.2611876,0.26085925,0.26054928,0.25754192,0.24982001,0.26065207,0.25433522,0.25371107,0.2644952,0.2664891,0.26670855,0.26634845,0.26411438,0.26227748,0.26076972,0.26071835,0.2605378,0.26035446,0.25170627,0.26068297,0.25630334,0.24653,0.24854355,0.25985056,0.2670153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58162,32.847065,28.234568,21.92153,16.035007,14.6966305,12.85045,11.203943,10.002102,8.5316105,7.5991426,3.5999284,0.7106244,0.08406443,0.05947192,3.8708403,20.247416,28.558899,18.441395,9.92681,2.643856,12.319597,7.2438984,3.1252613,0.10370338,0.0069910004,4.999607,0.3271149,0.005097088,0.013472925,0.08871136,0.0,22113.107,20971.273,8499.564,8336.355,7356.597,6241.4146,4907.361,4347.526,3735.3064,2091.0251,1504.2571,966.21454,1026.6711,311.60748,26.239216,293.63928,-1400.5001,-3065.326,-3136.6868,8335.501,1541.6343,584.5028,5161.809,3177.166,2240.5562,-1039.3423,-78.54746,34.86511,804.3476,494.76944,58.169495,-36.12428,80.3506,983.30853,0.26700327,0.26683098,0.26655337,0.26619717,0.2657097,0.26553658,0.26517347,0.26491067,0.2634107,0.25933477,0.25910327,0.2523994,0.26056552,0.25714105,0.25913396,0.26571673,0.2664526,0.26670673,0.2661539,0.2656501,0.26548615,0.2653423,0.26480958,0.2590212,0.2590008,0.25483733,0.26286092,0.2589957,0.24583887,0.24995668,0.25899455,0.2670153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58162,32.847065,28.234568,21.92153,16.035007,14.6966305,12.85045,11.203943,10.002102,8.5316105,7.5991426,3.5999284,0.7106244,0.08406443,0.05947192,3.8708403,20.247416,28.558899,18.441395,9.92681,2.643856,12.319597,7.2438984,3.1252613,0.10370338,0.0069910004,4.999607,0.3271149,0.005097088,0.013472925,0.08871136,0.0,22113.107,20971.273,8499.564,8336.355,7356.597,6241.4146,4907.361,4347.526,3735.3064,2091.0251,1504.2571,966.21454,1026.6711,311.60748,26.239216,293.63928,-1400.5001,-3065.326,-3136.6868,8335.501,1541.6343,584.5028,5161.809,3177.166,2240.5562,-1039.3423,-78.54746,34.86511,804.3476,494.76944,58.169495,-36.12428,80.3506,983.30853,0.27131665,0.27113977,0.27086818,0.27058595,0.26916194,0.26717424,0.26453373,0.26427692,0.2639589,0.26367125,0.26013356,0.2543427,0.26378658,0.263509,0.25694567,0.26864648,0.27079058,0.27101472,0.2706434,0.26731235,0.26535678,0.26393571,0.26389107,0.26374388,0.26354167,0.25367966,0.26386127,0.26051587,0.24618816,0.25094822,0.2635304,0.27132908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6923,34.268433,29.782042,23.638533,17.797817,16.45067,14.624963,12.95975,11.749226,10.305318,9.389124,5.410376,1.784807,0.67290413,0.23679855,4.423493,22.353062,30.214275,20.174633,11.590542,5.1792574,13.76015,8.395623,3.8066862,0.3992033,0.04169536,6.4211025,1.2890619,0.027466714,0.0625848,0.35768288,0.0,21723.576,20527.31,8373.292,8214.723,7325.6304,6263.465,4877.901,4374.1274,3749.8538,2070.5286,1490.0244,963.5414,1066.1746,424.73044,123.94894,308.91513,-1470.7156,-2974.512,-3043.0696,8237.572,1548.4167,545.6237,5293.632,3273.5435,2375.2615,-1109.0364,-159.11884,70.844864,805.47766,520.477,121.59377,-78.32921,168.06137,1053.3108,0.27131665,0.27113986,0.2708497,0.2704766,0.2699904,0.2698217,0.26951578,0.2691391,0.26629463,0.26238236,0.2621479,0.2557655,0.2635512,0.2623342,0.2606942,0.27002326,0.2707566,0.27101386,0.27044824,0.26990214,0.26972923,0.2696227,0.26913542,0.26219207,0.2621629,0.2580286,0.2669596,0.26219234,0.24639814,0.2557653,0.2621516,0.27132908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6923,34.268433,29.782042,23.638533,17.797817,16.45067,14.624963,12.95975,11.749226,10.305318,9.389124,5.410376,1.784807,0.67290413,0.23679855,4.423493,22.353062,30.214275,20.174633,11.590542,5.1792574,13.76015,8.395623,3.8066862,0.3992033,0.04169536,6.4211025,1.2890619,0.027466709,0.062584765,0.35768285,0.0,21723.576,20527.31,8373.292,8214.723,7325.6304,6263.465,4877.901,4374.1274,3749.8538,2070.5286,1490.0244,963.5414,1066.1746,424.73044,123.94894,308.91513,-1470.7156,-2974.512,-3043.0696,8237.572,1548.4167,545.6237,5293.632,3273.5435,2375.2615,-1109.0364,-159.11884,70.844864,805.47766,520.477,121.59377,-78.3292,168.06137,1053.3108,0.27618152,0.27599737,0.27571654,0.27541488,0.27374765,0.2715586,0.26879582,0.26853907,0.2682111,0.2678797,0.26230648,0.2556915,0.2680269,0.2677358,0.2610735,0.27352768,0.27563182,0.275866,0.2754873,0.2717397,0.26949507,0.26819852,0.26815498,0.26801562,0.26791415,0.26224765,0.268122,0.265261,0.2548694,0.26045486,0.2679067,0.2761944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92156,36.62744,32.43225,26.65995,21.155233,19.889814,18.174784,16.631447,15.502071,14.185371,13.301197,9.444237,5.2277923,4.1309104,3.7572112,9.469982,25.241732,32.751923,23.363789,15.23259,9.174739,17.226618,11.883207,6.9629893,3.9663055,3.2646732,9.045393,3.0362022,1.0086123,1.278527,2.4081197,0.0,20897.143,19787.906,8075.305,7942.8716,7094.9834,6055.338,4715.9375,4198.246,3611.9595,1969.9468,1461.6754,947.5025,1083.9504,421.6226,114.03237,365.35925,-1372.3298,-2902.0422,-2969.9182,7971.927,1503.7561,529.17096,5168.804,3266.5793,2466.3638,-1034.7135,-228.99916,116.80617,854.1377,566.7644,157.09953,-235.59238,346.92743,1223.9785,0.27618152,0.27599767,0.27569783,0.27531224,0.27481407,0.27464232,0.27432814,0.27415797,0.2707291,0.2666021,0.26642188,0.25891507,0.26790285,0.26661253,0.26642728,0.2748753,0.27559564,0.27586544,0.27528605,0.2747328,0.274561,0.27428436,0.2740809,0.26648194,0.26645365,0.26388696,0.27177778,0.26645654,0.25901034,0.26239905,0.26644522,0.2761944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92156,36.627438,32.432247,26.65995,21.155231,19.889812,18.174782,16.631447,15.50207,14.18537,13.301197,9.444236,5.227792,4.13091,3.7572107,9.469982,25.24173,32.751923,23.363787,15.232589,9.174738,17.226616,11.883206,6.962989,3.966305,3.2646725,9.045393,3.0362015,1.0086116,1.2785264,2.408119,0.0,20897.143,19787.906,8075.305,7942.8716,7094.9834,6055.338,4715.9375,4198.246,3611.9595,1969.9468,1461.6754,947.5025,1083.9504,421.6226,114.03237,365.35925,-1372.3298,-2902.0422,-2969.9182,7971.927,1503.7561,529.17096,5168.804,3266.5793,2466.3638,-1034.7135,-228.99918,116.80617,854.13776,566.7644,157.09953,-235.59238,346.92743,1223.9785,0.2871033,0.28690192,0.2865879,0.2861685,0.28235048,0.2778284,0.27360085,0.27333605,0.27304456,0.27279794,0.26624632,0.2576182,0.2728998,0.2727048,0.26775151,0.28151965,0.28649807,0.28675812,0.28633454,0.27810225,0.27454385,0.2735709,0.2731204,0.27275103,0.2726189,0.26969373,0.27257088,0.27133948,0.2649104,0.265061,0.2726223,0.2871172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25312,40.23342,36.4893,31.358421,26.596292,25.483994,24.01957,22.671547,21.683413,20.568491,19.821346,16.605309,12.348632,11.293087,10.767762,16.088114,30.163641,36.817287,28.421288,22.156244,17.523226,22.67858,17.69799,13.316882,10.473303,10.083356,16.094713,10.811234,8.462951,8.6489,9.5041685,0.0,19650.06,18602.7,7594.2363,7453.408,6560.996,5647.9863,4330.3643,3902.4583,3360.5732,1800.7216,1334.6348,858.9436,1029.252,412.96732,137.05368,351.58633,-1290.5547,-2718.3582,-2774.327,7488.3247,1306.2847,457.84198,4986.6807,3144.8804,2316.5576,-1005.82465,-166.75879,139.51202,759.6085,528.71436,170.06236,-192.6547,298.53925,1111.902,0.2871033,0.28690502,0.28658158,0.28616238,0.28561065,0.28541878,0.28506795,0.28488123,0.2769094,0.2713885,0.2711742,0.26306862,0.27262706,0.27140328,0.27123445,0.28542832,0.28647637,0.28676417,0.28571203,0.28526908,0.28514943,0.28508136,0.2845985,0.27156973,0.27137786,0.26990387,0.280427,0.2711792,0.26797286,0.27116933,0.27138564,0.2871172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25312,40.23342,36.4893,31.35842,26.596292,25.483994,24.01957,22.671547,21.68341,20.56849,19.821344,16.605309,12.348631,11.293086,10.767761,16.088114,30.16364,36.817287,28.421288,22.156244,17.523226,22.678577,17.697989,13.316881,10.473302,10.083355,16.094713,10.8112335,8.46295,8.648899,9.504168,0.0,19650.06,18602.7,7594.2363,7453.408,6560.996,5647.987,4330.3643,3902.4583,3360.5732,1800.7216,1334.6349,858.9436,1029.252,412.96732,137.05368,351.58633,-1290.5547,-2718.3582,-2774.327,7488.3247,1306.2847,457.842,4986.6807,3144.8804,2316.5576,-1005.82465,-166.75879,139.51202,759.6085,528.71436,170.06236,-192.65471,298.53925,1111.902,0.30532324,0.30510554,0.3048182,0.30455536,0.29409176,0.28827614,0.28422529,0.28396788,0.28367847,0.28334826,0.26978236,0.26142958,0.28349736,0.28314462,0.27722055,0.29377183,0.3046558,0.30495897,0.30466667,0.28654575,0.2851451,0.2847791,0.28328946,0.28322473,0.28318113,0.27483022,0.28327906,0.2791917,0.26952085,0.26955107,0.28318098,0.30533898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53435,43.25996,39.955414,35.419834,31.03567,30.019644,28.656166,27.430298,26.540533,25.559412,24.956173,22.57542,17.796227,16.77006,16.4132,21.564487,34.50698,40.27229,32.357655,26.359192,21.730915,27.283651,22.753798,18.781393,16.212643,15.763113,20.998297,16.309801,14.58661,14.704718,15.297014,0.0,18536.86,17557.008,7099.0117,6973.254,6274.479,5378.5356,4166.542,3707.345,3175.5789,1680.612,1189.0286,730.20123,993.56995,406.7207,111.22837,345.50894,-1233.3795,-2515.946,-2580.662,7171.15,1275.9724,457.58887,4664.233,2987.8564,2197.2449,-952.1094,-180.0664,135.6901,740.8138,495.68378,143.88937,-150.7805,244.81854,1059.1306,0.30532324,0.305099,0.30473536,0.3042784,0.3037312,0.30354267,0.30323598,0.2999291,0.28521234,0.2820638,0.28184894,0.26785126,0.28219458,0.28209347,0.28162485,0.30295864,0.30461308,0.30493876,0.30362716,0.30335042,0.30327564,0.3032731,0.29812846,0.28312618,0.2814638,0.28093007,0.28869963,0.2814999,0.27562255,0.28139105,0.2814636,0.30533898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53435,43.25996,39.955414,35.419834,31.035667,30.019644,28.656164,27.430296,26.540533,25.55941,24.956171,22.57542,17.796225,16.77006,16.4132,21.564487,34.506977,40.27229,32.357655,26.35919,21.730913,27.283651,22.753798,18.781393,16.21264,15.763111,20.998297,16.3098,14.586608,14.704716,15.297013,0.0,18536.86,17557.008,7099.012,6973.2544,6274.479,5378.5356,4166.542,3707.3452,3175.579,1680.6122,1189.0286,730.20123,993.56995,406.72073,111.22837,345.50894,-1233.3795,-2515.946,-2580.662,7171.15,1275.9724,457.58887,4664.2334,2987.8564,2197.2449,-952.1094,-180.0664,135.6901,740.8138,495.68378,143.88937,-150.78052,244.81854,1059.1306,0.32365793,0.3234145,0.32309842,0.32278565,0.30940583,0.3047295,0.30212855,0.30192387,0.30166882,0.29947284,0.28015333,0.2661824,0.3015806,0.29901215,0.28677112,0.30930528,0.3229045,0.32324967,0.32294744,0.30360988,0.30326632,0.30210364,0.30158564,0.30130583,0.2990632,0.28537413,0.30152696,0.2857237,0.2799292,0.28051075,0.2990066,0.3236756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66221,44.689842,41.471626,37.047615,32.841274,31.85691,30.540943,29.34636,28.473833,27.509455,26.875645,24.30298,20.816465,20.078653,19.812435,24.533575,37.13943,42.113476,34.52881,28.511854,24.276688,29.720156,25.229795,21.58174,19.685593,19.309906,23.659195,18.78304,17.072796,17.187601,17.816792,0.0,18011.467,17042.078,6998.2617,6880.105,6135.754,5287.375,4087.5093,3655.9536,3142.2134,1665.0637,1221.1948,761.41675,924.85175,340.3574,94.95146,329.61862,-1215.9525,-2323.182,-2382.3105,6903.617,1278.0945,436.175,4530.8994,2973.7632,2098.4778,-808.15295,-163.43745,118.0796,726.4138,506.2997,143.30457,-148.48859,252.9382,1104.3586,0.32365793,0.3234061,0.3229946,0.32248065,0.3218875,0.3216646,0.32127985,0.3149227,0.30125105,0.2999084,0.2986608,0.27094793,0.29997572,0.29991052,0.29930335,0.32144636,0.3228511,0.32322356,0.32290226,0.32128286,0.32126907,0.32126024,0.31004506,0.3005426,0.29951736,0.296267,0.30300805,0.29950327,0.28682506,0.29836842,0.2995172,0.3236756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66221,44.689842,41.471626,37.04761,32.84127,31.856909,30.540941,29.34636,28.473831,27.509453,26.875643,24.302979,20.816463,20.078653,19.812433,24.533573,37.139427,42.113476,34.52881,28.511854,24.276688,29.720156,25.229794,21.581738,19.68559,19.309904,23.659193,18.783037,17.072794,17.1876,17.816792,0.0,18011.467,17042.078,6998.2617,6880.1055,6135.754,5287.375,4087.5093,3655.9536,3142.2134,1665.0637,1221.195,761.41675,924.8518,340.3574,94.95146,329.61862,-1215.9525,-2323.182,-2382.3105,6903.6177,1278.0946,436.175,4530.8994,2973.7632,2098.4778,-808.15295,-163.43747,118.0796,726.4138,506.2997,143.30457,-148.48859,252.93822,1104.3586,0.33309847,0.33282766,0.33242345,0.3321304,0.32422972,0.32133842,0.32023913,0.31997272,0.31973296,0.3149606,0.2979744,0.27663526,0.3194687,0.3118296,0.3014718,0.32386103,0.33227828,0.33262208,0.33214235,0.32124037,0.32106507,0.32089043,0.31935158,0.3192012,0.30905697,0.29945648,0.31927878,0.30076694,0.29714897,0.29759148,0.31266654,0.33311722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.716675,45.197987,42.05134,37.72539,33.69941,32.78506,31.540907,30.426928,29.596115,28.70623,28.159822,25.838602,21.18164,20.36786,20.169863,24.45844,37.265064,42.49478,35.256832,29.325651,24.80396,30.657475,26.5176,22.866133,20.350834,19.839725,24.878174,20.472887,18.917645,19.064915,19.767635,0.0,17783.63,16859.52,6913.796,6797.331,5992.266,5080.8726,3965.5098,3520.6199,3060.1836,1594.3328,1127.1693,720.28467,973.15497,358.85333,80.92338,312.95175,-1226.3712,-2386.9172,-2444.9373,6822.546,1268.2245,451.86838,4423.3286,2846.0933,2099.5369,-941.36017,-192.99115,94.113365,707.98694,479.2849,136.13869,-169.86057,268.49258,994.08984,0.33309847,0.3328314,0.33239904,0.33185506,0.33122233,0.33099502,0.33062154,0.3261341,0.31848815,0.31797075,0.31589752,0.2759849,0.31815457,0.31790227,0.31669748,0.33077034,0.33221212,0.33262768,0.3318307,0.330311,0.33013523,0.33007294,0.3224775,0.31896058,0.317117,0.3106419,0.31907627,0.317227,0.30265963,0.31515178,0.31713855,0.33311722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.716675,45.197987,42.05134,37.725388,33.699406,32.785057,31.540907,30.426926,29.596113,28.70623,28.15982,25.838602,21.181639,20.367859,20.169863,24.458439,37.26506,42.49478,35.256832,29.325651,24.803959,30.657475,26.517597,22.866133,20.350832,19.839724,24.878172,20.472885,18.917643,19.064913,19.767633,0.0,17783.633,16859.52,6913.796,6797.3315,5992.2666,5080.8726,3965.5098,3520.6199,3060.1836,1594.3328,1127.1693,720.2847,973.15497,358.85333,80.92338,312.95175,-1226.3712,-2386.9172,-2444.9373,6822.546,1268.2245,451.86838,4423.3286,2846.0933,2099.5369,-941.36017,-192.99115,94.11337,707.98694,479.2849,136.13869,-169.86057,268.4926,994.0899,0.33736572,0.33709297,0.33669844,0.33641726,0.33162284,0.33005798,0.32968938,0.32930726,0.3290271,0.32474118,0.31579465,0.2943674,0.32875934,0.32405156,0.3167034,0.33169305,0.33657137,0.33689645,0.3364336,0.33014786,0.3300298,0.32984513,0.3291821,0.32798275,0.3229656,0.31670964,0.3279802,0.31699315,0.31392956,0.31675532,0.32235065,0.33738494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71398,45.217,42.152466,37.93508,33.88898,32.957565,31.757671,30.681948,29.89491,29.025936,28.442802,26.049017,22.092379,21.185814,20.762222,24.455074,37.394318,42.556152,35.24164,29.77769,26.168621,30.45413,26.422297,23.016348,20.998808,20.468796,24.834568,20.75428,18.996635,19.145405,19.82973,0.0,17794.975,16850.74,6815.7812,6704.684,6008.418,5131.8643,3888.7036,3454.812,2972.0366,1573.9939,1167.4648,732.357,934.2779,380.39633,122.01585,288.67325,-1233.2124,-2370.137,-2424.1753,6835.2124,1213.263,400.0802,4520.131,2805.7432,2022.0923,-835.6904,-196.81343,88.30949,697.3526,459.8563,145.43576,-170.79187,264.67416,1009.2571,0.33736572,0.3370923,0.33664998,0.336097,0.33545622,0.3352274,0.33487028,0.33140048,0.32731503,0.3271557,0.3234368,0.29253334,0.32728103,0.3271575,0.32581547,0.33524534,0.33648252,0.33689135,0.33607754,0.33440366,0.33429447,0.33417454,0.32945657,0.32774207,0.3275591,0.32279092,0.3278612,0.3259367,0.31772998,0.3244795,0.3275559,0.33738494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71398,45.217,42.152466,37.93508,33.88898,32.95756,31.757671,30.681946,29.894909,29.025936,28.4428,26.049015,22.092377,21.185814,20.76222,24.455074,37.394318,42.556152,35.241634,29.777689,26.168621,30.454128,26.422295,23.016348,20.998808,20.468794,24.834566,20.75428,18.996634,19.145403,19.829727,0.0,17794.975,16850.74,6815.7812,6704.684,6008.4185,5131.8643,3888.7036,3454.812,2972.0369,1573.9939,1167.4648,732.357,934.2779,380.39633,122.01585,288.67328,-1233.2124,-2370.1372,-2424.1753,6835.213,1213.263,400.0802,4520.131,2805.7432,2022.0924,-835.6904,-196.81345,88.30949,697.3526,459.85632,145.43576,-170.79187,264.6742,1009.25714,0.33715066,0.33687893,0.336443,0.3358967,0.3351083,0.33468407,0.33410886,0.33361638,0.33327907,0.32956424,0.32505617,0.3118995,0.3329629,0.32938316,0.32587835,0.33510226,0.336283,0.33667937,0.33581555,0.33559477,0.33390316,0.3339006,0.33322838,0.3321851,0.32751933,0.324812,0.332189,0.3257034,0.32300773,0.3256209,0.32809573,0.33716986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68346,44.618713,41.36472,36.88713,32.593197,31.60298,30.316633,29.155615,28.309168,27.286871,26.624521,23.775007,20.63908,19.81436,19.455618,23.979166,36.51445,41.864502,34.45209,28.466017,23.003647,29.553635,25.092176,21.247564,18.988016,18.679937,23.521015,18.777964,16.734148,16.873407,17.54221,0.0,17922.875,17079.049,7040.164,6924.9688,6204.4175,5304.334,4037.5698,3600.1257,3091.1409,1718.3357,1250.5851,804.6183,925.681,361.4506,111.544495,322.09647,-1212.2722,-2416.4163,-2469.741,6905.666,1274.549,500.41663,4576.3955,2963.412,2158.791,-888.405,-146.83424,149.26869,724.5777,498.78986,157.7771,-164.80775,261.4153,1094.8856,0.33715066,0.33687732,0.3364279,0.3358486,0.33447322,0.33442786,0.33422956,0.3332493,0.33181685,0.3315367,0.32886824,0.30995622,0.33173424,0.33153194,0.33069828,0.33500105,0.3362616,0.33667478,0.33551422,0.33539692,0.3336011,0.33358487,0.33358487,0.33178416,0.33103788,0.32832876,0.33301228,0.33011928,0.32532176,0.32970253,0.33133373,0.33716986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68346,44.618713,41.36472,36.88713,32.593197,31.602978,30.316631,29.155613,28.309168,27.286871,26.624521,23.775005,20.63908,19.814358,19.455618,23.979164,36.51445,41.864502,34.45209,28.466015,23.003645,29.553633,25.092176,21.247562,18.988014,18.679935,23.521013,18.777962,16.734146,16.873405,17.542208,0.0,17922.875,17079.05,7040.1646,6924.9688,6204.4175,5304.334,4037.57,3600.126,3091.141,1718.3357,1250.5851,804.6183,925.681,361.45062,111.544495,322.09647,-1212.2722,-2416.4163,-2469.741,6905.666,1274.549,500.41666,4576.3955,2963.412,2158.7913,-888.405,-146.83424,149.26869,724.5777,498.78986,157.7771,-164.80775,261.4153,1094.8856,0.33474484,0.33448324,0.33412015,0.33392835,0.33386564,0.33383796,0.33372596,0.33323053,0.33208936,0.33200306,0.32930437,0.32106334,0.33205548,0.33150816,0.33005738,0.333883,0.3340567,0.33429816,0.3338766,0.33419266,0.33405384,0.33334076,0.33334076,0.3315158,0.33150387,0.32948667,0.33296344,0.33094212,0.32851437,0.3298135,0.33150423,0.33476377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60999,43.96835,40.785378,36.420532,32.19337,31.211405,29.891958,28.69585,27.811037,26.753044,26.038925,22.768265,19.928532,18.924997,18.45713,22.778378,35.29375,41.01213,33.209473,27.546503,22.156572,28.168139,23.727356,19.995956,17.977442,17.67103,21.817335,16.946012,15.275231,15.435042,16.194357,0.0,18227.58,17308.398,6956.777,6830.265,6152.133,5280.4263,4093.34,3658.475,3166.0234,1750.4774,1302.4489,866.7906,939.43634,401.85272,128.7444,314.23682,-1211.232,-2504.867,-2565.9578,7120.0537,1236.9288,496.82236,4647.994,2955.9888,2124.2297,-835.90875,-146.4047,150.34795,744.9692,506.02866,141.5096,-177.52373,279.96,1110.151,0.33474484,0.3344771,0.33404693,0.33351526,0.3328983,0.3326949,0.33231974,0.33202907,0.3317923,0.33162484,0.33009642,0.31906295,0.33169967,0.33127475,0.3300281,0.33244094,0.3338816,0.3342798,0.33381993,0.33205226,0.33205286,0.33208504,0.3319707,0.33167386,0.33141914,0.3295762,0.3318946,0.3310464,0.32854086,0.3294077,0.33143234,0.33476377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60999,43.96835,40.785378,36.420532,32.19337,31.211405,29.891956,28.695848,27.811037,26.753042,26.038925,22.768263,19.928532,18.924995,18.457129,22.778378,35.29375,41.012127,33.209473,27.546501,22.15657,28.168137,23.727356,19.995956,17.97744,17.671028,21.817333,16.946012,15.275229,15.435041,16.194355,0.0,18227.58,17308.398,6956.777,6830.2656,6152.133,5280.4263,4093.34,3658.4753,3166.0234,1750.4775,1302.4489,866.7906,939.4364,401.85275,128.7444,314.23685,-1211.232,-2504.867,-2565.9578,7120.0537,1236.9288,496.82236,4647.994,2955.9888,2124.23,-835.90875,-146.4047,150.34795,744.9692,506.02866,141.5096,-177.52374,279.96002,1110.151,0.32914934,0.32889783,0.32854807,0.32844102,0.33104697,0.3310602,0.33100066,0.33079636,0.33049783,0.33015788,0.32985368,0.32518017,0.33032975,0.33009258,0.32991084,0.33089378,0.3284473,0.3287256,0.32832626,0.33160415,0.33160308,0.33160087,0.33019382,0.33001405,0.32983956,0.32931972,0.33011544,0.32981408,0.32853493,0.3295629,0.32986805,0.32916763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42503,41.947178,38.377983,33.484474,28.862738,27.80096,26.345388,25.026203,24.066818,22.961744,22.240562,19.085842,14.930322,14.12516,13.821457,20.877296,33.569027,39.09548,30.442019,24.15191,20.208725,24.916862,20.007265,15.738625,12.990465,12.676935,18.24818,13.135578,11.098809,11.2576885,11.988735,0.0,18976.17,18021.773,7400.5493,7265.194,6455.839,5507.9893,4316.2085,3857.1572,3307.4207,1792.1154,1309.3896,850.0618,1017.38873,356.79605,101.95142,409.48233,-1220.4182,-2459.1167,-2516.5635,7382.6094,1309.104,419.67163,4883.7715,3120.596,2284.2554,-987.4573,-148.23145,184.15749,764.87683,519.41156,157.48312,-176.9638,274.28326,1101.9716,0.3291493,0.32888955,0.32846203,0.32793933,0.32735443,0.32718018,0.32696044,0.32738546,0.32874167,0.32859504,0.32823876,0.32380745,0.3287044,0.3285899,0.32801834,0.32689416,0.32832384,0.32870284,0.32824832,0.32642028,0.3264154,0.32640305,0.32850862,0.32924142,0.32858667,0.327985,0.32953483,0.32780105,0.32769942,0.3277506,0.32910243,0.3291676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42503,41.947178,38.377983,33.484474,28.862736,27.800959,26.345388,25.026203,24.066816,22.961744,22.24056,19.085842,14.930321,14.125159,13.821456,20.877295,33.569027,39.09548,30.442019,24.15191,20.208723,24.91686,20.007265,15.738624,12.990463,12.676934,18.248178,13.135577,11.098808,11.257687,11.988733,0.0,18976.17,18021.773,7400.5493,7265.1943,6455.839,5507.9893,4316.2085,3857.1575,3307.4207,1792.1154,1309.3896,850.0618,1017.38873,356.79605,101.95142,409.48233,-1220.4183,-2459.1167,-2516.5635,7382.6094,1309.104,419.67163,4883.7715,3120.596,2284.2554,-987.4573,-148.23146,184.15749,764.87683,519.41156,157.48312,-176.9638,274.28326,1101.9716,0.31616545,0.31593773,0.3156372,0.3154212,0.32160553,0.32475647,0.32523116,0.32528266,0.32521775,0.32516363,0.32629356,0.32390562,0.32518205,0.32544845,0.32662395,0.32325336,0.31552643,0.3157764,0.31543848,0.32539782,0.32575822,0.3261083,0.32565185,0.3244539,0.32481092,0.32672104,0.3243694,0.3274348,0.3264344,0.32715526,0.32481915,0.31618232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26653,40.19741,36.433014,31.266453,26.353598,25.208357,23.61568,22.20916,21.19316,19.955622,19.13613,15.700293,12.136084,11.191986,10.821208,16.59572,31.348953,37.185764,27.902874,20.626688,15.544848,22.20461,17.255524,13.028707,10.420146,9.978253,15.173193,10.078228,7.948723,8.146346,9.052445,0.0,19598.197,18621.064,7616.4165,7481.352,6672.321,5737.7,4531.1836,3993.0042,3411.418,1905.085,1402.9308,890.15906,1012.6038,388.8209,113.55013,367.48608,-1323.7432,-2532.7463,-2591.824,7651.934,1416.1985,481.28082,4965.805,3134.1238,2272.143,-960.0485,-178.40796,156.125,787.06757,518.44324,161.31517,-199.0934,307.9924,1137.4067,0.31616545,0.3159258,0.31553996,0.31506002,0.31452504,0.31436962,0.31419522,0.31470993,0.32313985,0.3231477,0.32315198,0.3239781,0.3231444,0.32315975,0.32300383,0.3142954,0.31537342,0.315743,0.31543735,0.3138296,0.31379437,0.31376,0.31663206,0.32389992,0.3238572,0.32294163,0.32183626,0.32239357,0.32387346,0.32255083,0.3238572,0.31618232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26653,40.19741,36.433014,31.26645,26.353598,25.208357,23.615679,22.20916,21.193157,19.95562,19.136127,15.700292,12.136083,11.191985,10.821207,16.59572,31.348953,37.185764,27.902874,20.626686,15.5448475,22.204609,17.255524,13.028706,10.420145,9.978252,15.173192,10.078227,7.9487214,8.146344,9.052444,0.0,19598.2,18621.064,7616.4165,7481.3525,6672.321,5737.7,4531.1836,3993.0044,3411.418,1905.085,1402.9308,890.1591,1012.6038,388.8209,113.55013,367.48608,-1323.7432,-2532.7463,-2591.824,7651.934,1416.1985,481.28082,4965.805,3134.1238,2272.143,-960.0485,-178.40797,156.125,787.06757,518.4433,161.31517,-199.0934,307.99243,1137.4067,0.30613115,0.30591524,0.3056205,0.30553374,0.30906135,0.3119141,0.31244048,0.3125369,0.31250826,0.31247434,0.32100442,0.32164475,0.3124859,0.31257656,0.3158102,0.30980566,0.3055115,0.30575952,0.30541846,0.31195825,0.31322458,0.3133628,0.31180513,0.31184807,0.31249914,0.31965852,0.31180513,0.31983733,0.32114154,0.32182017,0.3120901,0.30614698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06081,38.00533,33.922718,28.321665,22.918022,21.705914,20.176483,18.78014,17.75762,16.634827,15.897189,12.763182,7.6941814,6.5318575,5.966699,10.439207,27.889801,34.5634,24.955923,17.590075,11.628466,18.977463,13.580789,8.943802,5.765095,5.3154297,11.841684,6.3785605,4.0943413,4.239327,5.056888,0.0,20381.332,19346.848,7957.5654,7814.7544,7024.342,5916.228,4433.12,3977.3784,3423.218,1807.5757,1325.4373,847.04376,1071.8823,435.02396,142.57068,320.12903,-1449.369,-2722.757,-2785.6191,7902.137,1425.5948,524.6148,5096.1943,3284.121,2388.6587,-1068.1891,-180.09576,135.82315,793.3539,538.34644,167.54128,-168.43282,291.35855,1123.5344,0.30613115,0.30590656,0.30554295,0.30509397,0.30457214,0.3044068,0.3041572,0.30417117,0.31038997,0.31043175,0.3105986,0.31959766,0.31040472,0.31045285,0.31049207,0.30433697,0.30538628,0.30573463,0.30450282,0.3041486,0.30404332,0.30399495,0.30485964,0.31127536,0.31102115,0.31109622,0.3086095,0.30987775,0.31442815,0.30998984,0.3111756,0.30614698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06081,38.00533,33.922718,28.321665,22.91802,21.705914,20.176481,18.780138,17.757618,16.634825,15.897188,12.763181,7.6941805,6.5318565,5.966698,10.439206,27.8898,34.5634,24.955921,17.590073,11.628465,18.977463,13.580788,8.943801,5.7650948,5.3154287,11.841683,6.3785596,4.0943403,4.2393265,5.056887,0.0,20381.332,19346.848,7957.5654,7814.7544,7024.342,5916.228,4433.1206,3977.3784,3423.218,1807.5757,1325.4373,847.04376,1071.8823,435.02396,142.57068,320.12903,-1449.369,-2722.757,-2785.6191,7902.137,1425.5948,524.6148,5096.1943,3284.121,2388.6587,-1068.1891,-180.09576,135.82315,793.3539,538.34644,167.54128,-168.43282,291.35855,1123.5344,0.29436895,0.2941693,0.29389763,0.29378417,0.2968749,0.30065146,0.302817,0.3027175,0.3025656,0.30254066,0.30853087,0.31760642,0.3025359,0.30263725,0.30714512,0.296877,0.29380322,0.29402986,0.2937037,0.3012307,0.30287778,0.30330864,0.30212662,0.3022328,0.3023184,0.3062755,0.30214432,0.3057079,0.30853334,0.30928054,0.30232084,0.2943836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03103,37.57505,33.619354,28.189333,22.982729,21.782976,20.131342,18.63008,17.509356,16.256416,15.458924,11.908809,6.948091,5.8283663,5.2666645,12.463596,28.145933,34.358444,23.7303,15.859457,9.854093,17.486414,11.788857,6.942229,4.19737,3.9084451,9.785766,3.5956097,1.2032964,1.3702112,2.2836642,0.0,20492.576,19490.389,7823.024,7684.985,6884.8584,5883.5874,4620.996,4136.0557,3596.9907,1917.8505,1382.4674,906.0255,1100.1953,426.34116,142.09927,413.88348,-1368.1235,-2619.51,-2685.6213,8158.6514,1477.5632,526.6904,5217.142,3381.753,2446.3767,-986.8167,-141.83232,201.99141,826.6695,575.91736,171.7767,-181.74191,309.3395,1238.9463,0.29436895,0.29416108,0.29382616,0.29340914,0.2929151,0.29274875,0.29245976,0.2924468,0.29902056,0.30071688,0.3006894,0.30767524,0.30073348,0.30072832,0.30049905,0.29295167,0.29369497,0.29400724,0.29282868,0.29258075,0.29248443,0.29240885,0.29263106,0.3014487,0.30042344,0.301217,0.2966684,0.3002968,0.3038643,0.30041644,0.30035457,0.2943836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03103,37.57505,33.61935,28.189333,22.982729,21.782976,20.131342,18.63008,17.509356,16.256416,15.458923,11.908808,6.9480906,5.828366,5.2666636,12.463595,28.145933,34.358444,23.7303,15.859457,9.854093,17.486414,11.7888565,6.9422283,4.1973696,3.9084444,9.785765,3.595609,1.2032957,1.3702105,2.2836635,0.0,20492.576,19490.389,7823.024,7684.9854,6884.8584,5883.5874,4620.996,4136.0557,3596.9907,1917.8506,1382.4674,906.0255,1100.1953,426.34116,142.09927,413.88348,-1368.1235,-2619.51,-2685.6213,8158.6514,1477.5632,526.6904,5217.142,3381.7532,2446.3767,-986.8167,-141.83232,201.99141,826.6695,575.91736,171.7767,-181.74191,309.3395,1238.9463,0.29277107,0.29256877,0.29229125,0.29205188,0.2918218,0.29174465,0.29153764,0.291281,0.2910366,0.29092005,0.2987567,0.30474836,0.29095623,0.29097474,0.29374254,0.2918069,0.29218665,0.2924198,0.29215783,0.291996,0.29181576,0.29078934,0.29072914,0.29070267,0.29069582,0.2971862,0.29071394,0.2923519,0.29867363,0.29886818,0.29069608,0.29278553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89527,36.226994,31.94674,26.079014,20.355928,19.054932,17.293205,15.723797,14.595287,13.388437,12.562594,9.019359,4.2397547,3.0331068,2.5159085,8.362799,25.546356,32.594727,22.700125,15.125431,8.622409,16.370073,10.661298,5.6839776,2.3509798,1.873479,8.466635,2.1516378,0.33793435,0.51319885,1.3900918,0.0,20993.318,19919.498,8163.3086,8013.5044,7245.596,6146.6724,4784.8423,4236.395,3610.4624,1879.4292,1408.7913,905.07697,1088.5708,443.90417,135.90485,369.96606,-1437.351,-2804.279,-2867.7656,8056.9634,1447.2794,549.8255,5255.8936,3385.347,2481.7783,-1095.8799,-186.03212,134.82455,838.3539,582.16016,147.92224,-186.59572,302.59152,1185.5972,0.29277107,0.29256582,0.2922268,0.29179952,0.29126206,0.29107696,0.29069677,0.2903395,0.29000863,0.28967497,0.28935352,0.29684973,0.28984874,0.28963283,0.28945166,0.29076573,0.29208404,0.29240707,0.29154223,0.29115784,0.29101142,0.29086816,0.29063097,0.2904667,0.2889475,0.28932157,0.29057714,0.28891373,0.29314974,0.28891253,0.28895172,0.29278553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89527,36.226994,31.946737,26.079014,20.355927,19.054932,17.293205,15.723796,14.595286,13.388436,12.562593,9.019358,4.2397537,3.033106,2.5159078,8.362798,25.546356,32.594727,22.700123,15.12543,8.622408,16.370073,10.661297,5.683977,2.350979,1.8734784,8.466634,2.151637,0.33793372,0.51319826,1.3900912,0.0,20993.318,19919.498,8163.3086,8013.5044,7245.596,6146.6724,4784.8423,4236.395,3610.4624,1879.4293,1408.7913,905.07697,1088.5708,443.90417,135.90485,369.96606,-1437.351,-2804.2793,-2867.7656,8056.9634,1447.2795,549.8255,5255.8936,3385.347,2481.7783,-1095.8799,-186.03212,134.82455,838.3539,582.16016,147.92224,-186.59572,302.59152,1185.5972,0.28578806,0.28559715,0.2853267,0.28512752,0.28637758,0.2886549,0.28922436,0.2893128,0.28912762,0.28875005,0.28817847,0.2950002,0.28898466,0.28872684,0.28782666,0.28652555,0.28523383,0.28546146,0.28512284,0.2885903,0.2894928,0.2894438,0.2893699,0.2891638,0.28902245,0.28844294,0.2893115,0.2890055,0.287452,0.28814045,0.28901824,0.28580186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80679,35.178722,30.698826,24.53401,18.570198,17.215578,15.454447,13.883367,12.707156,11.368924,10.433082,6.382821,2.4570966,1.6002172,1.4020864,8.291876,24.771812,31.633654,21.209627,14.14798,8.905608,14.722522,9.295483,4.624831,1.4640279,0.8198651,6.879336,1.0547104,0.03499216,0.10790952,0.66005147,0.0,21314.262,20253.72,8366.744,8230.094,7408.595,6282.203,4783.9688,4238.83,3692.0793,1987.2769,1507.1937,972.8543,1082.5701,368.99362,80.952866,404.25046,-1405.266,-2763.9604,-2830.3838,8198.135,1393.4965,489.43127,5325.909,3294.086,2398.0066,-1064.9364,-218.6724,127.84762,834.8967,557.29767,108.39214,-116.212296,235.712,1135.6321,0.28578806,0.28559205,0.2852746,0.2848736,0.28438297,0.2842155,0.28397745,0.28384945,0.28649157,0.28709447,0.2869418,0.28628093,0.2869782,0.287204,0.28709468,0.2844114,0.2851519,0.2854469,0.2845722,0.28418967,0.28405824,0.28397128,0.28384072,0.28748596,0.28745958,0.28687853,0.2850327,0.28731346,0.28684753,0.28730974,0.28745764,0.28580186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80679,35.178722,30.698826,24.53401,18.570198,17.215578,15.454447,13.883367,12.707156,11.368924,10.433082,6.382821,2.4570966,1.6002172,1.4020864,8.291876,24.771812,31.633654,21.209627,14.14798,8.905608,14.722522,9.295483,4.624831,1.4640279,0.8198651,6.879336,1.0547104,0.03499216,0.10790952,0.66005147,0.0,21314.262,20253.72,8366.744,8230.094,7408.595,6282.203,4783.9688,4238.83,3692.0793,1987.2769,1507.1937,972.8543,1082.5701,368.99362,80.952866,404.25046,-1405.266,-2763.9604,-2830.3838,8198.135,1393.4965,489.43127,5325.909,3294.086,2398.0066,-1064.9364,-218.6724,127.84762,834.8967,557.29767,108.39214,-116.212296,235.712,1135.6321,0.281485,0.2812987,0.28103137,0.2808011,0.2809533,0.28225002,0.28257746,0.28259575,0.28247532,0.28237113,0.28520536,0.2847564,0.28241128,0.28241247,0.28294313,0.28093877,0.2809921,0.28116137,0.28082126,0.28244495,0.28263256,0.28245604,0.28242844,0.28232905,0.28227916,0.2836757,0.2824012,0.28286138,0.28545386,0.2855519,0.2822781,0.28149834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82489,35.362717,31.068138,25.160717,19.492094,18.206436,16.509058,14.99353,13.860687,12.560608,11.697434,8.063644,3.4997134,2.2331285,1.7381779,8.000528,24.244482,31.575338,21.200544,13.565056,7.5959873,14.529206,8.841428,4.279711,1.3726633,0.77663845,6.635011,1.3487425,0.025583819,0.053373843,0.3089691,0.0,21248.979,20196.285,8178.049,8042.733,7208.2827,6107.44,4689.6655,4157.229,3617.9426,1956.4808,1442.8263,917.4942,1088.8795,455.6773,132.71634,383.9364,-1394.3646,-2864.4165,-2933.2544,8259.126,1453.54,524.9692,5407.0537,3378.6182,2367.6433,-1017.88513,-209.69135,167.62466,837.8243,528.8651,124.7625,-69.03059,155.5132,1136.5538,0.281485,0.2812951,0.28098977,0.28060225,0.28013602,0.27997872,0.27969134,0.2795034,0.28068155,0.28068233,0.2806506,0.28296527,0.28068635,0.28069076,0.28070292,0.2801462,0.28085628,0.28115025,0.28057373,0.27997866,0.27980804,0.27974826,0.2796297,0.2803679,0.2805237,0.2807441,0.2804064,0.2805634,0.28212768,0.2805592,0.2805254,0.28149834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82489,35.362717,31.068138,25.160717,19.492094,18.206436,16.509058,14.99353,13.860687,12.560608,11.697434,8.063644,3.4997134,2.2331285,1.7381779,8.000528,24.244482,31.575338,21.200544,13.565056,7.5959873,14.529206,8.841428,4.279711,1.3726633,0.77663845,6.635011,1.3487425,0.025583819,0.053373843,0.3089691,0.0,21248.979,20196.285,8178.049,8042.733,7208.2827,6107.44,4689.6655,4157.229,3617.9426,1956.4808,1442.8263,917.4942,1088.8795,455.6773,132.71634,383.9364,-1394.3646,-2864.4165,-2933.2544,8259.126,1453.54,524.9692,5407.0537,3378.6182,2367.6433,-1017.88513,-209.69135,167.62466,837.8243,528.8651,124.7625,-69.03059,155.5132,1136.5538,0.28234974,0.28216013,0.28187612,0.2815883,0.28115532,0.27965978,0.2791365,0.2787351,0.27839544,0.27813494,0.2784951,0.28120226,0.27824497,0.27820593,0.27811807,0.27980283,0.28178564,0.2820236,0.2816585,0.2799578,0.2789198,0.27826506,0.27822316,0.27824217,0.27831703,0.27852312,0.27819133,0.27838323,0.27900174,0.27863333,0.2783173,0.2823632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.917046,36.529392,32.428757,26.785582,21.273455,20.020588,18.321186,16.823647,15.722695,14.538733,13.762805,10.376119,4.885919,3.6032743,2.8850138,8.520274,25.178242,32.673943,22.83684,15.247351,9.593103,16.318321,10.610497,5.639545,2.452067,1.9879133,8.144095,2.0975294,0.07459069,0.23501553,1.1111022,0.0,20913.707,19820.87,7976.5137,7846.433,7100.139,6022.826,4692.6846,4130.5137,3562.5852,1860.1,1362.1545,883.2606,1115.6006,458.7881,162.27298,362.6742,-1413.4427,-2899.017,-2961.6052,8110.1,1448.8053,509.83267,5339.819,3385.042,2480.0635,-1069.7798,-183.20602,161.46233,853.7431,568.66504,156.90483,-177.89151,302.44128,1220.1389,0.28234974,0.2821587,0.28184518,0.2814449,0.28090924,0.28071803,0.28032684,0.28005633,0.2772191,0.27704933,0.27683794,0.27699295,0.2771794,0.27705064,0.27641243,0.28072593,0.28173247,0.2820185,0.28115696,0.2807209,0.2805567,0.2800898,0.28005287,0.27655485,0.27655527,0.27654895,0.28004894,0.27664593,0.27681634,0.276733,0.2765553,0.2823632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.917046,36.529392,32.428757,26.785582,21.273455,20.020588,18.321186,16.823647,15.722695,14.538733,13.762805,10.376119,4.885919,3.6032743,2.8850138,8.520274,25.178242,32.673943,22.83684,15.247351,9.593103,16.318321,10.610497,5.639545,2.452067,1.9879133,8.144095,2.0975294,0.07459069,0.23501553,1.1111022,0.0,20913.707,19820.87,7976.5137,7846.433,7100.139,6022.826,4692.6846,4130.5137,3562.5852,1860.1,1362.1545,883.2606,1115.6006,458.7881,162.27298,362.6742,-1413.4427,-2899.017,-2961.6052,8110.1,1448.8053,509.83267,5339.819,3385.042,2480.0635,-1069.7798,-183.20602,161.46233,853.7431,568.66504,156.90483,-177.89151,302.44128,1220.1389,0.2868759,0.28667802,0.28637558,0.28602767,0.28399542,0.28183618,0.27954245,0.27929994,0.27898905,0.27864012,0.27530837,0.2752671,0.27882046,0.27855888,0.27712598,0.28387216,0.2862913,0.2865382,0.28614688,0.28213388,0.28005606,0.27949902,0.27949902,0.27837327,0.27835682,0.27668148,0.27868378,0.27840358,0.27504492,0.27498108,0.2783571,0.2868898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
