pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.180305,38.98619,35.015636,29.563799,24.382475,23.205729,21.663736,20.277685,19.244364,18.079765,17.296543,14.204358,10.113612,8.927239,8.514118,14.493299,29.848076,35.867023,26.294363,19.743921,14.407774,20.305529,14.966886,10.494817,7.893155,7.4816394,12.741514,6.8490067,5.0960693,5.2786264,6.1760077,0.0,19929.646,19035.014,7838.876,7701.6436,6866.788,5822.3965,4452.742,3961.524,3442.6965,1843.6088,1369.0558,840.9214,1017.0432,439.8612,120.377655,374.46265,-1352.6187,-2575.1199,-2641.3838,7784.471,1338.0863,494.13928,5100.968,3265.0051,2342.4048,-958.67664,-171.67749,174.19281,818.7169,560.7953,145.22528,-190.74881,306.38867,1189.308,0.2868759,0.28667814,0.28635138,0.28593227,0.28539962,0.28521493,0.28488216,0.2847025,0.28014755,0.277453,0.27717614,0.27359733,0.27760065,0.277514,0.27705032,0.28522635,0.28624958,0.28653702,0.28536752,0.28511286,0.28500888,0.2849371,0.284842,0.27806893,0.27790937,0.2771818,0.28284386,0.27733982,0.2751253,0.27667117,0.27791047,0.2868898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.180305,38.98619,35.015636,29.563799,24.382473,23.205729,21.663736,20.277683,19.244362,18.079765,17.296543,14.204357,10.113611,8.927238,8.514117,14.493298,29.848076,35.867023,26.294363,19.743921,14.407774,20.305527,14.966885,10.494816,7.893154,7.4816384,12.741513,6.8490057,5.0960684,5.2786255,6.176007,0.0,19929.646,19035.014,7838.876,7701.6436,6866.788,5822.3965,4452.742,3961.524,3442.6965,1843.6088,1369.0558,840.9214,1017.0432,439.8612,120.37765,374.46265,-1352.6187,-2575.1199,-2641.384,7784.4717,1338.0863,494.13928,5100.968,3265.0054,2342.4048,-958.6767,-171.6775,174.19281,818.7169,560.7953,145.22528,-190.74881,306.38867,1189.308,0.30104017,0.3008301,0.30048576,0.30021086,0.293556,0.28828698,0.28406492,0.28379878,0.28350767,0.28322077,0.27562326,0.27189267,0.2833419,0.2830767,0.28021237,0.2922633,0.30036855,0.30066606,0.30019987,0.2874979,0.2853283,0.28329617,0.28327483,0.28321865,0.28319108,0.27847773,0.28325844,0.28203428,0.27560616,0.2761863,0.28319216,0.3010555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46693,42.372585,39.055798,34.498547,30.154007,29.164001,27.82129,26.626755,25.721169,24.747202,24.094532,21.352654,16.99431,15.8682165,15.146986,20.585688,33.646053,39.393528,30.608885,24.268707,19.498144,25.088308,20.228434,16.236715,13.908123,13.715949,18.409899,13.422876,11.536626,11.707643,12.496711,0.0,18808.855,17874.781,7113.1997,6991.2227,6243.7954,5303.7217,4132.154,3655.8757,3205.9453,1673.9824,1240.6842,788.062,992.4989,427.6488,162.63493,355.78787,-1239.4324,-2511.7405,-2576.6414,7471.7305,1314.7205,465.13184,4881.585,3103.4917,2203.0068,-902.9615,-113.80285,207.7685,765.47906,512.4833,151.08823,-184.14005,285.83105,1100.402,0.30104017,0.3008241,0.30047506,0.3000302,0.29943782,0.29922435,0.2988074,0.2981871,0.2857305,0.28195027,0.2817325,0.27385297,0.28207847,0.28198603,0.281479,0.29867318,0.30031925,0.30065817,0.30036524,0.29878977,0.29874548,0.29868835,0.29795966,0.2827573,0.28146988,0.28131717,0.29100972,0.28149304,0.27840683,0.2814539,0.28147128,0.3010555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46693,42.372585,39.055798,34.498547,30.154005,29.164,27.82129,26.626753,25.721167,24.747202,24.09453,21.352652,16.994308,15.868216,15.146985,20.585686,33.646053,39.393528,30.608885,24.268707,19.498144,25.088308,20.228432,16.236713,13.908121,13.715948,18.409897,13.422875,11.536625,11.707642,12.49671,0.0,18808.855,17874.781,7113.1997,6991.2227,6243.7954,5303.7217,4132.154,3655.8757,3205.9453,1673.9824,1240.6843,788.062,992.4989,427.6488,162.63493,355.78787,-1239.4324,-2511.7405,-2576.6414,7471.7305,1314.7205,465.13184,4881.585,3103.4917,2203.0068,-902.9615,-113.80286,207.7685,765.4791,512.4833,151.08823,-184.14006,285.83105,1100.402,0.31897777,0.3187418,0.31842998,0.31812444,0.30512586,0.3004404,0.2978503,0.2976025,0.29727757,0.29684106,0.28004047,0.27214673,0.29713717,0.29686728,0.28897765,0.3051537,0.3182398,0.3185788,0.31828526,0.3001803,0.29876462,0.29866403,0.29678655,0.29669032,0.2961989,0.28152487,0.29676753,0.28919658,0.27986065,0.28010476,0.29649946,0.31899494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77002,45.708794,42.560627,38.24411,34.148647,33.223236,31.984549,30.87061,30.039358,29.069073,28.419014,25.761541,23.013685,22.24851,21.99752,26.13316,37.847137,43.02596,36.10796,31.374947,27.833248,31.672655,27.717796,24.11744,21.914425,21.44753,25.93747,21.656199,20.06977,20.18896,20.791956,0.0,17558.084,16673.71,6915.5967,6789.323,6047.886,5113.9727,3956.0977,3520.5515,3061.0552,1670.5637,1237.9996,774.8687,882.84064,347.11606,91.979225,306.87534,-1168.7169,-2374.3457,-2434.9714,6695.4243,1122.7379,396.03027,4337.425,2776.6917,2083.618,-876.33264,-183.78934,123.97579,705.0637,471.95163,137.60597,-151.52353,247.19672,1032.7714,0.31897774,0.31873396,0.31832916,0.3178237,0.31723702,0.31701407,0.31663254,0.31006396,0.2969213,0.29555038,0.2953927,0.27582788,0.29565066,0.29557517,0.29512206,0.3168036,0.31818607,0.31855375,0.31824255,0.31669733,0.3166736,0.31665662,0.31000298,0.29662076,0.2960059,0.29484448,0.3013394,0.29489785,0.2872387,0.2947993,0.2963199,0.3189949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77002,45.708794,42.560623,38.24411,34.148647,33.223236,31.984549,30.870607,30.039356,29.06907,28.419014,25.76154,23.013683,22.24851,21.997519,26.133158,37.847137,43.02596,36.10796,31.374947,27.833246,31.672655,27.717794,24.117437,21.914425,21.44753,25.937468,21.656199,20.069769,20.188957,20.791954,0.0,17558.084,16673.713,6915.5967,6789.323,6047.8867,5113.9727,3956.0977,3520.5515,3061.0552,1670.5637,1237.9996,774.8687,882.84064,347.11606,91.979225,306.87534,-1168.7169,-2374.3457,-2434.9714,6695.4243,1122.7379,396.0303,4337.425,2776.6917,2083.618,-876.33264,-183.78934,123.97579,705.0637,471.95163,137.60597,-151.52353,247.19673,1032.7714,0.34169924,0.3414298,0.34109274,0.34072977,0.32254425,0.31767222,0.31549752,0.3152752,0.31506953,0.30988696,0.29359803,0.2765244,0.31476092,0.30671477,0.29652414,0.32135487,0.34100255,0.34124765,0.34056062,0.31625974,0.31624314,0.31625974,0.31472576,0.3145032,0.3092522,0.2974601,0.31469366,0.2970944,0.29373586,0.2946221,0.31010002,0.34171894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08863,49.030792,46.346684,42.659725,39.081223,38.263527,37.214504,36.26282,35.559265,34.739616,34.2043,31.666597,29.573898,28.855831,28.592386,32.90964,42.594086,46.83927,40.62008,36.280804,32.851463,36.731518,33.241024,30.236614,28.3539,28.038992,32.048218,28.301374,26.82893,26.943651,27.500937,0.0,16155.63,15406.883,6345.024,6235.3145,5622.9146,4783.4224,3616.5496,3233.6582,2797.4407,1525.1031,1114.757,755.8117,809.66016,335.40918,94.41576,314.07996,-1054.6124,-2132.6865,-2183.0295,6233.664,1071.2999,389.19608,4040.0056,2595.6023,1889.6646,-805.056,-148.58353,124.389915,631.9962,439.16748,132.176,-148.42986,236.89502,929.44,0.3416992,0.34141928,0.34097388,0.34041762,0.33977523,0.33957428,0.33919877,0.3274859,0.3139543,0.31333587,0.3114575,0.27871946,0.31353417,0.3132492,0.31179857,0.33935833,0.34080255,0.3412151,0.34056476,0.33909658,0.33908424,0.33907515,0.31716904,0.31417814,0.31285664,0.3065278,0.3143469,0.3125917,0.29962304,0.31073216,0.31286788,0.3417189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08863,49.03079,46.346684,42.659725,39.08122,38.263527,37.214504,36.26282,35.55926,34.739613,34.204296,31.666595,29.573896,28.85583,28.592384,32.909637,42.594086,46.83927,40.62008,36.280804,32.851463,36.731514,33.24102,30.236612,28.353899,28.03899,32.048218,28.301373,26.828928,26.94365,27.500935,0.0,16155.63,15406.883,6345.024,6235.315,5622.915,4783.423,3616.5496,3233.6582,2797.4407,1525.1031,1114.757,755.81177,809.6602,335.40918,94.41576,314.07996,-1054.6125,-2132.6865,-2183.0298,6233.664,1071.2999,389.19608,4040.0056,2595.6025,1889.6647,-805.056,-148.58353,124.38992,631.9962,439.1675,132.17601,-148.42986,236.89503,929.44,0.3713599,0.37104538,0.37066332,0.36958322,0.342128,0.33864915,0.33815873,0.33778575,0.33759558,0.3240919,0.31116885,0.28984317,0.33482382,0.3212171,0.31212768,0.33998603,0.37055832,0.37082982,0.36941534,0.33868003,0.33859506,0.3381503,0.33696255,0.33485353,0.31508628,0.311614,0.33696255,0.31226343,0.30771095,0.31065378,0.31543946,0.3713832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.46172,53.155697,51.08524,48.236786,45.528694,44.899403,44.05061,43.27909,42.712303,42.090313,41.698444,40.04937,37.61225,36.979385,36.808533,40.472702,47.925438,51.37297,46.241867,42.823067,39.877472,42.94807,40.05083,37.70076,36.589375,36.36835,38.91,35.870117,34.485012,34.59212,35.087326,0.0,14368.13,13686.893,5515.2124,5424.394,4837.332,4152.6504,3225.7244,2887.215,2489.2615,1313.9818,941.9541,598.87195,742.6208,313.29752,74.72951,287.4603,-915.52026,-1905.9932,-1952.7495,5607.7095,941.894,358.51804,3693.6453,2347.2236,1654.9429,-605.64716,-122.730354,109.92892,583.38214,392.2813,127.883095,-143.0271,222.25977,906.779,0.3713599,0.37103075,0.37050524,0.36987624,0.369247,0.36898673,0.3671457,0.34354788,0.33574462,0.3356791,0.32279694,0.28895438,0.3357183,0.33559164,0.3328214,0.3684641,0.37028807,0.37078342,0.3702846,0.3686258,0.36843005,0.3625417,0.33718222,0.335378,0.3350852,0.32408082,0.33643717,0.33494326,0.31042925,0.3159374,0.33508816,0.3713832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.46172,53.155697,51.085236,48.236786,45.528694,44.899403,44.05061,43.27909,42.712303,42.09031,41.698444,40.049366,37.61225,36.97938,36.808533,40.472702,47.925438,51.37297,46.241867,42.823067,39.877472,42.94807,40.050827,37.70076,36.58937,36.36835,38.91,35.870113,34.48501,34.592117,35.087322,0.0,14368.13,13686.893,5515.2124,5424.394,4837.332,4152.6504,3225.7246,2887.215,2489.2615,1313.9818,941.95416,598.87195,742.6208,313.29752,74.72951,287.46033,-915.52026,-1905.9932,-1952.7495,5607.7095,941.894,358.51804,3693.6453,2347.2236,1654.943,-605.64716,-122.73036,109.92892,583.3822,392.28134,127.883095,-143.02711,222.25978,906.779,0.41755652,0.41716376,0.41670656,0.41234308,0.36756906,0.36747706,0.36721087,0.36695242,0.36440614,0.33563644,0.33355358,0.3067836,0.35240266,0.33561045,0.33417243,0.3678479,0.41659465,0.41690198,0.41318306,0.36807162,0.36807162,0.36650485,0.36627212,0.3470405,0.3345298,0.33210266,0.36624545,0.33444402,0.32171586,0.33307055,0.3345298,0.41758597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73409,56.099503,54.28512,51.78979,49.42959,48.902832,48.198647,47.56244,47.092144,46.540417,46.166748,44.523823,43.04094,42.575493,42.429947,44.500526,51.3931,54.497902,50.720257,47.637405,45.37535,48.166607,45.855465,43.76414,42.50362,42.247314,44.921215,42.519318,41.429626,41.49472,41.827415,0.0,12933.1,12340.299,5135.738,5050.26,4491.207,3772.3926,2916.277,2601.7104,2250.6465,1231.6249,918.07825,597.66473,655.808,265.4014,68.53312,211.21823,-877.6975,-1801.2211,-1842.9889,4897.019,890.73096,310.881,3219.3682,2077.5593,1553.9213,-648.257,-132.9485,68.36251,518.4511,345.42877,112.346855,-109.30372,179.30388,771.31116,0.41755652,0.4171401,0.41662952,0.4147752,0.41456753,0.41450647,0.3956164,0.36506176,0.3648468,0.36469918,0.33153427,0.30540177,0.36475608,0.3646826,0.35738567,0.4147849,0.41603628,0.41682965,0.4156274,0.41406268,0.4133957,0.3765102,0.36582658,0.3640021,0.36334485,0.34152216,0.36581472,0.35841584,0.33168215,0.3324455,0.3640021,0.41758597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73409,56.099503,54.28512,51.78979,49.429585,48.902832,48.198647,47.56244,47.09214,46.540417,46.166748,44.523823,43.040936,42.57549,42.429947,44.500523,51.393097,54.4979,50.720253,47.6374,45.375347,48.166607,45.855465,43.76414,42.50362,42.247314,44.92121,42.519314,41.429623,41.494717,41.827415,0.0,12933.1,12340.3,5135.738,5050.2603,4491.2075,3772.3928,2916.2773,2601.7107,2250.6465,1231.6249,918.07825,597.66473,655.808,265.40143,68.53313,211.21825,-877.6975,-1801.2211,-1842.989,4897.019,890.73096,310.881,3219.3682,2077.5593,1553.9214,-648.257,-132.94852,68.36252,518.4511,345.42877,112.346855,-109.30373,179.30391,771.3112,0.46388412,0.46340802,0.46283874,0.45061788,0.41400942,0.41393277,0.41191658,0.4119034,0.3833012,0.3624961,0.36221635,0.3062478,0.36414772,0.3625389,0.3628196,0.4139214,0.46271363,0.4630878,0.44008243,0.41303784,0.41303784,0.4119284,0.4115065,0.36353663,0.3634052,0.3561209,0.4097562,0.36168295,0.34256804,0.36156958,0.36340725,0.46392047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04125,59.491608,58.12579,56.244576,54.446716,54.0365,53.509846,53.03666,52.68864,52.282322,51.99217,50.803764,49.63323,49.25212,49.16552,51.05715,56.216755,58.376762,55.343254,52.959118,50.78227,53.42065,51.6488,50.12564,49.190544,49.009144,51.042152,49.19168,48.339787,48.410908,48.73254,0.0,11130.93,10609.16,4405.614,4335.775,3877.426,3295.9517,2492.9114,2217.3735,1912.9227,1044.0947,800.8722,501.7762,563.14984,238.24484,51.77957,201.15706,-750.6495,-1480.7487,-1515.534,4255.982,775.311,304.5024,2761.9116,1799.8748,1309.4541,-551.7196,-110.312256,62.86655,438.36166,300.0521,98.362724,-114.65765,176.05936,645.6092,0.46388412,0.46337137,0.46220976,0.46186543,0.45999476,0.45946002,0.42193258,0.4112811,0.4092971,0.40431082,0.36031747,0.32730016,0.4092898,0.39839727,0.36085844,0.46042457,0.46244907,0.46300638,0.46169385,0.45956337,0.4468951,0.41177312,0.4104644,0.40875816,0.39837933,0.3613655,0.4104644,0.3612696,0.35486284,0.36028945,0.40223697,0.46392044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04125,59.491608,58.125786,56.244576,54.446712,54.036495,53.509842,53.036655,52.688637,52.282322,51.992165,50.803764,49.63323,49.252117,49.165516,51.057148,56.216755,58.376762,55.343254,52.959118,50.782265,53.420647,51.6488,50.125637,49.19054,49.009144,51.042152,49.191677,48.339783,48.410904,48.732536,0.0,11130.93,10609.161,4405.614,4335.775,3877.4263,3295.9517,2492.9114,2217.3738,1912.9229,1044.0948,800.87225,501.77625,563.1499,238.24486,51.779575,201.15707,-750.64954,-1480.7488,-1515.534,4255.9824,775.311,304.5024,2761.9116,1799.8749,1309.4542,-551.71967,-110.31227,62.866554,438.3617,300.05212,98.362724,-114.65766,176.05939,645.6092,0.53898317,0.5383922,0.5377309,0.48275462,0.45901904,0.45895183,0.45812955,0.4534155,0.408793,0.4068385,0.37689623,0.32526094,0.408793,0.4068417,0.39759412,0.4597246,0.53567135,0.5379147,0.46031743,0.45874533,0.4586189,0.456963,0.43468806,0.40796226,0.40668923,0.38900024,0.40920386,0.40652722,0.35899654,0.37024128,0.40697682,0.5390322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19726,61.192257,60.066578,58.51875,57.048077,56.711765,56.285446,55.89186,55.59748,55.229877,54.977177,53.747604,53.047993,52.73825,52.631744,54.23283,58.33275,60.219643,57.75778,55.855465,54.09107,56.092583,54.523495,53.266228,52.505795,52.421387,54.032944,52.468384,51.811634,51.86144,52.086697,0.0,10113.133,9645.091,3968.8242,3902.3296,3478.871,2960.7146,2224.051,2007.4459,1747.6176,989.14526,743.2801,511.08914,510.7104,213.00989,57.899765,183.83603,-663.0211,-1376.518,-1407.8629,3843.3982,686.3308,271.85004,2555.6592,1685.5582,1180.5995,-493.4371,-72.98439,73.78392,405.58255,274.05563,85.47188,-94.59036,145.25789,590.12634,0.5389831,0.5383919,0.53773,0.53605783,0.533573,0.5143798,0.45686623,0.45611873,0.45400533,0.41132542,0.40419048,0.32929707,0.44723478,0.40903923,0.40452778,0.53304213,0.5362653,0.5379139,0.5360024,0.51519644,0.46589723,0.4558854,0.45588428,0.44040072,0.4058426,0.38983428,0.4541159,0.40537766,0.3821105,0.4038395,0.4060285,0.53903216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19726,61.192257,60.066578,58.51875,57.048073,56.711765,56.285442,55.89186,55.59748,55.229877,54.977177,53.747604,53.04799,52.73825,52.63174,54.232826,58.33275,60.219643,57.75778,55.855465,54.091064,56.092583,54.523495,53.266224,52.505795,52.421383,54.032944,52.468384,51.81163,51.861435,52.086693,0.0,10113.134,9645.091,3968.8245,3902.3298,3478.8713,2960.7148,2224.0513,2007.446,1747.6177,989.1453,743.28015,511.08914,510.71042,213.0099,57.89977,183.83604,-663.0211,-1376.518,-1407.863,3843.3984,686.3308,271.85004,2555.6592,1685.5583,1180.5996,-493.43713,-72.984406,73.78393,405.58258,274.05566,85.471886,-94.59037,145.25792,590.1264,0.59322155,0.59238577,0.5911653,0.5380246,0.5328633,0.5328633,0.5313932,0.469862,0.45321685,0.45109764,0.40374005,0.35357666,0.4531524,0.45077726,0.4185138,0.53281283,0.58809435,0.5919219,0.5346022,0.53269356,0.53161544,0.5287034,0.4545993,0.4532082,0.4505408,0.405639,0.45319903,0.42016426,0.3987016,0.40309644,0.45130378,0.593281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38947,63.30318,62.43674,61.24727,60.137177,59.8783,59.544216,59.242702,59.029278,58.78301,58.60923,57.839985,56.962852,56.72706,56.688538,58.18149,61.30016,62.619812,60.61283,59.025208,57.82057,59.28703,58.088863,57.157715,56.656975,56.552,57.668667,56.441406,55.964478,56.015175,56.218506,0.0,8723.695,8318.535,3445.729,3385.0908,2988.6702,2570.5903,1949.7273,1738.4265,1469.0322,796.7578,607.2204,396.74728,455.9451,183.8379,33.432514,177.02438,-571.9751,-1134.8358,-1163.5687,3368.6174,622.4845,221.22618,2259.7207,1457.1305,1003.89233,-393.78415,-82.103676,58.42747,356.0717,240.37961,71.91144,-95.50738,137.44298,521.8162,0.59322155,0.5923851,0.59138376,0.58979166,0.5804735,0.54707354,0.5302317,0.5282058,0.49985203,0.4503396,0.44395334,0.3513737,0.4575901,0.45023188,0.44712043,0.5752033,0.5899211,0.59192073,0.58887184,0.5407378,0.5310485,0.52937514,0.5277177,0.45179567,0.4503845,0.4244816,0.5259705,0.44960797,0.4021885,0.41834766,0.4503845,0.5932809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38947,63.30318,62.43674,61.24727,60.137177,59.8783,59.544216,59.2427,59.029278,58.783005,58.60923,57.83998,56.962852,56.727055,56.688538,58.18149,61.30016,62.619812,60.61283,59.025208,57.820568,59.28703,58.08886,57.15771,56.65697,56.551994,57.668663,56.441402,55.964474,56.015175,56.218506,0.0,8723.696,8318.536,3445.7292,3385.091,2988.6704,2570.5906,1949.7274,1738.4266,1469.0323,796.7579,607.22046,396.74728,455.94513,183.83792,33.432518,177.0244,-571.9751,-1134.8358,-1163.5688,3368.6177,622.4845,221.22621,2259.721,1457.1306,1003.8924,-393.78418,-82.10368,58.42748,356.07175,240.37962,71.911446,-95.50739,137.44301,521.8163,0.68769395,0.6866204,0.681715,0.5880985,0.58611697,0.5849942,0.5756009,0.5279659,0.5248115,0.49069113,0.4474561,0.35531747,0.5248115,0.47982582,0.44786784,0.58622396,0.6440342,0.6854958,0.5880774,0.58490115,0.58475256,0.54852223,0.5278021,0.5244298,0.4489973,0.4417135,0.5260729,0.44752213,0.42518845,0.4457374,0.45810318,0.6877738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46703,64.21968,63.466564,62.4316,61.466457,61.249878,60.96387,60.703857,60.513897,60.29022,60.130142,59.446514,58.771442,58.54947,58.514782,59.61182,62.45274,63.618862,61.96716,60.64956,59.487457,60.881943,59.86336,59.068798,58.590855,58.467243,59.458904,58.384815,58.0579,58.11601,58.33406,0.0,8106.6304,7678.329,3194.5642,3140.0862,2771.1892,2334.528,1792.8213,1604.8308,1379.5062,756.4205,580.8794,372.25778,415.838,177.9379,31.594355,149.89018,-543.8804,-1061.5233,-1085.4335,3060.5537,562.87396,216.97379,2028.1442,1334.8109,921.4866,-384.0015,-89.67658,33.052658,332.18158,223.68478,58.645412,-102.80685,142.7291,457.028,0.6876939,0.6866203,0.68472034,0.6825359,0.6064432,0.5853666,0.5828294,0.57990396,0.5248754,0.5215417,0.44487596,0.3940757,0.5232049,0.52165025,0.5084664,0.59321743,0.68392044,0.6854922,0.68214077,0.58459663,0.58459663,0.58197874,0.57178587,0.5228979,0.52116233,0.476309,0.53655624,0.50920606,0.42996716,0.44478974,0.52116233,0.68777376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46703,64.21968,63.466564,62.4316,61.466457,61.249874,60.96387,60.703857,60.513897,60.290215,60.130142,59.44651,58.77144,58.54947,58.514782,59.611816,62.452736,63.618862,61.96716,60.64956,59.487453,60.88194,59.86336,59.068798,58.59085,58.46724,59.458904,58.38481,58.0579,58.11601,58.334057,0.0,8106.6313,7678.33,3194.5645,3140.0864,2771.1895,2334.528,1792.8215,1604.8309,1379.5063,756.42053,580.8794,372.25778,415.83807,177.93791,31.59436,149.89021,-543.88043,-1061.5233,-1085.4336,3060.554,562.87396,216.9738,2028.1443,1334.811,921.4867,-384.00153,-89.6766,33.052666,332.18164,223.6848,58.645416,-102.80686,142.72913,457.02808,0.7400337,0.7388784,0.73350316,0.68191963,0.6780849,0.6780849,0.5954696,0.57904065,0.5766519,0.5213771,0.49766797,0.39162043,0.54913837,0.52087295,0.5066173,0.6783313,0.70321476,0.7375679,0.68136203,0.67773235,0.6703426,0.5809543,0.57914066,0.5404404,0.5205841,0.49867186,0.5776415,0.51967007,0.46425557,0.504676,0.5211066,0.74012613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52252,64.74171,64.050125,63.097862,62.21253,62.006203,61.72445,61.46804,61.279232,61.063583,60.90241,60.148266,59.627872,59.419,59.37134,60.305725,63.035667,64.15803,62.709885,61.64117,60.617165,61.65827,60.664665,59.86188,59.413704,59.30743,60.280556,59.260887,58.88545,58.922844,59.066658,0.0,7639.386,7301.836,3050.862,3002.0027,2645.0054,2274.1868,1778.383,1592.7771,1374.9725,741.63715,583.0287,392.52197,403.9544,172.18922,37.50525,137.44856,-532.3032,-1039.8228,-1068.6002,2894.8003,502.70947,202.64725,1993.9865,1317.0393,926.6236,-370.8961,-82.64962,38.78021,326.4269,217.4917,63.19588,-81.031494,114.00155,476.9728,0.7400337,0.73887837,0.73642606,0.7338364,0.679673,0.6773643,0.6739407,0.61204517,0.57599336,0.5698181,0.5152402,0.39109403,0.57370687,0.56574136,0.520817,0.678783,0.73580563,0.73756325,0.7329828,0.6770469,0.67516667,0.6735082,0.5773347,0.5740425,0.5470825,0.49841586,0.5773347,0.5185297,0.4880797,0.5162014,0.5524107,0.74012613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52252,64.74171,64.050125,63.097862,62.21253,62.0062,61.724445,61.46804,61.279232,61.06358,60.90241,60.148262,59.627872,59.419,59.37134,60.305725,63.035667,64.15803,62.709885,61.64117,60.617165,61.65827,60.664665,59.861877,59.4137,59.307426,60.280552,59.260887,58.88545,58.92284,59.066654,0.0,7639.3867,7301.8364,3050.8623,3002.003,2645.0056,2274.187,1778.3833,1592.7772,1374.9727,741.6372,583.0287,392.522,403.95444,172.18925,37.505253,137.44858,-532.3032,-1039.8228,-1068.6003,2894.8005,502.7095,202.64726,1993.9867,1317.0394,926.62366,-370.89612,-82.649635,38.780216,326.42697,217.49171,63.195885,-81.03151,114.00159,476.97284,0.78529006,0.7840642,0.77761793,0.73345685,0.72990805,0.72861177,0.67427975,0.66998804,0.6181458,0.57203335,0.515106,0.41854987,0.57438505,0.57203335,0.5578992,0.729607,0.7485526,0.7826024,0.73296785,0.72831464,0.68962026,0.67282856,0.6694807,0.5737192,0.57057124,0.5468452,0.6666012,0.570377,0.48070443,0.51469165,0.5708246,0.7853942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50816,64.62581,63.928375,62.97176,62.074932,61.870296,61.586678,61.329903,61.144745,60.926796,60.77773,60.103455,59.467953,59.25065,59.185795,60.018623,62.80337,64.0065,62.532486,61.380962,60.41354,61.479324,60.50677,59.749172,59.30987,59.158566,60.242935,59.346478,58.87154,58.906456,59.04236,0.0,7762.5615,7385.1694,3064.7788,3009.4019,2663.495,2264.0977,1784.725,1594.0093,1360.5564,745.8979,558.9542,369.49838,407.30203,175.90868,44.293,129.16919,-538.0469,-1079.581,-1103.3446,2941.7874,523.38153,196.52176,1995.5753,1301.8956,898.08716,-366.91132,-100.01942,24.464022,307.89697,202.88176,71.74936,-78.08942,110.570045,447.56546,0.78528994,0.784064,0.7811796,0.77827317,0.7296766,0.7284697,0.724664,0.6745844,0.66635865,0.5900352,0.56557834,0.43294516,0.663675,0.58216804,0.5641731,0.7296379,0.7807151,0.7825965,0.7777264,0.72786534,0.7263889,0.7238725,0.6687461,0.66358346,0.5701446,0.54596627,0.6671993,0.56843376,0.52023524,0.54904944,0.57110363,0.7853941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50816,64.62581,63.92837,62.97176,62.074932,61.870296,61.586678,61.329903,61.144745,60.926792,60.77773,60.103455,59.467953,59.250645,59.185795,60.018623,62.803368,64.0065,62.532486,61.380962,60.41354,61.479324,60.50677,59.74917,59.309868,59.158566,60.24293,59.346478,58.871536,58.906456,59.042355,0.0,7762.562,7385.17,3064.779,3009.402,2663.4954,2264.0977,1784.7252,1594.0095,1360.5565,745.89795,558.9543,369.4984,407.3021,175.9087,44.293007,129.1692,-538.04694,-1079.581,-1103.3447,2941.7876,523.3816,196.52177,1995.5756,1301.8958,898.0873,-366.91135,-100.01943,24.464031,307.897,202.88177,71.74937,-78.08943,110.570076,447.56552,0.7728308,0.7716244,0.77025545,0.7782228,0.77433854,0.772083,0.72447675,0.7211065,0.6738074,0.6617957,0.56492746,0.4310124,0.6635339,0.6617486,0.5724557,0.7740874,0.77619696,0.77029055,0.7777205,0.7698398,0.72883683,0.72369564,0.71941525,0.66318923,0.66011006,0.5980246,0.7004642,0.5958766,0.5363842,0.5636763,0.6609636,0.77293164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47132,64.227394,63.48025,62.45509,61.489628,61.267395,60.966187,60.69157,60.495483,60.249638,60.072903,59.29714,58.86464,58.62661,58.559803,59.48711,62.326733,63.580265,62.009518,60.6894,59.671074,60.92422,59.926075,59.10584,58.619164,58.47999,59.468674,58.4668,58.120586,58.16276,58.33103,0.0,8071.3276,7675.6245,3180.8584,3123.9878,2771.6858,2367.239,1843.6588,1652.8945,1403.351,796.0087,612.7843,398.55814,401.2365,184.77776,45.00916,136.88554,-543.7462,-1103.7725,-1129.8359,3035.046,563.4543,202.03975,2028.2214,1320.2854,937.44714,-387.7722,-95.60672,43.722473,336.25818,215.43396,60.490494,-86.47155,124.09123,470.3206,0.7728307,0.7716242,0.7688227,0.76597536,0.7737918,0.77323365,0.7689642,0.72176707,0.7167542,0.66311175,0.58867174,0.4492353,0.7103748,0.66191673,0.6416746,0.7740005,0.7683777,0.77019626,0.7654564,0.7726148,0.77070814,0.76606816,0.719238,0.70638615,0.6594562,0.63534606,0.71782804,0.6569698,0.5523085,0.56337786,0.66015625,0.7729316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47132,64.227394,63.48025,62.45509,61.489628,61.26739,60.966187,60.691566,60.49548,60.249638,60.072903,59.29714,58.86464,58.626606,58.5598,59.487106,62.32673,63.580265,62.009518,60.6894,59.67107,60.92422,59.926075,59.105835,58.619164,58.47999,59.468674,58.4668,58.120583,58.162758,58.33103,0.0,8071.3286,7675.625,3180.8586,3123.988,2771.686,2367.2393,1843.659,1652.8947,1403.3511,796.0088,612.78436,398.55814,401.23657,184.77779,45.009163,136.88557,-543.7463,-1103.7725,-1129.836,3035.0461,563.45435,202.03978,2028.2216,1320.2855,937.44727,-387.77222,-95.60673,43.722485,336.25824,215.43399,60.490498,-86.471565,124.09126,470.32065,0.7432701,0.74210984,0.7418931,0.7661522,0.7624515,0.7612135,0.76854354,0.7645983,0.7201759,0.7115152,0.653592,0.4993084,0.71395993,0.71071196,0.6554185,0.7623328,0.7550761,0.7407931,0.76539755,0.7606872,0.7675313,0.767801,0.76357883,0.7136946,0.70750374,0.62528896,0.7436063,0.6565683,0.6105652,0.65294653,0.7102387,0.7433634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.363464,63.021584,62.108364,60.852726,59.693287,59.4264,59.07379,58.755733,58.530773,58.265503,58.082523,57.29741,56.561382,56.27191,56.204823,57.334538,60.703445,62.23294,60.386665,58.938343,57.71732,59.0805,57.88848,56.89118,56.31038,56.138165,57.42736,56.15425,55.682827,55.734604,55.944286,0.0,8922.407,8505.374,3544.9717,3485.4968,3059.6907,2613.234,2007.3676,1789.3025,1511.393,829.3805,624.37866,401.14505,444.2567,205.36507,45.11188,152.28462,-596.31604,-1228.9607,-1257.1648,3330.9631,592.3705,222.84615,2241.5835,1453.0918,1041.7941,-426.6183,-107.25976,39.670982,360.18335,245.18756,71.46191,-96.59618,139.74423,524.1175,0.74327004,0.74210966,0.73962796,0.73700815,0.76124185,0.76119125,0.75723857,0.76375514,0.76051253,0.7132518,0.66672593,0.49799618,0.7523285,0.71101767,0.6948971,0.7616288,0.7390621,0.74078834,0.7361776,0.7605146,0.7584988,0.7559477,0.76314944,0.74532706,0.71000373,0.6633924,0.76162404,0.70689815,0.61209166,0.65233,0.71049124,0.7433633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.363464,63.021584,62.10836,60.852722,59.693283,59.426395,59.07379,58.75573,58.53077,58.2655,58.08252,57.297405,56.56138,56.27191,56.204823,57.334538,60.703445,62.23294,60.386665,58.938343,57.71732,59.0805,57.888477,56.891174,56.310375,56.13816,57.427357,56.154247,55.682827,55.734604,55.944283,0.0,8922.407,8505.375,3544.972,3485.497,3059.691,2613.2341,2007.3678,1789.3026,1511.3931,829.38055,624.3787,401.14505,444.25674,205.36508,45.11189,152.28465,-596.31604,-1228.9607,-1257.1649,3330.9634,592.37054,222.84618,2241.5837,1453.0919,1041.7942,-426.61832,-107.259766,39.67099,360.18338,245.18759,71.461914,-96.5962,139.74428,524.11755,0.67238003,0.6713304,0.6717993,0.7374511,0.7337465,0.73239565,0.75526714,0.75368845,0.75748044,0.75542134,0.7039944,0.5370964,0.75852007,0.75553966,0.7054006,0.7335153,0.68774724,0.6702548,0.7369155,0.7316284,0.73910946,0.7557762,0.75203496,0.7582696,0.7524611,0.6970273,0.7522059,0.7092633,0.6740067,0.7029745,0.7535762,0.6724564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16689,60.938713,59.77271,58.16661,56.650646,56.307404,55.833656,55.39835,55.071793,54.69205,54.429634,53.260075,52.230103,51.905643,51.851833,53.798428,58.055885,59.955143,57.418034,55.59647,53.970642,55.672832,54.070614,52.68336,51.8556,51.703358,53.416645,51.706116,51.01372,51.08319,51.351322,0.0,10317.884,9789.374,4044.9644,3980.9817,3536.3137,2993.5168,2354.397,2119.6885,1848.3037,1006.64685,758.57947,497.4647,541.52563,218.41776,40.046963,204.2922,-676.65784,-1381.3811,-1416.4021,3895.1875,670.443,260.1053,2621.243,1704.6826,1245.0125,-516.5669,-100.353065,61.131058,426.04248,287.5782,87.94607,-113.21222,159.58609,630.1715,0.67238,0.67133033,0.6695961,0.66754246,0.7106422,0.73061025,0.7294907,0.74053967,0.74940866,0.75303704,0.71804094,0.5475162,0.7475816,0.7534008,0.7407927,0.7180613,0.6687771,0.6702516,0.666875,0.7319552,0.7302227,0.7278367,0.7522649,0.74754834,0.7538081,0.7234431,0.75085574,0.7521181,0.6767876,0.7062861,0.75420225,0.6724563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16689,60.93871,59.77271,58.16661,56.650646,56.3074,55.833656,55.39835,55.07179,54.69205,54.42963,53.26007,52.230103,51.90564,51.85183,53.798424,58.05588,59.955143,57.41803,55.59647,53.97064,55.672832,54.070614,52.683357,51.8556,51.703358,53.41664,51.706112,51.013718,51.083187,51.35132,0.0,10317.885,9789.375,4044.9646,3980.9817,3536.314,2993.517,2354.397,2119.6887,1848.3038,1006.6469,758.57947,497.4647,541.5257,218.41777,40.046967,204.29222,-676.6579,-1381.3811,-1416.4022,3895.1877,670.44305,260.10532,2621.2432,1704.6827,1245.0126,-516.5669,-100.35307,61.131065,426.0425,287.5782,87.946075,-113.21223,159.58612,630.1715,0.58145064,0.5806612,0.58034873,0.6586111,0.6651862,0.6630078,0.6816015,0.72688776,0.72430766,0.74571705,0.74884367,0.58697504,0.74103427,0.74550223,0.74373823,0.6644168,0.5828305,0.5801947,0.66744405,0.6626792,0.66281265,0.7217029,0.7255143,0.74639255,0.74304074,0.7256211,0.7235169,0.74263984,0.72346795,0.74735254,0.7440283,0.58150774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98683,58.890038,57.526123,55.660084,53.902042,53.4913,52.918793,52.40708,52.034397,51.62766,51.364483,50.30578,48.635456,48.198196,48.03425,49.733604,55.236015,57.647655,54.377037,51.935097,50.06336,52.23016,50.348694,48.82422,48.035427,47.852444,49.588924,47.651714,46.81913,46.895775,47.227753,0.0,11467.717,10933.17,4402.293,4316.855,3830.8208,3298.2234,2607.854,2313.0938,1984.9769,1044.678,759.7602,471.42303,596.49945,256.59787,73.08403,189.84485,-777.1803,-1571.5293,-1606.8116,4454.0654,785.40485,280.65857,2931.4546,1859.167,1310.0651,-503.2907,-110.83084,68.19531,463.87695,307.56628,97.15252,-119.383865,179.0948,694.9006,0.58145064,0.58066064,0.5797366,0.5781259,0.582254,0.6316483,0.661482,0.6593656,0.7167443,0.7199726,0.73859113,0.6351084,0.7213643,0.7206101,0.7422418,0.588718,0.5782314,0.58019364,0.5773328,0.6484981,0.6624819,0.66044617,0.6635622,0.7210463,0.7233731,0.7398582,0.7029381,0.7426363,0.7279269,0.7386592,0.7218131,0.5815077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98683,58.890034,57.526123,55.660084,53.90204,53.4913,52.918793,52.40708,52.034393,51.62766,51.364483,50.30578,48.635452,48.198196,48.03425,49.7336,55.23601,57.647655,54.377037,51.935097,50.06336,52.230156,50.348694,48.824215,48.035423,47.852444,49.588924,47.65171,46.819126,46.89577,47.22775,0.0,11467.718,10933.171,4402.2935,4316.8555,3830.821,3298.2236,2607.8542,2313.094,1984.977,1044.678,759.7602,471.42303,596.4995,256.5979,73.08403,189.84486,-777.18036,-1571.5294,-1606.8116,4454.0654,785.40485,280.6586,2931.4546,1859.1671,1310.0652,-503.29074,-110.83085,68.19531,463.877,307.56628,97.15252,-119.38387,179.09482,694.90063,0.5231555,0.5220718,0.5219738,0.55986124,0.5753023,0.5749749,0.5734923,0.64674217,0.655485,0.69631636,0.7275165,0.68361086,0.6557541,0.69869256,0.71861005,0.5756462,0.5219421,0.5220204,0.56941336,0.57462215,0.5734738,0.5770872,0.65830237,0.6567793,0.7182117,0.7232459,0.65655726,0.7161587,0.7381603,0.7321172,0.7163772,0.5232017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.66997,55.58807,53.74755,51.216194,48.806767,48.261333,47.532024,46.87945,46.405495,45.841,45.47986,43.951366,42.202377,41.7204,41.536884,44.41399,51.291824,54.120506,49.776466,46.58312,43.865917,46.949898,44.511642,42.462814,41.337772,41.18058,43.322777,40.746,39.957302,40.053036,40.454506,0.0,13282.815,12574.3125,5175.5503,5089.5044,4541.542,3844.0352,2972.0103,2637.6372,2260.0872,1246.9332,901.33215,574.8136,668.97375,270.44922,77.67201,252.27354,-876.68365,-1712.876,-1758.0332,5105.7617,907.82965,343.22964,3400.8076,2138.4958,1536.7922,-609.6538,-102.10332,98.07072,550.5347,358.78915,94.35282,-134.61389,198.45163,786.5755,0.5231555,0.5227098,0.5206636,0.52060854,0.51890564,0.53171086,0.57268983,0.5710601,0.584322,0.65272,0.71288836,0.68753517,0.6415931,0.65263736,0.66565406,0.51884055,0.5207218,0.52241004,0.5206003,0.52591246,0.56273746,0.57279235,0.56980777,0.65115845,0.6506987,0.6821086,0.5699309,0.65410495,0.7201828,0.71279943,0.6518096,0.5232017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.66997,55.58807,53.747547,51.21619,48.806767,48.261333,47.53202,46.879448,46.40549,45.841,45.479855,43.951366,42.202374,41.7204,41.536884,44.413986,51.291824,54.120506,49.776466,46.58312,43.865917,46.949894,44.511642,42.462814,41.337772,41.180576,43.322773,40.746,39.9573,40.053032,40.454506,0.0,13282.815,12574.3125,5175.551,5089.5044,4541.542,3844.0354,2972.0103,2637.6375,2260.0872,1246.9332,901.33215,574.8136,668.9738,270.44925,77.67202,252.27356,-876.68365,-1712.8761,-1758.0333,5105.762,907.8297,343.22964,3400.8079,2138.4958,1536.7922,-609.6538,-102.103325,98.070724,550.5348,358.78918,94.35283,-134.61389,198.45166,786.57556,0.45167172,0.4512152,0.4507521,0.4641376,0.51888454,0.51724654,0.5159927,0.52902305,0.56847215,0.5670356,0.647263,0.72991884,0.56804925,0.5679078,0.6498741,0.5178193,0.45062542,0.45092916,0.46928495,0.51735675,0.5172798,0.5155687,0.5448504,0.56692916,0.5792709,0.6595709,0.56685704,0.6399528,0.67145324,0.64722663,0.56948507,0.45170617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36025,52.096558,49.875446,46.824474,43.922546,43.253704,42.32122,41.49176,40.878956,40.199356,39.75936,37.921307,35.01729,34.35908,34.117256,37.480167,46.529877,50.199757,44.719486,41.145508,38.411957,41.180077,38.14071,35.539165,34.123913,33.77708,36.971264,33.714935,32.39588,32.485744,32.916462,0.0,14872.362,14142.831,5728.396,5629.342,5021.3135,4291.5923,3393.7468,3002.3394,2596.4233,1378.3552,1002.75507,635.00256,800.58167,320.00977,90.14992,274.44733,-1016.70874,-1971.4124,-2019.258,5807.5586,964.74225,344.34335,3839.902,2408.7107,1748.3257,-690.079,-156.53514,95.64776,596.5744,407.12408,124.55324,-130.09097,206.1312,908.5142,0.45167172,0.45118168,0.4501424,0.44967803,0.44832972,0.4485231,0.4969427,0.5140451,0.51268685,0.5561901,0.5723909,0.720503,0.51877403,0.56166285,0.5649658,0.44832286,0.45025203,0.45080945,0.4495477,0.44786525,0.4543657,0.51573414,0.514357,0.5164134,0.5648813,0.6035942,0.51391476,0.56459236,0.64928156,0.58312434,0.5642659,0.45170617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36025,52.096558,49.875443,46.824474,43.922546,43.253704,42.321217,41.49176,40.878956,40.199352,39.75936,37.921303,35.01729,34.359077,34.117252,37.480164,46.529877,50.199753,44.719482,41.145508,38.411953,41.180077,38.14071,35.539165,34.12391,33.777077,36.971264,33.71493,32.39588,32.48574,32.916462,0.0,14872.362,14142.832,5728.3965,5629.342,5021.3135,4291.5923,3393.747,3002.3394,2596.4233,1378.3552,1002.75507,635.00256,800.58167,320.0098,90.14992,274.44736,-1016.70874,-1971.4124,-2019.258,5807.5586,964.74225,344.34335,3839.9023,2408.7107,1748.3258,-690.079,-156.53514,95.647766,596.5744,407.1241,124.553246,-130.09099,206.13123,908.5142,0.40340066,0.40303198,0.4025972,0.40271503,0.44712764,0.44713533,0.44647315,0.44584677,0.4859083,0.5103724,0.55779535,0.6981353,0.51029265,0.51054084,0.5189481,0.44730347,0.40248835,0.4027848,0.40368754,0.4469096,0.4467889,0.44669724,0.4452045,0.5123964,0.51090056,0.53001,0.45249647,0.509552,0.6003089,0.561158,0.51090056,0.40342814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97199,47.83664,45.088554,41.311222,37.646877,36.80795,35.661427,34.61105,33.84772,32.946644,32.379875,30.114948,26.917727,26.07918,25.729002,29.653572,40.709305,45.40906,38.783115,34.15917,29.609291,34.49976,30.804176,27.435425,25.469934,25.201775,29.285978,25.147629,23.426945,23.543982,24.137003,0.0,16680.697,15871.28,6426.244,6317.381,5695.3477,4850.099,3794.332,3410.6135,2923.3594,1605.1274,1149.6603,710.7993,876.32825,364.70978,110.09892,298.3167,-1132.7844,-2253.1067,-2307.005,6486.552,1108.6934,453.3871,4256.547,2676.8674,2010.1387,-823.9789,-136.23438,121.17864,669.6949,463.37817,143.77634,-150.04118,244.98021,1028.2249,0.40340066,0.40301126,0.40263128,0.40114778,0.40080908,0.4006918,0.40872753,0.4437956,0.44315007,0.44403735,0.50740284,0.64271766,0.44314855,0.4464377,0.49891436,0.40059578,0.40214366,0.40272105,0.40196535,0.40028495,0.40047184,0.4215037,0.44422606,0.44253227,0.45074704,0.5048291,0.44416875,0.4985716,0.53184885,0.5071928,0.4470785,0.40342814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97199,47.836636,45.08855,41.311222,37.646873,36.807945,35.661427,34.61105,33.847717,32.946644,32.37987,30.114946,26.917725,26.079178,25.729,29.65357,40.7093,45.40906,38.78311,34.15917,29.60929,34.499756,30.804176,27.435423,25.469934,25.201773,29.285976,25.147627,23.426943,23.54398,24.137001,0.0,16680.697,15871.281,6426.244,6317.381,5695.3477,4850.099,3794.3323,3410.6135,2923.3594,1605.1274,1149.6603,710.7993,876.32825,364.70978,110.09892,298.3167,-1132.7845,-2253.107,-2307.005,6486.5522,1108.6934,453.38712,4256.547,2676.8674,2010.1387,-823.9789,-136.23438,121.17864,669.6949,463.37817,143.77634,-150.04118,244.98022,1028.2249,0.35967115,0.35937455,0.35900575,0.35893306,0.3948591,0.39880502,0.39874116,0.39853653,0.40056214,0.439691,0.44082138,0.5780653,0.41884726,0.44064692,0.4403602,0.3948172,0.35902545,0.35917473,0.3591921,0.3996209,0.39952967,0.3993359,0.39788333,0.4204677,0.44115853,0.46069384,0.39789683,0.44140136,0.47904357,0.44236478,0.44115916,0.359693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58451,43.677128,40.35936,35.800117,31.452198,30.459015,29.139093,27.953417,27.094053,26.088152,25.443796,22.793438,19.527582,18.560217,18.018862,22.470726,35.266964,40.810356,32.803715,27.056776,22.510662,27.730888,23.36425,19.638187,17.400068,17.138134,20.989388,16.13582,14.941035,15.153366,16.116285,0.0,18332.26,17413.178,7114.3345,6992.873,6246.4175,5312.9077,4094.1328,3641.2136,3116.5251,1703.3989,1232.1248,773.7477,918.90765,393.96576,139.29646,319.33032,-1225.8344,-2463.183,-2523.7388,7160.8833,1246.798,453.1846,4663.648,2929.2366,2122.5889,-883.84564,-134.51688,159.86433,769.37524,505.032,118.07339,-206.962,318.27484,1065.274,0.35967115,0.35936165,0.35885864,0.3582592,0.35763338,0.35744563,0.357954,0.38401213,0.39609662,0.3960722,0.43452,0.5459652,0.39608616,0.3961984,0.40380445,0.35726792,0.3586821,0.35913488,0.35864538,0.35685346,0.35685346,0.35747224,0.3952881,0.39626667,0.3957802,0.4169895,0.39705926,0.3955863,0.43852094,0.43623126,0.39579582,0.359693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58451,43.677128,40.35936,35.800117,31.452196,30.459013,29.139093,27.953415,27.094051,26.088152,25.443794,22.793438,19.52758,18.560217,18.01886,22.470724,35.266964,40.810356,32.80371,27.056776,22.510662,27.730886,23.36425,19.638187,17.400068,17.138134,20.989386,16.135818,14.941033,15.153364,16.116283,0.0,18332.26,17413.178,7114.335,6992.873,6246.4175,5312.9077,4094.133,3641.2136,3116.5251,1703.3989,1232.1248,773.7477,918.90765,393.96576,139.29646,319.33032,-1225.8344,-2463.183,-2523.7388,7160.8833,1246.798,453.1846,4663.648,2929.2366,2122.589,-883.84564,-134.51688,159.86433,769.37524,505.032,118.073395,-206.96202,318.27484,1065.2742,0.32726997,0.32702196,0.32676914,0.3266104,0.34634474,0.35322902,0.3555992,0.35554075,0.3554929,0.37502122,0.39353624,0.4979777,0.35821095,0.37854984,0.3941949,0.3474867,0.3266624,0.3268657,0.32665306,0.35577267,0.35600218,0.35626477,0.35487184,0.35646492,0.38679853,0.3941589,0.35485533,0.3945854,0.4087627,0.39328453,0.3850644,0.32728806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11204,38.256073,34.254433,28.755808,23.518805,22.314142,20.687572,19.225098,18.183535,16.973854,16.222904,12.940181,8.982436,7.928609,7.4153385,13.579898,28.656796,34.985287,25.099049,17.779305,11.984938,18.847662,13.521755,9.072014,6.38477,6.132573,11.822432,6.5793386,3.8321671,3.9680433,4.7489715,0.0,20188.752,19275.002,7871.954,7737.2603,6906.533,5896.5776,4582.998,4078.0076,3457.4941,1881.8085,1338.3015,868.5152,1021.2668,412.60437,135.34653,380.6874,-1339.3457,-2645.8035,-2709.9524,7937.2583,1420.7697,516.6163,5220.524,3260.7976,2336.0828,-975.57794,-131.79327,195.85281,786.69366,526.5283,185.0965,-162.63313,284.23517,1189.9373,0.32726997,0.32701322,0.3265999,0.32609743,0.3255386,0.3253914,0.3252415,0.33361208,0.3525003,0.35318422,0.36461696,0.43257976,0.3529863,0.35326344,0.35338926,0.32533953,0.326444,0.32682452,0.32527187,0.32509804,0.32503128,0.32500654,0.3409673,0.35394198,0.35288826,0.37059993,0.3509963,0.35264438,0.37478107,0.3580807,0.35290188,0.32728806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11204,38.256073,34.25443,28.755808,23.518805,22.314142,20.68757,19.225096,18.183535,16.973854,16.222902,12.94018,8.982435,7.928608,7.4153376,13.579898,28.656794,34.985287,25.099047,17.779305,11.984937,18.847662,13.521754,9.072014,6.384769,6.132572,11.822431,6.5793376,3.8321664,3.9680426,4.748971,0.0,20188.752,19275.002,7871.9546,7737.2603,6906.5337,5896.5776,4582.998,4078.0076,3457.4941,1881.8085,1338.3016,868.5152,1021.2668,412.60437,135.34653,380.68744,-1339.3457,-2645.8035,-2709.9524,7937.2583,1420.7697,516.6163,5220.524,3260.7979,2336.0828,-975.57794,-131.79327,195.85281,786.69366,526.5283,185.0965,-162.63313,284.23517,1189.9373,0.2971768,0.2969718,0.29673874,0.2965772,0.30740887,0.31706828,0.32347074,0.32350054,0.32347596,0.32562882,0.3511804,0.3930487,0.32353765,0.32775995,0.34684098,0.30990517,0.29663727,0.29683354,0.2966118,0.31688723,0.32250467,0.32463765,0.3230117,0.32299057,0.3282986,0.3507662,0.32300234,0.34761557,0.35256386,0.3511265,0.32646284,0.2971917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76984,34.67948,30.209242,24.057219,18.10812,16.763193,14.888167,13.214847,11.985188,10.472243,9.494463,5.889714,1.706932,0.74324083,0.44892994,5.5737205,23.358246,30.822065,20.393158,12.92841,7.0612755,13.797231,8.264324,3.8161855,0.77514845,0.07848099,6.3836584,1.2191448,0.018633172,0.025973277,0.1341864,0.0,21447.111,20413.03,8357.003,8220.867,7398.7217,6257.889,4948.6123,4385.6143,3781.7444,2123.4082,1543.2955,913.5276,1084.177,393.15738,100.23656,344.5482,-1464.2794,-2892.353,-2962.4204,8298.144,1435.8984,520.1093,5373.965,3328.6287,2335.6284,-1042.9548,-228.12276,100.15367,809.88385,522.2526,118.378624,-33.639214,97.77241,1091.1537,0.29717678,0.29696614,0.29662523,0.29620227,0.29574126,0.29560122,0.2954112,0.29549068,0.3147586,0.32124177,0.32141507,0.38394395,0.32106134,0.321269,0.32138857,0.2957449,0.29648304,0.29680648,0.29565316,0.2954201,0.29532868,0.2952648,0.29596376,0.32248625,0.32099622,0.32316545,0.30697852,0.32100424,0.33712387,0.32101813,0.3210799,0.29719168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
