pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.76984,34.67948,30.209242,24.057219,18.10812,16.763193,14.888167,13.214847,11.985188,10.472243,9.494463,5.889714,1.706932,0.74324083,0.44892994,5.5737205,23.358246,30.822065,20.393158,12.92841,7.0612755,13.797231,8.264324,3.8161855,0.77514845,0.07848099,6.3836584,1.2191448,0.018633168,0.025973272,0.1341864,0.0,21447.111,20413.03,8357.003,8220.867,7398.7217,6257.889,4948.6123,4385.6143,3781.7444,2123.4082,1543.2955,913.5276,1084.177,393.15738,100.23656,344.5482,-1464.2794,-2892.353,-2962.4204,8298.144,1435.8984,520.1093,5373.965,3328.6287,2335.6284,-1042.9548,-228.12276,100.15367,809.88385,522.2526,118.378624,-33.6392,97.77241,1091.1537,0.27974147,0.27956316,0.27932388,0.27919722,0.2825638,0.2882004,0.29366297,0.29375243,0.29375866,0.29387182,0.3171743,0.34679526,0.29380968,0.29386595,0.30651903,0.2832127,0.27924198,0.27944064,0.27915165,0.28910702,0.29319045,0.2938425,0.29363272,0.29359224,0.29372373,0.30295423,0.29359505,0.30461514,0.31901565,0.31901804,0.29372704,0.27975467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56866,32.6097,27.70905,20.98169,14.515455,13.071566,11.191464,9.544063,8.368249,6.8537035,5.8512754,1.8889985,0.5118237,0.054033708,0.050801232,3.9202037,20.76164,28.560081,18.188713,8.747327,0.56898403,11.911868,6.91523,2.989843,0.09755054,0.008284608,4.705825,0.20731899,0.004218187,0.011325511,0.08192373,0.0,22158.336,21046.482,8782.276,8627.449,7739.3276,6502.4575,4955.8423,4348.8027,3691.4077,2124.6208,1564.1814,961.3856,937.7568,263.03513,8.772116,296.04507,-1421.8274,-2961.663,-3041.2297,8340.285,1630.0858,622.2682,5231.9937,3150.3481,2183.1638,-1015.0922,-75.221794,31.118305,797.5625,484.7348,45.353737,-33.058895,77.635704,960.5935,0.27974147,0.27955425,0.27925113,0.27887207,0.27841425,0.27825868,0.27798718,0.27783966,0.28397787,0.29190955,0.2919608,0.3229586,0.28987423,0.2919027,0.29189822,0.27843136,0.2791372,0.27941674,0.27885407,0.27828985,0.27812248,0.27806,0.27799422,0.29194728,0.29193515,0.2971191,0.2815806,0.2917659,0.31702802,0.3170304,0.2919344,0.27975467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56866,32.6097,27.70905,20.98169,14.515455,13.071566,11.191464,9.544063,8.368249,6.8537035,5.8512754,1.8889985,0.5118237,0.054033708,0.050801232,3.9202037,20.76164,28.560081,18.188713,8.747327,0.56898403,11.911868,6.91523,2.989843,0.09755054,0.008284608,4.705825,0.20731899,0.004218187,0.011325511,0.08192373,0.0,22158.336,21046.482,8782.276,8627.449,7739.3276,6502.4575,4955.8423,4348.8027,3691.4077,2124.6208,1564.1814,961.3856,937.7568,263.03513,8.772116,296.04507,-1421.8274,-2961.663,-3041.2297,8340.285,1630.0858,622.2682,5231.9937,3150.3481,2183.1638,-1015.0922,-75.221794,31.118305,797.5625,484.7348,45.353737,-33.058895,77.635704,960.5935,0.2707629,0.27059186,0.27035213,0.27012628,0.2710716,0.27355993,0.27656353,0.27657938,0.276502,0.27641502,0.28549027,0.3154175,0.27644467,0.27647322,0.28758693,0.27189615,0.2702648,0.27047074,0.27015457,0.27358997,0.27572682,0.2764924,0.27646413,0.2763933,0.2765371,0.29043525,0.2764415,0.28217006,0.31584346,0.31313452,0.27654475,0.2707753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48508,32.13742,27.251911,20.55998,14.244052,12.832927,10.9345665,9.287035,8.109807,6.60264,5.659009,1.6545048,0.1594845,0.021305753,0.036857698,3.4479015,20.515793,28.17673,17.353798,7.9763923,0.7773252,11.321694,6.493126,2.72974,0.070802316,0.0058113053,4.5877047,0.19715752,0.0036795132,0.009547905,0.07134302,0.0,22448.145,21176.219,8767.615,8602.886,7641.665,6422.3667,4981.771,4348.9883,3693.8052,2119.0254,1513.9543,966.90436,943.79193,137.75732,-20.48755,276.56146,-1432.1188,-2933.3506,-3004.9854,8452.883,1624.1118,580.8579,5120.834,3092.6804,2134.043,-970.01556,-63.37531,26.25948,768.9123,478.4184,44.18051,-29.810616,72.248795,915.16956,0.2707629,0.27058712,0.27030733,0.26995078,0.26949757,0.26934305,0.26908475,0.26892415,0.270948,0.2747661,0.27477476,0.28833935,0.27404702,0.27458858,0.27503768,0.2694836,0.27019253,0.27045745,0.2699061,0.26939696,0.26925462,0.26911128,0.26920632,0.274678,0.27469167,0.2789608,0.27064964,0.27462596,0.30262765,0.28828618,0.27469727,0.2707753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48508,32.13742,27.251911,20.55998,14.244052,12.832927,10.9345665,9.287035,8.109807,6.60264,5.659009,1.6545048,0.1594845,0.021305759,0.03685769,3.4479015,20.515793,28.17673,17.353798,7.9763923,0.7773252,11.321694,6.493126,2.72974,0.070802316,0.005811305,4.5877047,0.19715752,0.0036795132,0.009547905,0.07134302,0.0,22448.145,21176.219,8767.615,8602.886,7641.665,6422.3667,4981.771,4348.9883,3693.8052,2119.0254,1513.9543,966.90436,943.79193,137.75732,-20.48758,276.56146,-1432.1188,-2933.3506,-3004.9854,8452.883,1624.1118,580.8579,5120.834,3092.6804,2134.043,-970.01556,-63.37531,26.259476,768.9123,478.4184,44.18051,-29.810616,72.248795,915.16956,0.26726747,0.26709765,0.26685077,0.26661262,0.26663914,0.26755115,0.26780376,0.2678046,0.26767346,0.26753926,0.27131864,0.28446895,0.26758656,0.2738126,0.2729328,0.26665354,0.26680472,0.26697358,0.2666448,0.26776114,0.2677736,0.26764312,0.26760823,0.26753715,0.26765877,0.27697194,0.2675792,0.27091563,0.2864183,0.28649002,0.26766512,0.26727954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4737,31.710327,26.71197,19.860271,13.323956,11.888346,9.957132,8.248038,7.030336,5.4451427,4.4328184,0.45209235,0.09705938,0.011976194,0.02703157,2.1717002,19.213797,27.444523,17.323885,8.435489,0.3554497,10.980013,6.1685076,2.6038032,0.08226352,0.0055727307,4.0828795,0.07828482,0.001641459,0.0074689873,0.061981373,0.0,22487.352,21314.227,8876.394,8713.185,7784.507,6482.299,5028.1416,4435.993,3761.8442,2177.5718,1572.5007,963.80005,876.55237,106.023254,-20.13337,215.26614,-1430.9497,-3049.208,-3127.8445,8329.492,1577.818,618.2183,5262.0864,3086.7744,2072.4514,-942.62036,-69.30069,21.51171,778.91534,455.2303,26.796824,-29.698353,67.51887,893.2768,0.26726747,0.267095,0.26681814,0.26646385,0.26601592,0.26586047,0.2655665,0.26551834,0.2656455,0.26579005,0.26591387,0.27136797,0.2657426,0.26833403,0.26574,0.2660213,0.2667018,0.26696545,0.26642686,0.2659157,0.26576552,0.26562354,0.265658,0.2657949,0.26586106,0.27147183,0.2656935,0.26581734,0.28460434,0.27133024,0.2658699,0.26727954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4737,31.710327,26.71197,19.860271,13.323956,11.888346,9.957132,8.248038,7.030336,5.4451427,4.4328184,0.45209235,0.097059354,0.01197602,0.027031966,2.1717005,19.213797,27.444523,17.323885,8.435489,0.35544974,10.980013,6.1685076,2.6038032,0.08226352,0.005572752,4.0828795,0.07828482,0.001641459,0.0074689877,0.061981373,0.0,22487.352,21314.227,8876.394,8713.185,7784.507,6482.299,5028.1416,4435.993,3761.8442,2177.5718,1572.5007,963.80005,876.55237,106.02335,-20.132088,215.26613,-1430.9497,-3049.208,-3127.8445,8329.492,1577.818,618.2183,5262.0864,3086.7744,2072.4514,-942.62036,-69.30068,21.511885,778.91534,455.2303,26.796824,-29.698353,67.51887,893.2768,0.2668015,0.26663196,0.2663736,0.26606458,0.2656609,0.2655135,0.26516244,0.26479566,0.26447734,0.2642608,0.26417935,0.2691517,0.2643131,0.2671849,0.2641812,0.26561463,0.26627558,0.26651055,0.2660105,0.26550153,0.26534945,0.2642784,0.26416668,0.26412055,0.26412144,0.2684843,0.26415396,0.26413137,0.27586657,0.26962623,0.26412576,0.26681352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39644,31.37821,26.451149,19.708073,13.291558,11.859224,9.918285,8.181567,6.9603624,5.295312,4.233211,0.09448177,0.22692755,0.026097469,0.031220486,3.3649096,19.093843,27.17727,16.831923,7.17532,0.09076139,10.791652,5.9136133,2.50511,0.058766562,0.004589149,4.273886,0.12598076,0.0022287176,0.007431668,0.055858128,0.0,22752.076,21398.455,8807.801,8638.326,7707.138,6474.3076,5041.798,4474.5654,3767.6821,2236.1353,1613.789,984.27124,862.8185,168.57646,-11.249063,273.1571,-1370.317,-3019.6204,-3102.073,8379.337,1650.0453,575.85077,5124.5767,3109.749,2022.9114,-927.3363,-57.44399,24.17215,755.4811,463.95563,34.70854,-27.93494,63.33804,875.5611,0.2668015,0.26663044,0.26635718,0.26600426,0.26551968,0.26534137,0.26492447,0.26447663,0.26401645,0.26355508,0.26302975,0.26271713,0.2637216,0.26524124,0.2625352,0.26471516,0.26625183,0.2665062,0.26593176,0.26532722,0.26514468,0.26432553,0.26427525,0.26343563,0.26278618,0.26384002,0.26425976,0.26249376,0.2740572,0.2649048,0.26275375,0.26681352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39644,31.37821,26.451149,19.708073,13.291558,11.859224,9.918285,8.181567,6.9603624,5.295312,4.233211,0.09448177,0.22692755,0.026097476,0.031220479,3.3649096,19.093843,27.17727,16.831923,7.17532,0.09076139,10.791652,5.9136133,2.50511,0.058766562,0.0045891483,4.273886,0.12598076,0.0022287176,0.007431668,0.055858128,0.0,22752.076,21398.455,8807.801,8638.326,7707.138,6474.3076,5041.798,4474.5654,3767.6821,2236.1353,1613.789,984.27124,862.8185,168.57646,-11.249092,273.1571,-1370.317,-3019.6204,-3102.073,8379.337,1650.0453,575.85077,5124.5767,3109.749,2022.9114,-927.3363,-57.44399,24.172146,755.4811,463.95563,34.70854,-27.93494,63.33804,875.5611,0.26369733,0.26353133,0.26328778,0.2630519,0.26304427,0.2637475,0.26392174,0.26384088,0.26356277,0.2631408,0.26240104,0.2613413,0.2633136,0.262295,0.26089948,0.26319304,0.26323822,0.2634123,0.26308072,0.26342228,0.26355088,0.26401052,0.264031,0.26261187,0.26259714,0.26256603,0.26390842,0.26262912,0.2703308,0.2609737,0.2625948,0.26370907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.412506,31.0652,26.004711,19.066404,12.666197,11.209096,9.344556,7.7071095,6.513423,4.935549,3.9350393,0.08670697,0.090662785,0.013250393,0.0230171,2.2181125,18.321856,26.717108,16.654484,7.7795615,0.7411771,10.561577,5.9195223,2.4896617,0.08302652,0.0047021233,3.8352299,0.08362023,0.0014593226,0.006550481,0.05282296,0.0,22697.232,21506.803,8935.8,8772.485,7696.5557,6534.516,4933.652,4334.5933,3721.5996,2172.1375,1562.5641,946.3573,841.08954,100.74998,-15.9394455,217.98451,-1387.853,-3081.9692,-3160.2808,8337.078,1576.5261,573.82117,5148.6416,3027.5923,2029.7458,-919.17816,-70.0939,19.748108,768.441,439.46902,27.821783,-27.60923,61.80094,873.16223,0.26369733,0.26352894,0.263257,0.26290864,0.2624666,0.26231244,0.26206392,0.26195288,0.26193422,0.26189294,0.26154795,0.25971302,0.26192918,0.26188886,0.26100734,0.26244992,0.2631521,0.2634051,0.2628644,0.26241097,0.26227397,0.26207268,0.26209366,0.2622236,0.26227722,0.26208606,0.26213557,0.26136455,0.26223013,0.2593477,0.26227993,0.26370907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.412506,31.0652,26.004711,19.066404,12.666197,11.209096,9.344556,7.7071095,6.513423,4.935549,3.9350393,0.08670697,0.09066273,0.013250064,0.023017608,2.218113,18.321856,26.717108,16.654484,7.7795615,0.74117714,10.561577,5.9195223,2.4896617,0.08302652,0.0047021513,3.8352299,0.08362023,0.0014593226,0.006550481,0.05282296,0.0,22697.232,21506.803,8935.8,8772.485,7696.5557,6534.516,4933.652,4334.5933,3721.5996,2172.1375,1562.5641,946.3573,841.08954,100.750175,-15.937446,217.9845,-1387.853,-3081.9692,-3160.2808,8337.078,1576.5261,573.82117,5148.6416,3027.5923,2029.7458,-919.17816,-70.09389,19.748384,768.441,439.46902,27.821783,-27.60923,61.80094,873.16223,0.26433453,0.26416764,0.26392004,0.2636753,0.26336324,0.26220113,0.26166344,0.2612513,0.26091895,0.26065344,0.26032728,0.25866497,0.2607323,0.2599482,0.26105943,0.2627672,0.2637762,0.2640458,0.2635709,0.26270023,0.26160473,0.26068,0.26065108,0.26060686,0.26059598,0.2599465,0.26064125,0.26061878,0.26032022,0.25773183,0.26059738,0.2643463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.488815,32.008053,27.069715,20.31528,13.863148,12.409371,10.494112,8.809411,7.6075487,6.0062532,4.9895782,1.0725963,0.16196589,0.02366674,0.042132005,4.054877,19.98949,27.916008,17.58891,8.371091,1.8968704,11.558098,6.5495234,2.8037896,0.08902674,0.005597418,4.4385614,0.096585676,0.0021321983,0.009677042,0.07981444,0.0,22435.266,21220.488,8818.682,8646.179,7730.2104,6526.4634,5005.6685,4401.695,3735.342,2189.4878,1576.1462,955.43567,910.95105,137.82213,-22.477846,301.91724,-1379.9635,-2987.8284,-3058.393,8339.711,1609.1287,548.5093,5120.241,3154.4097,2128.6323,-980.9596,-72.52483,28.671955,792.37836,475.55328,29.997208,-34.14264,77.361664,927.29114,0.26433453,0.26416656,0.2638977,0.2635526,0.26308322,0.26291645,0.26256812,0.26232046,0.2599353,0.25976175,0.2593242,0.25852695,0.2598551,0.2587543,0.25877792,0.2631346,0.26379484,0.2640447,0.2634774,0.26291367,0.26273212,0.26237655,0.26226354,0.25901112,0.25900555,0.25834846,0.2621793,0.25900805,0.25869545,0.25612605,0.2590042,0.2643463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.488815,32.008053,27.069715,20.31528,13.863148,12.409371,10.494112,8.809411,7.6075487,6.0062537,4.9895782,1.0725964,0.1619663,0.023667173,0.042131376,4.0548763,19.98949,27.916008,17.58891,8.371091,1.8968704,11.558098,6.5495234,2.8037896,0.08902674,0.0055973935,4.4385614,0.096585676,0.0021321983,0.009677042,0.07981444,0.0,22435.266,21220.488,8818.682,8646.179,7730.21,6526.4634,5005.6685,4401.695,3735.342,2189.4878,1576.1462,955.43567,910.951,137.82211,-22.47976,301.91724,-1379.9635,-2987.8286,-3058.393,8339.711,1609.1287,548.5093,5120.241,3154.4097,2128.6323,-980.9596,-72.52484,28.671736,792.37836,475.55328,29.997208,-34.14264,77.361664,927.29114,0.26742086,0.267249,0.26699153,0.2667361,0.26631674,0.26462448,0.26200336,0.2617281,0.26139432,0.26108393,0.2578605,0.25725523,0.26118746,0.2572175,0.25716558,0.26499844,0.26690018,0.2671233,0.26676494,0.26434,0.26248327,0.26204926,0.2607177,0.26065388,0.260472,0.2566245,0.26070386,0.25941196,0.25538024,0.25625247,0.26045322,0.26743296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49582,32.255146,27.332212,20.562403,14.121374,12.654664,10.657771,8.915377,7.675195,5.9737487,4.89112,0.53109235,0.21210527,0.03216371,0.047958285,4.1211877,20.324879,28.187754,17.751156,9.31033,1.2376413,11.548175,6.5107737,2.7976773,0.08656661,0.0068593323,4.8739853,0.34225792,0.0047381544,0.010466199,0.07211046,0.0,22411.094,21140.578,8803.816,8656.802,7723.023,6557.752,5119.7646,4482.456,3799.183,2262.3965,1630.5564,1012.3479,912.107,158.87021,-20.661709,304.36603,-1392.4974,-2974.8513,-3048.4294,8366.172,1534.4089,617.91455,5198.6587,3164.1995,2118.5974,-980.24677,-70.759445,30.553703,765.2178,486.6645,59.66516,-29.423515,72.15351,927.5836,0.26742086,0.26724866,0.266973,0.2666185,0.2661369,0.26596332,0.26559812,0.26533404,0.2636302,0.2598489,0.25967637,0.2556524,0.260883,0.2588507,0.25945577,0.26613343,0.26686126,0.2671213,0.26656803,0.2660477,0.26586965,0.2657545,0.26525524,0.26036295,0.2592739,0.2573069,0.26331687,0.25905874,0.25445318,0.25580928,0.25922933,0.26743296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49582,32.255146,27.332212,20.562403,14.121374,12.654664,10.657771,8.915377,7.675195,5.9737487,4.89112,0.53109235,0.21210527,0.032163706,0.047958292,4.1211877,20.324879,28.187754,17.751156,9.31033,1.2376413,11.548175,6.5107737,2.7976773,0.08656661,0.0068593323,4.8739853,0.34225792,0.0047381544,0.010466199,0.07211046,0.0,22411.094,21140.578,8803.816,8656.802,7723.023,6557.752,5119.7646,4482.456,3799.183,2262.3965,1630.5564,1012.3479,912.107,158.87021,-20.661694,304.36603,-1392.4974,-2974.8513,-3048.4294,8366.172,1534.4089,617.91455,5198.6587,3164.1995,2118.5974,-980.24677,-70.759445,30.553705,765.2178,486.6645,59.66516,-29.423515,72.15351,927.5836,0.26770929,0.26753527,0.2672489,0.26686063,0.26629806,0.26609173,0.26560524,0.26509094,0.2646095,0.26421523,0.26121107,0.25405955,0.2643354,0.26062754,0.25821373,0.2664588,0.2671304,0.26740545,0.26696175,0.26605472,0.2652303,0.26434729,0.26429966,0.26414445,0.26397583,0.25710893,0.2642625,0.26047772,0.25228563,0.25421545,0.26355517,0.26772138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58906,33.343628,28.712486,22.35298,16.290525,14.918727,13.044584,11.366338,10.118067,8.5419655,7.478114,2.992081,0.7508214,0.08284909,0.078885034,5.7712417,21.544329,29.320902,18.903852,8.971436,1.9973148,12.765524,7.6053233,3.291455,0.15657313,0.01661199,5.5848007,0.36084875,0.0055198143,0.012774295,0.08969832,0.0,22087.115,20806.537,8518.1,8369.433,7474.511,6325.0947,4947.355,4392.581,3812.5432,2170.8193,1615.2249,1028.0419,1031.1832,322.5644,9.795533,364.65372,-1372.3927,-2957.1763,-3030.3083,8346.151,1675.328,570.98627,5169.3306,3205.6184,2297.2917,-1060.2118,-95.89787,38.23935,796.0481,525.48956,61.344948,-33.42678,81.31764,1011.84283,0.26770929,0.26753625,0.26725933,0.26689848,0.26638186,0.26619193,0.26572502,0.2651869,0.2645995,0.26398572,0.262961,0.2563727,0.26421884,0.2614833,0.26246175,0.26662138,0.26714608,0.26740828,0.2668442,0.26626804,0.26610062,0.2652407,0.26521575,0.26260644,0.2625865,0.25954828,0.26521024,0.26257563,0.25195602,0.2558704,0.26258054,0.26772138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58906,33.343628,28.712486,22.35298,16.290525,14.918727,13.044584,11.366338,10.118067,8.5419655,7.478114,2.992081,0.75082165,0.082849376,0.078884855,5.7712417,21.544329,29.320902,18.903852,8.971436,1.9973148,12.765524,7.6053233,3.291455,0.15657312,0.016611965,5.5848007,0.36084875,0.0055198143,0.012774297,0.08969832,0.0,22087.115,20806.537,8518.1,8369.433,7474.511,6325.0947,4947.355,4392.581,3812.5432,2170.8193,1615.2249,1028.0419,1031.1832,322.5644,9.795019,364.65372,-1372.3927,-2957.1763,-3030.3083,8346.151,1675.328,570.98627,5169.3306,3205.6184,2297.2917,-1060.2118,-95.89787,38.239227,796.0481,525.48956,61.344948,-33.426777,81.31764,1011.84283,0.27163595,0.2714576,0.27118698,0.2709084,0.2696155,0.26781136,0.26522732,0.26492596,0.26448235,0.26389718,0.26319626,0.25790536,0.26419505,0.26362547,0.26311815,0.26882938,0.27109864,0.2713284,0.2709628,0.26833448,0.266493,0.2650206,0.2650206,0.2635421,0.263452,0.2604136,0.2650206,0.26356834,0.25219205,0.25427622,0.26343632,0.2716484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69312,34.25867,29.71774,23.479376,17.545803,16.210361,14.474437,12.888032,11.722278,10.3840885,9.510336,6.3294888,1.1929004,0.31688,0.26434505,7.225032,23.323872,30.52733,19.954674,10.764103,3.5592248,13.695819,8.2611065,3.741073,0.57091165,0.06513843,6.2115197,0.81346923,0.014159809,0.025800092,0.15943532,0.0,21720.654,20530.928,8428.104,8282.966,7388.2876,6234.0234,4746.8735,4261.1055,3674.3215,1987.242,1452.3483,853.85596,1098.4004,373.42163,39.53166,406.4913,-1387.6249,-2837.43,-2909.74,8303.684,1606.5586,581.111,5223.8906,3296.6,2355.937,-1066.6377,-191.90088,71.64555,814.0467,534.87445,95.03622,-43.14973,109.571655,1074.9923,0.27163595,0.27145755,0.2711677,0.27079576,0.27031592,0.27014878,0.26976195,0.26946625,0.26717496,0.2628913,0.26247787,0.25950098,0.26432624,0.26282355,0.26315346,0.27031764,0.2710601,0.27132696,0.27076614,0.2702525,0.2700781,0.26994067,0.2695206,0.26334545,0.26332405,0.25968406,0.2673364,0.26338774,0.2532898,0.25921994,0.26332158,0.2716484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69312,34.25867,29.71774,23.479376,17.545803,16.210361,14.474437,12.888032,11.722278,10.3840885,9.510336,6.3294888,1.1929004,0.31688,0.26434505,7.225032,23.323872,30.52733,19.954674,10.764103,3.5592248,13.695819,8.2611065,3.741073,0.57091165,0.06513843,6.2115197,0.81346923,0.014159809,0.025800092,0.15943532,0.0,21720.654,20530.928,8428.104,8282.966,7388.2876,6234.0234,4746.8735,4261.1055,3674.3215,1987.242,1452.3483,853.85596,1098.4004,373.42163,39.53166,406.4913,-1387.6249,-2837.43,-2909.74,8303.684,1606.5586,581.111,5223.8906,3296.6,2355.937,-1066.6377,-191.90088,71.64555,814.0467,534.87445,95.03622,-43.14973,109.571655,1074.9923,0.27621865,0.27603462,0.27575582,0.27546138,0.27392775,0.2718355,0.26910678,0.26883823,0.26850653,0.26819205,0.26318422,0.26040986,0.2683361,0.26806605,0.2664839,0.2730974,0.27565566,0.27589756,0.2755276,0.27225175,0.27006733,0.26851195,0.2684692,0.26833543,0.2682422,0.2651296,0.26843703,0.26614875,0.25768694,0.26003426,0.26823828,0.27623153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86317,35.930065,31.699804,25.885996,20.367039,19.062178,17.340378,15.777859,14.626447,13.384788,12.651359,9.638563,3.5799918,2.5446966,2.2492924,8.863524,24.964273,32.197372,22.171522,14.727395,9.027312,15.633415,10.07795,5.2941194,2.0141056,1.5502189,7.8072953,1.8935285,0.092900135,0.3022872,1.2797318,0.0,21110.258,20012.19,8111.687,7973.6616,7104.8877,6156.533,4725.979,4226.342,3649.8425,1908.5084,1321.3488,829.19403,1127.2045,408.67056,100.43744,395.43854,-1387.7137,-2843.7278,-2910.3103,8131.182,1433.7552,512.0601,5348.477,3335.9502,2429.2097,-1086.4386,-183.14912,141.1185,833.9154,561.88684,147.34549,-205.4076,320.85834,1143.2825,0.27621865,0.2760348,0.2757369,0.27535453,0.27486053,0.27468804,0.27436867,0.27419898,0.27050397,0.26714462,0.26684436,0.2587874,0.2672968,0.2671506,0.26603308,0.27486554,0.2756138,0.27589652,0.27532822,0.27478912,0.2746127,0.27432242,0.27415806,0.2667676,0.26674724,0.26477665,0.27188623,0.26676553,0.25858548,0.26016542,0.2667428,0.27623153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86317,35.930065,31.699804,25.885996,20.367039,19.062178,17.340378,15.777859,14.626447,13.384788,12.651359,9.638563,3.5799918,2.5446966,2.2492924,8.863524,24.964273,32.197372,22.171522,14.727395,9.027312,15.633415,10.07795,5.2941194,2.0141056,1.5502189,7.8072953,1.8935285,0.092900135,0.3022872,1.2797318,0.0,21110.258,20012.19,8111.687,7973.6616,7104.8877,6156.533,4725.979,4226.342,3649.8425,1908.5084,1321.3488,829.19403,1127.2045,408.67056,100.43744,395.43854,-1387.7137,-2843.7278,-2910.3103,8131.182,1433.7552,512.0601,5348.477,3335.9502,2429.2097,-1086.4386,-183.14912,141.1185,833.9154,561.88684,147.34549,-205.4076,320.85834,1143.2825,0.28420502,0.28400928,0.28370607,0.2833333,0.2804447,0.27705762,0.27360937,0.27336186,0.2730828,0.27283382,0.26527122,0.257175,0.2729442,0.27275336,0.2713278,0.27978045,0.2836108,0.28386608,0.28346676,0.27689332,0.27416825,0.27361277,0.27318472,0.27280912,0.27267683,0.26838112,0.2730846,0.27135792,0.26445186,0.26499662,0.27267328,0.28421867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.039955,37.536907,33.504272,27.95308,22.683136,21.459494,19.79169,18.266335,17.144115,15.84676,15.023347,11.473857,6.862492,5.8504057,5.5531144,11.337228,27.052961,33.966698,24.185486,17.079657,11.517601,18.07382,12.819017,8.255039,5.5512166,4.9783063,11.061872,5.292162,2.877561,3.0454876,3.9063907,0.0,20459.281,19507.2,7904.817,7777.1157,6929.9556,5946.559,4645.368,4171.766,3599.5798,1954.2666,1406.551,905.9393,1084.3688,403.69803,100.78331,367.8159,-1369.6959,-2775.228,-2841.2053,8000.3677,1398.1974,505.32715,5157.1943,3237.2185,2368.277,-978.823,-205.26044,126.96608,785.89014,554.4544,172.63896,-182.33577,299.59967,1193.7378,0.28420502,0.28401098,0.2836924,0.28328133,0.2827451,0.28256205,0.2822241,0.28204453,0.2760624,0.2714197,0.27130276,0.26351836,0.27260938,0.27143964,0.27119783,0.28255174,0.28357822,0.2838687,0.28270876,0.28245017,0.28234634,0.282277,0.28211313,0.271631,0.27146423,0.27084753,0.2791094,0.2713704,0.26797494,0.27122098,0.27145588,0.28421867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.039955,37.536907,33.504272,27.953077,22.683136,21.459494,19.791689,18.266333,17.144115,15.846759,15.023346,11.473856,6.862491,5.8504047,5.553114,11.337227,27.05296,33.966698,24.185486,17.079655,11.5176,18.07382,12.819016,8.255038,5.5512156,4.978306,11.061872,5.2921615,2.8775604,3.0454867,3.90639,0.0,20459.281,19507.2,7904.817,7777.1157,6929.9556,5946.559,4645.368,4171.766,3599.5798,1954.2666,1406.551,905.9393,1084.3688,403.69803,100.78331,367.8159,-1369.6959,-2775.228,-2841.2053,8000.3677,1398.1974,505.32715,5157.1943,3237.2185,2368.277,-978.82306,-205.26044,126.96607,785.89014,554.4544,172.63896,-182.33577,299.59967,1193.7378,0.29324746,0.2930397,0.2927177,0.29228318,0.28849253,0.28473258,0.2814087,0.2811681,0.28088924,0.2806181,0.27048975,0.2618765,0.28073585,0.2804808,0.27788606,0.2879484,0.29261735,0.29288763,0.29247066,0.2847953,0.2827968,0.2806595,0.2806363,0.28057164,0.2805394,0.27547002,0.28061724,0.27859965,0.2696299,0.26964,0.2805405,0.29326198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26961,40.479927,36.94463,32.090954,27.414886,26.338655,24.851038,23.503445,22.524298,21.47812,20.816132,18.131208,12.157635,11.014405,10.323164,15.735215,30.962532,37.235134,28.093979,21.833288,17.053104,22.087734,16.970594,12.532812,9.853546,9.4583,14.75675,9.0717535,7.1882324,7.3954453,8.333181,0.0,19586.312,18517.02,7362.5166,7233.2026,6496.704,5548.349,4367.262,3901.7874,3344.0327,1739.8926,1250.2177,779.18024,1089.2023,431.1504,158.94794,354.8455,-1346.5443,-2633.1602,-2698.3032,7682.601,1305.7946,465.63806,5108.969,3191.1467,2332.6904,-974.01294,-167.9786,158.3031,804.99963,550.0438,150.97012,-204.25322,313.7529,1171.473,0.29324746,0.29304203,0.2927047,0.29226825,0.29169583,0.29149666,0.2911285,0.29093418,0.2833386,0.2793991,0.2791684,0.2680746,0.27952904,0.2794168,0.2788141,0.29127038,0.29258454,0.29289165,0.29184029,0.29135966,0.29123455,0.29118872,0.29064798,0.28021753,0.27884215,0.2779477,0.28580582,0.27884185,0.27416155,0.27882296,0.2788435,0.29326198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26961,40.479927,36.944626,32.09095,27.414885,26.338654,24.851036,23.503443,22.524296,21.47812,20.816132,18.131208,12.157634,11.014404,10.323163,15.735214,30.962532,37.235134,28.093977,21.833286,17.053102,22.087732,16.970592,12.532811,9.853545,9.458299,14.756749,9.071753,7.1882315,7.3954444,8.333179,0.0,19586.312,18517.02,7362.5166,7233.2026,6496.704,5548.3496,4367.262,3901.7874,3344.0327,1739.8926,1250.2177,779.18024,1089.2023,431.1504,158.94794,354.8455,-1346.5443,-2633.1604,-2698.3032,7682.601,1305.7947,465.63806,5108.969,3191.1467,2332.6904,-974.01294,-167.9786,158.3031,804.99963,550.0438,150.97012,-204.25322,313.7529,1171.4731,0.3063169,0.30608574,0.30571815,0.30544087,0.29715404,0.29300672,0.29021278,0.28997874,0.28969926,0.28935525,0.27758116,0.26640436,0.2895251,0.28921133,0.28436196,0.29815808,0.3056125,0.305915,0.30545816,0.2924204,0.2912745,0.2911171,0.2893587,0.28928947,0.28920752,0.2813622,0.28934956,0.28582913,0.2773356,0.27812734,0.28920978,0.30633277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45282,42.478825,39.04628,34.344772,29.855017,28.81117,27.391125,26.084902,25.125988,23.984215,23.25549,20.279148,16.30683,15.374731,15.042326,19.53831,33.505226,39.418434,31.535635,25.192087,20.082495,26.301592,21.659348,17.733505,15.293001,14.674942,19.958027,15.101311,13.277072,13.427043,14.148564,0.0,18865.34,17828.443,7246.191,7109.858,6355.6304,5457.5664,4259.005,3836.6467,3306.5396,1824.0106,1316.767,823.7615,998.15326,386.14453,107.04569,321.03522,-1285.1682,-2550.5925,-2614.391,7185.6587,1315.0977,482.6983,4743.1006,3027.6594,2183.3008,-926.1403,-213.84212,99.70538,744.5105,505.20892,148.3856,-171.5356,272.34784,1075.5273,0.3063169,0.30609086,0.30571237,0.30523196,0.30466226,0.3044646,0.3041508,0.30129182,0.29031065,0.28801867,0.28780496,0.27402002,0.2881575,0.28807095,0.2875428,0.30391997,0.30558708,0.30592543,0.3055116,0.3037832,0.30376816,0.30373135,0.30266002,0.2892936,0.28748304,0.28738892,0.29584908,0.28755936,0.2823461,0.28746554,0.28753412,0.30633277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45282,42.478825,39.046276,34.344772,29.855017,28.81117,27.391123,26.0849,25.125988,23.984215,23.25549,20.279146,16.306828,15.37473,15.042325,19.53831,33.505226,39.418434,31.535633,25.192085,20.082493,26.301592,21.659346,17.733503,15.293,14.674941,19.958027,15.10131,13.27707,13.427042,14.148563,0.0,18865.342,17828.443,7246.1914,7109.858,6355.6304,5457.567,4259.005,3836.6467,3306.5396,1824.0107,1316.767,823.7615,998.15326,386.14453,107.04569,321.03522,-1285.1682,-2550.5925,-2614.391,7185.659,1315.0977,482.6983,4743.1006,3027.6594,2183.3008,-926.1404,-213.84212,99.70538,744.5105,505.20892,148.3856,-171.53561,272.34784,1075.5275,0.31802273,0.3177741,0.31739146,0.3171063,0.30882475,0.30530524,0.30306754,0.30286524,0.30261326,0.30145794,0.28611624,0.27405488,0.30252257,0.30034456,0.29025877,0.30913624,0.31727555,0.3175924,0.31711227,0.30446014,0.3040453,0.30358,0.3030551,0.30162972,0.3011935,0.2929694,0.30178243,0.2935458,0.28599742,0.28746095,0.30134496,0.3180398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48238,42.50121,39.029026,34.259422,29.733206,28.701721,27.311514,26.037563,25.092974,24.04523,23.364122,20.597189,16.201738,15.262717,14.947102,19.20542,33.60337,39.47119,31.473,25.596062,21.276762,26.256256,21.600344,17.49137,15.028791,14.512124,19.824654,14.532,12.633358,12.8159685,13.647977,0.0,18746.773,17831.213,7291.2495,7165.28,6383.448,5422.5713,4210.4473,3785.1694,3279.7788,1741.2998,1269.5852,791.9424,1002.54974,387.69043,104.091415,311.75754,-1306.4338,-2540.0032,-2600.3486,7215.7485,1261.9486,440.83237,4734.63,3032.469,2237.7163,-930.654,-194.12192,109.22521,750.07196,529.2099,151.62335,-190.77899,294.12738,1116.7241,0.31802273,0.31777897,0.3173799,0.31687403,0.31627703,0.31606793,0.315731,0.31230783,0.30245185,0.30086917,0.30079678,0.2790959,0.30093396,0.30086482,0.30025625,0.31627846,0.31723934,0.3176017,0.31716082,0.3152981,0.3152912,0.31527054,0.30942422,0.3015197,0.30140963,0.29630145,0.30354533,0.29989225,0.2929224,0.2996868,0.30141097,0.3180398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48238,42.50121,39.029026,34.259422,29.733204,28.701721,27.311512,26.037561,25.092972,24.045229,23.364122,20.597187,16.201736,15.262716,14.947101,19.20542,33.60337,39.471188,31.473,25.59606,21.276762,26.256254,21.600342,17.491367,15.02879,14.512122,19.824652,14.531998,12.633356,12.815968,13.647975,0.0,18746.773,17831.213,7291.2495,7165.2803,6383.448,5422.5713,4210.4473,3785.1694,3279.7788,1741.2998,1269.5852,791.9424,1002.54974,387.69043,104.091415,311.75754,-1306.434,-2540.0032,-2600.3489,7215.7485,1261.9486,440.8324,4734.63,3032.4692,2237.7163,-930.654,-194.12193,109.22521,750.07196,529.2099,151.62335,-190.779,294.1274,1116.7241,0.32003403,0.31979072,0.31943753,0.31903797,0.31677884,0.31530666,0.31489837,0.31452763,0.31417888,0.31251684,0.29895985,0.28243023,0.3140594,0.3115311,0.3000462,0.31658807,0.3193253,0.31961694,0.3191872,0.31530684,0.31523082,0.315152,0.31453452,0.31312743,0.31078726,0.30158228,0.31330624,0.3024129,0.29884613,0.2994997,0.3116714,0.3200513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48511,42.47955,38.926865,34.0503,29.358551,28.26362,26.849869,25.59104,24.68527,23.654354,22.990826,20.230581,15.567247,14.675607,14.523552,19.122484,33.69284,39.48432,31.6548,25.75311,21.170248,26.555363,21.838408,17.663294,14.994489,14.304004,20.156021,14.941373,12.996466,13.155766,13.917284,0.0,18735.844,17840.605,7382.049,7251.598,6508.4614,5600.1978,4248.8003,3760.8425,3206.2952,1726.1439,1251.7866,790.9076,1016.2775,377.0023,70.171814,324.9838,-1314.8578,-2522.1062,-2584.1846,7143.5596,1264.8157,455.15894,4676.843,3053.8726,2257.0933,-971.95746,-227.02754,75.507454,748.0381,524.98395,153.60732,-177.21707,280.39862,1101.3557,0.32003403,0.3197888,0.3193908,0.31888372,0.31825024,0.31802812,0.31762147,0.3170217,0.31263855,0.31250432,0.31203803,0.28684732,0.31260535,0.31247315,0.31156245,0.31757239,0.3192448,0.31960955,0.31916812,0.31735298,0.31734496,0.31732875,0.3154888,0.3131376,0.31301525,0.3069598,0.31325707,0.31146958,0.3050539,0.3111584,0.31301796,0.3200513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48511,42.47955,38.92686,34.0503,29.358551,28.263618,26.849867,25.591038,24.68527,23.654352,22.990824,20.230581,15.5672455,14.675605,14.52355,19.122482,33.69284,39.48432,31.6548,25.753109,21.170248,26.55536,21.838406,17.663292,14.994488,14.304002,20.15602,14.941372,12.996464,13.155765,13.917283,0.0,18735.844,17840.607,7382.049,7251.598,6508.4614,5600.1978,4248.8003,3760.8425,3206.2952,1726.1439,1251.7866,790.9076,1016.2775,377.0023,70.171814,324.9838,-1314.8578,-2522.1062,-2584.1848,7143.5596,1264.8157,455.15894,4676.8433,3053.8726,2257.0935,-971.95746,-227.02756,75.507454,748.0381,524.98395,153.60732,-177.21707,280.39862,1101.3557,0.3202207,0.3199743,0.3195696,0.31903058,0.3184565,0.318252,0.31651524,0.31628042,0.31597787,0.31576714,0.3104629,0.29523823,0.3158481,0.31553656,0.31094852,0.31851235,0.31940934,0.31979167,0.31923792,0.31735763,0.31725144,0.31713873,0.31563732,0.3154753,0.3150491,0.31172323,0.31557372,0.3113759,0.3102752,0.31107536,0.3151124,0.32023802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48076,42.56038,39.14611,34.445484,29.991968,28.955507,27.603792,26.371737,25.464317,24.43744,23.731298,20.695251,17.047953,16.075993,15.651476,20.022902,34.022076,39.65607,31.16584,24.920391,20.395885,25.923489,21.443405,17.595379,15.347675,14.9801445,19.525717,14.798167,13.063632,13.195734,13.894072,0.0,18753.31,17807.768,7225.3296,7109.1426,6327.8774,5436.6807,4147.0957,3717.4377,3209.4482,1722.4882,1294.5731,832.64325,973.273,394.97552,122.15942,316.2018,-1286.77,-2484.84,-2541.5286,7344.1978,1304.077,452.02026,4747.165,2970.0857,2159.8257,-885.8875,-161.51234,138.06651,747.9389,497.9089,144.4001,-160.17853,267.587,1094.2397,0.32022068,0.31997544,0.3195805,0.31906545,0.31850514,0.31758958,0.3172281,0.31689563,0.31659228,0.31404355,0.3139695,0.29636317,0.31517607,0.3140465,0.31319442,0.3185486,0.31942505,0.31979492,0.31925845,0.31737104,0.31726152,0.3171326,0.3167917,0.31529096,0.31496662,0.31233817,0.3153958,0.31351045,0.3114885,0.3133989,0.31501675,0.320238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48076,42.56038,39.14611,34.445484,29.991966,28.955507,27.60379,26.371735,25.464315,24.437439,23.731297,20.69525,17.047953,16.07599,15.651474,20.0229,34.022076,39.65607,31.165838,24.920391,20.395884,25.923487,21.443403,17.595379,15.347674,14.980143,19.525717,14.798166,13.06363,13.195733,13.89407,0.0,18753.31,17807.768,7225.3296,7109.1426,6327.8774,5436.6807,4147.0957,3717.4377,3209.4482,1722.4882,1294.5731,832.64325,973.273,394.97552,122.15942,316.2018,-1286.77,-2484.84,-2541.5286,7344.1978,1304.077,452.02026,4747.165,2970.0857,2159.8257,-885.8875,-161.51234,138.06651,747.93896,497.9089,144.4001,-160.17853,267.587,1094.2397,0.31992245,0.31967887,0.3192929,0.31881538,0.31819704,0.31798133,0.31754893,0.3172749,0.3149697,0.31488898,0.31202543,0.3065594,0.3149438,0.31484807,0.31327063,0.31753272,0.3191461,0.31949908,0.31809437,0.31781137,0.31770855,0.3176416,0.3172323,0.31530544,0.31509876,0.3127012,0.3161858,0.31334692,0.31243798,0.31322715,0.31510508,0.31993973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51788,42.921986,39.533394,34.880272,30.463442,29.447504,28.014544,26.714146,25.744673,24.616453,23.842125,20.298265,17.542395,16.68224,16.319632,21.728632,34.413017,40.019608,32.056927,26.389456,21.918297,26.878,22.19364,18.09533,15.753203,15.5042715,20.440176,15.199382,12.949171,13.144758,14.045122,0.0,18603.586,17682.191,7195.9365,7070.258,6299.6787,5378.287,4279.877,3827.3958,3326.152,1812.2878,1360.6378,905.1632,959.8262,369.75455,112.1923,354.73752,-1220.0367,-2478.3071,-2540.615,7157.911,1237.4591,449.1347,4716.0654,3042.46,2234.5786,-905.79144,-130.86916,153.34418,750.4636,526.4037,166.1897,-197.98349,306.9381,1148.7794,0.31992245,0.319677,0.31927475,0.3187569,0.3181238,0.31726086,0.31689903,0.316466,0.31601134,0.31566927,0.31289673,0.30609873,0.31580216,0.3155351,0.3131724,0.31740874,0.31911978,0.31949368,0.31809527,0.31791696,0.3178748,0.31692606,0.31564954,0.31559494,0.315417,0.31351143,0.3156426,0.31394705,0.31232166,0.31315848,0.31542242,0.31993973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51788,42.921986,39.533394,34.880272,30.46344,29.447504,28.014542,26.714146,25.744673,24.616453,23.842125,20.298264,17.542393,16.682238,16.31963,21.728632,34.413013,40.019608,32.056923,26.389456,21.918295,26.878,22.193638,18.095327,15.7532015,15.504271,20.440174,15.19938,12.94917,13.144757,14.045121,0.0,18603.586,17682.191,7195.9365,7070.2583,6299.6787,5378.287,4279.8774,3827.3958,3326.152,1812.2878,1360.6378,905.1632,959.8262,369.75458,112.1923,354.73752,-1220.0367,-2478.3071,-2540.615,7157.911,1237.4591,449.1347,4716.0654,3042.46,2234.5789,-905.79144,-130.86917,153.34418,750.4636,526.40375,166.1897,-197.98349,306.93814,1148.7794,0.3224971,0.3222495,0.32188836,0.32145804,0.31877095,0.31726518,0.31693694,0.3167619,0.31457183,0.3143835,0.31404832,0.30809978,0.31452438,0.3143385,0.31350473,0.3181648,0.32177022,0.32206994,0.3216361,0.31741664,0.31738782,0.31667867,0.31607363,0.31570965,0.31359723,0.31333283,0.31598818,0.31364715,0.31248647,0.31352764,0.3136049,0.32251465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.368614,41.139637,37.43784,32.352768,27.515806,26.41844,24.977203,23.674114,22.730381,21.6532,20.892494,17.570429,14.227423,13.27848,12.978354,18.89568,32.7515,38.276684,29.54108,22.862793,18.02954,23.983248,19.10484,14.735228,12.3280525,12.094731,17.234804,12.277646,9.522315,9.639825,10.300158,0.0,19199.56,18306.738,7547.7617,7417.404,6616.4673,5606.9155,4293.205,3831.672,3278.1753,1767.5488,1347.6597,874.1202,978.6673,389.89703,101.30106,372.3659,-1279.6383,-2458.8113,-2521.9219,7414.9087,1352.125,468.42236,4899.3457,3109.8765,2313.2732,-919.2895,-126.371826,160.14796,769.8029,510.82394,185.39314,-150.36786,259.62283,1206.4893,0.3224971,0.32224792,0.32184157,0.32132277,0.3206734,0.3204443,0.32002285,0.31941876,0.31484237,0.31470734,0.31228244,0.30900112,0.31479082,0.314582,0.31305766,0.3199733,0.32168648,0.32206306,0.3216204,0.31977794,0.31977114,0.3197579,0.31767347,0.31518528,0.3138294,0.3131006,0.31558004,0.31387225,0.3126354,0.31376183,0.3138391,0.32251465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.368614,41.139633,37.43784,32.352768,27.515804,26.41844,24.977203,23.674114,22.73038,21.653198,20.892494,17.570427,14.227422,13.278479,12.978353,18.895678,32.7515,38.276684,29.54108,22.862791,18.029537,23.983246,19.104837,14.735226,12.328051,12.09473,17.234804,12.277645,9.522314,9.639824,10.300157,0.0,19199.56,18306.738,7547.7617,7417.404,6616.4673,5606.9155,4293.205,3831.672,3278.1755,1767.5488,1347.6597,874.1202,978.6673,389.89703,101.30106,372.3659,-1279.6383,-2458.8113,-2521.9219,7414.909,1352.125,468.42236,4899.346,3109.8765,2313.2734,-919.2895,-126.371826,160.14795,769.803,510.82394,185.39314,-150.36786,259.62283,1206.4893,0.312487,0.31226313,0.31196102,0.3118845,0.31557295,0.31826675,0.31866312,0.3186118,0.31836343,0.318181,0.31273556,0.31027862,0.3182391,0.318031,0.31438863,0.31675103,0.31184402,0.31210056,0.31175107,0.31876713,0.31913465,0.3195324,0.3190761,0.31770644,0.3171038,0.31304485,0.31776565,0.3135563,0.31187555,0.31182835,0.3176508,0.3125035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27253,39.91336,36.111404,30.892332,25.871752,24.732872,23.257172,21.91604,20.926853,19.80143,19.04519,15.735252,11.500129,10.563878,10.380879,16.603245,30.752602,36.793327,27.67864,20.671368,14.594183,22.105114,17.120182,13.093045,10.38807,9.825527,15.006876,9.96003,8.4589205,8.704772,9.69867,0.0,19574.977,18728.535,7657.3525,7522.3145,6750.9253,5720.4697,4348.3374,3891.671,3362.5037,1809.8612,1343.3829,872.39557,1034.7136,387.0725,77.553635,382.61084,-1294.2054,-2580.1465,-2641.7788,7631.809,1387.6924,530.0822,4906.81,3146.361,2213.5398,-979.04834,-203.2463,124.627174,791.09753,515.7937,133.5592,-224.00815,323.76364,1044.2693,0.312487,0.31225383,0.31187937,0.3114185,0.31088662,0.31071785,0.31046784,0.31072453,0.31652802,0.3164623,0.31635627,0.30834544,0.31651506,0.31644744,0.3161338,0.31063747,0.31170762,0.31207347,0.31177148,0.3101783,0.31014597,0.31010106,0.31206736,0.3173731,0.3173392,0.31529456,0.3157559,0.3157608,0.31337953,0.31572142,0.3173414,0.3125035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27253,39.913357,36.111404,30.89233,25.87175,24.73287,23.25717,21.91604,20.926853,19.80143,19.045189,15.735251,11.500128,10.563877,10.380878,16.603245,30.7526,36.793327,27.67864,20.671366,14.594182,22.105114,17.12018,13.093044,10.388069,9.825526,15.006875,9.960028,8.45892,8.704771,9.698669,0.0,19574.977,18728.535,7657.3525,7522.3145,6750.9253,5720.4697,4348.3374,3891.671,3362.5037,1809.8612,1343.3829,872.39557,1034.7136,387.0725,77.553635,382.61084,-1294.2054,-2580.1465,-2641.7788,7631.809,1387.6925,530.0822,4906.8105,3146.361,2213.5398,-979.04834,-203.24632,124.627174,791.09753,515.7937,133.5592,-224.00815,323.76367,1044.2693,0.3064943,0.3062769,0.30597186,0.3057894,0.307624,0.3088868,0.30905515,0.30897608,0.30884296,0.30890867,0.31438777,0.3088857,0.3088561,0.30908808,0.31085545,0.30800265,0.3058632,0.3061199,0.30575553,0.30916163,0.309438,0.30977777,0.30816898,0.3081984,0.3086161,0.31309634,0.30816898,0.31386325,0.31462374,0.31518713,0.30886224,0.30651018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00568,37.50399,33.544044,28.10529,22.868662,21.675842,20.087343,18.663181,17.622627,16.499693,15.731893,12.395246,7.4360795,6.186777,5.433815,11.301565,27.624275,34.129456,23.709707,15.694013,9.897542,17.461645,12.038234,7.2581425,4.2779775,4.034545,9.519496,3.589142,1.6745342,1.8952392,2.888584,0.0,20586.875,19506.713,7827.5566,7691.6597,6906.2656,5865.2065,4524.763,4019.9675,3455.6882,1807.698,1354.4331,876.1897,1078.9429,452.30936,166.46027,370.67816,-1398.011,-2685.4368,-2756.0332,8142.5796,1492.1841,516.7175,5219.0254,3292.8965,2428.1843,-1031.6299,-129.30016,205.26529,840.5685,562.7373,152.31049,-211.32997,323.66614,1196.8337,0.3064943,0.30627072,0.3059082,0.305455,0.3049138,0.30473408,0.30443498,0.3044046,0.30701244,0.30700198,0.3069923,0.31107435,0.30700752,0.30701068,0.3067768,0.30443466,0.30575868,0.3061018,0.3058011,0.3042601,0.30422607,0.30416495,0.3046397,0.3074766,0.30732238,0.30716234,0.3065114,0.30626187,0.30914927,0.3065866,0.30720922,0.30651018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00568,37.50399,33.544044,28.10529,22.868662,21.675842,20.087341,18.663181,17.622627,16.499693,15.731892,12.395245,7.436079,6.1867766,5.4338145,11.301564,27.624275,34.129456,23.709705,15.694013,9.897542,17.461643,12.038233,7.258142,4.277977,4.034544,9.519495,3.5891414,1.6745335,1.8952384,2.8885832,0.0,20586.875,19506.715,7827.5566,7691.6597,6906.266,5865.2065,4524.763,4019.9675,3455.6882,1807.698,1354.4331,876.1897,1078.9429,452.30936,166.46027,370.67816,-1398.011,-2685.4368,-2756.0332,8142.5796,1492.1841,516.7175,5219.0254,3292.8965,2428.1843,-1031.6299,-129.30016,205.26529,840.5685,562.7373,152.31049,-211.32997,323.66614,1196.8337,0.29143006,0.29123554,0.29097074,0.29077417,0.29582304,0.30040428,0.30312532,0.30302852,0.30286604,0.3027709,0.30506077,0.31045875,0.30280527,0.30279833,0.30348876,0.2958001,0.29087955,0.2910985,0.2907963,0.29906756,0.30277795,0.3038958,0.30230108,0.30235675,0.30240104,0.3052609,0.30231464,0.3035413,0.30481535,0.30513915,0.3024001,0.2914444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82923,35.689148,31.51293,25.778759,20.196497,18.884903,17.144283,15.582175,14.46362,13.210332,12.389584,8.958676,2.9951384,1.8524452,1.3558923,7.1778364,24.126339,31.755875,21.63636,14.443429,8.418808,14.805195,9.201895,4.459542,0.970417,0.36802003,6.998614,1.2648468,0.04838946,0.15158236,0.7798569,0.0,21233.26,20084.383,8055.5654,7914.4995,7148.777,6173.661,4753.8003,4225.743,3593.2307,1918.1385,1404.0925,889.46924,1150.2568,431.04123,132.94814,369.1129,-1426.7009,-2926.853,-2993.735,8224.62,1407.4257,527.6016,5476.618,3351.4287,2417.8147,-1123.306,-210.89886,170.08798,832.7905,552.5867,119.225044,-140.18056,252.7392,1090.7833,0.29143006,0.29122597,0.2908892,0.29046792,0.28997844,0.2898194,0.28956598,0.2895978,0.29856527,0.30097693,0.30093604,0.30316108,0.3010012,0.30099034,0.30068013,0.29001617,0.29075897,0.29107204,0.29020175,0.28983086,0.2896911,0.28960148,0.28968155,0.30182964,0.3019042,0.30071342,0.29317042,0.3005005,0.30191046,0.30053535,0.30190876,0.2914444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82923,35.689148,31.51293,25.778759,20.196497,18.884903,17.144283,15.582175,14.46362,13.210332,12.389584,8.958676,2.9951384,1.8524452,1.3558923,7.1778364,24.126339,31.755875,21.63636,14.443429,8.418808,14.805195,9.201895,4.459542,0.970417,0.36802003,6.998614,1.2648468,0.04838946,0.15158236,0.7798569,0.0,21233.26,20084.383,8055.5654,7914.4995,7148.777,6173.661,4753.8003,4225.743,3593.2307,1918.1385,1404.0925,889.46924,1150.2568,431.04123,132.94814,369.1129,-1426.7009,-2926.853,-2993.735,8224.62,1407.4257,527.6016,5476.618,3351.4287,2417.8147,-1123.306,-210.89886,170.08798,832.7905,552.5867,119.225044,-140.18056,252.7392,1090.7833,0.28255874,0.28237224,0.28210595,0.2819425,0.2838491,0.28693262,0.28821266,0.2881445,0.28803092,0.28803208,0.29897612,0.30126306,0.28801563,0.28810075,0.29208705,0.2837486,0.28202924,0.2822445,0.28191587,0.28682306,0.28805006,0.2881034,0.28805292,0.28795567,0.2879119,0.29346702,0.28801847,0.29008228,0.2994111,0.3000277,0.2879091,0.2825722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
