pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.799614,35.256653,30.818377,24.703053,18.862654,17.500145,15.688699,14.065495,12.873971,11.514489,10.624439,6.5814896,2.3353555,1.3062782,0.9574836,7.3823104,24.598038,31.623026,21.28037,14.088986,8.169924,14.876184,9.225431,4.4025583,0.9384581,0.28320125,6.708256,1.2655475,0.029088052,0.08202208,0.49943665,0.0,21340.146,20224.27,8324.684,8194.352,7325.416,6301.928,4857.29,4314.196,3717.9565,2004.2535,1466.9128,971.90576,1098.9207,407.34338,109.86394,389.28333,-1438.8033,-2799.2524,-2868.3452,8200.413,1407.2621,522.5899,5289.0415,3366.7246,2439.8948,-1118.9487,-220.6979,138.39389,853.38794,537.2592,120.27962,-97.75663,202.66841,1126.0616,0.28255874,0.2823665,0.2820486,0.2816495,0.2811678,0.2810071,0.28072202,0.28073174,0.28441876,0.28623125,0.28623572,0.29723746,0.28622672,0.28623423,0.28618333,0.28121307,0.28194946,0.28222907,0.28164792,0.2810605,0.2808914,0.28083697,0.28068453,0.2860517,0.28607026,0.2861813,0.28186342,0.28595135,0.29107618,0.2861675,0.2860731,0.2825722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.799614,35.256653,30.818377,24.703053,18.862654,17.500145,15.688699,14.065495,12.873971,11.514489,10.624439,6.5814896,2.3353555,1.3062782,0.9574836,7.3823104,24.598038,31.623026,21.28037,14.088986,8.169924,14.876184,9.225431,4.4025583,0.9384581,0.28320125,6.708256,1.2655475,0.029088052,0.08202208,0.49943665,0.0,21340.146,20224.27,8324.684,8194.352,7325.416,6301.928,4857.29,4314.196,3717.9565,2004.2535,1466.9128,971.90576,1098.9207,407.34338,109.86394,389.28333,-1438.8033,-2799.2524,-2868.3452,8200.413,1407.2621,522.5899,5289.0415,3366.7246,2439.8948,-1118.9487,-220.6979,138.39389,853.38794,537.2592,120.27962,-97.75663,202.66841,1126.0616,0.28114355,0.2809592,0.28070655,0.28046766,0.28021604,0.28013113,0.27991182,0.2796613,0.27942622,0.2793001,0.28433144,0.29538554,0.2793374,0.2793397,0.28067297,0.2802051,0.2806106,0.28082758,0.28046808,0.2801045,0.27999425,0.2798322,0.27959347,0.2793292,0.27922183,0.28137964,0.27952248,0.2799326,0.2851409,0.28432107,0.27921656,0.2811569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67509,33.82194,29.232445,22.930302,16.902412,15.528267,13.695739,12.060082,10.865386,9.481249,8.5479765,4.664972,0.7128782,0.08768591,0.07577748,5.2081785,22.434801,29.939894,19.328775,10.510828,2.7452888,12.99124,7.7696195,3.5158658,0.5172568,0.03491152,5.927815,0.9007324,0.010441887,0.016831221,0.11148198,0.0,21784.557,20673.611,8476.655,8328.583,7451.471,6330.936,4887.733,4332.034,3723.2983,2023.7994,1504.9574,950.9517,1076.9946,311.24005,17.737497,344.82437,-1439.2949,-2900.978,-2972.6194,8362.8,1571.0531,605.10675,5259.248,3226.1643,2279.9504,-1035.0724,-187.04884,30.460024,789.00006,514.7021,100.73217,-31.211533,90.952446,1045.9309,0.28114355,0.28095362,0.2806475,0.28026006,0.2797603,0.27958733,0.2792143,0.27885222,0.27851114,0.2781684,0.277819,0.28261158,0.27834085,0.27810273,0.2777768,0.27950376,0.28052032,0.28081086,0.28023162,0.27959698,0.27940175,0.27839258,0.2783381,0.27814353,0.27799425,0.27796385,0.27828923,0.27791753,0.28093436,0.27769423,0.27797785,0.2811569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67509,33.82194,29.232445,22.930302,16.902412,15.528267,13.695739,12.060082,10.865386,9.481249,8.5479765,4.664972,0.7128782,0.08768591,0.07577748,5.2081785,22.434801,29.939894,19.328775,10.510828,2.7452888,12.99124,7.7696195,3.5158658,0.5172568,0.03491152,5.927815,0.9007324,0.010441887,0.016831221,0.11148198,0.0,21784.557,20673.611,8476.655,8328.583,7451.471,6330.936,4887.733,4332.034,3723.2983,2023.7994,1504.9574,950.9517,1076.9946,311.24005,17.737497,344.82437,-1439.2949,-2900.978,-2972.6194,8362.8,1571.0531,605.10675,5259.248,3226.1643,2279.9504,-1035.0724,-187.04884,30.460024,789.00006,514.7021,100.73217,-31.211533,90.952446,1045.9309,0.27540842,0.27523023,0.2749737,0.2747492,0.2749379,0.27706584,0.27806956,0.27796876,0.27773565,0.2773644,0.27678484,0.28085077,0.27757847,0.27720815,0.27604336,0.27564102,0.27488473,0.27510265,0.27477255,0.27675,0.27774096,0.27817965,0.27818513,0.27656308,0.27653044,0.2764563,0.27818638,0.2763969,0.27764815,0.27612182,0.2765225,0.27542123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.711975,34.30533,29.919952,23.891275,17.966806,16.618177,14.883818,13.31089,12.174439,10.827981,9.93404,6.4282246,2.708292,1.5321703,0.9348162,5.678541,22.914833,30.415548,19.687426,10.659421,3.4824164,13.128924,7.763153,3.410115,0.33847892,0.06369603,5.6172566,0.63975924,0.009092149,0.016389951,0.09051543,0.0,21653.7,20521.424,8270.961,8131.4546,7382.1655,6267.1846,4744.564,4241.5205,3624.1584,1993.8635,1470.3723,899.90314,1037.0479,437.80478,146.90028,330.46912,-1439.7311,-2900.0645,-2975.815,8401.587,1591.1515,579.89606,5357.479,3273.9536,2308.5315,-1048.6082,-138.04056,158.92041,815.6527,511.95456,83.62182,-33.534374,79.70663,1031.7844,0.27540842,0.27522638,0.27493152,0.27455667,0.27410522,0.27395362,0.27368116,0.2735019,0.27470994,0.27598926,0.27568102,0.27492148,0.2760636,0.2759727,0.2760142,0.27409935,0.27481627,0.27509144,0.27453327,0.27399755,0.27384767,0.27372015,0.27373672,0.27639976,0.2763849,0.27611914,0.27373847,0.27640682,0.2745007,0.2744505,0.27638334,0.27542123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.711975,34.30533,29.919952,23.891275,17.966806,16.618177,14.883818,13.31089,12.174439,10.827981,9.93404,6.4282246,2.708292,1.5321703,0.9348162,5.678541,22.914833,30.415548,19.687426,10.659421,3.4824164,13.128924,7.763153,3.410115,0.33847892,0.06369603,5.6172566,0.63975924,0.009092149,0.016389947,0.09051543,0.0,21653.7,20521.424,8270.961,8131.4546,7382.1655,6267.1846,4744.564,4241.5205,3624.1584,1993.8635,1470.3723,899.90314,1037.0479,437.80478,146.90028,330.46912,-1439.7311,-2900.0645,-2975.815,8401.587,1591.1515,579.89606,5357.479,3273.9536,2308.5315,-1048.6082,-138.04056,158.92041,815.6527,511.95456,83.62182,-33.534378,79.70663,1031.7844,0.2770727,0.27688918,0.27661112,0.27632898,0.2759221,0.27452198,0.27277285,0.2725758,0.27232796,0.27211788,0.27397043,0.27347472,0.27220333,0.27210358,0.27317002,0.27502066,0.2765232,0.27675647,0.2763965,0.27441096,0.27320132,0.27226886,0.27224165,0.27219042,0.27220434,0.27313977,0.27222311,0.27233323,0.27278915,0.27274054,0.2722062,0.27708566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81703,35.22497,30.901875,24.966045,19.234816,17.935913,16.172049,14.559959,13.380777,12.056022,11.236945,7.5460253,2.614951,1.4311498,1.0091885,7.4248233,24.339258,31.518,21.092894,13.169727,6.7021446,14.630357,9.121531,4.182297,0.7337445,0.09811404,7.056669,1.3079234,0.022601092,0.040065665,0.24927357,0.0,21277.355,20241.262,8207.329,8063.593,7251.161,6141.3306,4787.977,4298.2188,3697.1135,1976.445,1402.5475,925.25494,1111.6509,439.34598,121.761826,388.9825,-1425.1517,-2832.1685,-2899.4648,8249.6455,1482.8588,548.20557,5315.008,3320.7988,2471.5059,-1116.2341,-217.10362,162.81552,819.2821,553.36566,122.82328,-53.71746,139.57405,1130.7115,0.2770727,0.2768882,0.27658388,0.27619484,0.27568015,0.2754967,0.27511474,0.27485,0.2729554,0.27084553,0.27067813,0.27173972,0.27094334,0.27086905,0.27046734,0.27574593,0.27647522,0.27675256,0.2761886,0.2756459,0.27547392,0.2753612,0.2751094,0.2705703,0.27056193,0.27049026,0.27385563,0.2705428,0.27109024,0.27104124,0.27056032,0.27708566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81703,35.22497,30.901875,24.966045,19.234816,17.935913,16.172049,14.559959,13.380777,12.056022,11.236945,7.5460253,2.614951,1.4311498,1.0091885,7.4248233,24.339258,31.518,21.092894,13.169727,6.7021446,14.630357,9.121531,4.182297,0.7337445,0.09811404,7.056669,1.3079234,0.022601092,0.040065665,0.24927357,0.0,21277.355,20241.262,8207.329,8063.593,7251.161,6141.3306,4787.977,4298.2188,3697.1135,1976.445,1402.5475,925.25494,1111.6509,439.34598,121.761826,388.9825,-1425.1517,-2832.1685,-2899.4648,8249.6455,1482.8588,548.20557,5315.008,3320.7988,2471.5059,-1116.2341,-217.10362,162.81552,819.2821,553.36566,122.82328,-53.71746,139.57405,1130.7115,0.2819732,0.28178254,0.28149113,0.28116748,0.27931544,0.27705985,0.27441126,0.2741582,0.27384087,0.27351865,0.2691847,0.27004662,0.2736726,0.27343157,0.27133587,0.2788929,0.28139418,0.28164196,0.28126222,0.27714068,0.2750882,0.27390262,0.2738595,0.27374607,0.27369058,0.27146614,0.27382663,0.27273667,0.271222,0.26890215,0.27368787,0.28198662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86329,35.79418,31.675718,26.027998,20.623953,19.369719,17.669506,16.165201,15.059814,13.918892,13.141594,10.083383,4.266523,2.956809,2.2480903,8.685155,25.111597,32.14994,21.33322,13.154238,6.5275936,14.776975,9.154408,4.371145,1.1890157,0.8341519,7.5791917,2.0162687,0.034984827,0.05362999,0.29968035,0.0,21109.828,20059.65,7995.2207,7849.8447,7024.623,6026.3813,4693.893,4140.579,3570.328,1823.2765,1363.4539,835.92,1113.1813,463.9909,161.10541,389.68353,-1402.8011,-2802.1243,-2872.8672,8352.762,1508.5212,555.44476,5356.484,3357.6462,2429.0544,-1068.8099,-158.4823,206.42435,797.0687,543.63446,155.15196,-55.64866,152.34999,1152.0311,0.2819732,0.28178284,0.2814706,0.28106952,0.28055546,0.2803767,0.28005219,0.2798787,0.27589482,0.27244943,0.27213567,0.26737005,0.2726086,0.2724927,0.2721017,0.28035063,0.28135204,0.2816412,0.2807776,0.28039345,0.280257,0.280162,0.27995187,0.27240497,0.27222893,0.2720821,0.27767524,0.2721495,0.26726562,0.26772285,0.27221996,0.28198662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86329,35.79418,31.675718,26.027998,20.623953,19.369719,17.669506,16.165201,15.059814,13.918892,13.141594,10.083383,4.266523,2.956809,2.2480903,8.685155,25.111597,32.14994,21.33322,13.154238,6.5275936,14.776975,9.154408,4.371145,1.1890157,0.8341519,7.5791917,2.0162687,0.034984827,0.05362999,0.29968035,0.0,21109.828,20059.65,7995.2207,7849.8447,7024.623,6026.3813,4693.893,4140.579,3570.328,1823.2765,1363.4539,835.92,1113.1813,463.9909,161.10541,389.68353,-1402.8011,-2802.1243,-2872.8672,8352.762,1508.5212,555.44476,5356.484,3357.6462,2429.0544,-1068.8099,-158.4823,206.42435,797.0687,543.63446,155.15196,-55.64866,152.34999,1152.0311,0.2842108,0.28401807,0.283724,0.28341255,0.28206033,0.28073615,0.27914214,0.27894297,0.278696,0.2784546,0.27068746,0.26570418,0.2785658,0.27838582,0.27725175,0.28185323,0.2836309,0.283877,0.28350934,0.28115904,0.27983502,0.27880973,0.2785964,0.2784604,0.27841216,0.2731541,0.2785538,0.27662635,0.27044997,0.2704001,0.27841136,0.28422445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.024284,37.57287,33.62117,28.20115,22.937082,21.718834,20.17354,18.801023,17.783007,16.69328,15.986381,12.933425,7.792892,6.5518503,5.820614,10.790035,27.30394,34.069023,24.03629,17.161085,11.627892,17.789515,12.5043545,8.002929,5.216774,4.815942,10.487727,5.0703735,2.8340642,3.0081737,3.93148,0.0,20517.707,19488.758,7818.75,7677.3403,6925.784,5932.39,4457.889,3940.5872,3415.0693,1778.6354,1295.3224,835.1439,1067.6583,450.69202,163.84938,338.86804,-1406.8292,-2742.8474,-2812.5645,8060.0854,1373.5083,503.90967,5218.445,3247.303,2350.695,-994.80566,-169.25632,171.64375,803.26697,535.9064,165.63457,-185.93071,311.13678,1152.0287,0.2842108,0.2840172,0.2836944,0.28328124,0.2827565,0.28257725,0.28225538,0.28185084,0.27900952,0.27711862,0.27694234,0.2687576,0.2772298,0.27716523,0.2767121,0.2825675,0.28357878,0.2838731,0.2830141,0.28263474,0.28248385,0.28239873,0.28225273,0.27846104,0.2768111,0.27662274,0.28042433,0.27676386,0.26883575,0.271684,0.27680913,0.28422445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.024284,37.57287,33.62117,28.20115,22.937082,21.718834,20.17354,18.801023,17.783007,16.69328,15.98638,12.933424,7.792891,6.5518494,5.820613,10.790034,27.30394,34.069023,24.03629,17.161085,11.627891,17.789515,12.504354,8.002928,5.216773,4.8159413,10.487726,5.0703726,2.8340635,3.008173,3.9314792,0.0,20517.707,19488.758,7818.75,7677.3403,6925.784,5932.39,4457.8896,3940.5872,3415.0693,1778.6354,1295.3224,835.1439,1067.6583,450.69202,163.84938,338.86804,-1406.8292,-2742.8474,-2812.5645,8060.0854,1373.5083,503.9097,5218.445,3247.303,2350.695,-994.80566,-169.25632,171.64374,803.267,535.9064,165.63457,-185.93071,311.13678,1152.0287,0.29241246,0.2922055,0.29188356,0.2914474,0.28780362,0.2843958,0.28138426,0.281123,0.28079,0.2804181,0.27530146,0.2670831,0.28060812,0.28031886,0.27874565,0.28773534,0.29178327,0.29205298,0.29164425,0.28453076,0.28190932,0.28089172,0.28084832,0.28074268,0.2806918,0.27780795,0.2808171,0.2790659,0.27523842,0.2762337,0.2806924,0.29242688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3427,41.038204,37.486416,32.617188,27.929836,26.874956,25.439466,24.159609,23.207954,22.154955,21.448631,18.316395,14.015629,13.016956,12.61559,17.553673,31.737167,37.8751,29.245144,23.024258,17.677982,23.84304,19.162409,14.997363,12.580931,12.069864,16.970882,11.910228,9.877995,10.056307,10.916726,0.0,19301.445,18335.176,7381.039,7245.71,6505.1636,5488.644,4283.953,3794.6328,3293.0022,1746.012,1294.7535,846.7851,1020.7409,400.80008,118.51606,337.7125,-1295.8905,-2602.4832,-2661.408,7481.794,1301.3052,494.6455,4824.7363,3041.1519,2254.1528,-921.19684,-192.98265,123.45604,777.3911,516.55524,157.29369,-188.34055,299.50876,1153.4318,0.29241246,0.29220742,0.29186746,0.29142705,0.29085723,0.29065874,0.29028326,0.28982177,0.2819172,0.27921528,0.2789316,0.27252343,0.27937058,0.27928016,0.27885312,0.29069263,0.29174623,0.29205596,0.29103905,0.29053703,0.29040968,0.29037192,0.28992006,0.27908733,0.2790697,0.27890766,0.28604499,0.2790734,0.2768075,0.2790141,0.27907076,0.29242688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3427,41.038204,37.486416,32.617184,27.929836,26.874954,25.439465,24.159609,23.207954,22.154953,21.44863,18.316395,14.015628,13.016955,12.615588,17.553673,31.737165,37.8751,29.245142,23.024258,17.67798,23.84304,19.162407,14.997362,12.58093,12.069863,16.970882,11.910227,9.877994,10.056305,10.916725,0.0,19301.445,18335.178,7381.039,7245.7104,6505.1636,5488.644,4283.953,3794.6328,3293.0022,1746.012,1294.7535,846.7851,1020.7409,400.80008,118.51605,337.7125,-1295.8905,-2602.4832,-2661.4082,7481.794,1301.3052,494.64554,4824.7363,3041.152,2254.1528,-921.19684,-192.98265,123.45604,777.3911,516.55524,157.29369,-188.34055,299.50876,1153.4318,0.31083757,0.31061298,0.3103154,0.31003448,0.2984798,0.29291043,0.28939724,0.28914446,0.28883436,0.28863645,0.2772971,0.2718395,0.28870192,0.2885124,0.28065026,0.29859883,0.3101371,0.31045827,0.31016684,0.2917039,0.29049197,0.2897259,0.28854525,0.2884829,0.28832307,0.28220868,0.28853595,0.28426278,0.2773098,0.27729443,0.28832877,0.3108539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.715935,45.283234,42.225147,38.025997,34.020134,33.105526,31.878448,30.743582,29.903353,28.941223,28.282152,25.534159,21.758202,20.988981,20.753868,25.840929,37.62443,42.66923,35.202293,30.272482,25.989857,30.404276,26.145784,22.51572,20.44063,20.106327,24.435904,20.169914,18.20073,18.338844,18.975956,0.0,17786.768,16824.725,6808.035,6689.0195,5976.0776,5081.6494,3936.0325,3556.1096,3078.8638,1662.9668,1247.2374,789.01056,956.21063,348.10593,88.790344,343.1762,-1172.4574,-2340.967,-2401.0386,6874.1807,1147.7089,438.80743,4525.487,2889.8386,2092.883,-848.47876,-153.4561,135.40262,720.40076,471.04126,154.63965,-164.07405,254.65266,1068.188,0.31083757,0.31060597,0.31022537,0.30974817,0.30918962,0.3089897,0.3086649,0.30427524,0.28957415,0.28719997,0.28706294,0.27547586,0.28730395,0.28722072,0.2868492,0.30918565,0.31008986,0.31043595,0.30910423,0.3088245,0.30875334,0.30874503,0.3008659,0.2882119,0.28666064,0.2846303,0.2930563,0.2867231,0.28159726,0.2866127,0.28666714,0.3108539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.715935,45.283234,42.225147,38.025993,34.020134,33.105526,31.878447,30.74358,29.90335,28.941221,28.282152,25.534157,21.7582,20.988981,20.753866,25.840927,37.62443,42.66923,35.202293,30.272482,25.989855,30.404274,26.145782,22.51572,20.440628,20.106327,24.435902,20.169912,18.200727,18.338842,18.975954,0.0,17786.768,16824.725,6808.0356,6689.0195,5976.0776,5081.6494,3936.0325,3556.1096,3078.8638,1662.9668,1247.2374,789.01056,956.21063,348.10593,88.790344,343.1762,-1172.4574,-2340.967,-2401.0386,6874.1807,1147.7089,438.80743,4525.487,2889.8386,2092.883,-848.47876,-153.45612,135.40262,720.4008,471.0413,154.63965,-164.07405,254.65268,1068.1881,0.33730623,0.33704245,0.336706,0.33632365,0.314828,0.30965063,0.30749223,0.30729362,0.3070097,0.30374905,0.28531438,0.2737595,0.3069114,0.30155873,0.29026753,0.3140588,0.33661687,0.3368602,0.33632493,0.30834958,0.30828497,0.30728462,0.30692258,0.30676696,0.29991648,0.2873402,0.3068715,0.2888191,0.2849882,0.28594723,0.3017337,0.33732545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1758,50.240135,47.76297,44.3662,41.090126,40.347702,39.35482,38.4497,37.785435,37.03039,36.535446,34.493202,32.092064,31.36738,31.044691,34.869057,44.02743,48.12596,42.2753,38.01262,34.63104,38.48794,35.221363,32.330097,30.602787,30.35583,33.74599,30.334917,28.985617,29.098333,29.647152,0.0,15753.525,14910.203,6076.011,5965.337,5361.1133,4540.4043,3510.7183,3147.244,2711.9666,1458.9724,1068.544,672.16797,788.0872,337.07468,105.34463,294.1796,-1023.2824,-2092.5828,-2141.0847,6052.9946,1061.0472,386.2599,3982.8845,2504.3254,1850.9012,-768.46515,-130.30801,140.00163,636.25775,417.45892,126.08751,-147.02463,234.94475,919.72284,0.33730623,0.3370324,0.33658594,0.3360285,0.3353873,0.33518797,0.3347558,0.32089722,0.30603018,0.30541325,0.30425996,0.27761897,0.3056089,0.30528456,0.30454215,0.3349871,0.33641517,0.336828,0.33632398,0.33476678,0.33464882,0.3347469,0.31419885,0.3056852,0.3050972,0.30042407,0.3076246,0.30481833,0.29209164,0.3034852,0.30512378,0.33732545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1758,50.240135,47.76297,44.366196,41.090126,40.3477,39.35482,38.4497,37.785435,37.03039,36.535446,34.493202,32.092064,31.367378,31.04469,34.869057,44.02743,48.12596,42.275295,38.012615,34.631035,38.48794,35.221363,32.330093,30.602785,30.355827,33.74599,30.334915,28.985615,29.098331,29.64715,0.0,15753.525,14910.204,6076.011,5965.337,5361.1133,4540.4043,3510.7183,3147.2441,2711.9668,1458.9724,1068.5441,672.168,788.0872,337.0747,105.34463,294.17963,-1023.2824,-2092.5828,-2141.0847,6052.995,1061.0472,386.2599,3982.8845,2504.3254,1850.9014,-768.4652,-130.30803,140.00163,636.2578,417.45895,126.08751,-147.02464,234.94476,919.7229,0.38083816,0.380506,0.38010594,0.37847853,0.33628866,0.33396357,0.3337054,0.33339927,0.33322453,0.31559977,0.3033295,0.28174332,0.32940453,0.313505,0.30439505,0.33551115,0.38000396,0.38028225,0.37813762,0.334362,0.33427736,0.33378813,0.33266124,0.33122358,0.3095318,0.30430335,0.33266124,0.30434322,0.30142418,0.30308518,0.3107076,0.38086265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.48446,53.515823,51.424934,48.543346,45.822506,45.194977,44.36963,43.632195,43.08718,42.48698,42.077633,40.313763,38.05505,37.553463,37.386898,40.87695,48.36934,51.765263,46.894444,43.549835,40.364998,43.77919,40.99646,38.608673,37.232464,36.997284,39.85491,36.788864,35.75225,35.86331,36.37891,0.0,14253.085,13523.151,5544.5273,5458.3755,4849.6187,4146.3555,3177.3086,2817.6301,2437.1494,1288.9244,964.41565,621.0332,737.26447,276.33682,73.71183,280.00223,-918.1472,-1890.533,-1933.6451,5478.358,930.80115,373.9583,3584.152,2296.6648,1669.2329,-679.73315,-126.91424,102.918816,574.44714,394.1006,109.35817,-145.8543,227.15593,832.2806,0.38083816,0.3804894,0.3799279,0.37890685,0.37851357,0.3783905,0.3731912,0.33694762,0.33159217,0.33139536,0.31270742,0.27998793,0.3314831,0.33125114,0.32840592,0.37780762,0.37971416,0.38023084,0.37971932,0.37798136,0.37783942,0.36578992,0.33260277,0.3309307,0.33073926,0.31845316,0.33213487,0.33067372,0.30377477,0.3114075,0.33074334,0.38086265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.48446,53.51582,51.424934,48.543346,45.822502,45.194977,44.369625,43.63219,43.08718,42.486977,42.077633,40.31376,38.055046,37.55346,37.386894,40.87695,48.36934,51.765263,46.894444,43.549835,40.364998,43.779186,40.99646,38.60867,37.23246,36.99728,39.854908,36.78886,35.752247,35.863308,36.37891,0.0,14253.085,13523.152,5544.528,5458.3755,4849.6187,4146.356,3177.3086,2817.6301,2437.1494,1288.9244,964.41565,621.0332,737.26447,276.33685,73.71183,280.00223,-918.1473,-1890.5331,-1933.6453,5478.358,930.80115,373.9583,3584.1523,2296.6648,1669.233,-679.7332,-126.914246,102.918816,574.4472,394.10062,109.35818,-145.85431,227.15594,832.28064,0.42092663,0.4205265,0.420068,0.416429,0.37778834,0.3777062,0.37621406,0.37606776,0.36899468,0.3294006,0.3292484,0.2972569,0.34771153,0.32966492,0.32988852,0.3772433,0.41995144,0.42026097,0.41646665,0.37738863,0.37738863,0.37560654,0.37560654,0.34325552,0.33018473,0.32838598,0.37553298,0.33015698,0.316693,0.32858667,0.33018473,0.42095655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.80632,57.01618,55.37094,53.109947,50.98478,50.50589,49.856464,49.28054,48.85508,48.36882,48.05788,46.747993,44.9221,44.415367,44.1611,46.5137,52.98218,55.64447,51.740486,48.98016,46.78921,49.20247,46.941032,45.136932,44.07697,43.882442,46.079113,43.80635,43.011295,43.09445,43.47002,0.0,12529.273,11887.878,4871.397,4788.378,4243.8965,3583.2495,2791.5544,2465.5518,2132.1267,1150.4281,831.35144,528.85266,645.40375,277.86386,92.62593,226.29543,-848.11224,-1657.7139,-1695.0667,4845.888,839.1368,305.5655,3208.7114,2053.3118,1434.7793,-590.35187,-114.553276,85.88064,507.8317,335.2736,94.76262,-124.75704,191.43129,711.2931,0.42092663,0.4205018,0.4199887,0.4181261,0.4179219,0.4178616,0.40068975,0.37567562,0.3738857,0.3736615,0.32719702,0.29757679,0.37377188,0.3736351,0.3621773,0.4181238,0.41936964,0.42018577,0.41897714,0.41736442,0.41681623,0.37925357,0.37500918,0.37329012,0.37306714,0.3429477,0.37500703,0.36226985,0.32752863,0.32830223,0.373221,0.42095655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.80632,57.016174,55.37094,53.109947,50.98478,50.50589,49.85646,49.28054,48.855076,48.368816,48.057877,46.74799,44.922096,44.415363,44.161095,46.5137,52.982178,55.64447,51.740482,48.980156,46.78921,49.20247,46.941032,45.136932,44.076965,43.88244,46.07911,43.806347,43.011295,43.09445,43.470016,0.0,12529.273,11887.878,4871.397,4788.378,4243.8965,3583.2495,2791.5547,2465.552,2132.1267,1150.4281,831.3515,528.85266,645.4038,277.8639,92.62593,226.29544,-848.11224,-1657.7139,-1695.0667,4845.8887,839.1368,305.56552,3208.7114,2053.312,1434.7793,-590.35187,-114.55328,85.880646,507.83173,335.2736,94.76262,-124.75705,191.4313,711.29315,0.47883418,0.47832763,0.4773085,0.45460856,0.4173436,0.41716316,0.41525206,0.4152399,0.38518518,0.3714068,0.3671018,0.29680514,0.3735038,0.37167928,0.37198138,0.4172361,0.4775207,0.47795027,0.44600925,0.4163667,0.41633078,0.4150834,0.4145005,0.37267074,0.3718942,0.36071923,0.4079188,0.37092614,0.34532014,0.3686313,0.37228996,0.4788729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.059784,59.817955,58.508884,56.70964,55.002804,54.613384,54.107117,53.65025,53.30722,52.92044,52.651875,51.475174,50.20203,49.798473,49.64882,51.621983,56.58078,58.717533,55.801147,53.692444,51.77101,53.860287,52.0044,50.45234,49.54037,49.39746,51.351177,49.490143,48.641766,48.696968,48.95304,0.0,11014.213,10423.123,4305.8125,4232.7217,3770.1636,3204.6448,2440.3352,2175.7468,1898.0585,1016.6811,768.1243,499.10306,568.0858,245.72153,69.57161,205.79298,-734.7311,-1472.1191,-1504.9167,4182.573,725.5836,284.65787,2776.0388,1845.479,1322.81,-544.30927,-96.983406,81.23061,451.19977,300.97543,98.14313,-99.99637,155.66948,671.73413,0.47883415,0.4778294,0.47746393,0.47646376,0.47489664,0.47183007,0.41892642,0.41450948,0.41266719,0.40148604,0.3691155,0.31994766,0.41250077,0.39917973,0.37100437,0.47498927,0.47732854,0.47767615,0.4764796,0.47298658,0.44879818,0.4150581,0.41377252,0.41217387,0.38464487,0.36880103,0.41377252,0.37032425,0.35066277,0.36875394,0.38969883,0.47887287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.059784,59.817955,58.508884,56.70964,55.0028,54.61338,54.107113,53.650246,53.30722,52.92044,52.651875,51.47517,50.202026,49.798473,49.64882,51.62198,56.58078,58.717533,55.801144,53.692444,51.771008,53.860287,52.0044,50.45234,49.540367,49.39746,51.351173,49.490143,48.641766,48.696968,48.953037,0.0,11014.214,10423.124,4305.813,4232.7217,3770.1636,3204.645,2440.3352,2175.747,1898.0586,1016.68115,768.1244,499.1031,568.0859,245.72156,69.57162,205.793,-734.7311,-1472.1191,-1504.9167,4182.573,725.5836,284.65787,2776.039,1845.4791,1322.8102,-544.30927,-96.98341,81.23062,451.19983,300.97546,98.14313,-99.996376,155.66951,671.7342,0.5446942,0.54406685,0.5433335,0.49111313,0.47430822,0.47426745,0.47204468,0.4569882,0.41175577,0.41000515,0.37375438,0.3211381,0.41175577,0.41001627,0.4050243,0.47446993,0.5413473,0.54359525,0.47556537,0.4741645,0.47293824,0.4717651,0.4429362,0.411247,0.40992686,0.39048186,0.41245672,0.40966582,0.36716458,0.36799362,0.41049683,0.54474425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25226,61.81922,60.799297,59.39973,58.078487,57.775997,57.373466,57.004887,56.73422,56.4237,56.207455,55.260303,54.24445,53.84909,53.608112,54.848694,58.913166,60.83241,58.553658,56.957523,55.517006,56.946236,55.435062,54.15152,53.445316,53.360493,54.805355,53.2898,52.57248,52.636333,52.89222,0.0,9732.875,9266.644,3762.926,3695.8367,3283.3066,2796.0518,2156.1494,1937.549,1670.1454,902.9956,683.3124,443.91544,504.2154,243.0148,89.97944,160.1804,-659.9198,-1389.2091,-1418.9232,3740.149,624.28375,243.65254,2507.392,1651.6768,1193.8569,-474.1146,-73.17688,80.57576,414.1439,269.38693,89.64185,-108.178,155.6086,611.35065,0.5446941,0.5440665,0.543357,0.5416994,0.53859025,0.51612246,0.47118476,0.47101915,0.46845984,0.4104824,0.40745062,0.31913728,0.44870725,0.4101575,0.40790787,0.538419,0.5419138,0.5435945,0.54152024,0.5108638,0.4718354,0.47120965,0.46963894,0.451753,0.4090265,0.40219533,0.4688258,0.4086558,0.38576254,0.40727514,0.40941903,0.54474425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25226,61.81922,60.799297,59.399727,58.078487,57.775993,57.373466,57.004887,56.734215,56.4237,56.20745,55.260303,54.24445,53.849087,53.60811,54.84869,58.913166,60.83241,58.553658,56.957523,55.517002,56.946236,55.43506,54.151516,53.445312,53.36049,54.805355,53.2898,52.572475,52.636333,52.89222,0.0,9732.876,9266.645,3762.9263,3695.837,3283.307,2796.052,2156.1497,1937.5491,1670.1454,902.99567,683.3124,443.91547,504.21542,243.01482,89.97945,160.18044,-659.91986,-1389.2092,-1418.9233,3740.149,624.2838,243.65257,2507.3923,1651.6769,1193.857,-474.1146,-73.17689,80.57577,414.14395,269.38696,89.64186,-108.17802,155.60863,611.3507,0.61639595,0.6154395,0.613518,0.54022884,0.5383946,0.53832424,0.53676784,0.4755267,0.46808448,0.46589744,0.40659183,0.35190183,0.46649083,0.4656163,0.41627833,0.53843623,0.61029553,0.6149986,0.54025555,0.5382708,0.53657585,0.53257304,0.46836117,0.46619737,0.46408004,0.41172642,0.46832612,0.42635062,0.39897332,0.406345,0.4659369,0.6164601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.420456,63.659927,62.84938,61.736435,60.6817,60.446297,60.131886,59.843426,59.6297,59.373802,59.19905,58.4495,57.681553,57.42649,57.383526,58.413803,61.525177,62.93056,61.235615,59.81256,58.48628,60.033905,58.90501,57.990486,57.468422,57.32767,58.537773,57.36272,56.89528,56.93977,57.11992,0.0,8481.757,8075.087,3323.867,3265.701,2907.2466,2442.0066,1886.8682,1697.369,1470.1643,813.42334,609.0577,391.22852,441.66238,191.80219,35.464745,144.89394,-571.25244,-1174.0668,-1205.227,3184.4543,586.767,233.02155,2142.9353,1411.0219,994.17316,-402.7519,-96.19011,36.0573,341.28848,234.80327,71.13542,-89.00278,128.74704,500.86594,0.6163959,0.61543864,0.6142192,0.6126734,0.5857331,0.5445074,0.5354581,0.53349686,0.49351192,0.465256,0.43013903,0.360002,0.46701345,0.4651509,0.46316466,0.59235746,0.612936,0.6149972,0.6115472,0.53840584,0.5367148,0.53491926,0.5332276,0.4654023,0.4654023,0.43217355,0.5306935,0.46289092,0.41210455,0.43905118,0.4654023,0.6164601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.420456,63.659927,62.84938,61.73643,60.6817,60.446293,60.13188,59.843426,59.629696,59.373802,59.199047,58.4495,57.68155,57.426487,57.383522,58.4138,61.525173,62.930557,61.23561,59.81256,58.48628,60.033905,58.905006,57.990486,57.468422,57.32767,58.537773,57.362717,56.895275,56.939766,57.119915,0.0,8481.758,8075.088,3323.8672,3265.7012,2907.2468,2442.0068,1886.8683,1697.3691,1470.1644,813.4234,609.05774,391.22855,441.66245,191.80222,35.46475,144.89395,-571.25244,-1174.0669,-1205.2272,3184.4546,586.7671,233.02156,2142.9353,1411.022,994.1732,-402.75192,-96.190125,36.05731,341.28854,234.8033,71.13542,-89.00279,128.74707,500.86597,0.7073078,0.70620364,0.70027846,0.61095285,0.6088855,0.6074816,0.57683617,0.5333967,0.5304033,0.48592356,0.46017662,0.35775903,0.52904904,0.47898263,0.4622569,0.6091064,0.6688917,0.70501226,0.61101544,0.6073857,0.6073598,0.5440277,0.533253,0.5298004,0.46250263,0.4515341,0.5314885,0.46240214,0.43397942,0.46025276,0.4671354,0.7073923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47785,64.29737,63.562397,62.549503,61.59483,61.376842,61.07529,60.801514,60.599747,60.351753,60.176067,59.312336,58.8372,58.58882,58.525745,59.522446,62.42709,63.660694,62.063,61.00646,59.93844,60.92607,59.897335,59.05422,58.5669,58.446606,59.418125,58.337734,58.005066,58.057026,58.244606,0.0,8017.3237,7625.3433,3152.7747,3103.7432,2754.922,2342.6995,1844.8092,1650.1516,1425.1588,799.76294,610.8128,422.3578,418.42007,189.07169,43.63403,142.32462,-550.4339,-1094.2627,-1119.944,3047.2112,499.60968,207.30463,2079.7668,1341.9802,951.4764,-388.05096,-88.36742,43.52266,342.74084,224.39243,59.200665,-96.78225,131.58769,481.61417,0.70730776,0.7062035,0.7040778,0.7017235,0.61828256,0.60721684,0.60531723,0.5934803,0.5303224,0.5270897,0.4593241,0.3777075,0.5285441,0.52715546,0.46347806,0.61639196,0.70342225,0.7050083,0.7010261,0.6071995,0.6070656,0.6036014,0.57536197,0.52817595,0.5264995,0.49589816,0.5316287,0.51145375,0.4413239,0.459621,0.5264995,0.7073922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47785,64.29737,63.562397,62.549503,61.59483,61.376842,61.075287,60.801514,60.599743,60.35175,60.176064,59.312332,58.8372,58.58882,58.525745,59.52244,62.427086,63.660694,62.063,61.00646,59.93844,60.92607,59.897335,59.05422,58.566895,58.446606,59.418125,58.33773,58.005062,58.057022,58.244602,0.0,8017.324,7625.3438,3152.775,3103.7434,2754.9224,2342.6995,1844.8093,1650.1519,1425.1589,799.763,610.81287,422.3578,418.4201,189.07172,43.634033,142.32463,-550.43396,-1094.2627,-1119.944,3047.2114,499.6097,207.30466,2079.767,1341.9803,951.4765,-388.051,-88.36743,43.522667,342.7409,224.39246,59.20067,-96.782265,131.58772,481.61423,0.74827605,0.747108,0.7421698,0.70127094,0.6981641,0.6969229,0.61222994,0.6013074,0.59420526,0.52685946,0.49837902,0.39491737,0.5447729,0.5267146,0.5108874,0.69781864,0.7207369,0.74577373,0.70064473,0.69645643,0.6553014,0.6034164,0.60149807,0.5382488,0.52598876,0.5015859,0.59984064,0.5248768,0.46251172,0.490989,0.52655786,0.7483706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.508644,64.61824,63.90073,62.91576,61.999603,61.790203,61.512005,61.258934,61.071125,60.842724,60.684063,59.92623,59.495922,59.301304,59.284042,60.012684,62.775715,63.990067,62.666515,61.66747,60.822693,61.669186,60.734406,59.984318,59.464687,59.283836,60.43262,59.577316,59.20267,59.232616,59.356075,0.0,7758.4673,7391.7397,3112.1062,3057.2449,2694.3384,2292.4163,1766.2279,1581.5465,1371.0408,765.0033,578.1085,393.55673,393.7867,165.7397,21.67547,120.17645,-535.7775,-1085.0054,-1111.8462,2832.6143,484.7405,182.65082,1937.7334,1274.3452,893.26917,-401.7371,-110.13149,1.747676,307.9206,197.79904,63.123554,-71.86986,104.98452,419.97385,0.748276,0.7471078,0.74456257,0.7419083,0.69834787,0.69659,0.69335014,0.6284548,0.5984891,0.58452576,0.520732,0.39421508,0.59732014,0.57667917,0.52286583,0.6984707,0.7440225,0.7457688,0.7411272,0.69584703,0.69428277,0.69211715,0.5995996,0.5961033,0.5492947,0.50028384,0.5995996,0.5233477,0.49487716,0.5213808,0.56067735,0.7483705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.508644,64.61824,63.900726,62.91576,61.999603,61.790203,61.512005,61.258934,61.071125,60.842724,60.68406,59.926228,59.49592,59.301304,59.28404,60.012684,62.775715,63.990067,62.666515,61.66747,60.822693,61.669186,60.734406,59.984314,59.464684,59.283833,60.43262,59.577312,59.20267,59.232613,59.35607,0.0,7758.468,7391.74,3112.1064,3057.245,2694.3386,2292.4163,1766.228,1581.5466,1371.0409,765.00336,578.1086,393.55676,393.78674,165.73972,21.675474,120.176476,-535.7776,-1085.0055,-1111.8463,2832.6145,484.74054,182.65085,1937.7335,1274.3453,893.2693,-401.73712,-110.13151,1.7476858,307.92062,197.79906,63.123558,-71.86987,104.98456,419.9739,0.7732386,0.77203155,0.76772654,0.74172264,0.7381408,0.7367391,0.6930604,0.6890058,0.6342491,0.59407914,0.5200678,0.41397607,0.59552026,0.5935985,0.5558424,0.7376373,0.75341564,0.7706096,0.7411223,0.73404366,0.69700867,0.6919269,0.6885144,0.59585667,0.59370613,0.58950484,0.68025357,0.586746,0.48701605,0.5201007,0.59306854,0.77333957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.488655,64.411705,63.69016,62.696342,61.786354,61.5806,61.295357,61.040443,60.85251,60.629784,60.469673,59.717064,59.218704,59.01831,58.970478,59.779358,62.438366,63.74249,62.28947,61.114708,60.17571,61.24068,60.287212,59.50706,59.061367,58.93811,59.838943,58.85709,58.52973,58.579052,58.760387,0.0,7927.3154,7542.679,3121.5356,3072.0415,2684.5256,2270.788,1790.2418,1587.7494,1371.5483,754.6765,580.94617,392.09082,401.63,168.37755,37.580093,127.14996,-524.79,-1127.6044,-1150.4952,2963.6562,529.05786,193.38307,1991.0974,1288.0376,912.42444,-369.7855,-89.537,26.857618,329.48724,213.09882,58.68871,-94.09783,129.2036,461.02112,0.77323854,0.7720314,0.7692994,0.766499,0.73800564,0.7367023,0.73271817,0.69165456,0.68522775,0.61254114,0.58258355,0.4460185,0.6818159,0.5988332,0.5783772,0.73749,0.7687922,0.77060395,0.7658083,0.7355075,0.7337578,0.73105115,0.6877056,0.6790829,0.5922072,0.5891415,0.68644255,0.5904637,0.5164637,0.54317015,0.5922072,0.7733395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.488655,64.411705,63.69016,62.696342,61.786354,61.580597,61.295353,61.040443,60.852505,60.62978,60.469673,59.71706,59.2187,59.01831,58.970478,59.779354,62.438366,63.74249,62.28947,61.114708,60.175705,61.240677,60.287212,59.507057,59.061363,58.93811,59.838943,58.85709,58.529728,58.579052,58.760387,0.0,7927.316,7542.6797,3121.536,3072.0417,2684.526,2270.7883,1790.2421,1587.7495,1371.5485,754.6766,580.9462,392.09085,401.63004,168.37758,37.580097,127.14999,-524.79004,-1127.6045,-1150.4952,2963.6565,529.0579,193.3831,1991.0975,1288.0377,912.4245,-369.78552,-89.53701,26.857628,329.48727,213.09885,58.688717,-94.09785,129.20364,461.02118,0.7567711,0.7555897,0.75435907,0.7663725,0.7626389,0.7611761,0.73272216,0.7291437,0.6901853,0.6805634,0.5877005,0.4451828,0.68238235,0.68046397,0.5836126,0.76265997,0.7609008,0.7543713,0.76580274,0.75839937,0.73455125,0.7314367,0.7269036,0.68191344,0.6768905,0.5803151,0.71449476,0.5931531,0.5571462,0.585924,0.67977333,0.75686777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42266,63.68804,62.882084,61.774204,60.73348,60.49291,60.17172,59.881397,59.66864,59.41543,59.231476,58.393368,57.69843,57.4619,57.421387,58.663662,61.715603,63.01579,61.14913,59.74241,58.50696,59.926342,58.819023,57.951954,57.489567,57.364944,58.299477,57.152153,56.82253,56.87996,57.086147,0.0,8464.336,8055.453,3313.7002,3257.6624,2886.337,2470.7815,1908.7317,1703.2706,1466.5553,808.8059,626.1688,415.54556,444.3566,184.14752,34.355793,160.29845,-565.3342,-1125.7654,-1153.3132,3264.8704,583.1218,224.26363,2163.153,1396.3954,965.9777,-377.19934,-90.07259,36.262505,357.0806,231.79477,58.90727,-102.15433,138.48367,499.38376,0.756771,0.7555896,0.752957,0.7502837,0.76148677,0.7613519,0.75712264,0.7298525,0.7247626,0.6813214,0.62079537,0.4731675,0.7184558,0.67992055,0.6512932,0.7618685,0.75248045,0.75422055,0.74965906,0.76075065,0.75836676,0.75439835,0.7269932,0.7116278,0.67814386,0.6337489,0.72555727,0.6758833,0.5562727,0.58800864,0.67905253,0.7568677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42266,63.68804,62.88208,61.7742,60.73348,60.492905,60.171715,59.881397,59.66864,59.41543,59.231476,58.393364,57.698425,57.461895,57.421383,58.663662,61.715603,63.01579,61.149128,59.74241,58.50696,59.926342,58.81902,57.95195,57.489567,57.36494,58.299477,57.15215,56.82253,56.879955,57.086147,0.0,8464.337,8055.4536,3313.7004,3257.6626,2886.3372,2470.7817,1908.7318,1703.2708,1466.5554,808.80597,626.1688,415.5456,444.35666,184.14754,34.3558,160.29848,-565.3343,-1125.7654,-1153.3134,3264.8706,583.1218,224.26364,2163.1533,1396.3955,965.9778,-377.19937,-90.07261,36.262512,357.08063,231.7948,58.907272,-102.15434,138.48372,499.38382,0.70876336,0.7076569,0.70805407,0.7504961,0.74690837,0.7454835,0.7566412,0.75380224,0.7287641,0.71967334,0.6724463,0.5044583,0.72231865,0.7187097,0.67370987,0.74621797,0.7270742,0.7064602,0.75006676,0.7449883,0.7516376,0.7560108,0.7521225,0.72162306,0.71209913,0.6278927,0.7423731,0.6758957,0.6361801,0.67149234,0.7172736,0.7088482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.267624,62.075672,61.054646,59.648468,58.34501,58.047134,57.653637,57.294933,57.03108,56.715508,56.49112,55.41369,54.73244,54.42391,54.355835,55.42813,59.27382,61.12357,59.0031,57.294327,55.788853,57.50873,56.19844,55.172955,54.55577,54.314198,55.62969,54.342636,53.982586,54.03836,54.257664,0.0,9624.389,9103.123,3765.1235,3705.252,3259.3699,2772.9229,2129.8909,1909.3438,1647.3037,910.89966,697.0889,475.907,482.9321,212.56006,45.46895,148.05536,-640.4951,-1361.8207,-1391.7513,3619.127,647.69794,249.52492,2410.577,1529.2418,1057.5886,-440.8465,-128.76613,30.768885,385.97507,246.63393,61.783737,-100.556404,143.17053,514.599,0.7087633,0.7076568,0.70551187,0.70314646,0.74204063,0.7453412,0.7420103,0.751021,0.74922776,0.7224197,0.68510455,0.50406706,0.7466513,0.7204113,0.70691377,0.74336207,0.7048285,0.70645624,0.7027075,0.74512243,0.7432689,0.7404501,0.7522707,0.74143326,0.71769136,0.67176616,0.7509436,0.71562624,0.6361266,0.67320406,0.7185588,0.7088481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.267624,62.075672,61.054646,59.648464,58.34501,58.047134,57.653637,57.294933,57.03108,56.715508,56.49112,55.413685,54.732437,54.42391,54.35583,55.428127,59.273815,61.12357,59.003098,57.294327,55.788853,57.508728,56.198437,55.172955,54.55577,54.314194,55.62969,54.342636,53.982586,54.03836,54.25766,0.0,9624.39,9103.124,3765.1238,3705.2522,3259.37,2772.923,2129.8909,1909.344,1647.3038,910.8997,697.089,475.90704,482.93216,212.56009,45.468952,148.05539,-640.4951,-1361.8208,-1391.7515,3619.1272,647.698,249.52493,2410.577,1529.242,1057.5887,-440.84653,-128.76613,30.768894,385.9751,246.63394,61.783745,-100.55641,143.17056,514.59906,0.6233432,0.62233496,0.6226344,0.7034859,0.700013,0.6986784,0.72899497,0.73880416,0.74023354,0.7449146,0.71226984,0.5675328,0.7464032,0.74473315,0.7146537,0.6992558,0.6268621,0.62190324,0.70348626,0.6985813,0.69849074,0.7413485,0.73724204,0.74660736,0.7425757,0.7059849,0.73587364,0.7204336,0.66370016,0.7111033,0.7425757,0.62340885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.0995,60.20612,58.992783,57.327087,55.738087,55.366932,54.859024,54.393955,54.05723,53.669746,53.398724,52.2175,51.02929,50.643803,50.547318,52.445236,57.059757,59.134365,56.2864,54.055058,52.352222,54.43412,52.800484,51.445797,50.632,50.424088,52.204674,50.592255,49.874626,49.93377,50.194397,0.0,10760.503,10209.054,4132.812,4060.078,3627.3098,3122.5845,2444.6035,2196.7559,1879.1449,1017.67865,771.9114,500.13785,560.41046,239.71938,54.890533,201.51787,-706.73206,-1448.8444,-1483.617,4127.677,748.07294,266.6864,2706.8953,1722.6495,1229.145,-511.8439,-118.74421,55.279217,423.30804,278.5511,89.66254,-103.78895,157.15948,609.27704,0.6233432,0.622334,0.6211281,0.619582,0.6461281,0.69087535,0.6963543,0.70105815,0.7346577,0.73474896,0.73354554,0.57009727,0.7326565,0.737038,0.7352973,0.6472918,0.6198154,0.62190175,0.6180537,0.6978109,0.69759846,0.6952119,0.72070915,0.73201334,0.74254847,0.72553223,0.73629797,0.7409191,0.6909431,0.714242,0.74254847,0.6234088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.0995,60.206116,58.992783,57.327087,55.738087,55.366932,54.859024,54.39395,54.057228,53.669746,53.398724,52.2175,51.029285,50.6438,50.547314,52.445236,57.059757,59.134365,56.2864,54.055058,52.352222,54.434116,52.800484,51.445793,50.631996,50.424084,52.204674,50.592255,49.874622,49.933765,50.194397,0.0,10760.504,10209.055,4132.812,4060.078,3627.31,3122.5845,2444.6038,2196.7559,1879.145,1017.6787,771.9114,500.13785,560.4105,239.71939,54.890537,201.5179,-706.73206,-1448.8444,-1483.617,4127.6772,748.07294,266.6864,2706.8955,1722.6497,1229.1451,-511.84393,-118.74422,55.279224,423.30807,278.5511,89.66254,-103.78896,157.15952,609.2771,0.5575357,0.5568566,0.55629885,0.6100204,0.6160623,0.615936,0.62081116,0.6929751,0.6906207,0.73018944,0.73703414,0.6541315,0.70333314,0.7301943,0.729504,0.615917,0.55684316,0.5563862,0.6189051,0.6162439,0.61439836,0.65234846,0.69285446,0.71203697,0.7295588,0.71664625,0.69108176,0.72756267,0.71880364,0.73724145,0.72992563,0.55758816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.840996,57.278355,55.69471,53.52126,51.460785,50.997837,50.356125,49.78876,49.37255,48.873108,48.54044,47.115593,45.52294,45.02409,44.83223,46.96405,53.155716,55.87098,52.11315,49.44268,47.42136,49.59738,47.420837,45.657463,44.70143,44.552433,46.47125,44.130867,43.38745,43.49092,43.90654,0.0,12331.412,11763.463,4772.0713,4687.3604,4173.6406,3518.346,2773.5972,2445.6965,2106.9631,1167.1659,862.23236,553.4284,637.9802,275.52185,79.55944,214.5689,-828.3176,-1675.4432,-1718.7274,4790.8228,824.27527,292.55518,3193.495,2011.326,1417.2,-558.3556,-99.192764,86.07055,508.0753,340.6235,91.38816,-140.38425,202.19753,730.4303,0.55753565,0.55685616,0.556004,0.55440605,0.5548786,0.5837419,0.6134602,0.611586,0.66209596,0.68660283,0.7244646,0.65767115,0.6881981,0.68660283,0.7256946,0.5533693,0.5546166,0.5563853,0.55415404,0.5784538,0.61295587,0.6124044,0.61026657,0.6886038,0.68585867,0.7161206,0.6308476,0.7232591,0.719503,0.72348505,0.68565977,0.55758816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.840996,57.278355,55.694706,53.521255,51.46078,50.997833,50.35612,49.78876,49.37255,48.873108,48.54044,47.115593,45.522938,45.02409,44.83223,46.96405,53.155716,55.87098,52.11315,49.44268,47.421356,49.59738,47.420837,45.65746,44.701427,44.55243,46.47125,44.130863,43.387447,43.490917,43.90654,0.0,12331.412,11763.463,4772.072,4687.3604,4173.6406,3518.3462,2773.5972,2445.6968,2106.9631,1167.1659,862.2324,553.4284,637.9803,275.52185,79.55944,214.56891,-828.3177,-1675.4434,-1718.7275,4790.8228,824.2753,292.55518,3193.495,2011.3262,1417.2,-558.35565,-99.19277,86.07056,508.07532,340.62354,91.38817,-140.38426,202.19756,730.4303,0.4865166,0.48599756,0.48555994,0.51416045,0.55217534,0.5516628,0.54988194,0.590614,0.60842377,0.6206245,0.6826523,0.6945387,0.6081182,0.6270304,0.68388855,0.55268365,0.48545048,0.4857209,0.52356243,0.55098987,0.5503315,0.54934675,0.6104302,0.60658497,0.6752001,0.70083284,0.60953474,0.684483,0.71325284,0.685759,0.66132414,0.48655656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.53342,53.99905,52.024258,49.308037,46.771763,46.18645,45.39081,44.66734,44.140804,43.52602,43.1382,41.50798,39.36549,38.746517,38.558945,41.315765,48.732025,52.209488,47.47903,44.034603,40.806515,44.385685,41.75965,39.535866,38.28794,38.053688,40.441814,37.565468,36.726997,36.850178,37.38946,0.0,14002.582,13309.875,5376.121,5286.942,4669.118,3993.3235,3115.039,2788.6958,2392.1797,1305.7373,936.69495,595.164,716.7028,309.56454,78.59427,246.5228,-913.09814,-1914.9092,-1956.7917,5432.917,945.6995,376.692,3570.5178,2225.9053,1606.3153,-644.7514,-126.643616,118.42502,575.9942,380.74124,97.522736,-154.24475,232.73213,815.3329,0.48651657,0.4854913,0.48511216,0.48402116,0.48264927,0.48682454,0.5465865,0.5479826,0.54844,0.6052168,0.655444,0.71815646,0.57861316,0.60462546,0.60934997,0.48277944,0.48498657,0.48533833,0.48382866,0.4848285,0.51710236,0.549482,0.5474399,0.5833329,0.6048102,0.63965374,0.5465371,0.60330606,0.6934005,0.6706485,0.6048102,0.48655653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
