pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.53342,53.99905,52.024258,49.308033,46.77176,46.18645,45.39081,44.667336,44.140804,43.52602,43.1382,41.50798,39.36549,38.746517,38.55894,41.31576,48.732025,52.209484,47.479027,44.034603,40.80651,44.385685,41.75965,39.535866,38.287937,38.053688,40.44181,37.565464,36.726994,36.850178,37.38946,0.0,14002.582,13309.875,5376.1216,5286.9424,4669.1187,3993.3237,3115.039,2788.6958,2392.1797,1305.7374,936.69495,595.164,716.7029,309.56458,78.59427,246.52281,-913.09814,-1914.9093,-1956.7919,5432.917,945.6995,376.692,3570.518,2225.9055,1606.3154,-644.7514,-126.64362,118.425026,575.99426,380.74127,97.52274,-154.24475,232.73216,815.33295,0.4284564,0.42804345,0.42757002,0.43297145,0.48188993,0.48184255,0.4804221,0.48230746,0.5432245,0.5436795,0.60080874,0.7155997,0.54484427,0.5442429,0.57521397,0.48203442,0.42746335,0.42777655,0.43002453,0.48207217,0.48189715,0.47955602,0.48420352,0.5448633,0.5434888,0.5811435,0.5141046,0.55111367,0.62902755,0.6012899,0.5434966,0.4284874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.15949,50.01301,47.550915,44.16931,41.020336,40.305805,39.35436,38.49145,37.84667,37.07851,36.555176,34.389977,31.863937,31.031431,30.58163,33.71426,43.806034,47.8952,41.72478,37.39563,34.258533,37.908573,34.49061,31.71279,29.998302,29.817772,33.254555,29.773325,28.48372,28.612444,29.185143,0.0,15829.392,15004.582,6056.02,5950.9375,5247.791,4447.481,3430.8357,3067.1182,2668.7222,1472.6023,1101.2108,693.72565,809.4678,363.28885,126.035835,264.13452,-1078.336,-2090.0007,-2143.0706,6184.482,1069.9495,370.92087,3999.2388,2566.34,1811.3251,-765.37964,-110.02685,148.03587,629.8598,422.07312,123.04406,-157.95247,240.41093,890.5834,0.42845634,0.42801702,0.4274856,0.42555925,0.4253991,0.4253807,0.45377204,0.4787794,0.47699624,0.49843988,0.5403227,0.70611656,0.47718176,0.5061059,0.54194415,0.42561752,0.4268954,0.42769918,0.42646545,0.4248128,0.42516512,0.47663882,0.4789997,0.47680107,0.52747625,0.5521114,0.4788805,0.5420546,0.5689166,0.54018396,0.51871043,0.42848733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.15949,50.01301,47.550915,44.16931,41.020336,40.3058,39.354355,38.49145,37.84667,37.07851,36.555176,34.389977,31.863935,31.03143,30.581629,33.71426,43.80603,47.8952,41.724777,37.395626,34.258533,37.908573,34.490604,31.712788,29.9983,29.81777,33.25455,29.773323,28.483719,28.612442,29.18514,0.0,15829.393,15004.583,6056.02,5950.938,5247.791,4447.481,3430.836,3067.1182,2668.7222,1472.6023,1101.2108,693.72565,809.4678,363.28885,126.035835,264.13452,-1078.3362,-2090.0007,-2143.0706,6184.4824,1069.9495,370.92087,3999.2388,2566.34,1811.3251,-765.37964,-110.026855,148.03587,629.85986,422.07312,123.04406,-157.95247,240.41095,890.5834,0.379013,0.37868428,0.37828496,0.37831837,0.42283392,0.42452002,0.422949,0.42292467,0.4424721,0.4753499,0.49749815,0.6653218,0.4703765,0.47535002,0.47446758,0.4236042,0.37818414,0.37846157,0.3788799,0.42463043,0.4242416,0.4239117,0.42238387,0.4746146,0.47574714,0.50885165,0.42237043,0.47385782,0.5420363,0.50316405,0.47574714,0.37903726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72997,45.262863,42.150673,37.876163,33.80581,32.896965,31.633177,30.495012,29.674908,28.732449,28.091316,25.423975,22.523663,21.597063,21.086996,26.28658,37.917614,42.7618,35.1822,30.182535,25.665533,30.319687,26.109098,22.524115,20.449322,20.214405,24.320126,19.727758,18.119133,18.29269,19.050447,0.0,17727.654,16838.654,6872.8105,6753.57,6027.8374,5064.335,3999.1787,3561.686,3038.8223,1644.5223,1228.793,776.42084,891.32605,384.91293,134.88995,347.2543,-1164.2413,-2290.2327,-2344.4558,6874.0776,1156.4618,451.61526,4558.2334,2872.24,2078.809,-848.4133,-126.837456,159.06511,722.43097,490.16998,138.64224,-185.61182,279.64984,1057.3713,0.379013,0.37866807,0.3781075,0.37745664,0.3768047,0.37661478,0.3809364,0.41853347,0.42082825,0.42062604,0.47191384,0.58975905,0.42070442,0.4208124,0.46344143,0.3764049,0.37789613,0.378411,0.3779053,0.37628227,0.37623262,0.38491437,0.4212941,0.4199996,0.41992354,0.46392986,0.4213175,0.43976736,0.49953964,0.47263086,0.41992438,0.37903726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72997,45.262863,42.150673,37.876163,33.80581,32.89696,31.633175,30.49501,29.674908,28.732447,28.091314,25.423973,22.523663,21.597061,21.086994,26.286577,37.917614,42.7618,35.1822,30.182533,25.665531,30.319685,26.109098,22.524115,20.44932,20.214403,24.320124,19.727757,18.119131,18.292688,19.050446,0.0,17727.654,16838.654,6872.8105,6753.57,6027.838,5064.3354,3999.179,3561.686,3038.8225,1644.5223,1228.793,776.42084,891.32605,384.91296,134.88995,347.2543,-1164.2413,-2290.2327,-2344.4558,6874.0776,1156.4618,451.61526,4558.2334,2872.24,2078.809,-848.4133,-126.83746,159.06511,722.43097,490.16998,138.64224,-185.61183,279.64987,1057.3713,0.3384309,0.33816645,0.33783084,0.33769798,0.3659882,0.3732763,0.37457013,0.37451762,0.37518623,0.41183472,0.4179533,0.5303829,0.38703823,0.41362068,0.41823378,0.3687802,0.33781317,0.3379797,0.33777055,0.37555078,0.37550664,0.37555078,0.37400225,0.38329098,0.41655174,0.4211388,0.37397918,0.41869247,0.43971682,0.41730803,0.4155883,0.33845025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.374756,41.248337,37.638344,32.675495,27.941572,26.882956,25.449133,24.148108,23.170229,22.04008,21.291586,18.30485,14.334836,13.203828,12.60341,17.196415,31.583288,37.95919,29.67065,24.123747,19.621738,24.012472,19.151682,14.72856,12.092917,11.747198,17.15675,11.830438,9.691389,9.854852,10.61444,0.0,19175.36,18268.049,7446.109,7320.6025,6539.985,5499.1274,4281.2656,3828.395,3341.6938,1813.9613,1335.9336,825.31366,999.1449,428.65558,147.30667,324.7576,-1305.8911,-2656.4868,-2718.1575,7407.703,1223.1746,450.80527,4946.912,3103.807,2328.5264,-965.4174,-156.26393,157.44598,776.3866,531.0245,161.70514,-179.70277,280.01447,1158.5326,0.3384309,0.3381564,0.33771253,0.33717236,0.33657768,0.3363934,0.33628023,0.3521026,0.3719675,0.3721332,0.40041322,0.4671817,0.37203202,0.3721506,0.37427783,0.3361796,0.3375257,0.33794636,0.33744553,0.33593008,0.33599022,0.33591688,0.36202928,0.37303472,0.37187842,0.39502597,0.37147078,0.37164912,0.41014636,0.39714247,0.37189686,0.33845025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.374756,41.248337,37.638344,32.675495,27.94157,26.882956,25.449133,24.148108,23.170227,22.040077,21.291586,18.30485,14.334835,13.203827,12.603409,17.196415,31.583288,37.95919,29.67065,24.123747,19.621737,24.01247,19.15168,14.728559,12.0929165,11.747197,17.15675,11.830437,9.691387,9.854851,10.614438,0.0,19175.361,18268.05,7446.109,7320.6025,6539.985,5499.1274,4281.2656,3828.395,3341.6938,1813.9613,1335.9336,825.31366,999.1449,428.65558,147.30667,324.7576,-1305.8911,-2656.4868,-2718.1577,7407.703,1223.1746,450.8053,4946.912,3103.807,2328.5264,-965.4175,-156.26395,157.44598,776.3866,531.02454,161.70514,-179.70279,280.01447,1158.5326,0.31288135,0.3126668,0.31240624,0.3122251,0.32476163,0.3315859,0.33463293,0.33455586,0.3345224,0.341514,0.36975974,0.44471002,0.33485204,0.34407657,0.3685388,0.324546,0.31232414,0.31252912,0.31224725,0.33517557,0.33523577,0.33531085,0.33382395,0.3339372,0.34580815,0.36889994,0.33382395,0.36763063,0.38242963,0.36992234,0.3431995,0.3128979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.971176,37.136517,33.07047,27.489847,22.124119,20.890657,19.169909,17.62636,16.514353,15.235311,14.407667,11.005656,6.096793,5.058501,4.689115,10.809835,26.87588,33.6406,23.557264,15.979063,10.501332,17.105022,11.567339,7.0328565,4.329238,3.8923793,9.483655,3.8308806,1.8970941,2.0536485,2.8687155,0.0,20714.604,19625.287,7940.1123,7799.3506,6997.6855,5972.279,4724.424,4198.5566,3581.8582,1939.3226,1410.4482,885.4164,1092.0865,409.30893,113.3198,379.22324,-1386.0978,-2742.7676,-2809.1272,8073.795,1447.6414,501.176,5310.434,3330.1804,2360.0005,-978.78314,-177.3077,151.44289,822.06305,548.3582,153.1324,-175.56107,290.87833,1166.1171,0.31288132,0.3126474,0.31226912,0.3118035,0.31127006,0.31110263,0.31087294,0.31377155,0.3304541,0.33243287,0.33350873,0.41030028,0.33243293,0.33245158,0.33220288,0.31110543,0.31214187,0.31247997,0.31110924,0.31082538,0.3107397,0.31072757,0.3159979,0.33305636,0.33287853,0.34096965,0.3271565,0.33178183,0.35192487,0.33195618,0.33303428,0.31289786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.971176,37.136517,33.07047,27.489847,22.124119,20.890657,19.169907,17.62636,16.514353,15.23531,14.407667,11.005655,6.096792,5.0585,4.689114,10.809835,26.87588,33.6406,23.557262,15.979063,10.501331,17.105022,11.567338,7.0328555,4.329237,3.8923786,9.483654,3.83088,1.8970934,2.0536478,2.8687148,0.0,20714.604,19625.287,7940.1123,7799.3506,6997.6855,5972.279,4724.424,4198.5566,3581.8582,1939.3226,1410.4482,885.4164,1092.0865,409.30893,113.3198,379.22324,-1386.0978,-2742.7676,-2809.1272,8073.795,1447.6414,501.176,5310.434,3330.1804,2360.0005,-978.7832,-177.3077,151.44289,822.0631,548.3582,153.1324,-175.56107,290.87833,1166.1171,0.28963315,0.28944483,0.2892032,0.2890262,0.29652202,0.30408278,0.30931145,0.3093064,0.3092545,0.30932114,0.33027312,0.36513123,0.3092909,0.3095353,0.3242231,0.29714313,0.2891198,0.28931692,0.28904727,0.30341113,0.30850285,0.31037632,0.30886298,0.30888158,0.3095246,0.3253126,0.30884436,0.3207991,0.3303082,0.33094293,0.30891308,0.28964734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69136,33.79912,29.116652,22.688154,16.557537,15.169584,13.293375,11.602175,10.347745,8.861249,7.876234,3.9415567,0.92235464,0.17040944,0.09483705,5.302522,21.735823,29.691236,19.70132,11.832769,5.3086624,13.276848,8.058585,3.6549788,0.5780062,0.036993116,6.2455616,1.225587,0.016838754,0.029101001,0.15949859,0.0,21726.908,20686.89,8568.947,8418.336,7519.7725,6365.205,4950.3,4410.8555,3822.689,2103.2834,1549.4506,957.7639,1034.6345,343.8628,48.10745,347.54636,-1403.1173,-2993.705,-3064.7793,8238.835,1477.3308,550.78735,5298.0815,3225.0442,2322.9734,-1049.5916,-199.00856,36.745792,787.05963,514.30896,118.81648,-44.37973,108.13018,1060.9512,0.28963315,0.28943157,0.28910208,0.2886913,0.28822416,0.28807363,0.2878358,0.2877138,0.3006748,0.30735722,0.3073678,0.34631252,0.30631495,0.3073775,0.30716428,0.28824154,0.28897738,0.2892815,0.28841797,0.28804904,0.2879112,0.2878429,0.28787616,0.30825752,0.30696014,0.30903465,0.29404396,0.30692446,0.31722155,0.3069716,0.30698344,0.28964734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69136,33.79912,29.116652,22.688154,16.557537,15.169584,13.293375,11.602175,10.347745,8.861249,7.876234,3.9415567,0.92235464,0.17040944,0.09483705,5.302522,21.735823,29.691236,19.70132,11.832769,5.3086624,13.276848,8.058585,3.6549788,0.5780062,0.036993116,6.2455616,1.225587,0.016838754,0.029101001,0.15949859,0.0,21726.908,20686.89,8568.947,8418.336,7519.7725,6365.205,4950.3,4410.8555,3822.689,2103.2834,1549.4506,957.7639,1034.6345,343.8628,48.10745,347.54636,-1403.1173,-2993.705,-3064.7793,8238.835,1477.3308,550.78735,5298.0815,3225.0442,2322.9734,-1049.5916,-199.00856,36.745792,787.05963,514.30896,118.81648,-44.37973,108.13018,1060.9512,0.27613914,0.27596363,0.2757236,0.27553323,0.27761167,0.28177905,0.2862296,0.28629103,0.28625724,0.2862408,0.30264223,0.326185,0.28624374,0.28645504,0.29289228,0.278753,0.27564412,0.27584383,0.27553695,0.28295422,0.2856481,0.2862124,0.28618732,0.28613305,0.28618538,0.29131866,0.2861644,0.29221192,0.3055216,0.30505902,0.28618744,0.276152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56025,32.47397,27.564331,20.846102,14.39916,12.98604,11.108281,9.449717,8.267687,6.738723,5.7254825,1.5479907,0.61996484,0.08068041,0.07641637,5.3413835,21.021217,28.567654,17.949068,8.220544,0.34515983,11.715337,6.7580023,2.8823879,0.094892815,0.009793243,4.742312,0.30700952,0.0047151656,0.011119455,0.079286985,0.0,22187.627,21089.055,8790.97,8621.125,7726.851,6427.269,4952.5073,4364.69,3701.9316,2135.5186,1573.2684,989.2381,924.22253,287.3641,10.187162,349.60532,-1368.0056,-2909.5962,-2982.639,8372.683,1656.6697,609.7135,5212.5576,3136.9434,2168.173,-995.064,-73.305244,39.659138,783.53156,481.0455,56.21776,-31.250957,76.180786,941.7395,0.27613914,0.27595675,0.27566463,0.27529508,0.27483314,0.27467433,0.27438772,0.27437735,0.27810928,0.28444245,0.2844492,0.30348647,0.28288838,0.28447887,0.28665575,0.27483377,0.27555847,0.27582553,0.2752584,0.27470815,0.27454787,0.27446342,0.27459913,0.2842414,0.28426805,0.28728685,0.2775457,0.2842335,0.3031436,0.30315837,0.28427216,0.276152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56025,32.47397,27.564331,20.846102,14.39916,12.98604,11.108281,9.449717,8.267687,6.738723,5.7254825,1.5479907,0.61996484,0.08068041,0.07641637,5.3413835,21.021217,28.567654,17.949068,8.220544,0.34515983,11.715337,6.7580023,2.8823879,0.094892815,0.009793243,4.742312,0.30700952,0.0047151656,0.011119455,0.079286985,0.0,22187.627,21089.055,8790.97,8621.125,7726.851,6427.269,4952.5073,4364.69,3701.9316,2135.5186,1573.2684,989.2381,924.22253,287.3641,10.187162,349.60532,-1368.0056,-2909.5962,-2982.639,8372.683,1656.6697,609.7135,5212.5576,3136.9434,2168.173,-995.064,-73.305244,39.659138,783.53156,481.0455,56.21776,-31.250957,76.180786,941.7395,0.27040547,0.27023378,0.26998866,0.2697541,0.26987422,0.27193043,0.2730717,0.2730526,0.27297,0.2728837,0.27890873,0.30054912,0.27291355,0.27285266,0.27686125,0.27095842,0.2698947,0.2701087,0.26978362,0.2715054,0.2727217,0.2730001,0.27295405,0.27287653,0.27301854,0.28921077,0.27292228,0.27849197,0.30215514,0.29182833,0.27302596,0.2704178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48116,31.620333,26.544518,19.587635,12.930579,11.439834,9.475757,7.760001,6.520508,4.8216424,3.7732952,0.080087006,0.13608986,0.022282142,0.033341736,3.9168775,19.86985,27.598143,17.058092,7.3426023,0.30306748,10.840884,6.0834913,2.5940025,0.083701745,0.0050369943,4.0725,0.08794218,0.0018935242,0.007300751,0.05963175,0.0,22461.643,21346.47,8950.403,8785.158,7861.8228,6615.561,5074.162,4445.321,3798.045,2260.5425,1602.4714,925.5647,838.37463,124.05457,-17.043446,296.62848,-1380.8219,-2947.2483,-3030.0896,8384.298,1655.471,573.8718,5205.0933,3067.981,2048.7239,-940.3494,-70.2582,24.980768,771.0304,453.99902,28.525068,-28.521898,66.04628,891.86194,0.27040547,0.27023026,0.269951,0.2695938,0.26915303,0.26899993,0.26871583,0.26852417,0.26962864,0.2711965,0.27118856,0.2808759,0.2711952,0.2711973,0.27152753,0.26909956,0.26982883,0.2700982,0.2695502,0.26904404,0.26889324,0.26874846,0.26877478,0.27122375,0.27122977,0.2754722,0.26877734,0.27117112,0.2849216,0.28078878,0.27123362,0.2704178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48116,31.620333,26.544518,19.587635,12.930579,11.439834,9.475757,7.760001,6.520508,4.8216424,3.7732952,0.080087006,0.13608982,0.022282101,0.033341777,3.9168775,19.86985,27.598143,17.058092,7.3426023,0.30306748,10.840884,6.0834913,2.5940025,0.083701745,0.005036996,4.0725,0.08794218,0.0018935242,0.007300751,0.05963175,0.0,22461.643,21346.47,8950.403,8785.158,7861.8228,6615.561,5074.162,4445.321,3798.045,2260.5425,1602.4714,925.5647,838.37463,124.05457,-17.04328,296.62848,-1380.8219,-2947.2483,-3030.0896,8384.298,1655.471,573.8718,5205.0933,3067.981,2048.7239,-940.3494,-70.2582,24.980787,771.0304,453.99902,28.525068,-28.521898,66.04628,891.86194,0.26710686,0.26693836,0.26669538,0.26645872,0.26644835,0.267211,0.26745224,0.26745322,0.26731843,0.2671664,0.26859984,0.27825126,0.2672086,0.27008498,0.26951054,0.26657107,0.2666416,0.26681522,0.266483,0.26745582,0.26746547,0.26731586,0.2672907,0.26725402,0.26736826,0.27268133,0.2672734,0.2690193,0.27905908,0.27903932,0.26738027,0.2671189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4109,31.232529,26.259768,19.457273,12.993411,11.56093,9.664128,8.016233,6.811465,5.190133,4.12372,0.085111775,0.091003284,0.0120802745,0.015811516,1.7154996,18.139036,26.762968,16.366243,5.9885235,0.07969132,10.30572,5.7500205,2.3780153,0.06731265,0.0032233468,3.900641,0.07863643,0.0017685525,0.00670881,0.05375184,0.0,22702.738,21451.238,8851.82,8679.344,7737.7944,6474.6685,4979.5635,4349.5054,3740.2168,2204.2383,1617.3234,971.34204,861.9204,101.80682,-9.478843,189.86502,-1402.6671,-3127.0186,-3207.6492,8478.371,1715.4751,522.102,5133.847,2997.0498,2011.1865,-899.2091,-62.899002,16.128605,748.40015,443.90256,26.83918,-27.164309,62.354523,851.14484,0.26710686,0.26693588,0.26666477,0.2663175,0.265876,0.26572183,0.26547363,0.26538056,0.2654112,0.2654733,0.26550788,0.2677627,0.26545838,0.26696432,0.2654536,0.2658432,0.2665451,0.26680747,0.26626325,0.2657602,0.2656064,0.2654658,0.26544097,0.26552588,0.2655766,0.26886636,0.2654613,0.26553333,0.27727678,0.27008513,0.26558527,0.2671189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4109,31.232529,26.259768,19.457273,12.993411,11.56093,9.664128,8.016233,6.811465,5.190133,4.12372,0.085111775,0.091003284,0.012080271,0.01581152,1.7154996,18.139036,26.762968,16.366243,5.9885235,0.07969132,10.30572,5.7500205,2.3780153,0.06731265,0.003223347,3.900641,0.07863643,0.0017685525,0.00670881,0.05375184,0.0,22702.738,21451.238,8851.82,8679.344,7737.7944,6474.6685,4979.5635,4349.5054,3740.2168,2204.2383,1617.3234,971.34204,861.9204,101.80683,-9.47882,189.86502,-1402.6671,-3127.0186,-3207.6492,8478.371,1715.4751,522.102,5133.847,2997.0498,2011.1865,-899.2091,-62.899002,16.128607,748.40015,443.90256,26.83918,-27.164309,62.354523,851.14484,0.2642704,0.2641043,0.26386076,0.26362407,0.26384422,0.2639553,0.26412776,0.26415312,0.2640738,0.263969,0.26388252,0.26609442,0.2640025,0.26489374,0.26386765,0.2639052,0.2638335,0.26398864,0.26365387,0.26389873,0.2640098,0.26393604,0.26398084,0.26394475,0.26392075,0.2651811,0.26397142,0.26391467,0.27085832,0.26614574,0.2639204,0.26428217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42959,31.545364,26.585873,19.792673,13.348474,11.891147,9.862582,8.097885,6.8645606,5.2043815,4.1712203,0.092101015,0.11032105,0.015737848,0.028345726,3.0365608,18.35058,27.048313,17.296307,8.46491,1.0729405,11.10528,6.211787,2.6240098,0.07719612,0.0045885574,4.226718,0.0981201,0.0022685213,0.009169177,0.07384805,0.0,22638.807,21354.203,8839.057,8672.939,7725.0757,6535.063,5163.4526,4513.345,3787.8274,2232.5999,1589.8954,976.591,864.2569,112.2595,-18.297438,258.41736,-1350.6788,-3141.4397,-3218.286,8286.447,1572.3466,589.2108,5193.2456,3115.065,2079.6836,-947.71027,-67.283325,22.726646,777.7823,462.78827,30.236149,-32.536316,74.0502,894.8582,0.2642704,0.26410204,0.26383084,0.2634832,0.26305756,0.2629123,0.2626667,0.26252046,0.26245677,0.26242316,0.26235837,0.2622563,0.26243538,0.26332936,0.26232553,0.26309258,0.26373717,0.26398203,0.26344258,0.26298878,0.26283124,0.26272306,0.26252377,0.26238757,0.26233977,0.2628174,0.26248768,0.26233205,0.26914683,0.2644875,0.26233515,0.26428217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42959,31.545364,26.585873,19.792673,13.348474,11.891147,9.862582,8.097885,6.86456,5.2043815,4.1712203,0.092101015,0.11032078,0.015737552,0.028346136,3.036561,18.35058,27.048313,17.296307,8.46491,1.0729405,11.10528,6.211787,2.6240098,0.07719612,0.0045885756,4.226718,0.0981201,0.0022685213,0.009169177,0.07384805,0.0,22638.807,21354.203,8839.057,8672.939,7725.0757,6535.063,5163.4526,4513.345,3787.8274,2232.5999,1589.8954,976.591,864.2569,112.259514,-18.295843,258.41736,-1350.6788,-3141.4397,-3218.286,8286.447,1572.3466,589.2108,5193.2456,3115.065,2079.6836,-947.71027,-67.28332,22.726824,777.7823,462.78827,30.236149,-32.536316,74.0502,894.8582,0.26501667,0.26484817,0.26459754,0.26435083,0.26402268,0.26281637,0.26227817,0.2618653,0.26151958,0.2612363,0.2609597,0.2607034,0.26132137,0.26251253,0.2606911,0.2629643,0.26452142,0.2647308,0.26423872,0.26332325,0.2622219,0.26130584,0.26125848,0.26109755,0.2609855,0.2614206,0.2612191,0.2609401,0.26625013,0.26072866,0.26096773,0.26502854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.452065,31.667892,26.69577,19.872145,13.451586,11.995788,10.025412,8.27957,7.0457473,5.315513,4.258933,0.07434664,0.099273235,0.010944536,0.016119635,1.7587656,18.84402,27.293674,17.41054,8.298417,1.274975,11.173479,6.242372,2.6603708,0.079314865,0.0041504004,4.372052,0.07924874,0.001392413,0.005775617,0.049337428,0.0,22561.746,21321.111,8851.205,8693.892,7709.7617,6531.3623,5082.9424,4487.242,3788.6526,2282.9854,1609.2542,990.1449,877.4529,108.18818,-11.310043,192.44121,-1432.9052,-3092.7368,-3170.5198,8289.052,1599.1396,573.1631,5214.0615,3127.9707,2077.8752,-954.5693,-68.55251,15.695452,773.06055,472.6377,27.024986,-25.464996,59.819,906.3291,0.26501667,0.26484707,0.2645746,0.2642249,0.26375523,0.26358756,0.26324806,0.2629996,0.26156864,0.26014292,0.25985038,0.25929278,0.2602217,0.2599529,0.25906688,0.26375064,0.26448202,0.26472712,0.26415104,0.26358286,0.26340476,0.26287726,0.26284343,0.25957203,0.2595454,0.25995767,0.26283643,0.25944614,0.26336753,0.2592078,0.25953463,0.26502854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.452065,31.667892,26.69577,19.872145,13.451586,11.995788,10.025412,8.27957,7.0457473,5.315513,4.258933,0.07434664,0.099273235,0.010944536,0.016119633,1.7587656,18.84402,27.293674,17.41054,8.298417,1.274975,11.173479,6.242372,2.6603708,0.079314865,0.0041504004,4.372052,0.07924874,0.001392413,0.005775617,0.049337428,0.0,22561.746,21321.111,8851.205,8693.892,7709.7617,6531.3623,5082.9424,4487.242,3788.6526,2282.9854,1609.2542,990.1449,877.4529,108.18818,-11.310049,192.44121,-1432.9052,-3092.7368,-3170.5198,8289.052,1599.1396,573.1631,5214.0615,3127.9707,2077.8752,-954.5693,-68.55251,15.695451,773.06055,472.6377,27.024986,-25.464996,59.819,906.3291,0.2659218,0.26575243,0.26550096,0.26525334,0.2649126,0.26361158,0.26302242,0.26255915,0.26215553,0.2618304,0.25941595,0.257874,0.26192153,0.25806126,0.25748423,0.2636163,0.26542005,0.26563287,0.26527897,0.26419023,0.26285243,0.26255164,0.26235372,0.26119572,0.26104647,0.25787815,0.26123926,0.26007956,0.25859946,0.25765762,0.2610312,0.26593375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4322,31.37324,26.321995,19.38572,12.798404,11.357605,9.488999,7.813276,6.628436,5.043497,4.047961,0.083480656,0.085023224,0.010903349,0.019388853,1.9068893,18.703283,27.056013,16.810015,7.503206,0.09439963,10.611722,5.7920265,2.4420085,0.069240116,0.004380172,4.1276493,0.0933974,0.0017608203,0.007837937,0.06539056,0.0,22629.889,21411.89,8926.983,8771.098,7817.2437,6494.94,4939.457,4389.014,3706.6814,2177.3833,1558.365,961.67426,849.58435,98.413086,-14.771468,200.91975,-1419.7728,-3073.5305,-3148.147,8384.604,1617.4983,589.9351,5196.536,3089.6106,2004.0947,-912.1711,-63.306267,17.735306,753.3699,457.04758,29.510794,-30.378525,69.52674,861.4439,0.2659218,0.26575136,0.2654783,0.26512817,0.26465505,0.26448622,0.26413983,0.2638895,0.26231954,0.26081163,0.2604867,0.25626734,0.2608976,0.25995862,0.25759217,0.26467493,0.2653794,0.26562917,0.26507238,0.26451787,0.2643343,0.26379445,0.2637596,0.2609057,0.26071605,0.25884223,0.26369917,0.25959912,0.25700304,0.2560523,0.26025555,0.26593375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4322,31.37324,26.321995,19.38572,12.798404,11.357605,9.488999,7.813276,6.628436,5.043497,4.047961,0.083480656,0.085023224,0.010903351,0.01938885,1.9068893,18.703283,27.056013,16.810015,7.503206,0.09439963,10.611722,5.7920265,2.4420085,0.069240116,0.004380172,4.1276493,0.0933974,0.0017608203,0.007837937,0.06539056,0.0,22629.889,21411.89,8926.983,8771.098,7817.2437,6494.94,4939.457,4389.014,3706.6814,2177.3833,1558.365,961.67426,849.58435,98.41308,-14.771477,200.91975,-1419.7728,-3073.5305,-3148.147,8384.604,1617.4983,589.9351,5196.536,3089.6106,2004.0947,-912.1711,-63.306267,17.735306,753.3699,457.04758,29.510794,-30.378525,69.52674,861.4439,0.2651211,0.26495448,0.26470995,0.2644382,0.26410455,0.26398408,0.263681,0.26333335,0.26297727,0.26267076,0.25990924,0.25537196,0.26275873,0.25817588,0.25845453,0.26405942,0.26461923,0.2648366,0.26439837,0.26396936,0.26383248,0.2638158,0.26342902,0.2620896,0.2620747,0.25813326,0.2621497,0.2599401,0.2553663,0.25445694,0.26207396,0.26513296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43273,31.513733,26.374401,19.337223,12.533628,11.063187,9.249237,7.634417,6.44476,4.8103895,3.7784247,0.07973598,0.08552629,0.010324119,0.027239444,2.3537464,18.80884,27.180634,17.133045,7.010712,0.09159285,11.101524,6.234381,2.6375682,0.086143,0.00500823,4.388071,0.09829562,0.0024977857,0.009445147,0.07419659,0.0,22628.06,21365.693,9010.706,8839.764,7954.8,6566.7544,4860.913,4302.149,3714.8118,2213.792,1588.901,926.306,836.5873,99.186424,-21.438597,224.93657,-1404.1217,-3077.3164,-3154.3918,8327.692,1692.5496,568.55035,5120.5674,3105.9966,2082.51,-948.6364,-71.4409,21.926357,767.64526,472.45764,30.226992,-32.65504,74.095055,897.35815,0.2651211,0.2649519,0.26468208,0.26433554,0.26386714,0.26369593,0.26329908,0.26288596,0.26245955,0.2620188,0.261413,0.25713295,0.262177,0.26016298,0.25684422,0.26355636,0.26457873,0.26482922,0.26427007,0.26370224,0.26351973,0.26246238,0.26241356,0.2622628,0.26180884,0.25878707,0.2623787,0.2604959,0.2529109,0.2536902,0.26115116,0.26513296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43273,31.513733,26.374401,19.337223,12.533628,11.063187,9.249237,7.634417,6.44476,4.8103895,3.7784247,0.07973598,0.08552629,0.010324116,0.027239451,2.3537464,18.80884,27.180634,17.133045,7.010712,0.09159285,11.101524,6.234381,2.6375682,0.086143,0.00500823,4.388071,0.09829562,0.0024977857,0.009445147,0.07419659,0.0,22628.06,21365.693,9010.706,8839.764,7954.8,6566.7544,4860.913,4302.149,3714.8118,2213.792,1588.901,926.306,836.5873,99.186424,-21.438572,224.93657,-1404.1217,-3077.3164,-3154.3918,8327.692,1692.5496,568.55035,5120.5674,3105.9966,2082.51,-948.6364,-71.4409,21.926361,767.64526,472.45764,30.226992,-32.65504,74.095055,897.35815,0.2651425,0.26497287,0.26470438,0.26435387,0.2638637,0.26367977,0.2632182,0.26271555,0.26219714,0.2616564,0.2606451,0.25556982,0.2618452,0.2581359,0.25971624,0.2639375,0.26459855,0.26485026,0.26426545,0.26367655,0.26346704,0.26265088,0.26262638,0.26072386,0.26070514,0.25837302,0.26262134,0.2606844,0.25303286,0.254815,0.26069963,0.2651544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54085,32.762638,28.062061,21.620071,15.59321,14.223843,12.375093,10.714061,9.492979,7.961636,6.9388227,2.8872323,0.66685337,0.06800306,0.06039088,4.242799,21.00051,28.75339,17.932888,8.125669,1.1010779,11.740645,6.747861,2.9204562,0.18563624,0.011305031,4.6493883,0.08683496,0.0025488446,0.011061504,0.086115964,0.0,22255.129,20985.922,8586.824,8427.872,7450.784,6319.04,4911.0464,4368.1953,3767.477,2137.312,1581.277,973.02673,998.5789,304.08905,13.930122,308.7443,-1418.0063,-2952.3079,-3024.822,8467.114,1663.8922,573.2137,5193.797,3149.036,2153.5684,-984.8663,-107.97007,33.629417,790.6773,488.44916,28.20808,-36.441826,80.24447,947.392,0.2651425,0.26497293,0.26470512,0.26435667,0.26386887,0.26368552,0.26321846,0.26269403,0.2621314,0.2615204,0.26082405,0.25839257,0.26173836,0.2582298,0.25809807,0.2641422,0.26459962,0.26485047,0.26426575,0.26367426,0.26346317,0.2629152,0.2628651,0.26095897,0.26086813,0.25720555,0.26278275,0.26098114,0.25219414,0.25725952,0.2608536,0.2651544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54085,32.762638,28.062061,21.620071,15.59321,14.223843,12.375093,10.714061,9.492979,7.961636,6.9388227,2.8872323,0.6668535,0.068003155,0.06039116,4.242799,21.00051,28.75339,17.932888,8.125669,1.1010779,11.740645,6.747861,2.9204562,0.18563618,0.011304951,4.6493883,0.08683496,0.0025488469,0.01106153,0.086115964,0.0,22255.129,20985.922,8586.824,8427.872,7450.784,6319.04,4911.0464,4368.1953,3767.477,2137.312,1581.277,973.02673,998.5789,304.08905,13.929914,308.7443,-1418.0063,-2952.3079,-3024.822,8467.114,1663.8922,573.2137,5193.797,3149.036,2153.5684,-984.8663,-107.97008,33.628666,790.6773,488.44916,28.20808,-36.441776,80.244446,947.392,0.26958534,0.26940963,0.26914182,0.2688675,0.26751068,0.26552394,0.26273078,0.26242533,0.2619817,0.26140136,0.26067597,0.25678265,0.26169038,0.26110214,0.25820643,0.2668759,0.26905158,0.26928085,0.26891935,0.26615313,0.2641267,0.26255137,0.26237443,0.2612161,0.26109666,0.2577164,0.26131773,0.26047745,0.25244933,0.2563947,0.26108515,0.2695976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66013,33.479916,28.726713,22.184706,15.979633,14.576964,12.712842,11.038583,9.81949,8.362437,7.427511,3.7372284,0.7322864,0.09033527,0.09186143,6.903334,22.375908,29.699192,19.114676,9.941802,2.308096,12.840903,7.578383,3.3079967,0.1665511,0.014472701,5.5071783,0.18192759,0.0038170863,0.013544134,0.098952316,0.0,21837.387,20784.492,8638.6,8498.274,7568.948,6401.556,4933.054,4386.9424,3764.1619,2080.6858,1506.3967,925.1687,1014.42126,315.7175,-5.8494377,401.7628,-1358.2119,-2862.8184,-2930.4712,8322.862,1604.8876,599.5381,5230.6104,3239.7844,2284.7595,-1061.4099,-100.29513,43.000046,805.1622,530.96735,42.249695,-39.162548,86.04369,1013.0858,0.26958534,0.26940978,0.26912436,0.2687576,0.2682797,0.2681136,0.26780868,0.2674422,0.2647119,0.26040044,0.2600385,0.25761887,0.26175755,0.26031053,0.2589475,0.26829344,0.26901463,0.26927993,0.26873177,0.2682173,0.26804373,0.26791027,0.2673934,0.2608821,0.26077905,0.25753874,0.26526836,0.25961804,0.25182548,0.25590673,0.26040903,0.2695976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66013,33.479916,28.726713,22.184706,15.979633,14.576964,12.712842,11.038583,9.81949,8.362437,7.427511,3.7372284,0.7322864,0.09033527,0.09186143,6.903334,22.375908,29.699192,19.114676,9.941802,2.308096,12.840903,7.578383,3.3079967,0.1665511,0.014472701,5.5071783,0.18192759,0.0038170863,0.013544134,0.098952316,0.0,21837.387,20784.492,8638.6,8498.274,7568.948,6401.556,4933.054,4386.9424,3764.1619,2080.6858,1506.3967,925.1687,1014.42126,315.7175,-5.849433,401.7628,-1358.2119,-2862.8184,-2930.4712,8322.862,1604.8876,599.5381,5230.6104,3239.7844,2284.7595,-1061.4099,-100.29513,43.000046,805.1622,530.96735,42.249695,-39.162548,86.04369,1013.0858,0.2747422,0.27456114,0.27428827,0.27401027,0.27258652,0.2703908,0.2672071,0.2669113,0.2665532,0.26621112,0.26110056,0.25625628,0.26635048,0.2658338,0.26316005,0.27128506,0.27418512,0.27442536,0.27405456,0.27053246,0.26854706,0.26649323,0.26644924,0.26630414,0.26612213,0.25851467,0.2664173,0.26398447,0.25191498,0.25614625,0.26611122,0.2747549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.734634,34.62337,30.183846,24.101301,18.322947,16.990456,15.133334,13.433869,12.205617,10.782818,9.903835,6.2332754,1.6816337,0.735975,0.4343973,5.515188,23.410786,30.795153,20.55549,11.509998,5.0069766,14.05499,8.569146,3.9832554,0.80802876,0.09287854,7.0512004,1.9293572,0.02531324,0.034720242,0.1722115,0.0,21573.012,20420.21,8325.948,8170.605,7283.293,6226.581,4923.0425,4422.481,3779.407,2054.1294,1457.0352,922.4956,1098.0966,389.16782,101.565414,342.94775,-1469.2103,-2875.6873,-2950.2908,8229.389,1592.815,549.8255,5331.8438,3313.3108,2374.41,-1067.5576,-231.37096,95.85151,785.39624,519.9183,151.85614,-38.46143,111.267654,1111.6392,0.2747422,0.27456155,0.27427238,0.27390143,0.27342,0.27325195,0.2729398,0.27256426,0.26965833,0.26497096,0.26478082,0.25656226,0.26640236,0.26475373,0.26475507,0.27339,0.2741462,0.27442497,0.2738597,0.27332214,0.27315113,0.2728576,0.2725845,0.2647567,0.26472786,0.26187447,0.27021408,0.2647538,0.25191125,0.25648686,0.26471734,0.2747549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.734634,34.62337,30.183846,24.101301,18.322947,16.990456,15.133334,13.433869,12.205617,10.782818,9.903835,6.2332754,1.6816337,0.735975,0.4343973,5.515188,23.410786,30.795153,20.55549,11.509998,5.0069766,14.05499,8.569146,3.9832554,0.80802876,0.09287854,7.0512004,1.9293572,0.02531324,0.034720242,0.1722115,0.0,21573.012,20420.21,8325.948,8170.605,7283.293,6226.581,4923.0425,4422.481,3779.407,2054.1294,1457.0352,922.4956,1098.0966,389.16782,101.565414,342.94775,-1469.2103,-2875.6873,-2950.2908,8229.389,1592.815,549.8255,5331.8438,3313.3108,2374.41,-1067.5576,-231.37096,95.85151,785.39624,519.9183,151.85614,-38.46143,111.267654,1111.6392,0.27810895,0.27792317,0.27764216,0.27734688,0.27597558,0.27430046,0.27214047,0.27191144,0.27160373,0.27128398,0.26534244,0.2557598,0.27143192,0.271142,0.26863506,0.27575177,0.27754897,0.27778777,0.27741635,0.27463067,0.2727771,0.27235436,0.2712052,0.27114993,0.27109724,0.26845032,0.27118608,0.26856247,0.25487554,0.25876868,0.27109554,0.278122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76855,35.038105,30.739964,24.82912,19.167799,17.880985,16.112505,14.498491,13.289445,11.923007,10.972938,7.011977,1.9917163,0.919709,0.57501954,5.5599036,23.625843,31.142874,21.035069,12.807883,6.8516006,14.5587845,8.9549,4.3277125,0.97177565,0.1744655,7.2333617,1.7955201,0.043085326,0.10966708,0.64459205,0.0,21451.75,20289.088,8181.713,8045.247,7203.268,6110.4033,4794.7373,4300.9883,3747.3809,2009.7845,1519.5223,961.21313,1140.9777,416.43265,109.16386,339.43698,-1476.7451,-2903.4688,-2978.0662,8208.886,1513.3153,524.3617,5321.1094,3351.6177,2385.9314,-1099.946,-245.36409,104.469406,804.6699,536.9998,145.20279,-110.6463,231.71442,1091.3331,0.27810895,0.27792284,0.2776193,0.27722973,0.27672845,0.27655596,0.2762449,0.275874,0.27336067,0.2702496,0.2699318,0.26143023,0.2704032,0.27025458,0.26973075,0.27678183,0.2775047,0.2777855,0.27720678,0.27666298,0.27647755,0.27620345,0.27608493,0.27076846,0.27076846,0.26784426,0.2740436,0.2694768,0.26143005,0.26135466,0.27066457,0.278122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76855,35.038105,30.739964,24.82912,19.167799,17.880985,16.112505,14.498491,13.289445,11.923007,10.972938,7.011977,1.9917163,0.919709,0.57501954,5.5599036,23.625843,31.142874,21.035069,12.807883,6.8516006,14.5587845,8.9549,4.3277125,0.97177565,0.17446549,7.2333617,1.7955201,0.043085326,0.10966708,0.64459205,0.0,21451.75,20289.088,8181.713,8045.247,7203.268,6110.4033,4794.7373,4300.9883,3747.3809,2009.7845,1519.5223,961.21313,1140.9777,416.43265,109.16386,339.43698,-1476.7451,-2903.4688,-2978.0662,8208.886,1513.3153,524.3617,5321.1094,3351.6177,2385.9314,-1099.946,-245.36409,104.469406,804.6699,536.9998,145.20279,-110.6463,231.71442,1091.3331,0.27968097,0.2794937,0.2792109,0.27891675,0.27762413,0.27628297,0.27579325,0.2753778,0.2749856,0.27461913,0.26939625,0.2598014,0.27479267,0.27451283,0.27068555,0.2777392,0.279125,0.27935994,0.278992,0.27670258,0.27562872,0.27561748,0.27453187,0.27449146,0.27446976,0.272453,0.27451298,0.2727713,0.26795432,0.26866955,0.2744686,0.27969417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.940125,36.802177,32.672016,27.006742,21.511156,20.250927,18.560753,17.034105,15.926449,14.650098,13.856798,10.598179,5.273985,4.1807547,3.863787,11.490516,26.639006,33.348984,23.369705,15.76229,10.682431,17.066534,11.483633,6.246627,2.9687192,2.57139,9.085239,2.6173284,0.09816776,0.34140036,1.3952949,0.0,20829.016,19732.758,8007.474,7863.0107,7088.6265,6041.912,4678.908,4173.675,3574.2837,1937.118,1378.5383,865.066,1105.315,420.8641,104.33197,427.05136,-1342.776,-2730.7607,-2790.5393,8026.5557,1450.652,481.17957,5243.8306,3344.8354,2550.8755,-1086.0619,-168.45609,196.64548,842.80304,589.72986,176.6362,-222.71657,334.17398,1266.3698,0.27968097,0.27949262,0.27918214,0.27878523,0.2782795,0.27810466,0.27779087,0.27741367,0.27397326,0.27375308,0.27331594,0.26656157,0.27392268,0.27372006,0.2730439,0.27835354,0.2790762,0.2793558,0.2787723,0.27820706,0.27801603,0.2777679,0.2777044,0.2739732,0.2739732,0.2715643,0.27626005,0.27279356,0.26964232,0.2727323,0.27383348,0.27969417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.940125,36.802177,32.672016,27.006742,21.511156,20.250927,18.560753,17.034105,15.926449,14.650098,13.856798,10.598179,5.273985,4.1807547,3.863787,11.490516,26.639006,33.348984,23.369705,15.76229,10.682431,17.066534,11.483633,6.246627,2.9687192,2.57139,9.085239,2.6173284,0.09816776,0.34140036,1.3952949,0.0,20829.016,19732.758,8007.474,7863.0107,7088.6265,6041.912,4678.908,4173.675,3574.2837,1937.118,1378.5383,865.066,1105.315,420.8641,104.33197,427.05136,-1342.776,-2730.7607,-2790.5393,8026.5557,1450.652,481.17957,5243.8306,3344.8354,2550.8755,-1086.0619,-168.45609,196.64548,842.80304,589.72986,176.6362,-222.71657,334.17398,1266.3698,0.2880423,0.28784093,0.2875295,0.28712973,0.28393725,0.2803786,0.27699015,0.27672964,0.27639914,0.2760602,0.27175072,0.26490074,0.27622545,0.27593765,0.27519497,0.28269058,0.28742263,0.2876894,0.28728616,0.28037786,0.27740023,0.2770354,0.27660006,0.27624333,0.276115,0.27319938,0.27650273,0.27569932,0.27178663,0.27239758,0.27611753,0.2880563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.081436,38.231873,34.35737,29.01986,23.93703,22.755785,21.155918,19.686,18.617336,17.42561,16.642681,13.091313,8.751004,7.5565143,7.016819,12.642757,27.904558,34.708885,25.368408,18.283098,13.76516,19.380041,14.225902,9.663407,6.7871594,6.3485065,12.026377,6.421038,4.2739224,4.476124,5.475334,0.0,20303.959,19272.695,7735.9077,7614.0103,6795.993,5834.409,4542.2163,4089.1995,3505.7883,1866.6749,1368.7784,906.198,1060.4948,441.48352,139.06557,362.35013,-1348.1901,-2751.4275,-2820.8516,7841.138,1396.0156,451.6659,5100.752,3203.5852,2367.861,-1012.0478,-177.70068,137.73096,806.3435,545.8687,162.03413,-201.57082,324.69678,1169.7311,0.2880423,0.28784284,0.28751576,0.28709272,0.28654516,0.28635505,0.28600794,0.28582457,0.27908987,0.27470356,0.2745265,0.2698779,0.27575666,0.27473006,0.27462983,0.2860854,0.287386,0.28769246,0.28667587,0.2862075,0.28607678,0.28603122,0.2858637,0.2752603,0.27493778,0.27453867,0.2823762,0.27475685,0.27289867,0.27466097,0.2749455,0.2880563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.081436,38.231873,34.35737,29.01986,23.93703,22.755785,21.155918,19.686,18.617334,17.42561,16.64268,13.091312,8.751003,7.5565133,7.016818,12.642756,27.904556,34.708885,25.368406,18.283098,13.765159,19.380041,14.225901,9.663406,6.787159,6.3485055,12.026376,6.421037,4.2739215,4.476123,5.475333,0.0,20303.959,19272.695,7735.908,7614.0103,6795.993,5834.409,4542.2163,4089.1995,3505.7883,1866.6749,1368.7784,906.198,1060.4948,441.48352,139.06557,362.35013,-1348.1901,-2751.4275,-2820.8516,7841.138,1396.0156,451.6659,5100.752,3203.5852,2367.861,-1012.0478,-177.70068,137.73096,806.3435,545.8687,162.03413,-201.57082,324.69678,1169.7311,0.29549068,0.2952796,0.29495332,0.2945123,0.2908505,0.28776214,0.28512895,0.28490275,0.28463143,0.284334,0.27332458,0.26819643,0.28446782,0.28418064,0.28190458,0.29053858,0.29485622,0.29512647,0.29470965,0.2875604,0.2860434,0.28590038,0.2842334,0.28420404,0.28418833,0.2779367,0.28422415,0.28168154,0.27299446,0.2730615,0.28418854,0.2955054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26893,40.400238,36.668633,31.554083,26.667969,25.536852,23.983408,22.567749,21.532606,20.315073,19.495268,15.973883,12.240493,11.233422,10.853209,16.960907,31.069822,37.218792,28.442944,21.47293,15.909843,22.803051,17.638678,13.218226,10.215276,9.819837,15.8082695,10.651157,8.542673,8.687014,9.4600315,0.0,19588.92,18546.488,7580.5195,7440.5903,6652.687,5699.3843,4470.5684,4006.9912,3445.9744,1888.3937,1403.2211,902.0589,1026.7091,402.61633,115.10158,378.78735,-1292.2068,-2605.0085,-2669.731,7537.8755,1383.7032,505.37778,4938.273,3207.0176,2327.7673,-1035.8813,-168.02284,174.2741,784.8506,521.8484,160.45335,-168.02702,282.67688,1103.2887,0.29549065,0.29528114,0.294934,0.29448575,0.29390255,0.29369855,0.2933162,0.29305714,0.2858489,0.28303584,0.28282747,0.2711885,0.28315845,0.283072,0.28241256,0.29348892,0.29481655,0.29512852,0.29483142,0.29332778,0.2932781,0.29321957,0.29258466,0.28412405,0.28243592,0.28180388,0.2885474,0.28246567,0.27765825,0.28243774,0.28247777,0.2955054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26893,40.400238,36.668633,31.554083,26.667969,25.536852,23.983408,22.567749,21.532604,20.315073,19.495266,15.973882,12.240492,11.233421,10.853207,16.960905,31.069822,37.218792,28.442942,21.472929,15.9098425,22.80305,17.638676,13.2182255,10.215275,9.819836,15.808269,10.651156,8.542672,8.687013,9.460031,0.0,19588.92,18546.488,7580.5195,7440.5903,6652.687,5699.3843,4470.5684,4006.9915,3445.9746,1888.3937,1403.2211,902.0589,1026.7091,402.61633,115.10158,378.78735,-1292.2069,-2605.0085,-2669.731,7537.8755,1383.7032,505.37778,4938.273,3207.0176,2327.7673,-1035.8813,-168.02284,174.2741,784.8506,521.8484,160.45335,-168.02702,282.67688,1103.2887,0.30627617,0.30604675,0.30569407,0.30542386,0.299124,0.2953293,0.2924418,0.2921992,0.2919049,0.29154935,0.2812477,0.26949885,0.2917069,0.29130682,0.2873747,0.2984364,0.30557775,0.3058763,0.30542734,0.294887,0.29338425,0.29313675,0.29136732,0.29129127,0.291204,0.28495282,0.29135486,0.28690705,0.28100002,0.2823513,0.29120257,0.306292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20717,39.76576,35.875565,30.516495,25.310999,24.125086,22.591492,21.208445,20.199545,19.043625,18.272533,15.193841,10.970655,10.157594,10.004355,16.366398,30.486668,36.60508,27.657091,20.847551,15.8032675,21.956755,17.027359,12.672927,10.032624,9.470865,14.930073,9.177966,7.4811835,7.691679,8.653289,0.0,19826.896,18758.91,7752.805,7630.6035,6884.067,5846.8447,4439.634,3956.883,3398.5203,1836.1796,1357.5646,838.93805,1022.93115,358.6823,70.46623,387.22464,-1292.7682,-2598.0112,-2660.3062,7589.252,1366.4094,479.35712,4966.78,3127.3848,2308.9304,-966.3388,-203.09355,121.95372,786.7813,553.54034,142.69444,-205.9941,318.04108,1144.0897,0.30627617,0.3060505,0.30568308,0.30521595,0.3046554,0.3044658,0.30416903,0.30233657,0.29306763,0.2902579,0.29002976,0.27940336,0.29038787,0.29027322,0.28966746,0.30387267,0.3055417,0.30588335,0.30546674,0.30373704,0.30372563,0.30368608,0.30131477,0.29118735,0.2911553,0.28893274,0.29519442,0.28953212,0.28521898,0.28935158,0.29099447,0.306292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20717,39.76576,35.875565,30.516495,25.310999,24.125084,22.59149,21.208443,20.199545,19.043623,18.272532,15.19384,10.9706545,10.157592,10.0043545,16.366398,30.486666,36.60508,27.65709,20.847551,15.803267,21.956753,17.027357,12.672926,10.032623,9.470864,14.930072,9.177965,7.4811826,7.691678,8.653288,0.0,19826.896,18758.91,7752.805,7630.6035,6884.067,5846.845,4439.634,3956.883,3398.5203,1836.1796,1357.5646,838.9381,1022.93115,358.6823,70.466225,387.22464,-1292.7682,-2598.0112,-2660.3062,7589.252,1366.4094,479.35712,4966.78,3127.3848,2308.9304,-966.3388,-203.09355,121.95372,786.7814,553.54034,142.69444,-205.9941,318.04108,1144.0897,0.30260018,0.3023845,0.3020801,0.30185384,0.30298856,0.3029997,0.30295894,0.30281273,0.3026244,0.30236253,0.28838804,0.27766255,0.30245623,0.30151147,0.2977252,0.3032241,0.30197,0.30222842,0.30185544,0.30338266,0.30339274,0.30341816,0.303078,0.30176198,0.3013138,0.29317963,0.30184296,0.29591644,0.28862187,0.28931287,0.30164227,0.30261564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29091,40.643852,37.075874,32.171677,27.580606,26.554083,25.132946,23.843477,22.906279,21.827047,21.120121,18.013239,13.356008,12.082163,11.430047,16.597698,31.496681,37.526894,28.43264,21.673567,16.225515,22.859667,17.943506,13.648741,10.873318,10.495976,16.563398,11.42356,9.111208,9.2372,9.899233,0.0,19503.64,18463.725,7399.1865,7273.7593,6432.671,5408.476,4260.773,3809.9946,3265.898,1769.3639,1295.3491,843.07715,1042.0139,457.0858,154.02495,346.10114,-1330.7885,-2577.7207,-2640.3726,7623.887,1360.9323,499.70792,4906.5483,3122.8477,2291.7935,-992.7347,-163.8262,165.02184,741.508,520.9039,168.6523,-156.13449,259.98343,1101.911,0.30260018,0.3023798,0.302026,0.30158135,0.30104226,0.30086043,0.3006436,0.30062667,0.30068824,0.3006976,0.30063683,0.2856508,0.30071732,0.3006832,0.3005167,0.3005545,0.3018774,0.30221418,0.3019154,0.3003749,0.3003377,0.30028588,0.3005196,0.30121592,0.30132934,0.29951045,0.3014454,0.30050373,0.29478672,0.2998317,0.30132723,0.30261564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29091,40.64385,37.075874,32.171677,27.580606,26.554083,25.132944,23.843475,22.906277,21.827045,21.120121,18.013239,13.356007,12.082162,11.430046,16.597696,31.496681,37.526894,28.43264,21.673565,16.225513,22.859665,17.943506,13.64874,10.873317,10.495975,16.563398,11.423559,9.111207,9.237199,9.899232,0.0,19503.64,18463.727,7399.1865,7273.7593,6432.671,5408.476,4260.773,3809.9946,3265.898,1769.3639,1295.3491,843.07715,1042.0139,457.0858,154.02495,346.10117,-1330.7885,-2577.7207,-2640.3726,7623.887,1360.9323,499.70792,4906.5483,3122.8477,2291.7935,-992.7347,-163.82622,165.02184,741.508,520.9039,168.6523,-156.13449,259.98346,1101.911,0.30761528,0.30738735,0.3070425,0.30678502,0.30290768,0.30059284,0.29956463,0.29934478,0.29912558,0.29896393,0.29884452,0.28478208,0.29903486,0.29894677,0.2991653,0.3031612,0.30693313,0.30721968,0.30680147,0.30100924,0.30060244,0.30012953,0.29842767,0.29860175,0.29878485,0.29901308,0.29843435,0.29956228,0.298657,0.29913825,0.298786,0.30763125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
