pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.2461,40.20947,36.502075,31.398106,26.54999,25.416725,23.834812,22.396263,21.32914,20.117935,19.319782,15.962429,11.401819,10.368111,9.953307,15.46346,30.614447,36.931164,28.10738,21.081535,15.65289,22.3853,17.37502,12.923993,9.943746,9.414108,15.559498,10.321003,8.071054,8.256645,9.15827,0.0,19677.18,18608.992,7553.9214,7432.275,6624.7,5705.2275,4514.6206,4041.8462,3503.0579,1883.0869,1383.086,879.1216,1064.0294,408.33228,120.6422,358.3042,-1342.8955,-2643.1443,-2713.3137,7587.025,1389.6769,498.74606,4977.0005,3154.9895,2336.447,-1031.6451,-196.7382,122.65663,774.5553,526.27893,166.17924,-192.45357,307.17017,1104.4814,0.30761525,0.3073876,0.3070102,0.30653426,0.30592075,0.30569625,0.30526477,0.3044954,0.29820377,0.29757753,0.2972345,0.29284623,0.29778758,0.29752532,0.29689455,0.30548185,0.3068719,0.3072179,0.30691597,0.30531955,0.30528122,0.30522293,0.3034931,0.29809436,0.29794428,0.2969031,0.2999702,0.2965814,0.29742163,0.29715252,0.29792637,0.30763122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2461,40.209465,36.50207,31.398106,26.54999,25.416723,23.834812,22.396263,21.329138,20.117935,19.319782,15.962428,11.401818,10.36811,9.953306,15.463459,30.614447,36.931164,28.107378,21.081535,15.652889,22.385298,17.375017,12.923992,9.943745,9.414107,15.559496,10.321001,8.0710535,8.256644,9.158269,0.0,19677.18,18608.992,7553.9214,7432.275,6624.7007,5705.2275,4514.6206,4041.8464,3503.0579,1883.0869,1383.086,879.1216,1064.0294,408.33228,120.6422,358.3042,-1342.8955,-2643.1443,-2713.3137,7587.025,1389.677,498.74606,4977.0005,3154.9895,2336.447,-1031.6451,-196.73822,122.65663,774.5553,526.27893,166.17924,-192.45357,307.17017,1104.4814,0.30490246,0.3046829,0.30436763,0.3042514,0.30429566,0.304317,0.30425608,0.3040537,0.30375162,0.30353737,0.2956462,0.2953068,0.3036103,0.303422,0.29827732,0.30441114,0.30433354,0.3045278,0.3041448,0.30451265,0.3046424,0.3046701,0.30332124,0.30329657,0.30325508,0.2983744,0.30332124,0.2984013,0.29526263,0.29571885,0.30308908,0.30491817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.241005,40.003353,36.256577,31.114027,26.285194,25.173014,23.672573,22.309189,21.316648,20.243263,19.555256,16.740707,11.449428,10.49817,10.10819,16.32597,31.055191,36.952274,27.435055,20.548485,15.451787,21.479898,16.362255,11.963533,9.3784275,9.091638,14.426868,9.157532,6.7278132,6.888519,7.748212,0.0,19696.826,18683.572,7597.146,7462.5576,6610.4595,5647.664,4387.551,3926.407,3368.6526,1764.183,1276.5145,799.272,1060.5464,390.41046,116.688484,382.4585,-1322.5793,-2546.8352,-2610.0923,7743.4683,1374.734,482.0402,5085.4595,3191.316,2321.5815,-955.37775,-141.26553,172.73676,788.3729,527.9497,173.22177,-178.05939,299.37222,1173.8344,0.30490246,0.30467862,0.30431283,0.30385923,0.30333394,0.30316305,0.30286694,0.30263373,0.3024245,0.3021785,0.3019239,0.29348946,0.30231768,0.3021377,0.30153155,0.30342942,0.3041824,0.30451497,0.30421066,0.30274433,0.30272418,0.302759,0.3027379,0.30269402,0.30265537,0.3003106,0.30273178,0.30141267,0.29808,0.3013617,0.30254406,0.30491817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.241005,40.003353,36.256577,31.114027,26.285194,25.173014,23.672571,22.309189,21.316648,20.243263,19.555254,16.740705,11.449427,10.498168,10.108189,16.325968,31.05519,36.952274,27.435055,20.548485,15.451786,21.479897,16.362253,11.963532,9.378427,9.091637,14.4268675,9.157531,6.7278123,6.888518,7.748211,0.0,19696.826,18683.572,7597.146,7462.5576,6610.4595,5647.664,4387.551,3926.407,3368.6526,1764.183,1276.5145,799.272,1060.5464,390.41046,116.68848,382.4585,-1322.5795,-2546.8352,-2610.0923,7743.4683,1374.7341,482.0402,5085.4595,3191.3162,2321.5815,-955.3778,-141.26553,172.73676,788.3729,527.9497,173.22177,-178.05939,299.37222,1173.8344,0.30459836,0.3043772,0.3040273,0.303595,0.30301192,0.30280378,0.30232725,0.30185282,0.30141732,0.30098492,0.30048987,0.29166088,0.3012183,0.30093518,0.30092558,0.30326477,0.30388322,0.30421042,0.30335873,0.30302724,0.30291364,0.30289155,0.3008682,0.30085593,0.30084032,0.3008518,0.30086422,0.30084774,0.300101,0.30079848,0.300842,0.304614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.176834,39.123676,35.197777,29.812994,24.677464,23.48263,21.867918,20.382523,19.260551,17.943796,17.082893,13.407885,9.010455,7.9157343,7.499357,13.491847,29.461365,35.82878,26.678902,20.273697,15.367639,20.65935,15.3413725,10.445667,6.9810686,6.521463,13.718897,8.319859,5.733343,5.8363447,6.4991703,0.0,19942.895,18983.568,7791.151,7650.349,6833.951,5870.5493,4564.9243,4112.3945,3599.1519,1969.992,1440.7749,923.0992,1082.5721,421.17386,120.8891,374.91248,-1381.5948,-2654.578,-2720.721,7702.2827,1321.984,472.21915,5115.0776,3258.1748,2459.7214,-1119.0355,-182.2346,169.15819,781.55316,534.92737,179.17078,-140.04013,260.15164,1132.8014,0.30459836,0.3043756,0.30401123,0.30354106,0.30288807,0.30265343,0.30210254,0.301518,0.30092496,0.30026656,0.2992616,0.29453468,0.30063757,0.30019647,0.29925072,0.303258,0.30385825,0.30420563,0.30366364,0.3033121,0.30184275,0.30119634,0.3011597,0.3010583,0.300652,0.2990634,0.30113682,0.29898652,0.29897094,0.2989688,0.30098087,0.304614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.176834,39.123676,35.197777,29.812992,24.677462,23.48263,21.867918,20.382523,19.260551,17.943796,17.082893,13.407885,9.010454,7.9157333,7.4993563,13.491846,29.461363,35.82878,26.6789,20.273697,15.367638,20.65935,15.341372,10.445666,6.9810677,6.521462,13.718896,8.319858,5.733342,5.836344,6.4991693,0.0,19942.895,18983.568,7791.151,7650.349,6833.951,5870.55,4564.9243,4112.3945,3599.1519,1969.992,1440.775,923.0992,1082.5721,421.17386,120.8891,374.91248,-1381.5948,-2654.578,-2720.721,7702.2827,1321.984,472.21918,5115.0776,3258.1748,2459.7214,-1119.0355,-182.2346,169.15819,781.55316,534.92737,179.17078,-140.04013,260.15164,1132.8014,0.30084023,0.30062822,0.30032662,0.300101,0.30127913,0.30128968,0.3012231,0.30097654,0.30055714,0.29993242,0.29922274,0.29689494,0.3003015,0.29984966,0.2994635,0.30139098,0.30022237,0.30047622,0.3001052,0.30151412,0.3015188,0.30150175,0.30148882,0.2994844,0.29931843,0.29842424,0.30148575,0.29924288,0.29803914,0.29919603,0.2993106,0.3008555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05155,37.95202,33.981106,28.540026,23.171585,21.935848,20.242476,18.74225,17.638567,16.371696,15.522228,12.055508,7.8518305,6.6525803,5.966487,12.024112,28.15407,34.60834,24.54554,17.810081,12.364074,18.347597,12.877577,8.0527115,5.0252476,4.642273,11.08944,5.286306,2.622865,2.812518,3.6887598,0.0,20415.979,19362.682,7839.258,7693.4326,6999.595,5978.228,4683.6875,4134.5103,3567.3557,1929.3356,1430.4114,894.47064,1055.8667,442.43265,158.30763,377.1074,-1389.0724,-2674.0686,-2742.397,8018.164,1358.3628,499.60666,5196.379,3308.147,2440.439,-1040.4387,-165.14206,199.24483,800.6717,556.18646,182.02866,-194.71692,302.4702,1196.0043,0.30084023,0.3006237,0.30027366,0.2998325,0.29929298,0.2991133,0.2989025,0.29887748,0.29889786,0.29878446,0.29825062,0.29504514,0.29889524,0.29879922,0.29920143,0.29907876,0.3001348,0.30046266,0.2992584,0.2988668,0.29875752,0.29873028,0.2987163,0.29937616,0.29951736,0.2985517,0.2996045,0.299611,0.29739648,0.29736593,0.2995217,0.3008555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05155,37.95202,33.981102,28.540026,23.171585,21.935846,20.242474,18.74225,17.638567,16.371696,15.522227,12.055507,7.8518295,6.65258,5.966486,12.024112,28.15407,34.60834,24.54554,17.81008,12.364073,18.347595,12.877576,8.052711,5.0252466,4.6422725,11.08944,5.2863054,2.6228642,2.8125172,3.688759,0.0,20415.979,19362.682,7839.258,7693.4326,6999.595,5978.2285,4683.6875,4134.5103,3567.3557,1929.3357,1430.4114,894.47064,1055.8667,442.43265,158.30763,377.1074,-1389.0725,-2674.0686,-2742.397,8018.164,1358.3628,499.60666,5196.379,3308.147,2440.439,-1040.4387,-165.14207,199.24483,800.6717,556.18646,182.02866,-194.71692,302.4702,1196.0043,0.2938694,0.29366782,0.29338184,0.29320803,0.29488778,0.29695955,0.29738465,0.29743606,0.2973411,0.2971968,0.2968804,0.29532084,0.2972766,0.2971855,0.29710838,0.29512814,0.29328287,0.29352278,0.29318097,0.29738978,0.2977955,0.2982585,0.29687628,0.29697123,0.297094,0.29724813,0.29686508,0.29718164,0.29676983,0.29737043,0.29709026,0.293884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80426,35.234142,30.979336,25.138153,19.464233,18.161991,16.432636,14.906575,13.781489,12.502517,11.615486,7.8888125,3.529315,2.26747,1.6332803,5.9276447,23.302599,31.177494,21.345778,13.636822,7.215619,15.087084,9.640057,4.8606763,1.7493124,1.0972133,7.3171124,1.5291367,0.06615502,0.14688028,0.70987535,0.0,21323.39,20233.672,8137.067,7993.912,7211.9185,6149.854,4737.166,4172.805,3604.5447,1939.2656,1464.2231,930.08386,1082.6906,454.75574,151.72414,313.17972,-1445.9735,-2977.3057,-3044.0793,8172.519,1461.0752,546.07935,5223.8184,3300.6313,2427.9895,-1055.9097,-220.12297,122.27141,830.6795,555.4015,131.71666,-122.774055,238.20256,1164.0985,0.2938694,0.29366207,0.2933224,0.29289642,0.2923891,0.29221907,0.29192662,0.29192218,0.2953867,0.29539555,0.29528716,0.29467136,0.295395,0.29540616,0.29518294,0.29216716,0.2931883,0.29350603,0.29233184,0.29206476,0.291962,0.29190582,0.2918752,0.29634935,0.2951765,0.29520166,0.29342565,0.29525906,0.29535794,0.29527995,0.29524094,0.293884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80426,35.234142,30.979336,25.138153,19.464233,18.161991,16.432636,14.906575,13.781489,12.502517,11.615486,7.8888125,3.529315,2.26747,1.6332803,5.9276447,23.302599,31.177494,21.345778,13.636822,7.215619,15.087084,9.640057,4.8606763,1.7493124,1.0972133,7.3171124,1.5291367,0.06615502,0.14688028,0.70987535,0.0,21323.39,20233.672,8137.067,7993.912,7211.9185,6149.854,4737.166,4172.805,3604.5447,1939.2656,1464.2231,930.08386,1082.6906,454.75574,151.72414,313.17972,-1445.9735,-2977.3057,-3044.0793,8172.519,1461.0752,546.07935,5223.8184,3300.6313,2427.9895,-1055.9097,-220.12297,122.27141,830.6795,555.4015,131.71666,-122.774055,238.20256,1164.0985,0.28136447,0.2811816,0.280926,0.28079477,0.28354326,0.28751373,0.2905999,0.29055905,0.2904462,0.29039517,0.29331174,0.2930212,0.29040372,0.2904455,0.29234898,0.28340912,0.2808533,0.28105852,0.28074262,0.28760743,0.2902215,0.29032022,0.2902361,0.29016477,0.29013622,0.29158133,0.29021376,0.29102212,0.29374906,0.29381874,0.290136,0.28137785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90704,36.29942,32.077106,26.27758,20.671516,19.392797,17.74591,16.267452,15.191383,13.93485,13.115489,9.913192,5.73237,4.6026244,4.030102,9.998438,25.721075,32.694344,22.585003,14.250706,7.6809945,16.284756,10.722484,5.9054904,3.1275046,2.8519568,8.209096,2.193542,0.092959136,0.28003642,1.2274562,0.0,20950.305,19898.215,8103.457,7963.0786,7165.2183,6089.622,4613.817,4102.0137,3518.8792,1920.8193,1402.8092,856.96027,1036.6257,428.39716,143.57082,374.09576,-1370.0208,-2788.1057,-2856.1538,8117.09,1523.922,552.8629,5242.5176,3338.1562,2438.288,-993.2297,-138.2479,187.05927,848.169,567.0883,160.12843,-193.28453,315.49835,1241.7395,0.28136447,0.28117448,0.28086126,0.28046936,0.27999955,0.27984154,0.2795635,0.2794166,0.2850962,0.28854442,0.28856188,0.2912159,0.28853014,0.28854534,0.28838304,0.28004295,0.28076628,0.2810399,0.2804577,0.2798931,0.27972934,0.27964398,0.27962425,0.28960642,0.2884113,0.28869677,0.28232765,0.28839973,0.29029244,0.28836566,0.2884108,0.28137785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90704,36.29942,32.077106,26.27758,20.671516,19.392797,17.74591,16.267452,15.191383,13.93485,13.115489,9.913192,5.73237,4.6026244,4.030102,9.998438,25.721075,32.694344,22.585003,14.250706,7.6809945,16.284756,10.722484,5.9054904,3.1275046,2.8519568,8.209096,2.193542,0.092959136,0.28003642,1.2274562,0.0,20950.305,19898.215,8103.457,7963.0786,7165.2183,6089.622,4613.817,4102.0137,3518.8792,1920.8193,1402.8092,856.96027,1036.6257,428.39716,143.57082,374.09576,-1370.0208,-2788.1057,-2856.1538,8117.09,1523.922,552.8629,5242.5176,3338.1562,2438.288,-993.2297,-138.2479,187.05927,848.169,567.0883,160.12843,-193.28452,315.49835,1241.7395,0.2863748,0.28617778,0.28587863,0.28553808,0.2835016,0.2811748,0.27865463,0.27843708,0.27818838,0.27803063,0.28642535,0.28940147,0.27808625,0.27806392,0.28311527,0.28280506,0.28577837,0.2860329,0.28564534,0.2814737,0.2793736,0.27815187,0.27811056,0.27802128,0.27797735,0.28440908,0.27808207,0.27924702,0.28674385,0.2867769,0.27797952,0.28638864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.765495,34.81364,30.344406,24.189686,18.149246,16.770514,14.961149,13.335567,12.1358385,10.731894,9.754854,5.403764,1.8414192,0.9059894,0.67654705,6.776465,23.560535,30.971607,20.757387,12.513545,5.433705,14.452261,8.952984,4.1705217,0.712626,0.09961646,6.7960324,1.2707776,0.03062689,0.064262055,0.41068757,0.0,21462.676,20365.412,8355.988,8222.814,7459.8438,6342.339,4854.2754,4317.605,3731.7607,2039.386,1542.6641,1011.2269,1085.0973,386.8892,87.627235,378.52673,-1419.2102,-2881.2983,-2956.036,8225.717,1514.9689,575.6437,5244.7085,3317.689,2428.8347,-1117.8661,-212.89699,127.21901,824.09125,541.64374,120.473366,-76.52554,183.26198,1103.5485,0.2863748,0.28617814,0.285857,0.2854444,0.28491616,0.28473315,0.28439587,0.284195,0.27929786,0.27666348,0.2765049,0.2849459,0.27675253,0.27668875,0.27639478,0.2846993,0.28573382,0.28603208,0.28486952,0.2846291,0.28453287,0.2844349,0.2842888,0.27651432,0.2764029,0.27638417,0.28196374,0.27638695,0.28023416,0.2763212,0.2764094,0.28638864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.765495,34.81364,30.344406,24.189686,18.149246,16.770514,14.961149,13.335567,12.1358385,10.731894,9.754854,5.403764,1.8414192,0.9059894,0.67654705,6.776465,23.560535,30.971607,20.757387,12.513545,5.433705,14.452261,8.952984,4.1705217,0.712626,0.09961646,6.7960324,1.2707776,0.03062689,0.064262055,0.41068757,0.0,21462.676,20365.412,8355.988,8222.814,7459.8438,6342.339,4854.2754,4317.605,3731.7607,2039.386,1542.6641,1011.2269,1085.0973,386.8892,87.627235,378.52673,-1419.2102,-2881.2983,-2956.036,8225.717,1514.9689,575.6437,5244.7085,3317.689,2428.8347,-1117.8661,-212.89699,127.21901,824.09125,541.64374,120.473366,-76.52554,183.26198,1103.5485,0.2795386,0.27935562,0.2790949,0.2788833,0.27985084,0.2820977,0.28318015,0.2831034,0.28295016,0.2827563,0.27567092,0.28317055,0.28284323,0.2826313,0.28036222,0.28017384,0.2790066,0.27922627,0.2788937,0.2820444,0.28324145,0.28289625,0.28281564,0.28273204,0.28269726,0.27930865,0.28279215,0.28084043,0.2746714,0.27461943,0.28269532,0.2795518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.813866,35.16638,30.703188,24.563185,18.66608,17.3006,15.480959,13.826195,12.593209,11.14285,10.188401,6.337289,2.1278489,1.1015724,0.7786917,6.73242,24.461855,31.521126,20.958986,13.033319,7.0503855,14.629472,9.042266,4.2437587,0.95471483,0.16110913,6.944511,1.3137053,0.022964874,0.044813648,0.27198222,0.0,21288.775,20260.43,8349.886,8212.191,7363.736,6309.3467,4869.1426,4359.2856,3787.2654,2075.5186,1523.3007,946.7264,1094.7894,406.7444,105.37843,373.6011,-1461.8285,-2806.62,-2873.2983,8273.356,1483.1113,525.6273,5255.653,3346.2278,2433.2312,-1088.0527,-244.74788,131.9834,825.75977,547.2065,123.10256,-60.62289,145.92142,1136.7137,0.2795386,0.27935106,0.27904758,0.27866358,0.27818894,0.27803057,0.2777742,0.27761984,0.27948216,0.28115556,0.2810925,0.27321148,0.2811855,0.2811548,0.28089267,0.2781992,0.27893227,0.27921334,0.2786385,0.27808392,0.27793363,0.2778183,0.2776947,0.2814238,0.2813265,0.28056523,0.2786996,0.28119224,0.2737261,0.2799894,0.28131047,0.2795518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.813866,35.16638,30.703188,24.563185,18.66608,17.3006,15.480959,13.826195,12.593209,11.14285,10.188401,6.337289,2.1278489,1.1015724,0.7786917,6.73242,24.461855,31.521126,20.958986,13.033319,7.0503855,14.629472,9.042266,4.2437587,0.95471483,0.16110913,6.944511,1.3137053,0.022964874,0.044813648,0.27198222,0.0,21288.775,20260.43,8349.886,8212.191,7363.736,6309.3467,4869.1426,4359.2856,3787.2654,2075.5186,1523.3007,946.7264,1094.7894,406.7444,105.37843,373.6011,-1461.8285,-2806.62,-2873.2983,8273.356,1483.1113,525.6273,5255.653,3346.2278,2433.2312,-1088.0527,-244.74788,131.9834,825.75977,547.2065,123.10256,-60.62289,145.92142,1136.7137,0.28182194,0.2816327,0.28135094,0.28106296,0.28060636,0.27892125,0.27687648,0.27667433,0.27642894,0.2762244,0.27921292,0.27150923,0.27630842,0.27620876,0.27694473,0.27967396,0.2812488,0.2814927,0.28112558,0.27828342,0.2771005,0.27634004,0.27629843,0.27619752,0.276149,0.27745146,0.27626657,0.27627513,0.27864912,0.2793525,0.27614743,0.28183535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88472,35.86445,31.6252,25.803381,20.227777,18.973082,17.231688,15.675888,14.534685,13.248183,12.387666,8.919088,4.2635865,3.0856314,2.4120946,8.681099,25.323687,32.279133,21.864517,13.195393,6.4958606,15.396776,9.916305,4.939461,1.5884398,1.0840008,7.780265,1.695235,0.043320075,0.11144116,0.6447751,0.0,21031.826,20042.62,8120.9893,7979.593,7144.171,6027.5747,4754.9424,4216.5195,3632.3345,1945.4207,1440.4281,894.7293,1083.7693,438.17313,156.73654,384.15662,-1412.738,-2784.2554,-2847.691,8207.903,1556.6802,558.7353,5317.3184,3311.5586,2481.65,-1099.0758,-191.62737,199.55983,821.7802,570.6155,140.64452,-112.020294,231.34203,1185.7164,0.28182194,0.2816319,0.28132522,0.28093296,0.28040367,0.28021598,0.27982712,0.2795529,0.27776867,0.27499744,0.2748158,0.27749145,0.27511075,0.27501044,0.27446762,0.28046483,0.2811976,0.28148898,0.2806315,0.2802501,0.28009176,0.28001732,0.27986073,0.27467632,0.27458978,0.27459186,0.27824163,0.27461025,0.277572,0.27761197,0.27458617,0.28183535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88472,35.86445,31.6252,25.803381,20.227777,18.973082,17.231688,15.675888,14.534685,13.248183,12.387666,8.919088,4.2635865,3.0856314,2.4120946,8.681099,25.323687,32.279133,21.864517,13.195393,6.4958606,15.396776,9.916305,4.939461,1.5884398,1.0840008,7.780265,1.695235,0.043320075,0.11144116,0.6447751,0.0,21031.826,20042.62,8120.9893,7979.593,7144.171,6027.5747,4754.9424,4216.5195,3632.3345,1945.4207,1440.4281,894.7293,1083.7693,438.17313,156.73654,384.15662,-1412.738,-2784.2554,-2847.691,8207.903,1556.6802,558.7353,5317.3184,3311.5586,2481.65,-1099.0758,-191.62737,199.55983,821.7802,570.6155,140.64452,-112.020294,231.34203,1185.7164,0.28526485,0.2850707,0.2847766,0.2844578,0.28287107,0.28109348,0.27903724,0.27880365,0.2784981,0.27819836,0.2736805,0.27576256,0.2783372,0.27810955,0.2773594,0.2825159,0.28467655,0.284927,0.2845503,0.28167674,0.28024158,0.2785316,0.2784892,0.27838594,0.27833527,0.27543497,0.27845854,0.27751303,0.27291846,0.2728242,0.27833432,0.2852786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94859,36.946136,32.83327,27.185095,21.751461,20.483513,18.793774,17.263704,16.129269,14.761615,13.870094,10.140861,5.55785,4.463547,4.1256146,11.685404,27.337133,33.67311,22.976597,15.564808,9.61917,16.408371,10.9784975,6.2314286,3.5516825,3.034106,8.475523,2.7363133,0.36651158,0.56348634,1.556465,0.0,20797.867,19684.809,7989.3496,7850.187,7045.365,6061.8677,4678.26,4178.7197,3620.689,2010.7493,1468.2211,930.42883,1100.7662,421.08704,108.00309,425.02338,-1366.681,-2647.493,-2710.9539,8198.276,1430.3889,523.85547,5361.767,3295.0144,2419.1123,-974.1072,-194.30615,179.50146,840.03687,552.8698,170.90201,-198.74051,323.60175,1241.2993,0.28526485,0.28507036,0.28475124,0.2843422,0.2838192,0.2836373,0.28331292,0.28313982,0.27959126,0.27700302,0.276742,0.2714804,0.27713647,0.27704027,0.27673626,0.2836128,0.28462705,0.28492442,0.28405192,0.28368282,0.28353205,0.28343287,0.28322032,0.2770537,0.27685353,0.27666456,0.28133267,0.276768,0.27354765,0.276694,0.27685004,0.2852786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94859,36.946136,32.83327,27.185093,21.751461,20.483513,18.793772,17.263704,16.129267,14.761614,13.870093,10.14086,5.5578494,4.4635463,4.125614,11.685403,27.337132,33.67311,22.976595,15.564807,9.619169,16.40837,10.978497,6.231428,3.5516818,3.0341055,8.475522,2.7363126,0.36651093,0.5634857,1.5564643,0.0,20797.87,19684.809,7989.3496,7850.187,7045.365,6061.8677,4678.26,4178.7197,3620.689,2010.7493,1468.2211,930.42883,1100.7662,421.08704,108.00309,425.02338,-1366.681,-2647.493,-2710.9539,8198.276,1430.3889,523.85547,5361.767,3295.0144,2419.1123,-974.1072,-194.30615,179.50145,840.03687,552.8698,170.90201,-198.74051,323.60175,1241.2993,0.28847367,0.28827393,0.2879733,0.2876433,0.28597867,0.28429562,0.282408,0.2822016,0.28194988,0.28171432,0.2756951,0.26978895,0.28181547,0.28161985,0.28028718,0.28531694,0.2878611,0.28812185,0.28774902,0.28458434,0.28290105,0.28192857,0.2818852,0.28177246,0.28171542,0.2779685,0.28185686,0.28038138,0.2750106,0.27508464,0.2817186,0.2884877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21873,39.557728,35.655804,30.301369,25.180132,24.011272,22.46642,21.043928,20.018341,18.813467,18.018328,14.70839,11.1458025,10.147395,9.702661,16.086483,30.100943,36.332977,27.315327,20.428133,15.064617,21.513376,16.379093,11.969686,9.130818,8.71815,14.090359,8.35987,6.829068,7.0333714,8.011792,0.0,19782.541,18839.816,7765.4214,7627.039,6823.674,5801.297,4457.202,4017.422,3428.758,1877.7683,1380.2633,872.39557,1001.4109,400.74255,125.26724,387.93988,-1287.5284,-2623.9514,-2689.2917,7634.397,1374.8013,495.50613,5014.391,3196.915,2324.6255,-1004.92444,-171.93698,169.77522,810.44086,552.4161,134.9793,-202.69954,321.03128,1134.5667,0.28847367,0.28827342,0.28794548,0.28752536,0.28699085,0.2868085,0.28647798,0.286304,0.28268206,0.28039294,0.28020856,0.27325532,0.28049386,0.280411,0.27989456,0.28675973,0.28780246,0.28811842,0.28696355,0.2867042,0.28660277,0.28653237,0.28634423,0.2802811,0.2801715,0.2798199,0.28475606,0.2801703,0.27732164,0.2800721,0.28018054,0.2884877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21873,39.557728,35.655804,30.301369,25.180132,24.01127,22.466417,21.043926,20.018341,18.813465,18.018326,14.708389,11.145802,10.147394,9.70266,16.086483,30.100943,36.332977,27.315325,20.428131,15.064616,21.513376,16.379093,11.969685,9.130817,8.718149,14.090358,8.359869,6.829067,7.0333705,8.01179,0.0,19782.541,18839.816,7765.4214,7627.039,6823.674,5801.297,4457.202,4017.422,3428.758,1877.7683,1380.2633,872.39557,1001.4109,400.74255,125.267235,387.93988,-1287.5284,-2623.9514,-2689.2917,7634.397,1374.8013,495.50613,5014.391,3196.915,2324.6255,-1004.92444,-171.93698,169.77522,810.44086,552.4161,134.9793,-202.69954,321.03128,1134.5667,0.30327863,0.30306494,0.30271342,0.302434,0.29514918,0.28979325,0.2856375,0.28538036,0.28509197,0.28482231,0.27864024,0.2715528,0.28493148,0.28467467,0.28325078,0.29321378,0.30260536,0.3029025,0.3024201,0.28894913,0.28702766,0.2848815,0.2848592,0.28479242,0.28474975,0.28139496,0.2848431,0.28364068,0.27840668,0.27836478,0.28474987,0.30329415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46188,42.462723,38.990288,34.22422,29.630531,28.590134,27.189491,25.942192,25.019663,23.93181,23.189026,20.01353,16.9291,15.950992,15.459701,20.115643,34.43388,39.719704,30.958574,24.034332,18.984125,25.645947,20.975428,17.08915,14.882715,14.605513,19.399048,14.703785,12.479502,12.605894,13.257267,0.0,18829.06,17838.143,7291.5386,7162.4097,6434.6533,5447.8237,4227.484,3742.203,3238.1946,1776.9829,1330.4225,853.0799,952.745,396.32272,132.18553,327.1529,-1302.5236,-2400.7095,-2464.317,7382.26,1378.7897,479.66086,4781.422,3037.6025,2171.3923,-877.06714,-138.69557,157.24493,738.36304,496.0699,165.15302,-156.40189,257.7147,1114.9171,0.30327863,0.3030587,0.30270374,0.3022513,0.3017021,0.30151623,0.30122328,0.29945883,0.28732413,0.2835297,0.28331834,0.276803,0.28364915,0.2835445,0.28298354,0.3008993,0.30255932,0.3028945,0.30248418,0.30076426,0.30075094,0.30070794,0.2984156,0.28465778,0.28303605,0.2829421,0.29141894,0.28306788,0.28048015,0.28300375,0.28303623,0.30329415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46188,42.462723,38.990288,34.22422,29.630531,28.590134,27.18949,25.942192,25.019663,23.931808,23.189026,20.01353,16.9291,15.95099,15.4597,20.11564,34.43388,39.719704,30.958574,24.03433,18.984125,25.645947,20.975426,17.089148,14.882714,14.605512,19.399046,14.703784,12.479501,12.605892,13.257265,0.0,18829.06,17838.143,7291.5386,7162.4097,6434.654,5447.8237,4227.484,3742.203,3238.1946,1776.9829,1330.4225,853.0799,952.74506,396.32272,132.18553,327.1529,-1302.5236,-2400.7095,-2464.317,7382.26,1378.7897,479.66086,4781.422,3037.6025,2171.3926,-877.06714,-138.69557,157.24493,738.36304,496.0699,165.15302,-156.4019,257.7147,1114.9171,0.3186355,0.3183993,0.31809285,0.31780568,0.30737954,0.30289152,0.30013898,0.29993,0.29970068,0.29937825,0.2817012,0.2750784,0.29948425,0.2982172,0.28822866,0.30711082,0.31788602,0.31822994,0.31794196,0.30266666,0.30084792,0.30064723,0.30011627,0.29880607,0.2972366,0.28377905,0.29883438,0.28859827,0.28128013,0.2812457,0.29832095,0.31865263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74088,45.311962,42.14159,37.788498,33.671383,32.726463,31.487448,30.374634,29.553276,28.597305,27.937931,25.058369,22.239748,21.461302,21.21387,25.66031,37.741474,42.73457,35.404713,30.173002,26.004953,30.683962,26.555653,22.91915,21.000336,20.620882,24.742731,20.185379,18.321745,18.46582,19.171953,0.0,17681.605,16823.193,6941.895,6820.3276,6065.129,5171.9126,3956.659,3518.6309,3041.3296,1657.2101,1247.5491,809.1885,902.19116,350.35458,91.27277,319.12027,-1188.3575,-2327.9817,-2382.8228,6809.9727,1185.1407,432.42883,4485.9893,2841.7964,2094.8875,-813.35486,-164.3205,129.11864,718.62994,488.1484,150.10728,-167.86058,269.19562,1101.5441,0.31863546,0.31839144,0.31799668,0.31750298,0.31692836,0.31672215,0.3163851,0.3118803,0.29957604,0.2979101,0.29776645,0.27946293,0.29801312,0.29794067,0.29731622,0.3164596,0.3178195,0.31820324,0.31789905,0.31634593,0.31632543,0.3163053,0.30879384,0.29859784,0.29848614,0.29557893,0.30160686,0.2969725,0.28829208,0.2967631,0.29849052,0.3186526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74088,45.311962,42.14159,37.788498,33.671383,32.72646,31.487446,30.374632,29.553274,28.597303,27.93793,25.058367,22.239748,21.4613,21.213867,25.660309,37.741474,42.73457,35.404713,30.173,26.004953,30.68396,26.555653,22.919147,21.000334,20.62088,24.74273,20.185377,18.321743,18.465818,19.171951,0.0,17681.605,16823.193,6941.895,6820.3276,6065.1294,5171.9126,3956.659,3518.6309,3041.3296,1657.2102,1247.5491,809.18854,902.19116,350.35458,91.27277,319.12027,-1188.3575,-2327.9817,-2382.8228,6809.973,1185.1407,432.42883,4485.9893,2841.7966,2094.8875,-813.3549,-164.32051,129.11864,718.62994,488.14844,150.10728,-167.8606,269.19565,1101.5441,0.33931226,0.33904687,0.33871257,0.3383624,0.321905,0.3173467,0.31519917,0.3149887,0.31467953,0.3111889,0.29595315,0.27815884,0.3145709,0.30889195,0.29756576,0.32092327,0.33846477,0.3388623,0.33829984,0.3159184,0.3159184,0.3159184,0.31443062,0.3143092,0.30710167,0.29713094,0.31438014,0.29865262,0.29586944,0.2966195,0.30987847,0.3393317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10645,49.310616,46.70705,43.124847,39.71371,38.93443,37.869987,36.911533,36.21652,35.391308,34.80885,32.127228,30.572704,29.78792,29.408924,33.536633,42.962444,47.157326,40.744293,35.886345,32.339615,36.799282,33.323082,30.434938,28.696737,28.499014,32.060337,28.311949,27.045713,27.175837,27.763054,0.0,16074.102,15292.152,6241.5005,6139.022,5479.3467,4660.7583,3645.1562,3246.0596,2779.0432,1530.6849,1166.732,778.66284,784.3758,351.89212,114.9021,306.55743,-1039.31,-2119.004,-2162.3835,6295.6763,1138.6442,396.33405,4071.5667,2589.8572,1849.8208,-771.0782,-115.56546,162.70308,636.0398,439.2653,121.835014,-158.87738,243.6829,917.6737,0.33931226,0.33903676,0.33859605,0.3380463,0.33741057,0.33721295,0.3368541,0.32630885,0.31361026,0.31303114,0.31182018,0.28667352,0.31320906,0.31294867,0.31186044,0.3367067,0.3384081,0.33882955,0.3382762,0.33675396,0.33669347,0.3367314,0.3192409,0.31397972,0.31229872,0.3064237,0.31473923,0.31236967,0.3022839,0.3122096,0.31231144,0.3393317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10645,49.31061,46.707047,43.124844,39.71371,38.934425,37.869984,36.91153,36.21652,35.391308,34.80885,32.127228,30.572704,29.787918,29.408922,33.536633,42.962444,47.157326,40.74429,35.886345,32.33961,36.79928,33.323082,30.434937,28.696735,28.499014,32.060337,28.311947,27.045712,27.175835,27.763052,0.0,16074.102,15292.152,6241.5005,6139.0225,5479.3467,4660.7583,3645.1562,3246.0596,2779.0432,1530.6849,1166.732,778.66284,784.37585,351.89212,114.9021,306.55743,-1039.31,-2119.004,-2162.3835,6295.677,1138.6443,396.33405,4071.5667,2589.8572,1849.8208,-771.0782,-115.56547,162.70308,636.03986,439.2653,121.83502,-158.87738,243.68292,917.67377,0.37324336,0.3729251,0.37253773,0.37130344,0.3393161,0.33611578,0.33573726,0.3354126,0.33523974,0.32296875,0.31090444,0.2922618,0.33255506,0.32054365,0.31176013,0.3375607,0.37243402,0.3727069,0.3712808,0.33633956,0.3363017,0.33594483,0.3346334,0.33326262,0.31517464,0.3112832,0.3346334,0.31209546,0.3081965,0.31113225,0.31602073,0.37326688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.44248,53.03742,50.85798,47.870586,45.04481,44.39921,43.570206,42.82906,42.280285,41.664223,41.228867,39.32463,37.17518,36.577682,36.344997,39.96564,47.789978,51.25361,46.24378,42.715668,39.88684,42.944656,40.05421,37.542183,36.00502,35.78842,38.939045,35.927,34.604668,34.72525,35.245785,0.0,14464.877,13734.643,5670.1123,5565.691,4949.729,4210.4146,3184.9016,2825.2717,2446.2288,1307.205,997.03503,647.2473,743.0181,303.7178,88.29359,285.6115,-939.89264,-1910.7937,-1953.3898,5554.8604,958.0372,350.77258,3696.8691,2344.2476,1715.5824,-721.5646,-121.39775,124.775375,580.8452,390.33755,124.72021,-152.47618,228.3273,845.62006,0.37324333,0.37291002,0.3723735,0.37173408,0.37109655,0.3709279,0.3679609,0.34095314,0.33337545,0.33331737,0.32321006,0.29289162,0.33335087,0.3332348,0.33151463,0.370315,0.37215835,0.37265906,0.3721618,0.37051854,0.37038597,0.36470738,0.33501515,0.33293784,0.33273178,0.32272366,0.33414403,0.33263597,0.31105742,0.31757393,0.33273593,0.37326685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.44248,53.03742,50.857975,47.870586,45.04481,44.399208,43.5702,42.82906,42.280285,41.66422,41.228863,39.324627,37.175175,36.57768,36.344994,39.965637,47.789978,51.25361,46.24378,42.715668,39.88684,42.944653,40.05421,37.54218,36.00502,35.78842,38.939045,35.926994,34.604668,34.725246,35.24578,0.0,14464.878,13734.643,5670.1123,5565.691,4949.7295,4210.4146,3184.9016,2825.2717,2446.2288,1307.205,997.03503,647.2473,743.0181,303.7178,88.29359,285.6115,-939.89264,-1910.7937,-1953.3898,5554.8604,958.0372,350.77258,3696.8691,2344.2478,1715.5824,-721.56464,-121.39776,124.77538,580.8453,390.3376,124.72021,-152.4762,228.32733,845.62006,0.4147639,0.41437495,0.4139276,0.41132104,0.36955315,0.36939672,0.3691263,0.36885908,0.3646479,0.33299562,0.3312034,0.30700225,0.35032722,0.33285266,0.3316948,0.36971194,0.4138097,0.41411486,0.41053468,0.36991823,0.36991823,0.3683947,0.36815512,0.3493362,0.33228126,0.3311212,0.36812872,0.3321927,0.32051796,0.33057842,0.33228126,0.41479295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.739655,56.13008,54.39569,52.019493,49.71385,49.18514,48.482235,47.853085,47.396023,46.871956,46.526985,45.066578,43.287823,42.734955,42.50478,45.393787,51.769417,54.64845,50.366394,47.209446,44.412292,47.696705,45.26814,43.221725,42.11946,42.023148,44.173344,41.58693,40.556236,40.657753,41.11692,0.0,12902.394,12327.1,5012.2065,4918.6123,4434.8447,3779.9539,2913.4058,2586.089,2216.225,1197.8934,879.30615,560.84424,660.7736,291.2507,87.77827,252.83672,-841.51685,-1729.271,-1767.1144,5082.988,902.22766,348.6464,3297.5522,2133.9043,1535.8132,-602.9583,-78.37219,115.40225,541.97437,359.51303,109.02046,-138.9469,213.37422,806.76227,0.4147639,0.4143517,0.41385254,0.41203701,0.41184452,0.41178682,0.39707765,0.3669001,0.36672747,0.36654237,0.32987645,0.30508947,0.36662233,0.36652264,0.35795107,0.4120157,0.41326034,0.4140434,0.4132766,0.4114804,0.41077536,0.37633702,0.36766252,0.36587268,0.3657306,0.3437693,0.36765048,0.36031407,0.32953465,0.33041313,0.36573413,0.41479295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.739655,56.13008,54.39569,52.01949,49.71385,49.185135,48.482235,47.853085,47.396023,46.871952,46.526985,45.066574,43.287823,42.73495,42.504776,45.393787,51.769417,54.648445,50.366394,47.209446,44.412292,47.696705,45.26814,43.221725,42.119457,42.023148,44.17334,41.58693,40.556236,40.657753,41.11692,0.0,12902.394,12327.1,5012.207,4918.6123,4434.8447,3779.9539,2913.406,2586.0894,2216.225,1197.8934,879.30615,560.84424,660.7736,291.25073,87.77827,252.83673,-841.5169,-1729.2711,-1767.1145,5082.9883,902.2277,348.6464,3297.5522,2133.9043,1535.8134,-602.9584,-78.3722,115.40226,541.97437,359.51303,109.02046,-138.94691,213.37424,806.7623,0.46498802,0.46451038,0.46392733,0.4480415,0.41126713,0.41117063,0.40923068,0.40922192,0.3841999,0.36434382,0.36348444,0.310317,0.36548758,0.36479223,0.36488742,0.41114193,0.4637934,0.46417534,0.4464642,0.41106334,0.41101468,0.4089145,0.40885395,0.36536074,0.3652646,0.3591148,0.40779823,0.3635265,0.34775916,0.3635076,0.36526978,0.46502453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.03137,59.406765,58.00573,56.084946,54.24435,53.82667,53.267418,52.75848,52.387096,51.95331,51.655716,50.455185,49.494183,49.13414,49.065132,50.945995,56.09772,58.276882,55.342552,52.98508,50.965702,53.404415,51.635986,50.10071,49.16383,48.941246,50.81436,48.90026,48.21313,48.30847,48.689644,0.0,11192.718,10654.047,4466.5894,4384.7866,3926.9238,3328.181,2575.0862,2306.3127,1981.237,1081.6354,811.88837,504.53558,546.77484,231.04128,45.803326,200.53792,-750.03033,-1487.8234,-1526.5396,4209.152,770.61646,292.4033,2773.9382,1797.9979,1315.0667,-552.28845,-123.19792,55.438404,459.0018,305.57956,87.58434,-134.31483,192.96904,650.09186,0.464988,0.4644735,0.4632483,0.46293804,0.46105883,0.46023312,0.41789603,0.40877578,0.40665686,0.40145856,0.36212474,0.32511914,0.40665153,0.3994411,0.37370896,0.46147627,0.46352047,0.46409202,0.46279204,0.46084225,0.45435336,0.4084693,0.4084693,0.40633023,0.39252198,0.36264226,0.40784255,0.36530927,0.35566577,0.36307114,0.40181762,0.4650245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.03137,59.406765,58.00573,56.08494,54.244347,53.82667,53.267414,52.75848,52.387093,51.95331,51.655716,50.45518,49.49418,49.134136,49.065132,50.945995,56.09772,58.27688,55.342552,52.98508,50.965702,53.40441,51.635983,50.10071,49.163826,48.941242,50.814358,48.900257,48.21313,48.308468,48.68964,0.0,11192.719,10654.047,4466.59,4384.787,3926.924,3328.1812,2575.0862,2306.313,1981.2372,1081.6354,811.8884,504.5356,546.7749,231.04129,45.80333,200.53795,-750.0304,-1487.8234,-1526.5397,4209.1523,770.61646,292.40332,2773.9382,1797.998,1315.0668,-552.28845,-123.19794,55.438408,459.00183,305.57956,87.58435,-134.31485,192.96907,650.0919,0.536008,0.5354272,0.5347686,0.485501,0.46006042,0.45999277,0.45933896,0.4539104,0.4064791,0.4042254,0.37610412,0.32309347,0.40623203,0.4042212,0.39841127,0.460813,0.53284466,0.53495127,0.4614099,0.4599153,0.4597833,0.45804432,0.44423828,0.405995,0.4037986,0.3902835,0.4060812,0.40390298,0.36596188,0.38442895,0.4037986,0.5360565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2058,61.34054,60.230656,58.706295,57.26169,56.935104,56.513958,56.12929,55.850742,55.555435,55.35141,54.46104,53.15639,52.794083,52.689766,54.52856,58.709743,60.442158,57.855175,55.932896,54.102215,56.157063,54.598946,53.322903,52.591225,52.468388,53.861313,52.300808,51.764793,51.83764,52.127804,0.0,10054.8545,9553.812,3938.658,3870.273,3445.4385,2914.1538,2209.4397,1982.761,1696.2255,878.83307,662.18396,429.34247,526.1797,231.8255,57.25357,198.1035,-670.08496,-1314.4728,-1348.7866,3874.0425,690.2115,277.3174,2582.8152,1679.1844,1190.0854,-483.27298,-89.3735,75.84643,430.06,273.67194,76.59239,-116.14878,166.53824,594.3196,0.536008,0.535427,0.53476775,0.5331168,0.5308184,0.51493835,0.45821983,0.45701137,0.4550988,0.41180512,0.4017706,0.32461974,0.44808683,0.40623885,0.40285057,0.5301809,0.5333258,0.53495055,0.53295356,0.5105033,0.46466306,0.45704848,0.45704848,0.44773167,0.4034403,0.39333275,0.45508295,0.40342408,0.3845048,0.40141916,0.40344086,0.5360565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2058,61.34054,60.230656,58.70629,57.261684,56.935104,56.513958,56.12929,55.850742,55.555435,55.35141,54.461037,53.15639,52.79408,52.689762,54.528557,58.709743,60.442158,57.855175,55.93289,54.10221,56.157063,54.59894,53.3229,52.591225,52.468384,53.861313,52.300808,51.764793,51.837635,52.1278,0.0,10054.855,9553.8125,3938.6582,3870.2732,3445.4385,2914.154,2209.4397,1982.7611,1696.2256,878.8331,662.184,429.34247,526.1797,231.82553,57.253574,198.10352,-670.08496,-1314.4728,-1348.7867,3874.0427,690.2115,277.3174,2582.8154,1679.1846,1190.0856,-483.273,-89.373505,75.846436,430.06006,273.67197,76.5924,-116.148796,166.53827,594.31964,0.59665954,0.595799,0.59446627,0.53465366,0.5299364,0.5299364,0.528424,0.4732819,0.45415837,0.45226333,0.4011664,0.35393834,0.45413187,0.45226333,0.42768654,0.5298833,0.5876541,0.5953315,0.53165674,0.52972305,0.52869904,0.5253395,0.45552266,0.45420083,0.45202333,0.41336933,0.4549553,0.43549263,0.3899116,0.40092584,0.45243087,0.5967197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36952,63.141422,62.249676,61.024097,59.865837,59.600563,59.242188,58.918514,58.6835,58.407753,58.213734,57.282875,56.60517,56.365856,56.313763,57.807262,60.947655,62.394993,60.393196,58.96485,57.806763,59.04174,57.826267,56.838413,56.30074,56.189255,57.29561,56.043293,55.63189,55.678925,55.873787,0.0,8876.489,8422.633,3499.7144,3440.1868,3058.0134,2604.6897,2025.0349,1806.2886,1547.5109,846.9018,644.4447,439.77637,457.36084,185.31561,39.351963,177.05931,-574.12305,-1192.865,-1220.3683,3407.5566,587.9443,216.5688,2283.2246,1468.4578,1036.4541,-409.21057,-84.81334,55.587868,370.98502,243.01709,66.396,-91.71782,134.32083,529.3951,0.59665954,0.5957984,0.5947717,0.5931913,0.58129877,0.5434775,0.52726114,0.52524567,0.49757552,0.45137677,0.43483135,0.35308433,0.45956653,0.4513084,0.44839573,0.5747316,0.59330505,0.5953303,0.5923581,0.5402274,0.52812386,0.52645653,0.52481705,0.4526808,0.45137674,0.4263886,0.52363634,0.4506685,0.41358256,0.442272,0.4513769,0.5967196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36952,63.141422,62.249676,61.024097,59.865837,59.600563,59.242188,58.918514,58.683495,58.407753,58.213734,57.282875,56.60517,56.365852,56.31376,57.80726,60.94765,62.394993,60.393196,58.96485,57.806763,59.04174,57.826267,56.83841,56.300735,56.18925,57.29561,56.043293,55.631886,55.678925,55.873783,0.0,8876.49,8422.634,3499.7146,3440.187,3058.0137,2604.69,2025.0352,1806.2887,1547.511,846.90186,644.44476,439.7764,457.36087,185.31563,39.351967,177.05934,-574.1231,-1192.865,-1220.3684,3407.557,587.94434,216.56882,2283.2249,1468.4579,1036.4542,-409.2106,-84.813354,55.587875,370.98508,243.0171,66.39601,-91.717834,134.32086,529.39514,0.67585784,0.6748028,0.670836,0.5915049,0.5894954,0.58921057,0.57928985,0.5250673,0.52185965,0.4925457,0.44847158,0.35108843,0.52185965,0.4805729,0.44910008,0.58952695,0.6467645,0.67371106,0.5914776,0.588085,0.5880561,0.55258113,0.52492905,0.52153903,0.44986036,0.44358832,0.5231548,0.44865304,0.42544904,0.44685975,0.46144444,0.675935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47721,64.28453,63.570515,62.58855,61.671944,61.458473,61.16461,60.89534,60.697784,60.46888,60.302864,59.54288,58.888023,58.665947,58.61654,59.698208,62.407837,63.6459,62.014286,60.87146,59.758087,60.88848,59.853302,59.049873,58.627552,58.530865,59.405914,58.36683,58.008213,58.05766,58.240135,0.0,8022.685,7635.031,3103.8992,3052.2104,2695.0515,2316.356,1819.2482,1635.4427,1409.0123,765.9091,592.42346,394.16037,424.43533,177.98344,38.244064,148.75288,-530.16077,-1096.396,-1121.7969,3073.53,521.2425,212.01265,2068.7537,1346.5144,927.02234,-359.18503,-78.53664,45.42704,339.6142,219.7184,61.65091,-94.225464,129.64268,481.65402,0.6758578,0.67480266,0.6730041,0.6709034,0.61270434,0.58929986,0.58564925,0.5837015,0.5220884,0.5186082,0.44577482,0.38827705,0.52047706,0.51873744,0.5051862,0.5985919,0.67220217,0.6737077,0.670515,0.5879988,0.5878231,0.58556634,0.5761204,0.52024084,0.51836795,0.48149347,0.54348344,0.5116821,0.42434177,0.44581154,0.51836795,0.6759349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47721,64.28453,63.570515,62.58855,61.67194,61.458473,61.16461,60.89534,60.697784,60.46888,60.302864,59.542877,58.888023,58.665947,58.616535,59.698208,62.407833,63.6459,62.014286,60.87146,59.758087,60.88848,59.8533,59.049873,58.627552,58.530865,59.405914,58.36683,58.00821,58.05766,58.240135,0.0,8022.6855,7635.0312,3103.8994,3052.2107,2695.0518,2316.3562,1819.2483,1635.443,1409.0125,765.9092,592.42346,394.16037,424.4354,177.98346,38.24407,148.75291,-530.1608,-1096.396,-1121.797,3073.5303,521.2425,212.01266,2068.7537,1346.5145,927.02246,-359.18506,-78.53665,45.427048,339.61423,219.71841,61.650913,-94.22548,129.64272,481.65408,0.7477761,0.7466088,0.7392774,0.67006755,0.666887,0.66545284,0.6019434,0.5836676,0.58022124,0.51881224,0.50480723,0.38944784,0.5583937,0.5183915,0.5070506,0.666526,0.7030606,0.74527717,0.66969556,0.6654938,0.6520581,0.58433527,0.5822211,0.5460116,0.51721793,0.48984936,0.5810928,0.51665604,0.4572617,0.49656954,0.5184083,0.7478705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51171,64.64484,63.96566,63.0325,62.143375,61.93875,61.665653,61.416203,61.235203,61.03377,60.88611,60.200424,59.520683,59.32451,59.29094,60.43666,62.931152,64.06095,62.50891,61.238926,60.114697,61.471836,60.500248,59.73352,59.31416,59.227615,60.153873,59.19763,58.814434,58.85018,58.98451,0.0,7732.3027,7372.5176,3021.183,2969.336,2651.1145,2264.037,1748.6726,1569.2957,1343.9711,714.8185,556.1121,372.8614,412.22498,166.45474,31.04021,153.4462,-507.00006,-1043.5399,-1068.8008,2973.9631,551.7983,213.12637,1979.0563,1301.2,903.9117,-357.8228,-73.97524,38.58612,318.7046,210.07884,63.89785,-79.08649,109.87634,461.8014,0.74777603,0.7466087,0.743999,0.7412868,0.66724795,0.6655413,0.66273063,0.6192223,0.580099,0.57507735,0.5139155,0.38896617,0.5786073,0.5722152,0.52018774,0.6664732,0.74352866,0.7452722,0.7406896,0.6654309,0.6639282,0.6619491,0.5820136,0.5776575,0.5466744,0.50741726,0.5806946,0.51530325,0.48392794,0.51354146,0.56168604,0.74787045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51171,64.64484,63.96566,63.0325,62.143375,61.93875,61.66565,61.4162,61.235203,61.033768,60.886105,60.20042,59.52068,59.324505,59.290936,60.43666,62.93115,64.06095,62.50891,61.238922,60.114693,61.471836,60.500244,59.73352,59.31416,59.22761,60.15387,59.19763,58.81443,58.85018,58.984505,0.0,7732.303,7372.518,3021.1833,2969.336,2651.1147,2264.0374,1748.6727,1569.2959,1343.9712,714.81854,556.1122,372.86142,412.225,166.45476,31.040215,153.44621,-507.0001,-1043.54,-1068.8009,2973.9634,551.7983,213.12639,1979.0564,1301.2001,903.91174,-357.82285,-73.97525,38.58613,318.70465,210.07887,63.897854,-79.0865,109.87638,461.80145,0.7758547,0.77464354,0.76973087,0.74112105,0.73742825,0.73525894,0.6620555,0.6589071,0.62022704,0.5750023,0.51317084,0.421453,0.5789467,0.57500696,0.562631,0.7369869,0.75173104,0.7732131,0.7406288,0.7360469,0.6914807,0.6612849,0.6583408,0.57707703,0.5738741,0.5450653,0.6559747,0.57342476,0.47867915,0.51214993,0.5750756,0.77595633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5083,64.65304,63.988354,63.076794,62.20019,62.000114,61.72714,61.478348,61.297863,61.095333,60.950974,60.334663,59.589066,59.345932,59.280502,60.04222,62.755337,64.00832,62.58495,61.42491,60.465782,61.55148,60.59431,59.8075,59.330257,59.235664,60.218098,59.258194,58.913654,58.94912,59.091236,0.0,7761.4277,7363.0083,2986.214,2932.027,2630.8867,2236.7402,1748.2394,1567.0619,1341.9031,716.9201,549.3559,351.99356,411.48148,186.90474,44.506172,123.09208,-530.52905,-1103.5132,-1127.5571,2922.589,525.4674,195.61053,1975.3376,1290.737,916.6217,-383.69534,-77.61345,32.024242,320.7122,210.51328,60.332012,-78.74565,113.273,450.7862,0.77585465,0.7746434,0.7717622,0.76884776,0.73732626,0.73606324,0.732236,0.6608165,0.65491396,0.59180367,0.56827575,0.43307218,0.65314394,0.58603746,0.56566685,0.7366513,0.7713488,0.7732074,0.7683956,0.73594046,0.7346663,0.731461,0.65734804,0.65246814,0.5733379,0.5484742,0.6558464,0.5720324,0.5193683,0.55465376,0.5733379,0.7759563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
