pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.5083,64.65304,63.988354,63.076794,62.20019,62.00011,61.72714,61.478344,61.297863,61.095333,60.950974,60.33466,59.58906,59.345932,59.280502,60.04222,62.755337,64.00832,62.58495,61.424908,60.46578,61.55148,60.594307,59.8075,59.330257,59.235664,60.218098,59.258194,58.913654,58.94912,59.091232,0.0,7761.428,7363.009,2986.2144,2932.0273,2630.887,2236.7405,1748.2395,1567.062,1341.9033,716.92017,549.35596,351.9936,411.48154,186.90477,44.506176,123.0921,-530.5291,-1103.5133,-1127.5573,2922.5894,525.46747,195.61055,1975.3379,1290.7372,916.62177,-383.69537,-77.61346,32.024254,320.71222,210.51329,60.33202,-78.74567,113.27303,450.78625,0.7729437,0.7712818,0.7702146,0.76876444,0.76487523,0.76291543,0.7318615,0.72839314,0.65886575,0.6503004,0.56803846,0.4320463,0.65197664,0.65042245,0.5953636,0.7648099,0.7701535,0.7708113,0.76838994,0.7632312,0.739916,0.7313016,0.7269036,0.6519752,0.6494883,0.57363594,0.70834607,0.59921163,0.5392582,0.5678925,0.64995354,0.7730445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43321,63.890175,63.115856,62.052876,61.054024,60.818325,60.496777,60.208565,59.99041,59.73356,59.550564,58.644566,58.09409,57.84253,57.768013,59.040348,62.01371,63.25037,61.39103,59.92916,58.603413,60.214172,59.15497,58.304176,57.81095,57.68358,58.75292,57.700367,57.26653,57.32002,57.516273,0.0,8380.47,7909.006,3242.8088,3185.7004,2823.0366,2443.634,1909.8823,1696.5863,1486.523,815.06537,624.4024,433.3953,435.27887,190.3762,47.743862,162.38118,-557.4279,-1095.7225,-1122.9137,3237.1594,595.3551,232.97092,2118.8918,1363.2982,956.1416,-390.58304,-91.13942,45.07119,336.9692,221.25131,68.32702,-98.31046,134.84004,474.59702,0.7729436,0.7712811,0.7695025,0.76558524,0.7648258,0.7635375,0.7595077,0.72832525,0.72367805,0.64959943,0.585315,0.44860208,0.7099138,0.64957726,0.6335037,0.76536644,0.76844543,0.7707182,0.7653426,0.76338744,0.7615005,0.7581212,0.72677183,0.7109625,0.64862,0.6191799,0.7253122,0.6462858,0.5437,0.5669709,0.64901024,0.77304447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43321,63.890175,63.115856,62.05287,61.054024,60.818325,60.496777,60.20856,59.99041,59.733555,59.550564,58.64456,58.09409,57.84253,57.76801,59.040344,62.01371,63.250366,61.391026,59.92916,58.603413,60.214172,59.154964,58.304176,57.810947,57.68358,58.75292,57.700367,57.266525,57.320015,57.516273,0.0,8380.47,7909.0063,3242.809,3185.7004,2823.0369,2443.6343,1909.8824,1696.5864,1486.5231,815.0654,624.40247,433.39532,435.27893,190.37624,47.743866,162.38121,-557.428,-1095.7227,-1122.9138,3237.1597,595.35516,232.97093,2118.8918,1363.2983,956.1417,-390.58307,-91.139435,45.071198,336.96924,221.25133,68.32702,-98.31048,134.84007,474.59708,0.7158554,0.7147379,0.7158547,0.7665166,0.7621434,0.76058096,0.75999075,0.75544345,0.72617537,0.7193441,0.64241743,0.4963033,0.72148156,0.71911854,0.64655936,0.762205,0.74197954,0.7135069,0.7663029,0.7606267,0.7606267,0.75863117,0.7537257,0.72132766,0.7138706,0.6204914,0.745312,0.6472422,0.60754794,0.6420264,0.7171492,0.7159419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26648,62.002274,60.95704,59.51904,58.161514,57.852554,57.440308,57.065456,56.789543,56.457123,56.223778,55.245388,54.392235,54.093155,54.04892,55.64496,59.55311,61.166634,58.893974,57.355324,56.157314,57.30488,55.873016,54.766567,54.12709,53.987648,55.311523,53.904373,53.403,53.46631,53.710323,0.0,9632.507,9152.392,3813.0698,3750.29,3331.6887,2828.175,2184.0999,1955.2799,1687.5444,936.84717,711.97644,451.76242,494.0168,209.02002,36.02607,183.52281,-646.0915,-1264.9684,-1297.0779,3641.788,612.04175,220.56808,2491.9194,1604.2886,1101.885,-449.37518,-95.70542,37.90637,398.48148,258.80508,73.8787,-107.675186,151.66862,555.9768,0.71585536,0.7147378,0.7124632,0.7100028,0.7598705,0.7607357,0.7570808,0.75576544,0.75181973,0.7204048,0.65180224,0.4952913,0.7478918,0.7185867,0.7016243,0.7600205,0.7118344,0.7135027,0.709634,0.7615852,0.7599773,0.7558813,0.7544233,0.74512994,0.7172111,0.68085927,0.75271046,0.7146352,0.6074827,0.6431904,0.71740395,0.71594185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26648,62.002274,60.95704,59.51904,58.161514,57.852554,57.440308,57.065456,56.78954,56.45712,56.223774,55.245384,54.392235,54.093155,54.04892,55.64496,59.55311,61.16663,58.893974,57.355324,56.157314,57.304874,55.873013,54.766567,54.127087,53.987644,55.31152,53.904373,53.402996,53.466305,53.710323,0.0,9632.508,9152.392,3813.07,3750.2903,3331.689,2828.1753,2184.0999,1955.28,1687.5446,936.8472,711.9765,451.76245,494.01685,209.02005,36.026073,183.52283,-646.09155,-1264.9684,-1297.078,3641.7883,612.04175,220.5681,2491.9197,1604.2887,1101.8851,-449.3752,-95.70544,37.906376,398.48154,258.8051,73.8787,-107.67519,151.66866,555.97687,0.622818,0.621823,0.62211597,0.7100027,0.7073084,0.7056719,0.743723,0.7540249,0.7512053,0.74732876,0.7119413,0.54871225,0.7502127,0.74653167,0.7205358,0.70629793,0.6362594,0.62137073,0.7105369,0.70499074,0.7075656,0.75705695,0.75327545,0.74967444,0.74500936,0.6972457,0.7511751,0.71834385,0.6784892,0.7109483,0.74579984,0.62288344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13322,60.61863,59.403957,57.736675,56.148804,55.783844,55.289288,54.843758,54.517025,54.123955,53.848026,52.621525,51.68932,51.38307,51.29629,52.870434,57.67895,59.6195,56.932255,54.913235,53.157955,55.22226,53.640747,52.269886,51.445305,51.227257,53.073418,51.321514,50.646217,50.706585,50.95585,0.0,10541.069,9971.912,4135.27,4062.1658,3625.9167,3094.3293,2409.6978,2146.4233,1848.829,1025.5793,779.42053,510.3993,540.0854,211.71007,51.836777,182.15897,-722.62286,-1397.5159,-1428.4595,3993.1238,708.7549,271.09067,2592.5596,1692.7513,1237.0461,-515.4953,-121.83572,40.428047,414.97452,291.31345,86.76674,-104.944496,153.4207,625.55945,0.62281793,0.6218221,0.6206664,0.61911166,0.64170504,0.69413835,0.7034893,0.7087767,0.75108796,0.74652493,0.73577833,0.5518823,0.7484864,0.7466278,0.73927605,0.6563672,0.6192508,0.62136924,0.6176089,0.705891,0.7045255,0.7021248,0.7248494,0.74776775,0.7458428,0.71899205,0.75121254,0.7432993,0.6797842,0.72113484,0.7463257,0.6228834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13322,60.618626,59.403957,57.73667,56.148804,55.783844,55.289284,54.843758,54.517025,54.12395,53.848022,52.621525,51.689316,51.383068,51.29629,52.87043,57.678947,59.619495,56.932255,54.913235,53.15795,55.222256,53.640747,52.269886,51.4453,51.227253,53.073418,51.32151,50.646217,50.70658,50.955845,0.0,10541.069,9971.913,4135.27,4062.1658,3625.917,3094.3293,2409.6978,2146.4236,1848.8291,1025.5795,779.4206,510.3993,540.0854,211.7101,51.83678,182.15898,-722.62286,-1397.5159,-1428.4596,3993.124,708.7549,271.0907,2592.5598,1692.7515,1237.0461,-515.4953,-121.83573,40.428055,414.97455,291.31348,86.76675,-104.94451,153.42073,625.5595,0.56914085,0.5684036,0.5679614,0.6114655,0.6155775,0.6154538,0.619603,0.69993263,0.6976064,0.74616003,0.74091405,0.62170964,0.7143333,0.745551,0.742433,0.6154991,0.56795895,0.5680421,0.618167,0.6153783,0.6136037,0.6577723,0.6999118,0.7154157,0.74521583,0.7310936,0.69780874,0.74191636,0.7216406,0.7391882,0.7457645,0.5691955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8854,57.839737,56.308777,54.203217,52.248325,51.80825,51.18277,50.621017,50.210026,49.73183,49.409557,48.097294,46.421013,45.93267,45.733673,47.995644,54.129776,56.57297,52.78793,50.263252,48.025017,50.38533,48.245644,46.51855,45.485847,45.365902,47.4662,45.1873,44.451668,44.527466,44.86924,0.0,12074.013,11476.483,4685.6807,4607.725,4056.7676,3423.3865,2735.4949,2432.6077,2092.6577,1140.085,847.5817,529.37,632.538,272.3725,81.14404,221.54575,-824.1529,-1582.5977,-1623.7666,4733.742,799.66327,309.10916,3115.1064,1992.8625,1401.3798,-582.10425,-88.23024,99.76183,489.6231,335.76242,90.870224,-118.669655,181.92899,707.2276,0.5691408,0.56840307,0.5675613,0.56593615,0.56573933,0.59010446,0.6130205,0.6110028,0.66769224,0.69325995,0.73988456,0.62608236,0.69510925,0.69347507,0.7336226,0.5644029,0.56600916,0.5679323,0.56541425,0.59702325,0.61369926,0.6118492,0.6098689,0.69556797,0.6923728,0.7168631,0.639515,0.72444797,0.730783,0.7376702,0.69273245,0.5691955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8854,57.839737,56.308773,54.203217,52.248325,51.808247,51.182766,50.621017,50.210026,49.73183,49.409557,48.097294,46.42101,45.932667,45.73367,47.995644,54.129776,56.57297,52.78793,50.26325,48.025013,50.385326,48.245644,46.518547,45.485844,45.365902,47.4662,45.187298,44.451664,44.527462,44.869236,0.0,12074.013,11476.483,4685.681,4607.725,4056.7676,3423.3867,2735.4949,2432.608,2092.658,1140.085,847.5818,529.37006,632.5381,272.3725,81.14405,221.54576,-824.15295,-1582.5977,-1623.7667,4733.742,799.6633,309.1092,3115.1064,1992.8627,1401.3798,-582.10425,-88.23025,99.76184,489.62314,335.76245,90.87023,-118.66966,181.929,707.2276,0.4968875,0.4958744,0.4957676,0.52921087,0.56348985,0.5630428,0.5615852,0.5956702,0.6078316,0.6243782,0.6908342,0.6935981,0.6075267,0.6302371,0.69047755,0.5640953,0.49572992,0.49581754,0.53859746,0.5622989,0.56179386,0.5608606,0.6099633,0.6063054,0.6791042,0.71436584,0.60860014,0.6913549,0.7257247,0.6978648,0.6720124,0.4969292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52186,53.98768,52.001034,49.28104,46.694954,46.08713,45.273354,44.53895,44.003395,43.398712,42.9919,41.420246,39.142235,38.548088,38.35434,41.074142,49.163147,52.34377,47.422646,44.171597,41.17263,44.342384,41.59889,39.3613,38.149994,37.95077,40.606995,37.70913,36.503693,36.61259,37.09053,0.0,14062.053,13309.783,5393.515,5290.905,4718.414,4075.5405,3153.1787,2811.36,2414.2358,1294.1096,961.1835,583.5229,723.63116,302.79767,79.9803,244.7297,-956.928,-1824.8403,-1869.1184,5453.1377,916.65015,362.01108,3562.355,2279.1245,1611.6908,-634.4662,-116.038506,104.8936,559.34814,382.27686,118.64057,-144.31421,218.04074,840.5114,0.4968875,0.49647355,0.49476093,0.49456894,0.4927212,0.4995961,0.55970246,0.5590647,0.5599658,0.6049384,0.66664344,0.71972317,0.5860125,0.60486233,0.60874635,0.49279967,0.4946118,0.49622107,0.49448988,0.4967636,0.5321855,0.5608857,0.5583612,0.5981302,0.60432893,0.64765465,0.5576325,0.60229295,0.70589226,0.6865984,0.60432893,0.4969292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52186,53.98768,52.001034,49.28104,46.694954,46.087128,45.27335,44.53895,44.00339,43.398712,42.9919,41.420246,39.142235,38.548084,38.35434,41.07414,49.163143,52.34377,47.42264,44.171597,41.17263,44.342384,41.59889,39.3613,38.14999,37.950768,40.606995,37.709126,36.50369,36.612587,37.090527,0.0,14062.053,13309.784,5393.515,5290.905,4718.414,4075.5408,3153.179,2811.3604,2414.236,1294.1096,961.18353,583.5229,723.63116,302.79767,79.9803,244.72972,-956.92804,-1824.8403,-1869.1184,5453.1377,916.6502,362.01108,3562.355,2279.1245,1611.6908,-634.46625,-116.03851,104.8936,559.3482,382.27686,118.64058,-144.31422,218.04077,840.5114,0.4266445,0.42623332,0.4257627,0.43243432,0.4928091,0.4912434,0.4911617,0.49378413,0.55588514,0.55536467,0.60013,0.72367805,0.5555969,0.5552802,0.57476985,0.49235564,0.4256421,0.4259572,0.4289307,0.49143595,0.49137402,0.48980784,0.49546915,0.5558696,0.5552137,0.5948225,0.5384773,0.57177997,0.6359896,0.60032463,0.5546551,0.42667523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.161995,50.110767,47.49581,43.905373,40.559273,39.792484,38.747112,37.813305,37.120953,36.283005,35.706295,33.40203,31.484722,30.795425,30.644075,34.475594,44.217125,48.09946,42.184196,37.627926,34.103813,38.424477,35.15715,32.318798,30.541313,30.280218,34.000397,30.564781,29.134745,29.242313,29.77325,0.0,15817.796,14961.998,6256.231,6146.641,5422.6895,4620.259,3609.7427,3200.7188,2773.293,1543.3954,1160.5035,717.4391,783.80664,328.0844,69.99617,294.47644,-1057.9645,-2032.24,-2084.1887,6037.2754,1099.9019,394.9672,3967.166,2504.6355,1832.5319,-780.4392,-134.2841,99.187294,612.86096,419.078,130.10675,-143.36053,230.78009,893.9836,0.42664447,0.426207,0.42567876,0.42376313,0.42361122,0.42356735,0.45579526,0.48832092,0.48800933,0.513791,0.55188656,0.7228421,0.48770738,0.5215047,0.55328786,0.42374846,0.42547488,0.42587575,0.424662,0.42302242,0.42368624,0.48616883,0.488219,0.48677784,0.54281634,0.5646146,0.4881549,0.5534727,0.572917,0.55155164,0.53135306,0.4266752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.161995,50.110767,47.49581,43.90537,40.55927,39.79248,38.747112,37.813305,37.120953,36.283005,35.70629,33.402027,31.48472,30.795424,30.644073,34.47559,44.21712,48.09946,42.184196,37.627926,34.103813,38.424477,35.157146,32.318798,30.541313,30.280216,34.000397,30.56478,29.134743,29.242311,29.773249,0.0,15817.796,14961.999,6256.2314,6146.641,5422.69,4620.2593,3609.743,3200.7188,2773.2932,1543.3955,1160.5035,717.4391,783.80664,328.08444,69.99617,294.47647,-1057.9646,-2032.24,-2084.1887,6037.2754,1099.9019,394.9672,3967.166,2504.6355,1832.532,-780.4392,-134.2841,99.1873,612.86096,419.07803,130.10675,-143.36055,230.78012,893.98364,0.37929085,0.37896106,0.37856928,0.37855634,0.41990113,0.42255273,0.42120433,0.42116082,0.43822157,0.48498294,0.50377715,0.6729005,0.47560865,0.48470592,0.49313322,0.4225609,0.37845343,0.3787329,0.37923378,0.42294416,0.42250556,0.42210665,0.42061204,0.48402256,0.48506,0.51167405,0.42060372,0.48424247,0.5476765,0.5222674,0.48506,0.37931514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.755714,45.580257,42.515213,38.31396,34.28019,33.37986,32.175102,31.097893,30.301487,29.39808,28.80486,26.645138,22.926062,21.958515,21.600805,26.016926,38.157375,43.05296,35.58879,30.186012,25.542551,30.787739,26.626266,23.158821,21.068096,20.821556,25.227495,20.923449,19.048056,19.187513,19.893969,0.0,17618.828,16720.271,6816.397,6690.824,5998.525,5038.6577,3897.214,3457.3855,2991.088,1607.3671,1178.3264,692.7771,906.3061,394.00592,111.37124,317.94336,-1191.5028,-2303.3215,-2357.7039,6841.17,1205.9099,458.39886,4527.031,2854.1006,2041.7257,-851.92456,-130.18872,149.6391,693.3683,473.30573,150.618,-164.93484,269.26212,1022.56116,0.37929085,0.3789447,0.37840086,0.3777612,0.377103,0.3769093,0.37884197,0.41308466,0.41879746,0.41867304,0.48143163,0.5891099,0.41870365,0.41909996,0.44256765,0.37666848,0.3781515,0.37868017,0.3781773,0.37653628,0.37649646,0.38737732,0.41961545,0.41828603,0.41815642,0.4664864,0.41961142,0.44790864,0.51061475,0.48219097,0.41815728,0.37931514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.755714,45.580257,42.515213,38.31396,34.28019,33.37986,32.1751,31.09789,30.301485,29.39808,28.804857,26.645138,22.92606,21.958513,21.600805,26.016926,38.157375,43.052956,35.588787,30.18601,25.542551,30.787739,26.626266,23.15882,21.068094,20.821554,25.227493,20.923447,19.048054,19.187513,19.893967,0.0,17618.828,16720.271,6816.397,6690.824,5998.525,5038.658,3897.214,3457.3855,2991.088,1607.3671,1178.3265,692.7771,906.3061,394.00595,111.37124,317.94336,-1191.5028,-2303.3215,-2357.7039,6841.17,1205.9099,458.39886,4527.031,2854.1006,2041.7258,-851.92456,-130.18872,149.63911,693.3683,473.30576,150.618,-164.93484,269.26212,1022.5612,0.3405212,0.34025335,0.33991426,0.3397789,0.36730665,0.37382257,0.37488988,0.37481818,0.37492856,0.4071763,0.41628647,0.54163516,0.38316652,0.40823415,0.41690996,0.3682866,0.33989277,0.34006655,0.33985892,0.37582105,0.37579954,0.37582105,0.37424216,0.38623637,0.41569045,0.42446274,0.37422132,0.41699705,0.44584236,0.41555196,0.41530654,0.34054077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31466,40.87545,37.116127,31.952345,27.017374,25.90254,24.370083,22.992937,22.005817,20.849329,20.126883,17.201118,13.594602,12.621282,12.2714615,17.82133,31.611912,37.71479,29.470663,23.734186,18.171099,23.879467,19.137321,14.998712,12.239041,11.67976,17.141037,12.248535,10.435843,10.608783,11.42515,0.0,19411.146,18385.82,7610.8716,7479.178,6688.5225,5654.936,4437.857,3947.7578,3358.7068,1836.6658,1310.6299,816.17316,972.9515,395.27368,110.038246,359.69635,-1276.3815,-2594.4475,-2660.2974,7347.7627,1245.5724,505.37778,4915.2036,3062.668,2246.4165,-989.6884,-202.60927,128.96754,769.18604,507.21545,147.8777,-185.25517,291.1286,1073.6829,0.3405212,0.340243,0.33979288,0.33924523,0.33864653,0.33846125,0.33842623,0.35566297,0.37236616,0.37243155,0.39896095,0.4867341,0.3723892,0.37243536,0.37531352,0.33825782,0.3396117,0.34003288,0.33950332,0.33800453,0.3380058,0.3379897,0.36400384,0.3730467,0.37234962,0.39430574,0.3723271,0.37188974,0.41171563,0.4034277,0.37237054,0.34054077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31466,40.87545,37.116127,31.952345,27.017374,25.90254,24.37008,22.992935,22.005816,20.849329,20.12688,17.201117,13.594601,12.621281,12.271461,17.82133,31.61191,37.71479,29.470663,23.734184,18.171097,23.879467,19.13732,14.998711,12.239039,11.679758,17.141035,12.248534,10.4358425,10.608782,11.425148,0.0,19411.146,18385.82,7610.8716,7479.178,6688.5225,5654.936,4437.857,3947.7578,3358.7068,1836.6658,1310.6299,816.1732,972.9515,395.27368,110.038246,359.69635,-1276.3815,-2594.4475,-2660.2974,7347.7627,1245.5724,505.37778,4915.2036,3062.668,2246.4165,-989.6884,-202.60927,128.96754,769.1861,507.21545,147.8777,-185.25519,291.1286,1073.6829,0.309081,0.3088582,0.30861923,0.3084596,0.3226142,0.33178195,0.33661643,0.33658597,0.33659968,0.34428406,0.37018657,0.46255064,0.33706957,0.34883583,0.36858827,0.32543793,0.30851623,0.3087142,0.30849263,0.33670303,0.3370139,0.33737412,0.33588383,0.33602408,0.3491988,0.36797577,0.33588383,0.3707211,0.38521963,0.37020826,0.35022783,0.3090971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85187,35.915108,31.765217,26.064709,20.70529,19.526798,17.901348,16.449167,15.372847,14.167266,13.333319,10.134005,5.310726,4.0979953,3.4140906,9.026399,24.822142,32.138992,21.855469,13.599942,7.4645877,15.417961,10.024571,5.4281282,2.6928127,2.3370724,7.989589,2.2500615,0.089648664,0.27668998,1.1932402,0.0,21151.28,20013.469,8028.1035,7889.3774,6993.2417,5827.0615,4581.2925,4062.4817,3519.325,1878.3622,1416.2395,856.5291,1071.8066,445.11115,158.03471,361.87585,-1373.4567,-2861.4607,-2928.5403,8226.785,1516.1278,532.8159,5303.883,3283.0417,2377.3586,-984.9627,-158.69356,178.21082,810.7565,552.8864,162.57518,-193.26445,309.90543,1176.7732,0.309081,0.3088513,0.3084852,0.30803403,0.30751547,0.30735084,0.3071183,0.30924216,0.33049807,0.33440006,0.33594418,0.4084677,0.3343741,0.3344276,0.3345441,0.3075758,0.30833972,0.30868217,0.30730975,0.30706456,0.3069943,0.30697,0.31481856,0.3351621,0.33464754,0.3437059,0.32844377,0.3338651,0.35312322,0.33591083,0.33463842,0.3090971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85187,35.915108,31.765217,26.064709,20.70529,19.526798,17.901348,16.449167,15.372847,14.167266,13.333319,10.134005,5.310726,4.0979953,3.4140906,9.026399,24.822142,32.138992,21.855469,13.599942,7.4645877,15.417961,10.024571,5.4281282,2.6928127,2.3370724,7.989589,2.2500615,0.089648664,0.27668998,1.1932402,0.0,21151.28,20013.469,8028.1035,7889.3774,6993.2417,5827.0615,4581.2925,4062.4817,3519.325,1878.3622,1416.2395,856.5291,1071.8066,445.11115,158.03471,361.87585,-1373.4567,-2861.4607,-2928.5403,8226.785,1516.1278,532.8159,5303.883,3283.0417,2377.3586,-984.9627,-158.69356,178.21082,810.7565,552.8864,162.57518,-193.26445,309.90543,1176.7732,0.28365386,0.28347343,0.28324217,0.28307256,0.2908397,0.29953873,0.3055296,0.30553967,0.30548665,0.30553773,0.33218634,0.36558804,0.30551428,0.30575126,0.3213147,0.29150602,0.28316817,0.28335363,0.283095,0.2969475,0.30337146,0.30660766,0.3051239,0.30519706,0.30604255,0.3284178,0.30510664,0.32036498,0.33221918,0.3324271,0.30522406,0.28366745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.717476,34.120636,29.53013,23.234232,17.14118,15.760587,13.948394,12.313021,11.094338,9.632392,8.689291,4.8147597,1.2487183,0.40607867,0.28876176,6.5309687,23.10606,30.366173,19.69846,11.318524,3.6919787,13.159595,7.8262954,3.5613325,0.67559373,0.075544715,6.135142,1.0201279,0.01362732,0.018398998,0.09880664,0.0,21634.13,20586.367,8477.66,8324.128,7494.858,6346.956,4858.3716,4331.6284,3763.4785,2084.4553,1513.4943,949.8307,1059.2921,365.66983,61.001797,383.26907,-1409.6414,-2849.458,-2919.462,8340.657,1528.4222,599.2344,5348.812,3263.2405,2283.1924,-1013.8496,-210.4546,74.323784,786.6466,519.5438,107.63123,-26.65981,83.28581,1055.5386,0.28365386,0.28346026,0.28314108,0.28274325,0.28228405,0.28213304,0.28189677,0.28193256,0.29727495,0.303384,0.30354577,0.35405716,0.30320784,0.30338597,0.30360577,0.2822973,0.28303343,0.28331926,0.28275165,0.28221267,0.2820476,0.2819618,0.28218699,0.30441982,0.30328968,0.30399388,0.28846315,0.303203,0.31593788,0.3033049,0.30333087,0.28366745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.717476,34.120636,29.53013,23.234232,17.14118,15.760587,13.948394,12.313021,11.094338,9.632392,8.689291,4.8147597,1.2487183,0.40607867,0.28876176,6.5309687,23.10606,30.366173,19.69846,11.318524,3.6919787,13.159595,7.8262954,3.5613325,0.67559373,0.075544715,6.135142,1.0201279,0.01362732,0.018398996,0.09880664,0.0,21634.13,20586.367,8477.66,8324.128,7494.858,6346.956,4858.3716,4331.6284,3763.4785,2084.4553,1513.4943,949.8307,1059.2921,365.66983,61.001797,383.26907,-1409.6414,-2849.458,-2919.462,8340.657,1528.4222,599.2344,5348.812,3263.2405,2283.1924,-1013.8496,-210.4546,74.323784,786.6466,519.5438,107.63123,-26.659811,83.28581,1055.5386,0.27732328,0.2771434,0.27688637,0.27666402,0.27743465,0.27951288,0.28054515,0.28049907,0.28040424,0.280412,0.2999043,0.32808647,0.28039515,0.2805474,0.28604293,0.27788886,0.2767923,0.27701312,0.27668494,0.2791734,0.28024122,0.28044736,0.28040582,0.28034237,0.2804462,0.28764403,0.28037196,0.28661576,0.3025348,0.30141518,0.2804486,0.27733627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51071,32.423443,27.518356,20.773106,14.376975,12.952245,11.041737,9.326131,8.075814,6.376151,5.2694,0.807032,0.47264367,0.061705712,0.06633731,4.948986,20.303785,28.29037,18.11387,9.597441,3.0355258,11.778679,6.7491107,2.9350538,0.1206191,0.00936513,5.0313945,0.35359925,0.0065600937,0.01399779,0.09446834,0.0,22359.6,21089.385,8786.567,8639.83,7693.909,6455.726,4998.9604,4445.1113,3815.9165,2261.1155,1650.0741,1025.1101,921.3115,248.13908,-10.652345,335.66013,-1352.6196,-3000.0334,-3074.911,8305.431,1541.8147,552.50854,5258.198,3161.542,2149.5098,-1000.2451,-84.718765,36.44573,769.7316,495.07254,60.56798,-33.879967,83.320984,948.5186,0.27732328,0.27713922,0.2768424,0.276465,0.27599224,0.27583256,0.2755633,0.2753962,0.27697092,0.27863002,0.27864766,0.2999629,0.27861866,0.27862868,0.27974215,0.27598816,0.2767189,0.27700087,0.27644014,0.27589092,0.27574286,0.27562842,0.2756656,0.27857956,0.27859417,0.2841103,0.27566972,0.27853686,0.29956353,0.2995372,0.2785962,0.27733627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51071,32.423443,27.518356,20.773106,14.376975,12.952245,11.041737,9.326131,8.075814,6.376151,5.2694,0.80703205,0.47264382,0.061705865,0.06633715,4.948986,20.303785,28.29037,18.11387,9.597441,3.0355258,11.778679,6.7491107,2.9350538,0.1206191,0.009365123,5.0313945,0.35359925,0.0065600937,0.01399779,0.09446834,0.0,22359.6,21089.385,8786.567,8639.83,7693.909,6455.726,4998.9604,4445.1113,3815.9165,2261.1155,1650.0741,1025.1101,921.3115,248.13907,-10.652705,335.66013,-1352.6196,-3000.0334,-3074.911,8305.431,1541.8147,552.50854,5258.198,3161.542,2149.5098,-1000.2451,-84.718765,36.445683,769.7316,495.07254,60.56798,-33.879967,83.320984,948.5186,0.2683258,0.26815662,0.26791912,0.26769546,0.2686501,0.27118707,0.27417174,0.27418283,0.27409488,0.2739749,0.2758296,0.29698646,0.27401745,0.27411982,0.27434415,0.27001703,0.26783553,0.26803783,0.26772243,0.27172264,0.27371815,0.2740866,0.27407616,0.27405456,0.27412298,0.27836913,0.27406588,0.27468663,0.29769185,0.29878047,0.27413052,0.26833797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.460754,31.690418,26.697573,19.847048,13.308459,11.85226,9.871999,8.120558,6.8787036,5.260023,4.199625,0.08927198,0.11028921,0.015338555,0.029618096,2.6755188,19.336445,27.486584,17.320639,8.015252,0.6279871,11.334524,6.6045218,2.8102038,0.09339541,0.006433818,4.6843686,0.08513813,0.002063382,0.009255504,0.06823499,0.0,22531.91,21316.53,8871.107,8712.38,7785.9683,6532.3345,5096.695,4495.0083,3801.9487,2202.2915,1612.3912,980.6216,865.2358,112.494774,-19.564697,241.11653,-1413.5784,-3033.0515,-3103.2273,8324.282,1617.3649,589.00836,5099.7163,3058.431,2143.4958,-981.35864,-74.16699,22.429008,763.7287,490.5654,27.98845,-33.27129,70.45223,930.59357,0.2683258,0.26815194,0.2678748,0.26752195,0.26707053,0.2669167,0.26666397,0.26650763,0.26824093,0.27236223,0.27233806,0.27518284,0.2715308,0.27228117,0.27224416,0.2670385,0.2677656,0.26802486,0.26747465,0.2669496,0.26680338,0.26668924,0.26677194,0.27230018,0.2723167,0.27403077,0.26849493,0.27230155,0.28245702,0.27516344,0.27232206,0.26833797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.460754,31.690418,26.697573,19.847048,13.308459,11.85226,9.871999,8.120558,6.8787036,5.260023,4.199625,0.08927198,0.11028921,0.015338557,0.029618092,2.6755188,19.336445,27.486584,17.320639,8.015252,0.6279871,11.334524,6.6045218,2.8102038,0.09339541,0.0064338176,4.6843686,0.08513813,0.002063382,0.009255504,0.06823499,0.0,22531.91,21316.53,8871.107,8712.38,7785.9683,6532.3345,5096.695,4495.0083,3801.9487,2202.2915,1612.3912,980.6216,865.2358,112.494774,-19.564705,241.11653,-1413.5784,-3033.0515,-3103.2273,8324.282,1617.3649,589.00836,5099.7163,3058.431,2143.4958,-981.35864,-74.16699,22.429008,763.7287,490.5654,27.98845,-33.27129,70.45223,930.59357,0.26627392,0.2661053,0.2658881,0.26573488,0.26566148,0.26564562,0.26558864,0.2654678,0.26529774,0.2651381,0.2677238,0.27259797,0.26518515,0.27090874,0.27054796,0.26563123,0.26581097,0.26598737,0.26576015,0.2656193,0.2655835,0.2654421,0.2653088,0.2651697,0.2652704,0.2719234,0.26526186,0.2680967,0.2734163,0.27344903,0.26527557,0.26628587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.449844,31.724957,26.569653,19.521322,12.830847,11.30524,9.369007,7.673193,6.476429,4.905733,3.909522,0.0922268,0.15830521,0.024032773,0.045418803,4.5966067,20.478151,27.87755,17.098518,7.535491,0.43719026,10.792749,6.0918813,2.5650573,0.076744094,0.0053661834,4.356625,0.08131027,0.0017821906,0.0073664244,0.058746852,0.0,22569.38,21301.48,9025.816,8847.326,7883.11,6698.6514,5035.192,4417.349,3726.7776,2166.7961,1558.9357,942.22845,833.6628,135.64066,-24.332693,323.15768,-1377.4801,-2878.847,-2958.267,8404.236,1641.3923,576.4536,5244.997,3048.2444,2060.5308,-935.8931,-66.665634,30.131172,750.3566,471.59705,27.336784,-29.022306,65.39577,886.5164,0.26627392,0.2661032,0.26583096,0.26548654,0.26505506,0.26490474,0.26460913,0.26435393,0.26413637,0.26393244,0.26371798,0.26886925,0.26400447,0.2648996,0.26370347,0.26503065,0.26572385,0.26597822,0.2654437,0.26494968,0.2647976,0.26438856,0.26420334,0.2639236,0.263789,0.26554525,0.26412794,0.26373932,0.27160472,0.26897913,0.26377562,0.26628587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.449844,31.724957,26.569653,19.521322,12.830847,11.30524,9.369007,7.673193,6.476429,4.905733,3.909522,0.0922268,0.15830521,0.024032773,0.045418803,4.5966067,20.478151,27.87755,17.098518,7.535491,0.43719026,10.792749,6.0918813,2.5650573,0.076744094,0.0053661834,4.356625,0.08131027,0.0017821906,0.0073664244,0.058746852,0.0,22569.38,21301.48,9025.816,8847.326,7883.11,6698.6514,5035.192,4417.349,3726.7776,2166.7961,1558.9357,942.22845,833.6628,135.64066,-24.332695,323.15768,-1377.4801,-2878.847,-2958.267,8404.236,1641.3923,576.4536,5244.997,3048.2444,2060.5308,-935.8931,-66.665634,30.131172,750.3566,471.59705,27.336784,-29.022306,65.39577,886.5164,0.26583183,0.26566276,0.26540864,0.2651028,0.2647021,0.26455885,0.2642079,0.2638246,0.26343516,0.2630538,0.262583,0.2664239,0.26318166,0.26367673,0.26206046,0.2646103,0.26528797,0.2655349,0.26504496,0.26455167,0.26438746,0.26440957,0.2627254,0.26261103,0.26250428,0.2638353,0.26267618,0.26240852,0.26863045,0.26730326,0.26248312,0.26584378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45686,31.47719,26.570011,19.82812,13.500206,12.078234,10.160498,8.432989,7.146612,5.4316006,4.3822136,0.091418475,0.13078392,0.015310653,0.016603163,1.2725513,18.855795,27.165953,16.705414,6.880819,0.088406414,10.410204,5.6851773,2.4280097,0.07813978,0.0045322063,3.998019,0.08031989,0.0016847269,0.0069705406,0.053581197,0.0,22545.273,21385.732,8788.594,8637.507,7649.4907,6448.9756,5009.1626,4461.7373,3874.9531,2272.118,1603.3293,1003.63617,882.1724,125.03159,-5.352918,161.24861,-1455.3076,-3065.0623,-3145.7883,8449.225,1665.4834,562.9046,5240.2534,3056.6929,1973.9083,-907.4073,-67.78212,15.7673645,748.8483,449.86966,27.170626,-28.174292,62.044415,861.0154,0.26583183,0.2656613,0.2653935,0.26504695,0.26456895,0.26439643,0.26397955,0.26352787,0.2630537,0.2625517,0.26183063,0.26079583,0.26273024,0.26207098,0.2610992,0.26472163,0.26526207,0.2655304,0.26497057,0.26438886,0.26419297,0.26307863,0.2630308,0.26288742,0.26222852,0.26230854,0.26300246,0.2608086,0.26690978,0.26400825,0.26157323,0.26584378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45686,31.47719,26.570011,19.82812,13.500206,12.078234,10.160498,8.432989,7.146612,5.4316006,4.3822136,0.091418475,0.13078383,0.01531056,0.01660326,1.2725513,18.855795,27.165953,16.705414,6.880819,0.088406414,10.410204,5.6851773,2.4280097,0.07813978,0.0045322124,3.998019,0.08031989,0.0016847269,0.0069705406,0.053581197,0.0,22545.273,21385.732,8788.594,8637.507,7649.4907,6448.9756,5009.1626,4461.7373,3874.9531,2272.118,1603.3293,1003.63617,882.1724,125.0316,-5.3524776,161.24861,-1455.3076,-3065.0623,-3145.7883,8449.225,1665.4834,562.9046,5240.2534,3056.6929,1973.9083,-907.4073,-67.78212,15.767423,748.8483,449.86966,27.170626,-28.174292,62.044415,861.0154,0.26611608,0.2659451,0.26566017,0.26527423,0.26471245,0.26450524,0.26401284,0.26348352,0.26293886,0.26235372,0.26057753,0.25917095,0.2625696,0.26165503,0.2607545,0.26511094,0.26555496,0.26582015,0.26537856,0.2648162,0.26364544,0.2632128,0.2631875,0.26135257,0.26130044,0.2616522,0.26318243,0.26132706,0.26313022,0.25905713,0.26128447,0.26612803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44961,31.76265,26.980799,20.444056,14.267789,12.874493,11.007759,9.354159,8.149129,6.589278,5.600891,1.6096054,0.0951191,0.012067958,0.018026395,1.9771721,19.14477,27.468233,16.964018,6.8255043,0.08498302,10.700983,6.0350375,2.536096,0.07798816,0.004273843,4.0632076,0.09703533,0.0023885723,0.008646516,0.06275997,0.0,22570.195,21288.914,8666.674,8494.581,7549.9556,6378.4233,4936.7847,4357.63,3740.655,2158.705,1552.3126,965.17975,950.4184,104.6484,-12.204399,205.00241,-1436.63,-3067.7112,-3139.155,8457.516,1694.0098,560.57855,5225.774,3035.996,2051.7185,-929.74164,-67.835175,16.91774,762.96063,452.86667,30.030336,-30.863312,67.25162,880.19946,0.26611608,0.26594603,0.2656703,0.26531082,0.26479262,0.26460075,0.264127,0.2635895,0.26300845,0.26236027,0.26099512,0.25851268,0.26260382,0.26138303,0.25912985,0.26456586,0.2655698,0.26582277,0.26526427,0.2647271,0.264543,0.26417613,0.26406628,0.26153785,0.26152653,0.2601792,0.2637663,0.26154435,0.2605207,0.25744307,0.2615254,0.26612803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44961,31.76265,26.980799,20.444056,14.267789,12.874493,11.007759,9.354159,8.149129,6.589278,5.600891,1.6096054,0.095119104,0.012068024,0.018026313,1.9771721,19.14477,27.468233,16.964018,6.8255043,0.08498302,10.700983,6.0350375,2.536096,0.07798816,0.0042738384,4.0632076,0.09703533,0.0023885723,0.008646516,0.06275997,0.0,22570.195,21288.914,8666.674,8494.581,7549.9556,6378.4233,4936.7847,4357.63,3740.655,2158.705,1552.3126,965.17975,950.4184,104.64836,-12.204817,205.00241,-1436.63,-3067.7112,-3139.155,8457.516,1694.0098,560.57855,5225.774,3035.996,2051.7185,-929.74164,-67.835175,16.917694,762.96063,452.86667,30.030336,-30.863312,67.25162,880.19946,0.26582223,0.26565257,0.26538366,0.26505163,0.26459947,0.2644347,0.2640263,0.26354656,0.26300085,0.26235437,0.26132715,0.2572625,0.26264942,0.25966722,0.25853565,0.26472494,0.26529127,0.265531,0.26500878,0.2644877,0.26430142,0.26431313,0.2625384,0.26245233,0.26241103,0.25915825,0.26251778,0.2602149,0.25824583,0.25583908,0.26240897,0.26583415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59303,32.89401,28.02014,21.341663,14.990303,13.565136,11.685599,10.007356,8.794263,7.3525777,6.4015417,2.5367758,0.26613706,0.03628303,0.057851672,5.6002383,22.51966,29.351128,18.20169,8.744355,1.6368161,11.74269,6.7055864,2.867167,0.09098565,0.007072118,4.7516365,0.098862976,0.0024931775,0.009758221,0.07730195,0.0,22073.209,20959.344,8756.328,8593.542,7664.783,6456.795,4955.039,4392.576,3754.1472,2068.8071,1520.3575,948.53723,980.23035,181.32222,-24.44466,359.43445,-1425.3787,-2757.3474,-2829.441,8424.654,1631.572,576.85864,5313.437,3164.0986,2156.9126,-992.8813,-72.75181,34.25018,784.62476,493.6409,30.324306,-33.453014,75.803566,939.3358,0.26582223,0.2656516,0.26537266,0.2650112,0.26450804,0.26432475,0.26388815,0.26340422,0.26287887,0.26226714,0.26155707,0.25759897,0.26254797,0.25980392,0.25855494,0.26399407,0.26527622,0.26552823,0.264961,0.26438624,0.2641798,0.26293245,0.26283556,0.26270702,0.26110816,0.25955886,0.26281542,0.26081228,0.25667286,0.25650245,0.26107234,0.26583415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59303,32.89401,28.02014,21.341663,14.990303,13.565136,11.685599,10.007356,8.794264,7.3525777,6.4015417,2.536776,0.26613715,0.036283124,0.057851426,5.6002383,22.51966,29.351128,18.20169,8.744355,1.6368161,11.74269,6.7055864,2.867167,0.09098565,0.007072125,4.7516365,0.09886296,0.0024931747,0.00975821,0.07730194,0.0,22073.209,20959.344,8756.328,8593.542,7664.783,6456.795,4955.039,4392.576,3754.1472,2068.8071,1520.3575,948.53723,980.23035,181.32222,-24.445002,359.43445,-1425.3787,-2757.3474,-2829.441,8424.654,1631.572,576.85864,5313.437,3164.0986,2156.9126,-992.8813,-72.75181,34.250317,784.62476,493.6409,30.324335,-33.453037,75.80357,939.3358,0.27180707,0.27162912,0.27136067,0.2710926,0.26964355,0.26722673,0.26349124,0.26306435,0.2626293,0.26206562,0.2611248,0.2579704,0.26235285,0.26010528,0.25930163,0.26838142,0.27124402,0.27148962,0.27112696,0.26747942,0.26505953,0.26293963,0.26293162,0.26234838,0.26111147,0.25832322,0.26292896,0.261138,0.2561293,0.25604826,0.2611089,0.27181953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58016,32.964966,28.176762,21.608612,15.378526,13.945423,12.005657,10.312854,9.097199,7.593754,6.6556363,2.93408,0.69377273,0.085031494,0.06129711,4.6825275,21.115704,28.926222,18.694311,10.172964,3.7682886,12.464951,7.349793,3.1730468,0.09735983,0.0074324543,5.5341144,0.9579312,0.012261537,0.017394079,0.09410659,0.0,22118.184,20931.176,8672.891,8516.596,7585.4077,6476.183,5040.1523,4413.112,3758.4263,2116.1995,1509.1709,929.39404,972.4649,306.79077,25.740887,325.83365,-1403.1116,-2964.139,-3036.8186,8293.228,1542.2952,545.31995,5210.584,3190.4792,2257.57,-1049.3546,-75.52224,35.35864,780.96826,489.2365,104.06849,-27.730188,81.19683,990.69684,0.27180707,0.27162987,0.27134755,0.27098444,0.27051306,0.27034774,0.2700387,0.2696651,0.26662368,0.2610631,0.2606926,0.2583136,0.26307386,0.26004478,0.26020285,0.2704782,0.27120364,0.27148992,0.27094224,0.27041474,0.27023795,0.2701191,0.26959494,0.26131168,0.26126558,0.25855792,0.267186,0.261335,0.2531402,0.25766188,0.26125512,0.27181953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58016,32.964966,28.176762,21.608612,15.378526,13.945423,12.005657,10.312854,9.097199,7.593754,6.6556363,2.93408,0.69377273,0.0850315,0.061297115,4.6825275,21.115704,28.926222,18.694311,10.172964,3.7682886,12.464951,7.349793,3.1730468,0.09735983,0.007432454,5.5341144,0.9579312,0.012261536,0.017394075,0.09410659,0.0,22118.184,20931.176,8672.891,8516.596,7585.4077,6476.183,5040.1523,4413.112,3758.4263,2116.1995,1509.1709,929.39404,972.4649,306.79077,25.740881,325.83365,-1403.1116,-2964.139,-3036.8186,8293.228,1542.2952,545.31995,5210.584,3190.4792,2257.57,-1049.3546,-75.52224,35.35863,780.96826,489.2365,104.06849,-27.730194,81.19683,990.69684,0.2712544,0.27107924,0.2708139,0.27050263,0.27010018,0.2699571,0.2696142,0.26922387,0.26882547,0.2684553,0.26260304,0.25670415,0.26859617,0.26815918,0.2635591,0.27004474,0.27071145,0.27095282,0.27045912,0.26994836,0.26977992,0.26991662,0.2684359,0.2683503,0.26816866,0.2577409,0.26841587,0.26427746,0.252635,0.25605652,0.26815775,0.27126682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70261,34.13627,29.612175,23.394733,17.325294,15.940852,14.050588,12.354935,11.136579,9.808655,8.983314,5.556102,1.1140361,0.29290718,0.09454507,4.9174423,22.045048,30.017666,20.080662,11.794068,5.417993,13.702509,8.21044,3.6986372,0.34799427,0.029512351,6.4539337,0.9253835,0.015821762,0.030780468,0.177538,0.0,21687.01,20575.963,8411.215,8267.955,7479.161,6356.5054,4970.2896,4417.1216,3762.9338,1978.9966,1408.329,888.95184,1069.5282,360.5995,81.00388,333.4359,-1434.8219,-2997.1992,-3069.0952,8225.512,1519.2059,544.0038,5277.4214,3315.3406,2353.6194,-1099.0088,-149.49107,39.145107,800.1008,541.8182,101.90372,-49.40784,115.25595,1065.1428,0.2712544,0.2710773,0.27079305,0.27042678,0.2699256,0.26974618,0.26933095,0.26888245,0.26841494,0.267905,0.26727816,0.2571966,0.26813614,0.26762146,0.26580712,0.27021253,0.2706813,0.2709472,0.27036604,0.26974344,0.2695361,0.2685215,0.26849037,0.26841214,0.2667081,0.26274872,0.26847517,0.2667151,0.25629133,0.25637516,0.266648,0.27126682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70261,34.13627,29.612175,23.394733,17.325294,15.940852,14.050588,12.354935,11.136579,9.808655,8.983314,5.556102,1.1140361,0.29290718,0.09454507,4.9174423,22.045048,30.017666,20.080662,11.794068,5.417993,13.702509,8.21044,3.6986372,0.34799427,0.029512351,6.4539337,0.9253835,0.015821762,0.030780468,0.177538,0.0,21687.01,20575.963,8411.215,8267.955,7479.161,6356.5054,4970.2896,4417.1216,3762.9338,1978.9966,1408.329,888.95184,1069.5282,360.5995,81.00388,333.4359,-1434.8219,-2997.1992,-3069.0952,8225.512,1519.2059,544.0038,5277.4214,3315.3406,2353.6194,-1099.0088,-149.49107,39.145103,800.1008,541.8182,101.90372,-49.40784,115.25595,1065.1428,0.27664712,0.27646288,0.27618158,0.27587947,0.27420145,0.27190182,0.268802,0.2684981,0.26807377,0.26751095,0.2662593,0.25636727,0.26782313,0.26733986,0.2667127,0.27372158,0.27609783,0.27633208,0.2759492,0.2717445,0.26939356,0.26841125,0.26841125,0.2668088,0.26679,0.26439312,0.26841125,0.26682764,0.25689477,0.2592771,0.26678523,0.27666005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74121,34.64028,30.165096,24.029583,18.190342,16.821955,14.996119,13.332009,12.110863,10.780793,9.926419,6.154186,1.3847764,0.43326923,0.28843698,5.8561087,22.475267,30.494116,21.03564,13.4295025,7.970202,14.619483,8.912699,4.150253,0.6630215,0.063631564,6.8739758,1.4705534,0.031194871,0.06095044,0.3681983,0.0,21549.541,20416.66,8361.992,8208.949,7324.6323,6316.595,4878.0864,4372.561,3767.5852,1980.7223,1434.8663,936.20624,1109.4332,390.46555,68.35201,360.31894,-1411.6638,-3006.5708,-3080.168,8081.943,1450.5205,500.26477,5294.378,3384.7092,2423.3403,-1122.9769,-210.32977,76.47836,829.26624,535.1618,130.56395,-71.6254,171.76288,1107.0653,0.27664712,0.27646342,0.2761644,0.27578038,0.2752891,0.27511832,0.2748045,0.2744049,0.27130896,0.26644123,0.26620328,0.2641871,0.26812515,0.26644927,0.2657173,0.2753284,0.27606383,0.27633208,0.27574933,0.27518693,0.27501526,0.27474433,0.27460462,0.26676175,0.26675564,0.26542634,0.27196857,0.26678815,0.26342455,0.26395634,0.26675457,0.27666005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74121,34.64028,30.165096,24.029583,18.190342,16.821955,14.996119,13.332009,12.110863,10.780793,9.926419,6.154186,1.3847764,0.43326923,0.28843698,5.8561087,22.475267,30.494116,21.03564,13.4295025,7.970202,14.619483,8.912699,4.150253,0.6630215,0.063631564,6.8739758,1.4705534,0.031194871,0.06095044,0.3681983,0.0,21549.541,20416.66,8361.992,8208.949,7324.6323,6316.595,4878.0864,4372.561,3767.5852,1980.7223,1434.8663,936.20624,1109.4332,390.46555,68.35201,360.31894,-1411.6638,-3006.5708,-3080.168,8081.943,1450.5205,500.26477,5294.378,3384.7092,2423.3403,-1122.9769,-210.32977,76.47836,829.26624,535.1618,130.56395,-71.6254,171.76288,1107.0653,0.27841184,0.27822646,0.27794942,0.27766928,0.27726015,0.27580443,0.27397278,0.27374992,0.2734438,0.27311254,0.2660323,0.2625411,0.27327234,0.27297935,0.26860338,0.2763017,0.277869,0.27809745,0.27772257,0.27503625,0.27407527,0.27416104,0.27308324,0.2730368,0.27301463,0.27002376,0.2730555,0.27077764,0.2634751,0.2648657,0.27301332,0.27842492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88597,36.18486,31.970451,26.194904,20.777708,19.534492,17.81715,16.279295,15.150644,13.933961,13.177353,10.112712,4.502255,3.5132577,3.1160803,8.818648,25.141262,32.430576,22.912657,15.975621,11.398422,16.548357,10.932623,5.9730883,2.8617954,2.3447595,8.992739,3.109276,0.3229754,0.51730996,1.4224744,0.0,21027.266,19931.008,8095.2603,7945.284,7033.8486,5997.7373,4719.367,4190.191,3610.7058,1887.6827,1343.7354,836.8685,1105.0867,398.69867,117.846535,365.0068,-1398.0065,-2855.6401,-2919.388,7974.7017,1380.1646,454.8552,5271.229,3355.443,2476.9858,-1055.8967,-194.1966,148.81502,818.22614,560.3303,186.51543,-197.29768,307.8207,1223.3608,0.27841184,0.2782255,0.27792302,0.2775356,0.2770145,0.27683163,0.27645573,0.27619153,0.27457717,0.2720183,0.2717205,0.26298702,0.27216944,0.2720353,0.27154946,0.27708018,0.27782488,0.2780938,0.27722418,0.27684233,0.27667776,0.27662408,0.27649269,0.27252436,0.27252436,0.26933172,0.2750117,0.27136242,0.263647,0.26873744,0.2724223,0.27842492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88597,36.18486,31.970451,26.194904,20.777708,19.53449,17.81715,16.279293,15.150643,13.93396,13.177352,10.112711,4.502254,3.513257,3.1160796,8.818648,25.141262,32.430576,22.912657,15.975621,11.398421,16.548357,10.932622,5.973088,2.8617947,2.3447587,8.992738,3.1092753,0.32297474,0.5173093,1.4224737,0.0,21027.266,19931.008,8095.2603,7945.284,7033.8486,5997.738,4719.367,4190.191,3610.7058,1887.6827,1343.7355,836.8685,1105.0867,398.69867,117.84653,365.0068,-1398.0065,-2855.6401,-2919.388,7974.7017,1380.1646,454.8552,5271.229,3355.443,2476.9858,-1055.8967,-194.1966,148.81502,818.2262,560.3303,186.51543,-197.29768,307.8207,1223.3608,0.28532672,0.28512987,0.28482732,0.28446338,0.28177863,0.27869666,0.2757003,0.2754522,0.27514178,0.2748401,0.2701904,0.2613485,0.27498442,0.27475253,0.27265626,0.28137475,0.28473398,0.28498724,0.28458586,0.2784358,0.2758109,0.27514154,0.27510256,0.2750072,0.27495956,0.27244323,0.27507216,0.2740425,0.27034703,0.27093557,0.27496046,0.28534046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03434,37.671726,33.764446,28.412308,23.308928,22.124584,20.47776,18.986639,17.889229,16.649992,15.836111,12.347075,6.984932,5.7985883,5.209752,10.739686,27.254808,34.121613,24.005926,16.520876,10.7401705,17.674234,12.02572,7.390846,4.9022074,4.481427,9.883001,3.7563276,1.4293429,1.6082139,2.485794,0.0,20480.223,19457.008,7771.176,7625.2715,6810.8164,5842.6685,4613.722,4120.947,3556.3909,1906.4971,1397.7363,897.57495,1119.3485,439.8552,145.76552,358.99817,-1406.8853,-2765.0398,-2832.559,8101.5405,1438.006,515.9581,5256.629,3366.0044,2388.0708,-935.95917,-173.7537,144.27678,831.90607,572.72076,169.22774,-188.65926,302.71957,1273.9222,0.28532672,0.2851311,0.28481066,0.28439727,0.28385738,0.28367054,0.28333452,0.28315574,0.27735,0.27369842,0.273411,0.26833868,0.2738506,0.2737316,0.27338493,0.28367266,0.28469837,0.2849887,0.28381452,0.2835464,0.2834308,0.2833821,0.28326362,0.27371797,0.2734917,0.27333543,0.27987346,0.27340028,0.27143514,0.2733463,0.2734954,0.28534046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03434,37.671726,33.764446,28.412308,23.308928,22.124582,20.47776,18.986637,17.889229,16.649992,15.83611,12.3470745,6.984931,5.798588,5.209751,10.739685,27.254808,34.121613,24.005926,16.520874,10.74017,17.674234,12.02572,7.3908453,4.9022064,4.4814267,9.883001,3.756327,1.4293422,1.6082132,2.4857934,0.0,20480.223,19457.008,7771.1763,7625.2715,6810.8164,5842.6685,4613.722,4120.947,3556.3909,1906.4971,1397.7363,897.57495,1119.3485,439.8552,145.76552,358.99817,-1406.8853,-2765.0398,-2832.559,8101.5405,1438.006,515.9581,5256.629,3366.0044,2388.0708,-935.95917,-173.7537,144.27676,831.90607,572.72076,169.22774,-188.65926,302.71957,1273.9222,0.29294765,0.2927403,0.29241756,0.29198238,0.28832185,0.28516623,0.2824652,0.28224128,0.28197488,0.28170252,0.272117,0.2666668,0.2818284,0.28160137,0.27768257,0.2885325,0.2923215,0.29258895,0.2921822,0.2856748,0.2839841,0.28193772,0.28179467,0.28169063,0.28165042,0.27577174,0.2817648,0.2801277,0.27167904,0.27178493,0.2816535,0.29296213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
