pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.20599,39.890232,36.120853,30.961329,26.118341,25.004374,23.50669,22.154535,21.155996,20.076994,19.403145,16.45961,11.431334,10.400575,10.012987,15.15549,30.263294,36.606133,27.501247,20.296478,13.822258,21.784428,16.871502,12.524785,9.831173,9.334318,14.830243,9.413662,7.513529,7.663214,8.447851,0.0,19831.38,18712.486,7621.857,7475.847,6620.916,5652.566,4383.194,3908.911,3379.633,1769.1621,1262.261,818.8463,1052.2452,407.70267,116.30139,345.1907,-1340.8275,-2649.04,-2715.903,7683.618,1408.6759,548.5093,4974.5293,3121.7388,2306.7207,-976.82544,-190.06622,138.87929,782.38776,535.8651,151.68765,-171.3589,284.96317,1152.8666,0.29294765,0.2927419,0.2923993,0.2919555,0.2913784,0.29117653,0.29080218,0.29058704,0.283512,0.28041878,0.2802137,0.27004528,0.28054014,0.2804569,0.27996492,0.29123083,0.29228342,0.29259124,0.29159185,0.2910911,0.29096198,0.2909115,0.29079542,0.2821196,0.2799805,0.2798444,0.28742278,0.28001642,0.27574867,0.27994746,0.27998668,0.29296213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20599,39.890232,36.12085,30.961329,26.118341,25.004372,23.50669,22.154535,21.155994,20.076992,19.403145,16.459608,11.431333,10.400574,10.012986,15.155489,30.263294,36.606133,27.501247,20.296476,13.822256,21.784428,16.8715,12.524784,9.831172,9.334317,14.830242,9.413661,7.513528,7.6632133,8.44785,0.0,19831.38,18712.486,7621.8574,7475.847,6620.916,5652.566,4383.194,3908.911,3379.633,1769.1622,1262.261,818.8463,1052.2452,407.70267,116.301384,345.1907,-1340.8275,-2649.04,-2715.903,7683.618,1408.6759,548.5093,4974.5293,3121.7388,2306.7207,-976.82544,-190.06622,138.87929,782.38776,535.8651,151.68765,-171.3589,284.96317,1152.8666,0.30253178,0.30230793,0.3019643,0.30170056,0.29605597,0.29258448,0.2899129,0.28967243,0.28938657,0.28903452,0.27859718,0.26836276,0.2892009,0.28884193,0.28325826,0.29611492,0.3018547,0.30214345,0.30170774,0.29270646,0.29121745,0.29052275,0.2890818,0.28905728,0.28899813,0.2832468,0.2890718,0.28628272,0.27844116,0.27888674,0.28899917,0.30254725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28878,40.5542,36.85727,31.780712,26.995886,25.914291,24.459465,23.146976,22.19401,21.104109,20.386232,17.21252,12.733839,11.750713,11.403055,16.917679,31.235846,37.373848,28.509037,21.739286,15.86898,22.935814,18.04499,13.811106,11.26699,10.781617,16.069025,10.3619175,8.440997,8.706498,9.793559,0.0,19511.914,18496.447,7542.4014,7410.695,6577.8633,5563.262,4315.0156,3846.5725,3295.4534,1778.7885,1306.144,852.8212,1036.6942,397.41898,109.670456,358.4611,-1302.52,-2602.4988,-2669.2344,7567.7334,1362.0925,520.26117,4906.6665,3114.1472,2274.194,-947.168,-187.68181,132.4277,777.0631,551.19794,152.58144,-233.50465,339.8119,1143.7682,0.30253178,0.30231085,0.30194998,0.30149108,0.30088565,0.30066553,0.30022672,0.29951504,0.28998762,0.28771514,0.2874954,0.27567005,0.28785175,0.2877506,0.2873494,0.30043438,0.30181676,0.30214855,0.3018479,0.30027634,0.30024022,0.30016953,0.29792655,0.28883788,0.2872485,0.28656882,0.2928203,0.2872592,0.28256086,0.28722718,0.28724965,0.30254725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28878,40.554195,36.85727,31.780712,26.995886,25.914291,24.459465,23.146975,22.194008,21.104107,20.386232,17.21252,12.733838,11.750712,11.403054,16.917677,31.235844,37.373844,28.509037,21.739286,15.868979,22.935814,18.04499,13.811104,11.266989,10.781616,16.069025,10.361916,8.440995,8.706497,9.793558,0.0,19511.914,18496.447,7542.4014,7410.695,6577.8633,5563.262,4315.0156,3846.5725,3295.4534,1778.7886,1306.144,852.8212,1036.6942,397.41898,109.67045,358.4611,-1302.52,-2602.4988,-2669.2344,7567.7334,1362.0927,520.26117,4906.6665,3114.1472,2274.194,-947.168,-187.68182,132.4277,777.0631,551.19794,152.58144,-233.50465,339.8119,1143.7682,0.30748484,0.30725747,0.30691808,0.30648258,0.30329317,0.3011069,0.29931086,0.29906908,0.29872915,0.29850557,0.28579757,0.27507162,0.29858086,0.29834342,0.2905044,0.30292735,0.30680704,0.30709165,0.3066703,0.3009044,0.30051824,0.30005163,0.2982993,0.29827073,0.29766455,0.28957653,0.2982993,0.2931227,0.28641,0.2869921,0.29811203,0.3075008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.483765,42.36511,38.933277,34.214172,29.740564,28.697552,27.267996,25.954397,25.009686,23.969746,23.307735,20.288555,16.311071,15.355081,15.008278,19.458296,33.688297,39.409637,31.101675,23.65239,18.076912,25.948345,21.215347,17.088522,14.608125,14.278696,19.423891,14.613165,12.430576,12.5279875,13.123867,0.0,18741.238,17884.133,7245.3745,7124.2173,6343.276,5455.2095,4274.3833,3848.3267,3280.0107,1734.2852,1250.238,830.1426,990.7631,391.45807,109.5247,319.2588,-1298.1832,-2505.5667,-2565.6064,7298.448,1434.2917,505.98526,4703.466,3059.476,2242.9602,-934.2844,-152.24396,144.41121,755.8996,502.6201,163.47414,-135.88376,245.61703,1135.6128,0.30748484,0.3072577,0.30688754,0.30641124,0.30579862,0.3055804,0.30517092,0.30455604,0.29842868,0.2970291,0.2968853,0.2817786,0.29713604,0.29704595,0.2966437,0.30535185,0.30674726,0.3070899,0.30678535,0.30518043,0.3051457,0.30508706,0.3033261,0.29801103,0.29765713,0.29485857,0.3001255,0.29644075,0.29188982,0.296353,0.2979113,0.3075008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.483765,42.36511,38.933277,34.21417,29.740562,28.697552,27.267994,25.954397,25.009684,23.969744,23.307735,20.288553,16.311071,15.35508,15.008277,19.458294,33.688297,39.409634,31.101673,23.652388,18.07691,25.948343,21.215347,17.088522,14.608124,14.278695,19.423891,14.613163,12.430574,12.527987,13.123866,0.0,18741.238,17884.133,7245.375,7124.2173,6343.276,5455.21,4274.3833,3848.3267,3280.011,1734.2852,1250.238,830.1426,990.7631,391.45807,109.5247,319.2588,-1298.1832,-2505.5667,-2565.6064,7298.448,1434.2917,505.98526,4703.466,3059.476,2242.9602,-934.2844,-152.24397,144.41121,755.8996,502.6201,163.47414,-135.88376,245.61705,1135.6128,0.32012856,0.3198784,0.3194903,0.31920093,0.3103586,0.30659539,0.30420303,0.30396366,0.30363822,0.303426,0.29508385,0.28213325,0.30349398,0.30326852,0.29713404,0.3107087,0.31936586,0.31969115,0.31921056,0.3069509,0.3052161,0.304937,0.30349362,0.30328885,0.30264422,0.29674473,0.3034268,0.2980574,0.29522675,0.29609185,0.30304253,0.32014585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27692,40.512516,36.74591,31.577623,26.7407,25.649706,24.161583,22.815533,21.832863,20.695526,19.935873,16.774036,13.233766,12.120043,11.636771,17.418848,31.753971,37.52352,28.48569,21.659296,16.268347,22.989143,18.112001,13.740217,10.886217,10.573465,16.487583,11.278505,8.98436,9.151287,9.92203,0.0,19557.963,18507.584,7618.8247,7482.7026,6616.438,5589.315,4368.0625,3899.376,3350.524,1820.1796,1346.6542,851.0966,984.6266,425.1058,131.01611,367.74597,-1303.3527,-2516.945,-2581.2788,7561.511,1368.2346,496.87296,4870.0996,3109.4402,2313.8945,-1007.81335,-148.03273,176.98206,754.4663,524.6811,167.93399,-181.74898,282.2275,1112.7637,0.32012856,0.31988394,0.31948206,0.31897324,0.31837007,0.3181582,0.3178158,0.31424758,0.30363673,0.30189982,0.30176157,0.28819913,0.30200347,0.30191424,0.3013716,0.31840533,0.31933075,0.31970212,0.31917462,0.318,0.3176308,0.3171944,0.31104952,0.30294144,0.30139926,0.30026868,0.30510446,0.3014285,0.29705155,0.3013442,0.30140424,0.32014585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27692,40.512516,36.74591,31.577623,26.7407,25.649706,24.161583,22.81553,21.83286,20.695526,19.935871,16.774036,13.233765,12.120042,11.63677,17.418848,31.75397,37.523518,28.48569,21.659294,16.268345,22.989141,18.112001,13.740216,10.886216,10.573464,16.487581,11.278504,8.984359,9.151285,9.922029,0.0,19557.963,18507.584,7618.8247,7482.7026,6616.4385,5589.315,4368.0625,3899.376,3350.524,1820.1796,1346.6542,851.0966,984.6266,425.1058,131.01611,367.74597,-1303.3527,-2516.945,-2581.2788,7561.511,1368.2346,496.873,4870.0996,3109.4402,2313.8945,-1007.81335,-148.03275,176.98206,754.4663,524.6811,167.93399,-181.74898,282.2275,1112.7637,0.3067609,0.30654538,0.30625948,0.30605024,0.31162757,0.31549612,0.31614378,0.31625015,0.3161147,0.31488663,0.2999526,0.29139525,0.3160528,0.31398076,0.3035694,0.31257346,0.306152,0.3063921,0.30606493,0.31562048,0.3168147,0.31699255,0.31683218,0.31498784,0.31451452,0.30155322,0.31666523,0.30364916,0.29978725,0.30095142,0.31435442,0.30677682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27521,40.296463,36.527782,31.346199,26.415668,25.291828,23.817497,22.474964,21.487862,20.291645,19.45108,15.786873,13.149809,12.116279,11.5911455,16.877573,30.818325,37.074654,28.512957,21.452585,16.1498,22.902225,18.08356,13.680001,11.060903,10.677232,16.487247,11.310374,8.682954,8.815819,9.524991,0.0,19564.602,18587.467,7621.0947,7493.0894,6685.2725,5679.558,4346.1562,3893.8696,3358.6753,1870.4705,1422.295,921.6333,968.3726,408.29416,137.02682,350.37405,-1283.8677,-2629.4692,-2687.967,7478.521,1393.3605,492.4687,4924.4697,3089.2534,2322.9602,-962.1407,-165.30402,163.08923,749.0244,522.9271,180.69524,-160.67717,269.8209,1164.7357,0.3067609,0.30653447,0.30617052,0.3057163,0.3051929,0.30503124,0.3048152,0.30514094,0.31408232,0.3140921,0.3141,0.2942651,0.31408837,0.3140833,0.31460816,0.30497628,0.30601078,0.30636153,0.3050849,0.3047585,0.3046642,0.3046188,0.30733427,0.31486756,0.31483522,0.31293002,0.31242585,0.31487477,0.30626264,0.3127945,0.31483498,0.3067768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27521,40.296463,36.527782,31.346199,26.415668,25.291826,23.817497,22.474962,21.487862,20.291643,19.45108,15.786872,13.149808,12.116278,11.591145,16.877573,30.818325,37.074654,28.512957,21.452583,16.1498,22.902224,18.083559,13.68,11.060902,10.677231,16.487246,11.310373,8.682953,8.815818,9.52499,0.0,19564.602,18587.467,7621.0947,7493.09,6685.2725,5679.558,4346.1562,3893.8696,3358.6753,1870.4705,1422.295,921.6333,968.3727,408.29416,137.02681,350.37405,-1283.8677,-2629.4692,-2687.9673,7478.521,1393.3605,492.4687,4924.4697,3089.2534,2322.9602,-962.1407,-165.30402,163.08923,749.0244,522.9271,180.69524,-160.67717,269.8209,1164.7357,0.30665684,0.30643195,0.30607098,0.30561087,0.3049835,0.30475786,0.3042468,0.303771,0.30342758,0.30324292,0.31200275,0.29618925,0.30329537,0.3033174,0.30902764,0.30516806,0.30593348,0.3062668,0.30510318,0.30493286,0.30488235,0.30437076,0.30271444,0.30274975,0.30325642,0.31081238,0.30271134,0.31022492,0.31198555,0.3128399,0.30281743,0.30667272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.344925,40.99387,37.35335,32.361553,27.65024,26.55326,25.062357,23.715698,22.72197,21.601456,20.866411,17.602377,13.81645,12.795797,12.430458,18.365522,32.35506,38.041573,29.227015,22.602142,17.50346,23.806828,18.949606,14.50009,11.894506,11.5384035,16.596176,10.924354,9.148594,9.326355,10.230641,0.0,19292.703,18352.693,7480.04,7343.6274,6523.1006,5605.8496,4372.469,3900.3276,3370.8286,1805.5947,1322.918,865.84204,1003.4191,405.5394,112.647804,372.96826,-1286.2917,-2497.3196,-2564.119,7472.8125,1346.2748,482.14142,4833.4507,3102.5767,2336.019,-959.45654,-158.78087,160.97131,797.8378,549.35516,146.24313,-188.02623,307.65942,1181.9489,0.30665684,0.3064314,0.30606547,0.30559167,0.30492976,0.30468923,0.30410862,0.30349067,0.30288124,0.3022943,0.3018583,0.3076604,0.30256888,0.30218947,0.30123404,0.3052135,0.30592602,0.30626523,0.30538064,0.3051296,0.30508447,0.30304396,0.30300206,0.30287674,0.30087134,0.30120656,0.30298218,0.30084795,0.30621177,0.30089194,0.3009009,0.30667272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.344925,40.99387,37.35335,32.361553,27.65024,26.55326,25.062357,23.715696,22.72197,21.601454,20.866411,17.602375,13.816449,12.795796,12.430457,18.365522,32.35506,38.041573,29.227015,22.60214,17.50346,23.806826,18.949604,14.500088,11.8945055,11.538403,16.596174,10.924353,9.148593,9.326354,10.23064,0.0,19292.703,18352.693,7480.04,7343.6274,6523.1006,5605.8496,4372.469,3900.3276,3370.8286,1805.5947,1322.918,865.84204,1003.4191,405.5394,112.647804,372.96826,-1286.2917,-2497.3196,-2564.119,7472.8125,1346.2748,482.14145,4833.451,3102.5767,2336.019,-959.45654,-158.78087,160.97131,797.8378,549.35516,146.24313,-188.02623,307.65942,1181.9489,0.3109784,0.31074706,0.31040347,0.30997056,0.30694735,0.3050197,0.3033324,0.3030262,0.3025311,0.30184382,0.30053344,0.30817762,0.30223665,0.30176055,0.3009875,0.30647838,0.31028008,0.31057343,0.31015405,0.30518582,0.30372444,0.30329925,0.30323943,0.30300587,0.3010222,0.30024168,0.30322203,0.3010627,0.2999665,0.3009991,0.3010249,0.31099474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23914,39.794083,35.93558,30.63661,25.582035,24.441217,22.87272,21.461878,20.419407,19.262583,18.500229,15.064393,10.630329,9.822804,9.64573,16.318829,30.701067,36.687412,27.644556,21.518023,16.531792,21.921955,16.905514,12.150896,9.248088,8.842492,15.043779,9.5528555,6.7117715,6.8773293,7.715275,0.0,19703.99,18760.26,7718.6406,7584.277,6775.5693,5725.724,4493.909,3999.625,3459.1223,1836.9541,1349.2367,890.15906,1056.003,357.3612,76.18762,397.335,-1305.664,-2567.5789,-2635.665,7603.0693,1290.6108,476.3703,4977.2456,3157.0837,2421.1885,-1017.0834,-170.33946,152.10898,777.75867,539.8239,188.4867,-180.94275,295.2589,1206.5704,0.3109784,0.3107469,0.3103695,0.30988437,0.30926403,0.30904657,0.30863807,0.30812553,0.30250004,0.30079558,0.30042255,0.29842287,0.30101952,0.30087316,0.30114934,0.30855548,0.3102095,0.31057024,0.31015223,0.30841777,0.30840677,0.30837443,0.30653313,0.30149326,0.30143234,0.30030715,0.30414125,0.30149016,0.2989073,0.30057845,0.30143926,0.31099474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23914,39.794083,35.93558,30.63661,25.582035,24.441217,22.872719,21.461876,20.419407,19.262583,18.500229,15.064392,10.630328,9.8228035,9.645729,16.318829,30.701065,36.687412,27.644556,21.51802,16.531792,21.921953,16.905512,12.150895,9.248087,8.842491,15.043778,9.552855,6.7117705,6.8773284,7.715274,0.0,19703.99,18760.26,7718.6406,7584.2773,6775.5693,5725.724,4493.909,3999.625,3459.1223,1836.9541,1349.2367,890.1591,1056.003,357.3612,76.18762,397.335,-1305.664,-2567.5789,-2635.665,7603.0693,1290.6108,476.37033,4977.2456,3157.0837,2421.1885,-1017.0834,-170.33948,152.10898,777.75867,539.8239,188.4867,-180.94275,295.2589,1206.5704,0.3044876,0.3042722,0.3039723,0.303796,0.30580014,0.30725333,0.3074403,0.3073263,0.30707738,0.30670306,0.2987105,0.29656357,0.3068827,0.3064754,0.30413795,0.30619937,0.30386183,0.30411634,0.30375615,0.30783856,0.30797988,0.3081387,0.30780026,0.306413,0.30635375,0.30133584,0.3064531,0.302939,0.29950306,0.29955533,0.30640852,0.30450326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09156,38.327316,34.32567,28.82794,23.596891,22.407772,20.79719,19.351091,18.291195,17.04789,16.23052,12.702275,8.464727,7.4098287,6.89291,12.803388,28.58848,35.000942,25.425604,18.516474,12.496134,19.16878,13.725506,9.129793,6.280718,5.908889,11.685033,6.4702687,4.0084653,4.1681232,4.928261,0.0,20265.916,19241.896,7871.962,7736.58,6902.292,5855.3755,4558.6177,4053.287,3490.2244,1909.8746,1400.967,903.00745,1058.1791,412.8308,135.86517,372.13318,-1372.9567,-2664.7017,-2734.7246,7853.718,1377.1641,527.3992,5222.9766,3299.4026,2377.1545,-1006.8739,-162.5294,169.7296,814.0142,524.9903,174.45314,-177.43178,280.12387,1171.7594,0.3044876,0.30426586,0.30390856,0.3034619,0.30292594,0.30274755,0.3024562,0.3023748,0.30532807,0.30523145,0.30502382,0.29680035,0.30531463,0.30520335,0.30516464,0.30268103,0.30375522,0.30409765,0.3028351,0.30247247,0.30237108,0.30234417,0.30272323,0.30610102,0.30609673,0.30459625,0.30484557,0.30491528,0.30104703,0.30454743,0.30609688,0.30450326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09156,38.327316,34.32567,28.827938,23.596891,22.407772,20.79719,19.351091,18.291195,17.047888,16.23052,12.702274,8.464726,7.4098277,6.892909,12.803387,28.58848,35.000942,25.425604,18.516472,12.496133,19.168777,13.725506,9.129792,6.2807174,5.9088883,11.685032,6.470268,4.0084643,4.1681223,4.9282603,0.0,20265.916,19241.896,7871.962,7736.5806,6902.292,5855.3755,4558.618,4053.287,3490.2244,1909.8746,1400.967,903.00745,1058.1791,412.8308,135.86517,372.13318,-1372.9567,-2664.7017,-2734.7246,7853.718,1377.1641,527.3992,5222.9766,3299.4026,2377.1545,-1006.87396,-162.5294,169.7296,814.0142,524.9903,174.45314,-177.43178,280.12387,1171.7594,0.29604533,0.29584184,0.29555848,0.29540485,0.2976604,0.3003527,0.30088547,0.30096123,0.3008555,0.30077216,0.30314815,0.2949511,0.30080357,0.30080402,0.30146813,0.29809016,0.29545814,0.2956966,0.29535532,0.30073464,0.30167493,0.3018674,0.30049765,0.30052683,0.30054507,0.3029766,0.30049625,0.30277443,0.30337018,0.30417448,0.30054477,0.29606012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92066,36.598892,32.449516,26.744473,21.354929,20.084211,18.405464,16.867836,15.75339,14.495747,13.6887455,10.280596,5.1861176,3.9634993,3.2433467,8.458455,26.31867,33.0921,22.797771,15.865472,9.905993,16.260761,10.771736,5.964476,2.9824297,2.5462465,8.321535,2.5906813,0.46748102,0.6481685,1.5493504,0.0,20900.453,19797.654,8027.566,7892.7656,7014.4395,6069.0137,4661.8022,4189.855,3586.0955,1921.7356,1391.3441,886.2787,1100.5332,447.067,162.50366,347.81375,-1467.6411,-2744.6736,-2813.8428,8144.7583,1379.6556,524.5136,5347.9927,3314.3484,2435.6267,-1031.9816,-177.15967,140.90327,840.40155,552.43506,161.0571,-189.69133,307.08868,1203.5569,0.2960453,0.2958351,0.29549447,0.29506883,0.29455695,0.2943861,0.29409966,0.29399619,0.29887834,0.29889676,0.29898465,0.3011837,0.29888704,0.29890725,0.2989638,0.29432893,0.29535648,0.29567748,0.2945773,0.29415724,0.2940511,0.29401025,0.29401907,0.299901,0.29865533,0.29889914,0.29623312,0.29864544,0.30047265,0.2986673,0.2986901,0.29606012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92066,36.59889,32.449516,26.744473,21.354927,20.084211,18.405462,16.867834,15.75339,14.495747,13.688745,10.280595,5.1861167,3.9634986,3.243346,8.458454,26.318668,33.0921,22.797771,15.865471,9.905993,16.260761,10.771735,5.9644756,2.982429,2.5462458,8.321534,2.5906806,0.46748036,0.64816785,1.5493497,0.0,20900.453,19797.654,8027.566,7892.7656,7014.4395,6069.0137,4661.8022,4189.855,3586.0957,1921.7356,1391.3441,886.2787,1100.5332,447.067,162.50366,347.81375,-1467.6411,-2744.6736,-2813.8428,8144.7583,1379.6556,524.5136,5347.9927,3314.3484,2435.6267,-1031.9816,-177.15967,140.90327,840.40155,552.43506,161.0571,-189.69133,307.08868,1203.5569,0.28705782,0.2868659,0.2865954,0.2864347,0.28852504,0.29164103,0.29280055,0.2927063,0.29255784,0.29246113,0.296934,0.29930717,0.29249737,0.29249182,0.29488492,0.288448,0.28650162,0.2867287,0.28640193,0.29195598,0.29300243,0.29338947,0.29223686,0.2921881,0.2921663,0.295017,0.2922149,0.29357478,0.29725057,0.29791108,0.29216674,0.28707173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79559,34.83964,30.474586,24.478891,18.738865,17.40576,15.593137,13.957362,12.790088,11.420507,10.499026,6.4187956,2.4901352,1.3711807,0.85221815,7.3656135,23.958885,31.137167,20.365828,12.293664,5.516357,13.956448,8.535811,3.9272068,0.6285728,0.09866449,6.1504197,0.83710766,0.01716583,0.037754294,0.23469712,0.0,21354.62,20366.82,8250.242,8107.405,7257.1685,6228.1265,4858.9937,4332.2017,3676.9082,2012.2792,1494.6606,976.7347,1085.4121,426.1828,136.15497,392.17184,-1410.4761,-2832.0706,-2897.5637,8356.769,1497.8512,562.22833,5291.357,3291.987,2380.7527,-1089.7645,-196.7924,146.95418,832.7587,530.3242,96.35304,-58.70891,135.09439,1092.8345,0.28705782,0.28685972,0.28653568,0.2861296,0.2856346,0.28547063,0.28518337,0.28523225,0.28922078,0.29075107,0.2907032,0.2951936,0.29077688,0.29076397,0.29067406,0.2856828,0.28640872,0.28671116,0.28584397,0.28544402,0.28530812,0.2852472,0.2851753,0.2909287,0.2908191,0.29072282,0.28663734,0.29060593,0.29309955,0.2905768,0.29082522,0.28707173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79559,34.83964,30.474586,24.478891,18.738865,17.40576,15.593137,13.957362,12.790088,11.420507,10.499026,6.4187956,2.4901352,1.3711807,0.85221815,7.3656135,23.958885,31.137167,20.365828,12.293664,5.516357,13.956448,8.535811,3.9272068,0.6285728,0.09866449,6.1504197,0.83710766,0.01716583,0.037754294,0.23469712,0.0,21354.62,20366.82,8250.242,8107.405,7257.1685,6228.1265,4858.9937,4332.2017,3676.9082,2012.2792,1494.6606,976.7347,1085.4121,426.1828,136.15497,392.17184,-1410.4761,-2832.0706,-2897.5637,8356.769,1497.8512,562.22833,5291.357,3291.987,2380.7527,-1089.7645,-196.7924,146.95418,832.7587,530.3242,96.35304,-58.70891,135.09439,1092.8345,0.28095302,0.2807688,0.28050262,0.28029048,0.28122124,0.28315842,0.28366715,0.28378734,0.28373542,0.2837136,0.28880325,0.29335442,0.28371128,0.28378245,0.28525332,0.28145856,0.28041112,0.2806359,0.28030434,0.28277475,0.28376222,0.2838144,0.2837539,0.28362533,0.28356636,0.28613886,0.28371727,0.28468686,0.28873828,0.28881922,0.2835636,0.28096634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80243,35.029793,30.718838,24.791445,19.212427,17.950191,16.219595,14.661551,13.526025,12.219041,11.371605,7.88257,2.9029012,1.8211335,1.5254843,7.968962,24.223316,31.344809,20.905224,12.559938,6.421345,14.656177,9.235024,4.5060134,1.4202032,0.8187907,6.658202,1.2611656,0.029069008,0.058397688,0.32840085,0.0,21329.986,20303.654,8194.873,8057.4023,7146.533,6047.1045,4739.002,4219.8013,3622.567,1962.0851,1428.5616,897.57495,1103.6702,418.47565,100.48239,389.89313,-1394.8467,-2819.9507,-2890.1648,8247.277,1525.0066,532.9678,5219.4697,3292.156,2414.1392,-1051.2181,-210.71269,141.94704,843.75366,534.8202,120.05026,-71.06872,160.18686,1168.1526,0.28095302,0.28076455,0.28045562,0.28006458,0.27957803,0.27941772,0.27916312,0.27900985,0.28166342,0.28174853,0.28186175,0.28711623,0.281693,0.28177306,0.281921,0.27959627,0.28033596,0.28062332,0.28005743,0.2794926,0.2793363,0.2792312,0.27926487,0.28191784,0.28190622,0.28194344,0.27926815,0.28180376,0.28694147,0.28701973,0.2819035,0.28096634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80243,35.029793,30.718838,24.791445,19.212427,17.950191,16.219595,14.661551,13.526025,12.219041,11.371605,7.88257,2.9029012,1.8211335,1.5254843,7.968962,24.223316,31.344809,20.905224,12.559938,6.421345,14.656177,9.235024,4.5060134,1.4202032,0.8187907,6.658202,1.2611656,0.029069008,0.058397688,0.32840085,0.0,21329.986,20303.654,8194.873,8057.4023,7146.533,6047.1045,4739.002,4219.8013,3622.567,1962.0851,1428.5616,897.57495,1103.6702,418.47565,100.48239,389.89313,-1394.8467,-2819.9507,-2890.1648,8247.277,1525.0066,532.9678,5219.4697,3292.156,2414.1392,-1051.2181,-210.71269,141.94704,843.75366,534.8202,120.05026,-71.06872,160.18686,1168.1526,0.28127745,0.2810869,0.28076166,0.28031945,0.2796834,0.27945116,0.27892792,0.27842155,0.27799115,0.27770033,0.27989787,0.28532735,0.2778151,0.27768964,0.27800953,0.27992344,0.28063545,0.2809426,0.28047663,0.27948412,0.27848184,0.27774465,0.27771935,0.2776666,0.27763757,0.2786427,0.27770412,0.27762818,0.28325132,0.28011718,0.27763745,0.28129083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71319,34.052357,29.390396,22.971176,16.900812,15.518809,13.6818695,12.0208235,10.7773,9.227604,8.201337,3.9568348,1.8064158,0.88728553,0.62570786,6.488372,22.803179,30.225338,19.8507,11.71304,6.1674857,13.417364,7.891231,3.509054,0.38415703,0.057390075,6.091897,0.91843975,0.011866203,0.017281694,0.09055845,0.0,21649.4,20608.178,8548.662,8411.773,7479.7764,6350.456,4894.0815,4368.2144,3804.7092,2151.1055,1584.1572,997.77496,1007.38916,383.2344,94.05401,370.50464,-1397.6454,-2883.6245,-2949.7932,8271.552,1504.4012,504.51715,5302.0273,3326.4277,2316.8628,-1058.3871,-151.5785,126.18997,804.67255,522.7408,101.72281,-28.545435,79.21254,1048.2698,0.28127745,0.28108814,0.28077552,0.28036755,0.2797787,0.2795613,0.27903074,0.27843902,0.27782163,0.2771658,0.2764729,0.27836558,0.27751067,0.2770598,0.27589443,0.28001916,0.28065565,0.28094634,0.2797866,0.2795188,0.27939612,0.27926195,0.27909908,0.2760521,0.27599952,0.27601567,0.2790838,0.27599174,0.27831286,0.27680665,0.27599934,0.28129083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71319,34.052357,29.390396,22.971176,16.900812,15.518809,13.6818695,12.0208235,10.7773,9.227604,8.201337,3.9568348,1.8064158,0.88728553,0.62570786,6.488372,22.803179,30.225338,19.8507,11.71304,6.1674857,13.417364,7.891231,3.509054,0.38415703,0.057390075,6.091897,0.91843975,0.011866203,0.017281694,0.09055845,0.0,21649.4,20608.178,8548.662,8411.773,7479.7764,6350.456,4894.0815,4368.2144,3804.7092,2151.1055,1584.1572,997.77496,1007.38916,383.2344,94.05401,370.50464,-1397.6454,-2883.6245,-2949.7932,8271.552,1504.4012,504.51715,5302.0273,3326.4277,2316.8628,-1058.3871,-151.5785,126.18997,804.67255,522.7408,101.72281,-28.545435,79.21254,1048.2698,0.27712768,0.27694723,0.2766878,0.2764517,0.27655786,0.27775455,0.27804,0.2779558,0.27761632,0.27705303,0.27631003,0.27663124,0.27735323,0.27685627,0.2760524,0.27659354,0.27664593,0.27681693,0.27647743,0.27765378,0.27811325,0.27786544,0.2777187,0.27757287,0.27750415,0.27603742,0.2776769,0.2775282,0.27520958,0.27422523,0.27749965,0.27714065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70144,34.068977,29.48509,23.172962,17.112652,15.715318,13.888612,12.249497,11.056891,9.691569,8.78296,4.8934317,1.3001466,0.52000225,0.4056854,7.2555504,23.254408,30.38662,19.505016,10.841741,5.013678,13.196468,7.960489,3.5658343,0.46175343,0.053064037,6.047305,0.8798695,0.011666066,0.017727396,0.09891717,0.0,21691.146,20598.51,8471.062,8335.706,7473.0845,6388.3994,4879.3413,4336.9766,3719.7808,2008.8977,1483.3512,951.814,1054.1183,350.76675,60.15448,402.98392,-1382.9648,-2822.2417,-2889.0537,8384.833,1556.1129,518.2362,5246.2456,3230.952,2320.4224,-1054.5743,-171.03983,97.521675,794.157,522.4122,99.375,-30.335888,83.72227,1056.2612,0.27712768,0.27694395,0.27664965,0.27627522,0.27581275,0.2756557,0.27536547,0.2751722,0.27554423,0.2757432,0.27550456,0.27306256,0.27573135,0.2757909,0.27632692,0.27581716,0.27652925,0.2768071,0.27623883,0.27571747,0.27555314,0.27547765,0.2752902,0.27697784,0.27588764,0.275194,0.27526933,0.27587,0.2725557,0.27251667,0.2758832,0.27714065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70144,34.068977,29.48509,23.172962,17.112652,15.715318,13.888612,12.249497,11.056891,9.691569,8.78296,4.8934317,1.3001466,0.52000225,0.4056854,7.2555504,23.254408,30.38662,19.505016,10.841741,5.013678,13.196468,7.960489,3.5658343,0.46175343,0.053064037,6.047305,0.8798695,0.011666066,0.017727396,0.09891717,0.0,21691.146,20598.51,8471.062,8335.706,7473.0845,6388.3994,4879.3413,4336.9766,3719.7808,2008.8977,1483.3512,951.814,1054.1183,350.76675,60.15448,402.98392,-1382.9648,-2822.2417,-2889.0537,8384.833,1556.1129,518.2362,5246.2456,3230.952,2320.4224,-1054.5743,-171.03983,97.521675,794.157,522.4122,99.375,-30.335888,83.72227,1056.2612,0.27659437,0.27641287,0.27613553,0.27580935,0.27538943,0.2752404,0.27488145,0.27450046,0.27418312,0.27399397,0.27388433,0.2724035,0.27404964,0.27395254,0.273836,0.2753396,0.27601996,0.27627745,0.27578026,0.27525592,0.27507278,0.27408493,0.27402893,0.27387935,0.27381256,0.2740077,0.27398372,0.27380556,0.27097252,0.27081874,0.27380878,0.2766073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.895454,36.45042,32.226902,26.428928,20.874506,19.604282,17.8605,16.268848,15.11242,13.731922,12.822383,8.978413,4.5673223,3.4253967,2.8268995,10.55869,26.255434,32.97021,22.800276,15.121826,8.818087,16.254416,10.398193,5.235159,1.8546263,1.4545225,8.436786,2.661483,0.06562293,0.16888556,0.8023215,0.0,20992.664,19841.07,8104.701,7961.9297,7129.503,6067.7417,4758.4653,4268.707,3658.4229,2020.9241,1484.1707,945.77783,1099.2856,430.8848,147.052,430.21783,-1368.802,-2731.8157,-2802.304,8096.5273,1457.9503,540.6626,5351.901,3432.2822,2531.357,-1104.2915,-169.09023,203.12561,833.42676,554.7445,179.52,-140.23169,253.85818,1206.1615,0.27659437,0.2764109,0.27611417,0.27573273,0.27521414,0.2750287,0.27459183,0.27412912,0.2736615,0.2731738,0.27264848,0.27210605,0.27341235,0.27302092,0.27216837,0.27544454,0.27598682,0.27627143,0.27541077,0.27497584,0.27479082,0.27410954,0.27408645,0.27229127,0.27227092,0.2722945,0.27408135,0.27222273,0.2720116,0.27236003,0.27226636,0.2766073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.895454,36.45042,32.226902,26.428928,20.874506,19.604282,17.8605,16.268848,15.11242,13.731922,12.822383,8.978413,4.5673223,3.4253967,2.8268995,10.55869,26.255434,32.97021,22.800276,15.121826,8.818087,16.254416,10.398193,5.235159,1.8546263,1.4545225,8.436786,2.661483,0.06562293,0.16888554,0.80232143,0.0,20992.664,19841.07,8104.701,7961.9297,7129.503,6067.7417,4758.4653,4268.707,3658.4229,2020.9241,1484.1707,945.77783,1099.2856,430.8848,147.052,430.21783,-1368.802,-2731.8157,-2802.304,8096.5273,1457.9503,540.6626,5351.901,3432.2822,2531.357,-1104.2915,-169.09023,203.12561,833.42676,554.7445,179.52,-140.23169,253.85818,1206.1615,0.28579697,0.28559786,0.28529006,0.28489897,0.2816507,0.27777734,0.2739801,0.27368173,0.27326098,0.27272323,0.27191526,0.27064675,0.27302465,0.27263504,0.2720617,0.28040865,0.28518102,0.28544754,0.28504536,0.278011,0.27531886,0.27371868,0.27371868,0.2724158,0.27239197,0.2720091,0.27371868,0.27244464,0.27058217,0.27056,0.2723913,0.28581077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0468,37.78056,33.813446,28.333931,23.104025,21.875183,20.212444,18.689877,17.558783,16.251083,15.421368,12.021811,6.9571686,5.761672,5.049938,11.805316,28.061628,34.467384,24.258831,16.719898,10.720946,17.994108,12.264559,7.173271,3.9557827,3.6896162,10.118301,3.8004124,1.5432333,1.7428802,2.7256095,0.0,20433.738,19422.498,7835.2046,7722.7324,6901.4775,5960.192,4637.744,4167.6465,3614.9238,1962.6644,1412.3551,885.0715,1102.4629,441.68436,161.4751,399.97284,-1394.9374,-2663.1963,-2728.8613,8055.31,1443.5862,526.38666,5226.535,3391.9932,2512.3022,-1075.2064,-135.68622,202.16023,836.76996,582.3041,166.46742,-200.19183,321.79388,1208.3378,0.28579697,0.28560016,0.28527942,0.28486457,0.28432328,0.28413495,0.28379312,0.2836107,0.2770388,0.27158567,0.2711333,0.26896048,0.27309397,0.27163717,0.2719611,0.2841021,0.28514752,0.28545156,0.28428644,0.28403047,0.2839312,0.28385106,0.28375506,0.27268016,0.27231055,0.27121904,0.28027782,0.27220285,0.26989877,0.27073878,0.27230752,0.28581077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0468,37.78056,33.813446,28.33393,23.104025,21.875183,20.212444,18.689877,17.558783,16.251083,15.421367,12.02181,6.9571676,5.761671,5.0499372,11.805315,28.061628,34.467384,24.258831,16.719898,10.720945,17.994108,12.264558,7.17327,3.955782,3.6896155,10.118301,3.8004117,1.5432326,1.7428795,2.7256088,0.0,20433.738,19422.498,7835.205,7722.733,6901.4775,5960.192,4637.744,4167.6465,3614.9238,1962.6644,1412.3551,885.0715,1102.4629,441.68436,161.4751,399.97284,-1394.9374,-2663.1963,-2728.8616,8055.31,1443.5862,526.38666,5226.535,3391.9932,2512.3022,-1075.2064,-135.68622,202.16023,836.76996,582.30414,166.46742,-200.19183,321.79388,1208.3378,0.293614,0.29340568,0.2930839,0.2926567,0.28915885,0.28589118,0.28295493,0.28272197,0.2824481,0.28217727,0.27143967,0.26859543,0.28229725,0.28205818,0.2802239,0.28874728,0.29297316,0.29324827,0.29284397,0.2861821,0.28448105,0.282353,0.28224698,0.2821606,0.28212547,0.27442178,0.28222045,0.28088832,0.2699438,0.2706118,0.28212556,0.29362857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14564,38.875523,35.06794,29.84481,24.749723,23.582048,22.004932,20.596008,19.549341,18.450832,17.75758,15.1757345,9.46745,8.363878,7.8181195,14.365373,29.406277,35.64787,25.565208,17.673626,11.941148,19.556065,14.347898,9.72539,6.913604,6.5926614,12.358315,6.7538176,4.621786,4.7622976,5.495262,0.0,20061.57,19062.703,7663.47,7525.471,6804.839,5798.1147,4507.2256,3996.6875,3466.6355,1786.3605,1281.7594,762.8826,1072.9431,423.00922,139.90698,393.27124,-1337.6183,-2626.124,-2690.598,7987.058,1479.6641,513.62946,5110.3003,3221.6736,2384.6282,-999.7369,-150.11368,191.07875,797.06665,545.8245,161.41847,-165.60577,274.67166,1176.0588,0.293614,0.29340744,0.2930668,0.2926276,0.29205564,0.29185793,0.2914908,0.29129723,0.28445834,0.28092715,0.28070655,0.26748344,0.2810515,0.28095964,0.28037813,0.29161373,0.2929305,0.29325068,0.29223254,0.29174554,0.29162055,0.29156545,0.29145202,0.28254592,0.2805588,0.28032917,0.28791407,0.28048018,0.27567098,0.28045318,0.28055933,0.29362857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14564,38.875523,35.06794,29.84481,24.749722,23.582048,22.004932,20.596008,19.54934,18.45083,17.757578,15.175734,9.467449,8.363877,7.8181186,14.365372,29.406277,35.64787,25.565208,17.673626,11.941147,19.556065,14.347897,9.7253895,6.9136033,6.5926604,12.358315,6.753817,4.621785,4.7622967,5.4952617,0.0,20061.57,19062.703,7663.47,7525.471,6804.839,5798.1147,4507.2256,3996.6875,3466.6357,1786.3605,1281.7594,762.8826,1072.9431,423.00922,139.90698,393.27124,-1337.6183,-2626.124,-2690.598,7987.058,1479.6641,513.62946,5110.3003,3221.6736,2384.6282,-999.7369,-150.11368,191.07875,797.06665,545.8245,161.41847,-165.60579,274.67166,1176.0588,0.29906067,0.29884574,0.29851824,0.29810038,0.2951098,0.2927136,0.2905837,0.2903566,0.29008177,0.28976518,0.27913135,0.2658169,0.2899142,0.28961232,0.287386,0.29464182,0.2984084,0.2986852,0.29828432,0.29326305,0.2917572,0.29141784,0.2897329,0.28970945,0.28969684,0.28268975,0.28972283,0.2871817,0.27881503,0.27904963,0.2896971,0.29907575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42222,41.85781,38.379177,33.607685,29.028284,28.000677,26.623077,25.37877,24.478716,23.45777,22.782356,19.862886,15.669965,14.503969,13.940875,19.291195,33.427155,38.98272,30.022308,24.015863,18.51146,24.450346,19.692308,15.569062,13.048482,12.7933,17.767162,12.661232,10.81334,10.962785,11.719108,0.0,18987.37,18054.805,7298.5596,7166.813,6423.8384,5411.56,4189.7856,3737.353,3195.3577,1717.1085,1263.8436,815.2247,997.517,435.76538,142.28934,352.6543,-1293.5436,-2466.1025,-2527.6904,7496.321,1276.8889,502.49222,4906.067,3068.2058,2241.9097,-942.4267,-132.63335,184.42256,765.7745,519.0455,149.42134,-171.21016,279.36392,1117.7532,0.29906067,0.2988463,0.29849184,0.29803512,0.29745388,0.2972505,0.29687494,0.29652104,0.29056752,0.2884201,0.28821123,0.27448726,0.28855002,0.28846028,0.28808764,0.29700536,0.298354,0.2986844,0.29761973,0.29715553,0.29702967,0.29696596,0.29644382,0.2896028,0.28791568,0.28785706,0.29309922,0.28792104,0.2833245,0.28791526,0.28797588,0.29907575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42222,41.85781,38.379177,33.607685,29.028284,28.000675,26.623075,25.378769,24.478714,23.45777,22.782354,19.862885,15.669963,14.503967,13.940873,19.291195,33.427155,38.98272,30.022308,24.015862,18.511457,24.450346,19.692307,15.569061,13.048481,12.793299,17.767162,12.66123,10.813339,10.962784,11.719107,0.0,18987.37,18054.805,7298.5596,7166.8135,6423.8384,5411.56,4189.786,3737.3533,3195.3577,1717.1086,1263.8436,815.2247,997.517,435.76538,142.28934,352.6543,-1293.5436,-2466.1025,-2527.6904,7496.321,1276.8889,502.49222,4906.067,3068.2058,2241.9097,-942.4267,-132.63335,184.42256,765.7745,519.0455,149.42134,-171.21017,279.36392,1117.7533,0.31597897,0.31574735,0.31544322,0.31515545,0.30387557,0.29892176,0.2959206,0.29567602,0.29537597,0.2951576,0.2864815,0.2755774,0.29525024,0.295074,0.29191965,0.3037518,0.31524506,0.31558296,0.31529495,0.29781517,0.2973924,0.29645047,0.2950904,0.29501367,0.2948682,0.28847492,0.29507563,0.29128093,0.28643283,0.2877984,0.29487094,0.31599584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75368,45.535027,42.421852,38.140305,34.06447,33.14548,31.930376,30.832989,30.027704,29.112411,28.518887,26.150616,22.592442,21.782507,21.503311,26.816607,38.398785,43.100353,35.281017,29.72329,24.97098,30.479788,26.407404,22.818247,20.888933,20.598742,24.61912,20.169382,18.424208,18.550222,19.201818,0.0,17627.453,16737.85,6873.986,6759.571,6032.219,5094.771,3915.2488,3492.2092,3009.0469,1618.7528,1178.6522,728.1317,910.26904,357.93674,97.42306,351.33447,-1161.598,-2253.575,-2310.6458,6937.655,1224.4628,464.16998,4527.121,2820.9446,2080.1152,-815.75555,-142.16742,162.18677,713.35175,481.8902,144.8777,-156.14941,257.76254,1080.6182,0.31597897,0.3157399,0.31534877,0.31485915,0.31428787,0.31408045,0.31373966,0.3088241,0.29533494,0.29366896,0.29354382,0.27989322,0.2937615,0.2936965,0.2931916,0.31383196,0.31518713,0.31555793,0.31422225,0.31392878,0.3138569,0.31385174,0.30746678,0.29479915,0.2931576,0.2929423,0.29952538,0.293215,0.28954548,0.29307756,0.29316083,0.31599584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75368,45.535027,42.421852,38.140305,34.06447,33.14548,31.930376,30.832987,30.027702,29.112411,28.518885,26.150616,22.59244,21.782505,21.50331,26.816607,38.398785,43.10035,35.281013,29.723288,24.97098,30.479786,26.407402,22.818247,20.888931,20.59874,24.619118,20.169382,18.424206,18.55022,19.201817,0.0,17627.453,16737.85,6873.9863,6759.571,6032.219,5094.771,3915.2488,3492.2092,3009.0469,1618.7528,1178.6522,728.1317,910.26904,357.93674,97.42306,351.33447,-1161.5981,-2253.575,-2310.6458,6937.6553,1224.4628,464.16998,4527.1216,2820.9446,2080.1152,-815.75555,-142.16742,162.18677,713.35175,481.8902,144.8777,-156.14941,257.76254,1080.6182,0.34035462,0.34008718,0.33974996,0.33937877,0.31984514,0.3147596,0.31256405,0.31235406,0.31203532,0.3077171,0.29174986,0.28285214,0.3119247,0.30591145,0.2978829,0.31794652,0.33964896,0.3398971,0.3394296,0.3135472,0.31349817,0.31236932,0.31200552,0.31170988,0.305602,0.29358742,0.31196138,0.29588938,0.29142213,0.29252765,0.30814612,0.34037417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.050156,48.635136,45.96218,42.283062,38.74827,37.94374,36.875446,35.902084,35.172516,34.337322,33.76475,31.26978,28.660624,27.899836,27.616453,31.937756,42.035618,46.389595,39.843357,35.359013,31.84326,35.81085,32.116135,28.991705,27.037699,26.81793,30.864286,26.958029,25.559168,25.651312,26.17722,0.0,16330.399,15562.134,6330.777,6228.1533,5585.7207,4741.684,3652.2722,3273.2253,2852.822,1540.6517,1155.998,748.91327,847.372,346.04044,98.20908,314.23895,-1078.6875,-2162.0256,-2211.9229,6384.61,1090.4924,394.46094,4120.082,2676.5269,1930.0585,-821.3758,-122.35417,151.62631,650.9375,449.15976,128.56738,-131.86581,229.59685,943.80273,0.34035462,0.34007686,0.33963057,0.33907396,0.33843195,0.33823097,0.33780313,0.32484037,0.3109312,0.31038794,0.30762687,0.2825134,0.31056362,0.31031987,0.30952063,0.33798802,0.33943084,0.33986256,0.33940858,0.33780685,0.33779132,0.33778408,0.31835884,0.31065768,0.31008053,0.30772,0.31257868,0.30987224,0.29815504,0.3091144,0.3101134,0.34037417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.050156,48.635136,45.962177,42.28306,38.74827,37.94374,36.875446,35.902084,35.172512,34.337322,33.76475,31.26978,28.660622,27.899834,27.616451,31.937756,42.035618,46.389595,39.843357,35.35901,31.843258,35.810844,32.116135,28.991703,27.037697,26.817928,30.864285,26.958027,25.559166,25.65131,26.177217,0.0,16330.399,15562.134,6330.7773,6228.154,5585.7207,4741.684,3652.2722,3273.2253,2852.822,1540.6519,1155.9982,748.91327,847.3721,346.04044,98.20908,314.23895,-1078.6875,-2162.0256,-2211.9229,6384.61,1090.4924,394.46097,4120.0825,2676.5269,1930.0585,-821.3758,-122.35418,151.62631,650.9375,449.1598,128.5674,-131.86581,229.59686,943.80273,0.36738583,0.36707747,0.3666984,0.36620563,0.34046438,0.33724073,0.33679977,0.33644196,0.33625412,0.32202452,0.308256,0.2881459,0.3335428,0.31960577,0.3102227,0.33916196,0.36659834,0.36686632,0.36572045,0.33739358,0.33734146,0.33712217,0.3356795,0.33483624,0.3162206,0.308378,0.3356795,0.3095335,0.30602,0.30810297,0.31671062,0.36740863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4013,52.524284,50.361614,47.392452,44.58896,43.936577,43.035877,42.21298,41.612495,40.922886,40.46446,38.674644,36.335224,35.678722,35.276634,38.321938,46.667458,50.53023,45.426548,41.575874,38.8207,42.07106,39.13951,36.634254,34.94414,34.727776,38.109325,35.105946,33.781326,33.915432,34.50825,0.0,14670.174,13960.263,5646.514,5547.328,4928.614,4234.238,3330.785,2989.5015,2568.103,1389.2775,1025.2268,625.94836,756.4448,319.56128,118.63115,260.13284,-973.19556,-2026.7035,-2074.5173,5687.766,1004.3793,345.81143,3730.8406,2362.19,1713.0831,-759.485,-121.32783,123.838264,577.40125,389.73047,124.83695,-161.48685,244.93532,811.1394,0.3673858,0.3670634,0.3665423,0.36553395,0.36506414,0.36489028,0.3634654,0.3419112,0.33440807,0.33434412,0.3222914,0.2863506,0.33438405,0.33426872,0.33175692,0.3645423,0.36633795,0.3668219,0.3663292,0.36447647,0.36438245,0.3610498,0.33633202,0.33421755,0.33378413,0.3240237,0.33522445,0.33370072,0.3082242,0.3161908,0.33378997,0.3674086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4013,52.524284,50.361614,47.392452,44.58896,43.936577,43.035877,42.212975,41.61249,40.922886,40.464455,38.67464,36.33522,35.678722,35.27663,38.321938,46.667454,50.530228,45.426548,41.575874,38.820698,42.071056,39.13951,36.634254,34.94414,34.72777,38.10932,35.105946,33.781322,33.915432,34.50825,0.0,14670.175,13960.263,5646.5146,5547.328,4928.614,4234.238,3330.785,2989.5017,2568.103,1389.2776,1025.2268,625.94836,756.4448,319.56128,118.63115,260.13287,-973.19556,-2026.7035,-2074.5173,5687.766,1004.3793,345.81146,3730.8408,2362.19,1713.0831,-759.485,-121.327835,123.838264,577.4013,389.73047,124.83695,-161.48686,244.93535,811.1394,0.40896,0.40858197,0.40813854,0.40542117,0.3644318,0.36429974,0.36285082,0.3627492,0.36139166,0.33586228,0.33231565,0.30390766,0.3513588,0.33470902,0.33280736,0.36445808,0.4080397,0.40833756,0.40516526,0.36407682,0.364047,0.36402303,0.3622931,0.34939164,0.333436,0.33213174,0.3622556,0.33330777,0.3209633,0.3316453,0.3333008,0.40898827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63913,55.13246,53.224148,50.59375,48.121555,47.55827,46.834923,46.17878,45.69488,45.147163,44.796936,43.434357,41.4646,40.94015,40.842865,43.32984,50.37363,53.51197,49.218327,45.764103,42.91483,46.429756,44.00267,41.97231,40.837498,40.58941,43.049076,40.395218,39.48384,39.579727,40.013294,0.0,13448.2295,12793.15,5277.627,5196.0757,4605.047,3911.4788,2958.8628,2645.4155,2285.5596,1226.7867,886.5199,540.2351,671.30505,283.0674,55.136215,233.18529,-888.0427,-1811.7012,-1854.6923,5154.2036,947.1512,352.13943,3376.0437,2133.203,1529.2966,-612.50696,-130.62991,81.596146,530.01105,364.54504,102.0136,-134.73094,206.86682,776.0913,0.40896,0.40856013,0.40817276,0.4066169,0.40625826,0.4061516,0.3934009,0.36247906,0.3607261,0.36061105,0.3323412,0.30259317,0.36066097,0.36043644,0.35328987,0.40615746,0.40770316,0.40827376,0.4074999,0.40576804,0.4052329,0.37618062,0.36175498,0.36005586,0.35997424,0.34281948,0.36175498,0.3566054,0.33078805,0.33209223,0.35997224,0.40898827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63913,55.13246,53.224148,50.59375,48.121555,47.558266,46.83492,46.17878,45.69488,45.147163,44.796932,43.434353,41.464596,40.94015,40.842865,43.32984,50.37363,53.51197,49.218327,45.764103,42.914825,46.429756,44.00267,41.97231,40.837498,40.589405,43.049076,40.395218,39.483837,39.579723,40.013294,0.0,13448.2295,12793.151,5277.6274,5196.0757,4605.047,3911.4788,2958.8628,2645.4155,2285.5596,1226.7867,886.51996,540.2351,671.3051,283.06744,55.13622,233.1853,-888.0427,-1811.7013,-1854.6924,5154.2036,947.1512,352.13943,3376.044,2133.2031,1529.2966,-612.50696,-130.62993,81.59615,530.01105,364.54507,102.0136,-134.73096,206.86684,776.0914,0.44611654,0.445672,0.4451611,0.43799546,0.40567723,0.4054014,0.4037295,0.40369445,0.38350648,0.35840374,0.35828003,0.30420268,0.36290407,0.35842383,0.35792845,0.40519238,0.4450376,0.44537675,0.4349764,0.404961,0.404961,0.40323308,0.40322956,0.35987532,0.35955212,0.35341382,0.4019739,0.3589893,0.34521338,0.35773015,0.35956302,0.44615012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9417,58.50526,57.05893,55.067036,53.164932,52.727627,52.167965,51.657642,51.28327,50.867542,50.584,49.34866,48.01179,47.579334,47.484707,49.58774,54.91399,57.281597,53.84878,51.34277,49.000946,51.6888,49.771206,48.249035,47.42737,47.30866,48.99711,47.08786,46.375607,46.446693,46.762646,0.0,11740.753,11130.245,4543.9897,4471.705,3997.2468,3411.7332,2576.0913,2309.7024,1989.8245,1057.0873,790.96173,512.38257,584.31525,255.07237,54.31757,212.99956,-763.6446,-1555.9689,-1593.6976,4529.978,796.465,316.75336,2941.098,1878.3617,1308.9945,-514.5101,-87.738976,67.0207,468.6413,305.1611,89.299385,-114.62909,174.3734,668.60455,0.44611654,0.44564074,0.44462007,0.44423506,0.44252527,0.44238776,0.41545966,0.4028169,0.40121943,0.39844912,0.35615346,0.32588488,0.40120608,0.3961852,0.3594077,0.4428263,0.44475752,0.44529185,0.44402632,0.4420815,0.44004783,0.40345925,0.40275416,0.40076882,0.389582,0.3584436,0.40196657,0.3619603,0.34959882,0.35730538,0.39617828,0.44615012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
