pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.9417,58.50526,57.05893,55.06703,53.16493,52.727623,52.167965,51.657642,51.28327,50.867542,50.584,49.348656,48.011787,47.57933,47.484703,49.58774,54.91399,57.281593,53.848778,51.34277,49.000942,51.6888,49.771206,48.249035,47.42737,47.308655,48.99711,47.08786,46.375603,46.446693,46.762646,0.0,11740.753,11130.245,4543.9897,4471.705,3997.247,3411.7332,2576.0916,2309.7026,1989.8246,1057.0873,790.96173,512.3826,584.31525,255.07239,54.317574,212.99957,-763.6446,-1555.969,-1593.6976,4529.978,796.4651,316.7534,2941.0981,1878.3618,1308.9945,-514.51013,-87.73898,67.020706,468.64136,305.16113,89.299385,-114.629105,174.37343,668.6046,0.5109904,0.509938,0.5097928,0.46980518,0.4418709,0.44173235,0.43969095,0.43900028,0.40230975,0.39877844,0.3752731,0.324089,0.40025485,0.39878526,0.39117113,0.44201228,0.50852,0.5098415,0.45631698,0.4413487,0.4412799,0.43932712,0.4343274,0.40014145,0.39827183,0.37940806,0.4090495,0.398369,0.35670975,0.37193322,0.39827183,0.5110344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17043,60.933018,59.778706,58.19197,56.69856,56.35936,55.893436,55.468987,55.159763,54.80107,54.557297,53.423527,52.3629,52.0534,51.971058,53.487255,57.93184,59.909782,57.34039,55.585438,54.109806,55.605488,54.050507,52.798977,52.06847,51.870926,53.455364,51.90784,51.307606,51.367165,51.615547,0.0,10294.231,9795.302,4023.017,3954.989,3507.8118,2974.4065,2333.3303,2090.982,1794.6592,976.12134,728.98376,489.18655,536.8963,212.92084,50.38834,178.50717,-692.5578,-1411.9937,-1446.9637,3937.9692,657.09143,246.84184,2612.879,1677.3585,1177.6864,-482.85565,-115.50937,49.41819,415.10828,272.44028,81.418274,-104.18434,153.12773,591.17865,0.5109904,0.51055855,0.50867957,0.508551,0.5063743,0.4959532,0.43978032,0.43874988,0.43695354,0.40767756,0.39624608,0.3274576,0.43618906,0.4054914,0.39753053,0.5059653,0.5086182,0.5102765,0.5085059,0.49843183,0.4608295,0.43891698,0.43852642,0.43453407,0.3976119,0.3872207,0.43849736,0.39759505,0.37706012,0.3959313,0.3987349,0.5110344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17043,60.933014,59.7787,58.19197,56.698555,56.35936,55.893436,55.468983,55.15976,54.80107,54.557297,53.423527,52.3629,52.0534,51.971054,53.48725,57.93184,59.909782,57.340385,55.585438,54.109802,55.605488,54.050507,52.798973,52.06847,51.870926,53.45536,51.907837,51.307606,51.367165,51.615547,0.0,10294.232,9795.302,4023.0173,3954.9893,3507.812,2974.4065,2333.3306,2090.982,1794.6593,976.1214,728.9838,489.18655,536.89636,212.92085,50.388344,178.50719,-692.5578,-1411.9938,-1446.9639,3937.9695,657.0915,246.84187,2612.8792,1677.3586,1177.6864,-482.85568,-115.50938,49.418194,415.10834,272.4403,81.418274,-104.18436,153.12776,591.17865,0.58278644,0.5819964,0.58078474,0.51329976,0.5052362,0.5052362,0.50373787,0.46359465,0.43604565,0.4342311,0.39556777,0.34957132,0.43599525,0.43406087,0.4183615,0.5054608,0.57820296,0.5815333,0.5071687,0.5053376,0.5039515,0.50310767,0.43728805,0.43577483,0.43413192,0.4152544,0.43633667,0.4270006,0.38838035,0.39513567,0.43413192,0.5828438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32923,62.704758,61.743374,60.421757,59.196766,58.914825,58.528652,58.175716,57.916645,57.603455,57.38139,56.309013,55.72541,55.485374,55.448162,56.722023,60.419785,61.926292,59.827015,58.195206,56.85716,58.468132,57.20711,56.182816,55.56246,55.409206,56.681988,55.28498,54.874916,54.947567,55.227314,0.0,9178.419,8707.961,3644.7217,3583.224,3151.9133,2691.8235,2108.387,1892.7064,1631.1086,907.186,693.1795,474.6998,470.6139,185.61708,32.815502,162.4865,-627.0722,-1218.9534,-1248.3744,3493.3486,631.7794,234.13527,2289.9893,1497.9185,1056.9276,-442.0668,-100.71389,29.681864,375.55157,257.79633,66.27904,-115.985146,163.28227,526.685,0.58278644,0.58199584,0.5810476,0.57944745,0.5704377,0.5279373,0.5027514,0.50089025,0.489549,0.43344095,0.43138996,0.3473933,0.45003444,0.43335006,0.43016735,0.5707941,0.57960033,0.5815323,0.5787675,0.51489383,0.5039273,0.5021891,0.50047255,0.43455395,0.43305975,0.4208588,0.50047255,0.43313003,0.40150982,0.42347652,0.43305975,0.5828438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32922,62.704754,61.743374,60.421757,59.196766,58.91482,58.528652,58.175716,57.916645,57.603455,57.38139,56.309013,55.72541,55.48537,55.44816,56.722023,60.419785,61.926292,59.82701,58.1952,56.857155,58.468132,57.20711,56.18281,55.56246,55.409206,56.681988,55.284977,54.874912,54.947567,55.22731,0.0,9178.419,8707.962,3644.722,3583.2244,3151.9136,2691.8237,2108.387,1892.7065,1631.1088,907.18604,693.17957,474.6998,470.61392,185.61711,32.815506,162.48653,-627.07227,-1218.9534,-1248.3744,3493.3489,631.7795,234.13528,2289.9895,1497.9186,1056.9277,-442.06683,-100.7139,29.681873,375.55164,257.79636,66.279045,-115.98516,163.2823,526.68506,0.6536276,0.6526072,0.6497156,0.5778213,0.5758372,0.5756379,0.5698992,0.5010639,0.49928638,0.48863444,0.43063614,0.3554959,0.49767953,0.4758352,0.43073848,0.5759713,0.63168526,0.65158576,0.57774544,0.57585543,0.5740018,0.54030293,0.49993706,0.49734053,0.45385727,0.4217244,0.49906456,0.43080842,0.41501248,0.43036157,0.46242377,0.6536997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42046,63.663586,62.844246,61.718273,60.667873,60.430187,60.111874,59.820698,59.6104,59.380203,59.22079,58.48889,57.572613,57.34416,57.314106,58.616463,61.64454,62.97645,61.158092,59.82534,58.693184,59.93061,58.775967,57.874878,57.388145,57.241707,58.44695,57.342052,56.70405,56.75589,56.952744,0.0,8481.709,8072.3223,3343.2886,3286.2856,2900.7935,2454.7407,1899.4719,1705.9823,1457.3787,768.2427,579.5862,386.22714,452.52234,180.725,29.238403,164.43875,-562.94324,-1140.5166,-1167.0261,3241.5962,566.3596,213.93636,2167.6306,1428.3091,986.26086,-387.79648,-98.27033,41.48117,339.7495,227.12637,84.145584,-96.662476,135.0608,516.6725,0.6536275,0.6526071,0.6510373,0.6482437,0.6085717,0.57748806,0.5723973,0.5706652,0.50557077,0.4962563,0.43707797,0.38643384,0.49628624,0.49472004,0.47878677,0.60131574,0.65014416,0.65158284,0.64870274,0.57438624,0.57438624,0.5722507,0.56463385,0.49608287,0.49436566,0.47472382,0.531494,0.49424583,0.41798484,0.42902306,0.49436566,0.65369964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42046,63.663586,62.844246,61.71827,60.667873,60.430183,60.111874,59.820698,59.6104,59.380203,59.220787,58.488888,57.57261,57.34416,57.314106,58.61646,61.64454,62.97645,61.15809,59.82534,58.693184,59.93061,58.775963,57.874874,57.388145,57.241703,58.44695,57.34205,56.70405,56.75589,56.95274,0.0,8481.709,8072.323,3343.2888,3286.286,2900.7937,2454.741,1899.472,1705.9824,1457.3788,768.24274,579.58624,386.22714,452.52237,180.72502,29.238407,164.43877,-562.9433,-1140.5167,-1167.0262,3241.5964,566.3597,213.93637,2167.6309,1428.3092,986.261,-387.7965,-98.27034,41.48118,339.74954,227.12639,84.14559,-96.66249,135.06084,516.67255,0.7073118,0.7062077,0.70203936,0.6482588,0.64579165,0.64418364,0.60214,0.57042015,0.56736135,0.49855727,0.49073887,0.38402617,0.5590472,0.49638432,0.4832857,0.6454354,0.6799658,0.7050159,0.64811134,0.6442388,0.6423852,0.5708075,0.5686352,0.5434121,0.4930534,0.4714608,0.568634,0.4928651,0.45634583,0.49080482,0.4939937,0.7073963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45242,64.041016,63.25769,62.178802,61.19718,60.967552,60.66966,60.40036,60.20275,59.968014,59.803238,59.0601,58.54867,58.348785,58.30875,59.232502,62.148815,63.39594,61.759567,60.552483,59.41735,60.65175,59.65669,58.867588,58.412853,58.279335,59.210636,58.183067,57.851696,57.910774,58.122776,0.0,8225.878,7807.0347,3263.1208,3211.353,2796.6372,2409.459,1832.6731,1635.5337,1409.2137,776.3891,590.0327,389.41766,404.31378,168.14877,34.136898,136.6021,-551.6269,-1100.7198,-1127.8982,3081.7107,536.8687,214.2401,2050.842,1318.0796,918.05994,-373.817,-93.48851,25.50493,334.45343,218.40028,59.07557,-103.72627,140.57843,460.40045,0.70731175,0.7062076,0.7041038,0.7017696,0.6512725,0.6438086,0.64144135,0.62257695,0.5669989,0.5636919,0.4900917,0.38667384,0.56511766,0.5631897,0.49772534,0.6482005,0.703398,0.7050119,0.70120233,0.6440938,0.6420983,0.6407265,0.5862995,0.5652329,0.5502861,0.47799882,0.5670478,0.49762088,0.45820707,0.48984817,0.5589919,0.70739627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45242,64.041016,63.25769,62.1788,61.19718,60.96755,60.66966,60.40036,60.20275,59.968014,59.803238,59.0601,58.54867,58.34878,58.30875,59.232502,62.148815,63.39594,61.759567,60.552483,59.417347,60.65175,59.65669,58.867588,58.412853,58.279335,59.210636,58.183064,57.851696,57.91077,58.122776,0.0,8225.879,7807.035,3263.121,3211.3533,2796.6375,2409.459,1832.6732,1635.5338,1409.2139,776.38916,590.0327,389.4177,404.3138,168.1488,34.136906,136.60213,-551.62695,-1100.7198,-1127.8983,3081.711,536.8687,214.24011,2050.8423,1318.0797,918.06006,-373.81702,-93.48852,25.50494,334.45346,218.4003,59.075577,-103.72628,140.57846,460.4005,0.729307,0.7281685,0.7249927,0.7014448,0.69833004,0.6969656,0.64570266,0.63775,0.6246444,0.5632734,0.497783,0.41815364,0.5731325,0.5622693,0.54536206,0.6979562,0.7134187,0.72689813,0.70076615,0.6965458,0.67896336,0.6400808,0.636777,0.5647696,0.561617,0.5405864,0.63538456,0.5599775,0.48721352,0.4965931,0.5616134,0.72939676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.452805,64.03936,63.26003,62.18655,61.18072,60.94811,60.643387,60.367897,60.164227,59.926533,59.762447,59.03055,58.3689,58.165707,58.152706,59.144054,62.10309,63.380463,61.76186,60.57264,59.531513,60.61447,59.553837,58.725815,58.267475,58.14086,59.176083,58.131203,57.67189,57.720062,57.90848,0.0,8222.738,7808.6235,3254.1277,3202.6506,2833.6726,2426.297,1855.2491,1655.7252,1432.3911,781.65674,588.69366,386.22714,422.60425,169.64557,18.597301,141.91148,-555.97577,-1115.0571,-1140.8849,3078.8328,532.5636,204.4697,2090.078,1364.2891,942.2418,-375.41373,-90.84631,15.607824,334.1114,220.3793,70.46473,-92.90536,131.90434,484.0883,0.729307,0.7281684,0.72586006,0.72338295,0.6987154,0.6967517,0.6934275,0.654144,0.63469976,0.60964286,0.55680835,0.41732123,0.6323365,0.59127325,0.55504036,0.6982065,0.7251982,0.7268937,0.72245145,0.6963271,0.6950381,0.6922059,0.63602597,0.6317316,0.56455797,0.5411848,0.63602597,0.5597519,0.5291055,0.55639195,0.5681621,0.72939676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.452805,64.03936,63.26003,62.18655,61.180717,60.94811,60.643383,60.367893,60.164227,59.92653,59.762444,59.030544,58.3689,58.165703,58.152706,59.14405,62.10309,63.380463,61.761856,60.57264,59.53151,60.614468,59.553837,58.72581,58.26747,58.140858,59.176083,58.131203,57.67189,57.720062,57.908478,0.0,8222.739,7808.624,3254.128,3202.651,2833.6729,2426.2974,1855.2494,1655.7253,1432.3912,781.6568,588.6937,386.22714,422.60428,169.6456,18.597307,141.91151,-555.9758,-1115.0573,-1140.885,3078.833,532.5636,204.46971,2090.0781,1364.2892,942.24194,-375.41373,-90.84632,15.607834,334.11142,220.37932,70.46473,-92.90537,131.90439,484.08835,0.7295854,0.7284465,0.72603524,0.72338283,0.71998304,0.71850353,0.6941758,0.68947047,0.6601802,0.630281,0.5565361,0.41639337,0.6319222,0.62913334,0.60830796,0.7195213,0.72533834,0.7271759,0.7224398,0.71790934,0.70245004,0.6919886,0.6882921,0.6320042,0.62833554,0.594526,0.686493,0.6165139,0.5234424,0.55628026,0.62907207,0.7296753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35691,62.975117,62.089672,60.87213,59.724728,59.45137,59.08166,58.742004,58.490715,58.2127,58.02184,57.147957,56.12827,55.79772,55.710045,57.09576,60.76698,62.224724,60.066673,58.586628,57.29851,58.63321,57.302864,56.262302,55.70276,55.580265,56.863186,55.531235,54.964066,55.016575,55.22871,0.0,8971.8955,8534.237,3486.3308,3427.9927,3042.5005,2647.2434,2059.373,1853.9121,1604.4791,850.6589,638.7567,425.03094,490.12457,220.6201,52.12633,170.04105,-624.63776,-1197.4869,-1223.8625,3513.421,599.34174,229.37663,2357.0208,1541.837,1065.9546,-418.11517,-89.23909,56.847034,373.71765,251.2429,78.96497,-97.33266,140.62532,549.5073,0.7295854,0.7284464,0.72612625,0.72363955,0.7200429,0.7185051,0.7149791,0.6948334,0.6859551,0.6458253,0.6136029,0.46966457,0.68410385,0.6353709,0.61712956,0.71959424,0.72548604,0.7271715,0.72271776,0.7179014,0.7163097,0.7134364,0.68815494,0.6830098,0.6280665,0.60410804,0.68668926,0.6264865,0.55103683,0.6002903,0.6285885,0.7296753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35691,62.975113,62.089672,60.872128,59.724724,59.45137,59.08166,58.742004,58.49071,58.2127,58.02184,57.147957,56.12827,55.79772,55.71004,57.09576,60.76698,62.224724,60.066673,58.586628,57.298508,58.63321,57.30286,56.262302,55.70276,55.58026,56.863182,55.53123,54.96406,55.01657,55.22871,0.0,8971.896,8534.238,3486.331,3427.993,3042.5007,2647.2437,2059.3733,1853.9122,1604.4792,850.6589,638.7568,425.03094,490.1246,220.62012,52.126335,170.04106,-624.63776,-1197.4869,-1223.8627,3513.4211,599.34174,229.37665,2357.021,1541.8372,1065.9547,-418.1152,-89.2391,56.847042,373.7177,251.24294,78.96497,-97.33267,140.62535,549.5074,0.66867167,0.6676278,0.6679177,0.72381854,0.72032225,0.71903765,0.71590316,0.71172696,0.70046073,0.6816389,0.6231025,0.47476962,0.6844819,0.681933,0.63095534,0.71994925,0.6839835,0.6665617,0.7238127,0.7181788,0.7166769,0.7140053,0.71024567,0.6838323,0.6793376,0.6054827,0.7085049,0.66044784,0.58849794,0.62283033,0.6804957,0.6687471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19234,61.177895,60.081367,58.572872,57.15881,56.830013,56.38901,55.990303,55.699608,55.38043,55.169308,54.268642,52.864822,52.547226,52.446976,53.4802,57.98935,60.09272,57.72525,55.9121,54.455467,56.08945,54.59223,53.414608,52.70463,52.445248,54.033848,52.6028,52.038383,52.093834,52.315872,0.0,10146.543,9651.235,3912.9824,3848.471,3405.908,2924.813,2265.0889,2021.5238,1735.7623,916.51416,674.5151,432.01562,540.8152,215.91017,56.036877,145.11761,-697.97174,-1459.6559,-1493.6194,3854.3608,668.769,245.12064,2531.1987,1643.4227,1139.6094,-475.48047,-133.80765,5.5215464,405.15286,261.1696,78.75765,-100.239136,144.13246,567.9441,0.6686716,0.6676277,0.66584903,0.6637613,0.70278084,0.71750444,0.71630865,0.71237415,0.7084686,0.69514024,0.66400194,0.4792389,0.70614374,0.695076,0.6762829,0.7013483,0.66507125,0.66655856,0.6636605,0.7193476,0.71707004,0.7153685,0.7109707,0.70550424,0.68007684,0.6500337,0.70927006,0.67815095,0.61321723,0.6504686,0.6828919,0.6687471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19234,61.17789,60.081367,58.572872,57.15881,56.830013,56.38901,55.9903,55.699608,55.380424,55.169308,54.268642,52.86482,52.547226,52.446976,53.4802,57.98935,60.092716,57.72525,55.912098,54.455467,56.08945,54.592228,53.414604,52.704628,52.445248,54.033848,52.602795,52.03838,52.09383,52.31587,0.0,10146.544,9651.235,3912.9827,3848.4712,3405.908,2924.8132,2265.089,2021.5239,1735.7625,916.5142,674.51514,432.01562,540.81525,215.9102,56.03688,145.11765,-697.9718,-1459.656,-1493.6195,3854.361,668.76904,245.12065,2531.199,1643.4229,1139.6095,-475.4805,-133.80766,5.5215535,405.1529,261.16962,78.75765,-100.23914,144.13249,567.94415,0.5912684,0.5904367,0.5902048,0.66013926,0.6610678,0.6592982,0.6803606,0.7133023,0.70941347,0.704243,0.67488647,0.53957987,0.70727545,0.7039165,0.689177,0.6606092,0.59119874,0.58998746,0.66375214,0.6595954,0.6589989,0.7050679,0.71255827,0.7062321,0.70274043,0.69692767,0.71102107,0.69906634,0.6473611,0.6737731,0.70316494,0.5913274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97212,58.872456,57.44732,55.48841,53.651337,53.228394,52.656204,52.13464,51.758408,51.303596,50.990776,49.60596,48.528168,48.14904,48.00399,49.54481,55.28787,57.65582,54.459236,52.05514,50.24052,52.332733,50.501617,48.991306,48.144943,47.892212,49.652805,47.773605,47.143093,47.21423,47.504436,0.0,11557.327,10934.847,4507.9204,4431.564,3922.8633,3350.7808,2607.0752,2337.0364,1995.1512,1109.6362,834.06555,544.9778,580.3264,237.57425,68.40837,180.06686,-795.3524,-1556.0917,-1588.7491,4400.621,778.8081,276.0012,2916.3975,1832.1371,1303.4767,-522.8039,-131.94365,52.442562,467.53427,302.5583,83.61063,-114.67092,166.55092,668.72156,0.59126836,0.59043604,0.5893793,0.58783114,0.59808624,0.6423278,0.65754646,0.6563255,0.707812,0.7053189,0.6967048,0.5393342,0.70788795,0.7050268,0.6985846,0.589977,0.58815646,0.5899863,0.5869626,0.6491348,0.6585164,0.656746,0.65800744,0.70777416,0.7037396,0.6973599,0.6942139,0.700387,0.6706278,0.6945393,0.70422274,0.59132737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97212,58.872456,57.447315,55.488407,53.651337,53.22839,52.6562,52.134636,51.758408,51.303596,50.990772,49.605957,48.528164,48.14904,48.003986,49.544807,55.287865,57.65582,54.459232,52.05514,50.24052,52.332733,50.501614,48.991306,48.14494,47.892212,49.6528,47.773605,47.143093,47.21423,47.504433,0.0,11557.328,10934.848,4507.9204,4431.5645,3922.8635,3350.7808,2607.0752,2337.0366,1995.1514,1109.6362,834.0656,544.9778,580.3265,237.57426,68.40838,180.06688,-795.3524,-1556.0918,-1588.7493,4400.621,778.80817,276.0012,2916.3977,1832.1371,1303.4768,-522.80396,-131.94366,52.44257,467.5343,302.5583,83.610634,-114.67094,166.55095,668.72156,0.51909953,0.51802427,0.5179792,0.5606039,0.58494353,0.58463115,0.5839633,0.64883137,0.6520241,0.69082516,0.6985415,0.6055333,0.6534001,0.6991534,0.6999792,0.58565867,0.51795554,0.51799685,0.58021647,0.5843129,0.5830873,0.58918566,0.65452266,0.65237933,0.70536834,0.6846898,0.6528171,0.7024324,0.68358856,0.6971025,0.7047557,0.519145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.59089,54.65626,52.70986,50.031937,47.525944,46.956215,46.192524,45.509212,45.00503,44.41395,44.025627,42.302807,40.43357,39.931374,39.806328,42.481697,49.78103,52.99812,48.538345,45.281166,42.7974,45.616806,43.115612,41.07671,39.789444,39.575787,42.208553,39.71704,38.886295,38.957188,39.311104,0.0,13703.562,13010.452,5334.2446,5246.559,4638.9355,3935.5718,3046.8547,2704.0142,2336.8042,1278.3048,937.35284,613.1862,700.01685,276.51868,63.14001,242.56282,-905.2962,-1836.1085,-1877.8383,5249.3516,917.5836,326.97937,3462.035,2168.1287,1532.767,-655.648,-120.50455,77.52547,532.3406,352.32925,97.03638,-114.45684,185.39139,733.7317,0.51909953,0.5186573,0.5167127,0.5166006,0.51498216,0.5271697,0.58146226,0.5806236,0.5970624,0.64852965,0.699079,0.6269878,0.6438163,0.648066,0.7004164,0.51485443,0.5166767,0.51835823,0.5165643,0.5250469,0.5728114,0.5823981,0.57935905,0.64938307,0.64710194,0.6533037,0.57935905,0.650642,0.69358313,0.69984466,0.64786536,0.519145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.59089,54.65626,52.709858,50.031937,47.525944,46.956215,46.192524,45.50921,45.005028,44.41395,44.025623,42.302807,40.433567,39.93137,39.806324,42.481693,49.781025,52.99812,48.538345,45.281162,42.797398,45.616806,43.115612,41.07671,39.789444,39.575787,42.208553,39.717037,38.886295,38.957184,39.3111,0.0,13703.5625,13010.453,5334.245,5246.5596,4638.9355,3935.5718,3046.8547,2704.0144,2336.8042,1278.3048,937.3529,613.1862,700.0169,276.5187,63.140015,242.56284,-905.29626,-1836.1086,-1877.8383,5249.352,917.5836,326.9794,3462.0352,2168.1287,1532.7671,-655.648,-120.504555,77.52547,532.3406,352.32925,97.03638,-114.456856,185.3914,733.7317,0.43780485,0.43737465,0.4369004,0.4464613,0.51503587,0.5132992,0.5121872,0.522219,0.5777679,0.5773352,0.6441376,0.65886647,0.5773955,0.5782714,0.6454602,0.51406956,0.43678278,0.4370974,0.44762975,0.513385,0.51329905,0.51159984,0.5480198,0.5764141,0.58564436,0.660107,0.57717824,0.64270484,0.667488,0.6434702,0.58553565,0.4378372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.234215,50.677002,48.335705,45.124058,42.01201,41.298317,40.30046,39.397156,38.723114,37.92698,37.3653,34.9574,32.607914,31.77846,31.284164,34.317013,44.10026,48.43592,42.698643,38.511395,35.06303,38.976418,35.676235,32.854046,31.09051,30.779108,34.48071,31.101274,29.679363,29.776953,30.26922,0.0,15479.087,14739.495,5893.7334,5787.5273,5214.4697,4444.6577,3520.2095,3143.839,2733.444,1501.3203,1144.0719,734.68524,819.09674,362.56894,132.62143,259.55777,-1060.4087,-2157.1096,-2209.5488,6058.54,1050.8676,390.3604,3945.7559,2518.2024,1826.891,-777.1263,-147.68689,118.39969,618.19885,415.36374,129.70699,-136.01797,221.54654,901.40564,0.43780485,0.43734568,0.4367251,0.43611774,0.4344897,0.43458673,0.48066902,0.51018834,0.5097368,0.55324715,0.57652843,0.68266433,0.5119357,0.5629263,0.57915753,0.43464845,0.43659723,0.43700746,0.43576083,0.43416202,0.437694,0.5117673,0.51044613,0.51273537,0.5744169,0.60080975,0.50974923,0.57398134,0.6608224,0.61406296,0.5744169,0.4378372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.234215,50.677,48.3357,45.124058,42.01201,41.298317,40.30046,39.397152,38.72311,37.92698,37.3653,34.9574,32.60791,31.778458,31.284163,34.31701,44.10026,48.43592,42.698643,38.511395,35.063026,38.976414,35.676235,32.854042,31.090508,30.779108,34.48071,31.101273,29.679361,29.77695,30.269218,0.0,15479.087,14739.495,5893.7334,5787.5273,5214.47,4444.6577,3520.2095,3143.839,2733.444,1501.3203,1144.0719,734.68524,819.09674,362.56897,132.62143,259.5578,-1060.4087,-2157.1096,-2209.5488,6058.5405,1050.8676,390.36044,3945.7559,2518.2026,1826.891,-777.1263,-147.68689,118.39969,618.19885,415.36377,129.707,-136.01799,221.54655,901.40564,0.38758984,0.3872483,0.38683456,0.38691303,0.43262854,0.43363267,0.4330447,0.43233967,0.46057785,0.5065392,0.5430592,0.686066,0.49970812,0.5065464,0.50716746,0.43341848,0.38674653,0.38702703,0.387614,0.43377817,0.43341306,0.43308726,0.43157703,0.50717854,0.5071651,0.5360287,0.43370527,0.50547206,0.6029709,0.57074505,0.5071652,0.3876152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74587,45.432514,42.4012,38.23895,34.289173,33.41866,32.219734,31.134615,30.343721,29.51362,28.965042,26.686869,22.878452,21.861029,21.373817,26.5624,37.74586,42.819946,35.387466,30.165918,26.077942,30.70382,26.5666,23.075302,20.957808,20.689693,25.158682,20.70468,18.963287,19.120676,19.820532,0.0,17660.504,16776.334,6775.793,6657.2134,5930.7524,4947.861,3887.0078,3471.0735,2979.8936,1535.5746,1129.5839,713.0413,912.25073,404.84616,131.59172,346.85742,-1139.8323,-2348.2957,-2400.3271,6860.955,1183.8967,427.9233,4466.915,2845.1072,2049.297,-857.79724,-136.22134,139.48085,692.35046,482.13956,144.708,-176.06558,267.90115,1020.85504,0.38758984,0.38723078,0.38664266,0.38561887,0.38522267,0.3850817,0.3896384,0.42809582,0.43014765,0.42991325,0.5033926,0.6321726,0.4300084,0.43025255,0.4953811,0.38492143,0.38646466,0.3869758,0.38622552,0.384785,0.38474536,0.3970606,0.43058127,0.42921293,0.43005484,0.48424107,0.43056425,0.47689688,0.5342377,0.5039532,0.42991543,0.3876152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74587,45.432514,42.401196,38.23895,34.289173,33.41866,32.219734,31.134615,30.34372,29.513618,28.96504,26.686867,22.87845,21.861027,21.373816,26.562399,37.745857,42.819946,35.387463,30.165916,26.07794,30.703817,26.566599,23.0753,20.957806,20.689692,25.15868,20.704678,18.963285,19.120674,19.82053,0.0,17660.504,16776.334,6775.793,6657.2134,5930.7524,4947.861,3887.008,3471.0735,2979.8936,1535.5747,1129.584,713.0413,912.2508,404.8462,131.59172,346.85742,-1139.8324,-2348.2957,-2400.3271,6860.955,1183.8967,427.9233,4466.9155,2845.1072,2049.297,-857.79724,-136.22134,139.48085,692.3505,482.1396,144.708,-176.06558,267.90115,1020.85504,0.33971766,0.33945128,0.33911154,0.33901453,0.37403423,0.38211283,0.38274848,0.38283846,0.3838192,0.42326763,0.42721164,0.5629862,0.396533,0.4222339,0.42737952,0.37684226,0.3391263,0.33926773,0.33909693,0.38401532,0.38397497,0.38401556,0.38240826,0.39551258,0.42648965,0.44180042,0.38239554,0.42788163,0.4610771,0.42688683,0.426141,0.33973715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2271,39.949146,36.144257,30.91928,25.972065,24.83528,23.301825,21.947977,20.982977,19.921183,19.239695,16.589884,11.840865,10.892677,10.501122,15.642211,30.477505,36.726006,27.781311,21.357317,15.688503,22.011969,16.976366,12.537889,9.957492,9.609241,14.966798,9.540227,7.223319,7.3961973,8.248671,0.0,19750.38,18698.492,7660.545,7526.908,6697.4766,5714.787,4439.416,3911.5537,3317.858,1753.8699,1269.9696,773.6615,1017.7263,389.72952,116.94263,345.1394,-1327.7137,-2627.6924,-2688.567,7609.2534,1324.0767,510.5414,4999.1543,3163.5896,2332.8882,-954.43744,-156.881,160.95456,787.89856,536.3985,168.83165,-185.2197,298.01193,1184.901,0.33971766,0.33944106,0.33898938,0.3384431,0.33784962,0.337666,0.33774406,0.3603229,0.3804227,0.38054326,0.4185267,0.5104855,0.38045678,0.38053104,0.38284737,0.33747584,0.3388233,0.33923513,0.33871782,0.33721313,0.33725438,0.3372,0.37154436,0.38120133,0.38019627,0.40256295,0.38053226,0.38001302,0.4223878,0.41423923,0.38051,0.33973715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2271,39.949146,36.144257,30.919277,25.972065,24.83528,23.301825,21.947977,20.982977,19.921183,19.239693,16.589882,11.840864,10.892676,10.5011215,15.64221,30.477503,36.726,27.78131,21.357315,15.688502,22.011969,16.976364,12.537888,9.957491,9.60924,14.966797,9.540226,7.223318,7.3961964,8.24867,0.0,19750.38,18698.492,7660.545,7526.908,6697.4766,5714.787,4439.416,3911.5537,3317.858,1753.8699,1269.9697,773.6615,1017.7263,389.72952,116.94263,345.1394,-1327.7137,-2627.6924,-2688.567,7609.2534,1324.0767,510.5414,4999.1543,3163.5898,2332.8882,-954.4375,-156.881,160.95456,787.89856,536.3985,168.83165,-185.2197,298.01193,1184.901,0.30377245,0.3035569,0.3033329,0.30318618,0.31897762,0.32966745,0.33575767,0.33576575,0.335857,0.3480197,0.3781732,0.48891824,0.3364569,0.35192546,0.37508494,0.3202837,0.3032328,0.30341822,0.3032262,0.33205396,0.33588055,0.33674055,0.33509904,0.33526173,0.35211456,0.377493,0.33509904,0.37684444,0.39025688,0.37825325,0.34774047,0.303788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71544,34.483448,29.999985,23.841621,17.89969,16.533573,14.651239,12.956058,11.708999,10.24157,9.327896,5.7690144,1.5997506,0.564532,0.33920786,5.2440825,22.725275,30.476526,20.403288,11.258028,4.8984256,14.039972,8.8087,4.1146097,0.65692675,0.05769115,6.8889284,1.5820367,0.032745257,0.0764634,0.48604193,0.0,21641.393,20461.629,8370.342,8225.442,7393.9062,6310.938,4959.0186,4416.4595,3810.5437,2088.6726,1487.8103,907.2327,1074.5143,408.6542,86.77445,336.48428,-1450.7407,-2951.9727,-3023.875,8233.268,1602.2771,543.2444,5270.7896,3229.3833,2404.4968,-1117.829,-210.30052,86.3557,794.2698,529.97815,135.85716,-88.163795,200.6051,1082.5752,0.30377245,0.30355048,0.30319312,0.3027534,0.30224693,0.30208796,0.3018622,0.30439612,0.3290081,0.33360064,0.33790725,0.41915578,0.33355063,0.33363038,0.33360112,0.30231962,0.30305368,0.303386,0.30220023,0.3019556,0.30186662,0.30181623,0.3069714,0.33443588,0.33422542,0.34191835,0.32207105,0.3330858,0.35583457,0.33331043,0.3344152,0.303788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71544,34.483448,29.999985,23.841621,17.89969,16.533573,14.651239,12.956058,11.708999,10.24157,9.327896,5.7690144,1.5997506,0.564532,0.33920786,5.2440825,22.725275,30.476526,20.403288,11.258028,4.8984256,14.039972,8.8087,4.1146097,0.65692675,0.05769115,6.8889284,1.5820367,0.032745257,0.0764634,0.48604193,0.0,21641.393,20461.629,8370.342,8225.442,7393.9062,6310.938,4959.0186,4416.4595,3810.5437,2088.6726,1487.8103,907.2327,1074.5143,408.6542,86.77445,336.48428,-1450.7407,-2951.9727,-3023.875,8233.268,1602.2771,543.2444,5270.7896,3229.3833,2404.4968,-1117.829,-210.30052,86.3557,794.2698,529.97815,135.85716,-88.163795,200.6051,1082.5752,0.27723023,0.27705762,0.27683902,0.27678227,0.28217506,0.29093882,0.29989696,0.30020797,0.3002499,0.30025214,0.33059606,0.374771,0.30025342,0.30045503,0.32411107,0.28316984,0.27676645,0.2769439,0.27669013,0.28952366,0.2971511,0.30020833,0.30008754,0.30007076,0.30007097,0.3151109,0.30006728,0.3178724,0.3327033,0.3319562,0.30071345,0.27724323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49483,32.164497,27.364365,20.77303,14.434107,12.98579,11.041935,9.325484,8.082192,6.478013,5.4590864,1.2159425,0.13316946,0.020120973,0.032305535,2.9339428,19.74662,27.925936,17.24054,8.385995,1.2495497,11.108127,6.359115,2.6879964,0.07986645,0.0068026884,3.95594,0.07439557,0.001962612,0.008049549,0.060740322,0.0,22414.506,21170.45,8684.549,8532.814,7656.674,6513.2153,5045.8867,4446.293,3804.3252,2191.6162,1578.0299,997.6025,943.7086,123.60702,-17.95848,253.43282,-1420.5159,-3038.9092,-3117.0422,8496.114,1574.5706,578.1242,5166.64,3065.0613,2105.6309,-959.9628,-67.51125,23.613571,794.3384,447.62317,25.991638,-30.40502,66.29107,909.3653,0.27723023,0.27704516,0.27674568,0.27637458,0.27593714,0.27579138,0.27553964,0.2754036,0.2850183,0.29825598,0.29830125,0.35609296,0.2941777,0.29828134,0.29837316,0.27594513,0.27664062,0.27691168,0.27635324,0.27584717,0.27568573,0.27558005,0.2761075,0.29831767,0.29835966,0.3074053,0.282987,0.29829216,0.32658064,0.30299908,0.29835463,0.27724323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49483,32.164497,27.364365,20.77303,14.434107,12.98579,11.041935,9.325484,8.082192,6.478013,5.4590864,1.2159425,0.13316944,0.020120962,0.03230555,2.9339428,19.74662,27.925936,17.24054,8.385995,1.2495497,11.108127,6.359115,2.6879964,0.07986645,0.0068026893,3.95594,0.07439557,0.001962612,0.008049549,0.060740322,0.0,22414.506,21170.45,8684.549,8532.814,7656.674,6513.2153,5045.8867,4446.293,3804.3252,2191.6162,1578.0299,997.6025,943.7086,123.607025,-17.958431,253.43282,-1420.5159,-3038.9092,-3117.0422,8496.114,1574.5706,578.1242,5166.64,3065.0613,2105.6309,-959.9628,-67.51125,23.613577,794.3384,447.62317,25.991638,-30.40502,66.29107,909.3653,0.26766855,0.26750058,0.26726234,0.2670467,0.26819083,0.2708939,0.27408522,0.27411458,0.27405503,0.27397943,0.287884,0.32742864,0.2740053,0.29287583,0.29650855,0.2688605,0.26718462,0.26738384,0.2670739,0.2707392,0.27320048,0.27397946,0.2739603,0.27398032,0.2743061,0.30203986,0.27394354,0.2898219,0.31111017,0.29650986,0.275109,0.26768064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.37482,30.745625,25.582983,18.504028,12.063163,10.647449,8.776567,7.119387,5.9530244,4.3980503,3.449312,0.06660398,0.079094246,0.008841433,0.021633912,2.2793221,17.98436,26.395111,15.994,6.2847586,0.06600179,9.940146,5.311777,2.216956,0.06635211,0.0042117126,3.8261425,0.083817326,0.001608174,0.005579449,0.043452505,0.0,22825.69,21599.24,9032.75,8868.061,7722.9175,6433.636,4942.704,4362.722,3675.3577,2155.058,1518.3729,882.7002,801.4856,95.60652,-18.43678,221.31906,-1369.1925,-3085.0403,-3161.2302,8442.999,1654.8959,536.7146,5130.796,3022.7695,1920.1603,-865.0135,-61.85889,19.222351,729.83954,438.88144,27.830605,-24.143496,55.465504,820.87537,0.26766855,0.26749578,0.26721615,0.26686043,0.2664108,0.26625583,0.26601574,0.26587498,0.26781434,0.27231708,0.27235672,0.29470798,0.27132025,0.27518898,0.2721562,0.26641327,0.26711538,0.26737073,0.2668334,0.2663155,0.2661701,0.26604134,0.2662659,0.2722589,0.27226236,0.27984592,0.2676927,0.27217814,0.30917177,0.29466245,0.27226326,0.26768064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.37482,30.745625,25.582983,18.504028,12.063163,10.647449,8.776567,7.119387,5.9530244,4.3980503,3.449312,0.06660398,0.079094246,0.008841433,0.021633912,2.2793221,17.98436,26.395111,15.994,6.2847586,0.06600179,9.940146,5.311777,2.216956,0.06635211,0.0042117126,3.8261425,0.083817326,0.001608174,0.005579449,0.043452505,0.0,22825.69,21599.24,9032.75,8868.061,7722.9175,6433.636,4942.704,4362.722,3675.3577,2155.058,1518.3729,882.7002,801.4856,95.60652,-18.43678,221.31906,-1369.1925,-3085.0403,-3161.2302,8442.999,1654.8959,536.7146,5130.796,3022.7695,1920.1603,-865.0135,-61.85889,19.222351,729.83954,438.88144,27.830605,-24.143496,55.465504,820.87537,0.26284698,0.26268354,0.26244855,0.26222014,0.26224825,0.26385006,0.26440445,0.26458523,0.2645531,0.26445994,0.26835942,0.29044437,0.2644889,0.27424672,0.27046055,0.26257172,0.2624158,0.26256782,0.2622426,0.2637847,0.26462075,0.26459953,0.26454946,0.26448438,0.2650651,0.27687666,0.26451513,0.27048233,0.30203536,0.29282656,0.26571634,0.26285863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.21565,29.31537,24.061,16.884142,10.239068,8.764284,6.9364085,5.3881845,4.3379607,2.8418698,2.046536,0.036861446,0.05863828,0.006284509,0.008028813,0.968036,16.279232,24.859676,14.072411,4.60474,0.044013374,8.109203,4.050177,1.627129,0.043346506,0.002389707,2.4911501,0.041864607,0.0007365084,0.003344135,0.033282533,0.0,23361.453,22011.957,9119.058,8934.076,7854.18,6577.2188,4881.0273,4205.42,3472.9907,2110.6028,1380.4459,666.35864,675.4958,81.56926,-6.286991,139.47119,-1350.5444,-3118.494,-3202.2717,8593.697,1632.5345,453.97058,5089.1694,2815.945,1682.4973,-733.2998,-49.390568,10.454075,697.25146,349.0921,19.147568,-19.23793,48.85313,694.2846,0.26284698,0.26268068,0.26241636,0.2620779,0.26164034,0.26148707,0.26119485,0.26099536,0.26263392,0.2626926,0.26280406,0.26897898,0.26267102,0.26739964,0.264775,0.26162738,0.26231286,0.26255956,0.26202357,0.26152906,0.2613649,0.26123616,0.26129156,0.26289126,0.26287788,0.26962373,0.26161623,0.2628342,0.29207793,0.2910021,0.26287478,0.26285863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.21565,29.31537,24.061,16.884142,10.239068,8.764284,6.9364085,5.3881845,4.3379607,2.8418698,2.046536,0.036861446,0.05863828,0.006284509,0.008028813,0.968036,16.279232,24.859676,14.072411,4.60474,0.044013374,8.109203,4.050177,1.627129,0.043346506,0.002389707,2.4911501,0.041864607,0.0007365084,0.003344135,0.033282533,0.0,23361.453,22011.957,9119.058,8934.076,7854.18,6577.2188,4881.0273,4205.42,3472.9907,2110.6028,1380.4459,666.35864,675.4958,81.56926,-6.286991,139.47119,-1350.5444,-3118.494,-3202.2717,8593.697,1632.5345,453.97058,5089.1694,2815.945,1682.4973,-733.2998,-49.390568,10.454075,697.25146,349.0921,19.147568,-19.23793,48.85313,694.2846,0.2568192,0.25666273,0.25643644,0.25621632,0.25629437,0.2578541,0.25994316,0.2599215,0.25979525,0.25966933,0.26097625,0.2673031,0.2596911,0.26316065,0.261212,0.25745487,0.25635728,0.25655144,0.25623915,0.25800228,0.25992748,0.2598102,0.25979102,0.25978252,0.2597812,0.26612845,0.25977895,0.2611966,0.2891309,0.2679033,0.26025483,0.2568303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.186,28.986898,23.655165,16.38511,9.666467,8.210216,6.4040985,4.872042,3.8714597,2.474393,1.7206135,0.03233653,0.043899603,0.0028961755,0.0009485719,0.0890139,15.495769,24.39016,13.812764,4.528279,0.044912342,8.137666,4.038902,1.5957085,0.034554012,0.00097524613,2.710873,0.05532378,0.0007737585,0.0029406734,0.028319184,0.0,23460.137,22108.025,9191.311,8996.533,7901.0137,6532.4585,4849.569,4181.6504,3383.3652,2033.985,1341.0211,606.517,636.0044,71.48618,6.672602,38.396866,-1355.0891,-3179.5947,-3256.6128,8572.723,1615.4022,449.79636,4954.894,2830.7969,1690.036,-727.624,-44.367676,-0.58395475,684.33234,364.67044,22.301943,-17.4078,44.68315,688.0378,0.2568192,0.25665975,0.25640395,0.2560757,0.25565767,0.25551242,0.25523004,0.2551713,0.25587043,0.25809422,0.25806725,0.25954783,0.25809848,0.26089638,0.2595845,0.2556016,0.2563039,0.25654292,0.25602797,0.2555389,0.25535575,0.2552553,0.25532743,0.25817385,0.2581711,0.26329884,0.2563227,0.25816855,0.2774139,0.26551637,0.25817055,0.2568303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.186,28.986898,23.655165,16.38511,9.666467,8.210216,6.4040985,4.872042,3.8714597,2.474393,1.7206135,0.03233653,0.043899607,0.002896224,0.00094893784,0.089013904,15.495769,24.39016,13.812764,4.528279,0.044912342,8.137666,4.038902,1.5957085,0.034553986,0.0009748127,2.710873,0.05532378,0.0007737585,0.0029406734,0.028319184,0.0,23460.137,22108.025,9191.311,8996.533,7901.0137,6532.4585,4849.569,4181.6504,3383.3652,2033.985,1341.0211,606.517,636.0044,71.48614,6.672021,38.396782,-1355.0891,-3179.5947,-3256.6128,8572.723,1615.4022,449.79636,4954.894,2830.7969,1690.036,-727.6241,-44.36796,-0.5936821,684.33234,364.67044,22.301943,-17.4078,44.68315,688.0378,0.25573894,0.25558394,0.25536263,0.25513375,0.25487778,0.2547882,0.2545598,0.2542964,0.25403634,0.25389948,0.25633523,0.25793073,0.25391248,0.25643155,0.2579741,0.25481117,0.2552825,0.2554753,0.25511092,0.2547721,0.25463545,0.25441164,0.25415796,0.25392422,0.2550297,0.25653082,0.25409228,0.25656003,0.27602527,0.26386207,0.25571024,0.25574997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.175896,28.512972,23.16345,15.847694,9.029314,7.5740643,5.7281337,4.2830987,3.333082,2.060947,1.4318562,0.022228522,0.036530882,0.0020185085,0.0009150437,0.09112534,14.460013,23.691532,13.261205,4.1656704,0.03578813,7.564405,3.682224,1.4532213,0.035616323,0.0010275856,2.342957,0.033501484,0.00062600325,0.0030353067,0.028301733,0.0,23493.66,22256.445,9207.856,9027.025,7964.1294,6530.0347,4907.0015,4051.6763,3289.941,1933.6604,1216.2764,550.22864,586.7287,65.13417,4.909815,38.899048,-1305.0094,-3244.1118,-3341.6252,8596.377,1597.567,430.2863,4965.1157,2749.0212,1608.3485,-690.6976,-45.08332,-1.2630357,670.22644,338.18555,16.966562,-18.43354,44.576485,653.5297,0.25573894,0.25558087,0.25532815,0.2550033,0.25456473,0.25440496,0.2540386,0.25366557,0.25328994,0.2529461,0.25256324,0.2563237,0.2530119,0.25457084,0.25655255,0.25448212,0.25523296,0.25546646,0.25494373,0.25441363,0.25419554,0.25313094,0.25305513,0.25278464,0.25261676,0.2533646,0.252988,0.25264072,0.2742929,0.25629497,0.25259715,0.25574997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.175896,28.512972,23.16345,15.847694,9.029314,7.5740643,5.7281337,4.2830987,3.333082,2.060947,1.4318562,0.022228522,0.036530882,0.0020185085,0.0009150437,0.09112534,14.460013,23.691532,13.261205,4.1656704,0.03578813,7.564405,3.682224,1.4532213,0.035616323,0.0010275857,2.342957,0.033501484,0.00062600325,0.0030353067,0.028301733,0.0,23493.66,22256.445,9207.856,9027.025,7964.1294,6530.0347,4907.0015,4051.6763,3289.941,1933.6604,1216.2764,550.22864,586.7287,65.13417,4.909815,38.899048,-1305.0094,-3244.1118,-3341.6252,8596.377,1597.567,430.2863,4965.1157,2749.0212,1608.3485,-690.6976,-45.08332,-1.2630352,670.22644,338.18555,16.966562,-18.43354,44.576485,653.5297,0.25537404,0.25521827,0.2549765,0.25468194,0.25428703,0.2541401,0.25377417,0.2533358,0.25285062,0.25235185,0.25163412,0.2532599,0.25244668,0.25117582,0.2553895,0.25416782,0.25489274,0.25510874,0.25462356,0.25411478,0.2538931,0.2536057,0.25340915,0.25134262,0.25128192,0.25110093,0.25337848,0.251194,0.26777905,0.25469813,0.25126305,0.25538504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.16403,28.939226,23.673824,16.511871,9.750889,8.235865,6.400977,4.8662114,3.8421478,2.5043142,1.7536885,0.033180524,0.042472895,0.0024948241,0.0014913238,0.14945124,14.293953,23.951864,13.961048,3.6831262,0.02830488,8.11522,4.049353,1.6133476,0.029948879,0.00077451946,2.680401,0.04007132,0.0006221735,0.0030497105,0.02962124,0.0,23532.979,22116.275,9129.391,8924.052,7927.8594,6673.519,4891.1294,4185.642,3426.0076,1986.957,1337.9885,612.742,633.4983,70.51532,4.66441,50.812336,-1293.9657,-3324.1787,-3403.2356,8512.768,1706.5476,402.81088,5034.8325,2818.5063,1687.3495,-733.2039,-41.123974,3.4323149,684.87866,363.54047,18.721464,-18.508736,45.805344,691.9008,0.25537404,0.25521725,0.254965,0.2546382,0.25418097,0.25400963,0.25359318,0.2531095,0.25257364,0.251997,0.25035736,0.25168195,0.25211233,0.24961087,0.2537983,0.25437093,0.2548769,0.2551059,0.2545661,0.25398666,0.2537328,0.25381026,0.25197598,0.25183132,0.25160664,0.24962966,0.25194332,0.24962893,0.26604536,0.25231832,0.25159755,0.25538504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.16403,28.939226,23.673824,16.511871,9.750889,8.235865,6.400977,4.8662114,3.8421478,2.5043142,1.7536885,0.033180524,0.042472895,0.0024948241,0.0014913238,0.14945124,14.293953,23.951864,13.961048,3.6831262,0.02830488,8.11522,4.049353,1.6133476,0.029948879,0.00077451946,2.680401,0.04007132,0.0006221735,0.0030497105,0.02962124,0.0,23532.979,22116.275,9129.391,8924.052,7927.8594,6673.519,4891.1294,4185.642,3426.0076,1986.957,1337.9885,612.742,633.4983,70.51532,4.66441,50.812336,-1293.9657,-3324.1787,-3403.2356,8512.768,1706.5476,402.81088,5034.8325,2818.5063,1687.3495,-733.2039,-41.123974,3.4323149,684.87866,363.54047,18.721464,-18.508736,45.805344,691.9008,0.25494736,0.25479108,0.25454977,0.25425896,0.25387517,0.25373614,0.25337455,0.25293595,0.2524139,0.25180715,0.25078204,0.24828862,0.25195473,0.24993049,0.2506987,0.25381675,0.2544755,0.25468403,0.25420195,0.2537293,0.253492,0.2525394,0.25246805,0.25221834,0.25019598,0.25012907,0.25242978,0.2502179,0.2650237,0.25016013,0.2501808,0.25495836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.19773,29.205557,23.813864,16.457033,9.705294,8.256253,6.4223423,4.8952966,3.8814893,2.5052612,1.7513238,0.02830819,0.04547773,0.0033811003,0.0010844684,0.08372864,14.492979,24.191216,14.818963,4.8239737,0.046035793,9.07998,4.687476,1.9084414,0.043928206,0.0010851668,3.2039,0.048331123,0.00090543483,0.003925156,0.036935076,0.0,23421.117,22041.54,9246.9795,9054.357,7922.0044,6514.974,4889.7236,4174.2603,3407.4375,2017.5466,1341.1727,613.2241,636.76227,72.50906,7.293754,37.101967,-1306.9874,-3331.6663,-3413.1633,8329.539,1681.0187,465.51996,4984.934,2938.5928,1811.7533,-800.84467,-50.606056,-0.08585482,714.364,400.27267,20.678709,-20.824049,51.498566,757.17584,0.25494736,0.25478986,0.2545359,0.2542063,0.25375003,0.25358376,0.25317112,0.25270802,0.25218982,0.2515981,0.25094208,0.24674165,0.25174516,0.2483733,0.24913672,0.2529023,0.25445762,0.2546807,0.25413498,0.25359464,0.25332507,0.25281054,0.25270465,0.25077388,0.2507131,0.25080368,0.25268695,0.25072768,0.25633177,0.24796562,0.25070116,0.25495836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.19773,29.205557,23.813864,16.457033,9.705294,8.256253,6.4223423,4.8952966,3.8814893,2.5052612,1.7513238,0.02830819,0.04547773,0.003381104,0.0010844945,0.08372864,14.492979,24.191216,14.818963,4.8239737,0.046035793,9.07998,4.687476,1.9084414,0.043928206,0.001085142,3.2039,0.048331123,0.00090543483,0.003925156,0.036935076,0.0,23421.117,22041.54,9246.9795,9054.357,7922.0044,6514.974,4889.7236,4174.2603,3407.4375,2017.5466,1341.1727,613.2241,636.76227,72.509056,7.2937155,37.10196,-1306.9874,-3331.6663,-3413.1633,8329.539,1681.0187,465.51996,4984.934,2938.5928,1811.7533,-800.84467,-50.606068,-0.08644128,714.364,400.27267,20.678709,-20.824049,51.498566,757.17584,0.25616497,0.25600693,0.25577283,0.25553715,0.25521797,0.25383288,0.252764,0.25246537,0.25199273,0.25141224,0.249691,0.24520433,0.25155511,0.24870498,0.2481531,0.25466144,0.25567314,0.25589946,0.25554973,0.25468308,0.25263697,0.25261012,0.252151,0.2510951,0.25102141,0.24925198,0.25118026,0.2492394,0.25052515,0.24498636,0.251015,0.25617605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.23409,29.580717,24.428339,17.383467,10.879456,9.445831,7.656478,6.0747743,5.02019,3.5050802,2.5971692,0.046535715,0.05209618,0.004680304,0.0030788614,0.30841577,15.197215,24.658625,14.802761,4.6762695,0.04131838,8.892063,4.607261,1.8746207,0.040423468,0.0016339683,2.9135425,0.047994457,0.0010273033,0.005251466,0.04773496,0.0,23299.912,21932.307,9023.049,8844.981,7763.709,6477.457,4825.213,4254.282,3480.769,2125.048,1482.7351,757.88904,732.1833,77.32062,6.003502,75.137825,-1330.2972,-3287.4868,-3379.1135,8451.133,1692.9249,457.94507,5064.9233,2899.4656,1795.3584,-793.78723,-47.961708,5.0115137,721.0619,379.9688,20.570513,-24.961847,59.014854,747.3741,0.25616497,0.25600615,0.2557543,0.25542957,0.25498292,0.2548186,0.25447202,0.25422263,0.25222856,0.25065112,0.25017998,0.24599363,0.2507422,0.24896884,0.24660699,0.2546603,0.255673,0.2558968,0.25535446,0.25483814,0.25461787,0.2541016,0.25395152,0.2509156,0.2501106,0.24959339,0.25314963,0.24950534,0.24797288,0.24345995,0.24952132,0.25617605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.23409,29.580717,24.428339,17.383467,10.879456,9.445831,7.656478,6.0747743,5.02019,3.5050802,2.5971692,0.046535715,0.05209618,0.004680304,0.0030788614,0.30841577,15.197215,24.658625,14.802761,4.6762695,0.04131838,8.892063,4.607261,1.8746207,0.040423468,0.0016339683,2.9135425,0.047994457,0.0010273033,0.005251466,0.04773496,0.0,23299.912,21932.307,9023.049,8844.981,7763.709,6477.457,4825.213,4254.282,3480.769,2125.048,1482.7351,757.88904,732.1833,77.32062,6.003502,75.137825,-1330.2972,-3287.4868,-3379.1135,8451.133,1692.9249,457.94507,5064.9233,2899.4656,1795.3584,-793.78723,-47.961708,5.0115137,721.0619,379.9688,20.570513,-24.961847,59.014854,747.3741,0.2574975,0.2573378,0.2570973,0.25685775,0.2565084,0.25503063,0.2539605,0.25370649,0.2533602,0.25302002,0.24937591,0.24650526,0.25309807,0.24898018,0.24443832,0.256142,0.25699633,0.25722867,0.25688085,0.25604028,0.25384864,0.2538384,0.25336134,0.25231808,0.25228855,0.2509258,0.25244677,0.24935722,0.24348201,0.24396412,0.25202212,0.25750867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
