pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.34183,30.53683,25.396618,18.351912,11.688557,10.171034,8.239921,6.576308,5.445914,3.8911002,2.9693904,0.055049047,0.062801704,0.0059002773,0.006802824,0.71190715,18.013344,26.247313,15.646719,5.4800973,0.05998189,9.7089615,5.0658536,2.0821538,0.054059166,0.0024751737,3.7076738,0.060057193,0.0012436131,0.0051326468,0.042504717,0.0,22937.602,21656.723,9011.541,8844.869,7865.839,6679.4614,5027.9995,4371.858,3613.7166,2154.9382,1494.8607,814.45105,764.59924,85.32172,-4.406097,118.064384,-1442.6667,-3049.8567,-3137.2214,8485.706,1696.5441,498.32272,5077.4307,3027.963,1882.6204,-838.0482,-55.94248,9.061782,722.5432,432.84882,23.22683,-23.872225,55.068123,793.18005,0.2574975,0.25733703,0.2570776,0.25674388,0.25628585,0.25611955,0.2557663,0.25551754,0.25356665,0.2520092,0.25173706,0.2449694,0.25208023,0.24949747,0.24312182,0.25598675,0.256998,0.25722602,0.25669008,0.25617304,0.25594762,0.25543022,0.25533217,0.25213915,0.25129905,0.25264928,0.2545871,0.2507338,0.24303989,0.2444217,0.25074542,0.25750867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34183,30.53683,25.396618,18.351912,11.688557,10.171034,8.239921,6.576308,5.445914,3.8911002,2.9693904,0.055049047,0.06280172,0.005900394,0.0068026944,0.711907,18.013344,26.247313,15.646719,5.4800973,0.05998189,9.7089615,5.0658536,2.0821538,0.054059163,0.0024751644,3.7076738,0.060057193,0.0012436131,0.0051326468,0.042504717,0.0,22937.602,21656.723,9011.541,8844.869,7865.839,6679.4614,5027.9995,4371.858,3613.7166,2154.9382,1494.8607,814.45105,764.59924,85.32163,-4.407152,118.06439,-1442.6667,-3049.8567,-3137.2214,8485.706,1696.5441,498.32272,5077.4307,3027.963,1882.6204,-838.0482,-55.942486,9.061658,722.5432,432.84882,23.22683,-23.872225,55.068123,793.18005,0.26156458,0.2613995,0.2611506,0.2609006,0.26046628,0.25859296,0.25535086,0.25494462,0.25460136,0.25428963,0.25089142,0.24556282,0.2543662,0.24998887,0.23829079,0.25922653,0.26106226,0.26127905,0.26092532,0.25852382,0.25630885,0.25502738,0.25472984,0.25398594,0.25363547,0.2531111,0.2537922,0.2505894,0.24240857,0.24484383,0.25361925,0.26157615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.409004,31.271818,26.171022,19.15763,12.503864,11.030215,9.137513,7.4892926,6.3085456,4.6641264,3.68371,0.08486168,0.08922169,0.010777315,0.018716449,2.1092696,19.115973,27.118153,16.746143,6.44183,0.07323603,10.756603,6.103297,2.5432894,0.07127288,0.0035625072,4.0787263,0.06836375,0.001703636,0.007931952,0.07228357,0.0,22709.197,21437.676,8974.162,8823.618,7859.7256,6574.4834,4973.7495,4349.9697,3699.763,2221.1313,1545.5404,912.7199,826.59814,101.472984,-14.250043,212.31602,-1429.3442,-3003.1946,-3083.1753,8372.924,1708.9124,543.659,5101.292,3031.5525,2070.9766,-932.5785,-64.79364,17.827784,765.44604,455.5842,24.85177,-30.784328,73.847664,879.7516,0.26156458,0.26139954,0.2611356,0.260796,0.26032877,0.26016068,0.2597975,0.25953186,0.2575496,0.2531114,0.2528461,0.24859329,0.25395477,0.25216654,0.23680611,0.2603367,0.26102883,0.2612781,0.2607431,0.26025125,0.2600597,0.25994042,0.25914514,0.25363034,0.25239244,0.25334078,0.25651065,0.2521037,0.24150315,0.24409923,0.25236088,0.26157615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.409004,31.271818,26.171022,19.15763,12.503864,11.030215,9.137513,7.4892926,6.3085456,4.6641264,3.68371,0.08486168,0.08922169,0.010777315,0.018716449,2.1092696,19.115973,27.118153,16.746143,6.44183,0.07323603,10.756603,6.103297,2.5432894,0.07127288,0.0035625072,4.0787263,0.06836375,0.001703636,0.007931952,0.07228357,0.0,22709.197,21437.676,8974.162,8823.618,7859.7256,6574.4834,4973.7495,4349.9697,3699.763,2221.1313,1545.5404,912.7199,826.59814,101.472984,-14.250041,212.31602,-1429.3442,-3003.1946,-3083.1753,8372.924,1708.9124,543.659,5101.292,3031.5525,2070.9766,-932.5785,-64.79364,17.827784,765.44604,455.5842,24.85177,-30.784328,73.847664,879.7516,0.26419523,0.26402727,0.2637774,0.2635285,0.26316318,0.2617385,0.25927705,0.25899148,0.2586451,0.2583255,0.25453416,0.24704441,0.25841278,0.24984397,0.24103267,0.26212746,0.26368532,0.2639043,0.2635516,0.26165986,0.25981677,0.25856262,0.25850877,0.25832102,0.2578701,0.2506329,0.25847477,0.25229448,0.2399526,0.2460411,0.25712708,0.264207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.50411,32.2942,27.542255,21.024471,14.81793,13.362583,11.400193,9.6707535,8.425386,6.8277316,5.776767,1.2788794,0.29763156,0.03139828,0.03233892,2.6663022,18.788038,27.696375,17.677963,7.268819,0.087441996,11.394283,6.451628,2.7674522,0.09321682,0.0063699135,4.3211026,0.093199134,0.0022052345,0.007980475,0.06542925,0.0,22382.426,21130.32,8637.366,8481.27,7569.915,6530.27,5071.809,4464.4287,3807.7527,2186.7988,1604.6309,1029.5078,955.1074,196.29344,-4.504307,240.52853,-1388.6901,-3182.2856,-3257.0295,8401.07,1718.2781,580.0868,5235.069,3131.9243,2109.6714,-973.02496,-74.11417,23.84566,789.5884,468.76593,29.398859,-29.55417,69.45897,923.24854,0.26419523,0.26402682,0.26375917,0.26341572,0.26294976,0.26278073,0.26242328,0.26216587,0.26056966,0.25711375,0.25686622,0.2496278,0.2578603,0.25421816,0.24931654,0.2629447,0.26364642,0.26390198,0.26335695,0.26286566,0.26268983,0.26255238,0.26188618,0.25682035,0.25679758,0.2537816,0.26009285,0.2567547,0.2400134,0.2459946,0.25679085,0.264207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.50411,32.2942,27.542255,21.024471,14.81793,13.362583,11.400193,9.670754,8.425387,6.8277316,5.776767,1.2788794,0.2976316,0.031398337,0.03233887,2.6663022,18.788038,27.696375,17.677963,7.268819,0.087441996,11.394283,6.451628,2.7674522,0.093216814,0.0063699107,4.3211026,0.093199134,0.0022052345,0.007980475,0.06542925,0.0,22382.426,21130.32,8637.366,8481.27,7569.915,6530.27,5071.809,4464.4287,3807.7527,2186.7988,1604.6309,1029.5078,955.1074,196.29344,-4.5044994,240.52853,-1388.6901,-3182.2856,-3257.0295,8401.07,1718.2781,580.0868,5235.069,3131.9243,2109.6714,-973.02496,-74.11417,23.845636,789.5884,468.76593,29.398859,-29.55417,69.45897,923.24854,0.2680522,0.2678789,0.2676149,0.26734838,0.26617616,0.2644824,0.2618537,0.26158482,0.26125604,0.26095068,0.25805697,0.24991718,0.26105922,0.26006496,0.25522926,0.2655742,0.26754543,0.26776,0.26739207,0.26501974,0.2631704,0.26116368,0.26111463,0.26094055,0.26074287,0.2508085,0.26108184,0.25718287,0.24067539,0.24761243,0.2603086,0.26806432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.55217,32.917282,28.173912,21.672468,15.519525,14.128458,12.315991,10.695927,9.581349,8.255601,7.4309916,4.0271397,0.43997025,0.056508508,0.05667283,3.7570214,20.995737,28.845234,18.465582,9.11737,2.9235897,12.183553,7.0884585,3.0794256,0.14692159,0.013833891,5.0930505,0.11099699,0.0032092468,0.012394235,0.09518388,0.0,22215.756,20937.795,8628.946,8469.782,7534.5474,6372.9116,4858.767,4309.687,3586.3257,1977.2452,1407.6544,885.6751,1017.6823,239.03813,-1.761583,288.98947,-1439.8403,-2972.1174,-3050.3142,8349.873,1621.3799,535.54956,5234.326,3183.716,2208.1614,-1022.68835,-93.3255,31.245468,790.6319,512.2075,32.214256,-37.96861,84.60907,974.1258,0.2680522,0.26787883,0.26759672,0.26723447,0.2667663,0.26660597,0.26623774,0.26595384,0.26393914,0.25972065,0.25948852,0.25349998,0.26098272,0.2589363,0.25622967,0.26678443,0.26751405,0.26775894,0.2672004,0.26670256,0.26653346,0.26638848,0.26587692,0.2594368,0.25941402,0.25329894,0.26396212,0.25941557,0.24087735,0.25011617,0.2594073,0.26806432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.55217,32.917282,28.173912,21.672468,15.519525,14.128458,12.315991,10.695927,9.581349,8.255601,7.4309916,4.0271397,0.43997017,0.056508385,0.056672942,3.7570214,20.995737,28.845234,18.465582,9.11737,2.9235897,12.183553,7.0884585,3.0794256,0.14692159,0.013833899,5.0930505,0.11099699,0.0032092468,0.012394235,0.09518388,0.0,22215.756,20937.795,8628.946,8469.782,7534.5474,6372.9116,4858.767,4309.687,3586.3257,1977.2452,1407.6544,885.6751,1017.6823,239.03813,-1.7613028,288.98947,-1439.8403,-2972.1174,-3050.3142,8349.873,1621.3799,535.54956,5234.326,3183.716,2208.1614,-1022.68835,-93.3255,31.245508,790.6319,512.2075,32.214256,-37.96861,84.60907,974.1258,0.27006307,0.26988757,0.2696249,0.26936367,0.26898238,0.26756117,0.26554036,0.26529935,0.26498184,0.26468283,0.25976312,0.25365633,0.26480982,0.26423517,0.25784928,0.2690158,0.26948342,0.269761,0.269404,0.26735842,0.2658756,0.2649781,0.26493308,0.26478556,0.26455185,0.25198042,0.26490083,0.26190153,0.24455187,0.25205043,0.26453984,0.2700754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69737,34.192444,29.614073,23.32095,17.349758,16.003956,14.185643,12.5308275,11.314613,9.802055,8.78171,4.625773,0.9341577,0.20261624,0.182769,7.1994715,23.278416,30.47181,19.895565,11.09871,4.668685,13.61671,8.39076,3.74312,0.41338736,0.03795533,6.2146363,0.8275356,0.012359983,0.021469478,0.12380055,0.0,21705.592,20555.004,8465.553,8322.146,7413.5444,6260.0884,4867.2217,4359.3604,3759.3608,2123.1145,1579.2162,986.4787,1089.9846,338.79282,23.371109,408.25436,-1386.6986,-2835.2888,-2905.229,8301.452,1569.023,546.4843,5232.8984,3227.6084,2391.62,-1095.3,-163.3779,60.312645,809.2053,534.2884,96.05022,-37.79978,94.86587,1081.0844,0.27006307,0.26988682,0.2696024,0.26923758,0.26874468,0.2685683,0.26820165,0.26794323,0.26603124,0.26361206,0.2633273,0.25617138,0.26374742,0.26325342,0.26313207,0.2684669,0.26949325,0.26975784,0.26920095,0.2686795,0.2684978,0.26838756,0.26802123,0.26324162,0.26320687,0.2579305,0.26649228,0.2632232,0.24446112,0.2561656,0.2631942,0.2700754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69737,34.192444,29.614073,23.32095,17.349758,16.003956,14.185643,12.5308275,11.314613,9.802055,8.78171,4.625773,0.9341577,0.20261624,0.182769,7.1994715,23.278416,30.47181,19.895565,11.09871,4.668685,13.61671,8.39076,3.74312,0.41338736,0.03795533,6.2146363,0.8275356,0.012359983,0.021469478,0.12380055,0.0,21705.592,20555.004,8465.553,8322.146,7413.5444,6260.0884,4867.2217,4359.3604,3759.3608,2123.1145,1579.2162,986.4787,1089.9846,338.79282,23.371109,408.25436,-1386.6986,-2835.2888,-2905.229,8301.452,1569.023,546.4843,5232.8984,3227.6084,2391.62,-1095.3,-163.3779,60.312645,809.2053,534.2884,96.05022,-37.79978,94.86587,1081.0844,0.2764103,0.27622566,0.2759442,0.27564135,0.2737725,0.27107006,0.26763374,0.26734346,0.26700127,0.26667517,0.2629101,0.2545753,0.26681867,0.26652113,0.2633697,0.27265787,0.2758415,0.27608716,0.27571017,0.27134398,0.26890683,0.26696515,0.26692116,0.26679665,0.26671368,0.26249072,0.2668903,0.26517045,0.24847916,0.25456956,0.26670903,0.27642322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77361,35.08818,30.742092,24.77406,18.98446,17.66145,15.88484,14.293873,13.1350765,11.830543,10.9917755,7.565179,1.6710781,0.6606253,0.3623831,6.0397944,23.533632,31.150988,21.014366,12.959135,7.358838,14.603623,8.995814,4.28525,0.9272373,0.08429397,7.295796,1.6793599,0.03427491,0.08502577,0.5156929,0.0,21433.588,20273.543,8230.867,8087.184,7290.943,6202.6226,4806.626,4267.717,3662.4644,1960.098,1420.653,888.8656,1150.014,403.346,100.9573,364.13644,-1451.3074,-2924.3286,-2995.3455,8231.263,1496.1538,507.20023,5291.965,3352.8848,2409.0498,-1100.3134,-252.84966,85.78638,803.62573,546.45197,140.33023,-95.55856,206.1178,1105.0886,0.2764103,0.27622655,0.27592966,0.27554807,0.27505243,0.2748792,0.27456146,0.2743895,0.27040702,0.26541427,0.26515862,0.26004604,0.26697537,0.26538372,0.26265422,0.27505353,0.2758047,0.27608794,0.27551806,0.2749671,0.27479374,0.27450782,0.27417263,0.2652899,0.26523829,0.2636378,0.27150118,0.26523337,0.25485635,0.25983682,0.26523185,0.27642322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77361,35.08818,30.742092,24.77406,18.98446,17.66145,15.88484,14.293873,13.1350765,11.830543,10.9917755,7.565179,1.6710781,0.6606253,0.3623831,6.0397944,23.533632,31.150988,21.014366,12.959135,7.358838,14.603623,8.995814,4.28525,0.9272373,0.08429397,7.295796,1.6793599,0.03427491,0.08502577,0.5156929,0.0,21433.588,20273.543,8230.867,8087.184,7290.943,6202.6226,4806.626,4267.717,3662.4644,1960.098,1420.653,888.8656,1150.014,403.346,100.9573,364.13644,-1451.3074,-2924.3286,-2995.3455,8231.263,1496.1538,507.20023,5291.965,3352.8848,2409.0498,-1100.3134,-252.84966,85.78638,803.62573,546.45197,140.33023,-95.55856,206.1178,1105.0886,0.27991796,0.27972955,0.27944383,0.27913854,0.27767855,0.27595228,0.2737624,0.27353826,0.2732714,0.273034,0.2655255,0.2584258,0.27313995,0.27295944,0.27107298,0.2774792,0.27935758,0.27959523,0.279219,0.27598396,0.27413586,0.2740061,0.27283472,0.27277753,0.27274644,0.26971763,0.27281857,0.27071357,0.26245403,0.26348993,0.2727449,0.27993116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.955635,36.970943,32.773632,27.003735,21.452406,20.176311,18.523714,17.023306,15.929995,14.695567,13.889412,10.532668,5.713366,4.7599792,4.5360847,11.226757,27.131218,33.61815,23.656326,15.296302,8.357638,17.584936,12.377201,7.6112285,4.5430903,3.9219563,10.136517,4.3269916,2.3527777,2.5382998,3.4014025,0.0,20771.953,19678.512,8077.512,7941.086,7127.3594,6082.8667,4622.4497,4134.7837,3549.2163,1902.4978,1390.556,879.03534,1080.662,390.88184,86.4768,397.89966,-1378.553,-2681.3662,-2746.4326,7988.4526,1526.4602,569.41693,5138.8154,3221.529,2424.3093,-1047.9633,-214.41595,131.58429,811.93713,556.5171,154.85275,-192.41518,300.01273,1173.0077,0.27991796,0.27972928,0.27942026,0.2790241,0.27851942,0.27834487,0.27802625,0.27762714,0.27460772,0.27183068,0.27161288,0.2617411,0.2719594,0.27185515,0.27140257,0.27858025,0.2793151,0.27959314,0.2790086,0.27843553,0.27825278,0.27799687,0.27792916,0.2723936,0.2723936,0.2696035,0.2758505,0.27111462,0.26435542,0.27102062,0.27227497,0.27993116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.955635,36.970943,32.773632,27.003735,21.452406,20.176311,18.523714,17.023306,15.929994,14.695566,13.889411,10.532668,5.7133656,4.759979,4.5360837,11.226757,27.131218,33.61815,23.656324,15.296301,8.357638,17.584936,12.377201,7.611228,4.54309,3.9219556,10.136517,4.3269906,2.352777,2.538299,3.4014018,0.0,20771.953,19678.512,8077.512,7941.086,7127.3594,6082.8667,4622.4497,4134.7837,3549.2163,1902.4978,1390.556,879.03534,1080.662,390.88184,86.47679,397.89966,-1378.553,-2681.3662,-2746.4326,7988.4526,1526.4602,569.41693,5138.8154,3221.529,2424.3093,-1047.9633,-214.41595,131.58429,811.93713,556.5171,154.85275,-192.41518,300.01276,1173.0077,0.28883356,0.28863078,0.2883195,0.28792349,0.28469813,0.28093493,0.27725667,0.2769783,0.2766317,0.27627105,0.27023596,0.26011032,0.27644598,0.2761279,0.27501017,0.2834742,0.28820407,0.28847605,0.2880706,0.28129697,0.27836454,0.27727026,0.27625856,0.27624676,0.2762401,0.27344033,0.276253,0.27498955,0.2701876,0.27074766,0.2762401,0.28884766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.130135,38.618282,34.87791,29.743284,24.88514,23.780193,22.235128,20.824492,19.797697,18.649364,17.890337,14.84963,9.102431,7.72695,6.863679,11.7908125,28.475836,35.16048,25.398613,17.92172,12.099982,19.225473,13.691192,9.030353,6.25248,5.839277,11.957783,6.3096566,3.6512396,3.82287,4.6174655,0.0,20120.336,19150.547,7590.13,7456.3477,6632.097,5627.7964,4457.533,3999.3093,3430.9382,1829.6614,1346.0548,833.33307,1107.7108,476.42966,179.21323,337.30795,-1414.6819,-2725.189,-2792.5488,7957.642,1437.1594,517.9325,5185.139,3329.0757,2395.2852,-993.20776,-172.05728,173.45567,801.2395,548.1147,181.84317,-184.49644,286.91046,1203.2273,0.28883356,0.288633,0.28830782,0.28788754,0.28734064,0.2871509,0.2867992,0.28661507,0.27941865,0.27492714,0.27474412,0.26817796,0.27591303,0.27526802,0.2748384,0.28686455,0.28816682,0.28847978,0.28744376,0.28699973,0.28688583,0.286806,0.28618628,0.2752054,0.27506578,0.27470812,0.2819438,0.2745439,0.27224052,0.27480847,0.27506602,0.28884766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.130135,38.618282,34.87791,29.743284,24.88514,23.780193,22.235128,20.824492,19.797697,18.649364,17.890337,14.849629,9.10243,7.726949,6.863678,11.790812,28.475834,35.16048,25.398613,17.921719,12.099981,19.225473,13.691192,9.030352,6.2524796,5.839276,11.957783,6.3096557,3.651239,3.822869,4.6174645,0.0,20120.336,19150.547,7590.13,7456.3477,6632.097,5627.797,4457.533,3999.3093,3430.9382,1829.6614,1346.0548,833.33307,1107.7108,476.42966,179.21323,337.30795,-1414.6819,-2725.189,-2792.549,7957.642,1437.1595,517.9325,5185.139,3329.0757,2395.2852,-993.20776,-172.0573,173.45567,801.2395,548.1147,181.84317,-184.49644,286.91046,1203.2273,0.29818723,0.29797184,0.2976326,0.29737315,0.2919011,0.2885026,0.28589132,0.28566757,0.2853994,0.2850881,0.27333966,0.26650706,0.28523877,0.28497666,0.28145307,0.29301238,0.29753542,0.29781428,0.29739028,0.28960526,0.2872234,0.28653613,0.28501475,0.28492832,0.28488117,0.27725,0.28499863,0.28171736,0.27317166,0.27320325,0.28488278,0.29820225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0974,38.396446,34.409393,28.92348,23.612844,22.42765,20.80631,19.353827,18.295343,17.02722,16.183445,12.579957,9.758997,8.773294,8.430214,14.855956,29.299942,35.288853,25.44298,18.334276,13.114979,19.563087,14.476663,10.078397,7.4955215,7.2405214,12.629336,7.0250077,4.9478493,5.1180525,5.9577465,0.0,20243.947,19219.021,7856.448,7727.597,6958.799,5844.9287,4575.035,4062.9397,3487.7124,1930.3655,1425.2261,913.35516,980.74036,397.9811,108.888374,389.31326,-1308.6877,-2568.1729,-2636.0872,7870.714,1398.5026,488.2669,5050.653,3180.7896,2321.4521,-954.93243,-132.58228,188.047,781.14557,545.8156,159.16177,-183.66675,295.59137,1159.525,0.29818723,0.29797447,0.29761732,0.29716408,0.29656848,0.296351,0.2959256,0.29543558,0.2862649,0.2837718,0.28356743,0.27137122,0.28389817,0.28382742,0.28325975,0.29616988,0.2975009,0.2978189,0.29752243,0.2960228,0.29597655,0.2959015,0.2957442,0.28478104,0.28317574,0.28312716,0.2908235,0.28321955,0.27837583,0.2831708,0.28330472,0.29820225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0974,38.396446,34.40939,28.92348,23.612843,22.427649,20.806309,19.353827,18.295341,17.027218,16.183445,12.579956,9.758996,8.7732935,8.430213,14.855955,29.29994,35.288853,25.44298,18.334276,13.114978,19.563086,14.476662,10.078396,7.4955206,7.2405205,12.629335,7.025007,4.9478483,5.1180515,5.9577456,0.0,20243.947,19219.023,7856.448,7727.597,6958.799,5844.9287,4575.035,4062.94,3487.7124,1930.3655,1425.2261,913.35516,980.74036,397.9811,108.888374,389.31326,-1308.6877,-2568.173,-2636.0872,7870.714,1398.5027,488.2669,5050.6533,3180.7896,2321.4521,-954.93243,-132.58228,188.047,781.14557,545.8156,159.16177,-183.66675,295.59137,1159.525,0.29636657,0.29615915,0.29588658,0.2956679,0.29546738,0.295398,0.29518062,0.2948753,0.29453325,0.29430974,0.28197914,0.26968044,0.29437557,0.2941452,0.2888025,0.29558223,0.2957811,0.29600695,0.2957367,0.2956078,0.29558524,0.2955926,0.2940502,0.29403073,0.2939785,0.28443345,0.29404646,0.29050174,0.28186297,0.28299427,0.29397997,0.2963814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05535,38.104733,34.097523,28.595274,23.229544,21.99747,20.373846,18.914894,17.832497,16.583721,15.730322,12.078802,8.042651,7.1027136,6.7529817,13.4637375,28.518442,34.83505,25.054497,17.097515,11.936194,19.158695,13.837392,9.240235,6.0806923,5.781768,11.647729,6.013729,4.050287,4.3175793,5.4161563,0.0,20401.754,19309.117,7877.8677,7740.014,6997.6865,5968.6445,4578.5166,4072.699,3530.0398,1914.4071,1433.9814,919.9087,1056.0477,387.8948,110.0233,398.54413,-1338.2809,-2643.119,-2709.4595,7902.4077,1486.2727,485.33072,5058.0273,3259.275,2377.5576,-1064.7072,-144.46204,168.5332,815.6115,547.374,154.396,-234.35373,341.75107,1113.6906,0.29636657,0.29615587,0.2958143,0.29538563,0.2948541,0.2946689,0.2942918,0.2939332,0.2935823,0.29320717,0.29284227,0.28013667,0.29339144,0.29311258,0.29250816,0.2946071,0.29565915,0.29599217,0.29482386,0.2945665,0.2944572,0.2943418,0.2941356,0.2939137,0.29354158,0.29157764,0.29407638,0.29221284,0.28721178,0.2921695,0.2938102,0.2963814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05535,38.104733,34.09752,28.595272,23.229544,21.99747,20.373844,18.914894,17.832497,16.58372,15.730321,12.078801,8.04265,7.1027126,6.7529807,13.463737,28.518442,34.83505,25.054497,17.097513,11.936193,19.158693,13.837391,9.240235,6.0806913,5.781767,11.647728,6.0137286,4.050286,4.3175783,5.416156,0.0,20401.754,19309.117,7877.8677,7740.014,6997.6865,5968.6445,4578.5166,4072.699,3530.0398,1914.4071,1433.9814,919.9087,1056.0477,387.8948,110.0233,398.54413,-1338.2809,-2643.119,-2709.4595,7902.4077,1486.2727,485.33075,5058.0273,3259.275,2377.5576,-1064.7072,-144.46205,168.5332,815.6115,547.374,154.396,-234.35373,341.75107,1113.6906,0.2940743,0.29386964,0.2935733,0.2934117,0.29337358,0.2933686,0.29328355,0.29307258,0.29275656,0.292327,0.29171026,0.2783913,0.29257157,0.29224393,0.29212815,0.29349467,0.29351407,0.29371908,0.2933552,0.29360783,0.29353642,0.29263505,0.292604,0.29247513,0.29236683,0.2921446,0.2925703,0.29234242,0.29148722,0.29219338,0.29235935,0.2940889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95394,36.87925,32.638046,26.822943,21.329367,20.047318,18.313843,16.747656,15.611515,14.23857,13.317173,9.697917,5.468568,4.536629,4.28039,11.734156,26.695082,33.41139,23.611935,17.04015,11.612524,17.309359,11.818419,6.8691125,3.6880167,3.245198,9.473003,3.6429977,1.2873456,1.4922501,2.4685326,0.0,20778.17,19710.385,8123.0093,7974.6196,7087.227,6098.1753,4743.257,4231.697,3623.6243,2014.9463,1494.5872,915.5109,1076.4468,386.1089,93.01273,421.79434,-1333.7731,-2732.1514,-2796.931,7973.115,1340.4387,498.69543,5243.563,3314.9727,2474.2263,-1068.6227,-178.60977,174.43976,834.5041,557.57556,170.35027,-203.02136,320.6523,1201.4142,0.2940743,0.29386622,0.29352763,0.2931028,0.29259542,0.2924247,0.2921004,0.29182783,0.29158,0.29126924,0.29068932,0.28968847,0.29145217,0.2912204,0.2904878,0.29263595,0.293387,0.29370815,0.29263064,0.292253,0.29214895,0.29211512,0.29189032,0.29148933,0.29122967,0.29067168,0.2917832,0.29113358,0.29072914,0.290822,0.29121387,0.2940889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95394,36.87925,32.638046,26.822943,21.329365,20.047318,18.313843,16.747654,15.611514,14.238569,13.317172,9.697916,5.4685674,4.5366287,4.280389,11.734155,26.695082,33.41139,23.611935,17.04015,11.612524,17.309359,11.8184185,6.869112,3.688016,3.2451973,9.473002,3.642997,1.2873449,1.4922495,2.4685318,0.0,20778.17,19710.385,8123.0093,7974.6196,7087.227,6098.1753,4743.257,4231.697,3623.6243,2014.9463,1494.5872,915.5109,1076.4468,386.1089,93.01273,421.79434,-1333.7731,-2732.1514,-2796.931,7973.115,1340.4387,498.69543,5243.563,3314.9727,2474.2263,-1068.6227,-178.60979,174.43976,834.50415,557.57556,170.35027,-203.02136,320.6523,1201.4142,0.28874713,0.2885515,0.28827384,0.28805652,0.28913155,0.29050064,0.29077712,0.29074305,0.29054078,0.29022554,0.28965724,0.28788358,0.29040703,0.29015326,0.29030228,0.28946173,0.28817314,0.2884101,0.28806254,0.29105815,0.2913133,0.29160395,0.2903009,0.29016396,0.29002485,0.29004526,0.2902522,0.28986698,0.2894301,0.28962556,0.2900245,0.2887612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.044815,37.725323,33.818146,28.469164,23.397642,22.21764,20.624697,19.156439,18.078018,16.886814,16.120598,13.074061,7.071488,5.87359,5.2693624,11.75834,27.425753,34.217392,24.218199,16.780865,10.058832,17.939056,12.334564,7.4558134,4.6894608,4.2567825,9.866949,3.408854,1.2789181,1.4977692,2.5392246,0.0,20441.145,19441.574,7771.061,7622.8433,6787.826,5831.09,4531.5938,4086.704,3523.0332,1866.234,1352.922,834.1954,1125.0029,442.16324,147.81055,391.37732,-1367.4203,-2748.6562,-2814.3342,8050.6104,1433.0487,559.74774,5233.027,3351.8142,2455.1182,-990.9817,-176.38956,172.37193,847.9675,589.24646,161.33278,-210.36964,332.03842,1275.5392,0.28874713,0.28854695,0.28822458,0.28781667,0.2873089,0.28713796,0.2868849,0.28674403,0.28873694,0.28870293,0.28842226,0.28608993,0.28873935,0.2887044,0.28860104,0.28705996,0.28809074,0.28839663,0.28723386,0.28696623,0.28686476,0.28681487,0.2867545,0.2897204,0.28850034,0.28847337,0.28752428,0.288208,0.2880349,0.28824612,0.28851557,0.2887612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.044815,37.72532,33.818146,28.469164,23.397642,22.21764,20.624695,19.156439,18.078016,16.886812,16.120598,13.074061,7.071487,5.873589,5.2693615,11.758339,27.42575,34.217392,24.218199,16.780865,10.058832,17.939056,12.334563,7.455813,4.68946,4.2567816,9.866949,3.408853,1.2789173,1.4977685,2.539224,0.0,20441.145,19441.574,7771.061,7622.8433,6787.826,5831.09,4531.5938,4086.704,3523.0332,1866.2341,1352.922,834.1954,1125.0029,442.16324,147.81053,391.37732,-1367.4203,-2748.6562,-2814.3342,8050.6104,1433.0487,559.7478,5233.0273,3351.8142,2455.1182,-990.9817,-176.38956,172.37193,847.9675,589.24646,161.33278,-210.36964,332.03842,1275.5392,0.29350764,0.29330114,0.29298478,0.29260153,0.29000208,0.28783497,0.28585047,0.28566322,0.28543243,0.28526518,0.2866806,0.28623796,0.2853354,0.28526655,0.2854772,0.2898736,0.29288822,0.29315075,0.2927552,0.28819254,0.28718376,0.28528878,0.28518367,0.28510278,0.28519848,0.2857852,0.28516018,0.28516883,0.28697905,0.28768557,0.2851851,0.29352218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81886,35.335472,30.955957,24.93036,19.176172,17.871323,16.083424,14.489553,13.321341,11.954412,11.023355,7.4669785,3.4332356,2.3645854,1.8788991,7.687923,24.374052,31.592007,21.360964,13.295306,7.7456284,14.717642,9.107504,4.4098434,1.299746,0.8224953,7.484746,1.9840655,0.036375884,0.069674976,0.37496534,0.0,21270.72,20203.64,8264.988,8129.21,7266.8315,6156.496,4823.0947,4271.922,3678.5024,2010.174,1503.0281,906.8878,1061.7578,415.72797,131.36919,368.67038,-1414.7325,-2840.5115,-2914.841,8199.851,1497.1992,504.71967,5394.7812,3353.6367,2405.4844,-1055.6776,-185.9795,176.36081,799.1659,540.3416,153.72589,-76.11175,171.17111,1146.4298,0.29350764,0.29330134,0.2929583,0.29251668,0.29194942,0.29175314,0.29139152,0.29115698,0.2859348,0.2838146,0.28365287,0.28428864,0.28390282,0.2838481,0.28338093,0.291534,0.29283947,0.2931494,0.29212907,0.29164538,0.2915283,0.29147008,0.29133165,0.28521135,0.28343102,0.28339347,0.2889598,0.2834606,0.2844407,0.28341892,0.28343385,0.29352218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81886,35.335472,30.955957,24.93036,19.176172,17.871323,16.083424,14.489553,13.321341,11.954412,11.023355,7.4669785,3.4332356,2.3645854,1.8788991,7.687923,24.374052,31.592007,21.360964,13.295306,7.7456284,14.717642,9.107504,4.4098434,1.299746,0.8224953,7.484746,1.9840655,0.036375884,0.069674976,0.37496534,0.0,21270.72,20203.64,8264.988,8129.21,7266.8315,6156.496,4823.0947,4271.922,3678.5024,2010.174,1503.0281,906.8878,1061.7578,415.72797,131.36919,368.67038,-1414.7325,-2840.5115,-2914.841,8199.851,1497.1992,504.71967,5394.7812,3353.6367,2405.4844,-1055.6776,-185.9795,176.36081,799.1659,540.3416,153.72589,-76.11175,171.17111,1146.4298,0.28206113,0.2818771,0.28162172,0.28145897,0.2837013,0.287328,0.29018766,0.29011327,0.28994155,0.2897081,0.28207415,0.28235534,0.2898128,0.28955317,0.28735816,0.2842814,0.2815338,0.281748,0.28143275,0.2872602,0.2901357,0.29117057,0.28975078,0.2896628,0.2896228,0.28526607,0.28971395,0.28775012,0.28172803,0.2816755,0.28962228,0.28207457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87282,35.973667,31.678617,25.762403,20.09168,18.771193,17.108448,15.6095295,14.502649,13.262723,12.439651,8.819132,4.7056475,3.5794897,3.0552297,10.132137,25.427345,32.38566,22.414936,14.951892,9.034953,15.920314,10.243855,5.3209195,2.1289103,1.7239717,8.155551,2.1510494,0.07517925,0.21847188,0.99649537,0.0,21075.154,20000.326,8178.534,8049.194,7209.7246,6196.2344,4637.752,4132.567,3572.9326,1907.0696,1406.2368,915.68335,1056.4645,427.66205,136.90366,410.14206,-1349.7827,-2784.875,-2848.8457,8067.2056,1435.7214,522.48865,5329.2397,3374.9856,2467.0994,-1070.6006,-170.1904,199.81642,830.3788,566.5255,159.10846,-167.36768,283.66382,1190.1426,0.28206113,0.2818704,0.2815611,0.28117257,0.2806964,0.28053433,0.28024974,0.28028697,0.28453085,0.28800076,0.287965,0.2805961,0.2880137,0.28800258,0.2877523,0.2807075,0.28144222,0.28172946,0.28115308,0.28059503,0.28041726,0.28034446,0.28020024,0.28911847,0.28794062,0.2877731,0.2824755,0.28786805,0.28127614,0.28528672,0.28788647,0.28207457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87282,35.973667,31.678617,25.762403,20.09168,18.771193,17.108448,15.6095295,14.502649,13.262723,12.439651,8.819132,4.7056475,3.5794897,3.0552297,10.132137,25.427345,32.38566,22.414936,14.951892,9.034953,15.920314,10.243855,5.3209195,2.1289103,1.7239717,8.155551,2.1510494,0.07517925,0.21847188,0.99649537,0.0,21075.154,20000.326,8178.534,8049.194,7209.7246,6196.2344,4637.752,4132.567,3572.9326,1907.0696,1406.2368,915.68335,1056.4645,427.66205,136.90366,410.14206,-1349.7827,-2784.875,-2848.8457,8067.2056,1435.7214,522.48865,5329.2397,3374.9856,2467.0994,-1070.6006,-170.1904,199.81642,830.3788,566.5255,159.10846,-167.36768,283.66382,1190.1426,0.2846784,0.28448462,0.28419462,0.2838903,0.28258798,0.28115523,0.27931723,0.27913016,0.27892372,0.27881202,0.28581333,0.27884787,0.27884516,0.27888873,0.2800556,0.28191245,0.2840937,0.28434187,0.28396544,0.2805712,0.2795319,0.27884948,0.27880847,0.2787068,0.27865657,0.2832734,0.2787765,0.2796837,0.2863011,0.28728345,0.27865642,0.28469208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78853,34.99713,30.51549,24.366035,18.499832,17.179281,15.428279,13.850501,12.695107,11.363953,10.4578905,6.6132717,2.1957045,1.1999094,1.001369,8.518838,24.27995,31.349434,20.728025,12.639585,6.0062284,14.352902,8.813878,4.0031953,0.41911536,0.07332341,6.772376,1.4029759,0.029662821,0.06367366,0.3733725,0.0,21380.023,20310.125,8368.502,8219.016,7342.8745,6196.3867,4769.093,4248.5786,3656.652,1981.5945,1481.1042,945.8641,1096.7109,400.1761,81.04318,423.737,-1371.83,-2808.812,-2874.3372,8292.74,1499.4812,555.7485,5276.0674,3330.6157,2436.563,-1139.7107,-156.28166,164.44618,819.68146,533.3397,127.29416,-76.98587,172.50136,1082.7772,0.2846784,0.2844839,0.2841677,0.2837635,0.28324768,0.2830713,0.2827431,0.28234088,0.27937648,0.2773592,0.2772244,0.28428394,0.2774304,0.27738324,0.2769793,0.28301117,0.2840417,0.28433833,0.28318322,0.28293005,0.28283033,0.2827593,0.28266573,0.27725285,0.27711973,0.27711993,0.28098285,0.2770617,0.2809171,0.27700672,0.27711934,0.28469208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78853,34.99713,30.51549,24.366034,18.499832,17.179281,15.428279,13.850501,12.695107,11.363953,10.4578905,6.6132717,2.1957045,1.1999094,1.001369,8.518838,24.27995,31.349434,20.728025,12.639585,6.0062284,14.352902,8.813878,4.0031953,0.41911536,0.07332341,6.772376,1.4029759,0.029662814,0.063673615,0.37337247,0.0,21380.023,20310.125,8368.502,8219.016,7342.8745,6196.3867,4769.093,4248.5786,3656.652,1981.5945,1481.1042,945.8641,1096.7109,400.1761,81.04318,423.737,-1371.83,-2808.812,-2874.3372,8292.74,1499.4812,555.7485,5276.0674,3330.6157,2436.563,-1139.7107,-156.28165,164.44618,819.68146,533.3397,127.29416,-76.98586,172.50136,1082.7772,0.2806192,0.28043386,0.28016683,0.2799347,0.28006276,0.2812524,0.28151268,0.28145835,0.28123936,0.28092888,0.27566692,0.28251272,0.28108945,0.28079993,0.28009468,0.2802123,0.28012446,0.28029874,0.27995902,0.28110337,0.28151828,0.28127703,0.28116432,0.2810749,0.28104103,0.2777628,0.28113693,0.27952862,0.27538985,0.2753049,0.2810386,0.2806325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82749,35.151535,30.762466,24.734509,19.03454,17.69347,15.93676,14.369931,13.247593,11.964755,11.167931,7.7622375,3.268964,2.1936617,1.8371519,8.487627,24.411676,31.494125,20.995218,13.498535,7.987968,14.72984,9.165845,4.549235,1.634367,1.1121097,6.8742805,1.0223861,0.025818365,0.07574265,0.47490835,0.0,21239.557,20270.27,8274.721,8130.931,7229.777,6248.1978,4777.479,4232.6323,3599.788,1942.4279,1381.8417,885.9338,1066.9954,417.12332,111.169525,396.60706,-1379.4695,-2811.5923,-2878.468,8257.282,1439.2122,502.79596,5226.8306,3338.7146,2382.9849,-1019.36273,-195.25305,143.9253,835.6077,558.70496,107.0564,-94.71504,197.835,1152.4683,0.2806192,0.2804304,0.28012607,0.2797391,0.27926883,0.27910924,0.27881944,0.2786301,0.2795753,0.2795189,0.2793435,0.27385005,0.27957064,0.27951264,0.27920955,0.2792723,0.27999958,0.28028822,0.27971807,0.27918673,0.27903283,0.27894083,0.27875015,0.28045502,0.27938518,0.27905104,0.2787299,0.27935708,0.27393135,0.2775876,0.27937895,0.2806325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82749,35.151535,30.762466,24.734509,19.03454,17.69347,15.93676,14.369931,13.247593,11.964755,11.167931,7.7622375,3.268964,2.1936617,1.8371519,8.487627,24.411676,31.494125,20.995218,13.498535,7.987968,14.72984,9.165845,4.549235,1.634367,1.1121097,6.8742805,1.0223861,0.025818367,0.07574265,0.47490835,0.0,21239.557,20270.27,8274.721,8130.931,7229.777,6248.1978,4777.479,4232.6323,3599.788,1942.4279,1381.8417,885.9338,1066.9954,417.12332,111.169525,396.60706,-1379.4695,-2811.5923,-2878.468,8257.282,1439.2122,502.79596,5226.8306,3338.7146,2382.9849,-1019.36273,-195.25305,143.9253,835.6077,558.70496,107.0564,-94.71504,197.835,1152.4683,0.28247496,0.28228554,0.28200194,0.28171286,0.28127894,0.27971128,0.2778968,0.27769762,0.277443,0.27733907,0.27743194,0.27214384,0.2773386,0.27731082,0.2771982,0.28006396,0.28190246,0.28214577,0.28177884,0.27903008,0.27806044,0.27744132,0.27739838,0.2772756,0.27720255,0.27746,0.27736366,0.27721688,0.2768074,0.27756634,0.277203,0.28248844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78035,34.872448,30.55423,24.605679,18.840961,17.514944,15.741965,14.155768,12.9970045,11.627807,10.703374,6.694239,2.636793,1.6424465,1.2443932,7.2151394,24.063885,31.190653,20.28924,10.935569,4.269723,13.902407,8.613221,4.0477934,0.8712406,0.29772055,6.580351,1.5635921,0.032723095,0.06265666,0.3738343,0.0,21409.412,20350.28,8202.326,8072.9194,7274.007,6210.226,4801.3193,4260.804,3662.4084,2011.9749,1497.2437,967.508,1088.8363,399.86166,117.98676,374.17734,-1422.1605,-2821.0786,-2888.8145,8390.814,1621.8909,557.21655,5281.298,3248.6384,2368.6833,-1067.7983,-205.37837,166.22023,804.4702,514.13104,134.98248,-71.856445,172.94563,1089.8666,0.28247496,0.28228456,0.28197443,0.2815777,0.28104147,0.28085354,0.28046477,0.28019282,0.2781237,0.27595463,0.27582464,0.27571857,0.27604005,0.27596676,0.2754979,0.280838,0.28185007,0.2821416,0.28128117,0.2808887,0.28072223,0.2806651,0.28050137,0.27566075,0.27562913,0.27563316,0.2790293,0.27562007,0.27583665,0.27553722,0.27562958,0.28248844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78035,34.872448,30.55423,24.605679,18.840961,17.514944,15.741965,14.155768,12.9970045,11.627807,10.703374,6.694239,2.636793,1.6424465,1.2443932,7.2151394,24.063885,31.190653,20.28924,10.935569,4.269723,13.902407,8.613221,4.0477934,0.8712406,0.29772055,6.580351,1.5635921,0.032723095,0.06265666,0.3738343,0.0,21409.412,20350.28,8202.326,8072.9194,7274.007,6210.226,4801.3193,4260.804,3662.4084,2011.9749,1497.2437,967.508,1088.8363,399.86166,117.98676,374.17734,-1422.1605,-2821.0786,-2888.8145,8390.814,1621.8909,557.21655,5281.298,3248.6384,2368.6833,-1067.7983,-205.37837,166.22023,804.4702,514.13104,134.98248,-71.856445,172.94563,1089.8666,0.28023404,0.28004855,0.2797737,0.27961805,0.279589,0.2795891,0.27952632,0.2793476,0.27909267,0.2788049,0.27430233,0.2741025,0.27894375,0.27869254,0.2776919,0.27970314,0.27972126,0.27991304,0.27956825,0.27959684,0.27960536,0.27915868,0.2791171,0.27901414,0.2789654,0.2764353,0.2790872,0.2772908,0.27399677,0.27384028,0.27896363,0.28024727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05993,37.835598,33.777275,28.201618,22.906408,21.674461,20.049421,18.577911,17.47971,16.262743,15.495135,12.261737,7.475797,6.34223,5.716442,12.796007,28.004385,34.478115,24.495604,17.606466,11.954299,18.211136,12.754795,7.788566,4.628643,4.3484845,10.257254,4.283543,2.043921,2.256056,3.2752888,0.0,20384.611,19407.477,7931.9634,7795.6035,6947.877,5968.318,4580.6675,4091.5906,3557.7786,1887.9199,1354.2496,861.4443,1068.4542,429.17905,150.63544,410.22525,-1345.6398,-2678.4185,-2748.5051,7996.6694,1375.0107,509.7314,5235.4233,3303.6772,2478.7908,-1064.7761,-139.49231,202.77214,841.23883,564.955,165.76701,-206.8588,328.19388,1217.9308,0.28023404,0.28004587,0.27973574,0.2793455,0.27887207,0.278712,0.27840668,0.2781505,0.2779249,0.27767056,0.2773371,0.27239472,0.27781144,0.27761626,0.27711543,0.2789244,0.27961722,0.27990457,0.2793403,0.27881593,0.2786479,0.27854738,0.27823427,0.2778492,0.2776446,0.27722502,0.27812663,0.27759853,0.2724143,0.27557683,0.27763027,0.28024727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05993,37.835598,33.777275,28.201618,22.906406,21.67446,20.049421,18.577911,17.47971,16.262743,15.495134,12.261736,7.475796,6.342229,5.716441,12.796007,28.004385,34.478115,24.495604,17.606466,11.954298,18.211134,12.754795,7.788565,4.6286426,4.3484836,10.257253,4.2835426,2.0439203,2.256055,3.275288,0.0,20384.611,19407.479,7931.9634,7795.6035,6947.877,5968.318,4580.6675,4091.5906,3557.7786,1887.9199,1354.2496,861.4443,1068.4542,429.17905,150.63544,410.22525,-1345.6398,-2678.4185,-2748.5051,7996.6694,1375.0107,509.7314,5235.4233,3303.6772,2478.7908,-1064.7762,-139.49231,202.77214,841.23883,564.955,165.76701,-206.8588,328.19388,1217.9308,0.29432157,0.2941094,0.29377502,0.29351008,0.28746402,0.28215417,0.2776043,0.2773358,0.27701172,0.27664214,0.27613893,0.27069756,0.27684322,0.2766005,0.276634,0.28616586,0.29365826,0.29394773,0.29351208,0.28164345,0.27823678,0.27705547,0.27699998,0.27678737,0.27659932,0.27646396,0.27694473,0.27646983,0.2760622,0.27618533,0.27660266,0.2943362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98875,37.23753,33.1074,27.422201,22.042822,20.803013,19.157223,17.681526,16.597675,15.405659,14.581865,11.021105,7.0747795,5.8936906,5.350789,11.447629,27.164263,33.80668,23.898123,16.874882,10.388483,17.475815,12.058334,7.1480026,4.27241,4.038756,10.124813,4.012596,1.4140006,1.5627937,2.399732,0.0,20649.633,19595.63,8007.441,7877.9287,7007.293,5988.8545,4612.158,4097.873,3532.5986,1866.9207,1406.9022,907.49146,1040.4001,438.80222,139.51102,378.4236,-1369.7383,-2715.8796,-2780.7742,7996.4795,1389.399,549.06616,5297.117,3290.952,2463.6865,-1011.9233,-126.46927,198.25314,806.18585,571.9906,179.62213,-170.80666,295.0672,1251.7717,0.29432157,0.29411432,0.29377657,0.29334518,0.29277346,0.2925726,0.29218873,0.29190445,0.2806963,0.27529317,0.2749754,0.27421978,0.27631488,0.27568588,0.27510002,0.2922802,0.29363856,0.29395828,0.2936687,0.2921675,0.2921199,0.29205495,0.29175058,0.275584,0.2753151,0.27505916,0.28649786,0.27510762,0.27479896,0.2749793,0.2753187,0.2943362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98875,37.23753,33.1074,27.422201,22.042822,20.80301,19.157223,17.681526,16.597675,15.405659,14.581864,11.021104,7.0747786,5.8936896,5.3507886,11.447628,27.164263,33.80668,23.89812,16.87488,10.388482,17.475815,12.058333,7.148002,4.272409,4.038755,10.124812,4.0125957,1.4139999,1.562793,2.3997314,0.0,20649.633,19595.63,8007.441,7877.929,7007.293,5988.8545,4612.158,4097.873,3532.5986,1866.9207,1406.9022,907.49146,1040.4001,438.80222,139.51102,378.4236,-1369.7383,-2715.8796,-2780.7742,7996.4795,1389.399,549.06616,5297.117,3290.952,2463.6865,-1011.92334,-126.46927,198.25314,806.18585,571.9906,179.62213,-170.80666,295.0672,1251.7717,0.29054442,0.29034576,0.29005978,0.28983268,0.2910718,0.29108867,0.2910751,0.2909374,0.29072192,0.2903805,0.27414826,0.2727685,0.29054186,0.29038352,0.28597176,0.29011673,0.28995895,0.29020157,0.28984684,0.29151747,0.29153526,0.29157412,0.29028097,0.29022595,0.29019397,0.2775157,0.2902655,0.28779277,0.27326384,0.27347264,0.29019555,0.29055867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16498,39.07303,35.19173,29.868027,24.800041,23.667294,22.13835,20.76092,19.730242,18.582405,17.842823,14.914195,9.963135,8.780463,8.232102,13.628345,29.765306,35.908405,26.137726,19.59702,14.174495,20.2057,14.944775,10.416235,7.6279964,7.228559,12.978758,7.5134106,5.0419593,5.2238655,6.0897646,0.0,19988.055,18997.74,7743.232,7603.369,6785.271,5703.8174,4432.359,3948.1968,3437.9402,1829.2339,1327.3243,816.6043,1054.7225,439.11963,140.26675,354.2854,-1389.3981,-2603.6655,-2662.0999,7864.7524,1337.0122,498.44232,5074.7837,3239.2544,2358.33,-995.2073,-168.93813,171.53963,798.8106,538.4648,174.82196,-190.38116,300.53714,1190.4467,0.29054442,0.29034182,0.29001272,0.2895971,0.28908056,0.28890592,0.2885978,0.28865758,0.28881326,0.28886202,0.2887554,0.27106902,0.28887957,0.28889713,0.28860956,0.28913483,0.28987995,0.29018965,0.2890198,0.28875902,0.28866526,0.28859758,0.28855875,0.28970596,0.28965366,0.2884065,0.28958228,0.2884563,0.28166148,0.28845772,0.28970742,0.29055867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16498,39.07303,35.191727,29.868027,24.80004,23.667294,22.13835,20.76092,19.73024,18.582405,17.842821,14.914194,9.963134,8.780462,8.232101,13.628344,29.765305,35.908405,26.137726,19.59702,14.174494,20.2057,14.944774,10.416234,7.6279955,7.228558,12.978757,7.5134096,5.0419583,5.2238646,6.0897636,0.0,19988.055,18997.74,7743.232,7603.369,6785.271,5703.8174,4432.359,3948.1968,3437.9402,1829.2339,1327.3243,816.6044,1054.7225,439.11963,140.26675,354.2854,-1389.3981,-2603.6655,-2662.0999,7864.7524,1337.0122,498.44232,5074.7837,3239.2544,2358.33,-995.2073,-168.93813,171.53963,798.8106,538.4648,174.82196,-190.38116,300.53714,1190.4467,0.30016053,0.2999418,0.29960513,0.29934418,0.2942424,0.29056218,0.28764066,0.28743842,0.28724143,0.28711188,0.28702462,0.26938012,0.2871606,0.28709462,0.28703803,0.29417717,0.29948568,0.29977536,0.29935202,0.2901075,0.28897354,0.2869282,0.28690732,0.28685924,0.2868362,0.28723997,0.28689042,0.28765833,0.28726736,0.2878827,0.28683683,0.30017576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35071,41.144695,37.488686,32.462166,27.669851,26.57015,25.101114,23.778717,22.8264,21.709764,20.989162,17.848652,14.173266,13.37788,13.154223,18.269909,32.272343,38.120266,29.49303,22.892414,17.869812,24.309044,19.42987,15.467832,13.099272,12.691793,17.759289,12.685532,10.623167,10.823009,11.747755,0.0,19269.984,18298.082,7497.2114,7371.163,6583.4214,5613.355,4337.7236,3862.2239,3294.24,1802.2156,1308.8213,847.9923,987.9627,354.45065,86.426926,344.21753,-1286.9318,-2535.3486,-2597.7585,7433.2236,1343.6108,478.2434,4718.553,3110.1396,2194.1475,-911.2971,-170.76608,112.895,757.4811,517.27686,158.54868,-200.29723,311.39868,1097.2323,0.30016053,0.29994464,0.29959217,0.2991438,0.29855773,0.2983458,0.2979406,0.2973802,0.28816807,0.285607,0.28544495,0.2831731,0.28568408,0.2856327,0.28531405,0.298081,0.2994455,0.29978037,0.29948816,0.29794672,0.29790178,0.29784366,0.29715955,0.28684118,0.28508607,0.28521705,0.29185024,0.2850922,0.2853032,0.28507188,0.2850868,0.30017576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35071,41.144695,37.48868,32.462166,27.66985,26.570148,25.101112,23.778715,22.826399,21.709764,20.98916,17.84865,14.1732645,13.377878,13.1542225,18.269909,32.272343,38.120266,29.493029,22.892412,17.869812,24.309044,19.42987,15.467831,13.099271,12.691792,17.759287,12.685531,10.623166,10.823008,11.747754,0.0,19269.984,18298.082,7497.2114,7371.163,6583.422,5613.355,4337.7236,3862.2239,3294.24,1802.2156,1308.8213,847.9923,987.96277,354.45065,86.426926,344.21753,-1286.9318,-2535.3486,-2597.7585,7433.2236,1343.6108,478.2434,4718.553,3110.1396,2194.1475,-911.2971,-170.76608,112.895,757.4811,517.27686,158.54868,-200.29723,311.3987,1097.2323,0.31134504,0.31110835,0.31074545,0.3104694,0.30361363,0.29979286,0.29703817,0.29678816,0.29645997,0.2962491,0.28377068,0.28356752,0.29631484,0.2955707,0.28865364,0.30289122,0.3106201,0.31092998,0.3104726,0.2990301,0.29784778,0.29772824,0.29594573,0.2958534,0.29550588,0.28757787,0.29592523,0.29003185,0.2836837,0.28452632,0.29569745,0.3113614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59899,43.82563,40.502743,35.937607,31.605501,30.633387,29.32512,28.143253,27.288326,26.300472,25.630316,22.867285,19.951824,19.024393,18.505617,23.049892,35.64832,41.04573,33.264645,27.854223,23.205061,28.251587,23.73514,19.89192,17.809418,17.554012,21.912876,17.02808,14.911632,15.086399,15.932109,0.0,18272.842,17360.4,7120.2603,6997.7544,6234.1367,5251.75,4074.575,3634.8923,3107.8262,1686.8295,1258.523,791.33875,903.7204,385.0994,136.1284,322.89252,-1215.5656,-2427.9434,-2482.1536,7049.0396,1206.8307,458.7026,4633.8975,2983.0789,2158.3687,-850.11346,-132.69652,166.68741,744.2028,506.78394,160.78036,-186.31,296.73294,1134.8634,0.31134504,0.31111252,0.31073487,0.31025577,0.30968228,0.30948615,0.30917633,0.30670556,0.29683587,0.29479063,0.29464495,0.2818138,0.29489303,0.29478338,0.2942083,0.30886123,0.31058112,0.3109379,0.31051564,0.3087361,0.30872512,0.30869326,0.30376783,0.29563892,0.29510242,0.29149616,0.2980824,0.29406008,0.2887041,0.2939742,0.2953479,0.3113614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
