pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.59899,43.82563,40.502743,35.937603,31.605501,30.633387,29.325119,28.143251,27.288324,26.30047,25.630314,22.867283,19.951822,19.024391,18.505617,23.04989,35.648315,41.045727,33.26464,27.854221,23.205061,28.251585,23.735138,19.891918,17.809418,17.55401,21.912874,17.02808,14.91163,15.086398,15.932108,0.0,18272.842,17360.4,7120.2603,6997.7544,6234.1367,5251.75,4074.575,3634.8923,3107.8264,1686.8296,1258.5231,791.33875,903.72046,385.0994,136.1284,322.89252,-1215.5656,-2427.9434,-2482.1536,7049.0396,1206.8307,458.7026,4633.8975,2983.0789,2158.3687,-850.11346,-132.69653,166.68741,744.2029,506.78394,160.78036,-186.31,296.73294,1134.8634,0.32833406,0.32808456,0.32776496,0.32745278,0.31483376,0.31038836,0.30803087,0.3078251,0.3075725,0.30577087,0.29285198,0.28005797,0.30748364,0.30479017,0.29542884,0.3140198,0.3275544,0.32791167,0.32755345,0.30854085,0.3085401,0.30853933,0.30702692,0.30681708,0.30308592,0.29341978,0.3069722,0.29593217,0.292988,0.29365703,0.3050703,0.32835227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81191,46.256348,43.305836,39.243073,35.339622,34.43973,33.257133,32.186733,31.402166,30.489952,29.874197,27.413696,24.076952,23.349337,23.08451,27.560299,39.164524,43.838406,36.493706,31.117643,26.614698,32.081703,28.291536,25.058132,22.976097,22.563753,26.811731,22.81735,21.387722,21.552101,22.273079,0.0,17379.2,16466.254,6677.6587,6570.818,5893.0903,5037.3394,3858.3384,3445.5671,2966.9944,1615.813,1202.2858,743.3083,902.9695,337.8095,94.68289,320.25577,-1162.7916,-2246.3997,-2302.0562,6756.12,1202.6863,450.8559,4325.106,2713.645,1966.1194,-850.0108,-171.86385,120.37335,673.5824,454.603,130.08656,-180.24553,272.23685,938.46075,0.32833406,0.3280757,0.32765952,0.32714006,0.32653627,0.32630572,0.32591477,0.31914282,0.30678007,0.30576822,0.30528888,0.28466728,0.3062281,0.30588636,0.30517468,0.32606795,0.32749206,0.32788318,0.32750726,0.32590082,0.3258814,0.32588238,0.31448057,0.30652064,0.30572796,0.30318528,0.30829933,0.30492815,0.29871252,0.30488166,0.3063085,0.32835227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81191,46.256348,43.305836,39.24307,35.339622,34.439728,33.25713,32.186733,31.402166,30.48995,29.874195,27.413694,24.07695,23.349335,23.084509,27.560297,39.164524,43.838406,36.493702,31.117643,26.614697,32.0817,28.291534,25.05813,22.976095,22.563751,26.81173,22.817348,21.38772,21.5521,22.273077,0.0,17379.2,16466.254,6677.6587,6570.8184,5893.0903,5037.3394,3858.3386,3445.5674,2966.9944,1615.813,1202.2858,743.3083,902.9695,337.8095,94.68289,320.25577,-1162.7916,-2246.3997,-2302.0564,6756.12,1202.6863,450.85593,4325.106,2713.6453,1966.1194,-850.0108,-171.86385,120.37335,673.5824,454.60303,130.08658,-180.24553,272.23685,938.4608,0.34521613,0.34494078,0.3445933,0.34422693,0.32926446,0.32580954,0.3248094,0.3245323,0.3242897,0.31788728,0.30394208,0.2891954,0.32380456,0.31523296,0.30502847,0.32881674,0.34434485,0.34474775,0.3441606,0.32550895,0.32550308,0.32550824,0.32390457,0.32377556,0.3127701,0.30476356,0.32389295,0.30511338,0.3038859,0.30458283,0.31258205,0.34523624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08085,49.013165,46.406685,42.82889,39.38506,38.599976,37.552437,36.610985,35.91617,35.14036,34.63377,32.584244,29.565445,28.835844,28.354431,32.455887,42.46907,46.78674,40.34301,35.4919,30.815145,36.378567,32.834023,29.768515,27.93004,27.64742,31.527515,27.797716,26.360718,26.445688,26.914248,0.0,16191.115,15411.178,6245.2715,6134.941,5507.646,4679.464,3613.786,3214.8354,2778.618,1480.5017,1082.0475,673.4614,835.9827,338.3073,130.74379,305.50314,-1073.7936,-2152.2725,-2201.7366,6336.7666,1137.7788,460.1707,4082.3855,2617.2263,1910.3193,-794.7858,-140.15286,141.98143,644.12054,438.08755,130.4484,-126.22019,215.71983,950.98254,0.34521613,0.34492978,0.34446433,0.34388718,0.34323347,0.3430322,0.3425422,0.33162975,0.322676,0.32252914,0.31822908,0.288754,0.3226211,0.32245865,0.32109073,0.3425483,0.3442681,0.3447116,0.34411454,0.34260488,0.34257036,0.34258056,0.32539222,0.3225706,0.32212096,0.31476492,0.32351142,0.3219206,0.30801442,0.31712228,0.32211897,0.34523624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08085,49.013165,46.406685,42.82889,39.38506,38.59997,37.552433,36.610985,35.91617,35.14036,34.63377,32.58424,29.565443,28.835842,28.35443,32.455887,42.46907,46.78674,40.34301,35.491898,30.815144,36.378563,32.834023,29.768513,27.930038,27.647419,31.527514,27.797714,26.360716,26.445686,26.914246,0.0,16191.115,15411.179,6245.2715,6134.941,5507.646,4679.464,3613.7861,3214.8354,2778.6182,1480.5018,1082.0475,673.4615,835.9827,338.3073,130.74379,305.50314,-1073.7937,-2152.2727,-2201.7366,6336.7666,1137.7789,460.17072,4082.3855,2617.2266,1910.3195,-794.7858,-140.15286,141.98143,644.12054,438.08755,130.4484,-126.22019,215.71985,950.98254,0.37054607,0.3702323,0.36984742,0.3687713,0.3441727,0.3418765,0.34156567,0.3412299,0.34103876,0.32803988,0.32051772,0.30007085,0.33802244,0.32680044,0.3211618,0.34367314,0.36974856,0.37001878,0.3688311,0.3421743,0.3421448,0.3417322,0.34044608,0.33889094,0.32317433,0.3208733,0.34044608,0.32149577,0.31253478,0.3200014,0.32381245,0.37056926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.324974,51.591522,49.286232,46.115406,43.07598,42.39115,41.509674,40.716232,40.131714,39.493122,39.060055,37.27845,34.622875,33.97217,33.676548,36.86676,45.797775,49.617714,44.08692,40.266308,37.390427,40.613743,37.500957,34.868343,33.382034,33.174183,36.338673,32.998596,31.637758,31.762646,32.35025,0.0,15044.301,14361.957,5844.6177,5747.6914,5148.406,4346.682,3292.219,2931.2268,2531.0059,1332.8033,994.2004,624.3962,774.19055,318.03458,100.47716,266.7449,-1009.4866,-2014.5371,-2063.1155,5861.553,1000.13806,353.91125,3800.9375,2439.955,1759.5691,-708.5753,-118.725845,118.05905,601.6273,412.7444,126.66853,-155.39345,243.76962,888.76416,0.37054607,0.37021774,0.36968532,0.36905,0.36841866,0.36814883,0.3662374,0.34482872,0.33915406,0.33909062,0.32568946,0.29820126,0.3391303,0.33899856,0.3376264,0.36767414,0.36948296,0.369973,0.36947596,0.36760834,0.36755556,0.36359555,0.3407518,0.33892906,0.33857766,0.32967392,0.33993244,0.33842543,0.31864202,0.3213151,0.33858508,0.37056926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.324974,51.59152,49.28623,46.115402,43.07598,42.39115,41.50967,40.716232,40.131714,39.49312,39.06005,37.27845,34.62287,33.972168,33.676548,36.866756,45.797775,49.617714,44.08692,40.266308,37.390427,40.61374,37.500954,34.868343,33.382034,33.17418,36.33867,32.998596,31.637756,31.762644,32.35025,0.0,15044.302,14361.957,5844.6177,5747.692,5148.4062,4346.682,3292.2192,2931.2268,2531.006,1332.8033,994.2004,624.39624,774.19055,318.03458,100.47716,266.74493,-1009.4866,-2014.5372,-2063.1155,5861.5537,1000.1381,353.9113,3800.9377,2439.955,1759.5691,-708.5754,-118.72585,118.05905,601.6273,412.7444,126.66853,-155.39345,243.76964,888.76416,0.39879057,0.398431,0.39800507,0.3963889,0.36741138,0.36701202,0.36651546,0.3661764,0.3638938,0.33872074,0.33691984,0.30989683,0.35325164,0.33872697,0.33742094,0.36774305,0.39789814,0.3981905,0.3960615,0.3669992,0.36694372,0.3669994,0.3654164,0.35342252,0.33802134,0.33700755,0.36537188,0.33796445,0.32798657,0.33641466,0.33802134,0.39881742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.54891,54.058407,52.074352,49.34615,46.725574,46.128464,45.350075,44.64548,44.120342,43.527447,43.14027,41.472233,39.31246,38.814262,38.664124,41.986107,49.340225,52.45089,47.413273,43.81304,40.7993,44.42435,41.761158,39.575756,38.384083,38.227673,40.82969,37.86928,36.771667,36.8814,37.39197,0.0,13922.523,13288.17,5389.7173,5299.5205,4752.2866,4036.6025,3078.3792,2749.1646,2388.7559,1280.4274,935.85394,602.57983,719.33795,275.32797,69.693115,272.6388,-908.9589,-1803.0571,-1846.6598,5488.961,968.5626,362.97293,3504.9248,2242.8577,1591.2838,-628.8926,-101.82706,109.424446,547.869,386.70987,112.78721,-144.91132,225.95712,822.9697,0.39879054,0.39841145,0.3976008,0.3965827,0.3962407,0.39613536,0.38919443,0.36477494,0.36423835,0.3639986,0.33552724,0.3145402,0.3640804,0.36397272,0.35593718,0.39560503,0.39757076,0.3981306,0.39737734,0.39573216,0.39539275,0.38023445,0.36478376,0.36317843,0.36315316,0.34682024,0.36476746,0.3611836,0.3352316,0.33704433,0.36315468,0.3988174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.54891,54.058407,52.074352,49.34615,46.725574,46.12846,45.350075,44.64548,44.120342,43.527447,43.140266,41.472233,39.31246,38.81426,38.66412,41.986103,49.340225,52.45089,47.413273,43.81304,40.7993,44.42435,41.761158,39.575756,38.38408,38.227673,40.82969,37.869278,36.771664,36.8814,37.39197,0.0,13922.523,13288.171,5389.718,5299.5205,4752.2866,4036.6028,3078.3792,2749.1648,2388.7559,1280.4274,935.854,602.5799,719.338,275.328,69.693115,272.63882,-908.9589,-1803.0571,-1846.6599,5488.9614,968.5627,362.97293,3504.925,2242.8577,1591.2838,-628.8926,-101.827065,109.42445,547.869,386.7099,112.78721,-144.91133,225.95714,822.9697,0.43091992,0.43050402,0.107397504,0.052376788,0.3909764,0.3952648,0.39379612,0.39376092,0.38391536,0.36184588,0.36179575,0.31349275,0.36744398,0.36210835,0.36234373,0.38059232,0.08792717,0.21181956,0.04979139,0.39494443,0.39494443,0.39325723,0.39325723,0.36492196,0.36259177,0.3574871,0.39278707,0.36249477,0.34899035,0.36095312,0.3625926,0.43095127,0.0,0.44769973,0.10653967,0.052330542,1.8163804e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7726672e-05,0.08597775,0.21678896,0.048018742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74066,56.23828,54.556465,52.244095,50.047516,49.540623,48.907936,48.335613,47.91751,47.45158,47.14617,45.870094,43.94245,43.35556,43.0474,45.19038,51.44643,54.610756,50.747414,47.784603,45.339157,48.193794,45.937542,43.98141,42.792316,42.64537,45.119156,42.80525,41.792213,41.857117,42.18276,0.0,12896.811,12270.406,4929.591,4846.823,4320.313,3694.91,2752.4656,2457.2188,2112.1265,1124.2068,823.33514,521.4368,649.1234,300.79398,102.75682,215.17462,-832.9574,-1819.7859,-1859.0372,4951.627,871.83276,324.2457,3219.3496,2050.7693,1498.8479,-628.15784,-98.45299,104.6772,503.53915,338.53738,108.008026,-109.13211,177.24129,741.1153,0.43091992,0.43047735,0.10735032,0.054105747,0.03282168,0.028947122,0.03656102,0.39147195,0.39142573,0.3911688,0.3595478,0.33064562,0.39136136,0.38970092,0.37737265,0.032567963,0.08784855,0.21179028,0.050826747,0.029015727,0.025574727,0.1309367,0.39236954,0.39080665,0.38831377,0.36226025,0.39236954,0.37306148,0.35793406,0.3604215,0.39059845,0.43095127,0.0,0.4476997,0.10658233,0.050484244,0.028082702,0.023980064,0.013785723,1.128815e-09,7.420042e-10,3.9454842e-10,0.0,0.0,5.1903637e-10,9.7055204e-11,0.0,0.027830007,0.086051136,0.21680781,0.04702768,0.024043482,0.020701876,0.021902865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74066,56.23828,54.556465,52.244095,50.047512,49.54062,48.907932,48.33561,47.91751,47.451576,47.146168,45.870094,43.942448,43.35556,43.047398,45.19038,51.446426,54.610756,50.747414,47.7846,45.339157,48.193794,45.93754,43.98141,42.792313,42.645367,45.119152,42.805244,41.79221,41.857113,42.18276,0.0,12896.812,12270.406,4929.591,4846.823,4320.313,3694.9102,2752.4658,2457.219,2112.1267,1124.2068,823.33514,521.4368,649.1234,300.794,102.75682,215.17464,-832.95746,-1819.7859,-1859.0374,4951.627,871.8328,324.2457,3219.3499,2050.7693,1498.8479,-628.15784,-98.453,104.67721,503.53918,338.5374,108.008026,-109.132126,177.2413,741.11536,0.46518928,0.46470964,0.10018956,0.044654157,0.030955447,0.027604422,0.021697972,0.017648825,0.1621853,0.38893294,0.3806924,0.32858554,0.3694672,0.38894132,0.38866317,0.030825838,0.089993894,0.22394805,0.03990838,0.02734422,0.024300966,0.020392114,0.01691932,0.38389394,0.38948256,0.38037392,0.012107343,0.38827926,0.36310387,0.3817401,0.3897472,0.46522582,0.0,0.484834,0.09991425,0.0533568,0.026177226,0.022668086,0.016485613,0.012316266,0.0008122595,4.945447e-13,0.0,0.0,3.321526e-07,5.1529446e-13,1.5434869e-13,0.026068691,0.089234285,0.23059528,0.051762026,0.02238774,0.019204224,0.015109432,0.011646442,9.582306e-11,0.0,0.0,0.015108565,0.0,0.0,0.0,0.0,0.0
68.97679,58.90709,57.49298,55.552193,53.712032,53.287094,52.727703,52.215206,51.839943,51.395348,51.083153,49.69387,48.8006,48.412636,48.247013,50.323727,55.586834,57.777557,54.40913,52.137115,50.148705,52.209427,50.335224,48.783867,48.026848,47.94616,49.541786,47.49739,46.692287,46.773518,47.110058,0.0,11528.935,10917.32,4489.0444,4409.3833,3926.425,3359.2908,2575.4202,2315.017,1992.3743,1096.1072,833.16254,545.92633,561.54926,240.54832,73.48643,211.5559,-758.74316,-1492.0819,-1526.281,4446.046,755.4048,289.97336,2970.1807,1855.29,1322.4885,-492.24023,-71.22766,89.5093,466.37546,316.6411,95.407616,-123.18865,180.41905,712.88043,0.46518928,0.46418908,0.100123174,0.050000444,0.030028926,0.025910195,0.013582545,0.017216029,0.014741577,0.0355246,0.38647717,0.33529532,0.013513634,0.03260747,0.37681967,0.030630747,0.089944854,0.22378959,0.046630997,0.026053563,0.019194148,0.01972375,0.01647961,0.0135415085,0.05355491,0.3763514,0.015538906,0.37615767,0.3727648,0.38591504,0.036414895,0.46522582,0.0,0.48483396,0.0999762,0.04717361,0.026121037,0.02282005,0.02406253,0.011838044,0.009251576,0.003151862,4.1566353e-16,0.0,0.0082011195,0.003558782,1.43566764e-11,0.026777145,0.089278966,0.23062104,0.04362311,0.022249667,0.023418074,0.0144379325,0.0110655865,0.008030943,0.0036846932,4.0819565e-08,0.010087013,1.7962915e-13,0.0,0.0,0.0045282776,0.0
68.97679,58.90709,57.49298,55.552193,53.71203,53.28709,52.727703,52.215202,51.839943,51.395348,51.083153,49.69387,48.800594,48.412636,48.24701,50.323723,55.586834,57.777557,54.409126,52.137115,50.148705,52.209427,50.335224,48.783863,48.026844,47.94616,49.541786,47.49739,46.692284,46.773518,47.110054,0.0,11528.936,10917.32,4489.0444,4409.3833,3926.4253,3359.2908,2575.4202,2315.017,1992.3744,1096.1072,833.1626,545.92633,561.5493,240.54834,73.486435,211.55591,-758.74316,-1492.0819,-1526.2811,4446.046,755.4048,289.9734,2970.181,1855.2902,1322.4886,-492.24026,-71.22767,89.50931,466.37552,316.64114,95.407616,-123.18866,180.41907,712.8805,0.5203779,0.5192993,0.09102587,0.030241014,0.028293233,0.02512602,0.019797957,0.013934689,0.012769178,0.012305902,0.23393221,0.3528684,0.013151971,0.012480241,0.01907779,0.02872036,0.07064534,0.17959033,0.022627663,0.024465868,0.02174191,0.018639054,0.01023301,0.0130097,0.01134,0.2181235,0.005141361,0.011403731,0.36422884,0.22328441,0.012295997,0.5204236,0.0,0.544924,0.09210399,0.06525872,0.024410058,0.021079222,0.015479366,0.013875453,0.009830951,0.0067620934,1.8198633e-06,0.0,0.0077093286,0.0069618085,0.004481312,0.024892053,0.07143713,0.18569101,0.07042393,0.020382877,0.017527876,0.014241129,0.017017888,0.0074884947,0.0057669515,0.0027098095,0.024022847,0.005769186,1.7551746e-10,3.0875863e-06,0.0067508994,0.0
69.13585,60.548725,59.32805,57.64706,56.077045,55.722706,55.26018,54.846737,54.540485,54.20768,53.98364,52.948124,51.722122,51.400185,51.30964,52.97705,57.479904,59.50086,56.865482,54.901314,53.260216,55.070152,53.437164,52.08951,51.317997,51.14439,52.79585,51.063526,50.43324,50.50253,50.804054,0.0,10523.766,10017.691,4146.3003,4080.1626,3603.8428,3045.393,2324.1174,2061.5244,1785.3289,937.4302,696.50775,465.81802,539.1208,217.50015,53.039005,187.90952,-697.44586,-1428.4899,-1465.6707,3991.2935,698.29236,261.4215,2661.6335,1722.2823,1225.6941,-497.3083,-107.727684,64.768936,427.88623,289.55087,83.59456,-113.05329,170.02785,618.17566,0.5203778,0.5199342,0.09071128,0.04506533,0.02659712,0.018706977,0.015690573,0.015688056,0.013516686,0.0064585516,0.009815307,0.35066986,0.009548908,0.008211691,0.010652607,0.025920361,0.070929006,0.17963874,0.04190476,0.01770278,0.009567745,0.01789634,0.01498389,0.009364708,0.010859122,0.02597925,0.014129938,0.011136668,0.17239816,0.009619169,0.009403141,0.52042353,0.0,0.54492396,0.09241047,0.043761034,0.02464509,0.027428702,0.018390346,0.011244362,0.009019361,0.012241527,0.004398509,0.0,0.010451561,0.009495673,0.0051362584,0.024123173,0.07114701,0.18569429,0.040466752,0.02596717,0.036481336,0.013587105,0.010503334,0.010642784,0.0052931784,0.0030767748,0.009599088,0.005577688,0.0024392118,0.0043283417,0.008111085,0.0
69.13585,60.548725,59.32805,57.647057,56.077045,55.722702,55.260178,54.846737,54.54048,54.20768,53.983635,52.948124,51.722122,51.40018,51.30964,52.977047,57.479904,59.50086,56.865482,54.901314,53.260212,55.070152,53.437164,52.089508,51.317993,51.144386,52.795845,51.063522,50.433235,50.502525,50.80405,0.0,10523.766,10017.692,4146.3003,4080.1628,3603.843,3045.3933,2324.1174,2061.5244,1785.329,937.43024,696.5078,465.81805,539.12085,217.50017,53.03901,187.90953,-697.44586,-1428.49,-1465.6708,3991.2937,698.2924,261.42154,2661.6335,1722.2825,1225.6942,-497.30832,-107.72769,64.76894,427.88626,289.5509,83.59456,-113.05331,170.02788,618.1757,0.5700766,0.5693468,0.08791973,0.02667729,0.025254177,0.022316305,0.017222976,0.0046744845,0.012461935,0.011229213,0.009330071,0.37384668,0.012041439,0.011349379,0.005760235,0.024908742,0.06827231,0.17256239,0.025850302,0.021708224,0.0190626,0.016181933,0.0068864487,0.011747268,0.010631135,0.006702574,0.012690118,0.006639258,0.028582856,0.009473165,0.010631135,0.5701314,0.0,0.5938604,0.085512884,0.06206629,0.023234421,0.019914087,0.014789307,0.027616354,0.007950033,0.0066535417,0.0038880014,0.0,0.0075052488,0.006827837,0.010640516,0.022774875,0.06609829,0.1752372,0.054933302,0.01923473,0.016859975,0.0136392815,0.02176034,0.0071669305,0.006310735,0.008496619,0.0097234715,0.009276216,0.0025484131,0.0038970818,0.006310735,0.0
69.229385,61.651077,60.61665,59.19404,57.873383,57.56697,57.14227,56.751297,56.4612,56.119614,55.8804,54.84631,53.656033,53.29876,53.206688,54.73567,58.94511,60.729633,58.250553,56.202354,54.6028,56.62722,55.129616,53.908535,53.231697,53.08285,54.555054,52.948917,52.382053,52.44639,52.6987,0.0,9892.509,9363.999,3791.7295,3728.5664,3282.5222,2815.5654,2219.4795,2000.2465,1733.8381,950.7121,721.58374,465.4731,537.7569,230.07936,53.520336,179.31828,-672.52637,-1335.6763,-1367.3717,3822.8347,714.26733,257.8272,2520.7651,1643.6501,1162.1287,-463.3653,-99.13823,55.42654,406.91248,277.9645,78.94198,-108.613976,154.43167,598.2645,0.5700765,0.5693463,0.087993056,0.043823645,0.025350759,0.012687321,0.016483651,0.0131609095,0.0067641493,0.010232075,0.005337809,0.37689793,0.003187383,0.010229997,0.00867273,0.024614051,0.068879075,0.17256166,0.04008485,0.009847759,0.015509281,0.015485578,0.0130252475,0.0033031323,0.010115936,0.009449919,0.012098372,0.0097624855,0.005658613,0.0069269906,0.010119357,0.5701314,0.0,0.5938603,0.0854423,0.039084252,0.022068001,0.032990143,0.014332243,0.010608465,0.014947467,0.0058407546,0.007649828,0.0,0.021220015,0.0058750743,0.0059524667,0.021975832,0.06551062,0.17523786,0.03507955,0.03574555,0.020670626,0.01299699,0.010550726,0.02356297,0.0055242195,0.0044975183,0.009383806,0.0051402757,0.00702169,0.0061315815,0.0055284537,0.0
69.229385,61.651077,60.61665,59.19404,57.873383,57.566967,57.14227,56.751297,56.4612,56.11961,55.8804,54.84631,53.65603,53.29876,53.206688,54.73567,58.94511,60.729633,58.250553,56.202354,54.602795,56.62722,55.129616,53.90853,53.231693,53.082848,54.555054,52.948914,52.38205,52.446384,52.6987,0.0,9892.509,9363.999,3791.7297,3728.5667,3282.5225,2815.5657,2219.4797,2000.2466,1733.8383,950.71216,721.5838,465.4731,537.75696,230.07939,53.52034,179.3183,-672.5264,-1335.6763,-1367.3717,3822.835,714.2674,257.82724,2520.7651,1643.6503,1162.1288,-463.36533,-99.13824,55.426548,406.9125,277.96454,78.941986,-108.61398,154.4317,598.2646,0.6064504,0.60553235,0.08187276,0.02798907,0.025197338,0.022515036,0.017475007,0.007837126,0.011199276,0.006312145,0.0085520875,0.32722571,0.010140471,0.005598664,0.007634795,0.02555292,0.060627677,0.15367211,0.031607836,0.022774376,0.020145366,0.012800845,0.012395952,0.010117025,0.0026513415,0.0059430883,0.011643289,0.0048232414,0.008337734,0.008797134,0.005009441,0.6065124,0.0,0.63531727,0.08255913,0.051118687,0.019725924,0.016872475,0.012548204,0.017888471,0.008475638,0.010348619,0.0040713577,0.0,0.0075624036,0.011638667,0.0059985863,0.020107467,0.06335027,0.1584131,0.042946834,0.01722162,0.014430514,0.014644334,0.009696138,0.00753295,0.02424458,0.008305939,0.009140109,0.010429795,0.0034018555,0.0042384416,0.0115630515,0.0
69.33747,62.767174,61.791927,60.446987,59.178642,58.894035,58.52068,58.183052,57.940342,57.653027,57.456036,56.575905,56.07521,55.857502,55.83158,57.070244,60.547276,62.01025,60.048786,58.55484,57.136967,58.732174,57.558624,56.579445,55.964306,55.79681,57.047768,55.757248,55.394146,55.456207,55.69641,0.0,9117.356,8669.437,3673.006,3617.2327,3211.6646,2705.5251,2070.3174,1847.9213,1574.6564,865.91254,649.7528,426.6693,431.39847,176.08496,26.994564,160.04626,-606.5749,-1199.8058,-1229.6027,3387.5276,602.37445,241.57697,2251.2512,1440.8875,1031.5281,-440.05774,-105.663055,27.916252,363.8451,246.99248,62.066097,-106.52473,150.38469,504.72607,0.6064503,0.6055316,0.08206478,0.039270367,0.017968737,0.011882954,0.017464431,0.014426517,0.003338451,0.009153115,0.0015401501,0.007204557,0.007300421,0.008686182,0.0066825203,0.019411875,0.062168285,0.15367116,0.037189584,0.009895118,0.0178412,0.016498625,0.013679613,0.009482169,0.008504036,0.007687081,0.01025045,0.008067909,0.00620043,0.0029216665,0.008520642,0.6065124,0.0,0.6353172,0.0823673,0.037326816,0.026843658,0.029078348,0.0115716215,0.008554219,0.021441823,0.006437598,0.016628474,0.0018281693,0.010562766,0.0061347946,0.0077030924,0.025547702,0.061705843,0.15841396,0.035250448,0.03490773,0.01655702,0.010740243,0.0079355445,0.006841352,0.0057317778,0.0050594565,0.010000749,0.0055510574,0.0050673066,0.01399637,0.0057438468,0.0
69.33747,62.76717,61.791927,60.446983,59.17864,58.894035,58.520676,58.183052,57.940342,57.653027,57.456036,56.575905,56.07521,55.857502,55.83158,57.07024,60.54727,62.01025,60.048786,58.55484,57.136967,58.73217,57.558624,56.579445,55.964306,55.79681,57.047768,55.757248,55.394142,55.456203,55.69641,0.0,9117.357,8669.437,3673.0063,3617.233,3211.6646,2705.5254,2070.3176,1847.9214,1574.6565,865.9126,649.75287,426.66934,431.3985,176.08499,26.994568,160.04628,-606.57495,-1199.8059,-1229.6028,3387.5278,602.3745,241.577,2251.2515,1440.8876,1031.5282,-440.05777,-105.66306,27.91626,363.84515,246.99251,62.0661,-106.52474,150.38472,504.72614,0.65800464,0.6569774,0.081917346,0.026282884,0.022763602,0.019968959,0.011684769,0.013744618,0.012940118,0.0018841517,0.007463741,0.006839118,0.010846344,0.0025841012,0.0072129387,0.021966798,0.05256462,0.15069468,0.033797786,0.019442594,0.017357344,0.0047689225,0.013643139,0.011102139,0.005237984,0.0075650783,0.012742476,0.0079103075,0.0071768984,0.007542561,0.0047061383,0.6580777,0.0,0.6862165,0.08011963,0.052283637,0.02037154,0.017267555,0.016591234,0.008520858,0.006954518,0.019921618,0.004871486,0.0014883189,0.005973133,0.016949043,0.005658451,0.019640213,0.06404161,0.15158828,0.03189746,0.016668491,0.014648725,0.028549278,0.007610888,0.00565892,0.011489229,0.004511206,0.006834374,0.0052864035,0.0039658532,0.0047919652,0.013051748,0.0
69.38939,63.353302,62.506752,61.344772,60.254574,59.99942,59.657505,59.349243,59.125698,58.849495,58.659504,57.801643,57.271214,57.00941,56.940136,58.033905,61.181713,62.61345,60.719677,59.186142,57.893806,59.42699,58.28404,57.34454,56.87553,56.808678,57.705315,56.455982,56.053368,56.11978,56.358204,0.0,8724.306,8281.416,3402.7925,3342.617,2959.6343,2550.5422,1974.278,1759.3274,1506.245,847.6665,637.1836,420.80563,430.0676,194.52228,45.899437,149.64886,-574.8548,-1185.9028,-1214.553,3330.0815,610.9417,229.78162,2229.0645,1420.4805,1008.7421,-380.10886,-64.34942,57.242836,368.1706,242.70424,65.62599,-110.49406,149.78226,535.79517,0.6580046,0.65697736,0.082444355,0.04007351,0.0139741115,0.010702774,0.015166746,0.012024607,0.0086814845,0.010943464,0.006566791,0.0025102238,0.010947335,0.009932665,0.0026472765,0.008442541,0.059803948,0.15069348,0.035084017,0.018436506,0.016619347,0.013852281,0.008339718,0.010728306,0.009988816,0.0050373687,0.0029311595,0.004041671,0.0065927613,0.0066502527,0.010104913,0.65807766,0.0,0.6862164,0.07960603,0.035024643,0.032719728,0.030820277,0.0123816375,0.009743192,0.009087264,0.004931609,0.0039697886,0.0050939904,0.004937478,0.004362565,0.013864911,0.04008013,0.055769924,0.1515894,0.029779434,0.01583617,0.013626706,0.010850714,0.012538888,0.004729686,0.004349811,0.008901111,0.022727923,0.012363326,0.003235074,0.00389571,0.0044048834,0.0
69.38939,63.353302,62.506752,61.344772,60.25457,59.99942,59.657505,59.349243,59.125698,58.849495,58.659504,57.801643,57.27121,57.00941,56.940136,58.0339,61.181713,62.61345,60.719673,59.18614,57.893806,59.42699,58.28404,57.34454,56.875526,56.808674,57.70531,56.45598,56.053368,56.119778,56.358204,0.0,8724.307,8281.417,3402.7927,3342.6172,2959.6345,2550.5422,1974.2781,1759.3275,1506.2451,847.66656,637.18365,420.80566,430.06763,194.52231,45.89944,149.6489,-574.8548,-1185.903,-1214.5531,3330.0818,610.9418,229.78163,2229.0647,1420.4806,1008.7422,-380.1089,-64.349434,57.242844,368.17062,242.70427,65.626,-110.49407,149.78229,535.7952,0.68764585,0.6865724,0.076796845,0.03351526,0.023549426,0.020864498,0.0074941386,0.011853399,0.009964659,0.007191983,0.0047235535,0.00613254,0.0041977447,0.009242089,0.008215915,0.022668093,0.054029603,0.1507464,0.03467339,0.020209473,0.017478209,0.007995943,0.010985946,0.002013549,0.009619419,0.0070486423,0.010686859,0.009259522,0.0010288716,0.0029988387,0.009646016,0.68772566,0.0,0.7183687,0.07564814,0.037104316,0.017717151,0.014919621,0.023402805,0.008911217,0.007231308,0.006948501,0.006811606,0.0017716534,0.013337429,0.0048024505,0.0041607134,0.016799781,0.061352212,0.15262206,0.029351585,0.014230912,0.012316394,0.021890799,0.007997014,0.020304302,0.0036257133,0.0040714545,0.0076920227,0.0033263364,0.017132774,0.010649178,0.0036529624,0.0
69.393555,63.413628,62.55365,61.370758,60.274723,60.02806,59.689617,59.389248,59.16959,58.91534,58.735054,57.910423,57.278122,57.059715,57.041164,58.149456,61.34628,62.70692,60.874367,59.43689,58.07193,59.646023,58.57314,57.66237,57.113647,56.986195,58.042435,56.92456,56.56793,56.620926,56.81799,0.0,8692.166,8239.718,3431.8337,3374.9631,2968.1807,2504.3545,1963.4302,1734.8536,1492.0559,810.5958,619.39453,411.92386,434.67712,176.38908,22.535515,150.71878,-579.6706,-1153.7345,-1184.8629,3265.1138,589.9712,236.66646,2168.4524,1372.7786,991.9669,-413.72928,-91.17156,35.748272,354.3129,228.56288,61.46623,-97.8196,135.13895,492.6734,0.68764585,0.6865723,0.077306926,0.037230533,0.013305868,0.017877059,0.016330888,0.010353306,0.009090256,0.00821105,0.0087506175,0.0058257203,0.009205482,0.008242842,0.008852432,0.012963303,0.059051108,0.15074493,0.034200888,0.019856432,0.017956091,0.0150976535,0.0019048064,0.009242746,0.0030502647,0.006331696,0.0064530913,0.0025042666,0.0073830276,0.008608865,0.006985903,0.68772566,0.0,0.71836865,0.07514627,0.03297333,0.028383434,0.016717155,0.010215461,0.010648791,0.0075644404,0.005607305,0.002894772,0.0014868766,0.006197237,0.0056294897,0.0035224631,0.027954144,0.05592768,0.15262344,0.029783972,0.014386826,0.011892859,0.008938533,0.029763998,0.006219016,0.013582418,0.005062446,0.0145340925,0.013051888,0.0027445338,0.0027273262,0.006543306,0.0
69.393555,63.413628,62.55365,61.370758,60.27472,60.02806,59.689617,59.389248,59.16959,58.915337,58.735054,57.910423,57.278122,57.059715,57.04116,58.149456,61.34628,62.70692,60.874367,59.43689,58.07193,59.646023,58.573135,57.66237,57.113647,56.98619,58.042435,56.924557,56.56793,56.620926,56.81799,0.0,8692.166,8239.719,3431.834,3374.9634,2968.181,2504.3545,1963.4304,1734.8538,1492.056,810.5959,619.3946,411.9239,434.67715,176.38911,22.535519,150.7188,-579.6706,-1153.7346,-1184.863,3265.114,589.97125,236.66647,2168.4524,1372.7787,991.967,-413.7293,-91.17157,35.74828,354.31296,228.5629,61.466232,-97.81962,135.13898,492.67343,0.69018817,0.68911076,0.07747722,0.03694165,0.022359386,0.01967029,0.007761067,0.013540837,0.010329618,0.007638154,0.0013726047,7.485835e-05,0.0016421502,0.007852914,0.007299259,0.022033429,0.05693396,0.14843808,0.033708796,0.01937466,0.016734293,0.0126842335,0.0130148465,0.0026827108,0.007885533,0.0074003516,0.011843983,0.0073517403,0.0054880762,0.0026208651,0.007884895,0.69026864,0.0,0.7220041,0.07625535,0.03383076,0.0174101,0.014606406,0.019880116,0.007342637,0.006502668,0.0055373115,0.013851271,0.01868114,0.021923607,0.004867992,0.00398449,0.017067138,0.05566101,0.15114641,0.029282983,0.014287807,0.012770691,0.011512048,0.0068011004,0.018567313,0.0048432765,0.0039568366,0.0057612574,0.0044239582,0.003908457,0.010802136,0.004842829,0.0
69.347305,62.85295,61.965916,60.74366,59.603745,59.34145,58.989227,58.668526,58.431843,58.143917,57.94369,57.09038,56.360016,56.08557,55.99656,57.13932,60.532246,62.06516,59.955994,58.351727,56.959606,58.55858,57.32984,56.41579,55.928707,55.855404,56.909164,55.666393,55.2312,55.282486,55.485275,0.0,9043.992,8615.1875,3489.7183,3435.148,3031.7654,2588.843,2006.1891,1797.3215,1553.418,866.90515,655.49243,419.5984,456.588,199.53937,52.55295,153.2318,-598.60785,-1230.4426,-1256.4297,3505.9226,625.9994,239.19765,2324.8274,1477.091,993.89545,-387.94827,-67.63,59.484745,359.7447,242.01523,68.44197,-96.10012,137.24594,519.2028,0.69018817,0.6891107,0.077464536,0.037058912,0.021074336,0.019418662,0.015502972,0.0076067057,0.011378172,0.007417874,0.0065952945,0.0045871483,0.010941683,0.004466174,0.0065411655,0.020628467,0.057429288,0.14843653,0.033140283,0.01921369,0.017218959,0.014319334,0.0040952642,0.010303289,0.00050047436,0.0062529207,0.010858621,0.007097296,0.006679241,0.006710264,0.0008644355,0.69026864,0.0,0.72200406,0.07626782,0.033747405,0.018738078,0.0149496645,0.010283666,0.013096002,0.0051917564,0.006205628,0.0039201076,0.002120221,0.004781564,0.010429496,0.0048672506,0.018155653,0.05517248,0.15114787,0.029641692,0.014131972,0.012056612,0.009049272,0.017685737,0.0041995607,0.026763769,0.0040138927,0.006656174,0.0040698783,0.0032123243,0.0038968497,0.02415289,0.0
69.347305,62.85295,61.96591,60.74366,59.60374,59.34145,58.989227,58.66852,58.43184,58.143913,57.94369,57.09038,56.360016,56.08557,55.99656,57.13932,60.532246,62.06516,59.955994,58.351727,56.959606,58.55858,57.329838,56.41579,55.928707,55.855404,56.90916,55.66639,55.231197,55.282482,55.485275,0.0,9043.993,8615.188,3489.7185,3435.1482,3031.7656,2588.8433,2006.1892,1797.3217,1553.4181,866.9052,655.4925,419.59842,456.58804,199.5394,52.552956,153.23183,-598.6079,-1230.4427,-1256.4298,3505.9229,625.9994,239.19766,2324.8274,1477.0911,993.8955,-387.9483,-67.63001,59.484753,359.74475,242.01526,68.44197,-96.10013,137.24597,519.2029,0.6633417,0.6623062,0.0802579,0.043604963,0.022161735,0.019446153,0.014368673,0.012815087,0.008928961,0.009645442,0.0021106715,0.003487546,0.0042929803,0.0096515305,0.006055415,0.02172617,0.065396644,0.15320492,0.03488005,0.019154048,0.016932795,0.014046475,0.012377563,0.0076387594,0.009602416,0.0038718074,0.01113943,0.008887463,0.006516741,0.006043417,0.009642377,0.663416,0.0,0.69053745,0.07510061,0.029260095,0.018151524,0.015319092,0.011491843,0.007526479,0.007217013,0.0034930767,0.01168279,0.0027187262,0.011747426,0.0035456978,0.0048659,0.017694853,0.053014982,0.15294266,0.0314138,0.0150170345,0.012687383,0.009611616,0.0070638624,0.0067211324,0.0035734023,0.0074821133,0.006002152,0.003636989,0.0024661156,0.0032341636,0.0035976619,0.0
69.27404,61.984562,60.989853,59.623547,58.339294,58.037098,57.62798,57.25088,56.973305,56.644424,56.412037,55.441586,54.485657,54.15397,54.040234,55.318077,59.22928,61.048077,58.81519,57.09631,55.56072,57.24924,55.809803,54.65354,53.997257,53.882355,55.187405,53.72513,53.202763,53.26823,53.511982,0.0,9578.758,9169.572,3712.407,3648.1465,3233.3499,2794.5679,2175.1394,1961.6,1693.0352,931.447,710.3935,449.77914,503.98322,221.0314,59.98923,162.76047,-646.3638,-1349.4673,-1379.3788,3680.252,649.764,252.20798,2472.2524,1608.8652,1128.4011,-455.71326,-86.20753,63.19209,405.816,264.23117,75.53312,-109.64331,151.5789,579.79175,0.66334164,0.6623061,0.07980339,0.039137516,0.03432668,0.02386379,0.015225576,0.012188704,0.010938287,0.0074429614,0.008675551,0.0048136385,0.010435869,0.0052129147,0.008977672,0.03545955,0.06155595,0.15320368,0.03671417,0.022637095,0.01729793,0.014252412,0.010911904,0.009723486,0.0037026468,0.0065512042,0.011180345,0.00914709,0.0017957573,0.006555647,0.0020604532,0.66341597,0.0,0.69053745,0.07552902,0.032747913,0.010718944,0.0125298975,0.01093679,0.008385655,0.005686192,0.0056892126,0.0027904892,0.0024652595,0.0052103605,0.008204752,0.0028056644,0.009898737,0.056320474,0.15294382,0.030187419,0.013860011,0.013072697,0.009925009,0.008016105,0.0045384658,0.0108949775,0.0038059053,0.0062609413,0.0030661023,0.0120968,0.0039678593,0.014405001,0.0
69.27404,61.984562,60.989853,59.623547,58.339294,58.037098,57.62798,57.25088,56.9733,56.64442,56.412037,55.441586,54.485657,54.15397,54.040234,55.318077,59.22928,61.048077,58.81519,57.09631,55.560715,57.24924,55.809803,54.653538,53.997257,53.882355,55.1874,53.72513,53.202763,53.26823,53.51198,0.0,9578.758,9169.573,3712.407,3648.1467,3233.35,2794.568,2175.1394,1961.6002,1693.0353,931.4471,710.39355,449.77914,503.98325,221.03143,59.989235,162.76048,-646.3638,-1349.4673,-1379.3789,3680.2522,649.76404,252.208,2472.2524,1608.8654,1128.4012,-455.7133,-86.207535,63.192097,405.81604,264.2312,75.53313,-109.643326,151.57893,579.7918,0.62631243,0.6253163,0.08504309,0.054952946,0.024626074,0.021832077,0.025084961,0.012675332,0.010655255,0.009130677,0.0042858603,0.006438004,0.009399593,0.009142219,0.0057476913,0.024689442,0.06824665,0.15885668,0.04276721,0.021691196,0.019485543,0.032237623,0.012260098,0.009294604,0.009370165,0.007678484,0.011317231,0.008967503,0.0069419574,0.008139277,0.009370151,0.62637866,0.0,0.64878815,0.07737219,0.024609493,0.017557064,0.014645704,0.0062554954,0.0082645165,0.006411794,0.003916121,0.006405933,0.0009815788,0.0056510074,0.0039274073,0.00557215,0.017622229,0.057125576,0.1564332,0.028926585,0.014491984,0.012105386,0.003187365,0.007871537,0.0058267065,0.004254493,0.0034467264,0.0069055785,0.003694695,0.0021896795,0.0021384906,0.004254971,0.0
69.15155,60.76123,59.61361,58.036003,56.550167,56.205494,55.72832,55.298405,54.97955,54.597813,54.32797,53.177486,52.15358,51.74809,51.624126,53.183334,57.77316,59.743355,57.01084,54.944183,53.38855,55.237766,53.64801,52.395485,51.63124,51.49145,53.11083,51.587894,50.973312,51.02478,51.263947,0.0,10420.065,9893.065,4010.405,3942.6943,3498.1885,3000.229,2363.587,2105.471,1824.6309,1009.5001,770.0948,493.06693,539.9062,246.35764,62.84379,181.22379,-704.68713,-1409.0054,-1442.867,4030.4175,717.7364,253.97981,2643.7664,1697.5114,1178.1907,-494.7726,-95.834404,57.528408,412.68524,270.0946,82.46329,-96.28489,150.03363,577.0383,0.6263124,0.62531537,0.08468359,0.04242274,0.036190886,0.035500597,0.017710412,0.0158195,0.013411835,0.009184958,0.008240341,0.00055175956,0.010295239,0.009555788,0.008506056,0.035196617,0.0663799,0.1588556,0.03963729,0.034704134,0.020211637,0.016763795,0.016859738,0.010041978,0.008651304,0.007918346,0.02837996,0.008412319,0.0045948466,0.0082015,0.009390041,0.6263786,0.0,0.6487881,0.07770019,0.033261474,0.011754383,0.008357697,0.010369591,0.0067553893,0.0051090997,0.0048993547,0.0031192326,0.010213162,0.0056541055,0.005153122,0.0032220208,0.012399858,0.05872661,0.15643415,0.03051278,0.009025135,0.012188709,0.009384477,0.0055756452,0.005623083,0.004765674,0.0027224624,0.0017407347,0.0036650258,0.005785835,0.0031578632,0.005039155,0.0
69.15155,60.76123,59.61361,58.036,56.550163,56.205494,55.728317,55.298405,54.97955,54.597813,54.32797,53.177486,52.15358,51.74809,51.624126,53.183334,57.773155,59.743355,57.01084,54.94418,53.38855,55.237766,53.648006,52.395485,51.631237,51.491447,53.11083,51.58789,50.97331,51.024776,51.263943,0.0,10420.066,9893.065,4010.4053,3942.6946,3498.1887,3000.2292,2363.5872,2105.4712,1824.631,1009.5002,770.0948,493.06693,539.90625,246.35767,62.843792,181.2238,-704.68713,-1409.0055,-1442.8671,4030.4177,717.7364,253.97983,2643.7666,1697.5115,1178.1908,-494.77264,-95.83442,57.528416,412.68527,270.09464,82.46329,-96.284904,150.03366,577.0384,0.57574934,0.57498825,0.085705265,0.06594572,0.027579444,0.02453029,0.023511685,0.017186636,0.013027501,0.016407536,0.007867722,0.0044227988,0.015622228,0.01478483,0.0080184415,0.027661156,0.06738397,0.16619828,0.06231954,0.024644803,0.021744862,0.03074465,0.014280701,0.015448938,0.008490286,0.0074121268,0.013656409,0.008618415,0.00741386,0.0074935583,0.008497778,0.5758053,0.0,0.6013414,0.084215924,0.022591673,0.018030556,0.014685642,0.008164181,0.006807905,0.0054569957,0.0023528554,0.0037380254,0.0017996422,0.003439276,0.0027509616,0.003677412,0.018102016,0.0637295,0.17002527,0.021900918,0.014667207,0.011935115,0.0041838135,0.0068353955,0.0033559122,0.0041030995,0.0038524303,0.00619816,0.004169041,0.0020037212,0.002630926,0.004109627,0.0
69.009636,59.17355,57.804016,55.91902,54.1351,53.735203,53.18959,52.69864,52.338093,51.906395,51.614243,50.369644,49.229725,48.8098,48.6953,50.731655,55.883987,58.050114,54.74287,52.238934,50.239582,52.712765,50.92255,49.457317,48.552185,48.421173,50.075584,48.18084,47.62811,47.726574,48.114452,0.0,11327.645,10779.817,4412.0776,4340.4805,3861.1653,3250.9102,2540.9797,2261.9382,1949.8013,1078.8235,803.84015,514.45215,568.3994,251.05466,60.206097,209.32593,-750.07794,-1483.0117,-1521.8298,4410.0117,796.10913,290.83395,2844.2515,1809.9263,1282.3232,-542.10236,-92.53704,85.124725,463.49286,303.9069,77.87307,-136.67445,194.79474,632.9319,0.57574934,0.5749877,0.08554122,0.041909292,0.02778882,0.042103294,0.020392219,0.017457353,0.027509218,0.011806774,0.007993172,0.0024494801,0.013348352,0.011884861,0.018738497,0.026525391,0.0665302,0.16619752,0.03968063,0.041974183,0.02815504,0.019148769,0.01672171,0.012345036,0.011434489,0.015793297,0.02445025,0.02264261,0.0073676477,0.0075944387,0.011434489,0.5758053,0.0,0.6013414,0.0843743,0.038523648,0.018805439,0.0077536628,0.01041187,0.007366263,0.0017062724,0.004172927,0.0033402145,0.0050321613,0.004322979,0.004079818,0.001206868,0.020093126,0.06455788,0.17002599,0.036138568,0.0077145705,0.010489998,0.0092909755,0.0066718096,0.004801328,0.003806748,0.0016160837,0.003010255,0.00079214387,0.002639986,0.0032170876,0.003806748,0.0
69.009636,59.17355,57.804016,55.919018,54.135098,53.735203,53.189587,52.69864,52.338093,51.90639,51.614243,50.369644,49.229725,48.8098,48.6953,50.731655,55.883987,58.05011,54.74287,52.238934,50.23958,52.712765,50.922546,49.457317,48.55218,48.42117,50.07558,48.18084,47.62811,47.726574,48.114452,0.0,11327.6455,10779.818,4412.078,4340.4805,3861.1655,3250.9102,2540.9797,2261.9382,1949.8014,1078.8236,803.84015,514.45215,568.3995,251.05467,60.2061,209.32594,-750.078,-1483.0117,-1521.83,4410.0117,796.10913,290.83398,2844.2515,1809.9264,1282.3234,-542.10236,-92.537056,85.12473,463.4929,303.90692,77.87308,-136.67447,194.79475,632.93195,0.52962404,0.5290691,0.09051763,0.06483855,0.026657743,0.023162276,0.018120263,0.030333662,0.015014647,0.024655718,0.01135415,0.006499627,0.015059039,0.02575839,0.010767154,0.02627671,0.072443016,0.18097036,0.06837527,0.023245934,0.020498028,0.018415995,0.019876678,0.014383512,0.022258144,0.00881303,0.016230451,0.01068977,0.01389109,0.011596637,0.025044644,0.5296714,0.0,0.5518748,0.088772334,0.028677115,0.022647576,0.019091226,0.013202682,0.0034308808,0.0049058213,0.0011709181,0.0025811705,0.0010032142,0.004665806,0.00092666567,0.0031877868,0.022202322,0.069003366,0.18474214,0.022506248,0.019239701,0.016230537,0.010989712,0.0060337936,0.0042965445,0.0015673265,0.0026167282,0.00607926,0.0032125495,0.0013683266,0.0024959387,0.0013212498,0.0
68.700096,55.80668,54.075237,51.689808,49.430843,48.908222,48.20699,47.571156,47.095406,46.56392,46.22675,44.829327,42.5542,41.97293,41.751167,44.14041,51.30319,54.274647,49.894123,46.608295,43.667316,47.05429,44.66219,42.631634,41.564682,41.401997,43.691845,41.156338,40.09998,40.176575,40.543663,0.0,13119.473,12476.166,5007.601,4928.9185,4386.1367,3756.3914,2909.665,2600.8896,2264.6997,1207.0199,868.51483,547.65094,697.5116,299.23492,86.03157,228.1917,-896.1117,-1759.0298,-1799.3197,5153.4604,921.9328,358.2143,3409.4155,2116.5425,1529.377,-592.4489,-104.01357,97.00508,528.46515,355.67493,110.47796,-119.34112,189.08545,803.2714,0.529624,0.5290689,0.09051704,0.045545876,0.027849747,0.03165718,0.02056736,0.014799927,0.020993637,0.013697688,0.017957978,0.0062975897,0.02652834,0.013512031,0.01360752,0.027592117,0.072031714,0.18096976,0.042992275,0.0285824,0.038396563,0.017171167,0.013904097,0.022606766,0.013474495,0.0120581,0.013237795,0.013280336,0.008948453,0.014340237,0.013479346,0.5296714,0.0,0.5518748,0.0887729,0.04166443,0.02260705,0.014915711,0.012734726,0.010335222,0.0039104577,0.0034732996,0.001059385,0.0013807876,0.0017729934,0.0033295152,0.0025119171,0.02214308,0.06939971,0.18474263,0.03881825,0.016551368,0.008465695,0.012561692,0.009439531,0.0026328438,0.0032258513,0.0026261564,0.008513485,0.002934802,0.00217378,0.001761919,0.0032331839,0.0
68.700096,55.80668,54.075237,51.689808,49.430843,48.90822,48.20699,47.57115,47.0954,46.563915,46.226746,44.829323,42.5542,41.97293,41.751167,44.14041,51.30319,54.274647,49.894123,46.60829,43.667316,47.054287,44.66219,42.63163,41.564682,41.401997,43.691845,41.156334,40.09998,40.176575,40.543663,0.0,13119.474,12476.166,5007.6016,4928.9185,4386.137,3756.3916,2909.6653,2600.89,2264.7,1207.0199,868.51483,547.65094,697.5116,299.23492,86.03157,228.19171,-896.11176,-1759.0299,-1799.3197,5153.461,921.93286,358.2143,3409.4155,2116.5425,1529.3771,-592.449,-104.01358,97.00508,528.4652,355.67496,110.47796,-119.34113,189.08546,803.2715,0.45729476,0.4568296,0.10126331,0.062748194,0.030167786,0.026086142,0.020069886,0.024465846,0.013877394,0.0117574185,0.012555016,0.0058990517,0.011692755,0.011899175,0.034531247,0.031962708,0.0863878,0.21353035,0.059266225,0.026721962,0.023346787,0.018869184,0.034490515,0.011614533,0.017929299,0.017335802,0.020882051,0.032372568,0.010949374,0.012425994,0.01261999,0.45733008,0.0,0.476838,0.1013797,0.039821908,0.025589745,0.021154622,0.014947612,0.006777737,0.007986109,0.006272887,0.0022162918,0.0017292242,0.007069573,0.0059640924,0.0011178172,0.025729015,0.08553706,0.21992292,0.037781753,0.0217472,0.018506173,0.01391785,0.0034453266,0.0070375823,0.003170597,0.001568073,0.006456987,0.0005077615,0.0019372809,0.0021994822,0.004931717,0.0
68.4156,52.657658,50.507015,47.553513,44.73075,44.09749,43.241234,42.470818,41.896576,41.237724,40.794647,38.9427,36.47091,35.78267,35.556004,38.76913,47.178215,50.788857,45.54799,41.58852,38.329025,42.2251,39.194916,36.704582,35.31306,35.11233,38.101322,34.8962,33.632687,33.740005,34.213707,0.0,14599.158,13903.635,5629.534,5531.511,4946.878,4166.765,3241.0127,2884.9841,2506.881,1355.4718,1006.54297,637.5895,767.85693,327.813,87.05335,267.77805,-977.1909,-1954.1659,-2003.1075,5692.9253,1019.6041,378.66632,3711.225,2404.7803,1707.5654,-683.80615,-116.51092,110.39846,590.03595,403.6546,121.69332,-143.17928,216.99481,883.56396,0.45729473,0.4567947,0.101201594,0.05051088,0.030290198,0.027420748,0.04379312,0.016955107,0.014382751,0.022078007,0.018400434,0.00697114,0.017049555,0.020811472,0.009943454,0.031521562,0.08623219,0.21349339,0.047843594,0.027078453,0.027123872,0.040612973,0.016336596,0.017269619,0.012576575,0.013412015,0.015267224,0.010157198,0.02257428,0.021622768,0.015815508,0.45733002,0.0,0.47683796,0.10143745,0.048034944,0.02670458,0.022233082,0.0060157087,0.011682005,0.008917832,0.0027981116,0.0016447976,0.0012253552,0.0057140724,0.0030166823,0.0053343154,0.028043248,0.0856869,0.21994795,0.0452228,0.023245847,0.017966662,0.009082322,0.011127962,0.0055471067,0.0053108116,0.0034017563,0.009928641,0.0055893892,0.00057673117,0.00099546,0.004542034,0.0
68.4156,52.657658,50.50701,47.553513,44.730747,44.09749,43.24123,42.470818,41.896576,41.23772,40.794643,38.942696,36.47091,35.78267,35.556,38.76913,47.178215,50.788853,45.54799,41.588516,38.32902,42.2251,39.194912,36.70458,35.313057,35.112328,38.10132,34.896194,33.632687,33.740005,34.213707,0.0,14599.159,13903.635,5629.5347,5531.511,4946.878,4166.765,3241.013,2884.9841,2506.881,1355.4719,1006.54297,637.58954,767.857,327.81302,87.05335,267.77805,-977.1909,-1954.166,-2003.1075,5692.926,1019.6042,378.66632,3711.225,2404.7805,1707.5656,-683.80615,-116.510925,110.39847,590.03595,403.65463,121.69333,-143.17929,216.99483,883.56396,0.41094923,0.41056794,0.10930667,0.05622581,0.034613002,0.02842222,0.021779275,0.017790275,0.036865395,0.0120974975,0.016065767,0.008733617,0.017050676,0.012077104,0.013643223,0.036517277,0.09326521,0.22101974,0.052974105,0.028916735,0.025178147,0.02044054,0.017074175,0.015098866,0.0125716245,0.011081476,0.02110589,0.01151216,0.01845004,0.0128297275,0.012596521,0.41097772,0.0,0.42788166,0.10979976,0.051594,0.028398573,0.024853086,0.017893737,0.012920655,0.0024170787,0.006676968,0.0023850494,0.000943718,0.0068199937,0.0066580595,0.00453867,0.028361002,0.092869505,0.22774294,0.04814735,0.025365053,0.02144961,0.016484318,0.012356321,0.008015711,0.0071867057,0.004562693,0.0081878975,0.0059541613,0.002225676,0.0033149514,0.0072193174,0.0
68.04998,48.755642,46.162716,42.5939,39.145916,38.351692,37.26105,36.272503,35.552956,34.72658,34.168106,31.783709,29.295444,28.463308,28.135612,31.897142,41.929955,46.428062,40.021404,35.460934,31.70591,35.925545,32.354305,29.317898,27.660713,27.480436,30.926662,27.14541,25.758991,25.839476,26.254377,0.0,16331.213,15509.824,6227.715,6126.6245,5511.2295,4708.799,3693.3271,3300.7031,2831.5854,1531.8511,1140.5419,730.8048,829.33484,363.2018,106.22398,291.55972,-1074.9298,-2200.3813,-2255.1968,6362.0137,1100.449,408.73688,4154.9053,2627.853,1900.5045,-751.4594,-109.94312,136.26248,654.6462,441.34055,127.94864,-122.57581,202.0087,988.0149,0.41094923,0.41054574,0.109267466,0.05502507,0.033288214,0.029238503,0.031083021,0.019545317,0.014897609,0.016519494,0.0102125285,0.013186516,0.013796197,0.018835176,0.023669813,0.034102578,0.09320336,0.22099508,0.05178226,0.029467791,0.026162622,0.043068502,0.01735018,0.013658706,0.020802977,0.019157799,0.0160137,0.03520811,0.009254079,0.010706255,0.017752806,0.41097772,0.0,0.42788163,0.10983505,0.05268073,0.029810533,0.025523562,0.013646334,0.013113995,0.010737293,0.005846246,0.0047594444,0.0005283835,0.009501334,0.005157657,0.002553986,0.030689301,0.092926905,0.2277577,0.049262594,0.02576725,0.022032343,0.0067075524,0.0131732505,0.009414558,0.004212524,0.0030537546,0.011899357,0.0011068295,0.00398184,0.0050645173,0.0055503096,0.0
