pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.04998,48.755642,46.162716,42.5939,39.145916,38.35169,37.261047,36.2725,35.552956,34.726578,34.168102,31.783707,29.295443,28.463306,28.13561,31.89714,41.929955,46.428062,40.0214,35.460934,31.70591,35.925545,32.3543,29.317898,27.660711,27.480434,30.92666,27.145409,25.75899,25.839474,26.254375,0.0,16331.214,15509.825,6227.715,6126.6245,5511.2295,4708.799,3693.3274,3300.7031,2831.5854,1531.8512,1140.5419,730.8049,829.33484,363.2018,106.22398,291.55975,-1074.9298,-2200.3813,-2255.1968,6362.0137,1100.4491,408.73688,4154.9053,2627.853,1900.5045,-751.4594,-109.94313,136.26248,654.64624,441.34055,127.94864,-122.57582,202.00871,988.0149,0.3673675,0.36705822,0.1128523,0.059169013,0.042521123,0.033094566,0.024372885,0.01941068,0.019636093,0.015121989,0.013621015,0.021164646,0.024212085,0.014408111,0.011708858,0.042487003,0.0985717,0.22205424,0.05575924,0.031405218,0.027379943,0.022432867,0.01824123,0.027607009,0.012469277,0.01960156,0.017059559,0.011522378,0.019875566,0.023605008,0.0130927535,0.36739028,0.0,0.38357043,0.11519573,0.05780322,0.028181635,0.027277619,0.020508368,0.015301532,0.00953704,0.0077260616,0.004351162,0.00019103543,0.0054397355,0.00784366,0.007134338,0.028878119,0.100136794,0.23047796,0.05413727,0.027865656,0.02364878,0.01847198,0.014057188,0.00441441,0.0079756575,0.003706017,0.0127644595,0.007253822,0.002203308,0.0020268457,0.008200447,0.0
67.80023,46.012066,43.019672,38.90567,35.01263,34.127914,32.92564,31.844221,31.042631,30.10291,29.488827,27.037306,23.623497,22.65659,22.206139,26.217888,38.076614,43.316456,36.45373,31.038782,26.470072,31.872753,27.7707,24.293705,21.96282,21.605509,26.541986,22.513855,20.667856,20.771051,21.33263,0.0,17429.227,16561.959,6728.672,6615.433,5884.601,4991.2837,3892.8735,3464.6758,3001.5852,1641.9415,1200.5197,741.84235,909.2022,393.86557,126.13407,301.87683,-1176.4928,-2389.4104,-2441.2253,6679.4043,1207.3759,454.39957,4413.775,2832.0232,2044.7599,-903.4416,-159.07152,130.0146,677.76715,456.67303,149.33865,-140.18152,237.87917,970.0351,0.3673675,0.36704403,0.11282737,0.058741584,0.035581574,0.03120352,0.025421696,0.027437013,0.016878948,0.013799482,0.01394412,0.017031796,0.015269213,0.013495015,0.01618899,0.035940267,0.09853353,0.22203802,0.0552922,0.030880732,0.027157016,0.024694685,0.024085024,0.014945103,0.013219674,0.015234234,0.017750293,0.013565111,0.021289872,0.010210907,0.013219674,0.36739028,0.0,0.3835704,0.11521771,0.058220357,0.033858202,0.029248508,0.020986496,0.011368446,0.012431259,0.009465256,0.0047656335,0.00044910537,0.011019246,0.0089813005,0.0053602834,0.03425858,0.10017141,0.23048675,0.05458335,0.028905816,0.024948064,0.018541336,0.012042699,0.010681602,0.008836036,0.004560928,0.013599809,0.007092315,0.0028436403,0.0056614196,0.008836036,0.0
67.80023,46.012062,43.019672,38.90567,35.01263,34.127914,32.925636,31.84422,31.04263,30.102907,29.488827,27.037306,23.623497,22.656588,22.206137,26.217888,38.076614,43.316456,36.45373,31.038782,26.47007,31.872751,27.770699,24.293703,21.962818,21.605507,26.541985,22.513853,20.667854,20.77105,21.33263,0.0,17429.227,16561.959,6728.6724,6615.4336,5884.601,4991.2837,3892.8738,3464.6758,3001.5854,1641.9415,1200.5197,741.84235,909.2022,393.86557,126.13407,301.87683,-1176.4928,-2389.4104,-2441.2253,6679.4043,1207.3759,454.39957,4413.775,2832.0234,2044.7599,-903.4416,-159.07152,130.0146,677.76715,456.67303,149.33867,-140.18152,237.87918,970.03516,0.34422532,0.34396785,0.11567738,0.062242743,0.04204412,0.034635566,0.025148274,0.019949988,0.016701384,0.021448942,0.011325718,0.008252435,0.018590901,0.020760465,0.012336337,0.042973313,0.10211476,0.22147189,0.056947183,0.032402605,0.028527133,0.02329955,0.018799976,0.018098626,0.020532722,0.013039843,0.017327834,0.012608543,0.009841458,0.010936,0.01988516,0.3442453,0.0,0.35920325,0.118165806,0.06156831,0.03224361,0.02965479,0.022937292,0.017496534,0.013518048,0.0061011245,0.0068767634,0.0021144026,0.009941591,0.0062440704,0.008007504,0.033343278,0.1038423,0.22986946,0.05595,0.030530024,0.026467662,0.020995587,0.016285703,0.009972867,0.006427376,0.0064276536,0.014730586,0.008278007,0.0053296993,0.006422794,0.006600197,0.0
67.51077,42.95764,39.68494,35.205036,30.999304,30.038239,28.73855,27.580915,26.741787,25.828726,25.236547,22.683273,18.954899,17.920937,17.296846,21.21129,34.066807,39.9286,31.824018,25.541597,20.261002,26.691002,22.46714,18.78861,16.66565,16.385475,20.370049,15.769833,14.39215,14.550077,15.360799,0.0,18632.354,17665.582,7061.992,6926.9014,6135.2744,5219.437,4060.1274,3594.458,3076.6814,1616.6224,1177.2069,758.31244,933.266,408.38608,150.41472,297.90088,-1228.8972,-2538.5945,-2599.8955,7252.909,1308.24,491.35498,4693.447,2877.1257,2107.9248,-858.99243,-139.49602,162.84407,743.0764,490.62213,127.5127,-176.39114,290.0399,1049.8113,0.34422532,0.34394154,0.11563164,0.062060192,0.03768523,0.03305767,0.02570065,0.024230586,0.017270988,0.013816712,0.018172184,0.007830731,0.01539325,0.013363829,0.012739174,0.03865652,0.10204781,0.22144096,0.056746166,0.032424737,0.028678888,0.023699652,0.024474988,0.0151358135,0.013492433,0.011658849,0.01846747,0.012025504,0.011619193,0.018181391,0.013364662,0.3442453,0.0,0.35920325,0.11820428,0.06174305,0.03609088,0.031210845,0.023125248,0.014940137,0.0138674565,0.011119335,0.00391947,0.0031211367,0.01272017,0.010637311,0.008392775,0.037133582,0.10390362,0.22988471,0.05614239,0.030547602,0.026577234,0.021077028,0.012912794,0.012487321,0.010766142,0.007965106,0.014615296,0.009145191,0.004742153,0.003625241,0.010629767,0.0
67.51077,42.95764,39.68494,35.205036,30.999304,30.038237,28.738548,27.580914,26.741787,25.828724,25.236546,22.683273,18.954897,17.920937,17.296844,21.211288,34.066807,39.9286,31.824018,25.541595,20.261,26.691,22.467138,18.78861,16.665648,16.385475,20.370047,15.769832,14.392148,14.5500765,15.360798,0.0,18632.354,17665.582,7061.992,6926.9014,6135.2744,5219.437,4060.1277,3594.4583,3076.6816,1616.6224,1177.2069,758.31244,933.266,408.3861,150.41472,297.90088,-1228.8972,-2538.5945,-2599.8958,7252.909,1308.24,491.35498,4693.447,2877.1257,2107.9248,-858.99243,-139.49602,162.84407,743.0764,490.62213,127.5127,-176.39114,290.0399,1049.8114,0.32199922,0.32176992,0.115497716,0.06326805,0.04285011,0.03622478,0.026224734,0.020830695,0.017142419,0.01722905,0.010848493,0.017150851,0.016346598,0.017148867,0.012182797,0.043903727,0.103145055,0.21673328,0.059331268,0.03672126,0.03065655,0.024375243,0.019578071,0.015746117,0.017671688,0.011674872,0.018356293,0.012811323,0.012648116,0.0109009165,0.018048543,0.32201672,0.0,0.33676276,0.11899038,0.06373006,0.03372143,0.030494044,0.024093106,0.01844349,0.014470164,0.008963912,0.008058708,0.0006864803,0.012471771,0.009004146,0.00925049,0.03491163,0.10595414,0.22587034,0.059594814,0.031159407,0.028149541,0.022149844,0.017123876,0.012413867,0.007862936,0.00847445,0.01583406,0.009303951,0.0055552204,0.008102648,0.007852737,0.0
67.10608,38.383522,34.33849,28.795717,23.573755,22.409887,20.839802,19.440022,18.412739,17.21703,16.459581,13.41421,9.338015,8.41714,8.1983,14.589567,28.721474,35.092598,25.778095,18.653437,12.5784025,19.97448,14.861127,10.580211,7.8911114,7.392339,12.865603,7.2785735,5.4621663,5.6612773,6.617616,0.0,20211.213,19226.834,7917.9297,7770.7427,6895.8164,5787.905,4496.364,3982.6624,3431.8198,1870.0404,1344.5428,834.02295,1013.66876,383.62695,85.41696,388.18405,-1293.3434,-2655.4124,-2718.9497,7755.812,1400.1967,529.98096,5015.1694,3189.8708,2287.8,-975.94147,-190.46191,152.38725,791.7374,544.9053,148.04126,-199.90146,317.0986,1135.2941,0.32199922,0.32175028,0.11546355,0.06313119,0.038321834,0.033629436,0.025967589,0.023590237,0.018230064,0.014204943,0.01349405,0.007821326,0.015977325,0.013856342,0.012326443,0.039428037,0.103095636,0.21670984,0.059202142,0.034122415,0.030153036,0.024448235,0.024405949,0.015689071,0.013569205,0.013449931,0.02283211,0.012705503,0.011588231,0.0130093545,0.013569205,0.32201672,0.0,0.33676276,0.11901868,0.063861705,0.037754968,0.032814346,0.024630854,0.016698787,0.014187052,0.011549307,0.006185176,0.0032170543,0.01328443,0.01117969,0.0094138,0.038937286,0.10599766,0.22588138,0.059718847,0.03333438,0.029149398,0.023028037,0.014457824,0.013091202,0.0108763445,0.007179217,0.01340286,0.009952241,0.005615516,0.0069767646,0.0108763445,0.0
67.10608,38.383522,34.33849,28.795717,23.573755,22.409887,20.839802,19.440022,18.412737,17.21703,16.45958,13.414209,9.338014,8.417139,8.198299,14.589566,28.721474,35.092598,25.778095,18.653437,12.578402,19.974478,14.861127,10.58021,7.8911104,7.3923383,12.8656025,7.2785726,5.4621654,5.6612763,6.617615,0.0,20211.213,19226.836,7917.9297,7770.7427,6895.8164,5787.905,4496.364,3982.6626,3431.8198,1870.0404,1344.5428,834.02295,1013.66876,383.62695,85.416954,388.18405,-1293.3434,-2655.4124,-2718.9497,7755.812,1400.1967,529.98096,5015.1694,3189.8708,2287.8,-975.94147,-190.46193,152.38725,791.7374,544.9053,148.04126,-199.90146,317.0986,1135.2941,0.29684654,0.29665112,0.11842195,0.067842536,0.046228413,0.041229513,0.028089527,0.021789644,0.017769838,0.015734365,0.011389602,0.008272374,0.016216142,0.015994377,0.015278239,0.045603212,0.10294039,0.20726156,0.06277522,0.04075227,0.03360514,0.025437701,0.02033647,0.015908098,0.016000733,0.013865857,0.018892167,0.017487127,0.012099376,0.011294095,0.01583713,0.2968614,0.0,0.30941704,0.12126562,0.06780976,0.036717612,0.03164729,0.026674759,0.020434972,0.016204331,0.011639939,0.008615177,0.0036313336,0.014338144,0.010640653,0.008334586,0.035483483,0.10492995,0.215051,0.06244986,0.031692248,0.02981922,0.02424748,0.01890827,0.014194422,0.010335107,0.008009321,0.017394835,0.0077581564,0.0062777777,0.008541337,0.010559644,0.0
66.8039,35.245743,30.963913,25.079922,19.462944,18.200062,16.430473,14.85984,13.665847,12.364925,11.525459,7.740991,2.789244,1.7162955,1.2396003,7.029321,23.598377,31.273956,21.252542,12.897868,6.730087,14.851326,9.142964,4.3953457,1.116643,0.6055306,7.0512495,1.3903829,0.038812384,0.09079544,0.50349534,0.0,21324.684,20229.533,8164.9326,8025.4927,7172.747,6048.779,4796.3594,4238.179,3722.1165,1957.1648,1421.2922,937.84467,1117.8126,416.63004,130.05038,368.0084,-1409.3643,-2936.377,-3009.528,8205.771,1525.9326,534.3346,5287.717,3385.2144,2419.2637,-1086.2041,-192.99205,133.87439,832.4158,548.7819,126.201965,-96.8044,201.42915,1124.3047,0.29684654,0.29663566,0.11839629,0.067747414,0.041834414,0.03692353,0.028662236,0.023700519,0.022272341,0.015056221,0.011592953,0.00808737,0.017810198,0.014543781,0.013620907,0.040908407,0.10290019,0.20724238,0.06266968,0.036599293,0.03246203,0.02620855,0.023211906,0.016347904,0.014128486,0.012391338,0.026554165,0.0130796395,0.010465376,0.011629841,0.014196773,0.2968614,0.0,0.30941704,0.121285126,0.067898184,0.04062834,0.035464592,0.026747542,0.020172108,0.013931988,0.013365221,0.009255444,0.003675198,0.014418947,0.012884242,0.01142553,0.039672356,0.10496402,0.21505946,0.06254854,0.035122648,0.030768326,0.024135374,0.017593317,0.014756353,0.012445956,0.009552062,0.012631114,0.011351761,0.0077189375,0.00966112,0.012517117,0.0
66.8039,35.245743,30.963913,25.079922,19.462944,18.200062,16.430473,14.85984,13.665847,12.364925,11.525459,7.740991,2.789244,1.7162955,1.2396003,7.029321,23.598377,31.273956,21.252542,12.897868,6.730087,14.851326,9.142964,4.3953457,1.116643,0.6055306,7.0512495,1.3903829,0.038812384,0.09079544,0.50349534,0.0,21324.684,20229.533,8164.9326,8025.4927,7172.747,6048.779,4796.3594,4238.179,3722.1165,1957.1648,1421.2922,937.84467,1117.8126,416.63004,130.05038,368.0084,-1409.3643,-2936.377,-3009.528,8205.771,1525.9326,534.3346,5287.717,3385.2144,2419.2637,-1086.2041,-192.99205,133.87439,832.4158,548.7819,126.201965,-96.8044,201.42915,1124.3047,0.2813474,0.28116578,0.11694603,0.06787744,0.044428293,0.0402874,0.02984517,0.023710696,0.019582575,0.016130667,0.012868419,0.007609432,0.01789692,0.015899627,0.016096473,0.04573835,0.10885238,0.20617805,0.06462507,0.041218877,0.035536863,0.027101276,0.021920951,0.017163847,0.015318886,0.01454408,0.020345692,0.018920755,0.009962015,0.010730642,0.01528173,0.28136078,0.0,0.29408044,0.12073579,0.0689369,0.03988916,0.03416027,0.027568813,0.021625867,0.01730571,0.013465274,0.009261571,0.004741006,0.01552608,0.012979358,0.009565946,0.040790416,0.11220875,0.21492533,0.06550185,0.035072036,0.03124168,0.02517235,0.01975158,0.014753642,0.012458126,0.0090667885,0.018104117,0.007918029,0.0071134106,0.008931199,0.0122286985,0.0
66.652534,33.538437,28.885824,22.483496,16.376057,14.9772005,13.101938,11.424767,10.216778,8.797234,7.8481126,3.9879007,0.75446784,0.09266801,0.08306241,4.9321113,21.8061,29.527697,19.26836,11.232632,4.8004,12.636876,7.4280124,3.341181,0.42540562,0.034969468,5.5739765,0.64082396,0.012696187,0.03642068,0.23074403,0.0,21864.21,20762.117,8539.4,8399.815,7504.408,6392.1543,4948.9507,4391.0625,3745.6108,2051.5903,1518.703,947.9336,1036.8208,320.9515,15.794226,334.41092,-1423.3107,-2945.8691,-3025.4294,8293.045,1494.1968,546.5856,5389.588,3221.9065,2231.197,-1019.5341,-166.8717,33.25955,788.96844,509.48672,83.43985,-63.3798,134.12119,996.15625,0.2813474,0.28115737,0.11693206,0.067825794,0.042179972,0.03729962,0.029110387,0.023504486,0.021834323,0.016453188,0.012566299,0.009000793,0.019314356,0.016035898,0.013712955,0.043271866,0.108832374,0.20616762,0.06456864,0.038191576,0.033612795,0.026849378,0.021916693,0.017957745,0.015445729,0.01352669,0.022743246,0.014003721,0.011001576,0.012389366,0.015294269,0.28136078,0.0,0.29408044,0.1207461,0.068984784,0.041995943,0.036866624,0.02825182,0.022104926,0.015785443,0.01385381,0.009980646,0.00405979,0.014860748,0.013534893,0.011215609,0.04316251,0.11222529,0.21492955,0.06555332,0.03780307,0.032990735,0.025867634,0.020488424,0.014904404,0.013002119,0.010104152,0.016882854,0.011506701,0.0058654845,0.0072412845,0.012848061,0.0
66.652534,33.538437,28.885824,22.483496,16.376057,14.9772005,13.101938,11.424767,10.216778,8.797234,7.8481126,3.9879007,0.75446784,0.092668004,0.0830624,4.9321113,21.8061,29.527697,19.26836,11.232632,4.8004,12.636876,7.4280124,3.341181,0.42540562,0.03496947,5.5739765,0.64082396,0.012696187,0.036420677,0.23074403,0.0,21864.21,20762.117,8539.4,8399.815,7504.408,6392.1543,4948.9507,4391.0625,3745.6108,2051.5903,1518.703,947.9336,1036.8208,320.9515,15.794235,334.41092,-1423.3107,-2945.8691,-3025.4294,8293.045,1494.1968,546.5856,5389.588,3221.9065,2231.197,-1019.5341,-166.8717,33.25957,788.96844,509.48672,83.43985,-63.3798,134.12119,996.15625,0.27440512,0.27422878,0.11778925,0.06943216,0.044467896,0.03998688,0.030303251,0.024014916,0.019576883,0.016090587,0.014211549,0.007548333,0.017713187,0.015170457,0.015774524,0.044531807,0.108085185,0.20228726,0.064853944,0.039217684,0.03424804,0.027177282,0.021757679,0.016734768,0.014770578,0.014559461,0.020095173,0.015918002,0.011238429,0.010261551,0.014650992,0.27441785,0.0,0.28653678,0.12141411,0.07040564,0.042670447,0.03709865,0.029055346,0.02293838,0.01830066,0.014613065,0.009313781,0.0053795073,0.016346382,0.013230434,0.009632011,0.042150307,0.11119423,0.21060176,0.0655739,0.03632984,0.03225513,0.02625137,0.02057924,0.015317022,0.013146249,0.00981276,0.018841349,0.009780534,0.0051402426,0.0076376605,0.012819816,0.0
66.562904,32.804367,28.06769,21.56879,15.255258,13.814631,11.9109955,10.188416,8.961941,7.404684,6.402787,2.0592527,0.4952884,0.055758256,0.040464297,2.9154344,20.81515,28.716845,18.23958,10.069039,2.9765103,11.88458,6.9031553,2.974782,0.08989453,0.0067309355,5.2040324,0.48634064,0.0061391415,0.011498644,0.07597401,0.0,22178.402,20979.32,8622.37,8467.992,7640.099,6494.5195,4989.243,4454.8594,3776.4526,2156.7659,1563.7335,1010.2784,976.40875,257.31708,20.303314,252.1725,-1469.3928,-2982.7727,-3056.5674,8385.09,1507.6803,576.2005,5267.069,3145.165,2184.0605,-1013.6881,-72.40002,27.463175,765.6113,497.34805,72.177414,-28.385696,73.92431,958.96716,0.27440512,0.27422455,0.11778251,0.06940818,0.043717675,0.038804844,0.03026381,0.024362586,0.020903261,0.0165105,0.0125238355,0.008282335,0.01875495,0.015197715,0.012788608,0.04348984,0.10807479,0.20228197,0.064825244,0.0380308,0.03361362,0.02728958,0.022084055,0.016998447,0.014704482,0.012612067,0.021351948,0.013253299,0.008446448,0.010120867,0.014451931,0.27441785,0.0,0.28653678,0.12141902,0.07042767,0.043390524,0.038227815,0.029255096,0.023005145,0.017695492,0.014799623,0.010956467,0.005550887,0.016037054,0.013702646,0.011211629,0.043169834,0.11120269,0.21060394,0.06560088,0.037414003,0.032774244,0.026128246,0.020389851,0.015293139,0.013227188,0.010863205,0.01784149,0.011718992,0.005711516,0.0068844226,0.012964719,0.0
66.562904,32.804367,28.06769,21.56879,15.255258,13.814631,11.9109955,10.188416,8.961941,7.404684,6.402787,2.0592527,0.4952884,0.055758256,0.040464297,2.9154344,20.81515,28.716845,18.23958,10.069039,2.9765103,11.88458,6.9031553,2.974782,0.08989453,0.0067309355,5.2040324,0.48634064,0.0061391415,0.011498644,0.07597401,0.0,22178.402,20979.32,8622.37,8467.992,7640.099,6494.5195,4989.243,4454.8594,3776.4526,2156.7659,1563.7335,1010.2784,976.40875,257.31708,20.303314,252.1725,-1469.3928,-2982.7727,-3056.5674,8385.09,1507.6803,576.2005,5267.069,3145.165,2184.0605,-1013.6881,-72.40002,27.463175,765.6113,497.34805,72.177414,-28.385696,73.92431,958.96716,0.27051792,0.27034464,0.11705873,0.069026016,0.043955874,0.039401356,0.030625807,0.024557339,0.020124435,0.016697552,0.01365479,0.009220346,0.018135784,0.014884604,0.011837266,0.044571422,0.108291775,0.20038685,0.064700544,0.038530428,0.03424652,0.026921446,0.021643886,0.016799772,0.014830696,0.011075566,0.020013537,0.014390623,0.008297324,0.009127469,0.014644567,0.27053028,0.0,0.2835702,0.12177918,0.07112315,0.043979336,0.038464364,0.0294999,0.023286348,0.01865341,0.015063886,0.010475858,0.004962262,0.01657437,0.012882223,0.0100666545,0.044392347,0.11255005,0.20973052,0.066560745,0.037498776,0.033066377,0.025761597,0.020239584,0.01517436,0.012993502,0.008621504,0.018536184,0.010625185,0.004784669,0.0063814223,0.012570741,0.0
66.52058,32.13833,27.366373,20.83505,14.606436,13.205798,11.34846,9.690515,8.515927,6.9638658,5.9759445,2.1759953,0.33056742,0.0350047,0.03436435,2.9291682,19.251778,27.751663,17.695595,9.323926,1.6770828,11.38493,6.6029572,2.8597767,0.118751265,0.007147939,4.640866,0.13830097,0.0028293184,0.009088702,0.0692104,0.0,22325.441,21187.73,8656.986,8490.776,7584.4414,6396.5493,4923.3525,4363.809,3689.3284,2152.8777,1551.9175,939.9142,958.7566,207.68875,3.6600888,253.11037,-1398.0062,-3102.651,-3175.388,8347.075,1527.608,600.095,5247.197,3076.5295,2127.8486,-986.0723,-84.862305,24.457455,769.5332,484.97092,36.446392,-30.867144,71.18571,939.4633,0.27051792,0.27034172,0.11705415,0.06900979,0.04356801,0.038650755,0.030006135,0.024059597,0.020196512,0.016837051,0.01298557,0.007903803,0.01836279,0.014809983,0.01103821,0.044063143,0.10828467,0.20038322,0.06468119,0.037754852,0.03350604,0.026418682,0.021205634,0.016698368,0.014616934,0.010710835,0.020057999,0.013188035,0.009142771,0.00767709,0.0143186,0.27053028,0.0,0.2835702,0.12178253,0.0711382,0.04436154,0.039193902,0.030113952,0.023843892,0.01875936,0.015116324,0.011223302,0.0061991885,0.01655127,0.0131175,0.009137658,0.044901725,0.11255586,0.20973201,0.066579394,0.038252104,0.03378945,0.026345126,0.02064077,0.015040191,0.012916581,0.008674304,0.018388933,0.011432969,0.003906316,0.00595911,0.012606782,0.0
66.52058,32.13833,27.366373,20.83505,14.606436,13.205798,11.34846,9.690515,8.515927,6.9638658,5.9759445,2.1759953,0.33056736,0.03500466,0.03436438,2.9291682,19.251778,27.751663,17.695595,9.323926,1.6770828,11.38493,6.6029572,2.8597767,0.11875127,0.007147941,4.640866,0.13830097,0.0028293184,0.009088702,0.0692104,0.0,22325.441,21187.73,8656.986,8490.776,7584.4414,6396.5493,4923.3525,4363.809,3689.3284,2152.8777,1551.9175,939.9142,958.7566,207.68875,3.6602015,253.11037,-1398.0062,-3102.651,-3175.388,8347.075,1527.608,600.095,5247.197,3076.5295,2127.8486,-986.0723,-84.862305,24.457468,769.5332,484.97092,36.446392,-30.867144,71.18571,939.4633,0.26873633,0.26856506,0.11726002,0.06944344,0.044040892,0.039105266,0.02991106,0.02380731,0.019458245,0.0161388,0.013073296,0.008576368,0.01751379,0.013872184,0.010689501,0.043901518,0.1126824,0.20202234,0.06478082,0.038462747,0.034114,0.026338141,0.020956758,0.015992694,0.014032348,0.011028428,0.019410893,0.013241959,0.0066682855,0.007237679,0.0138309905,0.26874852,0.0,0.28078088,0.12108359,0.070663184,0.043589886,0.03835923,0.029805306,0.023624323,0.019078448,0.015604795,0.011178177,0.0056850538,0.017046155,0.012774768,0.008860065,0.04335187,0.11627607,0.21054712,0.065747365,0.037709292,0.03369732,0.026274685,0.02064308,0.015453145,0.013258642,0.008805278,0.01902765,0.0111567,0.004776551,0.005534082,0.012873371,0.0
66.490135,32.308292,27.232033,20.263943,13.590709,12.123515,10.220539,8.540655,7.330343,5.7454295,4.6663218,0.09943013,0.24992956,0.034659285,0.047875475,4.201739,21.331596,28.560091,17.81286,8.155988,0.76048976,11.584259,6.551906,2.8346426,0.091555096,0.0068726996,4.928238,0.09798318,0.0024826587,0.009569521,0.078837775,0.0,22430.713,21120.957,8950.824,8792.798,7872.134,6558.919,4988.3086,4394.895,3749.4993,2177.3643,1627.6912,1038.0061,886.54816,175.01671,-18.76454,307.60474,-1434.9238,-2842.7505,-2916.8318,8363.506,1650.0703,589.36273,5210.2417,3162.487,2119.8809,-986.47284,-73.110985,30.515053,764.09235,503.72073,30.176304,-33.007473,76.84254,933.12616,0.26873633,0.268563,0.11725678,0.06943192,0.043862402,0.03890013,0.030238017,0.02425422,0.020010682,0.016142184,0.01237002,0.007900711,0.017758565,0.013531922,0.010217149,0.043668956,0.11267751,0.2020198,0.06476843,0.038274396,0.034178447,0.026737386,0.021437025,0.015971815,0.013895616,0.010187863,0.02009495,0.012496247,0.006117717,0.0076404493,0.013601678,0.26874852,0.0,0.28078088,0.12108593,0.070673764,0.04376384,0.038549524,0.029453928,0.023157313,0.018457763,0.015460737,0.011698017,0.0059823403,0.016687088,0.012905212,0.009393259,0.04358133,0.11627998,0.21054812,0.06576249,0.037891787,0.033590507,0.025778811,0.020075094,0.0154023515,0.013282012,0.00923984,0.018265022,0.01182836,0.004296734,0.0049544135,0.012976625,0.0
66.490135,32.308292,27.232033,20.263943,13.590709,12.123515,10.220539,8.540655,7.330343,5.7454295,4.6663218,0.09943013,0.24992971,0.034659468,0.047875255,4.201739,21.331596,28.560091,17.81286,8.155988,0.76048976,11.584259,6.551906,2.8346426,0.091555096,0.00687269,4.928238,0.09798318,0.0024826587,0.009569521,0.078837775,0.0,22430.713,21120.957,8950.824,8792.798,7872.134,6558.919,4988.3086,4394.895,3749.4993,2177.3643,1627.6912,1038.0061,886.5481,175.0167,-18.765154,307.60474,-1434.9238,-2842.7505,-2916.8318,8363.506,1650.0703,589.36273,5210.2417,3162.487,2119.8809,-986.47284,-73.11099,30.514978,764.09235,503.72073,30.176304,-33.007473,76.84254,933.12616,0.26747516,0.2673064,0.11993054,0.0706002,0.04450433,0.039522555,0.030891545,0.02458553,0.02000976,0.016591052,0.012991368,0.007980973,0.017830573,0.012841906,0.010771415,0.041920174,0.101832815,0.1949465,0.06384107,0.038656335,0.034602612,0.026616083,0.021403348,0.016422115,0.014368751,0.00980422,0.019737445,0.013288452,0.006216375,0.0072029987,0.014098977,0.26748726,0.0,0.28166857,0.12611322,0.07407648,0.046393197,0.040770106,0.030427773,0.02354277,0.018753715,0.015181141,0.011337704,0.005931824,0.01647772,0.011097746,0.0100634005,0.043590676,0.107034884,0.20529263,0.06694075,0.03987946,0.034875657,0.025661837,0.020208007,0.015004879,0.012777008,0.008617572,0.018467847,0.011310984,0.0042247614,0.0052839383,0.0124218995,0.0
66.5495,32.458656,27.638594,21.03713,14.743633,13.323463,11.400071,9.67009,8.451529,6.85889,5.819224,1.4798077,0.49572012,0.053572215,0.051689684,4.020343,20.46456,28.376669,17.734848,7.693529,0.092355624,11.396258,6.4897475,2.7786238,0.08489591,0.007091221,4.7502627,0.14252298,0.002904075,0.00893387,0.06711902,0.0,22225.066,21090.576,8703.999,8539.892,7626.999,6444.56,5017.1357,4465.184,3763.2773,2183.0884,1595.2926,1009.761,944.1435,258.14343,6.5513034,300.12143,-1403.6205,-2984.8948,-3054.3315,8434.398,1685.2214,598.1571,5259.72,3119.5366,2117.9895,-976.84814,-69.842384,31.931995,763.47064,491.05527,37.044666,-30.250566,69.93829,924.9965,0.26747516,0.26730213,0.11992401,0.07057819,0.044379007,0.039215785,0.030089432,0.023824034,0.019505879,0.016692718,0.012994172,0.0078012254,0.01775173,0.012744157,0.011910578,0.041747168,0.10182193,0.19494112,0.06381203,0.038362082,0.03394959,0.02557479,0.020411346,0.0163803,0.014332777,0.010079851,0.018860357,0.01305762,0.00593472,0.0068303877,0.014026389,0.26748726,0.0,0.28166857,0.1261179,0.07409677,0.046518262,0.041090623,0.031500448,0.024885403,0.019920029,0.015525839,0.011451811,0.006987822,0.017124772,0.0110244425,0.010345115,0.043765415,0.10704405,0.20529494,0.06696836,0.040190704,0.035554513,0.026750978,0.02119143,0.014989979,0.012839819,0.008367683,0.019309754,0.01151636,0.0039369655,0.005795057,0.012521739,0.0
66.5495,32.458656,27.638594,21.03713,14.743633,13.323463,11.400071,9.67009,8.451529,6.85889,5.819224,1.4798077,0.49572012,0.053572215,0.051689684,4.020343,20.46456,28.376669,17.734848,7.693529,0.092355624,11.396258,6.4897475,2.7786238,0.08489591,0.007091221,4.7502627,0.14252298,0.002904075,0.00893387,0.06711902,0.0,22225.066,21090.576,8703.999,8539.892,7626.999,6444.56,5017.1357,4465.184,3763.2773,2183.0884,1595.2926,1009.761,944.1435,258.14343,6.551296,300.12143,-1403.6205,-2984.8948,-3054.3315,8434.398,1685.2214,598.1571,5259.72,3119.5366,2117.9895,-976.84814,-69.842384,31.931993,763.47064,491.05527,37.044666,-30.250566,69.93829,924.9965,0.26994997,0.26977563,0.11770221,0.06973855,0.043859504,0.03847585,0.02957392,0.023696817,0.019324314,0.01583984,0.012412506,0.007868889,0.01723653,0.013783412,0.011977947,0.042757563,0.10857355,0.20013858,0.065358914,0.03932888,0.0345591,0.025743382,0.020355998,0.015309366,0.013302934,0.009853245,0.01869955,0.012248994,0.0056967554,0.006718157,0.013028078,0.26996228,0.0,0.2820743,0.12156774,0.0710043,0.0442314,0.03941928,0.030892102,0.024808176,0.02023414,0.016583808,0.012183322,0.006286294,0.01805007,0.014356377,0.010488569,0.043422014,0.111961566,0.20857546,0.06639064,0.040129036,0.03579009,0.026949167,0.021309525,0.01602588,0.013825171,0.008213739,0.019577708,0.012107819,0.0040497975,0.0058817803,0.013467539,0.0
66.583435,32.860855,27.975042,21.28718,14.981023,13.542791,11.62519,9.885865,8.607887,6.9353585,5.8479066,1.0698246,0.31369567,0.04424354,0.058309734,4.9951973,21.308191,28.921522,18.497099,9.041319,1.6140249,12.20716,7.1306806,3.0625954,0.09798224,0.008735375,4.808536,0.21983363,0.003874959,0.010152426,0.07373853,0.0,22106.771,20967.252,8767.91,8600.062,7635.279,6488.69,5008.9727,4478.1904,3861.271,2241.552,1634.4746,1063.6552,965.6188,197.57135,-19.406315,337.66833,-1397.5615,-2923.4944,-2996.225,8322.398,1631.4271,590.72955,5237.884,3177.43,2225.665,-1028.7195,-75.21311,33.80883,809.0017,489.95874,46.882175,-30.915264,73.37201,974.93896,0.26994997,0.26977506,0.117701344,0.069735505,0.044083055,0.03911054,0.030492842,0.024523389,0.019676534,0.015730174,0.012032761,0.008116535,0.017208474,0.013716296,0.010833043,0.043139353,0.108572185,0.20013788,0.06535481,0.03988219,0.03543661,0.026861934,0.021430599,0.015366708,0.01325952,0.008986331,0.019391812,0.011886178,0.005207432,0.0070671085,0.012945726,0.26996228,0.0,0.2820743,0.12156837,0.071007095,0.04400966,0.03878479,0.029738486,0.023479264,0.019307949,0.016403262,0.012634911,0.0064273477,0.017629538,0.014385895,0.01135509,0.043037087,0.11196267,0.20857574,0.06639371,0.03959481,0.034926176,0.025930371,0.020367905,0.016091442,0.013907893,0.009081299,0.019022861,0.012479521,0.0037265522,0.005248655,0.013581535,0.0
66.583435,32.860855,27.975042,21.28718,14.981023,13.542791,11.62519,9.885865,8.607887,6.9353585,5.8479066,1.0698246,0.31369567,0.04424354,0.058309734,4.9951973,21.308191,28.921522,18.497099,9.041319,1.6140249,12.20716,7.1306806,3.0625954,0.09798224,0.008735375,4.808536,0.21983363,0.003874959,0.010152426,0.07373853,0.0,22106.771,20967.252,8767.91,8600.062,7635.279,6488.69,5008.9727,4478.1904,3861.271,2241.552,1634.4746,1063.6552,965.6188,197.57135,-19.406315,337.66833,-1397.5615,-2923.4944,-2996.225,8322.398,1631.4271,590.72955,5237.884,3177.43,2225.665,-1028.7195,-75.21311,33.80883,809.0017,489.95874,46.882175,-30.915264,73.37201,974.93896,0.2713944,0.2712185,0.11837459,0.07011975,0.044092044,0.038971372,0.030481536,0.02454881,0.020207886,0.016849332,0.012502275,0.007414381,0.018183421,0.012900734,0.011387261,0.042426616,0.10646449,0.1996553,0.06469547,0.038880713,0.034626245,0.026762882,0.021526113,0.016658723,0.014566405,0.009388844,0.020114932,0.012358067,0.0054309643,0.0069003995,0.014195476,0.27140686,0.0,0.28373343,0.1224118,0.07153751,0.044401117,0.03929675,0.02987659,0.02351519,0.01897451,0.015470344,0.0121133365,0.007271298,0.016861623,0.01167822,0.011826386,0.04288872,0.10987058,0.20820087,0.065822005,0.039231144,0.03455091,0.02582923,0.020350069,0.015270567,0.013115194,0.009159074,0.018876033,0.012049242,0.0035763257,0.005190088,0.012844236,0.0
66.67168,33.660877,28.968763,22.530174,16.41164,15.035135,13.167778,11.504271,10.345063,8.949538,8.087018,4.4582863,0.8524193,0.09186335,0.06328136,3.9712324,21.5673,29.528627,19.469435,10.278849,4.130533,13.113036,7.79225,3.5138502,0.4441597,0.024459736,6.1412897,1.0571713,0.01444199,0.022645498,0.12495143,0.0,21796.615,20727.12,8578.473,8425.47,7511.767,6336.8013,4937.675,4371.708,3663.166,2032.773,1442.2365,916.8044,1038.6141,345.9834,28.458014,297.63397,-1455.8806,-2994.9065,-3074.5813,8268.34,1606.56,533.4234,5267.695,3259.104,2287.0737,-1048.2495,-173.51273,29.627733,783.454,517.84705,109.70609,-35.721043,94.853294,1043.3594,0.2713944,0.27121755,0.11837312,0.07011465,0.04421259,0.039233666,0.030528992,0.024541358,0.020013329,0.016796848,0.013134761,0.0072742533,0.018024283,0.013042553,0.012895303,0.042653564,0.10646211,0.1996541,0.06468899,0.039152432,0.0347919,0.026630761,0.02137009,0.016602289,0.014587211,0.010323816,0.019741485,0.013091119,0.0049578184,0.0060812486,0.014288253,0.27140686,0.0,0.28373343,0.12241287,0.071542196,0.044281244,0.039049376,0.029910672,0.023626536,0.019253187,0.015559148,0.011611799,0.0077191317,0.01707807,0.011530627,0.011381596,0.042660926,0.109872535,0.20820136,0.06582819,0.038963437,0.034384307,0.025821038,0.02035861,0.015242094,0.013117611,0.00872737,0.019104572,0.011565219,0.003787894,0.006113653,0.012807235,0.0
66.67168,33.660877,28.968763,22.530174,16.41164,15.035135,13.167778,11.504271,10.345063,8.949538,8.087018,4.4582863,0.8524193,0.09186335,0.06328136,3.9712324,21.5673,29.528627,19.469435,10.278849,4.130533,13.113036,7.79225,3.5138502,0.4441597,0.024459735,6.1412897,1.0571713,0.014441988,0.022645492,0.12495142,0.0,21796.615,20727.12,8578.473,8425.47,7511.767,6336.8013,4937.675,4371.708,3663.166,2032.773,1442.2365,916.8044,1038.6141,345.9834,28.458012,297.63397,-1455.8806,-2994.9065,-3074.5813,8268.34,1606.56,533.4234,5267.695,3259.104,2287.0737,-1048.2495,-173.51273,29.627724,783.454,517.84705,109.70609,-35.721035,94.853294,1043.3594,0.27525607,0.2750747,0.11829722,0.06979911,0.043610454,0.0382557,0.030029688,0.024211057,0.019866586,0.016383177,0.01252938,0.007211542,0.018052861,0.015459656,0.0117567275,0.044194367,0.110297784,0.2040397,0.06490441,0.0384637,0.033785474,0.026709907,0.021534704,0.016693085,0.014605934,0.01210163,0.019839052,0.01295447,0.0053862794,0.0062918337,0.014381861,0.27526888,0.0,0.2870206,0.12154828,0.070425816,0.04368077,0.038831152,0.02957371,0.023295693,0.018752493,0.015116528,0.011394617,0.0069748163,0.016859308,0.014157986,0.0108441,0.0445825,0.113134325,0.21204552,0.065270625,0.03906989,0.033962246,0.02590872,0.020493602,0.015439589,0.013262081,0.01114608,0.018722305,0.012033474,0.0051643793,0.00670728,0.01305363,0.0
66.66616,33.845104,29.350498,23.178907,17.261559,15.906339,14.150673,12.5523205,11.41481,10.102065,9.200619,5.4758644,1.2939891,0.25244844,0.08194075,3.9480095,21.567783,29.660414,19.591055,10.650016,4.623254,13.206684,7.8528357,3.4605172,0.31766066,0.022102002,6.132149,1.1432629,0.013819043,0.019341977,0.09835212,0.0,21816.11,20662.705,8381.568,8234.977,7377.374,6283.7017,4775.9473,4278.4023,3625.9841,1966.7491,1477.0253,929.8252,1075.1782,409.99985,74.64877,295.90735,-1456.9393,-3021.4763,-3095.5894,8288.016,1582.857,527.7029,5280.1987,3270.0234,2319.7563,-1061.6672,-143.5815,37.424713,789.67,512.58673,114.541664,-28.849846,82.50105,1038.9071,0.27525607,0.2750746,0.118297085,0.06979864,0.04401027,0.03903496,0.03046242,0.02450194,0.019536275,0.016201556,0.012463785,0.007954554,0.017687319,0.015309805,0.011227862,0.0447212,0.110297576,0.20403959,0.06490383,0.039258003,0.03449366,0.027081462,0.021870965,0.01667866,0.01466943,0.012263059,0.019533671,0.013170745,0.007406092,0.0077316184,0.014459914,0.27526888,0.0,0.2870206,0.12154838,0.07042625,0.043287057,0.03805985,0.029063093,0.022825982,0.018809786,0.01503768,0.011049323,0.006276727,0.016936654,0.014022393,0.009863025,0.04405472,0.11313449,0.21204557,0.06527116,0.03829337,0.033291206,0.025518414,0.02015922,0.015497718,0.013336794,0.011145834,0.019036015,0.011781068,0.005823968,0.006047278,0.013119185,0.0
66.66616,33.845104,29.350498,23.178907,17.261559,15.906339,14.150673,12.5523205,11.41481,10.102065,9.200619,5.4758644,1.2939891,0.25244844,0.08194075,3.9480097,21.567783,29.660414,19.591055,10.650016,4.623254,13.206684,7.8528357,3.4605172,0.31766066,0.022102,6.132149,1.1432629,0.013819043,0.019341977,0.09835212,0.0,21816.11,20662.705,8381.568,8234.977,7377.374,6283.7017,4775.9473,4278.4023,3625.9841,1966.7491,1477.0253,929.8252,1075.1782,409.99985,74.64877,295.90735,-1456.9393,-3021.4763,-3095.5894,8288.016,1582.857,527.7029,5280.1987,3270.0234,2319.7563,-1061.6672,-143.5815,37.424706,789.67,512.58673,114.541664,-28.849846,82.50105,1038.9071,0.2750101,0.27482915,0.116782084,0.06830823,0.042784177,0.038060587,0.029912546,0.024135858,0.019909916,0.016474072,0.01223916,0.007621732,0.01823197,0.016026378,0.011511688,0.04438327,0.11078562,0.20416394,0.06449479,0.038668524,0.03411745,0.02712676,0.021949282,0.017163368,0.015113065,0.011478441,0.020288408,0.012818141,0.007641779,0.0076576797,0.014846749,0.27502286,0.0,0.28791535,0.12110195,0.06999839,0.043069404,0.03783207,0.028564498,0.02243751,0.018021809,0.014441895,0.011228082,0.0061813835,0.016271915,0.013983493,0.010160267,0.044784635,0.11479898,0.21332966,0.06598006,0.03855007,0.033296384,0.025566287,0.020149691,0.015157015,0.013029746,0.01035751,0.018415239,0.012054538,0.0064126537,0.006412941,0.012797166,0.0
66.83589,35.47833,31.15808,25.206978,19.57391,18.301884,16.57729,15.001414,13.840418,12.468861,11.566618,7.6810045,3.2068086,2.0172167,1.5663704,7.249572,24.304466,31.665638,21.543797,13.6118555,7.232483,15.101065,9.671494,4.8602233,1.7848992,1.0858854,7.259816,1.6108261,0.03873448,0.0895232,0.55329096,0.0,21209.172,20160.0,8204.407,8074.789,7183.8345,6072.388,4730.119,4245.8115,3666.2156,2013.8468,1477.7296,951.29663,1104.2582,440.5051,126.193825,364.3369,-1431.5298,-2870.8064,-2943.8237,8187.177,1483.7452,544.15564,5306.207,3294.9155,2436.7236,-1049.2878,-228.5373,115.25395,834.7854,548.16,136.93309,-95.597046,214.52597,1187.5409,0.2750101,0.27482823,0.11678062,0.06830289,0.04274564,0.037876293,0.02931084,0.023456888,0.019357216,0.016303774,0.012748873,0.007599359,0.017901618,0.015875781,0.012097786,0.044351444,0.110783465,0.20416282,0.064488724,0.038536232,0.03375784,0.026584098,0.021420171,0.017158916,0.015132641,0.011962472,0.019778933,0.013547784,0.007836021,0.0075690486,0.0148900375,0.27502286,0.0,0.28791535,0.12110303,0.07000335,0.043107595,0.03799152,0.029000243,0.02285479,0.018260531,0.014299884,0.010575885,0.0060434444,0.016256,0.0138326585,0.009928962,0.04481601,0.11480072,0.2133301,0.065985784,0.038683794,0.033666015,0.02613914,0.020708278,0.015197106,0.013045403,0.009969211,0.018953362,0.011401325,0.0062933485,0.00601079,0.012793531,0.0
66.83589,35.47833,31.15808,25.206978,19.57391,18.301884,16.57729,15.001414,13.840418,12.468861,11.566618,7.6810045,3.2068086,2.0172167,1.5663704,7.249572,24.304466,31.665638,21.543797,13.6118555,7.232483,15.101065,9.671494,4.8602233,1.7848992,1.0858854,7.259816,1.6108261,0.03873448,0.0895232,0.55329096,0.0,21209.172,20160.0,8204.407,8074.789,7183.8345,6072.388,4730.119,4245.8115,3666.2156,2013.8468,1477.7296,951.29663,1104.2582,440.5051,126.193825,364.3369,-1431.5298,-2870.8064,-2943.8237,8187.177,1483.7452,544.15564,5306.207,3294.9155,2436.7236,-1049.2878,-228.5373,115.25395,834.7854,548.16,136.93309,-95.597046,214.52597,1187.5409,0.28287962,0.2826863,0.11764896,0.06841975,0.041518155,0.036123358,0.02873517,0.023178373,0.019154657,0.015800262,0.012495997,0.0074054506,0.01752115,0.015460999,0.012726383,0.042328756,0.10664883,0.20553593,0.064770915,0.036445238,0.032480065,0.02663428,0.021475846,0.016821152,0.014688129,0.012571476,0.020069098,0.013323517,0.008746132,0.010504943,0.014712596,0.28289315,0.0,0.29509476,0.120905854,0.06902947,0.042955253,0.038300842,0.028614175,0.022580067,0.018374708,0.014872962,0.010701792,0.005994012,0.01666979,0.014517518,0.011104846,0.044159405,0.10932807,0.21366447,0.06518765,0.038573768,0.033492893,0.026196064,0.02079782,0.015938126,0.01370855,0.011164578,0.01932811,0.012245733,0.006746814,0.0082592955,0.013734171,0.0
66.89172,36.136276,31.913158,26.120213,20.503736,19.21754,17.418396,15.768014,14.57988,13.20438,12.283187,8.301142,3.4879882,2.5575893,2.3973632,8.717065,25.767262,32.600582,22.332865,14.1319895,9.129064,15.820733,10.282059,5.422385,2.545401,1.9367846,8.077366,2.2143042,0.06341669,0.16741933,0.8475066,0.0,21006.264,19950.049,8104.289,7958.1997,7172.401,6108.8223,4839.4497,4353.0493,3712.243,2016.9701,1494.4088,963.97253,1129.7057,385.76428,72.18354,385.83096,-1431.3169,-2757.7515,-2826.341,8145.4893,1510.7002,477.23093,5336.9927,3330.502,2449.93,-1012.1876,-212.07181,112.650604,829.1426,559.28033,162.18774,-140.77344,263.78818,1226.8788,0.28287962,0.28268787,0.11765155,0.06842933,0.04261727,0.03772323,0.029372267,0.023597384,0.018217482,0.015610977,0.01212954,0.007964832,0.01689735,0.015303372,0.013175785,0.043582078,0.106652714,0.2055379,0.06478123,0.03803022,0.03363277,0.027165279,0.021922793,0.016646277,0.014716683,0.0126348585,0.019444212,0.013425044,0.009402022,0.010468439,0.014740726,0.28289315,0.0,0.29509476,0.12090388,0.069020554,0.04185935,0.036718953,0.02796132,0.022011133,0.018991198,0.014786828,0.01106554,0.0056668757,0.01695617,0.014418846,0.012165493,0.042891324,0.10932487,0.21366364,0.06517748,0.03704014,0.03242524,0.025649378,0.020331621,0.016114062,0.0137501005,0.011400076,0.019957509,0.0124081345,0.007507105,0.009328176,0.01377557,0.0
66.89172,36.136276,31.913158,26.120213,20.503736,19.21754,17.418396,15.768014,14.57988,13.20438,12.283187,8.301142,3.4879882,2.5575893,2.3973632,8.717065,25.767262,32.600582,22.332865,14.1319895,9.129064,15.820733,10.282059,5.422385,2.545401,1.9367846,8.077366,2.2143042,0.06341669,0.16741933,0.8475066,0.0,21006.264,19950.049,8104.289,7958.1997,7172.401,6108.8223,4839.4497,4353.0493,3712.243,2016.9701,1494.4088,963.97253,1129.7057,385.76428,72.18354,385.83096,-1431.3169,-2757.7515,-2826.341,8145.4893,1510.7002,477.23093,5336.9927,3330.502,2449.93,-1012.1876,-212.07181,112.650604,829.1426,559.28033,162.18774,-140.77344,263.78818,1226.8788,0.28561196,0.28541702,0.11743822,0.06789174,0.041912373,0.03701613,0.029423244,0.023872903,0.019734507,0.016267529,0.011598523,0.007829276,0.018065114,0.015652463,0.013339232,0.04245191,0.1031709,0.20389585,0.06456014,0.037649997,0.03289994,0.02725142,0.022098571,0.017433723,0.015198801,0.012582585,0.020610662,0.013386006,0.009527836,0.011144276,0.015357238,0.28562573,0.0,0.29820028,0.120901376,0.06867027,0.042162076,0.037163116,0.02812925,0.022198468,0.01787522,0.014276587,0.011505432,0.0056879283,0.016136048,0.013669122,0.012205446,0.04290747,0.1058735,0.21215408,0.06515963,0.037876382,0.03221341,0.025732093,0.020340983,0.015476574,0.01317402,0.011328337,0.01878729,0.012630518,0.008378432,0.010089358,0.013331372,0.0
66.938484,36.760143,32.624027,26.945686,21.566698,20.332832,18.623056,17.082085,15.941115,14.581369,13.707184,9.907235,5.6606264,4.533486,4.1739264,11.250686,26.574028,33.27838,23.165674,16.358702,11.169429,16.801655,11.431697,6.7026653,3.951578,3.5123243,8.895163,2.917456,0.69177234,0.9463443,2.0515888,0.0,20835.041,19747.033,8013.705,7872.798,7007.019,5973.3315,4708.1323,4194.772,3631.9304,2004.4644,1452.736,939.9142,1084.3042,427.86346,111.68197,410.13745,-1351.1228,-2729.5242,-2802.981,8078.6797,1366.1315,486.7482,5271.1045,3275.3325,2414.1448,-988.0252,-177.83192,136.98248,838.5287,565.15906,165.20915,-228.2641,342.86948,1237.8706,0.28561196,0.28541633,0.1174371,0.06788758,0.042315207,0.037491743,0.029349083,0.023705674,0.019206554,0.016291479,0.012707715,0.007578483,0.017791288,0.01573993,0.013943375,0.042929873,0.10316918,0.20389502,0.064555675,0.038156264,0.033082746,0.027137853,0.02198752,0.017345725,0.015255977,0.01295885,0.020083904,0.014067943,0.009825419,0.012020529,0.01540927,0.28562573,0.0,0.29820028,0.120902225,0.06867416,0.041765034,0.036698103,0.028152896,0.022263415,0.018320054,0.014359789,0.010571199,0.0063805133,0.016412774,0.013725424,0.011903537,0.042427894,0.10587494,0.21215445,0.06516382,0.037394643,0.032068174,0.025832728,0.020449629,0.015599144,0.013208494,0.011127313,0.019318061,0.011975911,0.008534918,0.009866483,0.013369361,0.0
66.938484,36.760143,32.624027,26.945686,21.566696,20.332832,18.623055,17.082083,15.941115,14.581368,13.707184,9.907234,5.6606255,4.533485,4.173926,11.250685,26.574028,33.278378,23.165674,16.3587,11.169428,16.801653,11.431696,6.7026644,3.9515772,3.5123236,8.895163,2.9174552,0.6917717,0.9463436,2.0515883,0.0,20835.043,19747.033,8013.705,7872.798,7007.019,5973.3315,4708.1323,4194.772,3631.9304,2004.4645,1452.736,939.9142,1084.3042,427.86346,111.68197,410.13745,-1351.1228,-2729.5242,-2802.9812,8078.6797,1366.1315,486.7482,5271.1045,3275.3325,2414.1448,-988.0252,-177.83194,136.98248,838.5287,565.15906,165.20915,-228.2641,342.86948,1237.8706,0.28795898,0.28776065,0.11704763,0.06727473,0.041128684,0.03634139,0.028828107,0.023279551,0.019310711,0.01608766,0.012348954,0.007099541,0.017722052,0.015703313,0.014118363,0.040928412,0.10275654,0.20447272,0.063963115,0.03587908,0.03171784,0.026906032,0.021819992,0.017237756,0.015055692,0.012490421,0.02049268,0.013792036,0.011102674,0.0123003535,0.015267148,0.287973,0.0,0.301266,0.12107958,0.06860753,0.041853428,0.036759127,0.0276897,0.021799704,0.017653758,0.014294305,0.010742535,0.006569813,0.015996624,0.013902485,0.012316811,0.041749436,0.10602637,0.21335395,0.065117575,0.03614541,0.031001205,0.025592953,0.020271821,0.0154898055,0.013214289,0.010777358,0.01888554,0.012335266,0.009067524,0.010527973,0.013433726,0.0
66.97434,37.219822,33.06114,27.340492,21.92709,20.68625,19.056915,17.585398,16.49851,15.310049,14.511519,11.373374,6.6611853,5.601829,5.3079243,11.917518,27.040543,33.7462,23.922981,16.968296,11.836848,17.831327,12.310987,7.6461525,4.70659,4.3123164,10.321563,4.425614,2.2677908,2.4567213,3.3925278,0.0,20702.922,19596.803,8037.2847,7904.415,7031.1885,5991.543,4587.2007,4091.6028,3537.94,1863.9126,1383.438,847.6474,1058.8102,413.7718,100.161835,395.28876,-1341.5568,-2729.8115,-2799.4395,7982.692,1382.0593,483.812,5148.069,3324.545,2396.3936,-1024.0167,-167.75528,170.80585,815.54114,560.97217,162.46992,-194.31609,313.40424,1179.5817,0.28795898,0.28775972,0.11704613,0.06726912,0.04149407,0.036676988,0.028560225,0.022905575,0.018620046,0.015908811,0.012427828,0.008153155,0.01734423,0.015535805,0.014272051,0.041336574,0.102754235,0.2044716,0.06395718,0.0361653,0.031612515,0.026583988,0.021447903,0.017083982,0.014964476,0.012606193,0.019733097,0.01398972,0.010988875,0.012086525,0.015173064,0.287973,0.0,0.301266,0.121080734,0.06861281,0.041490592,0.036430407,0.027911915,0.022019949,0.018066214,0.014144199,0.01049781,0.0058920765,0.016047655,0.013736127,0.012422902,0.04134252,0.10602831,0.21335445,0.0651232,0.035891455,0.031112513,0.025837652,0.020498522,0.015459432,0.013126426,0.010726885,0.019477317,0.012114871,0.009130877,0.010142229,0.013343759,0.0
66.97434,37.219822,33.06114,27.340492,21.92709,20.686249,19.056915,17.585398,16.49851,15.310048,14.5115185,11.373373,6.6611843,5.6018286,5.307924,11.917517,27.040543,33.7462,23.92298,16.968296,11.836847,17.831327,12.3109865,7.646152,4.706589,4.312316,10.321563,4.425613,2.2677898,2.4567206,3.3925269,0.0,20702.922,19596.803,8037.2847,7904.415,7031.1885,5991.543,4587.2007,4091.6028,3537.9402,1863.9126,1383.438,847.6474,1058.8102,413.7718,100.161835,395.28876,-1341.5568,-2729.8115,-2799.4395,7982.692,1382.0593,483.812,5148.069,3324.545,2396.3936,-1024.0167,-167.75528,170.80585,815.54114,560.97217,162.46992,-194.31609,313.40424,1179.5817,0.2897966,0.28959572,0.11733887,0.06736837,0.041172158,0.036323715,0.028398396,0.022698896,0.018664472,0.015336263,0.011993471,0.007636196,0.017096784,0.015067862,0.013744965,0.04072182,0.102856845,0.20536862,0.06323321,0.035775915,0.031486202,0.026162108,0.021311387,0.016831607,0.01470203,0.012523061,0.019841425,0.013413963,0.010682264,0.01183891,0.014759362,0.28981078,0.0,0.30357552,0.1217576,0.06907404,0.042113077,0.037026897,0.027796924,0.021778218,0.01756346,0.014095646,0.010396227,0.005521712,0.01592766,0.01383148,0.012435667,0.04173946,0.106502585,0.21467131,0.06471602,0.036343582,0.031253546,0.025399987,0.020325087,0.01564918,0.013424448,0.011266202,0.018789755,0.012524346,0.008732879,0.009975753,0.013483565,0.0
66.945145,36.773434,32.58849,26.853142,21.371279,20.142147,18.484875,16.957767,15.853246,14.602845,13.780282,10.541487,5.598726,4.375407,3.783391,9.999939,26.686338,33.33636,23.199438,15.986565,9.789531,16.764437,11.046395,6.0275445,2.9578223,2.5603893,9.238742,2.7791522,0.09947894,0.3209636,1.3708699,0.0,20810.564,19744.691,8064.651,7915.3755,7079.063,5960.952,4629.5063,4174.3486,3568.8198,1915.7516,1405.7673,862.22034,1082.8243,447.2053,146.19,382.4176,-1414.7449,-2717.5583,-2783.4976,8072.108,1409.5312,535.7015,5302.7686,3388.3125,2492.9382,-1048.2554,-168.47986,190.87183,816.47473,589.32007,182.62683,-211.73277,333.49054,1238.6748,0.2897966,0.28959453,0.117336914,0.06736116,0.0414604,0.03662642,0.028277861,0.0225485,0.01828462,0.015262878,0.011878887,0.00755348,0.016927537,0.0149989845,0.01361889,0.04104935,0.10285387,0.20536715,0.06322532,0.036020584,0.031431533,0.02593325,0.021031465,0.016670287,0.01460956,0.012350558,0.019128516,0.013497994,0.010383876,0.011564077,0.014664433,0.28981078,0.0,0.30357552,0.121759094,0.06908086,0.04182541,0.036747143,0.027984155,0.02200671,0.017980622,0.01402932,0.010507908,0.005553515,0.016025873,0.01375038,0.012326495,0.04141115,0.106505156,0.21467195,0.06472354,0.036109354,0.03129188,0.025523018,0.020394273,0.0155003425,0.01333898,0.011045377,0.019245151,0.012185149,0.008843216,0.010179305,0.013396011,0.0
