pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.945145,36.773434,32.58849,26.853142,21.371279,20.142147,18.484875,16.957767,15.853246,14.602845,13.780282,10.541487,5.598726,4.375407,3.783391,9.999939,26.686338,33.33636,23.199438,15.986565,9.789531,16.764437,11.046395,6.0275445,2.9578223,2.5603893,9.238742,2.7791522,0.09947894,0.3209636,1.3708699,0.0,20810.564,19744.691,8064.651,7915.3755,7079.063,5960.952,4629.5063,4174.3486,3568.8198,1915.7516,1405.7673,862.22034,1082.8243,447.2053,146.19,382.4176,-1414.7449,-2717.5583,-2783.4976,8072.108,1409.5312,535.7015,5302.7686,3388.3125,2492.9382,-1048.2554,-168.47986,190.87183,816.47473,589.32007,182.62683,-211.73277,333.49054,1238.6748,0.28829768,0.28810465,0.11754368,0.06772521,0.042104598,0.037095547,0.028402383,0.022697296,0.018618241,0.015207022,0.0116671985,0.007403858,0.017000277,0.015020385,0.013355231,0.042629227,0.10264863,0.20415789,0.06411866,0.036872063,0.03237465,0.026444068,0.02136055,0.016722037,0.014563915,0.012146679,0.019714624,0.01336677,0.010480673,0.011511712,0.014671554,0.28831172,0.0,0.30130178,0.121264845,0.06869389,0.041406967,0.036411714,0.028075512,0.022145046,0.017882667,0.014324112,0.010508308,0.005434285,0.016193694,0.01413955,0.012560784,0.041929193,0.105564505,0.21268989,0.06488777,0.036222808,0.031981196,0.026064623,0.020744862,0.015901601,0.013643325,0.0112744635,0.019025296,0.01262753,0.009091146,0.010177366,0.0137562305,0.0
66.99089,36.981663,33.01861,27.565908,22.370308,21.160345,19.543852,18.078482,17.037079,15.882286,15.091869,11.964357,6.7543297,5.420187,4.737613,9.671068,25.98755,33.237923,23.472017,16.058891,10.781318,17.454165,12.208998,7.4678006,4.7496576,4.133456,9.527687,3.638911,1.5403788,1.7997715,2.8564382,0.0,20641.703,19687.207,7830.8745,7702.3013,6876.998,5910.5674,4567.646,4082.365,3457.2065,1835.2131,1375.8309,846.0952,1084.4329,468.64404,157.8686,337.54156,-1397.7229,-2847.3928,-2914.9568,8051.422,1430.5283,491.2031,5114.2983,3234.012,2417.496,-981.61884,-213.49486,130.42633,839.6726,560.6035,160.044,-230.58803,334.64832,1232.1521,0.28829768,0.2880982,0.11753311,0.06768597,0.041904766,0.03702357,0.028722592,0.023118433,0.019022109,0.015268905,0.011763583,0.0072084195,0.017154556,0.015086193,0.013325185,0.042406987,0.10263213,0.2041499,0.06407634,0.03681859,0.032573827,0.026846562,0.021907268,0.016979486,0.014738158,0.0122172255,0.02041924,0.013574434,0.0104383845,0.011460711,0.014846952,0.28831172,0.0,0.30130178,0.12127294,0.068730675,0.041600317,0.036470868,0.027743284,0.02175784,0.017530078,0.014381527,0.010752602,0.0058096736,0.016106185,0.014194094,0.012385817,0.04214541,0.10557845,0.21269341,0.064927675,0.036254264,0.031794164,0.025767272,0.020438075,0.016025878,0.013838718,0.011248162,0.018632794,0.012630265,0.009412693,0.010436143,0.013950698,0.0
66.99089,36.981663,33.01861,27.565908,22.370306,21.160345,19.543852,18.07848,17.037079,15.882285,15.091868,11.964357,6.7543287,5.4201865,4.7376122,9.671068,25.98755,33.237923,23.472017,16.058891,10.781317,17.454165,12.208997,7.4677997,4.749657,4.1334553,9.527686,3.6389103,1.5403781,1.7997708,2.8564374,0.0,20641.703,19687.207,7830.875,7702.3013,6876.9985,5910.5674,4567.646,4082.365,3457.2065,1835.2131,1375.8309,846.0952,1084.4329,468.64404,157.8686,337.54156,-1397.7229,-2847.3928,-2914.9568,8051.422,1430.5283,491.2031,5114.2983,3234.0122,2417.496,-981.61884,-213.49486,130.42633,839.6726,560.6035,160.044,-230.58803,334.64832,1232.1521,0.290656,0.2904552,0.11713181,0.06730934,0.041380044,0.03638845,0.028317746,0.022826444,0.018773355,0.015430947,0.0116726635,0.007020265,0.017237104,0.015462331,0.0136191705,0.043112118,0.10729509,0.20966132,0.06479311,0.037085127,0.032327265,0.026244733,0.021331254,0.016989285,0.014920593,0.012321846,0.020121787,0.013926143,0.010569858,0.011596173,0.01512227,0.29067025,0.0,0.3021815,0.11924123,0.066719055,0.04040785,0.035719704,0.027346857,0.021592403,0.01735477,0.013809312,0.0104941195,0.005532336,0.015743135,0.013837969,0.011695248,0.0421731,0.10888612,0.216902,0.06406701,0.036397766,0.031560503,0.025167521,0.020026814,0.015484626,0.01326024,0.010727128,0.01876297,0.011993239,0.009450765,0.010461777,0.013486843,0.0
66.9904,37.177456,33.09597,27.473913,22.098227,20.859722,19.170332,17.615976,16.480759,15.272875,14.47561,11.217592,4.8788652,3.811574,3.5269432,10.2267,26.564888,33.560474,23.724058,16.582521,11.076063,17.374922,11.730831,6.7258825,3.7294738,3.039434,8.967149,2.7125738,0.719459,0.9264175,1.90098,0.0,20643.504,19617.574,7956.376,7830.5654,7004.696,5985.449,4677.738,4214.4043,3622.0354,1880.2985,1382.2551,864.97974,1157.4628,415.44238,98.442696,398.19125,-1398.7266,-2792.9204,-2861.2424,8033.3037,1401.9867,502.59348,5264.4443,3364.5808,2489.2073,-1034.6622,-226.94835,116.160706,866.8287,579.1459,155.65154,-204.11777,320.34717,1262.6398,0.290656,0.29045427,0.11713023,0.06730325,0.041852552,0.037112538,0.029001333,0.023382207,0.018684939,0.015290855,0.011996961,0.006685023,0.017074421,0.015315212,0.013101551,0.0435475,0.10729288,0.20966017,0.064786986,0.03781228,0.033131517,0.02703264,0.021985665,0.016787319,0.014666788,0.0123245185,0.020324606,0.013708933,0.010737403,0.011792333,0.01487179,0.29067025,0.0,0.3021815,0.11924244,0.0667247,0.039947648,0.03496955,0.026459241,0.020663118,0.017099053,0.013733575,0.010297884,0.00574315,0.015594217,0.013759355,0.011468347,0.041746005,0.10888796,0.2169025,0.0640727,0.035702135,0.03078924,0.024393035,0.019236634,0.01529153,0.013081803,0.010567383,0.018330762,0.012086957,0.00917886,0.010083075,0.013294865,0.0
66.9904,37.177456,33.09597,27.473913,22.098227,20.859722,19.170332,17.615976,16.480759,15.272875,14.475609,11.217591,4.8788643,3.8115733,3.5269425,10.226699,26.564888,33.560474,23.724058,16.582521,11.076063,17.374922,11.73083,6.7258816,3.729473,3.0394332,8.967148,2.7125733,0.7194583,0.9264169,1.9009794,0.0,20643.504,19617.574,7956.376,7830.5654,7004.696,5985.449,4677.738,4214.4043,3622.0354,1880.2985,1382.2551,864.97974,1157.4628,415.44238,98.442696,398.19125,-1398.7266,-2792.9204,-2861.2424,8033.3037,1401.9867,502.59348,5264.4443,3364.5808,2489.2073,-1034.6622,-226.94836,116.160706,866.8287,579.1459,155.65154,-204.11777,320.34717,1262.6398,0.29063064,0.2904283,0.11746324,0.067524865,0.04186674,0.03723123,0.029349796,0.023720363,0.019705996,0.01621943,0.0119447885,0.0068633417,0.018166212,0.01601343,0.0137881525,0.042733323,0.1046973,0.2079147,0.06415869,0.03713922,0.03286655,0.027483383,0.022426588,0.017803043,0.01563113,0.013348209,0.021131938,0.014443302,0.010597443,0.011697748,0.015799524,0.29064488,0.0,0.30325413,0.12069186,0.068053566,0.040995687,0.035773072,0.026862308,0.020936424,0.01674474,0.013121799,0.010250003,0.005711442,0.015139166,0.0129209,0.011334138,0.04195184,0.10724805,0.2161596,0.06450665,0.035646316,0.030722275,0.024870189,0.019581161,0.014758033,0.01249303,0.010817019,0.018229594,0.011630101,0.008868384,0.010010445,0.012668687,0.0
66.8862,36.273865,32.031364,26.191525,20.683867,19.416523,17.755796,16.274399,15.200724,13.963586,13.117361,9.09498,5.480264,4.2923136,3.6900704,9.071428,25.420797,32.581844,22.720875,15.323425,9.62543,16.4186,11.063669,6.193422,3.1912732,2.6988547,9.17851,2.915685,0.6757674,0.8682841,1.7718266,0.0,21026.412,19899.87,8124.35,7992.9214,7097.0283,6060.3115,4634.713,4106.4126,3514.6519,1904.753,1427.4595,969.2326,1051.9996,440.17685,147.54825,353.75745,-1399.2434,-2828.3967,-2893.1445,8065.3604,1428.8939,511.95886,5243.428,3270.3801,2452.807,-1035.7319,-189.14803,170.39856,799.595,579.5582,165.77882,-196.29897,307.5228,1204.5088,0.29063064,0.2904282,0.117463045,0.06752416,0.04183715,0.03704289,0.028897349,0.023306144,0.019469427,0.016351493,0.0125943255,0.007260653,0.018170724,0.016156014,0.014693614,0.042717323,0.10469702,0.20791455,0.06415794,0.036923323,0.03243023,0.026931457,0.021934874,0.017925516,0.015825288,0.013688588,0.020671362,0.0147848185,0.011180383,0.0126195615,0.01599191,0.29064488,0.0,0.30325413,0.12069201,0.06805424,0.04102599,0.035990424,0.027444934,0.021589218,0.017196704,0.013263338,0.009363315,0.0053168884,0.015380161,0.013055891,0.011549352,0.04196776,0.10724829,0.21615966,0.064507365,0.035863057,0.031147562,0.025382595,0.020152425,0.014980832,0.012704118,0.010673575,0.018829418,0.011625098,0.008582261,0.0093824575,0.012878094,0.0
66.8862,36.273865,32.031364,26.191523,20.683867,19.416521,17.755796,16.274399,15.200724,13.963585,13.11736,9.094979,5.480263,4.2923126,3.6900697,9.071427,25.420797,32.58184,22.720875,15.323425,9.625429,16.418598,11.063669,6.1934214,3.1912725,2.6988542,9.178509,2.9156845,0.6757668,0.86828345,1.771826,0.0,21026.412,19899.87,8124.35,7992.9214,7097.0283,6060.3115,4634.713,4106.4126,3514.652,1904.753,1427.4595,969.2326,1051.9996,440.17685,147.54825,353.75745,-1399.2434,-2828.3967,-2893.1445,8065.3604,1428.8939,511.95886,5243.428,3270.3801,2452.807,-1035.7319,-189.14803,170.39856,799.595,579.5582,165.77882,-196.29897,307.5228,1204.5088,0.28533828,0.2851467,0.117100604,0.067587145,0.04247396,0.037975613,0.029077293,0.023198435,0.019080378,0.015783811,0.012765387,0.0075612925,0.017474592,0.015570012,0.01394074,0.04311562,0.10470015,0.20541951,0.06356816,0.03772654,0.03299708,0.026874414,0.021793712,0.017294297,0.015221547,0.012934655,0.020231508,0.014219614,0.011380228,0.012624753,0.015296372,0.28535205,0.0,0.29895222,0.12157438,0.06934398,0.041343737,0.03594528,0.027551215,0.021479517,0.017178781,0.013744924,0.009736997,0.005736462,0.015505038,0.013521578,0.011701085,0.041804604,0.10850932,0.21479636,0.0651043,0.035744105,0.031293865,0.0253234,0.02000847,0.015314603,0.013157589,0.01028458,0.018377185,0.012114763,0.008139415,0.009462587,0.013235424,0.0
66.809555,35.397255,31.029076,25.026344,19.269178,17.962622,16.249866,14.688706,13.547833,12.212235,11.343465,7.863115,3.554868,2.4732397,2.1138988,8.492776,24.54658,31.70154,21.272596,13.137514,7.5630693,14.973652,9.498693,4.6856623,1.4743636,1.051765,7.357307,1.5859698,0.030496733,0.076492116,0.46913233,0.0,21304.326,20178.992,8253.434,8112.539,7268.8604,6160.8477,4712.5586,4224.3574,3631.7676,1985.163,1447.8712,896.3677,1067.8228,418.44653,111.64531,387.77756,-1385.5275,-2827.0989,-2894.7073,8247.307,1504.1439,505.93463,5241.9316,3309.7593,2437.2053,-1074.0891,-174.15877,176.87668,821.7705,554.5388,136.14958,-90.6145,196.08206,1174.016,0.28533828,0.2851424,0.117093526,0.06756108,0.041673735,0.036841553,0.028465414,0.022753403,0.019547652,0.01579216,0.012234345,0.0083192745,0.017709374,0.015564563,0.013380492,0.042208027,0.1046897,0.20541416,0.063539356,0.03660731,0.03212636,0.0262526,0.02128735,0.017349873,0.015155915,0.012604527,0.020619787,0.014047525,0.011081326,0.0122227995,0.015232708,0.28535205,0.0,0.29895222,0.1215798,0.06936857,0.04212589,0.03704831,0.028247219,0.022120528,0.016941333,0.013737055,0.010065893,0.0050232224,0.015403467,0.013505712,0.011263063,0.04270469,0.108518176,0.21479867,0.06513169,0.036801014,0.032094076,0.025919419,0.020486668,0.01523764,0.013090733,0.010427456,0.017993271,0.011940618,0.008563247,0.010051336,0.013170061,0.0
66.809555,35.397255,31.029076,25.026344,19.269178,17.962622,16.249866,14.688706,13.547833,12.212235,11.343465,7.863115,3.554868,2.4732394,2.1138988,8.492776,24.54658,31.70154,21.272596,13.137514,7.5630693,14.973652,9.498693,4.6856623,1.4743636,1.051765,7.357307,1.5859698,0.030496731,0.076492086,0.4691323,0.0,21304.326,20178.992,8253.434,8112.539,7268.8604,6160.8477,4712.5586,4224.3574,3631.7676,1985.163,1447.8712,896.3677,1067.8228,418.44653,111.64531,387.77756,-1385.5275,-2827.0989,-2894.7073,8247.307,1504.1439,505.93463,5241.9316,3309.7593,2437.2053,-1074.0891,-174.15877,176.87668,821.7705,554.5388,136.14958,-90.6145,196.08206,1174.016,0.28161624,0.28142896,0.11730276,0.06812205,0.04289736,0.038130052,0.028961193,0.023027828,0.018805956,0.015413295,0.012521732,0.00840814,0.017110817,0.014999386,0.013553208,0.042612962,0.10415371,0.20327479,0.06463893,0.038475566,0.033294387,0.026296206,0.02120134,0.01665021,0.014603275,0.012655438,0.019732589,0.013896632,0.009940536,0.011210651,0.014561025,0.28162962,0.0,0.294817,0.12157985,0.06970899,0.04220194,0.036956336,0.02863618,0.022567473,0.018153463,0.014579196,0.010035609,0.0051915296,0.016379401,0.014102405,0.011588869,0.041665573,0.107726455,0.21232323,0.06603539,0.037304934,0.03259028,0.025986841,0.020654978,0.015897233,0.013721909,0.0105995815,0.01912007,0.011738782,0.0077001695,0.009002742,0.013676487,0.0
66.96323,37.010143,33.015347,27.53269,22.25651,21.06527,19.411402,17.91124,16.784946,15.505194,14.630748,10.603065,6.490161,5.278428,4.4953527,10.133435,26.59492,33.467133,23.067263,15.349266,9.859232,16.700678,11.204,6.4470873,3.8636987,3.4158022,8.912238,2.838212,0.45257333,0.67439115,1.6608974,0.0,20743.95,19667.31,7864.68,7725.121,6934.3843,5861.01,4624.3696,4134.4165,3606.6318,1939.904,1452.9697,969.9224,1085.118,444.9133,170.02245,362.77225,-1404.4163,-2766.2153,-2829.4978,8189.825,1462.0001,501.78348,5272.252,3316.842,2421.82,-955.035,-179.7128,178.43692,831.745,570.05804,171.51775,-211.9047,322.4611,1257.1594,0.28161624,0.28142554,0.117297396,0.06810179,0.04240418,0.03751754,0.029020716,0.02325023,0.019551413,0.015571445,0.011844787,0.007791858,0.01754571,0.015118275,0.013324907,0.04199749,0.10414533,0.20327057,0.0646208,0.037845336,0.033038024,0.026513947,0.02148631,0.016782012,0.014598424,0.01214351,0.020527394,0.013286124,0.009716233,0.01040896,0.014554846,0.28162962,0.0,0.294817,0.12158417,0.069727704,0.04268425,0.03754951,0.028624428,0.022501778,0.017712664,0.014722378,0.010906096,0.0055013495,0.016252628,0.0142883705,0.012459518,0.0422737,0.10773344,0.21232505,0.06606062,0.037892852,0.03284352,0.025989601,0.020594826,0.015876425,0.013769715,0.011070204,0.01854381,0.0124066835,0.0072202715,0.009285185,0.013724681,0.0
66.96323,37.010143,33.015347,27.53269,22.256508,21.06527,19.4114,17.91124,16.784946,15.505193,14.630747,10.603064,6.49016,5.278427,4.495352,10.133434,26.59492,33.467133,23.067263,15.349265,9.859231,16.700676,11.2039995,6.4470863,3.863698,3.4158015,8.912237,2.8382113,0.45257264,0.67439044,1.6608968,0.0,20743.95,19667.31,7864.68,7725.121,6934.385,5861.01,4624.3696,4134.4165,3606.6318,1939.9042,1452.9697,969.9224,1085.118,444.9133,170.02245,362.77225,-1404.4163,-2766.2153,-2829.4978,8189.825,1462.0001,501.78348,5272.252,3316.842,2421.82,-955.035,-179.71281,178.43692,831.745,570.05804,171.51775,-211.9047,322.4611,1257.1594,0.28922346,0.28902093,0.11638024,0.066542625,0.03984971,0.03497732,0.028147714,0.022756446,0.018877385,0.015561853,0.012193842,0.007975243,0.017290158,0.015346032,0.013703877,0.04098513,0.10364243,0.206017,0.06479044,0.036141127,0.03202884,0.026587313,0.021470549,0.016805321,0.014541249,0.012394142,0.020026466,0.013859807,0.010361952,0.011776103,0.014834042,0.2892376,0.0,0.30248722,0.12027164,0.0677567,0.04228285,0.037309885,0.02785213,0.022074461,0.01802026,0.01453842,0.010688938,0.0054741884,0.016360719,0.0142974965,0.012046291,0.043669723,0.106860176,0.21487662,0.06590902,0.03867426,0.033007506,0.02608299,0.020728264,0.01585331,0.013445118,0.011005509,0.019219272,0.012195611,0.009280411,0.010566618,0.013770168,0.0
66.99241,37.119884,32.97663,27.299953,21.846428,20.599686,18.960659,17.468056,16.38099,15.145164,14.318568,10.944729,6.3756766,5.311929,4.8170557,10.82718,27.071644,33.69977,23.750547,16.095572,10.180756,17.591719,12.008576,7.2610826,4.301492,3.9469705,10.292446,4.7287655,1.8929231,2.0455601,2.8532255,0.0,20636.088,19638.73,8021.17,7871.551,7059.281,6006.911,4601.917,4123.1567,3538.2527,1903.6613,1409.4841,881.44977,1068.535,414.69696,132.70517,375.50778,-1394.3883,-2712.724,-2776.0703,8006.162,1455.5421,522.3874,5178.645,3344.9136,2419.2292,-1027.778,-158.39987,158.81847,803.1177,543.67444,188.29884,-173.17519,289.44907,1202.4866,0.28922346,0.2890225,0.116382904,0.066552825,0.041126102,0.036308922,0.028237998,0.022539245,0.017547708,0.015314875,0.011956332,0.0072277007,0.016618725,0.015106803,0.013093839,0.04233919,0.10364631,0.20601895,0.06480045,0.03757801,0.032835413,0.02677223,0.021590108,0.016657816,0.014542496,0.012358112,0.019022223,0.013597154,0.010580337,0.011557055,0.014845425,0.2892376,0.0,0.30248722,0.120269574,0.06774707,0.04099359,0.035934582,0.027472874,0.021749688,0.018697267,0.014345265,0.010817439,0.006110335,0.01641908,0.014116977,0.012012628,0.042284936,0.10685686,0.21487577,0.06589957,0.03726521,0.032287873,0.025935607,0.020640848,0.016036982,0.013505032,0.011229077,0.020303162,0.012523105,0.009214177,0.010399272,0.01382214,0.0
66.99241,37.119884,32.97663,27.299953,21.846426,20.599686,18.960657,17.468054,16.38099,15.145163,14.318567,10.944728,6.3756757,5.3119287,4.817055,10.827179,27.071644,33.69977,23.750547,16.09557,10.180755,17.591719,12.008575,7.2610817,4.3014917,3.9469697,10.292445,4.728765,1.8929224,2.0455594,2.8532248,0.0,20636.088,19638.73,8021.17,7871.551,7059.2812,6006.9116,4601.917,4123.1567,3538.2527,1903.6613,1409.4841,881.44977,1068.535,414.69696,132.70517,375.50778,-1394.3883,-2712.724,-2776.0706,8006.162,1455.5421,522.3874,5178.645,3344.9136,2419.2292,-1027.7781,-158.39987,158.81845,803.1177,543.67444,188.29884,-173.17519,289.44907,1202.4866,0.2907351,0.29053414,0.11805022,0.06801527,0.041986406,0.03691683,0.028451687,0.022699073,0.01864034,0.015311101,0.011394713,0.007175365,0.017054826,0.014968116,0.012533747,0.042280465,0.10326536,0.20553283,0.064188205,0.03717998,0.03270155,0.02642342,0.021528333,0.016996035,0.014838343,0.011616215,0.019928696,0.012682444,0.010203489,0.0113544455,0.0149277765,0.29074934,0.0,0.30292743,0.12087047,0.06811886,0.04129669,0.036438104,0.027692668,0.021668047,0.017429957,0.014012107,0.010875996,0.0060007526,0.015780127,0.013728549,0.012625747,0.041715965,0.105296314,0.21320628,0.06408547,0.036690988,0.032130692,0.02556266,0.020441324,0.015714753,0.013486638,0.011256428,0.018770888,0.013029464,0.009069816,0.010407983,0.013577489,0.0
66.99665,37.337013,33.265205,27.661463,22.298687,21.081192,19.440067,17.928902,16.821796,15.516429,14.646318,11.080543,6.840307,5.6780443,5.0381103,10.487278,26.17571,33.535843,24.20212,18.083836,13.269912,17.878897,12.398775,7.330012,4.1836286,3.8628857,9.962594,3.7628746,1.5957711,1.8137586,2.805418,0.0,20620.357,19563.037,7946.187,7816.781,6995.6064,5930.4116,4605.095,4150.7646,3573.3252,1960.7732,1449.0762,908.1813,1067.1604,435.01166,152.46463,356.15744,-1368.4106,-2870.5874,-2939.0176,7930.047,1289.672,467.40988,5252.8315,3311.4443,2506.2944,-1062.3104,-150.06316,186.80873,839.0904,576.3977,162.84686,-209.921,323.36954,1219.5789,0.2907351,0.2905328,0.118048,0.06800699,0.042257488,0.037436403,0.029107725,0.02341004,0.01887364,0.015375463,0.011753454,0.0072394274,0.017153108,0.01505927,0.013413596,0.042595252,0.10326191,0.20553117,0.064179264,0.037670825,0.033226322,0.026846388,0.021945607,0.016845545,0.014769533,0.011904838,0.019969497,0.013436641,0.009917956,0.011688278,0.014854857,0.29074934,0.0,0.30292743,0.12087216,0.06812656,0.041032102,0.035967972,0.027226983,0.021269847,0.017464312,0.01402855,0.010291533,0.005837459,0.015866678,0.0136994915,0.012003327,0.041404698,0.105299205,0.213207,0.06409382,0.036212586,0.03154691,0.024853447,0.019701146,0.015556325,0.013395177,0.010673523,0.018379182,0.012012095,0.009474581,0.010206064,0.013483872,0.0
66.99665,37.337013,33.265205,27.661463,22.298687,21.081192,19.440067,17.928902,16.821795,15.516428,14.6463175,11.080542,6.8403063,5.6780434,5.0381093,10.487277,26.17571,33.535843,24.20212,18.083836,13.269911,17.878897,12.398774,7.3300114,4.1836276,3.862885,9.962593,3.762874,1.5957704,1.8137578,2.8054173,0.0,20620.357,19563.037,7946.187,7816.781,6995.6064,5930.4116,4605.095,4150.7646,3573.3252,1960.7732,1449.0762,908.1813,1067.1604,435.01166,152.46463,356.15744,-1368.4106,-2870.5874,-2939.0176,7930.047,1289.672,467.4099,5252.8315,3311.4443,2506.2944,-1062.3104,-150.06317,186.80873,839.0904,576.3977,162.84686,-209.92102,323.36954,1219.5789,0.29095685,0.29075265,0.11725087,0.06723775,0.041554403,0.036883153,0.028979331,0.023407146,0.019398615,0.016106501,0.011977228,0.0069376566,0.017782874,0.015790392,0.013576536,0.04250087,0.10769057,0.21019948,0.063228756,0.035346895,0.031097006,0.027059052,0.022016618,0.01752731,0.015456842,0.012376943,0.020637328,0.014078829,0.010547758,0.011638575,0.015506949,0.29097116,0.0,0.30409953,0.120972455,0.06826537,0.04124494,0.036020026,0.027124997,0.021264503,0.017077874,0.013642876,0.01046587,0.0057044243,0.015392063,0.013323156,0.011579714,0.042259187,0.11091193,0.21907488,0.06404244,0.034204695,0.029391881,0.025083236,0.019808678,0.015123751,0.01295782,0.010631949,0.018368423,0.0118018165,0.009027501,0.010149486,0.013010376,0.0
67.19913,39.515415,35.77202,30.625341,25.619827,24.485613,22.962944,21.600353,20.610085,19.563179,18.849604,15.989333,11.216253,9.947295,9.289538,15.4512,30.043144,36.288403,26.738497,20.56321,14.362923,20.648674,15.330803,10.803409,8.2285595,8.046331,13.37958,7.882475,5.626657,5.761166,6.538441,0.0,19857.7,18848.168,7593.4404,7465.7925,6739.979,5707.8066,4422.525,3925.175,3364.49,1740.5468,1301.9143,806.25665,1032.7625,456.13815,154.74298,380.59076,-1315.9093,-2626.9563,-2690.3088,7812.6074,1296.1461,535.85333,5147.234,3258.14,2358.0076,-953.3291,-110.58415,192.56807,801.32306,540.1519,166.41321,-161.74753,283.51642,1181.279,0.29095685,0.29075363,0.117252514,0.0672439,0.041562874,0.03673021,0.028502736,0.022877436,0.019031689,0.01608072,0.01262134,0.007345898,0.01764934,0.015777387,0.0137631595,0.042509906,0.10769289,0.21020068,0.06323537,0.035105955,0.030669678,0.026549907,0.02152428,0.017531479,0.015504645,0.012526105,0.020148205,0.014342413,0.010913715,0.012269673,0.015555218,0.29097116,0.0,0.3040995,0.12097118,0.0682596,0.0412375,0.036161825,0.027533473,0.021663016,0.017310131,0.01363269,0.010034759,0.0058477954,0.015427986,0.01331325,0.011230368,0.0422512,0.11090998,0.21907435,0.0640362,0.0344544,0.029800909,0.02548619,0.020255845,0.015212079,0.013023277,0.009981134,0.018853001,0.011817076,0.00876345,0.009667972,0.0130760595,0.0
67.19913,39.51541,35.77202,30.62534,25.619825,24.485611,22.962944,21.600351,20.610083,19.563179,18.849602,15.989332,11.216252,9.947294,9.289537,15.451199,30.043144,36.288403,26.738495,20.56321,14.362922,20.648672,15.330802,10.803408,8.228559,8.04633,13.379579,7.882474,5.626656,5.761165,6.53844,0.0,19857.7,18848.168,7593.4404,7465.7925,6739.979,5707.8066,4422.525,3925.175,3364.49,1740.5468,1301.9143,806.25665,1032.7625,456.13815,154.74298,380.5908,-1315.9093,-2626.9563,-2690.3088,7812.6074,1296.1461,535.85333,5147.234,3258.14,2358.0076,-953.3291,-110.58416,192.56807,801.32306,540.1519,166.41321,-161.74753,283.51642,1181.279,0.30213085,0.30190802,0.11679554,0.06583832,0.038574938,0.03409904,0.027715534,0.022371553,0.018424736,0.015118012,0.012384221,0.0069216993,0.016933903,0.015202783,0.013510642,0.03888734,0.102706276,0.20913303,0.06297774,0.033644162,0.030772666,0.02616973,0.021305842,0.016817924,0.014641558,0.012242346,0.019826625,0.013547465,0.010704474,0.012237091,0.014826168,0.30214626,0.0,0.31563333,0.12025391,0.066582374,0.042116713,0.036770813,0.02680113,0.021111695,0.016991664,0.013560996,0.009949923,0.0053157844,0.015440191,0.013648779,0.011812116,0.042544827,0.105423294,0.21770762,0.06356608,0.03579286,0.030757815,0.025082754,0.0199952,0.015315713,0.013066494,0.009915046,0.018450746,0.011971845,0.008067372,0.009691626,0.013254683,0.0
67.322174,40.930058,37.3075,32.324024,27.520004,26.412857,24.958254,23.654833,22.70949,21.672346,20.999714,18.112759,13.541835,12.708688,12.376782,16.748278,31.922718,37.860863,29.038116,23.48206,18.956615,23.323156,18.384861,14.261844,11.897788,11.574462,16.283638,11.043172,9.24499,9.43251,10.259598,0.0,19381.787,18368.13,7460.0894,7337.015,6592.097,5633.846,4314.6587,3832.2002,3281.1914,1731.7661,1261.0302,810.3095,1019.26074,363.4397,106.958664,316.20453,-1344.0176,-2556.3953,-2618.4482,7515.6016,1224.2639,452.07086,4973.6553,3130.4324,2241.8423,-910.36084,-150.7147,152.0152,787.557,526.3859,147.23734,-193.53131,293.1867,1141.4141,0.30213085,0.3019118,0.11680195,0.065863095,0.04063714,0.035849947,0.02775242,0.021733107,0.016983557,0.014884708,0.0112970015,0.0075487015,0.016378427,0.014954886,0.013555595,0.040992033,0.10271596,0.20913765,0.06300213,0.03522406,0.031353682,0.026282696,0.021078702,0.016681002,0.014533148,0.011925983,0.017141316,0.013424066,0.010456336,0.011441482,0.014712827,0.30214626,0.0,0.31563333,0.1202488,0.06655884,0.040020075,0.034994416,0.026516475,0.02120513,0.01791797,0.01330614,0.009597921,0.00507816,0.015421124,0.013392089,0.011939331,0.040411506,0.10541487,0.2177055,0.0635429,0.03433362,0.030276438,0.02497506,0.020085007,0.0151707195,0.012937356,0.010247583,0.021123778,0.011786928,0.0083944565,0.009742219,0.013123899,0.0
67.322174,40.930054,37.3075,32.32402,27.520002,26.412857,24.958254,23.65483,22.709488,21.672344,20.999714,18.112759,13.541833,12.708687,12.376781,16.748276,31.922716,37.860863,29.038115,23.48206,18.956615,23.323154,18.38486,14.261842,11.897787,11.57446,16.283638,11.043171,9.244989,9.432509,10.259596,0.0,19381.787,18368.13,7460.0894,7337.015,6592.097,5633.846,4314.6587,3832.2002,3281.1917,1731.7661,1261.0302,810.3095,1019.26074,363.43973,106.958664,316.20453,-1344.0176,-2556.3953,-2618.4482,7515.6016,1224.2639,452.0709,4973.6553,3130.4324,2241.8425,-910.36084,-150.71472,152.0152,787.55707,526.3859,147.23734,-193.53133,293.1867,1141.4141,0.30954915,0.3093171,0.11675911,0.0651878,0.038571913,0.03425553,0.027355907,0.021978285,0.018080775,0.014614767,0.011148896,0.0076883584,0.016600166,0.014082719,0.011282804,0.039715502,0.10187002,0.2105822,0.060827512,0.03307411,0.029542089,0.025749415,0.02103233,0.016555538,0.014216324,0.010991773,0.01965563,0.010924731,0.010334305,0.011401485,0.014538117,0.30956534,0.0,0.32388216,0.12063628,0.066297136,0.04114092,0.03569499,0.02612212,0.020456456,0.016393807,0.013253135,0.009467256,0.004985814,0.014874693,0.0131711485,0.012671735,0.04243886,0.1049596,0.21966156,0.06170188,0.0331149,0.028420499,0.024396636,0.0194645,0.014807719,0.012802223,0.011218588,0.018027889,0.01416337,0.008596041,0.009693587,0.012870505,0.0
67.482994,42.577248,39.203598,34.564438,30.044958,29.027973,27.681665,26.453085,25.562283,24.595146,23.974186,21.357645,17.123604,16.15546,15.737071,21.210129,34.386227,39.784565,31.002365,24.56271,19.48483,25.704273,21.274542,17.236927,14.938991,14.702556,19.329866,14.181011,12.361184,12.51599,13.294532,0.0,18744.342,17802.12,7178.7886,7058.7944,6378.3145,5381.2847,4138.124,3711.7754,3177.5764,1667.6344,1207.7628,768.4014,974.6655,394.13718,121.20416,356.99973,-1245.3506,-2428.168,-2488.3096,7406.734,1325.8187,481.07834,4774.3535,2952.0144,2216.648,-896.5234,-127.279655,174.37825,746.46277,521.39703,148.19173,-174.49966,283.76575,1132.1656,0.30954915,0.30931887,0.116762094,0.065199286,0.039965946,0.03522043,0.027133245,0.021201357,0.01720747,0.014734623,0.011493699,0.007233491,0.016339004,0.014437679,0.012350412,0.04114205,0.1018746,0.21058434,0.060839154,0.033440534,0.02925137,0.025300328,0.019802377,0.016309353,0.014266958,0.011421385,0.017194059,0.013307958,0.010144051,0.011496827,0.014457933,0.30956534,0.0,0.32388216,0.120633885,0.06628616,0.039739735,0.034757167,0.026283238,0.020994537,0.017008075,0.012906621,0.009683075,0.005334904,0.014848823,0.012598659,0.010488493,0.040994465,0.10495558,0.21966058,0.061690744,0.032883767,0.028492158,0.024361586,0.020028716,0.014539113,0.012417584,0.010220998,0.019889819,0.011423832,0.008374705,0.009610855,0.012615586,0.0
67.482994,42.577248,39.203598,34.564438,30.044958,29.027971,27.681665,26.453083,25.562283,24.595146,23.974186,21.357643,17.123604,16.155458,15.73707,21.210129,34.386227,39.784565,31.002365,24.56271,19.484829,25.704271,21.27454,17.236927,14.938989,14.702555,19.329866,14.18101,12.361182,12.515988,13.29453,0.0,18744.342,17802.12,7178.7886,7058.7944,6378.3145,5381.2847,4138.124,3711.7756,3177.5764,1667.6344,1207.7628,768.4014,974.6655,394.13718,121.20416,356.99973,-1245.3506,-2428.168,-2488.3096,7406.734,1325.8187,481.07834,4774.3535,2952.0144,2216.648,-896.5234,-127.27966,174.37825,746.46277,521.3971,148.19173,-174.49968,283.76578,1132.1658,0.32007554,0.31982577,0.11639046,0.06415542,0.037212532,0.03315092,0.026437514,0.021239977,0.017479483,0.014016654,0.011176661,0.0068675666,0.016030306,0.013839852,0.011653156,0.037461817,0.1002728,0.2111187,0.06067547,0.033430047,0.030169714,0.024723625,0.020068256,0.015874796,0.013441055,0.010867485,0.018748922,0.011039033,0.010090387,0.011188115,0.013825838,0.32009283,0.0,0.33417988,0.1194553,0.064444266,0.04052029,0.034862697,0.02554549,0.020107772,0.016186899,0.013201242,0.009322354,0.00505394,0.014708253,0.013155876,0.011677965,0.04060421,0.10249001,0.21943218,0.060771886,0.03518585,0.029850861,0.023745865,0.018879518,0.014516456,0.012843449,0.009924265,0.017503124,0.013385322,0.0081269825,0.009231029,0.012870974,0.0
67.72044,45.05976,41.99648,37.801964,33.788486,32.874195,31.658325,30.557585,29.76573,28.89566,28.333849,26.20341,22.616508,21.641037,21.098652,25.744015,37.622437,42.52206,34.5453,28.546984,24.123308,29.803387,25.761642,22.151703,20.156143,19.945763,23.53054,19.031736,17.706999,17.859446,18.623495,0.0,17767.805,16916.836,6814.278,6685.0303,5982.207,5080.71,3916.5754,3497.9644,2981.8464,1575.0663,1144.215,687.6895,891.18976,395.74527,139.43956,326.75137,-1177.5474,-2304.3486,-2362.9358,7032.2544,1275.9552,446.5529,4496.835,2809.4653,2086.6104,-830.76196,-119.50344,184.88322,740.0174,484.7521,124.84287,-173.05888,280.90118,1066.3032,0.32007554,0.31982985,0.11639749,0.06418317,0.03937505,0.03463459,0.026669044,0.020323241,0.01666815,0.014135365,0.010835775,0.005769871,0.015741963,0.014430587,0.012850219,0.039545313,0.10028394,0.21112363,0.060701795,0.034994476,0.03078263,0.025042908,0.018497301,0.015637731,0.013521108,0.011070569,0.016667085,0.012747822,0.009949174,0.011122973,0.013521108,0.32009283,0.0,0.33417985,0.11944951,0.06441772,0.038323812,0.03334933,0.025020262,0.02051712,0.016473996,0.012704709,0.009602956,0.006137751,0.014486801,0.013011494,0.011391214,0.038523484,0.10248007,0.21942976,0.06074675,0.033719942,0.029305821,0.0233198,0.020108175,0.014260977,0.012062973,0.009878879,0.019203156,0.011261798,0.008286695,0.009617562,0.012062973,0.0
67.72044,45.059757,41.99648,37.80196,33.788486,32.87419,31.658323,30.557585,29.765728,28.895658,28.333847,26.20341,22.616508,21.641035,21.09865,25.744015,37.622437,42.52206,34.545296,28.546984,24.123306,29.803385,25.76164,22.151701,20.156141,19.94576,23.530539,19.031736,17.706997,17.859446,18.623493,0.0,17767.805,16916.836,6814.278,6685.0303,5982.2075,5080.71,3916.5754,3497.9644,2981.8467,1575.0663,1144.215,687.6895,891.1898,395.74527,139.43956,326.75137,-1177.5474,-2304.3486,-2362.9358,7032.2544,1275.9552,446.5529,4496.835,2809.4653,2086.6104,-830.76196,-119.50344,184.88322,740.01746,484.7521,124.84288,-173.0589,280.90118,1066.3032,0.3376662,0.33740345,0.11594362,0.062663585,0.034851823,0.031914964,0.025774024,0.020825543,0.017223345,0.013192914,0.010510887,0.006702258,0.015691394,0.013090471,0.011381943,0.035282686,0.09923653,0.2143235,0.05888793,0.032770686,0.029472657,0.024163734,0.019763123,0.015706496,0.012293466,0.0108745275,0.018676028,0.011123957,0.009734162,0.011010398,0.012781012,0.33768547,0.0,0.35166797,0.1178811,0.06182795,0.03973207,0.03311095,0.024056528,0.018884135,0.015140047,0.012917004,0.008970846,0.004813121,0.013724346,0.012911087,0.0119785145,0.039621077,0.100266546,0.2217321,0.057694174,0.03322554,0.027959432,0.022365514,0.017769946,0.013577085,0.0129000535,0.009775753,0.016637744,0.012243863,0.008267749,0.009464356,0.012850126,0.0
67.918465,47.051506,44.19218,40.25822,36.476902,35.631233,34.46492,33.40278,32.62769,31.754711,31.17826,28.937195,25.563255,24.764769,24.456171,28.932026,40.391155,44.783344,37.503128,32.41977,28.001663,33.1447,29.212433,25.81639,23.863,23.67427,27.608828,23.471653,21.668911,21.797426,22.448278,0.0,16916.979,16180.103,6565.424,6457.4995,5792.8047,4871.1104,3829.5574,3431.1907,2947.5862,1577.9064,1160.2195,706.74646,885.4673,355.19604,102.83528,320.25833,-1154.9182,-2172.252,-2223.9265,6675.648,1166.8744,446.24915,4296.668,2768.115,2018.9152,-821.23615,-112.696976,149.91368,691.72546,463.3071,147.43886,-157.81456,257.60345,1039.8988,0.3376662,0.33739358,0.11592639,0.06269562,0.038335934,0.0336996,0.025994072,0.018256266,0.016459318,0.013929857,0.0100833895,0.006419595,0.015432063,0.014233009,0.012468576,0.038537722,0.099208966,0.21431176,0.058845274,0.03414963,0.029971145,0.024404112,0.015988436,0.015357941,0.013526997,0.010853186,0.016799774,0.012677227,0.009123902,0.010882141,0.013954604,0.33768547,0.0,0.35166797,0.117895566,0.061794993,0.036170613,0.03129643,0.023336085,0.020664595,0.015045022,0.011706377,0.009298613,0.004740095,0.013301545,0.012020461,0.010242825,0.03640376,0.10029131,0.2217381,0.057734452,0.031765997,0.027371714,0.021488724,0.0210298,0.013180773,0.011284814,0.0093795145,0.017611932,0.010407214,0.008003354,0.009090511,0.011726507,0.0
67.918465,47.051506,44.192177,40.25822,36.476902,35.631233,34.46492,33.40278,32.62769,31.754711,31.17826,28.937193,25.563253,24.764767,24.45617,28.932024,40.39115,44.783344,37.503124,32.41977,28.001661,33.1447,29.212431,25.816387,23.862999,23.674269,27.608826,23.471653,21.668911,21.797424,22.448277,0.0,16916.979,16180.104,6565.424,6457.4995,5792.8047,4871.1104,3829.5574,3431.191,2947.5862,1577.9064,1160.2195,706.7465,885.4673,355.19604,102.83528,320.25833,-1154.9182,-2172.252,-2223.9265,6675.648,1166.8745,446.24915,4296.668,2768.115,2018.9152,-821.2362,-112.69698,149.91368,691.72546,463.30713,147.43886,-157.81458,257.60345,1039.8988,0.35464785,0.35436046,0.116276786,0.06226868,0.034897275,0.03196471,0.025564818,0.020699207,0.017211424,0.011925291,0.010663518,0.006465565,0.015290504,0.011497288,0.011571491,0.035444357,0.097494215,0.21489598,0.058152527,0.03245567,0.028827516,0.023707269,0.019523691,0.015563182,0.010794511,0.010948954,0.018298503,0.011842281,0.009021614,0.010649327,0.010870589,0.3546691,0.0,0.3676806,0.1163361,0.059571207,0.037711903,0.031188423,0.022787847,0.017699372,0.014075935,0.013338909,0.008339761,0.004910758,0.013111661,0.012918374,0.010406823,0.03769025,0.096528485,0.22044225,0.055180598,0.029999496,0.026196295,0.020837137,0.016464217,0.012513777,0.013550758,0.008724341,0.015180198,0.010489137,0.007703646,0.008311318,0.013893913,0.0
68.10745,49.197056,46.56601,42.938503,39.472717,38.680798,37.644196,36.71159,36.01717,35.23458,34.720947,32.635803,30.003387,29.231232,28.884258,32.885044,42.75704,47.003384,40.71767,36.038555,32.440475,36.714676,33.17136,30.220467,28.353085,28.128069,31.920996,28.4433,26.796396,26.932114,27.561172,0.0,16069.523,15342.407,6276.984,6180.8247,5526.5728,4701.4204,3593.3606,3198.4978,2777.7627,1487.4725,1090.1438,679.7563,811.7335,348.8229,109.55358,301.43106,-1065.5914,-2133.0022,-2184.1863,6261.096,1115.8162,399.4221,4103.772,2616.7378,1871.4148,-801.50977,-123.92267,147.2316,639.996,421.8419,140.41397,-162.53096,252.90938,915.3362,0.35464785,0.35434848,0.11625586,0.062323637,0.038352434,0.033751074,0.02624829,0.018363062,0.01680593,0.014180592,0.00897899,0.0061816843,0.01564707,0.013783359,0.012293651,0.038638547,0.09745941,0.2148819,0.058182783,0.03331608,0.029581567,0.024406338,0.0164646,0.015406553,0.013627258,0.010017699,0.017985556,0.01267461,0.00826923,0.009108814,0.013994453,0.3546691,0.0,0.3676806,0.11635383,0.05951711,0.034304205,0.029465204,0.021892218,0.019551411,0.014012172,0.010920533,0.009635672,0.0046207733,0.0124591915,0.010505382,0.009632641,0.03462728,0.096559815,0.22044984,0.05515168,0.02900486,0.025069658,0.019756982,0.019111454,0.0121879475,0.01033545,0.009466814,0.014869339,0.009334674,0.008301795,0.009797893,0.010719407,0.0
68.10745,49.197056,46.56601,42.9385,39.472717,38.680794,37.644196,36.71159,36.017166,35.23458,34.720947,32.6358,30.003386,29.23123,28.884256,32.885044,42.757034,47.003384,40.71767,36.038555,32.44047,36.714672,33.171356,30.220465,28.353083,28.128067,31.920996,28.443298,26.796394,26.932112,27.56117,0.0,16069.523,15342.408,6276.984,6180.8247,5526.5728,4701.4204,3593.3606,3198.4978,2777.763,1487.4725,1090.1438,679.7563,811.7336,348.8229,109.55358,301.43106,-1065.5914,-2133.0022,-2184.1863,6261.096,1115.8163,399.4221,4103.772,2616.7378,1871.4149,-801.50977,-123.922676,147.2316,639.99603,421.8419,140.41397,-162.53098,252.9094,915.3362,0.37334967,0.37303227,0.11490241,0.060235966,0.03428484,0.032015245,0.025700636,0.020901354,0.017525852,0.012000226,0.011361895,0.006181865,0.015040867,0.011974119,0.012270319,0.034425877,0.097656675,0.22053151,0.05557946,0.03228638,0.028624166,0.023973519,0.019834423,0.015166199,0.011634579,0.011046823,0.01855072,0.012287154,0.008776059,0.011317237,0.011555363,0.3733732,0.0,0.38775596,0.11523643,0.057905704,0.035681676,0.028895894,0.021056585,0.016038008,0.012639256,0.0123238545,0.0080197295,0.004707817,0.012271837,0.012020211,0.009295768,0.03457957,0.09704711,0.22674747,0.053104974,0.027944379,0.024107952,0.01924355,0.01491591,0.011624271,0.01163715,0.007868705,0.013564019,0.008962153,0.008391452,0.007961594,0.011783761,0.0
68.27177,51.23745,48.842552,45.550804,42.40976,41.703133,40.754715,39.88722,39.238148,38.455315,37.930172,35.672367,33.657692,32.99888,32.796066,36.21115,45.48674,49.27944,43.688633,39.859062,37.040813,40.093674,36.980976,34.273766,32.541603,32.264786,35.546616,32.196095,31.103521,31.251385,31.91206,0.0,15300.474,14500.816,5966.2104,5865.028,5240.647,4420.8467,3424.936,3075.915,2678.2932,1487.7239,1103.2659,709.5921,779.60876,320.16843,81.9803,276.7383,-1030.3334,-2006.7686,-2054.1812,5880.177,1001.4034,350.06384,3872.327,2439.9182,1786.3179,-769.63007,-138.59108,121.68063,622.0015,413.44116,112.507195,-170.22957,259.69586,858.5207,0.37334964,0.37301734,0.11487644,0.06034823,0.036867805,0.0324299,0.024744742,0.017753156,0.017237289,0.014618357,0.008921587,0.0065294458,0.016010335,0.0143208625,0.012672081,0.036520537,0.09761505,0.22051433,0.055746183,0.03193381,0.028135313,0.022146633,0.017896764,0.01578922,0.01416435,0.010954567,0.018206978,0.013052005,0.009068138,0.00839119,0.01416435,0.37337318,0.0,0.38775596,0.11525895,0.057795964,0.033098474,0.02842659,0.021429487,0.018415317,0.012328239,0.009513359,0.009112599,0.0041753454,0.010965608,0.009219845,0.008481059,0.032756902,0.09708483,0.2267569,0.052945983,0.027901396,0.02389398,0.020120552,0.016030194,0.010727484,0.009032968,0.008140743,0.013237217,0.007871701,0.0073244395,0.0096342685,0.009032968,0.0
68.27177,51.237446,48.84255,45.5508,42.40976,41.703133,40.75471,39.887215,39.238144,38.455315,37.930172,35.672363,33.657692,32.99888,32.796066,36.21115,45.48674,49.27944,43.68863,39.859062,37.04081,40.09367,36.980972,34.27376,32.5416,32.264786,35.546616,32.19609,31.103518,31.251383,31.912058,0.0,15300.474,14500.817,5966.2104,5865.028,5240.647,4420.847,3424.936,3075.9153,2678.2932,1487.7239,1103.2659,709.5921,779.60876,320.16843,81.9803,276.7383,-1030.3334,-2006.7686,-2054.1812,5880.177,1001.4034,350.06387,3872.327,2439.9185,1786.318,-769.63007,-138.5911,121.68064,622.0015,413.44116,112.5072,-170.22958,259.69586,858.52075,0.39211416,0.39176363,0.11157731,0.056497097,0.033280555,0.030866323,0.024519483,0.02000581,0.016481167,0.012203968,0.012253435,0.0050246324,0.0131123355,0.012582458,0.012722336,0.033730656,0.09309174,0.21762657,0.051641103,0.030088278,0.026511889,0.022737395,0.018792277,0.011991535,0.013194687,0.012120936,0.017737858,0.01285858,0.0105134435,0.011944973,0.0132001,0.39214012,0.0,0.41026035,0.11443935,0.05684136,0.033524018,0.027174389,0.020176947,0.015451951,0.012424989,0.011261779,0.0071015446,0.0052389777,0.01299273,0.010319898,0.0076019727,0.033346288,0.09493393,0.22639954,0.052005246,0.025998237,0.022254154,0.018307246,0.014169893,0.013504769,0.009185267,0.0072284034,0.013041737,0.0077073555,0.0060468502,0.0067634415,0.00917548,0.0
68.477234,53.376957,51.228825,48.272602,45.440845,44.81161,43.9699,43.19276,42.621204,41.95237,41.50886,39.58343,37.53198,36.97823,36.77676,40.42274,48.558205,51.734886,46.57354,42.784447,40.00157,43.358185,40.474983,38.001522,36.52346,36.28909,39.25012,35.973755,35.019005,35.13237,35.62219,0.0,14289.708,13587.241,5625.982,5534.2646,4955.379,4152.4434,3211.1726,2898.5527,2500.5437,1366.521,1007.0705,651.1277,741.7692,291.5003,81.686714,286.689,-959.89166,-1823.6196,-1867.9868,5559.1743,995.6743,347.68454,3645.8845,2341.076,1701.3087,-706.45026,-126.67821,116.18143,588.82104,408.47446,104.60698,-147.48015,220.95084,861.97565,0.39211413,0.39174494,0.11154514,0.05668318,0.033936206,0.0296261,0.021575943,0.017400984,0.016491719,0.014108211,0.009284733,0.007112276,0.015245075,0.013468541,0.011923736,0.03413063,0.09303936,0.21760556,0.051965706,0.028495515,0.024749748,0.017193599,0.018031714,0.014941222,0.01324904,0.011432236,0.01733423,0.012099985,0.009889093,0.009333244,0.01324904,0.3921401,0.0,0.41026032,0.11446825,0.056653894,0.032721985,0.028175266,0.02233261,0.017118944,0.011823017,0.009329922,0.008326637,0.0037034485,0.010520478,0.008791448,0.00783995,0.032949418,0.09498312,0.2264119,0.051682934,0.026976392,0.023113392,0.023356285,0.014027519,0.010198947,0.008429288,0.007169803,0.012684415,0.008220736,0.0055862237,0.008114144,0.008429288,0.0
68.477234,53.376953,51.228825,48.2726,45.440845,44.81161,43.9699,43.192757,42.6212,41.95237,41.50886,39.583427,37.531975,36.97823,36.776756,40.422737,48.5582,51.734886,46.57354,42.784447,40.001568,43.358185,40.47498,38.001522,36.523457,36.28909,39.250114,35.973755,35.019,35.132366,35.622185,0.0,14289.708,13587.242,5625.982,5534.2646,4955.379,4152.4434,3211.1726,2898.5527,2500.5437,1366.5211,1007.0705,651.12775,741.7692,291.50034,81.686714,286.689,-959.89166,-1823.6198,-1867.9869,5559.1743,995.6744,347.68454,3645.8848,2341.076,1701.3088,-706.45026,-126.678215,116.181435,588.82104,408.4745,104.60699,-147.48015,220.95085,861.97565,0.41984794,0.4194505,0.1096369,0.054262582,0.0314835,0.028341763,0.022022743,0.01773276,0.0133814085,0.01278091,0.010975414,0.0053489925,0.010784729,0.012869365,0.012154477,0.031312626,0.087503485,0.210096,0.04966588,0.027956955,0.024535388,0.02023936,0.016561348,0.0102004735,0.0128000155,0.011042855,0.015539984,0.0123036895,0.0100174025,0.010925377,0.012896785,0.4198777,0.0,0.43784532,0.11072603,0.053776372,0.031962547,0.026877666,0.020262137,0.015754957,0.013844392,0.0095638465,0.006213392,0.004783705,0.014139792,0.008976022,0.007426032,0.03178464,0.08735632,0.21678959,0.049220864,0.026468778,0.02288568,0.018389782,0.014504145,0.014262444,0.008036553,0.0066038156,0.0133745335,0.00748583,0.0051137293,0.0060513616,0.008266998,0.0
68.6701,55.534107,53.710175,51.20197,48.820004,48.277313,47.562817,46.926163,46.452484,45.925823,45.577457,44.115803,42.069862,41.53002,41.35818,44.152878,51.088192,54.02315,49.573544,46.55886,43.903675,46.773823,44.265472,42.185143,41.079357,40.920265,43.19455,40.425056,39.487083,39.60489,40.100204,0.0,13282.092,12602.363,5150.309,5064.316,4513.52,3833.585,2939.2605,2602.6978,2259.3748,1201.0875,883.96844,561.1029,684.2517,287.5243,74.96382,248.34598,-880.6321,-1747.3296,-1785.912,5176.0127,880.04126,338.97723,3383.3274,2171.4744,1549.5055,-603.99805,-102.76595,109.62253,546.6013,373.0374,103.61029,-150.57224,222.28542,802.6424,0.41984788,0.41942614,0.10959507,0.054896228,0.033077624,0.028994253,0.018329527,0.016550532,0.014331928,0.011786392,0.010391987,0.008104009,0.013105133,0.011748444,0.010619413,0.032778896,0.087431386,0.21006924,0.050449852,0.0285764,0.024918275,0.011052816,0.016150812,0.0128997145,0.011834969,0.008615038,0.015140091,0.008382794,0.00853022,0.010235342,0.011834969,0.41987765,0.0,0.4378453,0.11076423,0.053127155,0.030167308,0.02584464,0.023718877,0.01603171,0.01224952,0.009693766,0.006424647,0.0030268978,0.010961129,0.00965909,0.008723807,0.029869309,0.08742461,0.21680696,0.048442155,0.025399609,0.021785619,0.03029161,0.014135869,0.010746266,0.009615574,0.008528855,0.013084514,0.011084875,0.005705244,0.0054076393,0.009615574,0.0
68.6701,55.534103,53.710175,51.20197,48.820004,48.277313,47.562817,46.926163,46.45248,45.925823,45.577457,44.115803,42.069862,41.53002,41.358177,44.152878,51.088192,54.023148,49.573544,46.55886,43.903675,46.77382,44.265472,42.185143,41.079353,40.920265,43.194546,40.425056,39.487083,39.60489,40.1002,0.0,13282.092,12602.364,5150.3096,5064.316,4513.5205,3833.5852,2939.2607,2602.6978,2259.375,1201.0876,883.9685,561.1029,684.2518,287.5243,74.96382,248.346,-880.6321,-1747.3296,-1785.9121,5176.0127,880.04126,338.97723,3383.3276,2171.4744,1549.5055,-603.9981,-102.76596,109.622536,546.6014,373.03745,103.6103,-150.57224,222.28543,802.64246,0.4516963,0.45124063,0.10323516,0.047848072,0.031049618,0.027575416,0.021493033,0.017442802,0.009528928,0.011366098,0.00928368,0.007064008,0.0103369225,0.011382697,0.010397617,0.030655693,0.0848521,0.20968613,0.04385258,0.02656391,0.023700994,0.020051407,0.016576659,0.011465832,0.011296681,0.009223486,0.015062527,0.010529508,0.008677475,0.009396949,0.01130265,0.45173076,0.0,0.47206303,0.10459162,0.053624142,0.028079102,0.024438756,0.018071394,0.0137897665,0.01677847,0.009223516,0.0073832157,0.0030063058,0.013146097,0.009327436,0.008310879,0.028184041,0.085228525,0.21699217,0.05000056,0.023372028,0.0203762,0.016554235,0.0128535135,0.010849943,0.009142793,0.0071696723,0.012340822,0.008310722,0.005979423,0.007140727,0.009149607,0.0
68.850296,57.407867,55.746326,53.4593,51.30032,50.823586,50.192844,49.62423,49.20791,48.713795,48.378593,46.882645,45.585636,45.121307,44.95364,47.792614,53.517597,56.08241,52.48904,50.08114,48.113895,50.060425,47.7548,45.827614,44.67483,44.532375,47.012836,44.61597,43.52646,43.6133,44.006615,0.0,12277.893,11697.267,4897.41,4818.0664,4280.223,3574.5366,2747.8928,2448.607,2107.2747,1160.425,865.7686,568.1738,617.3523,265.05685,73.97453,250.46265,-794.00006,-1624.6583,-1663.967,4666.0464,779.47394,288.30276,3133.275,2074.8792,1486.8326,-617.72455,-96.81749,107.352234,501.14218,345.0378,112.33688,-127.71058,196.2647,746.072,0.4516963,0.45120734,0.103177115,0.051169667,0.030428201,0.026536526,0.013292208,0.016908804,0.014288678,0.010679037,0.008792521,0.007121362,0.013137879,0.010130057,0.006458574,0.030504247,0.08478855,0.20965046,0.04739744,0.02597477,0.02093397,0.0150763085,0.016052412,0.013028167,0.007955208,0.008053579,0.015137423,0.005189465,0.0071306564,0.00903017,0.010339053,0.45173076,0.0,0.472063,0.10464555,0.049851213,0.02799715,0.024137516,0.026686892,0.013306082,0.010571462,0.009431854,0.006554371,0.0031694346,0.009380413,0.009872128,0.012281658,0.028092047,0.085288405,0.21701612,0.045875683,0.023343816,0.022348002,0.022663062,0.012408292,0.009220551,0.012471917,0.0076039974,0.011456783,0.01562759,0.0070555108,0.0068608955,0.009380893,0.0
