pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.850296,57.407867,55.746326,53.4593,51.30032,50.823586,50.192844,49.62423,49.207905,48.71379,48.378593,46.88264,45.585632,45.121304,44.95364,47.79261,53.517597,56.082405,52.48904,50.08114,48.11389,50.06042,47.7548,45.82761,44.67483,44.532375,47.012833,44.615967,43.52646,43.613297,44.006615,0.0,12277.893,11697.267,4897.4106,4818.0664,4280.223,3574.5366,2747.8928,2448.607,2107.2747,1160.4252,865.7686,568.1738,617.35236,265.0569,73.97453,250.46266,-794.0001,-1624.6584,-1663.967,4666.047,779.474,288.3028,3133.2751,2074.8794,1486.8328,-617.7246,-96.8175,107.35224,501.1422,345.03784,112.33689,-127.71059,196.26471,746.0721,0.48863715,0.4881135,0.101020716,0.043833744,0.029388083,0.025839757,0.01995307,0.015527771,0.009563927,0.011477448,0.0051238034,0.0071833907,0.012319869,0.01147507,0.009901111,0.02848295,0.08035251,0.20158601,0.033712592,0.02448634,0.02152843,0.018603547,0.014487454,0.012472742,0.011409,0.007607622,0.0078069167,0.01074132,0.0052344305,0.00516157,0.011409,0.48867747,0.0,0.50858974,0.09981286,0.054263487,0.026983026,0.02326553,0.017092641,0.0134412935,0.014627611,0.0076814005,0.0104143,0.0024417003,0.008696627,0.0076788645,0.007570002,0.026062068,0.078236,0.20601207,0.05525321,0.021841701,0.01874304,0.015665362,0.013092913,0.008706991,0.007604637,0.008703642,0.020958874,0.0069003333,0.009012186,0.011675422,0.007604637,0.0
68.96236,58.63377,57.147156,55.100327,53.17967,52.742603,52.163364,51.633392,51.250153,50.814377,50.510853,49.24609,48.019756,47.610382,47.475037,49.43332,55.12396,57.433247,54.198563,51.570305,49.206253,52.09623,50.167923,48.514366,47.503036,47.291286,49.374107,47.336647,46.612476,46.68518,46.986828,0.0,11616.515,11067.983,4611.896,4537.8794,4018.2502,3410.7217,2624.3733,2357.3032,2015.1416,1084.3118,820.5842,518.9361,580.3413,247.62816,65.89685,204.95349,-791.4245,-1535.1566,-1577.3513,4412.446,817.21356,318.37332,2898.4517,1884.0193,1368.8397,-575.567,-119.92325,68.588585,471.49448,316.0606,90.10299,-116.02743,170.06538,678.53577,0.48863712,0.48760504,0.10098262,0.0504145,0.030393867,0.025831623,0.013160418,0.015721604,0.013015107,0.0060124174,0.009221241,0.0037811059,0.012433404,0.0053247777,0.008587668,0.029226217,0.080432266,0.20148604,0.044899814,0.02332924,0.01335598,0.017910914,0.014957832,0.012226784,0.004880995,0.008640173,0.01396953,0.010089062,0.0069913054,0.009683228,0.004454816,0.48867744,0.0,0.50858974,0.09984828,0.04666843,0.025551755,0.02255013,0.024406468,0.012710074,0.00988698,0.014102525,0.005455145,0.005167439,0.009565144,0.0148267625,0.008526324,0.024372477,0.078157105,0.20602879,0.041083552,0.021284893,0.027529933,0.014983429,0.011907932,0.009033847,0.016349742,0.005889427,0.010873466,0.0062625785,0.0068863886,0.0058445823,0.017517097,0.0
68.96236,58.63377,57.147156,55.100323,53.17967,52.742603,52.16336,51.633392,51.25015,50.814373,50.510853,49.24609,48.019753,47.610382,47.475037,49.433315,55.123955,57.433247,54.19856,51.570305,49.20625,52.096226,50.16792,48.514362,47.503036,47.291283,49.374107,47.336647,46.612476,46.685177,46.986824,0.0,11616.516,11067.983,4611.896,4537.8794,4018.2505,3410.722,2624.3735,2357.3035,2015.1416,1084.3119,820.5842,518.93616,580.3414,247.62817,65.89685,204.9535,-791.42456,-1535.1566,-1577.3513,4412.4463,817.21356,318.37335,2898.452,1884.0193,1368.8398,-575.567,-119.92326,68.58859,471.4945,316.06064,90.10299,-116.02744,170.06541,678.5358,0.51645494,0.5153894,0.09561283,0.04050363,0.02926404,0.025950786,0.020315334,0.013856919,0.011499774,0.011208026,0.005882768,0.0056051766,0.011245622,0.010980587,0.00887984,0.02908855,0.07562097,0.19116761,0.031464722,0.025281796,0.022459056,0.018594205,0.007645897,0.011966929,0.010158672,0.009349754,0.008233737,0.009835299,0.008071046,0.0064811325,0.010156573,0.51649994,0.0,0.5375062,0.09367198,0.052026212,0.024402563,0.02088244,0.015210493,0.014056614,0.010954889,0.008034199,0.008434426,0.003420935,0.008073646,0.007840115,0.0075698663,0.024222296,0.07294098,0.19465093,0.052343626,0.02014011,0.017428588,0.01320983,0.02082661,0.008819627,0.006919891,0.0060618953,0.016723877,0.00662757,0.004501721,0.008041822,0.006917677,0.0
69.07592,59.942226,58.642933,56.857105,55.168335,54.793736,54.306366,53.868626,53.54372,53.15509,52.900497,51.8593,50.613503,50.24007,50.158207,51.974354,56.611774,58.81157,56.017742,53.937218,52.17099,54.137215,52.452477,50.99927,50.172195,49.96991,51.71572,49.961784,49.255527,49.31978,49.591194,0.0,10911.762,10357.093,4288.4126,4215.652,3748.5603,3138.204,2390.7168,2126.08,1843.2491,1019.3031,746.2773,467.19772,550.5705,235.64256,50.229282,196.78217,-708.62366,-1495.4138,-1527.1029,4130.386,720.3322,272.0019,2729.1035,1751.5422,1276.629,-516.3364,-116.99831,69.49945,442.62305,291.49606,88.89235,-108.536835,160.6393,649.34735,0.5164549,0.5160174,0.09531614,0.048025552,0.029037206,0.023630563,0.017095946,0.016394772,0.014049321,0.005839748,0.0083983205,0.0051022866,0.009799469,0.006832548,0.009296824,0.028809208,0.07565965,0.19124301,0.043175302,0.023440734,0.015253945,0.01809643,0.015135654,0.0078057465,0.009035771,0.007519356,0.014376193,0.009655835,0.007842243,0.008582621,0.008816088,0.51649994,0.0,0.5375062,0.09395441,0.043593783,0.023765502,0.022118405,0.017296458,0.010998723,0.008708449,0.013169089,0.005356458,0.0029247955,0.010329563,0.011282041,0.0061833523,0.023555411,0.0728965,0.19464643,0.038523756,0.021002794,0.02512638,0.012744302,0.009918091,0.012644864,0.0073834234,0.007409382,0.0089599425,0.0064487383,0.004547792,0.005399197,0.007877099,0.0
69.07592,59.942223,58.642933,56.8571,55.168335,54.793736,54.306366,53.868626,53.543716,53.15509,52.900497,51.8593,50.613503,50.240067,50.158207,51.974354,56.611774,58.811565,56.01774,53.937214,52.17099,54.137215,52.452477,50.99927,50.172195,49.96991,51.71572,49.96178,49.255527,49.31978,49.591194,0.0,10911.762,10357.094,4288.4126,4215.652,3748.5605,3138.2043,2390.717,2126.08,1843.2493,1019.30316,746.2773,467.19775,550.57056,235.64258,50.229286,196.7822,-708.6237,-1495.414,-1527.103,4130.3867,720.3323,272.00192,2729.1038,1751.5424,1276.6292,-516.3364,-116.998314,69.49946,442.6231,291.4961,88.89236,-108.53685,160.63933,649.3474,0.5498079,0.54916364,0.08841277,0.032294,0.027708875,0.02468849,0.019384278,0.010418158,0.013370405,0.011778681,0.007950965,0.0024755865,0.012734311,0.011708338,0.0048233285,0.02692396,0.07225882,0.18474054,0.027813673,0.023632048,0.020994436,0.017928943,0.011064837,0.01206815,0.011647256,0.0055223447,0.013824848,0.0040283347,0.0051227272,0.008117142,0.011666149,0.5498589,0.0,0.5743996,0.08781075,0.05547841,0.022598509,0.01918831,0.013807862,0.0159985,0.007993809,0.0063817585,0.0050734137,0.0063640536,0.0072842794,0.0063650985,0.011610316,0.021674667,0.07148438,0.18997835,0.05281189,0.017987266,0.015578534,0.012122962,0.0133837825,0.0066888775,0.00625823,0.009200737,0.008582291,0.013424039,0.00818242,0.0048830346,0.006267598,0.0
69.212944,61.401215,60.31507,58.82147,57.39843,57.070633,56.612736,56.198036,55.897205,55.554333,55.323364,54.228878,53.252052,52.950676,52.860928,54.370403,58.616776,60.450554,58.028,56.19536,54.7504,56.413204,54.950962,53.708214,52.922577,52.730846,54.30107,52.785458,52.289864,52.350605,52.586567,0.0,10005.908,9518.648,3892.9365,3827.9094,3417.5652,2920.0098,2311.5352,2064.904,1768.1945,952.64026,708.0475,479.95987,520.96985,209.88397,52.786766,178.07951,-675.7059,-1355.458,-1390.6129,3806.2258,672.6423,244.05754,2513.598,1622.5795,1173.2181,-502.20236,-113.66148,56.918507,411.1319,269.3923,73.41759,-105.295074,148.94368,574.3087,0.54980785,0.5491632,0.08842656,0.043928172,0.026065247,0.017400421,0.018337648,0.0156129645,0.011830949,0.010676918,0.007185554,0.0060761347,0.0067764632,0.010792368,0.008923287,0.025520682,0.0725344,0.1847399,0.040157046,0.014736961,0.016124394,0.017363058,0.0148518495,0.006098332,0.011017176,0.008938945,0.0139007615,0.010203445,0.0045506405,0.004853827,0.011020704,0.54985887,0.0,0.57439953,0.08779728,0.041147433,0.022934468,0.026266582,0.013655603,0.009832791,0.008723981,0.006294559,0.0057286723,0.0023539169,0.012261672,0.0055163726,0.0059033036,0.022420147,0.07121285,0.18997893,0.03701191,0.027412703,0.021231826,0.011861434,0.009207078,0.01438543,0.0055745677,0.0048556994,0.007987442,0.0048672413,0.008351762,0.008703521,0.005578067,0.0
69.212944,61.401215,60.31507,58.82147,57.39843,57.07063,56.612736,56.198036,55.8972,55.55433,55.323364,54.228878,53.25205,52.950676,52.860928,54.370403,58.616776,60.450554,58.028,56.195354,54.7504,56.413204,54.950962,53.70821,52.922573,52.730843,54.301067,52.785458,52.289864,52.350605,52.586563,0.0,10005.908,9518.649,3892.9368,3827.9097,3417.5654,2920.0098,2311.5354,2064.9043,1768.1946,952.6403,708.0475,479.95987,520.9699,209.884,52.78677,178.07953,-675.7059,-1355.4581,-1390.6129,3806.226,672.64233,244.05756,2513.598,1622.5796,1173.2183,-502.20236,-113.66149,56.918514,411.13193,269.39233,73.41759,-105.29509,148.94371,574.3088,0.59957796,0.5987054,0.084777005,0.025041664,0.024943281,0.02211087,0.017380754,0.008200438,0.012825844,0.010783625,0.009182049,0.0049137324,0.011843234,0.009324406,0.007754214,0.025210092,0.062636495,0.1557337,0.029890953,0.021561442,0.019032545,0.014754651,0.014303966,0.012019085,0.0077082454,0.0058603594,0.013532563,0.008188251,0.007936355,0.0091609005,0.008120326,0.59963864,0.0,0.62499523,0.0825525,0.058531746,0.021230822,0.01839216,0.013574021,0.017641077,0.006949559,0.006251085,0.0037222097,0.0027624187,0.0061498727,0.006765025,0.0060261576,0.021571234,0.062377363,0.15752214,0.0454313,0.017791484,0.0151393,0.013057857,0.008407438,0.006286892,0.008002779,0.008275682,0.007888538,0.00583025,0.003433123,0.003719537,0.007345876,0.0
69.275856,62.092976,61.030003,59.571903,58.191162,57.86832,57.4549,57.085148,56.821384,56.486088,56.25386,55.18509,54.713264,54.470833,54.424164,55.794323,59.594364,61.241863,59.125065,57.467163,55.976364,57.63516,56.294624,55.18121,54.529835,54.335175,55.70559,54.270256,53.81519,53.882698,54.13779,0.0,9565.774,9096.927,3847.8713,3778.5083,3362.3354,2896.0854,2187.459,1940.8767,1646.987,941.2177,710.13184,473.8375,460.88965,186.61354,37.08481,169.00763,-636.3787,-1279.2817,-1309.9897,3552.03,637.2142,248.2087,2406.6868,1548.2023,1105.6254,-453.86954,-114.59609,46.36827,391.54517,261.59143,70.11224,-111.47715,155.34824,552.32104,0.59957796,0.5987048,0.08498729,0.041727733,0.020928279,0.009606395,0.016920833,0.014306448,0.006677831,0.010957452,0.0039312174,0.0046736244,0.007718617,0.010967459,0.008807627,0.020584997,0.06421044,0.15573283,0.03854283,0.0093306275,0.01742615,0.015584828,0.012820149,0.0113812415,0.0110423425,0.008934927,0.011510772,0.010066584,0.0057001803,0.006230939,0.011149839,0.59963864,0.0,0.6249952,0.08234841,0.036851108,0.024565378,0.035564516,0.01286163,0.010190247,0.013973107,0.005277777,0.008792949,0.003006281,0.010441959,0.005308628,0.0052009285,0.02474418,0.060745526,0.15752295,0.033603277,0.035636947,0.015791295,0.011624237,0.008748894,0.005591348,0.005173349,0.004096994,0.008959705,0.0042589917,0.005863859,0.005678736,0.005267116,0.0
69.275856,62.092976,61.030003,59.5719,58.19116,57.868317,57.4549,57.085144,56.821384,56.486088,56.25386,55.18509,54.713264,54.470833,54.42416,55.794323,59.59436,61.24186,59.125065,57.467163,55.97636,57.63516,56.29462,55.181206,54.529835,54.33517,55.70559,54.270252,53.815186,53.882698,54.13779,0.0,9565.775,9096.928,3847.8716,3778.5085,3362.3357,2896.0857,2187.4592,1940.8768,1646.9872,941.2178,710.1319,473.8375,460.88968,186.61356,37.084812,169.00764,-636.3788,-1279.2819,-1309.9897,3552.0303,637.2142,248.20871,2406.687,1548.2024,1105.6255,-453.86957,-114.5961,46.36828,391.5452,261.59146,70.11224,-111.477165,155.34827,552.3211,0.6271624,0.6261463,0.0846921,0.031632695,0.025023637,0.022226326,0.0153629575,0.01114009,0.011504539,0.0060761105,0.009341854,0.0052736243,0.010862467,0.0039115143,0.009673455,0.024212694,0.059941825,0.15342125,0.03618639,0.021401439,0.019094145,0.0061548627,0.0126452455,0.010267327,0.0045264745,0.008951861,0.011755231,0.009699535,0.00846209,0.008969341,0.0030225925,0.6272288,0.0,0.65396917,0.08223658,0.04731106,0.019650342,0.016598828,0.01369368,0.012072896,0.0073113223,0.010109809,0.0036454282,0.0021899936,0.0068766675,0.012708647,0.00398866,0.01889695,0.060780503,0.15494464,0.03126082,0.01566533,0.013422459,0.027617613,0.008433414,0.006300285,0.012743917,0.0036926137,0.007677627,0.0038278885,0.002873754,0.003255309,0.016462402,0.0
69.34591,62.857143,61.945282,60.691936,59.54369,59.27862,58.912094,58.578148,58.332912,58.047173,57.849533,57.03606,56.21355,55.927017,55.85828,57.331047,60.752476,62.13899,60.03174,58.569725,57.063683,58.661354,57.409435,56.41129,55.833218,55.731434,56.920578,55.735065,55.277515,55.324505,55.509743,0.0,9054.473,8611.18,3542.1162,3482.0598,3043.706,2603.6113,2049.777,1837.0164,1583.4916,863.3453,650.90485,408.9058,462.21512,204.23694,45.707848,175.72789,-601.318,-1165.5286,-1195.1852,3458.8984,595.3876,249.57553,2300.4346,1492.0717,1042.2698,-425.53613,-80.744095,56.148705,370.3705,235.92938,70.31855,-91.666435,130.69879,510.41196,0.6271624,0.6261454,0.08483288,0.04142495,0.021552805,0.014093922,0.01741735,0.0144892875,0.0038578082,0.009544003,0.005684992,0.0010574122,0.009936026,0.009564526,0.007218102,0.017650148,0.062109023,0.1534202,0.036155567,0.017543346,0.01864555,0.015929222,0.01208725,0.010320472,0.00915643,0.007952198,0.0032513498,0.007952737,0.008185373,0.008856068,0.009565204,0.6272288,0.0,0.65396917,0.0821003,0.03643087,0.023085076,0.025771784,0.011602579,0.008755716,0.018972779,0.005467219,0.006186668,0.009132771,0.006249885,0.005571278,0.005597359,0.025390515,0.05854756,0.15494561,0.031221122,0.019459242,0.0128906965,0.010087637,0.009205776,0.006111304,0.005257467,0.0048106303,0.023866657,0.005158222,0.0025080875,0.0029694228,0.0054568336,0.0
69.34591,62.857143,61.945282,60.691936,59.54369,59.278618,58.912094,58.578148,58.33291,58.04717,57.849533,57.036057,56.213547,55.927017,55.858276,57.331043,60.752476,62.13899,60.03174,58.569725,57.063683,58.661354,57.409435,56.41129,55.833214,55.731434,56.920578,55.73506,55.27751,55.3245,55.509743,0.0,9054.473,8611.181,3542.1165,3482.06,3043.7063,2603.6116,2049.7773,1837.0165,1583.4917,863.34534,650.9049,408.90582,462.21518,204.23695,45.70785,175.7279,-601.31805,-1165.5286,-1195.1853,3458.8987,595.3876,249.57556,2300.4348,1492.0718,1042.2699,-425.53616,-80.74411,56.148712,370.37054,235.92941,70.31856,-91.66645,130.69884,510.412,0.662574,0.6615397,0.07978903,0.03173768,0.023960223,0.021314023,0.014212411,0.013667968,0.012252225,0.00233019,0.008248604,0.006820421,0.008807531,0.003967007,0.007276758,0.023268351,0.052614704,0.14878953,0.035538204,0.020257348,0.018387571,0.004751772,0.013429311,0.0057829455,0.008373217,0.008147631,0.012282786,0.008659803,0.004659625,0.0055795703,0.007966325,0.66264814,0.0,0.69085884,0.077540256,0.041829012,0.01849816,0.015548902,0.013740083,0.008374645,0.006374272,0.017378308,0.0042192694,0.0015350824,0.0075466232,0.013074603,0.005535754,0.017793085,0.061013598,0.14941378,0.030605149,0.014607082,0.012387516,0.02607362,0.0074951425,0.011823466,0.004637777,0.0035710281,0.006342105,0.004451563,0.007621757,0.005948298,0.005375941,0.0
69.405876,63.455112,62.62103,61.47524,60.418465,60.174843,59.84303,59.547134,59.33472,59.085976,58.915142,58.155468,57.349834,57.09656,57.053585,58.25243,61.31613,62.726265,60.881664,59.326786,57.91551,59.61551,58.46509,57.54348,57.039433,56.929955,57.934032,56.68395,56.31857,56.381058,56.60969,0.0,8596.301,8218.003,3375.6367,3317.3914,2910.285,2487.6606,1942.5636,1720.8486,1465.278,801.06775,601.64484,394.07413,446.14062,191.075,35.46811,157.24754,-566.50946,-1176.2078,-1204.7623,3288.775,615.5184,240.96948,2204.2441,1425.4843,998.3267,-395.1861,-83.9855,55.376183,363.50394,242.78288,62.275837,-106.91875,146.42941,520.188,0.66257393,0.6615396,0.08024021,0.038984142,0.013711946,0.016021702,0.016551869,0.013765333,0.009012841,0.01050355,0.0073854155,0.006520836,0.011157857,0.010541061,0.0031322443,0.011757007,0.058684368,0.14878826,0.03576613,0.02001328,0.018160777,0.015520518,0.009040653,0.010560177,0.008820022,0.0032975862,0.005039638,0.00045686532,0.007385146,0.0076053273,0.009444625,0.6626481,0.0,0.6908588,0.07711634,0.033711597,0.029758567,0.02010892,0.010753772,0.008276672,0.008662989,0.0046033273,0.0033585492,0.0012625166,0.0055427626,0.004841858,0.016056422,0.031363036,0.054423712,0.14941497,0.030319193,0.014385642,0.012162392,0.009330593,0.011298621,0.004660433,0.004994478,0.012515863,0.018576333,0.025727386,0.0026847213,0.0034019495,0.004820204,0.0
69.405876,63.45511,62.62103,61.475235,60.418465,60.17484,59.843025,59.547134,59.33472,59.085976,58.915142,58.155464,57.349834,57.096558,57.053585,58.25243,61.31613,62.726265,60.881664,59.326786,57.91551,59.61551,58.465088,57.543476,57.039433,56.929955,57.93403,56.68395,56.31857,56.381054,56.60969,0.0,8596.302,8218.004,3375.637,3317.3914,2910.2852,2487.661,1942.5637,1720.8488,1465.2781,801.0678,601.6449,394.07416,446.1407,191.07503,35.468113,157.24756,-566.50946,-1176.2078,-1204.7623,3288.7751,615.5184,240.9695,2204.2444,1425.4844,998.3268,-395.18613,-83.98551,55.37619,363.504,242.78291,62.27584,-106.91876,146.42944,520.18805,0.6978842,0.69679475,0.078731485,0.033576287,0.023110393,0.020452172,0.0076506375,0.013329046,0.01203488,0.008264132,0.0011563542,0.0027494214,0.006624403,0.009116734,0.008097467,0.022405881,0.054856807,0.15298513,0.034563206,0.020552121,0.018095383,0.008796495,0.01273183,0.0025482194,0.009536846,0.00801068,0.012307894,0.009637214,0.0024058109,0.0009631551,0.00956416,0.6979664,0.0,0.7239118,0.07277628,0.03646026,0.017092708,0.014323409,0.020843463,0.0073638344,0.006138282,0.0057114586,0.016216524,0.0041078418,0.009179157,0.004669926,0.00506755,0.016360344,0.059850704,0.14975125,0.029068196,0.014414927,0.0122565925,0.019402144,0.006729784,0.017225854,0.0036324034,0.0036227452,0.0063151433,0.0036943748,0.010406791,0.017388068,0.0036587443,0.0
69.41922,63.67855,62.877148,61.775272,60.72577,60.48478,60.158257,59.854362,59.634743,59.378384,59.197914,58.35335,57.76263,57.534298,57.485855,58.74862,61.71451,63.00859,61.168514,59.75547,58.564583,59.964622,58.886566,58.065144,57.566303,57.431393,58.445858,57.358692,57.059723,57.12279,57.351646,0.0,8491.561,8060.0396,3303.5725,3248.1165,2899.4573,2473.0967,1925.7826,1745.8218,1491.9099,814.21686,619.7367,417.27017,432.26956,180.67421,37.8373,161.72054,-556.6712,-1122.9064,-1151.187,3244.7676,584.53546,219.85934,2145.0383,1376.3472,938.17584,-392.97745,-94.01371,35.569916,344.06674,225.15094,55.882725,-107.45184,146.50645,449.8455,0.69788414,0.6967946,0.079413116,0.039678615,0.013115773,0.018384883,0.016134826,0.008596063,0.011221032,0.010584644,0.008621804,0.0066044414,0.010798265,0.010295022,0.0043714023,0.013141727,0.06133572,0.15298349,0.036544412,0.019649027,0.01820161,0.015198779,0.0037655986,0.010782721,0.00423213,0.0059237233,0.008038497,0.0074266437,0.0077994945,0.008664499,0.007828306,0.69796634,0.0,0.72391176,0.07213933,0.030332208,0.028115239,0.01566017,0.009847469,0.012007057,0.005299825,0.0047502085,0.002842678,0.001232054,0.0049277917,0.004698787,0.009615402,0.027097695,0.053107142,0.14975274,0.027046174,0.014660952,0.011980007,0.00887377,0.020718466,0.0047817733,0.010066728,0.0068857367,0.011519637,0.005543169,0.0026143054,0.002845312,0.006095476,0.0
69.41922,63.67855,62.877144,61.775272,60.72577,60.48478,60.158253,59.85436,59.63474,59.378384,59.197914,58.35335,57.76263,57.534294,57.48585,58.74862,61.71451,63.00859,61.168514,59.75547,58.56458,59.964622,58.886562,58.065144,57.566303,57.43139,58.445854,57.35869,57.059723,57.122787,57.351646,0.0,8491.561,8060.04,3303.5728,3248.1167,2899.4575,2473.097,1925.7827,1745.8219,1491.91,814.2169,619.73676,417.2702,432.2696,180.67422,37.837307,161.72055,-556.67126,-1122.9065,-1151.1871,3244.7678,584.53546,219.85936,2145.0383,1376.3473,938.17596,-392.97748,-94.01372,35.569923,344.06677,225.15097,55.882732,-107.45186,146.50648,449.84552,0.70649135,0.7053884,0.07531299,0.03761325,0.024880728,0.022319872,0.00793635,0.01314621,0.009241667,0.009388508,0.0033716904,0.0034530868,0.0037068443,0.009404033,0.009007301,0.024417419,0.054755554,0.147282,0.03620469,0.022126649,0.018902475,0.0138439685,0.0130921565,0.0051985644,0.009435224,0.008732528,0.012008922,0.009254338,0.0073345723,0.004901151,0.009440167,0.70657563,0.0,0.73809934,0.073222786,0.030935876,0.014865588,0.0122016175,0.019168025,0.006803891,0.0071268803,0.0035518468,0.007670665,0.0030640068,0.013296888,0.003599099,0.0030944867,0.0143859135,0.055505,0.14886919,0.026702818,0.011996908,0.010763759,0.009832599,0.006717425,0.011651885,0.0036023147,0.003191356,0.005679329,0.0033392664,0.0020976462,0.0061561535,0.0036055974,0.0
69.3991,63.440258,62.575184,61.387978,60.27226,60.018616,59.67893,59.373787,59.153656,58.891068,58.70787,57.896618,57.302784,57.113506,57.11047,58.41117,61.333736,62.721615,60.952717,59.591908,58.414696,59.753487,58.659256,57.78991,57.275913,57.081333,58.258877,57.155052,56.760628,56.799866,56.95501,0.0,8649.105,8224.023,3442.798,3381.6047,2996.841,2542.4065,1967.3159,1749.6888,1493.7864,824.83936,624.7803,408.3022,429.61426,163.27022,8.481538,164.32608,-552.26526,-1166.1478,-1195.6262,3229.034,572.7669,218.49251,2140.5498,1387.4563,967.34753,-399.3787,-114.571365,25.375046,341.10065,227.0075,64.90166,-83.16136,118.76769,489.6784,0.7064913,0.7053883,0.07544305,0.03636368,0.019582225,0.021562342,0.018302957,0.007926263,0.011190759,0.0063689835,0.0085068075,0.005370345,0.010892321,0.0039580064,0.0086370595,0.020025179,0.056809563,0.14728022,0.033502206,0.021961927,0.019921275,0.01725799,0.0046922937,0.010470249,0.002176002,0.007669585,0.011600948,0.009059911,0.0055591753,0.008528682,0.0018987827,0.7065755,0.0,0.7380993,0.07309295,0.03195284,0.019024191,0.012539876,0.008052667,0.012693003,0.0048213815,0.0070430846,0.0028174666,0.0016791915,0.0046565756,0.01004072,0.0032548485,0.017476138,0.05344877,0.14887087,0.028969306,0.011833913,0.009720278,0.00697641,0.016062178,0.0041233464,0.014837678,0.0030859648,0.0056931935,0.0030283043,0.010032906,0.0027361284,0.015613162,0.0
69.3991,63.440258,62.575184,61.387978,60.27226,60.018612,59.678925,59.373783,59.153652,58.891068,58.707867,57.896614,57.302784,57.113503,57.110466,58.411167,61.333736,62.721615,60.952717,59.591908,58.414692,59.753483,58.659256,57.78991,57.275913,57.08133,58.258877,57.15505,56.760628,56.799862,56.95501,0.0,8649.106,8224.024,3442.7983,3381.605,2996.8413,2542.4067,1967.316,1749.689,1493.7865,824.8394,624.7803,408.30222,429.6143,163.27025,8.481544,164.3261,-552.26526,-1166.148,-1195.6263,3229.0342,572.76697,218.49252,2140.55,1387.4564,967.3476,-399.37872,-114.57138,25.375055,341.10068,227.00752,64.90166,-83.16138,118.76772,489.67844,0.69362396,0.69227076,0.079208024,0.040008802,0.022251412,0.019586932,0.013390536,0.016084915,0.009446795,0.009668004,0.006720931,0.0053052036,0.0053257085,0.009650043,0.009156327,0.02126366,0.06160717,0.15035902,0.033375997,0.018994117,0.016200744,0.017187672,0.0149237085,0.009123826,0.009826964,0.0083203865,0.014731547,0.0083843665,0.0076258066,0.007923871,0.009837829,0.6937052,0.0,0.7233819,0.07505259,0.031203194,0.017187934,0.014410387,0.011797632,0.0058048614,0.0069296057,0.0035166654,0.0033667898,0.0013633418,0.009747476,0.0035555386,0.0030363945,0.016160764,0.052210286,0.1509175,0.028844308,0.013794511,0.012246832,0.0069159428,0.0046036323,0.0050058183,0.0034743377,0.0035153965,0.0044090594,0.0035220159,0.0018310753,0.0021512175,0.0034848715,0.0
69.38423,63.256016,62.42253,61.281708,60.217194,59.973938,59.641285,59.343227,59.129017,58.900425,58.748047,58.130898,57.10509,56.800316,56.66307,57.527336,60.98065,62.47839,60.562805,59.07004,57.692078,59.22768,58.042706,57.171272,56.62884,56.526634,57.696896,56.601204,56.1911,56.233437,56.405403,0.0,8764.043,8349.425,3374.3389,3309.616,2921.7761,2485.6199,1945.2173,1727.6388,1471.9575,765.3443,565.62775,352.25226,450.85733,211.16006,66.39452,131.7796,-604.33734,-1215.1155,-1247.6519,3370.5532,602.11676,237.88142,2268.2876,1448.4459,968.5986,-411.16196,-80.92621,58.402985,345.53406,226.10246,66.28248,-86.646126,125.55613,467.38425,0.6936239,0.69240147,0.07880994,0.0382118,0.028121304,0.021391097,0.015523186,0.010723951,0.0140495505,0.00672135,0.008245781,0.00015881202,0.013638623,0.0031737231,0.009304805,0.02608424,0.059015166,0.15039831,0.03385668,0.018966336,0.016874628,0.014180477,0.011142985,0.013292015,0.0046028555,0.007976328,0.014120699,0.0089677125,0.00174739,0.0009181923,0.0032485896,0.69370514,0.0,0.7233818,0.07543455,0.03284388,0.013582737,0.013590387,0.010195971,0.008671503,0.0038294345,0.006695991,0.00287891,0.0149099585,0.0034222917,0.011012247,0.0029396806,0.0129464455,0.054590728,0.15088359,0.02833682,0.013769765,0.011597857,0.008821907,0.0071983812,0.0029772196,0.008769081,0.0028899221,0.0038012967,0.0026617274,0.010565489,0.014023764,0.011527587,0.0
69.38423,63.256016,62.42253,61.281704,60.217194,59.973938,59.641285,59.343227,59.129017,58.900425,58.748047,58.130894,57.10509,56.800312,56.66307,57.527336,60.98065,62.47839,60.562805,59.07004,57.692078,59.227676,58.0427,57.171272,56.628838,56.52663,57.69689,56.601204,56.191097,56.233433,56.4054,0.0,8764.044,8349.426,3374.339,3309.616,2921.7764,2485.62,1945.2174,1727.6389,1471.9576,765.34436,565.6278,352.2523,450.85736,211.1601,66.39452,131.77963,-604.3374,-1215.1155,-1247.652,3370.5535,602.1168,237.88145,2268.2878,1448.446,968.59863,-411.162,-80.926216,58.402992,345.5341,226.10248,66.282486,-86.64614,125.55616,467.3843,0.68452835,0.68345976,0.07816454,0.039014354,0.022979893,0.020314476,0.020747107,0.012936546,0.009709822,0.01255455,0.008210282,0.006460289,0.0099645695,0.012549223,0.00830483,0.022852952,0.06285748,0.15388271,0.034998566,0.019824123,0.018726306,0.015324018,0.012318076,0.012741304,0.012583336,0.006706007,0.011140596,0.0071438435,0.007818236,0.008321216,0.012579887,0.68460745,0.0,0.71251726,0.07296204,0.030868795,0.016807152,0.014081986,0.0071333367,0.007531978,0.0062529,0.0023607365,0.0020932388,0.0009952601,0.0050442605,0.0024191616,0.0038144498,0.016688425,0.05450545,0.15335256,0.029373173,0.013623283,0.010776089,0.0084296,0.0068894797,0.0029519235,0.0024103103,0.003903416,0.005822695,0.004390194,0.0017781334,0.0020928518,0.0024096293,0.0
69.289536,62.222244,61.219803,59.835636,58.5386,58.246944,57.853485,57.502552,57.244247,56.932682,56.70721,55.685505,54.95348,54.66277,54.60789,55.996365,59.749443,61.381344,59.178825,57.56122,56.409637,57.687553,56.38054,55.298573,54.701603,54.546192,55.72221,54.299084,53.911846,53.98123,54.2362,0.0,9467.816,9017.582,3727.968,3673.8206,3250.6858,2741.517,2129.7825,1886.8984,1628.5078,904.63544,698.89954,462.45505,482.0381,205.84091,40.47389,170.22356,-632.11993,-1272.7283,-1301.4803,3600.5452,628.80475,215.91069,2407.8792,1527.1765,1088.6527,-432.99075,-101.47532,38.048782,395.44788,260.38782,64.2607,-113.1379,155.30708,557.71674,0.6845283,0.68345964,0.077901594,0.03821252,0.026865104,0.020849463,0.016131964,0.016461985,0.010860264,0.007517057,0.0063458625,0.004667461,0.0103324065,0.007823516,0.011883339,0.027836787,0.06139396,0.15387909,0.035827003,0.02019438,0.018055929,0.015191523,0.017790768,0.009734236,0.009417404,0.009269676,0.011492245,0.011879294,0.0020260778,0.0019267636,0.009195595,0.6846074,0.0,0.71251726,0.07320748,0.03144728,0.013633722,0.013386431,0.009708055,0.0053549567,0.005382826,0.0050337543,0.0038345654,0.00171271,0.004953115,0.0049694083,0.0017269016,0.013928152,0.05583265,0.1533559,0.028926551,0.013899482,0.011666877,0.008829855,0.0039704335,0.0043845973,0.003402227,0.002187606,0.005679451,0.0016239223,0.010069476,0.011081002,0.0035822527,0.0
69.289536,62.222244,61.219803,59.835632,58.5386,58.246944,57.853485,57.50255,57.244244,56.932682,56.70721,55.6855,54.95348,54.66277,54.60789,55.996365,59.74944,61.381344,59.178825,57.56122,56.409634,57.68755,56.380535,55.29857,54.7016,54.546192,55.72221,54.299084,53.911842,53.981228,54.236195,0.0,9467.816,9017.582,3727.9683,3673.8208,3250.686,2741.5173,2129.7825,1886.8987,1628.5079,904.6355,698.89954,462.45505,482.03812,205.84094,40.473892,170.22357,-632.11993,-1272.7284,-1301.4805,3600.5454,628.8048,215.9107,2407.8794,1527.1766,1088.6528,-432.99078,-101.475334,38.04879,395.4479,260.38782,64.2607,-113.13792,155.30713,557.7168,0.63365066,0.63260317,0.084001705,0.060265582,0.024551813,0.021691069,0.02029274,0.0135817425,0.012484387,0.009286137,0.011028739,0.0064153355,0.0149663435,0.009132027,0.0072506135,0.024573598,0.06762256,0.15383467,0.039470818,0.021312628,0.01904996,0.019640824,0.012826702,0.013808555,0.008989933,0.0074701943,0.012816038,0.008936657,0.00991395,0.011272122,0.0090274615,0.63371843,0.0,0.6597234,0.07920631,0.022081435,0.0171525,0.01417386,0.0077278516,0.0070574256,0.0052810316,0.0037757196,0.0012861455,0.0009889657,0.0028089057,0.0037164718,0.0037651628,0.017169964,0.053587314,0.154293,0.02981341,0.0137670245,0.011088218,0.0067645684,0.0063293455,0.0031574867,0.0036958563,0.003995663,0.0063062874,0.0035599966,0.0012277548,0.0011978723,0.0037141498,0.0
69.23001,61.55949,60.508274,59.066948,57.702465,57.40249,56.992603,56.627083,56.36177,56.07697,55.886196,55.071766,53.76977,53.377815,53.239414,54.607544,58.717598,60.592022,58.206417,56.464764,54.843033,56.555553,55.12388,53.977993,53.226494,53.083866,54.455074,53.018715,52.59711,52.682774,52.997124,0.0,9888.163,9425.353,3824.8352,3754.9697,3340.9016,2783.462,2177.3347,1928.8542,1652.2164,861.81006,638.6032,409.1645,515.29065,241.88213,66.69653,168.87234,-663.9054,-1371.5981,-1403.8351,3793.9377,654.39795,259.75092,2543.757,1604.1768,1122.9196,-490.30008,-96.880455,62.687042,409.90518,261.69244,67.27972,-126.77553,173.89467,534.1907,0.6336506,0.63260216,0.083513275,0.04098924,0.0378452,0.040165342,0.017702574,0.015588364,0.011689853,0.010999798,0.008251061,0.005038109,0.011463253,0.01130114,0.008096763,0.041732583,0.062461227,0.15383357,0.037182245,0.030390926,0.01915656,0.016600633,0.016703932,0.011210187,0.014664776,0.009132803,0.01703721,0.008942083,0.005846858,0.008178393,0.013485037,0.6337184,0.0,0.6597234,0.07966442,0.034934707,0.011473832,0.006979567,0.010039543,0.0064082,0.0049058483,0.0038350667,0.0028701168,0.0013636411,0.0048363674,0.0037509133,0.0030718346,0.009144899,0.057853494,0.15429401,0.03120672,0.010925786,0.011518574,0.008904164,0.005042235,0.0046432763,0.0018567982,0.0023911025,0.0040015923,0.0031543178,0.0034087535,0.0028834315,0.002355028,0.0
69.23001,61.559486,60.50827,59.066948,57.70246,57.40249,56.992603,56.62708,56.361767,56.07697,55.886192,55.071762,53.769768,53.377815,53.23941,54.607544,58.717594,60.592022,58.206413,56.464764,54.843033,56.555553,55.123875,53.977993,53.22649,53.083862,54.455074,53.01871,52.597107,52.682774,52.99712,0.0,9888.164,9425.354,3824.8354,3754.97,3340.9019,2783.462,2177.3347,1928.8544,1652.2166,861.81006,638.6033,409.16452,515.2907,241.88216,66.69654,168.87236,-663.9054,-1371.5981,-1403.8352,3793.938,654.398,259.75095,2543.757,1604.1769,1122.9197,-490.3001,-96.88046,62.687046,409.90524,261.69244,67.27972,-126.77554,173.8947,534.19073,0.6067168,0.6058126,0.0848964,0.052605268,0.025218884,0.02237082,0.025295839,0.01568567,0.013440725,0.010153512,0.01085535,0.0065816203,0.014590531,0.010395938,0.010924048,0.024933435,0.06642281,0.15819255,0.044716436,0.021797163,0.019455794,0.043607563,0.014229104,0.0153182,0.010077584,0.008635761,0.0136289215,0.010051232,0.00927902,0.011785438,0.010078344,0.6067789,0.0,0.6311817,0.080548294,0.027283782,0.018757768,0.015582696,0.0070891567,0.0070060175,0.0055916966,0.0035301573,0.0017340704,0.00097444706,0.0032439749,0.0035382877,0.0021663876,0.018454967,0.05993065,0.15878546,0.028953629,0.014953308,0.012589741,0.002112295,0.006464506,0.0029250819,0.0032939743,0.0028798368,0.0058531044,0.0035055564,0.0016892302,0.0015642486,0.0032849235,0.0
69.10961,60.28797,59.038155,57.32056,55.69938,55.33823,54.842785,54.395462,54.069263,53.688778,53.43458,52.36293,51.204308,50.769505,50.608894,52.575832,57.262455,59.257954,56.41199,54.16027,52.29478,54.516495,52.79642,51.36487,50.540585,50.386917,52.07178,50.224873,49.650604,49.708527,49.955235,0.0,10695.122,10164.499,4199.4546,4127.897,3666.796,3076.8389,2412.0288,2151.0906,1847.1925,1007.71405,745.6503,474.5273,543.91534,255.82007,72.277,205.44234,-712.6735,-1418.7466,-1452.1366,4102.743,751.7542,280.15234,2740.8152,1771.2831,1266.3243,-515.39417,-100.85991,75.957245,444.90958,299.74,79.49702,-102.62511,152.56961,649.7349,0.60671675,0.60581183,0.08470414,0.041744325,0.0297184,0.032558985,0.017826185,0.015470178,0.022541812,0.011960315,0.0092672985,0.005507697,0.012064653,0.012056522,0.011201534,0.029291678,0.06549999,0.15819162,0.039122615,0.03166154,0.020597614,0.01677442,0.016087186,0.012293686,0.01191474,0.011171853,0.035629213,0.014909358,0.008896294,0.009304261,0.011912904,0.60677886,0.0,0.63118166,0.08072942,0.035528332,0.01594699,0.009882846,0.010933892,0.007706845,0.0025318319,0.003910791,0.0024426002,0.0011565111,0.004037892,0.0038102386,0.0023772079,0.01623627,0.060776237,0.15878636,0.03289701,0.009987256,0.012494769,0.010025977,0.0063022454,0.004501238,0.0037422082,0.0018932797,0.0016397639,0.0016259355,0.0019617584,0.002423392,0.0037385284,0.0
69.10961,60.28797,59.038155,57.32056,55.69938,55.33823,54.842785,54.39546,54.069263,53.688778,53.43458,52.36293,51.204308,50.7695,50.60889,52.57583,57.262455,59.257954,56.41199,54.16027,52.29478,54.516495,52.79642,51.364864,50.54058,50.386913,52.07178,50.22487,49.650604,49.708523,49.95523,0.0,10695.122,10164.5,4199.4546,4127.897,3666.7961,3076.8389,2412.029,2151.0906,1847.1926,1007.71405,745.6504,474.52734,543.91534,255.8201,72.27701,205.44235,-712.6735,-1418.7466,-1452.1367,4102.743,751.7543,280.15234,2740.8154,1771.2832,1266.3243,-515.39417,-100.85992,75.95725,444.9096,299.74002,79.49702,-102.62512,152.56964,649.735,0.5609437,0.5602525,0.088032804,0.06495043,0.026937537,0.023650989,0.019681599,0.017713638,0.013169737,0.02921185,0.012426258,0.009892498,0.01483423,0.027566187,0.010878463,0.02639581,0.067971766,0.1674554,0.06271332,0.023617238,0.020851877,0.021319754,0.014518743,0.013342433,0.011947665,0.010063956,0.014015969,0.011090485,0.0096878465,0.012997262,0.019839818,0.56099683,0.0,0.58528316,0.08640783,0.025521798,0.02025906,0.016803239,0.010731101,0.006914854,0.006047645,0.0006435468,0.0014890243,0.00038502942,0.0043086223,0.00077590713,0.0029413225,0.019712832,0.06424084,0.1708948,0.022128167,0.016737234,0.013946283,0.00823372,0.0073171007,0.0045956713,0.0032720377,0.0023273963,0.0069325655,0.0031762682,0.0014911223,0.0013129767,0.0021884157,0.0
68.93017,58.24401,56.786156,54.785065,52.868126,52.440186,51.845028,51.31803,50.936157,50.504375,50.221535,49.191696,47.460907,47.042793,46.87059,48.506268,54.24478,56.883675,53.47228,50.774445,48.33748,51.198353,49.2569,47.71898,46.818092,46.65137,48.43236,46.536194,45.851646,45.932846,46.269028,0.0,11809.716,11273.258,4563.5063,4482.8403,4014.0488,3372.0842,2663.0667,2350.1545,2011.2554,1078.9347,789.906,464.43835,603.6936,250.46861,75.04924,185.9702,-795.0126,-1649.832,-1687.4651,4590.177,828.8252,323.6382,3023.884,1890.9443,1316.2905,-540.72797,-105.39904,75.44628,475.58255,304.03024,87.40655,-123.16328,180.31581,659.7036,0.56094366,0.560252,0.087971844,0.04367094,0.02721102,0.036474198,0.019538986,0.01569734,0.022248823,0.011756813,0.010369132,0.005193164,0.013723095,0.011739057,0.015735794,0.026366968,0.06730628,0.16745469,0.04041833,0.035702627,0.0332459,0.017958581,0.01518571,0.012861449,0.011356669,0.013879753,0.015500201,0.012916691,0.009376429,0.01030911,0.011560176,0.5609968,0.0,0.5852831,0.08646639,0.039988488,0.021020267,0.01108713,0.011930532,0.0085477475,0.0028089057,0.0045820256,0.0020399562,0.0014766095,0.00448443,0.004319223,0.0019489194,0.020570358,0.06488371,0.17089547,0.036440443,0.010926734,0.009417903,0.010859532,0.008072736,0.0046695657,0.0037375477,0.0020975429,0.00638468,0.003174468,0.0017655131,0.0019770893,0.0041533923,0.0
68.93017,58.24401,56.786156,54.78506,52.868122,52.440186,51.845028,51.31803,50.936157,50.504375,50.22153,49.191692,47.460903,47.042793,46.870586,48.506268,54.24478,56.883675,53.47228,50.774445,48.337475,51.198353,49.256897,47.718975,46.81809,46.651367,48.432358,46.536194,45.851646,45.932846,46.269028,0.0,11809.717,11273.259,4563.5063,4482.8403,4014.049,3372.0842,2663.0667,2350.1548,2011.2555,1078.9347,789.90607,464.43835,603.69366,250.46863,75.04925,185.97021,-795.01263,-1649.832,-1687.4652,4590.1772,828.82526,323.6382,3023.8843,1890.9445,1316.2906,-540.72797,-105.39905,75.44629,475.5826,304.03024,87.40655,-123.163284,180.31584,659.7037,0.5080067,0.5069648,0.09453098,0.06643137,0.027768727,0.024205524,0.018731574,0.030233927,0.013689054,0.016668575,0.011172201,0.006245351,0.013265774,0.017881693,0.01069328,0.027761685,0.08352249,0.2106289,0.069856316,0.024107082,0.021396596,0.017678209,0.024948703,0.012632563,0.022044363,0.014573488,0.014439635,0.010814078,0.0148744015,0.010529522,0.021177895,0.50805026,0.0,0.5277188,0.091655105,0.030490711,0.02335175,0.019712532,0.013949087,0.0037474097,0.006471403,0.0028597692,0.00236884,0.0010282308,0.0060112793,0.0023881132,0.0035221376,0.023280147,0.07962666,0.21435253,0.024812756,0.019644808,0.016737735,0.01248932,0.0056131124,0.005288811,0.0013917815,0.0021450717,0.0072530378,0.003539103,0.0010939767,0.00311563,0.0016615416,0.0
68.689415,55.660164,53.797108,51.232212,48.819252,48.28768,47.560375,46.925346,46.453896,45.93805,45.571556,44.145065,42.473064,42.037292,41.894085,44.327877,51.094616,54.109802,50.080933,47.21265,44.60937,47.348816,45.06964,43.0523,41.752804,41.589386,43.961575,41.516735,40.82065,40.907516,41.276424,0.0,13177.594,12546.964,5209.6694,5125.8047,4545.1377,3790.9783,2967.5947,2599.108,2253.6287,1187.7072,908.5151,553.7733,649.6316,256.12656,67.9372,230.47935,-869.00854,-1772.9602,-1810.9119,4994.494,856.70135,335.38293,3338.9675,2061.9932,1523.9932,-659.0045,-104.26607,90.125595,530.56616,348.74957,88.19922,-127.7334,189.59117,736.0329,0.5080067,0.5075799,0.094233,0.04784366,0.029417126,0.030775717,0.025398176,0.015557251,0.015402634,0.013120697,0.016185068,0.0087674605,0.027077155,0.012393684,0.01290723,0.030265937,0.083147205,0.21074876,0.045207746,0.028264849,0.03970805,0.018166956,0.014742957,0.028719869,0.011609983,0.0112868715,0.01371188,0.01103634,0.01087765,0.016161356,0.011624375,0.50805026,0.0,0.5277188,0.091935135,0.042519618,0.023011407,0.016546473,0.010969411,0.010691145,0.006568319,0.0046044365,0.0013307418,0.0006690324,0.0018546733,0.0046494566,0.0030214181,0.023962032,0.07998027,0.21433938,0.039754216,0.018167194,0.009074186,0.013399629,0.009791614,0.00181191,0.0043386878,0.0033289324,0.008904443,0.0037812039,0.0016823512,0.0013913359,0.004355193,0.0
68.689415,55.66016,53.797108,51.232212,48.81925,48.287678,47.56037,46.925343,46.45389,45.93805,45.571556,44.14506,42.473064,42.037292,41.894085,44.327877,51.094616,54.109802,50.080933,47.21265,44.60937,47.348816,45.069637,43.0523,41.7528,41.589382,43.96157,41.516735,40.820644,40.907513,41.27642,0.0,13177.594,12546.964,5209.67,5125.8047,4545.138,3790.9785,2967.5947,2599.1082,2253.6287,1187.7072,908.5151,553.7733,649.6316,256.1266,67.9372,230.47937,-869.0086,-1772.9602,-1810.912,4994.494,856.7014,335.38297,3338.9675,2061.9932,1523.9932,-659.0045,-104.266075,90.1256,530.5662,348.7496,88.19922,-127.73341,189.59119,736.0329,0.455278,0.45481703,0.1053087,0.05855189,0.031971008,0.027425513,0.021269234,0.023292348,0.01621208,0.011625969,0.010348519,0.009253704,0.012715571,0.011714858,0.012577955,0.032112166,0.087215036,0.21467859,0.058800973,0.026617082,0.023710825,0.019948613,0.031722397,0.012292718,0.012037404,0.019045167,0.03170794,0.030524984,0.009876089,0.010494848,0.012042673,0.455313,0.0,0.47414738,0.10508802,0.04503118,0.026011486,0.021438003,0.014932159,0.0077640666,0.0071697566,0.006466416,0.0030517422,0.0005574112,0.007637428,0.0064278566,0.003084583,0.025836851,0.08589846,0.22057128,0.035917338,0.020497497,0.017265815,0.013565958,0.004292431,0.0073088496,0.0062710755,0.0014689738,0.003626686,0.0005972482,0.002538989,0.0030318892,0.006265358,0.0
68.461174,53.2867,51.148155,48.21308,45.393875,44.762554,43.90948,43.155823,42.605915,42.02478,41.65097,40.11993,37.48379,36.971233,36.843285,39.78826,47.828945,51.428036,46.676544,42.430767,38.69639,43.57108,40.83099,38.382492,36.916683,36.61529,39.699455,36.64858,35.375122,35.488758,35.99668,0.0,14370.889,13623.248,5612.4165,5512.8467,4943.513,4159.8657,3234.5046,2850.9321,2448.942,1266.6536,918.263,575.331,744.35455,279.58484,63.92684,255.46973,-953.83704,-1950.789,-1997.233,5473.343,1058.7733,407.5219,3578.0664,2277.596,1692.0165,-703.2819,-145.10432,77.06222,570.2725,393.04648,122.20974,-147.67052,225.32364,863.2417,0.45527795,0.45478293,0.10525035,0.052567936,0.03153802,0.027905285,0.038993604,0.017968789,0.015090057,0.026005557,0.011412083,0.008670528,0.017138647,0.022476202,0.010691474,0.031225085,0.08708548,0.21464236,0.046978053,0.026538149,0.030767312,0.02793886,0.017030938,0.01679943,0.020074729,0.010048303,0.016054366,0.010341343,0.022953061,0.01503429,0.020055844,0.45531294,0.0,0.47414738,0.105142586,0.049637116,0.027479412,0.023213128,0.007897048,0.011520123,0.008412823,0.0019288847,0.0041880244,0.0006857338,0.0057583265,0.002464686,0.0045762598,0.027166558,0.086022094,0.22059564,0.043749172,0.021600949,0.014351566,0.011234491,0.010352438,0.0057437224,0.0032391457,0.0037538349,0.009411872,0.0053386004,0.00042468184,0.0021911017,0.0032437588,0.0
68.461174,53.2867,51.14815,48.21308,45.393875,44.762554,43.909477,43.15582,42.605915,42.024776,41.65097,40.11993,37.48379,36.97123,36.843285,39.78826,47.82894,51.428036,46.676544,42.430767,38.69639,43.57108,40.83099,38.38249,36.91668,36.615288,39.69945,36.648575,35.37512,35.488754,35.996677,0.0,14370.889,13623.248,5612.4165,5512.8467,4943.513,4159.866,3234.505,2850.9321,2448.942,1266.6536,918.26306,575.331,744.35455,279.58484,63.926846,255.46974,-953.83704,-1950.789,-1997.2332,5473.3433,1058.7733,407.5219,3578.0667,2277.596,1692.0166,-703.2819,-145.10434,77.06222,570.2726,393.0465,122.20975,-147.67052,225.32365,863.24176,0.4174764,0.4170821,0.10867021,0.055169236,0.03456861,0.028997174,0.022427639,0.018047698,0.03137076,0.013047616,0.016536707,0.008544265,0.017748993,0.013167924,0.012091022,0.035334833,0.09263845,0.2223602,0.050160773,0.028979464,0.025669076,0.020225381,0.017220523,0.014173436,0.012698797,0.012205797,0.025238214,0.012334292,0.012064899,0.018436743,0.012712203,0.41750583,0.0,0.4366881,0.11104899,0.052601025,0.028520962,0.024895096,0.018014949,0.013149618,0.0034048804,0.0063273553,0.002194821,0.0010052965,0.0065145367,0.0064640786,0.004791054,0.02836338,0.09412682,0.23108293,0.04710717,0.024869509,0.021403352,0.015695347,0.011407141,0.0075757354,0.0058876076,0.0047018486,0.006128632,0.0054015075,0.0025898262,0.0019708832,0.005901912,0.0
68.16615,49.971344,47.531796,44.179066,40.925446,40.17636,39.14307,38.210365,37.520817,36.67677,36.144558,34.027454,31.521713,30.76656,30.324394,33.822693,43.53643,47.778008,41.702774,37.168915,32.77491,37.816025,34.471123,31.626593,29.894464,29.624735,33.170006,29.659443,28.4361,28.540104,29.003231,0.0,15798.435,15026.145,6026.019,5923.448,5341.2437,4562.3423,3587.1663,3198.6785,2767.2163,1549.4536,1111.2616,685.36127,810.6633,344.65424,124.87594,280.35922,-1056.3336,-2131.708,-2184.007,6176.558,1096.9777,444.93292,4038.988,2536.5703,1834.6857,-769.6224,-136.66391,141.18233,629.2749,423.98978,119.58894,-140.77322,214.36627,908.6372,0.41747636,0.41705808,0.10862843,0.05408485,0.032327242,0.02827069,0.028543739,0.019341812,0.015254682,0.015845543,0.011319643,0.012664136,0.01408637,0.018551817,0.015107563,0.032720152,0.09257385,0.22233395,0.04898667,0.028366901,0.02521761,0.03771115,0.016953692,0.013510049,0.02305546,0.021731056,0.01586895,0.019872293,0.009968485,0.011077724,0.020724999,0.41750577,0.0,0.43668807,0.111086525,0.053612143,0.030714586,0.026416421,0.0149399545,0.013206538,0.010554861,0.0060731047,0.004432838,0.0005956534,0.009087416,0.004839589,0.004058101,0.031148475,0.09418824,0.231099,0.048240956,0.0265218,0.023073321,0.007896823,0.012320982,0.008659627,0.0031525837,0.002144736,0.011192159,0.003137287,0.0036751006,0.004262515,0.004107978,0.0
68.16615,49.971344,47.531796,44.17906,40.925446,40.17636,39.143066,38.21036,37.520817,36.67677,36.144554,34.027454,31.521711,30.766558,30.324392,33.822693,43.53643,47.778008,41.702774,37.16891,32.77491,37.816025,34.471123,31.62659,29.894463,29.624733,33.170002,29.659441,28.436098,28.5401,29.00323,0.0,15798.435,15026.145,6026.019,5923.448,5341.2437,4562.343,3587.1663,3198.6787,2767.2166,1549.4536,1111.2616,685.36127,810.6633,344.65424,124.87594,280.35922,-1056.3336,-2131.708,-2184.007,6176.558,1096.9777,444.93292,4038.9883,2536.5703,1834.6857,-769.6224,-136.66391,141.18233,629.2749,423.9898,119.58895,-140.77324,214.36629,908.63727,0.37975562,0.37942672,0.11187189,0.058051683,0.038845573,0.03063593,0.022930233,0.018155035,0.018461533,0.01464304,0.014150644,0.021095961,0.021670006,0.013830547,0.01171648,0.039684985,0.0975426,0.2229556,0.055146687,0.030000715,0.026297254,0.02083427,0.016721241,0.02044513,0.012199259,0.017086534,0.015573402,0.011637694,0.019345429,0.020830655,0.012351594,0.37977996,0.0,0.39591727,0.113442555,0.055831693,0.029306134,0.027901795,0.02090724,0.015887246,0.009965862,0.007914266,0.003953654,0.00010559935,0.006185134,0.007954804,0.00663073,0.03003078,0.098329574,0.23071387,0.05264022,0.028307078,0.024426108,0.018706065,0.014353,0.006448172,0.0073867957,0.0042519737,0.0129631795,0.0068159034,0.0019230455,0.0020117685,0.007539579,0.0
67.93216,47.45994,44.59302,40.658592,36.82562,35.93224,34.76714,33.720604,32.934547,31.988346,31.404072,28.898983,26.304815,25.566814,25.386108,28.814869,39.981205,44.91309,38.610588,33.44445,28.805738,34.433834,30.647589,27.391663,25.50714,25.041359,28.910185,24.873522,23.396206,23.550505,24.282745,0.0,16856.822,16014.1045,6574.832,6457.9185,5835.3994,5017.619,3827.4033,3403.8772,2970.0376,1648.0446,1168.6956,750.55164,855.6177,340.40494,77.02751,277.33618,-1138.8895,-2312.5283,-2367.5352,6407.1533,1177.0962,458.14575,4199.015,2712.1287,1973.5021,-805.47406,-183.55273,96.34006,690.9003,457.1951,132.41197,-174.19102,274.52496,995.8936,0.37975562,0.37941054,0.11184312,0.057580564,0.03494364,0.030677859,0.025736399,0.024304701,0.015392128,0.012564911,0.012527829,0.008412548,0.01400565,0.012424863,0.018098528,0.035720304,0.09749891,0.22293712,0.05460752,0.030885847,0.027483111,0.026501875,0.019920373,0.013506726,0.011898354,0.014977503,0.016254753,0.01844346,0.015377196,0.009898868,0.011898354,0.37977996,0.0,0.39591727,0.11346781,0.05628697,0.03247531,0.027979843,0.019497449,0.012463826,0.012982953,0.010055264,0.0052561,0.0015776617,0.011602613,0.00971715,0.004339131,0.033316195,0.09836987,0.23072398,0.053151898,0.028196825,0.024591425,0.016438287,0.013738512,0.01107636,0.0092770085,0.004601776,0.01394222,0.0047627604,0.0030615502,0.0049899425,0.0092770085,0.0
