pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.93216,47.45994,44.59302,40.658592,36.82562,35.93224,34.76714,33.720604,32.934547,31.988344,31.404072,28.898981,26.304813,25.566813,25.386106,28.814867,39.9812,44.91309,38.610584,33.44445,28.805737,34.43383,30.647587,27.39166,25.50714,25.041357,28.910185,24.87352,23.396204,23.550503,24.282743,0.0,16856.822,16014.1045,6574.8325,6457.9185,5835.3994,5017.619,3827.4033,3403.8772,2970.0376,1648.0446,1168.6956,750.55164,855.6177,340.40494,77.02751,277.33618,-1138.8896,-2312.5286,-2367.5352,6407.1533,1177.0962,458.14575,4199.015,2712.1287,1973.5021,-805.47406,-183.55275,96.340065,690.9003,457.1951,132.41197,-174.19104,274.52496,995.8936,0.3559134,0.3556223,0.1154403,0.06140971,0.04185846,0.03445039,0.025177354,0.019916324,0.016942086,0.019328404,0.010199973,0.009037355,0.019588899,0.016855255,0.01087062,0.042047337,0.101065315,0.22336018,0.055601034,0.032062616,0.028378733,0.022750296,0.018571239,0.020320902,0.014846612,0.0133119,0.017448457,0.011336989,0.009534667,0.009878402,0.01601312,0.3559348,0.0,0.3714919,0.11792863,0.06064476,0.03157255,0.02914052,0.02226119,0.016752873,0.012649668,0.006768544,0.0075540063,0.0017141334,0.008696742,0.0075696134,0.008242732,0.032374453,0.10277305,0.23185576,0.054408878,0.029465897,0.025605096,0.019714734,0.015334145,0.008065096,0.008282209,0.0064725922,0.014139798,0.008846714,0.005850218,0.007269126,0.007839857,0.0
67.59683,43.770065,40.563274,36.161774,31.902119,30.931618,29.607496,28.450113,27.599154,26.644083,26.042654,23.823818,19.396769,18.284878,17.676361,21.70895,35.162846,40.84663,32.933277,27.371357,23.285172,27.935759,23.384571,19.567934,17.132353,16.813564,21.769014,17.104425,15.462186,15.592897,16.251652,0.0,18281.715,17381.447,6984.8354,6861.1797,6177.623,5247.042,4101.1646,3594.033,3100.0327,1656.3683,1187.1005,702.95233,959.8328,424.728,148.37602,302.72244,-1259.4597,-2496.6736,-2550.5525,7147.8486,1224.9614,427.82205,4626.1367,2995.4465,2150.295,-925.131,-149.56891,158.09877,733.2322,494.31744,140.19908,-159.26535,259.2878,1031.2273,0.35591337,0.35560983,0.11541894,0.061221424,0.03726957,0.03276259,0.025517058,0.024469439,0.017321447,0.013994598,0.017115064,0.007969414,0.015469831,0.01344887,0.013430132,0.03772941,0.101033226,0.22334577,0.05535443,0.031722657,0.028157014,0.023446731,0.022121755,0.014955452,0.013148904,0.011482012,0.017691782,0.012337728,0.012173281,0.017827408,0.013443434,0.35593477,0.0,0.37149188,0.11794699,0.06082792,0.035631493,0.030890357,0.022799727,0.014366995,0.013432369,0.010600284,0.0040383562,0.0026880235,0.012114082,0.010011994,0.0067622536,0.036137205,0.102802254,0.23186316,0.054645948,0.029793637,0.026032282,0.019645648,0.013297484,0.0115980655,0.0096639665,0.007902934,0.014443195,0.008705371,0.004797324,0.003966988,0.009992293,0.0
67.59683,43.770065,40.563274,36.16177,31.902117,30.931616,29.607494,28.450113,27.599152,26.644081,26.042652,23.823816,19.396767,18.284876,17.676361,21.708948,35.16284,40.84663,32.933277,27.371355,23.28517,27.935757,23.38457,19.567932,17.132353,16.813562,21.769014,17.104424,15.462184,15.5928955,16.251652,0.0,18281.717,17381.447,6984.8354,6861.1797,6177.623,5247.042,4101.1646,3594.033,3100.033,1656.3683,1187.1006,702.95233,959.8329,424.728,148.37602,302.72247,-1259.4597,-2496.6736,-2550.5525,7147.8486,1224.9614,427.82205,4626.137,2995.4465,2150.295,-925.131,-149.56891,158.09877,733.2322,494.31747,140.19908,-159.26537,259.28784,1031.2274,0.32817474,0.3279256,0.11604679,0.063475944,0.044520713,0.036982536,0.026253298,0.020769496,0.017078603,0.01765487,0.011126825,0.0142838685,0.016453,0.017474307,0.012195997,0.04612929,0.10316996,0.21820934,0.058996256,0.03350547,0.02867864,0.023980234,0.019341987,0.01595226,0.017790254,0.011689865,0.017922457,0.012594093,0.010797742,0.010706428,0.017769558,0.32819292,0.0,0.3422678,0.118599884,0.06295553,0.03236489,0.029895352,0.02409064,0.018352486,0.014389531,0.008644639,0.007648146,0.0010156257,0.012308059,0.008800866,0.008594654,0.03399802,0.10502871,0.22644262,0.058382683,0.031083977,0.02662015,0.021704745,0.016852764,0.011809688,0.0075105377,0.007096331,0.015361732,0.009159649,0.005574045,0.0071899756,0.0075166314,0.0
67.337845,41.178905,37.618824,32.738487,28.138351,27.082104,25.601667,24.271055,23.269623,22.140148,21.436712,18.747385,14.378384,13.374141,12.968134,17.952663,31.885677,38.021297,29.596062,23.758816,18.678957,23.967371,19.270254,15.231973,12.757701,12.363611,17.260794,12.152005,10.512093,10.685722,11.486895,0.0,19320.445,18280.328,7390.3413,7254.6294,6439.5264,5492.4844,4355.8657,3875.159,3384.919,1813.3759,1291.8912,779.87006,1002.55,402.00555,119.25398,339.42392,-1283.4828,-2601.9536,-2658.91,7409.4834,1257.3394,481.17957,4932.974,3046.9307,2216.8457,-933.0378,-167.71306,130.46892,767.2207,519.2023,140.09181,-185.6539,288.19028,1101.2079,0.32817474,0.3279168,0.11603144,0.06334394,0.03883162,0.03415574,0.02650916,0.02501199,0.018632535,0.014264376,0.013801798,0.006581895,0.016080443,0.013970341,0.012256696,0.040419158,0.10314757,0.21819885,0.058938313,0.033324897,0.029119836,0.024589807,0.027043212,0.015702454,0.013640955,0.012872156,0.022991225,0.012532554,0.011834263,0.014656472,0.013634583,0.32819292,0.0,0.34226778,0.1186125,0.06308294,0.03729636,0.032381546,0.02426149,0.015710922,0.013951879,0.011584151,0.006031688,0.003868044,0.013303961,0.011275814,0.009315046,0.03898467,0.10504837,0.22644757,0.058437753,0.031504672,0.027082913,0.02227473,0.0128065795,0.013073358,0.010926579,0.007925388,0.013005315,0.009757594,0.005126289,0.0053619887,0.010919874,0.0
67.337845,41.178905,37.618824,32.738483,28.13835,27.082102,25.601665,24.271055,23.26962,22.140146,21.43671,18.747383,14.378383,13.37414,12.968133,17.952662,31.885677,38.021297,29.596062,23.758816,18.678955,23.967371,19.270254,15.231972,12.7577,12.36361,17.260792,12.152004,10.512092,10.685721,11.486894,0.0,19320.445,18280.328,7390.3413,7254.6294,6439.5264,5492.485,4355.8657,3875.159,3384.919,1813.376,1291.8912,779.87006,1002.55,402.00555,119.25398,339.42392,-1283.4828,-2601.9536,-2658.91,7409.4834,1257.3394,481.1796,4932.974,3046.9307,2216.846,-933.0378,-167.71307,130.46892,767.22076,519.2023,140.09181,-185.6539,288.19028,1101.2079,0.31053194,0.31031406,0.116206385,0.06460264,0.042852838,0.03731991,0.027396819,0.021852173,0.018078476,0.016742857,0.011288743,0.0129602235,0.016666392,0.01709861,0.013854329,0.04366157,0.102834776,0.21254385,0.059875548,0.035495274,0.030429136,0.025499841,0.020457698,0.016091391,0.017947609,0.013837686,0.019063516,0.017287483,0.01240951,0.011305273,0.017638847,0.31054822,0.0,0.3254378,0.12052193,0.06598657,0.03613901,0.031829238,0.025235737,0.01950647,0.015550841,0.010698424,0.008512254,0.0014286353,0.013761666,0.009970902,0.008713141,0.037023567,0.106417775,0.22222264,0.061001718,0.031627923,0.028167596,0.023314329,0.018041862,0.013412581,0.008839236,0.0074876393,0.016584469,0.0074277935,0.0058712373,0.008522961,0.009154696,0.0
67.10929,38.49027,34.545303,29.12679,23.944382,22.788692,21.218494,19.78522,18.750244,17.541903,16.760466,13.647696,9.095584,7.9776306,7.473636,12.720504,28.60532,35.12506,25.626205,18.767756,13.213954,19.581005,14.3826,9.813727,7.1068683,6.6649165,11.809704,6.0087914,4.1914387,4.4120774,5.3958917,0.0,20199.113,19189.38,7811.557,7676.1885,6867.5615,5765.911,4496.539,4033.8381,3445.6716,1880.682,1367.37,843.93945,1048.1486,425.9768,134.02031,348.95587,-1377.6333,-2688.6804,-2751.9182,7841.335,1371.7,504.92215,5126.834,3218.412,2369.648,-979.4165,-178.4209,152.66862,830.7563,556.0714,148.08287,-211.29575,321.98566,1203.9557,0.31053194,0.3102999,0.1161822,0.06450891,0.039240994,0.034486916,0.02670545,0.0226173,0.019840712,0.015152252,0.012222448,0.007449256,0.017101267,0.014873525,0.012995636,0.040068094,0.10279924,0.21252671,0.059780583,0.033407137,0.02943106,0.024863133,0.022342006,0.016435249,0.014296333,0.013752531,0.023736283,0.013229929,0.0113894055,0.01204769,0.01438914,0.31054822,0.0,0.3254378,0.12054138,0.06607655,0.039487403,0.034486994,0.026258744,0.019467643,0.01466606,0.012522768,0.008409158,0.0036598397,0.01405395,0.012236736,0.010207377,0.04037526,0.10644892,0.22223048,0.061093032,0.033350345,0.029162833,0.024301598,0.017305687,0.013854902,0.011631912,0.008150119,0.013676708,0.010523356,0.0067414376,0.008385918,0.011728357,0.0
67.10929,38.49027,34.5453,29.126787,23.944382,22.78869,21.218493,19.785217,18.750242,17.541903,16.760464,13.647695,9.095583,7.9776297,7.473635,12.720503,28.60532,35.12506,25.626205,18.767756,13.213954,19.581005,14.382599,9.813726,7.1068673,6.6649156,11.809703,6.0087905,4.1914377,4.4120765,5.3958907,0.0,20199.113,19189.38,7811.557,7676.1885,6867.562,5765.911,4496.539,4033.8381,3445.6719,1880.682,1367.37,843.93945,1048.1486,425.9768,134.02031,348.95587,-1377.6333,-2688.6804,-2751.9182,7841.335,1371.7,504.92215,5126.834,3218.412,2369.648,-979.4165,-178.4209,152.66862,830.7563,556.0714,148.08287,-211.29575,321.98566,1203.9557,0.29702434,0.29682234,0.11759943,0.06705445,0.04371446,0.03850616,0.02768244,0.021767886,0.01778563,0.014971879,0.011919253,0.0074284063,0.016245492,0.014976306,0.015279338,0.044692606,0.10347699,0.20834444,0.06316864,0.038148876,0.03209715,0.025485719,0.020376682,0.01595922,0.01445535,0.013446676,0.019119937,0.016687632,0.010962499,0.011924764,0.014362613,0.29703924,0.0,0.31002095,0.12083235,0.06746587,0.03838737,0.0335858,0.027174141,0.021171674,0.016995477,0.013191152,0.008914311,0.004399583,0.015323188,0.012745974,0.008940238,0.03906802,0.10594271,0.21662195,0.06336505,0.033544663,0.03048209,0.025058273,0.01971128,0.015058098,0.01230696,0.00849598,0.01839614,0.008909485,0.007531913,0.00913931,0.012695975,0.0
66.871895,35.931118,31.720934,25.936333,20.246557,18.94195,17.168413,15.575975,14.419721,13.052804,12.16897,8.532017,4.4381323,3.190111,2.6449633,8.897295,25.117521,32.25561,21.962658,13.972506,8.071483,15.530405,10.011736,5.2004313,2.1405015,1.7155982,7.616873,1.9527239,0.084677644,0.21428688,0.91604716,0.0,21078.53,20014.87,8090.8784,7952.007,7222.7935,6155.8823,4802.137,4269.846,3658.1245,2010.1646,1461.3723,917.92535,1067.1661,452.05893,139.82242,383.60464,-1393.2645,-2823.4976,-2886.1494,8197.935,1489.615,521.72925,5301.545,3324.0012,2436.733,-1046.4485,-174.67094,164.57237,838.9318,548.95374,150.29913,-158.53896,268.29446,1184.1798,0.29702434,0.2968129,0.11758356,0.06699474,0.04137436,0.03650029,0.028319266,0.023131058,0.020244522,0.01479711,0.01134504,0.011686634,0.017107131,0.014542332,0.012468092,0.042187788,0.10345319,0.20833279,0.063105926,0.036278505,0.031959794,0.02637699,0.021957327,0.016270518,0.014017171,0.012292891,0.02317486,0.013055227,0.010368397,0.01110062,0.014191209,0.29703924,0.0,0.31002095,0.120844506,0.06752169,0.040561862,0.035438966,0.02682472,0.02062461,0.015497793,0.013871257,0.01016671,0.0024340984,0.015205853,0.013618722,0.01147861,0.04143446,0.105963096,0.21662705,0.063423924,0.035204366,0.030664062,0.024774583,0.019106297,0.015431653,0.013085886,0.01003367,0.015700813,0.012084527,0.008500109,0.0099821845,0.013266975,0.0
66.871895,35.931118,31.720934,25.936333,20.246557,18.94195,17.168413,15.575975,14.419721,13.052804,12.16897,8.532017,4.4381323,3.190111,2.6449633,8.897295,25.117521,32.25561,21.962658,13.972506,8.071483,15.530405,10.011736,5.2004313,2.1405015,1.7155982,7.616873,1.9527239,0.084677644,0.21428688,0.91604716,0.0,21078.53,20014.87,8090.8784,7952.007,7222.7935,6155.8823,4802.137,4269.846,3658.1245,2010.1646,1461.3723,917.92535,1067.1661,452.05893,139.82242,383.60464,-1393.2645,-2823.4976,-2886.1494,8197.935,1489.615,521.72925,5301.545,3324.0012,2436.733,-1046.4485,-174.67094,164.57237,838.9318,548.95374,150.29913,-158.53896,268.29446,1184.1798,0.2846328,0.28444594,0.11718519,0.06780078,0.04421484,0.039826673,0.029664226,0.023542808,0.01929712,0.015901767,0.012310526,0.007816427,0.017548574,0.015656635,0.015140829,0.044671033,0.10476407,0.20499621,0.064866126,0.040331315,0.03465004,0.02700935,0.021781856,0.017095624,0.015047256,0.013242698,0.020363677,0.015960582,0.009444764,0.011231708,0.0150700165,0.28464648,0.0,0.2972345,0.12068093,0.06855812,0.040172737,0.034779735,0.027829394,0.0218635,0.01742343,0.013740376,0.009939472,0.00489701,0.015584048,0.01332898,0.010166503,0.040006652,0.10758905,0.21336967,0.06546072,0.03520917,0.03132265,0.025489587,0.020019626,0.015111703,0.012851676,0.00987415,0.018537292,0.009963342,0.008290862,0.010135152,0.01287775,0.0
66.78882,34.92752,30.482695,24.37302,18.441275,17.085453,15.235107,13.55848,12.320731,10.893427,9.937919,6.1528063,1.7560701,0.90225255,0.68592274,7.1614857,24.439522,31.348154,20.757801,12.243115,5.8219123,14.2500305,8.699115,4.0416803,0.7578553,0.11919399,7.219228,1.8541815,0.029720878,0.055070285,0.3328045,0.0,21378.97,20334.227,8331.315,8190.263,7387.06,6285.2075,4913.3364,4390.2915,3795.158,2057.6387,1524.213,937.93085,1100.3864,368.2811,84.88663,390.94022,-1441.6128,-2774.1213,-2845.1382,8261.503,1541.6442,546.07935,5335.063,3334.4746,2394.34,-1087.1201,-217.66197,125.99933,787.0304,533.10614,148.39532,-65.68797,162.64737,1095.4471,0.2846328,0.28443852,0.117172964,0.06775506,0.042380366,0.037574343,0.029342413,0.023728343,0.021348307,0.016321287,0.012439294,0.007757023,0.018827017,0.01594664,0.013915937,0.042520963,0.10474592,0.20498705,0.0648178,0.038010385,0.03339879,0.02705789,0.022075778,0.017734602,0.015191212,0.012863601,0.02241422,0.013882244,0.010077057,0.011425154,0.015216581,0.28464648,0.0,0.2972345,0.120690264,0.068600856,0.04189807,0.036847237,0.028190466,0.022070039,0.016189726,0.014106327,0.010277849,0.005151759,0.01514561,0.013802716,0.0118401125,0.042062566,0.10760412,0.21337362,0.0655061,0.03730424,0.032458145,0.025783433,0.02027271,0.015131403,0.013150899,0.010550712,0.017278124,0.011791816,0.008323482,0.009153582,0.013176435,0.0
66.78882,34.92752,30.482695,24.37302,18.441275,17.085453,15.235107,13.55848,12.320731,10.893427,9.937919,6.1528063,1.7560701,0.90225255,0.68592274,7.1614857,24.439522,31.348154,20.757801,12.243115,5.8219123,14.2500305,8.699115,4.0416803,0.7578553,0.11919399,7.219228,1.8541815,0.029720878,0.055070285,0.3328045,0.0,21378.97,20334.227,8331.315,8190.263,7387.06,6285.2075,4913.3364,4390.2915,3795.158,2057.6387,1524.213,937.93085,1100.3864,368.2811,84.88663,390.94022,-1441.6128,-2774.1213,-2845.1382,8261.503,1541.6442,546.07935,5335.063,3334.4746,2394.34,-1087.1201,-217.66197,125.99933,787.0304,533.10614,148.39532,-65.68797,162.64737,1095.4471,0.28063303,0.28044787,0.11803102,0.06901243,0.043915994,0.039167434,0.02999301,0.023995157,0.019752935,0.016303862,0.013890636,0.0070915367,0.018008275,0.01557673,0.0140201915,0.0439055,0.10290732,0.20155638,0.065244086,0.03948536,0.034566846,0.027166702,0.021974057,0.017216977,0.015194887,0.013185973,0.020196836,0.015370765,0.009644027,0.010537072,0.01501824,0.28064632,0.0,0.29256633,0.12113441,0.0694353,0.04206188,0.036807917,0.028648637,0.022612825,0.018178307,0.014540537,0.009630417,0.0057586385,0.01635094,0.013658642,0.011781076,0.041752182,0.10519808,0.20929496,0.065460674,0.037079282,0.032697618,0.025932226,0.020498144,0.015521427,0.0133476835,0.010596529,0.01864069,0.01051358,0.0073532164,0.008335366,0.01313324,0.0
66.832886,35.530907,31.203028,25.263603,19.648594,18.364405,16.68646,15.179246,14.082905,12.888818,12.106003,8.831725,2.6436727,1.5069287,1.0847255,7.2086377,24.380484,31.728333,21.660288,13.544129,7.3416724,15.121507,9.320583,4.4459767,0.9652988,0.30999297,7.984646,2.1995537,0.05309596,0.099610865,0.54193443,0.0,21220.05,20140.697,8212.228,8066.2305,7171.39,6103.6704,4660.5977,4144.901,3554.523,1868.6711,1368.6703,867.308,1148.6719,429.82806,121.7995,379.33,-1436.8219,-2868.0,-2939.6028,8166.879,1502.2535,535.9546,5348.775,3414.744,2453.992,-1121.8368,-220.70682,149.17007,793.4189,555.252,162.00731,-91.165726,209.11159,1126.2051,0.28063303,0.28044444,0.11802545,0.0689923,0.043416798,0.03853886,0.030159619,0.024385726,0.020663386,0.016534934,0.012713204,0.007859843,0.01866119,0.015669808,0.01387684,0.04325446,0.10289858,0.20155208,0.0652212,0.03880875,0.03427159,0.027404658,0.022293227,0.01738202,0.015190931,0.012772171,0.021132162,0.013589094,0.00947003,0.012354331,0.014996152,0.28064632,0.0,0.29256633,0.12113847,0.06945375,0.042539418,0.037414055,0.028613498,0.022502212,0.017679043,0.014655627,0.010850393,0.0053165457,0.016112644,0.013896007,0.012056859,0.042385414,0.10520534,0.20929678,0.065481484,0.037696578,0.032931376,0.025718581,0.020260453,0.015467002,0.013426591,0.010791055,0.017852293,0.01176311,0.006954292,0.006416071,0.013224719,0.0
66.832886,35.530907,31.203028,25.263603,19.648594,18.364405,16.68646,15.179246,14.082905,12.888818,12.106003,8.831725,2.6436727,1.5069287,1.0847255,7.2086377,24.380484,31.728333,21.660288,13.544129,7.3416724,15.121507,9.320583,4.4459767,0.9652988,0.30999297,7.984646,2.1995537,0.05309596,0.099610865,0.54193443,0.0,21220.05,20140.697,8212.228,8066.2305,7171.39,6103.6704,4660.5977,4144.901,3554.523,1868.6711,1368.6703,867.308,1148.6719,429.82806,121.7995,379.33,-1436.8219,-2868.0,-2939.6028,8166.879,1502.2535,535.9546,5348.775,3414.744,2453.992,-1121.8368,-220.70682,149.17007,793.4189,555.252,162.00731,-91.165726,209.11159,1126.2051,0.2827346,0.2825437,0.11749932,0.06821562,0.042081602,0.03719418,0.029334968,0.023631053,0.019586762,0.016223282,0.01280147,0.008030939,0.018102841,0.016109059,0.014261436,0.043129586,0.106329404,0.20525827,0.06444908,0.03763224,0.033451624,0.027408618,0.022352314,0.017643077,0.015590326,0.01343832,0.020517725,0.01445268,0.009610609,0.010733591,0.01538353,0.2827481,0.0,0.29537758,0.12117613,0.069219425,0.042316873,0.037236724,0.027853953,0.021786276,0.017560419,0.014030619,0.010232037,0.0052982625,0.016009849,0.013904663,0.011788868,0.0435464,0.10941511,0.21380267,0.06525035,0.03771769,0.03269277,0.025738448,0.020447787,0.015528822,0.013364377,0.01118757,0.018531203,0.011382927,0.007638191,0.00881094,0.013141671,0.0
66.880165,36.058006,31.895803,26.197943,20.719053,19.463861,17.752432,16.202429,15.09254,13.858922,13.083429,9.971837,4.816948,3.5727086,3.0672433,7.934098,25.138327,32.34135,21.885435,13.404398,7.172614,15.594379,10.227731,5.4828243,2.8279157,2.3802485,8.138539,2.3902242,0.07837712,0.19503792,0.8875893,0.0,21048.43,19973.4,8040.9565,7887.398,7076.99,6028.862,4710.5874,4208.0303,3578.172,1901.8242,1361.743,843.76697,1084.0251,451.3187,134.23134,335.07343,-1438.2844,-2837.3374,-2903.5505,8262.4,1538.3514,537.3214,5238.3857,3274.2422,2418.5173,-969.2216,-179.66313,139.79668,812.37384,553.34326,168.63242,-149.7801,266.3877,1229.8235,0.2827346,0.2825428,0.11749784,0.06821017,0.04236954,0.037508458,0.029057892,0.023242943,0.01886997,0.015933817,0.012568309,0.007695646,0.017633274,0.015815658,0.013925308,0.043468162,0.10632719,0.20525715,0.06444313,0.03796577,0.03346809,0.027070021,0.02202516,0.017498417,0.015609243,0.013581846,0.019819599,0.014039275,0.010029725,0.011167895,0.0154071115,0.2827481,0.0,0.29537758,0.121177256,0.06922452,0.042032234,0.036925536,0.028056398,0.021974832,0.01787604,0.013776689,0.010260721,0.0053755594,0.015975846,0.013650165,0.011682803,0.04320493,0.10941693,0.21380314,0.06525614,0.037404753,0.032682642,0.025970353,0.020668982,0.015636403,0.013422191,0.011271245,0.019137843,0.011788517,0.0076054027,0.008712636,0.013208818,0.0
66.880165,36.058006,31.895803,26.197943,20.719053,19.463861,17.752432,16.202429,15.09254,13.858922,13.083429,9.971837,4.816948,3.5727086,3.0672433,7.934098,25.138327,32.34135,21.885435,13.404398,7.172614,15.594379,10.227731,5.4828243,2.8279157,2.3802485,8.138539,2.3902242,0.07837712,0.19503792,0.8875893,0.0,21048.43,19973.4,8040.9565,7887.398,7076.99,6028.862,4710.5874,4208.0303,3578.172,1901.8242,1361.743,843.76697,1084.0251,451.3187,134.23134,335.07343,-1438.2844,-2837.3374,-2903.5505,8262.4,1538.3514,537.3214,5238.3857,3274.2422,2418.5173,-969.2216,-179.66313,139.79668,812.37384,553.34326,168.63242,-149.7801,266.3877,1229.8235,0.28503984,0.28484568,0.116872154,0.0673732,0.04142315,0.03656826,0.02886649,0.023283223,0.019199207,0.01571325,0.012138979,0.0073982067,0.01755024,0.015562457,0.0131244,0.04296201,0.10535431,0.20567223,0.06516919,0.038103096,0.033644482,0.026746165,0.021665744,0.017143542,0.014954237,0.01268192,0.020196384,0.013487155,0.010309773,0.011854674,0.015185803,0.28505355,0.0,0.29785162,0.12055842,0.068375915,0.041818317,0.03684577,0.027924951,0.022012735,0.017745942,0.014110011,0.010075734,0.0053757452,0.016025411,0.013960432,0.011919428,0.043501977,0.10842995,0.21428335,0.06605303,0.038495302,0.03342229,0.025635222,0.02031979,0.015599766,0.013311593,0.010902611,0.01878507,0.012255632,0.007935871,0.009556517,0.0135550015,0.0
66.85354,35.80789,31.357044,25.252851,19.359573,18.022154,16.227293,14.60624,13.412546,11.94962,10.885132,6.410242,3.7019806,2.867524,2.7848775,9.186607,24.875069,32.08212,22.340769,14.486242,8.818471,15.998121,10.507934,5.644062,2.815876,2.1456842,7.936788,1.9902182,0.069579355,0.21232525,0.9561768,0.0,21145.215,20051.473,8337.407,8186.295,7361.154,6239.0034,4833.226,4311.1064,3721.6128,2085.2102,1615.7467,1026.6622,1051.4214,363.74814,50.48884,388.52704,-1368.412,-2838.1938,-2907.395,8037.7285,1475.9083,510.49078,5261.538,3314.7273,2451.0725,-1002.88104,-223.39995,134.45741,847.3562,563.5676,152.56935,-167.02255,276.86707,1243.1506,0.28503984,0.28484482,0.116870716,0.06736778,0.041784663,0.036984704,0.028813314,0.023147231,0.018712768,0.015682707,0.0120123355,0.0078024967,0.017309306,0.015541205,0.012981482,0.043343697,0.105352215,0.20567116,0.065163665,0.038551338,0.033926517,0.026818268,0.021658529,0.017008757,0.014801227,0.012481057,0.019763477,0.01370497,0.010229296,0.011841917,0.015032924,0.28505355,0.0,0.29785162,0.12055952,0.068381004,0.041461013,0.036418885,0.027843343,0.02193121,0.017984217,0.014101957,0.010273408,0.005225022,0.016101994,0.013952537,0.011290687,0.043116968,0.10843172,0.2142838,0.06605824,0.038063023,0.03320701,0.025749667,0.020382637,0.015554281,0.013164779,0.010789282,0.019191412,0.012027011,0.008275335,0.01009504,0.013405901,0.0
66.85354,35.80789,31.357044,25.252851,19.359573,18.022154,16.227293,14.60624,13.412546,11.94962,10.885132,6.410242,3.7019806,2.867524,2.7848775,9.186607,24.875069,32.08212,22.340769,14.486242,8.818471,15.998121,10.507934,5.644062,2.815876,2.1456842,7.936788,1.9902182,0.069579355,0.21232525,0.9561768,0.0,21145.215,20051.473,8337.407,8186.295,7361.154,6239.0034,4833.226,4311.1064,3721.6128,2085.2102,1615.7467,1026.6622,1051.4214,363.74814,50.48884,388.52704,-1368.412,-2838.1938,-2907.395,8037.7285,1475.9083,510.49078,5261.538,3314.7273,2451.0725,-1002.88104,-223.39995,134.45741,847.3562,563.5676,152.56935,-167.02255,276.86707,1243.1506,0.28373522,0.28354722,0.11826651,0.06882153,0.04318633,0.038278155,0.029604722,0.023649521,0.01936422,0.016017983,0.012267944,0.007778876,0.017588794,0.015122713,0.013088258,0.042228993,0.105127916,0.20495856,0.06357521,0.037504226,0.03290664,0.026826017,0.021756979,0.017140556,0.014915807,0.012794177,0.02041246,0.0135733485,0.010353556,0.011606321,0.015111655,0.2837488,0.0,0.29669195,0.1222315,0.07006635,0.042804755,0.037590437,0.028650615,0.022439755,0.017961485,0.014470808,0.011041529,0.005452093,0.016108824,0.013570488,0.011962109,0.04176529,0.10838629,0.21373768,0.06452833,0.036776308,0.03205548,0.025761915,0.0204581,0.01563952,0.013318076,0.011217663,0.019053698,0.012346417,0.008575917,0.009897018,0.013520456,0.0
66.90191,36.158672,32.13651,26.622988,21.341362,20.148096,18.491789,16.993044,15.91052,14.705933,13.95124,10.810729,5.636061,4.21291,3.3094075,8.425751,24.897802,32.322388,21.824564,13.439485,7.5955973,15.257051,9.84527,5.2053356,2.2451482,2.0194662,8.001807,2.2557163,0.0897137,0.24231154,1.027069,0.0,20969.084,19945.77,7893.725,7748.574,6938.247,5866.387,4628.052,4132.3076,3530.2625,1877.5264,1341.8986,847.9923,1083.9607,485.27533,183.67561,344.24142,-1404.903,-2884.1333,-2953.6467,8313.117,1528.9288,518.9956,5361.453,3289.082,2389.4783,-1027.89,-124.12068,196.44362,800.4982,553.22766,162.80219,-173.15125,284.98688,1168.2513,0.28373522,0.2835419,0.118258044,0.06879116,0.043017063,0.0380996,0.029616572,0.023800008,0.01972199,0.01625788,0.012672828,0.0075714327,0.017913193,0.015351473,0.013704126,0.0420345,0.105114914,0.20495197,0.06353901,0.037305694,0.032712616,0.02655096,0.021587824,0.017108243,0.014949363,0.012952989,0.02036109,0.013877924,0.010363143,0.011850823,0.015140978,0.2837488,0.0,0.29669195,0.12223789,0.07009473,0.04296986,0.03780209,0.02888737,0.022717867,0.01819629,0.014708546,0.011001524,0.0057247733,0.016358612,0.013780005,0.0121268425,0.041954502,0.10839709,0.2137405,0.06456254,0.036966905,0.032141604,0.025661232,0.020316096,0.015584067,0.013361413,0.0112941265,0.01884723,0.012249197,0.008692003,0.0101471115,0.0135604115,0.0
66.90191,36.158672,32.13651,26.622988,21.341362,20.148096,18.491789,16.993044,15.91052,14.705933,13.95124,10.810729,5.636061,4.21291,3.3094075,8.425751,24.897802,32.322388,21.824564,13.439485,7.5955973,15.257051,9.84527,5.2053356,2.2451482,2.0194662,8.001807,2.2557163,0.0897137,0.24231154,1.027069,0.0,20969.084,19945.77,7893.725,7748.574,6938.247,5866.387,4628.052,4132.3076,3530.2625,1877.5264,1341.8986,847.9923,1083.9607,485.27533,183.67561,344.24142,-1404.903,-2884.1333,-2953.6467,8313.117,1528.9288,518.9956,5361.453,3289.082,2389.4783,-1027.89,-124.12068,196.44362,800.4982,553.22766,162.80219,-173.15125,284.98688,1168.2513,0.28611833,0.28592318,0.11644917,0.06696907,0.041146766,0.036202695,0.028452594,0.02301014,0.019092532,0.015745549,0.012496951,0.007642862,0.017539162,0.015764933,0.013702009,0.042985223,0.10780251,0.20780513,0.065873444,0.038365245,0.033510182,0.026943898,0.021629848,0.016871093,0.014778007,0.012169302,0.019991474,0.013760558,0.010452758,0.011794316,0.014808084,0.28613216,0.0,0.29826424,0.11938838,0.06722729,0.040944926,0.03611333,0.027704822,0.021983242,0.017888166,0.014362268,0.010731829,0.006111448,0.01626194,0.014379786,0.012002393,0.04285628,0.11028873,0.21580999,0.066072024,0.038285963,0.03321212,0.02609973,0.020538488,0.015562414,0.013325091,0.010403513,0.018826319,0.012055643,0.008703202,0.010076833,0.01335847,0.0
67.073944,38.296104,34.336784,28.907124,23.769508,22.59523,20.99534,19.55712,18.508635,17.33799,16.575968,13.436049,8.917899,7.823792,7.3470707,13.4691725,29.028614,35.12251,25.04555,17.323008,10.491354,18.890783,13.631861,9.009994,6.388786,6.090223,11.722813,5.84365,3.4532409,3.6354506,4.4839454,0.0,20332.098,19246.807,7826.8896,7684.713,6835.448,5815.798,4542.253,4041.3503,3469.883,1848.7722,1348.9181,847.90607,1044.3955,421.04642,130.05424,379.26944,-1362.324,-2592.3838,-2666.172,7967.6753,1462.4648,564.65826,5176.801,3238.5886,2384.4497,-962.55896,-144.36774,193.7061,795.2844,560.1092,171.70285,-190.5525,297.2602,1219.7905,0.28611833,0.28592232,0.11644774,0.06696354,0.041576076,0.036766965,0.028709196,0.023102466,0.018578675,0.015401609,0.012116419,0.0075222994,0.017074829,0.015416022,0.013191297,0.043393947,0.107800506,0.2078041,0.06586814,0.038930003,0.034136377,0.027621837,0.022329714,0.01701227,0.0148257995,0.01173746,0.020318504,0.0135544855,0.010384872,0.011605241,0.014858299,0.28613216,0.0,0.29826424,0.119389474,0.06723245,0.04052066,0.035469577,0.02701466,0.021199988,0.017528458,0.014049683,0.010626134,0.005721628,0.015893778,0.014066585,0.011759615,0.04244891,0.1102904,0.21581042,0.06607698,0.037739538,0.032706603,0.025872745,0.020355307,0.015794313,0.013445361,0.010200166,0.018991526,0.012124742,0.008693396,0.010088102,0.013479185,0.0
67.073944,38.296104,34.336784,28.907122,23.769506,22.59523,20.99534,19.557117,18.508633,17.337988,16.575968,13.4360485,8.917898,7.823791,7.3470697,13.4691725,29.028614,35.122505,25.04555,17.323008,10.491353,18.890783,13.63186,9.009993,6.388785,6.090222,11.722812,5.843649,3.4532402,3.6354496,4.4839444,0.0,20332.1,19246.807,7826.8896,7684.713,6835.448,5815.798,4542.253,4041.3503,3469.883,1848.7722,1348.9181,847.90607,1044.3955,421.04642,130.05424,379.26944,-1362.324,-2592.3838,-2666.172,7967.6753,1462.4648,564.65826,5176.801,3238.5886,2384.4497,-962.55896,-144.36775,193.7061,795.2844,560.1092,171.70285,-190.5525,297.2602,1219.7905,0.2950817,0.29486984,0.11691186,0.06642893,0.039283212,0.03471988,0.028364042,0.022923766,0.01895415,0.015681205,0.011868698,0.0074504884,0.017402615,0.01545076,0.013251232,0.039455887,0.10071473,0.20415144,0.063377075,0.03555086,0.032569144,0.026940912,0.021977242,0.017473282,0.015259077,0.011929041,0.020460816,0.013968541,0.010182562,0.011680619,0.015493743,0.2950964,0.0,0.30909595,0.12126629,0.06807744,0.042544972,0.037145473,0.026817072,0.020962548,0.016817441,0.013416251,0.010467107,0.0056254985,0.01519935,0.013202597,0.011627437,0.042998493,0.104211144,0.2133415,0.06486188,0.038477615,0.033017993,0.02516297,0.019970747,0.015271086,0.012964049,0.010370858,0.018387198,0.01203864,0.008643162,0.0102363685,0.01320467,0.0
67.15263,39.12715,35.32903,30.103846,25.14389,24.014158,22.441095,21.008684,19.96674,18.849085,18.101957,15.049586,9.422353,8.366664,8.106511,13.0253105,29.28237,35.770897,26.445944,19.417923,13.8630905,20.430061,15.237985,10.987885,8.334543,7.779654,13.527888,8.32121,6.365904,6.4954295,7.197246,0.0,20035.004,18973.457,7653.183,7527.069,6706.7847,5695.617,4500.968,4032.5244,3458.1816,1803.1033,1334.6185,835.0577,1099.2455,412.9976,93.77702,336.99973,-1394.9719,-2681.723,-2747.9614,7780.9526,1389.9094,504.97278,5113.394,3216.2957,2278.8928,-968.9127,-201.74852,93.60725,779.2227,524.5506,154.0502,-158.48384,268.3061,1108.4214,0.2950817,0.2948722,0.11691584,0.06644386,0.04076349,0.035942443,0.02781208,0.021996344,0.017370187,0.015573569,0.012309826,0.007290024,0.016871478,0.015362778,0.013940931,0.041053165,0.10072112,0.20415439,0.06339235,0.0369685,0.03283945,0.026054248,0.020825177,0.017148279,0.01506413,0.012499412,0.017488915,0.014060588,0.010626507,0.012196062,0.015284541,0.2950964,0.0,0.30909595,0.12126322,0.06806329,0.04104294,0.035980165,0.027459081,0.021823553,0.01828776,0.013320944,0.009914464,0.0055738995,0.015528045,0.013094385,0.011617861,0.04136583,0.10420563,0.21334018,0.06484737,0.037054915,0.032722227,0.02561639,0.02055584,0.015018414,0.012767364,0.010169211,0.020876145,0.011726396,0.008677675,0.009794532,0.0129963085,0.0
67.15263,39.12715,35.32903,30.103844,25.14389,24.014156,22.441093,21.008684,19.966738,18.849085,18.101955,15.049585,9.422352,8.366663,8.10651,13.02531,29.28237,35.770897,26.445944,19.417923,13.86309,20.430061,15.237985,10.9878845,8.334542,7.779653,13.527887,8.321209,6.365903,6.4954286,7.197245,0.0,20035.004,18973.457,7653.1836,7527.069,6706.7847,5695.617,4500.968,4032.5244,3458.1816,1803.1033,1334.6185,835.0577,1099.2456,412.9976,93.77702,336.99976,-1394.9719,-2681.723,-2747.9614,7780.9526,1389.9094,504.97278,5113.394,3216.2957,2278.8928,-968.9127,-201.74852,93.60725,779.2228,524.5506,154.0502,-158.48384,268.30612,1108.4214,0.2994572,0.29924157,0.1165202,0.06577088,0.039501667,0.034789488,0.027494377,0.022113496,0.018184276,0.014752751,0.011831117,0.0069844024,0.01668957,0.014582563,0.011665606,0.041189946,0.103262216,0.20940672,0.06232392,0.035136383,0.031292405,0.025815086,0.020928275,0.016294431,0.014107786,0.01168202,0.019334856,0.011110686,0.010624543,0.011989947,0.014161764,0.29947233,0.0,0.31354907,0.12068583,0.067194164,0.041224785,0.036098205,0.027164191,0.021483645,0.017382152,0.013946167,0.009779479,0.0053692292,0.015829861,0.013854332,0.0126334345,0.043078933,0.10672418,0.21872418,0.063561216,0.036531143,0.03154461,0.025353614,0.020241639,0.015413371,0.013296601,0.011517534,0.018577853,0.013954338,0.008189413,0.009626803,0.013321886,0.0
67.34736,41.28267,37.601856,32.534378,27.804094,26.74115,25.313225,24.001444,23.044722,21.916924,21.160883,18.000826,13.95472,13.082317,12.829747,18.317194,32.483326,38.281773,29.797182,22.998278,17.881737,24.35543,19.544409,15.175135,12.588189,12.124336,17.53228,11.979259,9.919534,10.139582,11.0492325,0.0,19283.14,18244.734,7524.627,7403.5356,6537.271,5511.259,4271.7495,3845.4495,3302.4585,1811.9222,1343.1929,850.8379,1014.58997,372.58807,92.29113,357.5062,-1295.0338,-2523.744,-2586.8225,7375.79,1365.2567,483.05267,4843.8247,3086.607,2313.1768,-955.7448,-183.14195,141.80786,774.3928,543.1118,158.43906,-210.99037,308.64355,1160.3229,0.2994572,0.29924154,0.11652013,0.065770596,0.04031222,0.035508506,0.027531201,0.021909414,0.017544061,0.014755894,0.0110492725,0.007513687,0.016434096,0.014630903,0.0122366175,0.042026676,0.10326211,0.20940667,0.062323637,0.035915054,0.031566728,0.02579419,0.020696936,0.016200244,0.014132886,0.0115831345,0.018076636,0.012901171,0.010022247,0.010645437,0.014172903,0.29947233,0.0,0.31354907,0.12068589,0.06719443,0.04040865,0.035363533,0.026995655,0.021413596,0.017766356,0.013813276,0.010040219,0.0052070147,0.01585555,0.013682781,0.011238428,0.042227704,0.10672427,0.21872419,0.063561484,0.035787363,0.031223854,0.025172211,0.020165045,0.01530872,0.013158709,0.011046902,0.019565955,0.011880835,0.00845478,0.009622273,0.013200248,0.0
67.34736,41.282665,37.601856,32.534378,27.804094,26.741148,25.313223,24.001444,23.044722,21.916924,21.160881,18.000826,13.954719,13.082316,12.829746,18.317192,32.483326,38.281773,29.797182,22.998278,17.881735,24.355429,19.544409,15.175134,12.588188,12.124335,17.532278,11.979257,9.919533,10.139581,11.049232,0.0,19283.14,18244.734,7524.627,7403.5356,6537.271,5511.259,4271.7495,3845.4495,3302.4587,1811.9222,1343.1929,850.8379,1014.58997,372.58807,92.29113,357.5062,-1295.0338,-2523.744,-2586.8225,7375.7905,1365.2567,483.05267,4843.8247,3086.607,2313.1768,-955.7448,-183.14195,141.80786,774.3928,543.1118,158.43906,-210.99039,308.64355,1160.3229,0.31113264,0.3108951,0.117241085,0.065424666,0.037607394,0.03328125,0.026863843,0.02155668,0.017743394,0.014652729,0.011007778,0.007400457,0.01631301,0.014186434,0.011838136,0.037812613,0.101075366,0.21012458,0.05949349,0.033051696,0.030247508,0.024960395,0.020427477,0.01621193,0.014105722,0.01133835,0.019073457,0.012182384,0.009823063,0.011153767,0.014286443,0.31114897,0.0,0.32607272,0.121673696,0.06710059,0.04230346,0.036560666,0.02633907,0.02074271,0.016761838,0.0136544965,0.01000433,0.004944565,0.015274439,0.01333253,0.012001749,0.042564,0.104656875,0.21970497,0.060854815,0.036178686,0.030430377,0.024299556,0.019559339,0.0151623525,0.013081874,0.0109022325,0.018145533,0.012795035,0.008716496,0.010074723,0.013192756,0.0
67.403786,41.861374,38.384323,33.613014,29.082748,28.01405,26.576715,25.283726,24.324678,23.175135,22.420227,19.176632,15.7902975,14.820726,14.437005,19.216656,32.92423,38.815502,30.53205,24.424532,18.410614,25.16818,20.492212,16.489574,14.105254,13.687153,18.390352,13.075133,11.423947,11.64654,12.630078,0.0,19060.574,18046.414,7296.769,7166.662,6386.5303,5527.3457,4286.924,3815.6094,3306.7905,1830.7026,1342.1044,862.9102,980.61847,394.4509,115.673515,331.81815,-1272.2272,-2545.4802,-2607.686,7321.471,1288.4459,527.0954,4806.2676,3039.5154,2206.2585,-914.56647,-173.15565,146.56403,771.61115,530.42694,140.61102,-212.30383,321.937,1119.2483,0.31113264,0.3108996,0.117248625,0.065453045,0.03978231,0.03491459,0.026773797,0.020619068,0.016482318,0.014475062,0.0110501805,0.00612259,0.015902715,0.014096818,0.012681367,0.04000082,0.10108722,0.21013007,0.059523884,0.03463321,0.030370327,0.024506664,0.018296378,0.015830211,0.014284242,0.011725435,0.01582025,0.012970208,0.010032179,0.011410095,0.0144748185,0.31114897,0.0,0.32607272,0.121667676,0.067073375,0.040066727,0.034957,0.02643887,0.021496285,0.017725276,0.013362727,0.009863726,0.006137002,0.015217887,0.012966796,0.011545828,0.04031622,0.10464637,0.21970241,0.060825538,0.034655914,0.03018763,0.024072058,0.020845754,0.014764903,0.013158071,0.010652127,0.020676449,0.011794095,0.008855964,0.010184595,0.013355954,0.0
67.403786,41.861374,38.384323,33.613014,29.082747,28.014048,26.576715,25.283724,24.324677,23.175135,22.420227,19.17663,15.790297,14.8207245,14.437004,19.216656,32.924225,38.815502,30.532047,24.424532,18.410612,25.16818,20.492212,16.489574,14.105253,13.687151,18.39035,13.075132,11.423946,11.646538,12.630077,0.0,19060.574,18046.414,7296.769,7166.662,6386.5303,5527.346,4286.924,3815.6094,3306.7905,1830.7026,1342.1044,862.9102,980.61847,394.45093,115.673515,331.81815,-1272.2272,-2545.4802,-2607.686,7321.471,1288.4459,527.0954,4806.2676,3039.5156,2206.2588,-914.56647,-173.15567,146.56403,771.61115,530.42694,140.61102,-212.30385,321.937,1119.2483,0.31476548,0.31452787,0.1161852,0.06422705,0.038350314,0.03391063,0.026589075,0.021320838,0.017472642,0.01406444,0.0108667025,0.0065936144,0.015906021,0.013477504,0.010868086,0.039122757,0.10215938,0.21298432,0.05933331,0.033298515,0.029865718,0.024403814,0.019743247,0.015450285,0.012604262,0.010612386,0.018438965,0.010106282,0.010105522,0.011282815,0.012964221,0.31478223,0.0,0.32965606,0.1202974,0.06552652,0.039860073,0.034776032,0.026232192,0.020708745,0.016698487,0.013772725,0.009740226,0.005399983,0.01511135,0.013650323,0.012811779,0.040671974,0.105526604,0.22246727,0.0603684,0.033852346,0.02978144,0.02392749,0.01905604,0.014605162,0.013420557,0.011340596,0.017695958,0.014334916,0.008909035,0.010229453,0.013330032,0.0
67.45955,42.519375,39.161926,34.55,30.161966,29.152658,27.73748,26.468082,25.536848,24.482561,23.770565,20.676619,17.091146,16.211798,15.79764,20.404612,33.87935,39.569283,31.173246,24.777178,19.865274,25.993334,21.448221,17.665836,15.3064995,15.061256,19.722137,14.856369,13.183236,13.36861,14.223291,0.0,18838.416,17815.402,7160.1514,7036.3896,6277.4673,5359.3076,4251.117,3777.856,3254.6606,1747.1628,1300.3578,841.18005,975.1034,374.18713,120.54063,325.2904,-1260.5128,-2498.1316,-2563.0833,7327.3325,1320.9656,472.52292,4716.551,2993.287,2139.853,-909.3795,-129.81845,145.1366,739.9123,505.71707,141.6171,-192.33263,298.42853,1052.2454,0.31476548,0.31452718,0.11618405,0.064222425,0.039097164,0.034427997,0.02657984,0.020943597,0.0170683,0.014341124,0.0112177385,0.006774195,0.01580817,0.013998318,0.011979986,0.03986923,0.102157585,0.21298347,0.0593289,0.033742215,0.03005786,0.024491157,0.019224266,0.015408355,0.013717578,0.0106870625,0.017581882,0.012537178,0.009760964,0.011147159,0.013947097,0.31478223,0.0,0.32965606,0.12029842,0.06553107,0.039099075,0.034195803,0.025962157,0.020658094,0.016831562,0.013432375,0.01026032,0.005807159,0.015043868,0.013075631,0.011042692,0.03992955,0.1055282,0.22246768,0.06037323,0.033470206,0.029604577,0.023767548,0.019456549,0.014535492,0.012779182,0.010504077,0.018432014,0.011556031,0.008719578,0.010170723,0.013017145,0.0
67.45955,42.519375,39.161926,34.55,30.161966,29.152658,27.737478,26.468082,25.536846,24.482561,23.770563,20.676617,17.091145,16.211796,15.797639,20.404612,33.87935,39.569283,31.173244,24.777178,19.865273,25.993332,21.44822,17.665836,15.306499,15.061255,19.722136,14.856368,13.183234,13.368609,14.22329,0.0,18838.416,17815.402,7160.152,7036.39,6277.4673,5359.3076,4251.117,3777.8562,3254.6606,1747.1628,1300.3578,841.18005,975.1034,374.18713,120.54063,325.29044,-1260.513,-2498.1316,-2563.0833,7327.3325,1320.9656,472.52292,4716.551,2993.287,2139.853,-909.3795,-129.81845,145.1366,739.9123,505.71707,141.6171,-192.33263,298.42853,1052.2454,0.31847724,0.31823373,0.11544511,0.06331944,0.03771701,0.033406634,0.026277792,0.021087855,0.017355999,0.014086065,0.011091365,0.0066153365,0.015857583,0.013682665,0.011573415,0.038702056,0.10132603,0.21312235,0.059321325,0.033697315,0.02988036,0.024232369,0.019649671,0.015391805,0.012974157,0.010876516,0.018260855,0.011634836,0.00957717,0.010500468,0.013083549,0.31849438,0.0,0.3339307,0.11987794,0.06493084,0.03943952,0.034131452,0.025658298,0.020220105,0.016324192,0.013213242,0.010142081,0.005266428,0.014777962,0.012987618,0.011157709,0.040465593,0.10500922,0.22297455,0.060715914,0.034399394,0.029551845,0.023502706,0.018712016,0.014269736,0.012490536,0.010265462,0.017262502,0.012080643,0.008522365,0.009447574,0.012545412,0.0
67.53202,43.16278,39.82454,35.231434,30.861904,29.903028,28.617548,27.46996,26.618366,25.730196,25.17186,22.824842,18.694244,17.935017,17.667986,21.062464,34.310097,40.14762,32.611065,26.822575,22.512457,27.685513,23.33725,19.747404,17.660797,17.182365,21.975624,17.465523,15.526659,15.665845,16.34309,0.0,18546.303,17594.018,7138.008,7020.869,6263.161,5213.013,4036.0986,3577.583,3101.277,1592.6744,1140.3882,724.59625,942.1112,345.65677,95.107765,275.83536,-1248.997,-2532.9133,-2593.4563,7045.6978,1251.6577,440.32614,4590.046,2922.5747,2080.3306,-851.01807,-186.22772,115.91746,703.3827,485.40912,153.34933,-164.7606,263.1924,1045.9192,0.31847724,0.31823298,0.11544386,0.06331453,0.038408093,0.033711806,0.02603426,0.020443687,0.016930139,0.014158654,0.010633262,0.0055207326,0.01571808,0.013854184,0.011905189,0.039386805,0.101324156,0.21312149,0.05931661,0.034017537,0.029799212,0.024084993,0.018767467,0.015290818,0.013180299,0.010384443,0.01742419,0.012340622,0.009654122,0.010730504,0.013180299,0.31849438,0.0,0.3339307,0.11987898,0.06493562,0.038734876,0.03380331,0.025748713,0.020595763,0.01647901,0.012998652,0.009514302,0.0066000097,0.014694082,0.012682435,0.010697399,0.039782852,0.1050109,0.22297497,0.060720492,0.03411845,0.029692018,0.023699963,0.019503105,0.014169544,0.011977243,0.009587435,0.017962467,0.0111065395,0.008547561,0.009518336,0.011977243,0.0
67.53202,43.16278,39.82454,35.231434,30.861904,29.903027,28.617548,27.469957,26.618364,25.730194,25.171858,22.82484,18.694242,17.935017,17.667984,21.062462,34.310097,40.14762,32.611065,26.822573,22.512457,27.68551,23.337248,19.747402,17.660795,17.182364,21.975622,17.46552,15.526657,15.665844,16.34309,0.0,18546.303,17594.018,7138.008,7020.869,6263.161,5213.013,4036.0989,3577.583,3101.277,1592.6744,1140.3882,724.59625,942.1112,345.65677,95.107765,275.83536,-1248.997,-2532.9133,-2593.4563,7045.698,1251.6577,440.32614,4590.046,2922.5747,2080.3308,-851.01807,-186.22774,115.91746,703.3827,485.40912,153.34933,-164.7606,263.1924,1045.9193,0.32349315,0.3232418,0.11636803,0.06389104,0.037766255,0.033153575,0.025625173,0.020313656,0.01668357,0.013340426,0.010652314,0.006645747,0.0152767,0.013058209,0.011451531,0.038766455,0.10321827,0.21730176,0.057836242,0.03248764,0.028462444,0.02364947,0.01919118,0.0149839865,0.012504187,0.011079893,0.01771079,0.01166749,0.009379549,0.010627278,0.012710409,0.32351083,0.0,0.33813253,0.1197681,0.06446058,0.039335757,0.0340358,0.025325054,0.01976888,0.015979534,0.0130574005,0.009369645,0.0055043558,0.014549794,0.012869137,0.010232898,0.040369663,0.1059233,0.22630145,0.058079623,0.03276704,0.028291969,0.023250576,0.018590525,0.014200199,0.012588041,0.010433042,0.017045546,0.011436388,0.00808594,0.009336263,0.012696347,0.0
67.5723,43.47976,40.268623,35.857735,31.71604,30.759626,29.432339,28.223663,27.33961,26.362211,25.738182,22.942724,18.385237,17.449291,17.00631,22.031908,34.928402,40.56631,32.378906,25.891138,21.153217,27.1009,22.498552,18.374992,16.17458,15.933566,20.21092,15.351382,13.261033,13.417757,14.137485,0.0,18382.215,17485.871,6989.9434,6869.0767,6084.655,5205.778,4106.455,3679.1821,3164.5571,1677.1658,1210.9812,796.34015,1006.3875,387.00443,125.00044,340.93112,-1231.0109,-2485.7717,-2545.8435,7241.374,1331.1581,463.4106,4764.5703,3013.5815,2242.002,-875.77405,-128.60474,177.82849,778.4791,505.3674,159.70673,-175.6636,271.98196,1177.1663,0.32349315,0.32324192,0.116368294,0.0638921,0.038916744,0.034093022,0.026159776,0.020191528,0.01642086,0.013409844,0.010104369,0.006078672,0.015115448,0.0129980305,0.01085762,0.039903376,0.10321866,0.21730193,0.057837345,0.033036586,0.02889529,0.023901058,0.018216584,0.014792784,0.012816664,0.010825771,0.017045813,0.011847036,0.0089061,0.010303118,0.012816664,0.3235108,0.0,0.33813253,0.11976789,0.06445957,0.038188044,0.03312376,0.024813624,0.019884218,0.016026294,0.012576508,0.009519918,0.005156913,0.014374433,0.012149041,0.009997562,0.039244507,0.10592296,0.22630136,0.058078557,0.03200785,0.027665285,0.02243747,0.018951774,0.014007012,0.011954929,0.009901301,0.017126726,0.010949337,0.008112052,0.0095597785,0.011954929,0.0
67.5723,43.47976,40.268623,35.857735,31.71604,30.759624,29.432339,28.223661,27.33961,26.36221,25.738182,22.942722,18.385237,17.44929,17.006308,22.031906,34.928402,40.56631,32.378906,25.891138,21.153217,27.1009,22.498552,18.37499,16.174578,15.933565,20.21092,15.35138,13.261031,13.417755,14.137483,0.0,18382.215,17485.871,6989.9434,6869.077,6084.655,5205.7783,4106.4556,3679.1821,3164.5574,1677.1658,1210.9812,796.34015,1006.3875,387.00446,125.00044,340.93112,-1231.0109,-2485.772,-2545.8435,7241.374,1331.1581,463.4106,4764.5703,3013.5818,2242.002,-875.7741,-128.60474,177.82849,778.4791,505.3674,159.70673,-175.6636,271.98196,1177.1663,0.3263806,0.32612708,0.115907796,0.06340366,0.037951022,0.033406787,0.0260379,0.020990497,0.01725962,0.013658772,0.010189894,0.0061704167,0.015810572,0.01346757,0.011153506,0.039169066,0.102777876,0.21707407,0.059792046,0.034264646,0.030064717,0.02440883,0.019714562,0.015542718,0.012713387,0.010073552,0.018487709,0.011537133,0.009263088,0.010399705,0.013249032,0.3263986,0.0,0.34022382,0.118325055,0.06297362,0.037725527,0.032740165,0.024679111,0.019400582,0.015510312,0.012666173,0.009243844,0.004883542,0.014068722,0.012590468,0.010269294,0.038999163,0.10449906,0.22510497,0.059166275,0.033724844,0.028932123,0.022966921,0.018061483,0.013721199,0.012309169,0.009296128,0.016781729,0.011244367,0.008301065,0.009454179,0.012398184,0.0
67.48142,42.537712,39.000534,34.143784,29.470575,28.396782,26.971004,25.675913,24.73244,23.577341,22.804932,19.425589,17.006187,16.200748,15.952329,21.701273,34.512768,39.804474,31.41842,25.305532,20.905046,26.178621,21.649393,17.663857,15.340309,15.112799,19.69147,14.549537,12.853295,13.013896,13.820383,0.0,18750.64,17816.77,7364.631,7235.674,6494.561,5541.561,4268.2764,3818.9585,3277.6816,1835.4752,1358.8179,882.2259,929.335,356.86267,91.46893,366.60663,-1226.6233,-2402.1519,-2459.5667,7247.865,1289.058,445.2873,4745.917,2987.6345,2201.164,-901.9045,-124.66284,155.7822,753.5631,521.01843,142.66988,-177.99715,289.22098,1116.7367,0.3263806,0.3261256,0.11590521,0.06339329,0.038683396,0.03401996,0.026419235,0.020870678,0.01709133,0.0141642215,0.010762759,0.006174066,0.01580908,0.013683017,0.012414052,0.039898284,0.10277407,0.2170723,0.059782434,0.034957595,0.030672096,0.02514279,0.01990796,0.015763232,0.013636709,0.01044004,0.018352818,0.012637506,0.00950573,0.010852443,0.01394223,0.3263986,0.0,0.34022382,0.118327186,0.062983476,0.03699384,0.032097626,0.0241231,0.019160837,0.015490374,0.012291082,0.009240113,0.005182929,0.014014006,0.011792139,0.01054194,0.03829,0.1045024,0.2251058,0.059175394,0.033075172,0.028578524,0.022777533,0.018477164,0.01394499,0.011736939,0.009257459,0.017518178,0.01070195,0.008242308,0.009003783,0.012053632,0.0
