pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.48142,42.53771,39.00053,34.143784,29.470573,28.39678,26.971004,25.67591,24.73244,23.577341,22.80493,19.425589,17.006186,16.200747,15.952328,21.701271,34.512768,39.804474,31.41842,25.30553,20.905045,26.178621,21.649391,17.663855,15.340308,15.112797,19.691467,14.549535,12.853293,13.013895,13.820382,0.0,18750.64,17816.77,7364.631,7235.674,6494.561,5541.561,4268.277,3818.9585,3277.6816,1835.4752,1358.8179,882.2259,929.335,356.86267,91.46893,366.60663,-1226.6233,-2402.1519,-2459.5667,7247.865,1289.058,445.2873,4745.917,2987.6345,2201.164,-901.90454,-124.66285,155.7822,753.5631,521.01843,142.66988,-177.99715,289.22098,1116.7367,0.319968,0.31973052,0.117913604,0.06551032,0.04144885,0.03632586,0.027369872,0.021758383,0.017911503,0.01467692,0.011339664,0.006418041,0.016298428,0.013930606,0.012518566,0.040399835,0.09965008,0.20984484,0.059479218,0.034898166,0.030153299,0.025084853,0.02043635,0.016250936,0.013910781,0.011237887,0.019119537,0.012458767,0.009869626,0.011086647,0.014167796,0.31998527,0.0,0.3339051,0.12086197,0.065551974,0.0377428,0.033004772,0.02511093,0.019259674,0.0152444905,0.012274234,0.009382847,0.0053848545,0.013600985,0.011843838,0.011006009,0.036830015,0.101607725,0.21790357,0.059191324,0.03212954,0.027987914,0.022729617,0.017872019,0.0135040125,0.011747197,0.00936229,0.016498145,0.011361956,0.00799151,0.009104637,0.011828991,0.0
67.435905,42.16301,38.760914,34.07877,29.655134,28.603125,27.182884,25.913015,24.986998,23.971996,23.31561,20.433775,16.229237,15.142828,14.611548,20.331993,33.732536,39.292885,30.24592,23.926216,18.523054,24.743292,19.972746,16.04468,13.779174,13.505348,18.050604,13.1426525,11.444415,11.565101,12.214684,0.0,18932.855,17943.346,7211.4106,7094.034,6304.9165,5480.5723,4259.32,3778.6133,3244.8013,1711.7035,1244.4912,809.53345,994.3951,419.444,137.89052,365.6242,-1256.7605,-2467.2485,-2525.3323,7524.1797,1312.4261,497.48047,4873.0083,3072.5586,2183.9685,-889.6688,-137.78072,180.80199,766.3623,508.07962,142.76053,-152.54863,257.33194,1114.6206,0.319968,0.31972265,0.11790045,0.06545997,0.040158287,0.035400264,0.027387124,0.022482611,0.018799284,0.015129922,0.011552243,0.0062410412,0.016732017,0.014533161,0.013433666,0.03917339,0.099628225,0.20983534,0.0594265,0.03419308,0.029876802,0.024877764,0.021395218,0.01622583,0.01407458,0.011831591,0.02025977,0.013311556,0.010088023,0.011658396,0.01407458,0.31998527,0.0,0.3339051,0.1208727,0.06559987,0.038979195,0.03397888,0.02554,0.019423453,0.015228304,0.012355088,0.0088479165,0.0055772765,0.013890222,0.011737513,0.0106899375,0.03796442,0.10162724,0.21790826,0.059241615,0.032706723,0.028170027,0.022880552,0.016986415,0.013487363,0.011254744,0.009168994,0.015464374,0.010464198,0.007640356,0.008784903,0.011254744,0.0
67.435905,42.16301,38.76091,34.078766,29.655132,28.603123,27.182882,25.913015,24.986998,23.971996,23.31561,20.433775,16.229235,15.142827,14.6115465,20.331993,33.732536,39.292885,30.245918,23.926216,18.523054,24.743292,19.972744,16.044678,13.779173,13.505347,18.050602,13.142652,11.444414,11.5651,12.214682,0.0,18932.855,17943.348,7211.4106,7094.034,6304.917,5480.5723,4259.32,3778.6133,3244.8013,1711.7035,1244.4912,809.53345,994.3951,419.444,137.8905,365.6242,-1256.7605,-2467.2485,-2525.3323,7524.1797,1312.4261,497.48047,4873.0083,3072.5586,2183.9685,-889.6689,-137.78072,180.80199,766.36237,508.07965,142.76053,-152.54863,257.33194,1114.6206,0.3168887,0.31665275,0.115947425,0.06398692,0.039595637,0.034953758,0.027090766,0.021865206,0.01805743,0.015153771,0.011602567,0.007117532,0.01659785,0.015164088,0.014277039,0.040170338,0.10060511,0.21087709,0.061245285,0.035396647,0.031037506,0.02528855,0.020426748,0.016054226,0.014734869,0.012338095,0.019028993,0.014302344,0.0103209,0.011477342,0.014751686,0.31690565,0.0,0.33154964,0.11968685,0.06486568,0.03791401,0.033152618,0.02527018,0.019806506,0.015820269,0.012214728,0.008694184,0.0051105116,0.014249674,0.012114137,0.010144703,0.038543932,0.10351932,0.21988928,0.061978977,0.033593304,0.02931886,0.0233814,0.018297357,0.013693367,0.0109029235,0.009018764,0.016836466,0.009498696,0.007382896,0.00857249,0.011228141,0.0
67.34895,41.13425,37.598244,32.75051,28.1883,27.148798,25.78628,24.56293,23.66028,22.630209,21.958519,19.112396,14.555497,13.408507,12.712035,17.080536,31.635872,37.894085,29.52051,24.124706,18.984304,23.83333,19.030544,14.919759,12.457399,12.063784,17.038717,11.906771,9.98186,10.158114,10.995607,0.0,19276.883,18301.357,7363.3125,7228.42,6410.807,5445.285,4164.959,3703.2312,3200.3289,1725.3796,1260.0759,804.1009,1015.4804,431.91556,159.5962,316.08755,-1314.1256,-2629.897,-2696.2249,7420.149,1205.0692,484.26764,4960.5864,3083.753,2238.2488,-930.60956,-167.60425,135.483,772.64233,520.47174,152.7525,-187.16379,295.1729,1129.3336,0.3168887,0.31664744,0.11593828,0.06395079,0.038907975,0.034281746,0.026535667,0.021531636,0.018013628,0.01478715,0.011757056,0.006932093,0.016475545,0.014738132,0.013358087,0.03949988,0.100590855,0.21087067,0.061211582,0.034756478,0.030661149,0.025140066,0.020741692,0.016231984,0.014064466,0.012005457,0.019722197,0.013047134,0.0103680175,0.011486302,0.014256301,0.31690565,0.0,0.3315496,0.119694404,0.06490049,0.038554244,0.033693545,0.025543004,0.019711653,0.015576483,0.0124336425,0.009060421,0.004964102,0.014156218,0.012382471,0.010945165,0.039195903,0.10353204,0.21989238,0.06201137,0.034188576,0.029886581,0.024071096,0.018658966,0.013929816,0.011676939,0.009176199,0.016820082,0.010619073,0.006931762,0.008637446,0.011876275,0.0
67.34895,41.134247,37.598244,32.75051,28.188297,27.148798,25.786278,24.56293,23.660278,22.630207,21.958517,19.112396,14.555496,13.408506,12.712034,17.080536,31.635872,37.894085,29.52051,24.124704,18.984303,23.83333,19.030542,14.919758,12.457398,12.063782,17.038715,11.90677,9.981859,10.158113,10.995606,0.0,19276.883,18301.357,7363.3125,7228.42,6410.8076,5445.285,4164.959,3703.2314,3200.3289,1725.3796,1260.0759,804.1009,1015.4804,431.91556,159.5962,316.0876,-1314.1256,-2629.897,-2696.2249,7420.149,1205.0692,484.26764,4960.5864,3083.753,2238.2488,-930.60956,-167.60426,135.483,772.64233,520.47174,152.7525,-187.16379,295.1729,1129.3336,0.31123364,0.31100783,0.11654864,0.06492241,0.04066721,0.035424616,0.026502522,0.021041885,0.017304959,0.014450066,0.011600274,0.0076829745,0.015945882,0.014471326,0.013322064,0.042276178,0.10408551,0.21451534,0.060452294,0.033343665,0.029355602,0.025327062,0.02041949,0.015967889,0.014132182,0.011909383,0.018994348,0.013652545,0.010287165,0.011520881,0.014210229,0.31124997,0.0,0.32506385,0.11979393,0.06531315,0.037858866,0.033297464,0.02553891,0.019829245,0.015918763,0.012574654,0.009119669,0.004700294,0.014464869,0.012557773,0.01058535,0.039513793,0.106661275,0.22320372,0.060601424,0.03218355,0.02847622,0.024306491,0.019173725,0.014508206,0.01216192,0.009325638,0.017684657,0.010533039,0.007632961,0.00904904,0.012360152,0.0
67.28534,40.190434,36.589718,31.655247,26.914986,25.821043,24.335756,22.98788,22.004143,20.967403,20.282318,17.627035,12.634529,11.687618,11.12497,17.065048,30.488804,36.894566,27.689236,20.652765,15.219016,21.969025,16.97457,12.710737,10.222663,9.935941,15.169267,9.991431,7.592752,7.7754006,8.641874,0.0,19525.273,18630.64,7435.7686,7297.968,6544.712,5597.468,4363.5664,3902.228,3352.4912,1731.4004,1273.5842,774.5238,1031.324,389.446,142.22833,373.13834,-1257.9354,-2663.1975,-2721.154,7721.1177,1390.8115,498.99918,4976.123,3149.6042,2282.8657,-935.8446,-141.2474,187.99046,772.95807,522.9796,172.02336,-190.80025,300.64474,1151.6337,0.31123364,0.3110013,0.1165374,0.06487849,0.039656047,0.034887534,0.026844844,0.021929001,0.01777845,0.014186645,0.010936211,0.008111304,0.01596293,0.014188372,0.012149407,0.041242436,0.10406935,0.21450746,0.060408305,0.033288185,0.029486094,0.025466561,0.021279585,0.016019644,0.013954532,0.011797089,0.020726236,0.012871206,0.010088521,0.011224721,0.014093339,0.31124997,0.0,0.32506385,0.119802915,0.06535485,0.03881854,0.03380779,0.025340658,0.019241232,0.015594484,0.012687347,0.009072968,0.00408115,0.014436217,0.012688876,0.010573941,0.04050408,0.10667526,0.22320727,0.060643222,0.032124158,0.02812858,0.02388656,0.018282987,0.014587755,0.012441058,0.009769072,0.016085606,0.011315689,0.007968098,0.00949131,0.01258525,0.0
67.28534,40.19043,36.589714,31.655247,26.914986,25.821041,24.335754,22.987879,22.00414,20.967402,20.282316,17.627033,12.634528,11.687617,11.1249695,17.065048,30.488802,36.894566,27.689236,20.652765,15.219015,21.969023,16.97457,12.710736,10.222662,9.93594,15.169266,9.99143,7.592751,7.7753997,8.641873,0.0,19525.273,18630.64,7435.7686,7297.968,6544.712,5597.4683,4363.5664,3902.228,3352.4912,1731.4004,1273.5842,774.5238,1031.324,389.446,142.22833,373.13834,-1257.9354,-2663.1975,-2721.154,7721.1177,1390.8115,498.99918,4976.123,3149.6045,2282.8657,-935.84467,-141.2474,187.99046,772.95807,522.9796,172.02336,-190.80025,300.64478,1151.6337,0.30727446,0.3070542,0.117151454,0.06591017,0.0413944,0.036160063,0.027385866,0.021905312,0.018019637,0.014867106,0.0107795205,0.007328439,0.016478308,0.014767359,0.013429171,0.041580953,0.10488335,0.21347278,0.06337371,0.037345137,0.032146525,0.025586698,0.020720208,0.01635992,0.014547538,0.0118938,0.019243775,0.0146283,0.010100311,0.011323323,0.014596831,0.3072904,0.0,0.31931862,0.11886419,0.064805,0.03789057,0.033439156,0.025916057,0.020213308,0.01614798,0.012363125,0.009160372,0.0047574043,0.014500842,0.01211642,0.010262903,0.03820754,0.10593941,0.22053406,0.06213358,0.034344472,0.030354068,0.024059203,0.01896938,0.014398782,0.011955221,0.009441225,0.017426714,0.009846882,0.008422973,0.009639158,0.0122186765,0.0
67.21539,39.38035,35.69918,30.643648,25.73871,24.609821,23.08525,21.725777,20.724771,19.620708,18.840038,15.760174,11.144858,9.887226,8.974513,14.044035,29.430342,35.997917,26.499966,19.687956,13.867272,20.551702,15.277065,10.698354,8.113027,7.840342,13.289587,7.305197,5.1615458,5.326551,6.147657,0.0,19795.346,18903.73,7525.021,7394.1074,6666.5137,5693.3164,4425.5093,3920.3242,3384.1345,1791.2316,1366.6444,839.11053,1043.759,453.93533,184.68431,342.53683,-1354.1177,-2699.3145,-2759.5134,7846.704,1366.6771,517.88184,5082.2793,3243.8105,2372.402,-955.4217,-137.47044,183.25629,800.90753,565.5002,161.89287,-180.61601,292.04007,1223.3728,0.30727446,0.30704913,0.11714271,0.06587559,0.040789954,0.036070857,0.028172249,0.023020977,0.018776087,0.014817078,0.011616799,0.0070657437,0.016759418,0.014641271,0.013470768,0.041027468,0.104870774,0.21346663,0.06334073,0.037073757,0.03269109,0.026634926,0.022105725,0.016445601,0.014285892,0.01190771,0.021108188,0.013150365,0.010275886,0.011643636,0.014445396,0.3072904,0.0,0.31931862,0.11887113,0.06483727,0.0384467,0.033489354,0.025184821,0.019343155,0.01570988,0.012827143,0.009363439,0.004383928,0.014619231,0.0126444055,0.011427512,0.038714368,0.10595016,0.22053681,0.062164318,0.03453969,0.02993694,0.0235653,0.01817582,0.014515385,0.012269944,0.009607004,0.016173031,0.011090486,0.008236213,0.009423392,0.012435601,0.0
67.21539,39.38035,35.69918,30.643646,25.738708,24.609821,23.085249,21.725775,20.724771,19.620707,18.840036,15.760173,11.144857,9.887225,8.974512,14.044034,29.430342,35.997917,26.499966,19.687956,13.867271,20.551702,15.277064,10.698353,8.113026,7.840341,13.289587,7.305196,5.161545,5.32655,6.147656,0.0,19795.346,18903.73,7525.021,7394.1074,6666.5137,5693.3164,4425.5093,3920.3242,3384.1345,1791.2317,1366.6444,839.11053,1043.759,453.93533,184.68431,342.53683,-1354.1177,-2699.3145,-2759.5134,7846.704,1366.6771,517.88184,5082.2793,3243.8108,2372.402,-955.4217,-137.47044,183.25629,800.90753,565.5002,161.89287,-180.61601,292.04007,1223.3728,0.30308247,0.3028683,0.117263995,0.06639442,0.042036653,0.03709471,0.028467726,0.022901999,0.019012677,0.015871981,0.011662078,0.0066753943,0.017512107,0.015891617,0.014507597,0.04357052,0.10519454,0.21241051,0.064214915,0.037723906,0.03302441,0.02694061,0.0219659,0.017500078,0.015446478,0.012709758,0.020488638,0.014975426,0.0101885395,0.011417239,0.015631609,0.30309796,0.0,0.31470558,0.11879041,0.065125026,0.038058173,0.03330491,0.025488079,0.019699791,0.01563562,0.012160179,0.00947214,0.0049375235,0.014053268,0.012152148,0.010289677,0.039653376,0.106075086,0.2192195,0.062829725,0.033861037,0.02984432,0.023918966,0.01871736,0.014049064,0.011698737,0.00963764,0.01717492,0.01034916,0.007999837,0.009274039,0.01199491,0.0
67.15919,38.953354,35.03686,29.654964,24.456541,23.270363,21.728046,20.336617,19.295444,18.055185,17.253119,14.054997,10.477576,9.347257,8.711254,14.117815,29.68475,35.796062,26.236399,19.048296,13.522306,20.460152,15.457375,10.9599085,8.231762,7.829352,13.38419,8.031787,5.8872986,6.004898,6.747161,0.0,20010.084,19039.287,7781.06,7648.137,6879.0146,5847.549,4453.248,3969.816,3456.7947,1907.3467,1386.7429,856.3567,998.0744,428.51465,151.95813,354.65106,-1362.6781,-2596.3826,-2658.7666,7792.7886,1406.9153,503.55533,5002.3853,3152.4373,2349.5784,-983.568,-169.61572,159.97949,789.7559,532.4274,161.92703,-150.42943,276.5476,1173.4473,0.30308247,0.30286342,0.11725558,0.06636125,0.04127531,0.03654936,0.028586017,0.02332828,0.019598989,0.015827103,0.012411427,0.0077504176,0.017708099,0.015833877,0.013891419,0.042797387,0.105182506,0.21240458,0.06418327,0.037109397,0.032900505,0.027121639,0.022434818,0.0176286,0.015436648,0.013156036,0.021749068,0.014494855,0.010918093,0.012517587,0.015680233,0.30309796,0.0,0.31470558,0.118797064,0.065155886,0.038764372,0.03379992,0.025429644,0.01949871,0.0153197665,0.012328766,0.008685692,0.004586999,0.014075471,0.012333014,0.010331748,0.040381286,0.10608533,0.21922216,0.062859125,0.034385372,0.029965341,0.0238889,0.018583398,0.01419689,0.011920975,0.00950805,0.016376946,0.010944417,0.007847807,0.00885182,0.012173721,0.0
67.15919,38.953354,35.03686,29.654963,24.45654,23.270363,21.728046,20.336617,19.295444,18.055183,17.253119,14.0549965,10.477575,9.347256,8.711253,14.117814,29.684748,35.796062,26.236399,19.048296,13.5223055,20.46015,15.457374,10.959908,8.231761,7.829351,13.38419,8.031786,5.8872976,6.004897,6.74716,0.0,20010.084,19039.29,7781.06,7648.137,6879.0146,5847.549,4453.248,3969.816,3456.7947,1907.3467,1386.7429,856.3567,998.07446,428.51465,151.95813,354.65106,-1362.6781,-2596.3826,-2658.7666,7792.7886,1406.9153,503.55533,5002.3853,3152.4373,2349.5784,-983.568,-169.61572,159.97949,789.7559,532.4274,161.92703,-150.42943,276.5476,1173.4473,0.2998301,0.29961914,0.11803312,0.067228936,0.042240925,0.03757062,0.02899426,0.023252783,0.019330086,0.016252222,0.012488004,0.0072753974,0.01773534,0.015998453,0.014776042,0.04260171,0.10204809,0.20691846,0.06313425,0.037636563,0.033134017,0.026867067,0.022023434,0.017656656,0.015686521,0.013620349,0.020616246,0.015311746,0.011118564,0.012208139,0.01577647,0.2998453,0.0,0.31246492,0.120791785,0.06720282,0.039734885,0.034509677,0.025865024,0.019875078,0.01577695,0.0124276085,0.008750988,0.0050478224,0.014099095,0.012054484,0.009860378,0.040024597,0.10394726,0.21461214,0.06288529,0.034565177,0.030073427,0.02365063,0.018586734,0.014022865,0.011858294,0.009304046,0.017117543,0.009942431,0.007457099,0.008580579,0.011990359,0.0
67.160614,39.012383,35.02513,29.551037,24.369879,23.184204,21.649681,20.237137,19.213104,18.000156,17.200493,14.0285635,10.077616,8.984041,8.643765,15.616022,30.090738,35.970592,26.37613,20.149416,14.78996,20.502193,15.373782,10.48609,7.7245216,7.4375553,12.852625,6.8171115,4.552982,4.7536936,5.6395054,0.0,20004.672,19018.281,7856.6562,7718.6045,6866.6685,5846.2104,4441.0854,4002.23,3425.952,1884.5498,1384.5,852.5625,1017.3281,420.93564,108.40689,406.856,-1310.1904,-2542.815,-2605.798,7766.047,1301.9633,495.30362,5047.8896,3194.94,2457.5469,-990.0558,-141.3124,189.45227,823.7041,568.1036,166.744,-200.76761,304.24948,1265.7003,0.2998301,0.29961494,0.118026145,0.067202576,0.041630708,0.036822725,0.02853636,0.023026457,0.019656949,0.016274517,0.012750563,0.0082423175,0.01792859,0.015951088,0.01409819,0.04193751,0.102036946,0.20691329,0.06310651,0.03684854,0.032440986,0.026248189,0.021605046,0.017554175,0.015521003,0.013406852,0.020735076,0.014347656,0.0111190975,0.012356337,0.015630173,0.29984528,0.0,0.31246492,0.12079727,0.06722755,0.040320978,0.03526986,0.026563868,0.020556662,0.015882984,0.012602128,0.008886168,0.004203845,0.014238468,0.012267941,0.010356801,0.040661976,0.10395686,0.21461453,0.06291142,0.035294756,0.030666037,0.0241546,0.018776003,0.01393064,0.011819085,0.009528319,0.016809665,0.010602579,0.007259643,0.008494486,0.011932316,0.0
67.160614,39.012383,35.02513,29.551037,24.369879,23.184204,21.64968,20.237135,19.213102,18.000156,17.20049,14.028563,10.077615,8.98404,8.6437645,15.616021,30.090738,35.970592,26.37613,20.149416,14.789959,20.502193,15.373782,10.486089,7.7245207,7.4375544,12.852624,6.8171105,4.552981,4.7536926,5.6395044,0.0,20004.672,19018.281,7856.6567,7718.6045,6866.6685,5846.2104,4441.0854,4002.23,3425.952,1884.5498,1384.5,852.5625,1017.3281,420.93564,108.40688,406.856,-1310.1904,-2542.815,-2605.798,7766.0474,1301.9633,495.30362,5047.8896,3194.94,2457.5469,-990.0558,-141.31241,189.45227,823.70416,568.1036,166.744,-200.76761,304.24948,1265.7004,0.29991123,0.29969534,0.11842059,0.06750908,0.041635826,0.036832754,0.028522436,0.022915332,0.018928822,0.01573523,0.012792028,0.00835468,0.01733607,0.015477577,0.014299916,0.040795486,0.10071667,0.20501672,0.06279139,0.035468657,0.03135272,0.026348501,0.021420268,0.017128835,0.01507561,0.013008722,0.020150468,0.014474924,0.011495756,0.012845967,0.015288728,0.2999264,0.0,0.31281006,0.121473856,0.06781436,0.040590584,0.035451483,0.026571821,0.020698799,0.01653347,0.013121014,0.008949392,0.0046151383,0.014863412,0.012782709,0.011046456,0.039698,0.10282678,0.21287307,0.06284418,0.033963878,0.029556759,0.024286998,0.019133175,0.014647815,0.012390665,0.009132126,0.017807076,0.010955092,0.0076331543,0.008975751,0.012659459,0.0
67.23137,39.94564,36.163837,30.973022,26.047688,24.916422,23.404589,22.058832,21.069828,19.932798,19.180716,16.29774,12.061749,10.900764,10.372006,17.013245,31.06091,36.918995,27.433056,21.333496,15.530713,21.36114,16.1033,11.60562,8.960368,8.846516,14.142413,8.544482,6.210747,6.41117,7.3367276,0.0,19733.943,18701.371,7635.4116,7500.2944,6681.4673,5699.7876,4405.508,3898.9119,3362.1692,1819.915,1339.3915,809.7059,1009.64233,434.75317,137.53674,396.30954,-1289.1747,-2537.7266,-2598.7856,7724.915,1287.5394,517.02124,5139.0557,3238.2285,2349.6384,-967.3166,-85.781555,215.06421,798.3202,545.47906,169.49261,-200.6116,311.54623,1181.866,0.29991123,0.29969573,0.11842125,0.067511514,0.04163878,0.03679873,0.02844047,0.022822317,0.018877225,0.015694676,0.012169785,0.008612785,0.017322551,0.015398994,0.014438025,0.040783063,0.100717776,0.20501721,0.062794045,0.035399545,0.03122893,0.026196705,0.02129616,0.017158853,0.015054987,0.012856066,0.0200363,0.014070429,0.011265883,0.012286626,0.015293725,0.2999264,0.0,0.31281006,0.121473335,0.067812055,0.040589474,0.035506338,0.02674052,0.02086826,0.016622402,0.013172772,0.009475797,0.0043656277,0.014894232,0.012865166,0.011872207,0.03971004,0.10282583,0.21287283,0.06284167,0.034034707,0.029659694,0.024388183,0.019275421,0.014697003,0.012504189,0.010116439,0.017955495,0.011482583,0.007986911,0.0096115,0.012752123,0.0
67.23137,39.94564,36.163837,30.973022,26.047688,24.916422,23.404587,22.058832,21.069828,19.932798,19.180714,16.29774,12.0617485,10.9007635,10.372005,17.013245,31.06091,36.91899,27.433054,21.333494,15.530712,21.36114,16.103298,11.605619,8.960367,8.846515,14.142412,8.544481,6.210746,6.411169,7.3367267,0.0,19733.943,18701.371,7635.4116,7500.2944,6681.468,5699.7876,4405.508,3898.9119,3362.1692,1819.915,1339.3915,809.7059,1009.64233,434.75317,137.53674,396.30957,-1289.1747,-2537.7266,-2598.7856,7724.915,1287.5394,517.02124,5139.0557,3238.2285,2349.6384,-967.3166,-85.78156,215.06421,798.3202,545.47906,169.49261,-200.6116,311.54623,1181.866,0.30402547,0.30380356,0.11717104,0.06596309,0.039696753,0.035210654,0.028045047,0.02261229,0.018667625,0.015437694,0.011944425,0.008149652,0.017107768,0.015290353,0.014168223,0.03934583,0.10071307,0.20680252,0.062213153,0.03446829,0.031037623,0.026421597,0.021444758,0.0168988,0.01476237,0.012178192,0.019942323,0.013761404,0.011005535,0.012316013,0.014914419,0.30404106,0.0,0.31811088,0.12111685,0.067139715,0.040969457,0.035647023,0.02637089,0.02063955,0.016522486,0.013166065,0.009303558,0.0042599747,0.014898762,0.013013183,0.011823049,0.04056162,0.10378202,0.2157204,0.06318749,0.03443827,0.029805964,0.024620976,0.019416384,0.014677484,0.012464164,0.009560062,0.017848145,0.011428777,0.008324636,0.009698789,0.012620805,0.0
67.40366,41.575226,38.00195,33.085167,28.375011,27.302485,25.829895,24.521313,23.553185,22.417984,21.63893,18.509056,14.657117,13.624382,13.124028,17.97666,32.51262,38.48946,29.982714,23.034986,17.14986,24.594913,19.718998,15.49368,12.840085,12.408245,17.726727,12.447961,10.428954,10.636136,11.643645,0.0,19061.053,18155.252,7405.1196,7283.83,6522.2363,5538.0317,4343.3823,3840.3872,3323.6611,1818.3328,1365.1167,846.4401,1002.8439,408.12457,133.49669,334.54434,-1313.1807,-2565.377,-2626.073,7412.8228,1381.3127,520.9699,4817.835,3109.018,2271.7083,-968.9627,-176.205,142.92996,777.1486,528.45966,156.74011,-204.23671,326.1502,1117.7657,0.30402547,0.30380332,0.11717066,0.06596161,0.040408995,0.035614863,0.02749944,0.021769563,0.017846484,0.0153260445,0.011754631,0.007966801,0.016823236,0.01518156,0.014045763,0.04003519,0.10071244,0.20680223,0.062211633,0.034706797,0.03076088,0.025945496,0.020912101,0.016980393,0.014838793,0.012011745,0.018431336,0.013733012,0.01084688,0.012130014,0.014996246,0.30404106,0.0,0.31811088,0.12111716,0.06714113,0.040256415,0.0352214,0.026708271,0.021071123,0.016973069,0.013048625,0.009350187,0.004709813,0.014873413,0.012899116,0.011731033,0.039883025,0.10378257,0.21572053,0.06318894,0.03426453,0.030124366,0.025076378,0.020036995,0.014761036,0.012535271,0.0096202465,0.019489856,0.011388848,0.008305638,0.009732781,0.012698661,0.0
67.40366,41.575226,38.00195,33.085167,28.37501,27.302483,25.829895,24.52131,23.553183,22.417984,21.63893,18.509056,14.657116,13.624381,13.124027,17.97666,32.51262,38.48946,29.982714,23.034985,17.149858,24.594913,19.718998,15.493679,12.840084,12.408244,17.726725,12.44796,10.428952,10.636134,11.643644,0.0,19061.053,18155.252,7405.1196,7283.83,6522.2363,5538.0317,4343.3823,3840.3872,3323.6611,1818.3328,1365.1167,846.4401,1002.8439,408.12457,133.49669,334.54437,-1313.1807,-2565.377,-2626.073,7412.8228,1381.3127,520.9699,4817.835,3109.018,2271.7083,-968.9627,-176.205,142.92996,777.1486,528.45966,156.74011,-204.23671,326.1502,1117.7657,0.31475756,0.31451666,0.11780762,0.065848425,0.038348604,0.03383761,0.027076306,0.021749105,0.017902156,0.014690118,0.011672864,0.007827425,0.016381977,0.014382048,0.012608916,0.039329305,0.10343284,0.21411203,0.06095851,0.033878308,0.030866928,0.024995811,0.020544425,0.016307909,0.0142488275,0.011859523,0.019198196,0.012149223,0.010749629,0.012080261,0.01431418,0.31477427,0.0,0.32767984,0.120056264,0.06533189,0.04094828,0.03564474,0.026309103,0.020691391,0.016675292,0.013464136,0.00938419,0.005079717,0.015095819,0.013249446,0.01187194,0.042010687,0.10492622,0.22169778,0.060179476,0.03596019,0.030873634,0.02408357,0.01942889,0.01500993,0.012951119,0.010649429,0.018023288,0.01270228,0.008312156,0.00967884,0.012993048,0.0
67.62237,44.17533,40.90737,36.41595,32.11075,31.157425,29.848867,28.671623,27.798098,26.817291,26.182928,23.203701,19.86909,18.89933,18.3527,23.74733,36.65397,41.613808,33.49976,28.355612,23.526226,28.457874,23.92114,19.996162,17.779902,17.432974,22.499207,17.842312,15.376198,15.475039,16.098978,0.0,18176.562,17231.322,7056.464,6936.51,6213.206,5196.686,4075.064,3627.2058,3144.154,1680.32,1221.7697,824.1926,942.4248,394.4923,140.02757,354.22824,-1231.5336,-2319.596,-2374.8894,7090.2324,1174.3885,468.21988,4648.268,2990.306,2183.0415,-879.1741,-156.55849,163.64848,719.76794,493.87695,174.61801,-136.95712,251.79608,1125.1362,0.31475756,0.31452066,0.11781515,0.06587479,0.040592425,0.035811137,0.027867736,0.02168285,0.016998129,0.014651345,0.011228217,0.0076665147,0.01609662,0.014403468,0.012486574,0.041580085,0.10344307,0.21411684,0.060985357,0.036021147,0.0320025,0.025585532,0.019388555,0.015893588,0.014388536,0.011703106,0.01680872,0.012985587,0.010455618,0.011717319,0.014464914,0.31477427,0.0,0.32767984,0.12005162,0.06530744,0.03871288,0.033694893,0.025384247,0.020419564,0.01724089,0.013295297,0.009803985,0.0051602325,0.01507543,0.013036138,0.011060218,0.03976983,0.10491731,0.22169553,0.060154427,0.03390918,0.02969697,0.023000786,0.019703168,0.014579405,0.013015271,0.010407043,0.01951543,0.011559279,0.008561045,0.0102490205,0.013094563,0.0
67.62237,44.175327,40.907368,36.41595,32.110744,31.157423,29.848866,28.671621,27.798096,26.81729,26.182926,23.2037,19.86909,18.899328,18.3527,23.747328,36.65397,41.613804,33.49976,28.35561,23.526224,28.457872,23.921139,19.99616,17.7799,17.432974,22.499205,17.84231,15.376196,15.475038,16.098976,0.0,18176.564,17231.322,7056.4644,6936.51,6213.206,5196.6865,4075.0642,3627.2058,3144.154,1680.32,1221.7697,824.1926,942.4248,394.4923,140.02757,354.22827,-1231.5336,-2319.596,-2374.8894,7090.2324,1174.3887,468.21988,4648.268,2990.306,2183.0415,-879.1741,-156.55849,163.64848,719.76794,493.87698,174.61801,-136.95712,251.7961,1125.1362,0.33007312,0.32982057,0.11650091,0.0634857,0.035807073,0.0327432,0.02690042,0.021808669,0.018170431,0.014628289,0.01095098,0.007302139,0.016717672,0.01430937,0.011553942,0.036205042,0.09816642,0.21081221,0.058241993,0.032817703,0.029252565,0.025038738,0.020624671,0.016482452,0.0134527655,0.0111858575,0.019146914,0.011038969,0.009852307,0.0106749125,0.014021561,0.3300915,0.0,0.34524977,0.12005824,0.06422624,0.04097642,0.034157857,0.024349185,0.019026132,0.015240596,0.012575897,0.00948301,0.0047946754,0.013795389,0.012570387,0.012162546,0.040799532,0.10072704,0.21961401,0.058578677,0.030542927,0.02680607,0.022395615,0.017785525,0.013495044,0.012383465,0.010737927,0.016246617,0.0126896,0.008325378,0.009170314,0.01226031,0.0
67.86929,46.652195,43.690956,39.61909,35.671326,34.75884,33.5493,32.446026,31.62975,30.625868,29.946423,27.044086,24.782343,24.05995,23.799175,29.50771,40.23497,44.461056,37.00553,31.734793,26.74758,32.58697,28.621857,25.222946,23.189545,22.922344,26.97171,22.894041,21.312214,21.42878,22.045792,0.0,17131.627,16326.136,6690.7563,6578.7603,5929.1226,5075.29,3905.5483,3502.3152,3031.1516,1701.553,1267.9122,812.63776,870.67377,336.49844,93.89781,365.21292,-1114.4858,-2127.5002,-2182.8254,6712.663,1189.9061,476.42093,4328.5747,2780.5774,2019.8352,-839.23157,-135.971,159.48222,697.0644,459.69708,137.39029,-149.71484,250.28236,1007.63745,0.33007312,0.32981145,0.116485335,0.06349249,0.03864141,0.033850923,0.02604388,0.018985493,0.01703005,0.014867719,0.011634782,0.006629482,0.01634536,0.015090969,0.013548201,0.03875767,0.09814082,0.21080127,0.05819019,0.032197714,0.02848706,0.024066893,0.016556932,0.01624418,0.014215555,0.012092462,0.016571509,0.013210142,0.009491676,0.011406759,0.014215555,0.3300915,0.0,0.34524974,0.12007102,0.064217545,0.038072243,0.033036437,0.024845807,0.021224907,0.015615211,0.011800126,0.008926997,0.0056554186,0.013450403,0.0120316725,0.01046094,0.03821522,0.100750186,0.21961948,0.058628313,0.031294998,0.027390677,0.022706253,0.021486802,0.013222283,0.011119762,0.009426627,0.018257527,0.01008296,0.00819124,0.008726407,0.011119762,0.0
67.86929,46.652195,43.690956,39.61909,35.671326,34.75884,33.5493,32.446022,31.62975,30.625866,29.94642,27.044085,24.782341,24.059948,23.799173,29.507708,40.23497,44.461052,37.00553,31.73479,26.74758,32.58697,28.621855,25.222946,23.189545,22.922342,26.97171,22.89404,21.312212,21.42878,22.04579,0.0,17131.629,16326.136,6690.7563,6578.7603,5929.1226,5075.2905,3905.5483,3502.3152,3031.1519,1701.553,1267.9122,812.63776,870.67377,336.49844,93.89781,365.21295,-1114.4858,-2127.5002,-2182.8254,6712.663,1189.9061,476.42096,4328.5747,2780.5776,2019.8353,-839.23157,-135.97101,159.48222,697.06445,459.69708,137.3903,-149.71484,250.28238,1007.63745,0.35020462,0.3499231,0.11644956,0.062437385,0.034132265,0.03145043,0.025366476,0.020435626,0.0168772,0.012636386,0.01178138,0.007095797,0.015184828,0.011842566,0.010973928,0.033563573,0.09501559,0.20992948,0.05758684,0.0319294,0.028480157,0.02298657,0.018898986,0.01503926,0.010991653,0.011664432,0.017701969,0.012133091,0.010426769,0.011587946,0.011147768,0.3502253,0.0,0.3643918,0.117915034,0.061147068,0.03991339,0.033135522,0.02415424,0.018995522,0.015266776,0.01363338,0.008674711,0.005561847,0.013928553,0.013439386,0.012881,0.03733602,0.09530905,0.21659568,0.055987943,0.031025095,0.027408423,0.021655945,0.017382087,0.013391679,0.01390718,0.00932662,0.016128136,0.010373041,0.007295926,0.0084060235,0.013966319,0.0
67.97812,47.96991,45.185947,41.359596,37.690792,36.852512,35.75558,34.759354,34.025063,33.179897,32.6167,30.327286,27.082098,26.323439,26.075645,30.270607,41.108196,45.633835,38.9821,34.25738,30.12541,34.69555,30.897673,27.629343,25.861847,25.591064,29.344975,25.133953,23.56794,23.690775,24.324707,0.0,16653.469,15817.088,6471.4097,6361.515,5699.0874,4848.0825,3704.8132,3314.525,2862.7698,1550.559,1145.7427,714.9384,877.21356,345.51703,91.34451,309.2443,-1120.6605,-2207.643,-2259.6362,6461.086,1121.6753,430.40387,4258.262,2716.625,1977.5579,-778.06805,-136.95163,115.78351,679.1258,467.75433,136.64697,-154.00969,253.96541,1029.2706,0.35020456,0.3499116,0.116429806,0.06249467,0.038294755,0.033723485,0.026052855,0.017767709,0.016162263,0.013817514,0.010214111,0.0060083317,0.015125755,0.01320608,0.012529305,0.036844585,0.09498093,0.20991589,0.057629935,0.03289854,0.029332057,0.023816926,0.015290991,0.014643355,0.012955245,0.010888524,0.017115204,0.011926215,0.008705917,0.008913494,0.013164007,0.35022527,0.0,0.36439177,0.117931865,0.061089396,0.03563316,0.030826155,0.022974722,0.021017011,0.015306688,0.012105349,0.009619651,0.005735456,0.013503256,0.011467514,0.01125056,0.034130707,0.09534073,0.21660316,0.055961773,0.029955788,0.026199237,0.0205264,0.020774972,0.012956648,0.01119883,0.009435624,0.01588352,0.010119633,0.00788056,0.009934666,0.011416985,0.0
67.97812,47.969906,45.185944,41.359596,37.690792,36.85251,35.75558,34.75935,34.025063,33.179897,32.616695,30.327286,27.082096,26.323439,26.075644,30.270605,41.108196,45.633835,38.9821,34.25738,30.12541,34.69555,30.89767,27.629341,25.861845,25.591063,29.344973,25.133951,23.567938,23.690773,24.324705,0.0,16653.469,15817.089,6471.4097,6361.5156,5699.0874,4848.083,3704.8132,3314.525,2862.7698,1550.559,1145.7428,714.9384,877.2136,345.51703,91.34451,309.24432,-1120.6605,-2207.643,-2259.6362,6461.086,1121.6753,430.40387,4258.262,2716.625,1977.5579,-778.06805,-136.95164,115.78351,679.1258,467.75433,136.64697,-154.00969,253.96542,1029.2706,0.36025918,0.35994273,0.114777476,0.060491186,0.03528992,0.032163262,0.025494745,0.02062023,0.017199859,0.011364167,0.010780988,0.0072749853,0.015075362,0.011177162,0.011012069,0.03568895,0.09805646,0.21902299,0.05574225,0.031898484,0.02829503,0.023669505,0.019395592,0.014971015,0.010530822,0.01038372,0.018155985,0.01171479,0.007956398,0.010135478,0.010135348,0.36028108,0.0,0.37611917,0.11733425,0.060180023,0.036445834,0.030349173,0.022223892,0.017125534,0.013608635,0.013696543,0.008983817,0.0041826176,0.012977665,0.013464446,0.011296334,0.036419004,0.09973915,0.22735569,0.055183273,0.028923977,0.025147863,0.020307638,0.015838793,0.012311728,0.013096754,0.008804178,0.014535957,0.0100387735,0.008488631,0.008290715,0.01413908,0.0
68.33425,51.784634,49.524563,46.4107,43.417984,42.728535,41.84517,41.04093,40.44622,39.797344,39.3894,37.780117,34.697678,34.036922,33.740593,36.990387,45.946423,49.800705,44.31529,40.04796,35.86363,40.85651,37.680485,34.95847,33.388943,33.208347,36.616062,33.38691,31.812544,31.901112,32.337563,0.0,14999.235,14276.546,5782.433,5691.707,5105.5356,4362.4844,3296.024,2952.6968,2554.7432,1344.348,962.63055,591.02496,792.2018,320.67743,100.606926,269.42346,-1011.0125,-2024.2968,-2068.8232,5846.67,1061.6725,433.34006,3792.4187,2466.5974,1791.5863,-729.72894,-110.047066,121.80007,598.9916,405.28598,137.03989,-129.07574,207.60764,908.17834,0.36025918,0.35994795,0.11478652,0.060527354,0.036664218,0.032132175,0.024565533,0.018404813,0.01686033,0.014342874,0.008439424,0.0068739415,0.0154922865,0.014470882,0.012049429,0.036907263,0.098070756,0.21902905,0.055782504,0.031235417,0.027536841,0.02275745,0.017524365,0.015440197,0.013659455,0.010447685,0.018012693,0.012790594,0.007990296,0.007912311,0.013659455,0.36028108,0.0,0.37611917,0.11732647,0.06014507,0.03505714,0.030306917,0.022668062,0.018711586,0.013376065,0.010599365,0.009999897,0.0042697373,0.011802274,0.010737066,0.009377373,0.03533631,0.09972612,0.22735247,0.055144392,0.02935914,0.025495643,0.020708796,0.01735234,0.011736415,0.0098820245,0.0089375675,0.014410011,0.008957571,0.008633049,0.010722366,0.0098820245,0.0
68.33425,51.784634,49.524563,46.410698,43.417984,42.728535,41.845165,41.040928,40.446217,39.797344,39.3894,37.780117,34.697674,34.03692,33.740593,36.990383,45.94642,49.800705,44.31529,40.047955,35.86363,40.85651,37.680485,34.95847,33.38894,33.208347,36.616062,33.386906,31.812542,31.901108,32.33756,0.0,14999.235,14276.546,5782.433,5691.707,5105.5356,4362.4844,3296.0242,2952.697,2554.7432,1344.348,962.6306,591.02496,792.20184,320.67743,100.606926,269.4235,-1011.0126,-2024.2969,-2068.8232,5846.67,1061.6725,433.34006,3792.4187,2466.5974,1791.5863,-729.72894,-110.04707,121.80008,598.9916,405.286,137.03989,-129.07576,207.60765,908.1784,0.39998868,0.3996261,0.11056338,0.055484343,0.031227777,0.029349623,0.023264479,0.018815566,0.015512608,0.012360722,0.010929828,0.005689042,0.013246478,0.012443401,0.012145975,0.031289287,0.09516519,0.22257543,0.05193677,0.029778797,0.026733104,0.021632485,0.017914407,0.013348497,0.012706693,0.010716101,0.016691942,0.012357303,0.007838799,0.010734286,0.012412402,0.40001568,0.0,0.41670513,0.11150975,0.054685067,0.0341629,0.027525425,0.021010805,0.016372848,0.013216495,0.011003012,0.0070859734,0.0049861795,0.012644934,0.010906265,0.008357263,0.035337456,0.09526284,0.22976606,0.0513855,0.027822623,0.024632087,0.019298919,0.015428884,0.012633021,0.009871987,0.0074639204,0.014166952,0.008551672,0.008105231,0.006870891,0.010442422,0.0
68.61211,54.80015,52.85903,50.18651,47.6094,47.02898,46.2684,45.57846,45.06853,44.48116,44.05893,42.393986,40.182858,39.67275,39.58064,42.270668,49.82365,53.110664,48.71539,45.45633,42.839207,45.7766,43.119408,40.980392,39.596714,39.354107,42.40106,39.980072,38.73591,38.796047,39.116425,0.0,13591.785,12948.479,5326.427,5240.8433,4709.557,3975.2917,3040.1504,2718.1382,2351.1492,1273.974,980.68774,601.97626,725.59924,278.8626,53.53215,243.27957,-922.14905,-1857.5507,-1896.9231,5233.9727,917.86957,336.3448,3473.0586,2240.1265,1572.957,-681.7225,-129.0635,76.79544,529.5758,346.90817,120.68386,-104.73132,175.68811,755.52734,0.39998868,0.39960617,0.11052809,0.05604681,0.03396556,0.029834436,0.01926502,0.016002674,0.015078573,0.012816641,0.009853276,0.0059009893,0.014032351,0.012790108,0.01086397,0.034832742,0.095110275,0.22255297,0.052718017,0.030107439,0.02685697,0.012791791,0.016807767,0.013860399,0.011974161,0.010442666,0.016007662,0.011341197,0.009329511,0.009884191,0.01242516,0.40001568,0.0,0.41670513,0.11154103,0.054132484,0.03090279,0.026540803,0.024049537,0.017650248,0.012479147,0.0101462165,0.007225865,0.004049499,0.011396488,0.01014685,0.008944438,0.031838417,0.09531311,0.2297789,0.050623693,0.026826682,0.023371788,0.030175086,0.01496124,0.011210602,0.009322906,0.007642342,0.013436651,0.008760203,0.005471111,0.0071124253,0.0097683715,0.0
68.61211,54.80015,52.85903,50.18651,47.6094,47.028976,46.2684,45.57846,45.06853,44.481155,44.058926,42.393986,40.182858,39.67275,39.58064,42.270668,49.823647,53.110664,48.71539,45.45633,42.839207,45.776596,43.119408,40.980392,39.59671,39.354103,42.401054,39.980072,38.735905,38.796043,39.116425,0.0,13591.786,12948.479,5326.4272,5240.8438,4709.5576,3975.292,3040.1504,2718.1382,2351.1494,1273.974,980.68774,601.97626,725.5993,278.8626,53.53215,243.27959,-922.1491,-1857.5508,-1896.9232,5233.9727,917.8696,336.34482,3473.0586,2240.1265,1572.9572,-681.72253,-129.06352,76.79544,529.57587,346.9082,120.68387,-104.73133,175.68813,755.52734,0.44140503,0.44096956,0.10664686,0.05066394,0.031889092,0.028350003,0.022127751,0.018034449,0.010048571,0.0118526565,0.009767779,0.004664177,0.008422065,0.011294737,0.010703681,0.031557787,0.09079475,0.22093663,0.045249514,0.027479911,0.024474377,0.020781266,0.017158482,0.008741775,0.011359823,0.010091656,0.015615727,0.010751003,0.008821251,0.009539493,0.011359823,0.44143793,0.0,0.45944473,0.106432185,0.053549517,0.028814754,0.02504402,0.01853266,0.014221346,0.01717526,0.009565697,0.0070775365,0.005227135,0.016651634,0.008865475,0.008028391,0.030554025,0.08971079,0.22710516,0.049148068,0.024126323,0.020981412,0.01711763,0.01328051,0.015962368,0.008626218,0.007979545,0.012210666,0.00800089,0.005654693,0.0068218233,0.008626218,0.0
68.90416,58.04278,56.49887,54.376423,52.357258,51.898224,51.289825,50.740707,50.33567,49.854527,49.517857,47.957367,46.65735,46.207207,46.056038,48.316578,54.226513,56.744896,53.292915,50.542553,48.14427,51.066895,49.021957,47.24637,46.114895,45.869377,48.107716,45.965855,45.284256,45.357067,45.68526,0.0,11963.885,11372.694,4707.04,4627.6436,4128.252,3502.2432,2694.8994,2402.9133,2076.2341,1143.8766,867.8165,581.2809,622.49194,260.65326,69.9508,221.47003,-807.74896,-1608.7119,-1645.1855,4578.807,837.50037,320.85388,2989.3171,1944.7189,1422.4905,-611.5339,-129.89679,69.172745,493.23944,324.7045,87.20325,-116.12147,177.99036,686.54706,0.441405,0.44093984,0.10659527,0.053417005,0.03222965,0.02835359,0.013108018,0.017460916,0.014603271,0.012499227,0.009151205,0.006757918,0.01411836,0.011448238,0.004809211,0.032908145,0.09072372,0.22090466,0.048533846,0.027425377,0.023050772,0.011858253,0.016552312,0.013482244,0.011460685,0.005662455,0.015448581,0.0047605983,0.008567213,0.009248502,0.011334548,0.44143787,0.0,0.4594447,0.10647959,0.050450686,0.028143901,0.024058606,0.02932615,0.013690732,0.010702326,0.00885217,0.0064989915,0.003345748,0.010192365,0.009255645,0.016002728,0.028877957,0.089776844,0.22712561,0.04530605,0.023033792,0.020820769,0.030288197,0.012725018,0.009511381,0.008498588,0.013534701,0.011578161,0.015159956,0.0058172024,0.0065593794,0.008652841,0.0
68.90416,58.04278,56.498867,54.376423,52.357254,51.89822,51.28982,50.740704,50.335667,49.854523,49.517857,47.957363,46.657345,46.207203,46.056034,48.316578,54.226513,56.744892,53.292915,50.54255,48.14427,51.066895,49.021954,47.24637,46.11489,45.869373,48.10771,45.965855,45.284252,45.357063,45.68526,0.0,11963.885,11372.694,4707.0405,4627.6436,4128.2524,3502.2434,2694.8997,2402.9133,2076.2341,1143.8766,867.8166,581.2809,622.492,260.65326,69.9508,221.47005,-807.749,-1608.712,-1645.1857,4578.807,837.5004,320.8539,2989.3174,1944.719,1422.4906,-611.53394,-129.8968,69.17275,493.23947,324.7045,87.203255,-116.121475,177.99039,686.5471,0.50146097,0.50043553,0.5002938,0.46950555,0.029758649,0.026568495,0.021031538,0.0169909,0.0076564504,0.012162036,0.006876794,0.0066112583,0.012556452,0.012161874,0.009528081,0.030039389,0.4992945,0.5003433,0.4535494,0.026126754,0.023320775,0.01937991,0.014984222,0.012603063,0.011509424,0.00993279,0.008154611,0.010764861,0.0052416273,0.003357201,0.011509424,0.50150347,0.0,0.0,0.0,0.0,0.025612207,0.02227175,0.016471552,0.012548029,0.018204877,0.008192972,0.008893975,0.0029583382,0.009407002,0.008192804,0.0077500925,0.025935953,0.0,0.0,0.0,0.021802139,0.018865319,0.014726059,0.012444668,0.00863974,0.00750907,0.0065642595,0.021379445,0.0067161354,0.009178009,0.014685012,0.00750907,0.0
69.09612,60.08009,58.829487,57.111343,55.4691,55.07742,54.577,54.126072,53.797485,53.404354,53.12969,51.867645,50.91704,50.497406,50.298237,51.83752,57.102036,59.067795,56.010223,53.627872,51.580563,54.11877,52.44439,51.07639,50.27661,50.09627,51.680653,49.95719,49.408382,49.483276,49.796703,0.0,10782.261,10284.84,4200.8804,4128.609,3692.441,3214.6785,2425.07,2160.433,1854.4893,1025.6609,777.49567,518.3325,545.50104,250.96095,81.18141,179.96962,-758.85284,-1407.29,-1438.5905,4212.312,774.997,294.58014,2737.6562,1745.7202,1235.6511,-507.06323,-109.96454,72.18019,444.2612,288.74997,77.57426,-117.90159,173.61919,616.6754,0.50146097,0.5010414,0.49932438,0.4991209,0.4970535,0.49109426,0.13644454,0.016511515,0.013981565,0.0057918173,0.009365356,0.00515399,0.013568441,0.004522607,0.009784007,0.4970693,0.49916872,0.50078285,0.49903584,0.4927749,0.42582887,0.018341888,0.015477059,0.013073154,0.0038413524,0.008995477,0.014707903,0.010253329,0.008211098,0.009460978,0.0038173697,0.5015034,0.0,0.0,0.0,0.0,0.0,0.0,0.0012674103,0.011788022,0.00912506,0.015234582,0.0053231055,0.0039703962,0.008773106,0.017159777,0.0065711043,0.0,0.0,0.0,0.0,0.0,1.25440965e-05,0.013684622,0.010704298,0.008176882,0.019205365,0.005856231,0.009898946,0.006230823,0.004713411,0.0054024025,0.019284291,0.0
69.09612,60.08009,58.829483,57.111343,55.469097,55.077415,54.577,54.12607,53.79748,53.404354,53.129684,51.867645,50.917038,50.497406,50.298237,51.837517,57.102036,59.067795,56.010223,53.627872,51.580563,54.11877,52.444386,51.07639,50.27661,50.096268,51.680653,49.95719,49.408382,49.483273,49.7967,0.0,10782.262,10284.84,4200.8804,4128.609,3692.441,3214.6787,2425.0703,2160.4333,1854.4894,1025.661,777.4957,518.3325,545.50104,250.96097,81.18141,179.96964,-758.85284,-1407.29,-1438.5905,4212.3125,774.9971,294.58014,2737.6565,1745.7203,1235.6512,-507.06323,-109.96455,72.1802,444.26123,288.75,77.574265,-117.9016,173.61922,616.6754,0.5564108,0.5557463,0.55489916,0.50751334,0.49594173,0.49594173,0.49427977,0.44096118,0.016369546,0.012168069,0.0049968367,0.00584695,0.012356627,0.011188271,0.007939032,0.49608123,0.5528534,0.55526364,0.49772832,0.49596763,0.49522817,0.49421617,0.24777877,0.012256548,0.011269864,0.009621668,0.042133372,0.010423078,0.005749581,0.007325138,0.011287301,0.55646306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4536822e-09,0.006919304,0.007302466,0.009909262,0.003179485,0.00749486,0.006324644,0.0087789325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2343681e-06,0.0073873443,0.006346566,0.005594032,0.004051815,0.006034264,0.008246127,0.006533216,0.0063649346,0.0
69.27034,62.053047,61.03399,59.633163,58.29885,57.989746,57.582336,57.206318,56.933296,56.611656,56.38268,55.37223,54.60269,54.325645,54.286804,55.635887,59.45542,61.168556,58.94109,57.174458,55.662754,57.4416,56.05161,54.94671,54.310688,54.19572,55.51705,54.1105,53.57882,53.638393,53.875664,0.0,9605.074,9120.431,3761.2026,3697.6296,3300.8042,2828.8992,2170.2183,1958.5769,1677.9579,920.3197,704.7472,459.69565,486.54672,200.55841,33.584175,167.59874,-638.13947,-1306.5535,-1337.4844,3644.102,659.4498,250.08177,2415.0344,1578.7844,1101.0518,-448.06216,-86.23448,46.955,390.99457,258.74557,76.25743,-104.19547,149.39026,560.17084,0.55641073,0.5557459,0.5549471,0.5533126,0.5494113,0.5268151,0.493526,0.49283695,0.48639393,0.042510923,0.009455568,0.0043420778,0.38649428,0.033396382,0.0100446595,0.55028766,0.5533913,0.55526274,0.55322117,0.5339924,0.49968204,0.4928774,0.49140245,0.29673246,0.01045739,0.007321982,0.49117687,0.009969453,0.008020468,0.0099766515,0.01084085,0.556463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.727373e-15,0.0011014465,0.0045730434,0.004246219,1.16838e-08,0.0019333774,0.0051651527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.980237e-09,0.005553393,0.007709531,0.0,0.0050456924,0.004366369,0.004999622,0.005542883,0.0
69.27034,62.053047,61.03399,59.633163,58.29885,57.989742,57.582336,57.206314,56.933296,56.611656,56.38268,55.37223,54.60269,54.325645,54.286804,55.635887,59.45542,61.168556,58.94109,57.174454,55.66275,57.441597,56.05161,54.94671,54.310684,54.195717,55.517048,54.1105,53.57882,53.63839,53.87566,0.0,9605.075,9120.432,3761.203,3697.63,3300.8044,2828.8994,2170.2185,1958.577,1677.958,920.31976,704.74725,459.69568,486.54675,200.55843,33.58418,167.59877,-638.1395,-1306.5535,-1337.4845,3644.1023,659.4499,250.08179,2415.0347,1578.7845,1101.0518,-448.0622,-86.2345,46.95501,390.9946,258.74557,76.25744,-104.19549,149.39029,560.1709,0.6245966,0.62359065,0.62165606,0.55176604,0.5499152,0.54983926,0.5473177,0.49546862,0.4897351,0.48492035,0.008944703,0.00473411,0.4895639,0.47722447,0.029053852,0.54993355,0.6127869,0.6231475,0.5517639,0.5498619,0.5484903,0.5443125,0.49127132,0.48819134,0.46490857,0.05462774,0.48971602,0.12522466,0.0080457,0.008787437,0.47655717,0.62466246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0040285923,0.004085679,0.0,0.0,0.0017324581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001860189,0.0,0.0001442678,0.003461379,0.003804592,0.0,0.0
69.38882,63.325565,62.47536,61.306847,60.227768,59.98108,59.656643,59.364117,59.151592,58.89722,58.72528,57.921627,57.155712,56.89393,56.8039,58.16148,61.171238,62.590958,60.70172,59.384266,58.11085,59.407692,58.240837,57.31026,56.744583,56.64667,57.77229,56.626102,56.226345,56.278492,56.47764,0.0,8728.716,8301.5205,3410.7173,3352.7495,2943.2957,2504.5137,1919.1211,1710.2535,1465.6864,810.80237,603.7451,406.23264,447.47327,194.51459,52.87578,168.16788,-561.10156,-1180.5183,-1209.8948,3323.396,562.8406,227.95915,2230.3167,1436.4435,1003.5588,-420.58414,-79.07128,63.05164,358.0911,231.67055,65.373955,-96.96619,135.90956,488.95648,0.62459654,0.62358975,0.62237406,0.62081164,0.5950827,0.5559629,0.5469583,0.54520696,0.5086983,0.48667374,0.34461677,0.006086049,0.48811844,0.48667926,0.40560982,0.5876378,0.621037,0.623146,0.6193766,0.55063474,0.54805624,0.54643714,0.5447894,0.48807076,0.48664054,0.31681088,0.5410307,0.4852054,0.02053548,0.12028611,0.48664054,0.6246624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.105385e-11,0.0023191257,0.0,0.0,0.00038413893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00108773,0.0,0.0,0.0019033565,4.8112275e-07,0.0,0.0
69.38882,63.325565,62.475357,61.306847,60.227768,59.98108,59.656643,59.364113,59.15159,58.89722,58.72528,57.921627,57.15571,56.89393,56.803898,58.16148,61.171238,62.590958,60.70172,59.384266,58.110847,59.40769,58.240833,57.31026,56.74458,56.64667,57.772285,56.6261,56.226345,56.27849,56.47764,0.0,8728.716,8301.521,3410.7175,3352.7498,2943.296,2504.514,1919.1212,1710.2537,1465.6865,810.8024,603.7452,406.23267,447.4733,194.5146,52.875786,168.1679,-561.1016,-1180.5184,-1209.8948,3323.3962,562.84064,227.95918,2230.3167,1436.4436,1003.5589,-420.58417,-79.0713,63.051647,358.09116,231.67056,65.373955,-96.9662,135.90959,488.95654,0.68729854,0.6862256,0.6822804,0.61909163,0.6169719,0.6156735,0.5888722,0.5447997,0.54171026,0.5020573,0.48205343,0.0057012797,0.5398481,0.4967966,0.48226273,0.61707324,0.66164935,0.6850993,0.61912984,0.6153552,0.6153552,0.549778,0.5436307,0.5403925,0.4851442,0.28156787,0.5431684,0.48359913,0.28989813,0.48183343,0.48540103,0.6873783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0019513981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00025903192,0.0,0.0,0.000976864,0.0,0.0,0.0
