pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.49013,64.4266,63.717243,62.742588,61.833553,61.623833,61.34797,61.101444,60.925846,60.71692,60.569756,59.906803,59.371906,59.120045,59.048027,59.915573,62.59084,63.800274,62.249523,61.004715,59.811794,61.195652,60.232265,59.49224,59.08113,58.9844,59.764874,58.7823,58.50999,58.572956,58.784607,0.0,7915.0293,7531.9023,3092.9446,3039.921,2683.0046,2294.3115,1758.2124,1559.321,1322.1635,729.06586,555.0908,366.1354,390.9073,190.49857,46.872665,132.0495,-526.51996,-1082.6317,-1110.0714,3004.765,545.86383,220.06184,1996.2993,1295.2548,886.7765,-354.00427,-78.55456,38.68468,333.15622,213.18304,53.134476,-107.35887,140.4513,447.84634,0.6872985,0.68622553,0.68428713,0.6820774,0.62756574,0.6155137,0.6134316,0.6037219,0.5414053,0.53831905,0.4806282,0.001169783,0.5397588,0.53842014,0.5110932,0.62091666,0.6835577,0.6850958,0.6816238,0.61537415,0.6150539,0.6123282,0.5836367,0.53993696,0.53824216,0.44938046,0.54369634,0.50995237,0.28983897,0.48065212,0.53824216,0.6873782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00881324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0328142e-10,0.0,0.0,0.0007947102,0.0,0.0,0.0
69.49013,64.4266,63.717243,62.742584,61.833553,61.62383,61.347965,61.101444,60.925846,60.716915,60.569756,59.9068,59.371906,59.120045,59.048023,59.915573,62.59084,63.800274,62.249523,61.004715,59.811794,61.19565,60.232265,59.49224,59.08113,58.9844,59.76487,58.7823,58.50999,58.572956,58.784603,0.0,7915.0303,7531.9033,3092.9448,3039.9211,2683.005,2294.3118,1758.2125,1559.3212,1322.1636,729.0659,555.0909,366.1354,390.90732,190.49858,46.87267,132.04953,-526.52,-1082.6318,-1110.0715,3004.7651,545.8639,220.06186,1996.2996,1295.2549,886.77655,-354.0043,-78.554565,38.68469,333.15625,213.18307,53.134483,-107.35889,140.45132,447.8464,0.75794566,0.75676244,0.7491547,0.68136483,0.6776555,0.6776178,0.61803824,0.60941094,0.6006986,0.53807914,0.50422597,0.006375494,0.55205667,0.53793365,0.5313216,0.6776405,0.7112603,0.75539434,0.6808273,0.67698294,0.6636506,0.6115401,0.6093013,0.54249275,0.5365202,0.51466894,0.6079784,0.5348305,0.46314138,0.5009965,0.53652155,0.75804263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0016329765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53451,64.9547,64.282845,63.3602,62.51057,62.317528,62.066143,61.834816,61.66552,61.459007,61.31437,60.59603,60.25996,60.081234,60.0551,60.859154,63.356224,64.40935,63.05455,62.013447,61.064865,62.110092,61.245888,60.56775,60.162292,60.027435,60.807846,59.92354,59.736027,59.781536,59.945778,0.0,7535.2646,7134.43,3003.559,2951.2227,2586.859,2193.9246,1672.17,1506.6625,1296.3225,724.49695,549.93463,382.34677,370.28796,158.291,27.113651,126.739944,-507.2834,-1004.6795,-1030.1187,2791.9448,495.65436,194.44618,1881.571,1221.4568,845.9317,-351.3677,-93.99337,24.675213,316.6465,201.39285,43.439655,-90.09763,122.47815,417.7051,0.75794554,0.75676227,0.7540829,0.7513188,0.6783113,0.67674154,0.6734494,0.62381214,0.6057369,0.5818938,0.5315923,0.0060788225,0.6040419,0.57946175,0.5343251,0.67766136,0.75361156,0.75538915,0.75068784,0.6765854,0.6755158,0.67276496,0.6077299,0.6041904,0.54111457,0.5154477,0.6077299,0.53452474,0.5121356,0.5313931,0.54962516,0.7580426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013605627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53451,64.9547,64.28284,63.360195,62.51057,62.317524,62.06614,61.834816,61.66552,61.459007,61.31437,60.596027,60.25996,60.08123,60.0551,60.859154,63.356224,64.40935,63.054546,62.013447,61.06486,62.110092,61.245888,60.567745,60.16229,60.02743,60.807846,59.923534,59.736023,59.781532,59.945774,0.0,7535.265,7134.4307,3003.5593,2951.223,2586.8591,2193.9246,1672.1702,1506.6626,1296.3226,724.497,549.93463,382.34677,370.28802,158.29102,27.113657,126.73997,-507.28345,-1004.67957,-1030.1188,2791.945,495.6544,194.4462,1881.5713,1221.4569,845.9318,-351.36774,-93.993385,24.675222,316.64658,201.39287,43.43966,-90.09765,122.47818,417.70517,0.79613966,0.79489684,0.7885202,0.75111854,0.74721724,0.74468327,0.67264825,0.66940755,0.6199255,0.60184115,0.531395,0.1707879,0.6034086,0.6017391,0.5795725,0.7469621,0.7607635,0.7933803,0.7506827,0.7435168,0.6846678,0.67209953,0.6685919,0.6038504,0.6004171,0.5740869,0.6638726,0.5933748,0.51141065,0.53121006,0.6004169,0.79624665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3232774e-11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51678,64.733635,64.03613,63.076546,62.173122,61.967815,61.6969,61.45072,61.268238,61.036396,60.86472,60.043922,59.67108,59.48794,59.47945,60.5146,63.052853,64.16229,62.71049,61.435116,60.328625,61.73141,60.791534,60.011227,59.558456,59.44135,60.420456,59.44248,59.08332,59.11824,59.255375,0.0,7688.8926,7303.7534,3064.9272,3014.455,2674.053,2268.0913,1741.1206,1558.1425,1349.9038,771.203,603.2473,410.8891,396.7405,160.38959,14.776603,145.26352,-511.7839,-1033.3412,-1056.3467,2888.1177,553.06104,211.30392,1918.5057,1278.0914,912.5227,-372.94473,-87.09765,29.329453,317.78833,212.64418,61.700962,-78.087006,111.112686,464.0733,0.7961396,0.79489666,0.79186296,0.7888491,0.7470805,0.7451649,0.74215394,0.66938037,0.66505563,0.60432315,0.5754423,0.46449924,0.65789133,0.60001385,0.5865259,0.746889,0.79142636,0.793374,0.7884371,0.74535066,0.74359375,0.7334728,0.66837204,0.65280414,0.5999856,0.5804443,0.6668686,0.5982968,0.5170965,0.5663574,0.5999856,0.7962466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51678,64.733635,64.03613,63.076546,62.17312,61.967815,61.696896,61.45072,61.268238,61.036396,60.86472,60.043922,59.67108,59.487938,59.479446,60.5146,63.052853,64.16229,62.710487,61.435116,60.328625,61.73141,60.791534,60.011227,59.558453,59.441345,60.420456,59.44248,59.08332,59.118237,59.255375,0.0,7688.893,7303.754,3064.9275,3014.4553,2674.0532,2268.0916,1741.1207,1558.1427,1349.9039,771.20306,603.2474,410.88913,396.74054,160.38962,14.776608,145.26353,-511.78397,-1033.3413,-1056.3468,2888.118,553.0611,211.30394,1918.506,1278.0916,912.5228,-372.94476,-87.097664,29.329462,317.78836,212.6442,61.700966,-78.08702,111.11272,464.07336,0.7802345,0.7790165,0.7777142,0.78893983,0.78496695,0.78248996,0.742093,0.73759985,0.6663911,0.66090745,0.59428436,0.4658001,0.6625606,0.6598717,0.5922996,0.784612,0.7871385,0.7777161,0.78843087,0.7811701,0.7459547,0.74030423,0.7345517,0.6630557,0.65286523,0.58352286,0.6909798,0.6032754,0.56080866,0.5930034,0.6578218,0.7803373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48425,64.3936,63.691525,62.72712,61.82112,61.602913,61.320263,61.067417,60.88436,60.677048,60.534378,59.890953,59.059155,58.770878,58.65339,59.63191,62.482666,63.74175,62.17968,60.931217,59.820305,61.04957,59.99477,59.15481,58.632637,58.532402,59.536858,58.48783,58.163036,58.212498,58.40159,0.0,7964.1514,7553.6587,3075.7688,3022.613,2678.1633,2344.0024,1781.4308,1580.7875,1352.2006,726.0156,545.8744,360.2717,426.38742,204.90913,61.049465,140.91699,-544.89624,-1106.4072,-1134.28,3032.1182,546.7291,211.75954,2073.0247,1360.2317,949.5507,-402.79767,-80.08,54.733746,343.3255,220.85074,58.440117,-94.23988,132.1599,463.2007,0.7802344,0.7790164,0.7761722,0.77337193,0.78438824,0.78386736,0.77932614,0.73779047,0.73304445,0.6604934,0.608665,0.47412762,0.70878065,0.65978295,0.6490135,0.78423417,0.7756771,0.7775587,0.77286863,0.782965,0.7809441,0.7651641,0.73651683,0.69257545,0.65902287,0.6228092,0.73481715,0.65750486,0.5599465,0.59253246,0.6590492,0.7803372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48425,64.3936,63.691525,62.72712,61.82112,61.60291,61.32026,61.067417,60.88436,60.677044,60.534378,59.890953,59.059155,58.770874,58.65339,59.63191,62.482662,63.741745,62.17968,60.931213,59.8203,61.04957,59.99477,59.15481,58.632637,58.532402,59.536854,58.48783,58.163033,58.212494,58.40159,0.0,7964.1523,7553.659,3075.769,3022.613,2678.1636,2344.0024,1781.4309,1580.7877,1352.2007,726.0157,545.8744,360.27173,426.38745,204.90916,61.04947,140.917,-544.89624,-1106.4072,-1134.2802,3032.1184,546.7291,211.75955,2073.0247,1360.2318,949.55084,-402.7977,-80.08001,54.733753,343.32553,220.85077,58.44012,-94.2399,132.15993,463.20078,0.7532712,0.75209534,0.7518705,0.77315974,0.7694277,0.7682661,0.7790682,0.77544576,0.73375434,0.72810525,0.6528384,0.51505727,0.7314769,0.728202,0.6430661,0.7686141,0.76383215,0.7507395,0.7727141,0.7683449,0.777297,0.7774826,0.7725797,0.7305589,0.71107507,0.6247122,0.7448587,0.6561819,0.6080147,0.6516663,0.71469325,0.753367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.376045,63.223736,62.378048,61.213955,60.124992,59.87132,59.534866,59.233604,59.01347,58.769,58.606728,57.915455,56.87829,56.58186,56.49593,57.609394,61.01522,62.470913,60.503372,59.081707,57.769794,59.173996,57.98206,57.03808,56.52386,56.41562,57.481224,56.30893,55.81082,55.87684,56.12794,0.0,8826.73,8367.139,3400.92,3345.9001,2957.8174,2542.5652,1957.1725,1737.6475,1493.7992,793.6006,585.17303,374.49976,464.07443,208.01727,51.56295,151.098,-599.83575,-1196.5762,-1226.0035,3388.86,586.458,231.6547,2263.0054,1453.0352,1011.33936,-399.47205,-83.47266,43.869488,364.81995,234.50514,73.61842,-110.1374,154.03073,513.0322,0.7532712,0.7520952,0.7494116,0.74664414,0.76848865,0.7683291,0.76406384,0.77421415,0.77076006,0.7284776,0.65198755,0.51337975,0.75910705,0.728982,0.71798754,0.7689351,0.7489888,0.7507345,0.74606204,0.7677388,0.7656083,0.7635752,0.7745137,0.74694055,0.726393,0.68989503,0.7725147,0.7240985,0.62548155,0.65207934,0.72640777,0.753367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.376045,63.223736,62.378048,61.21395,60.124992,59.871315,59.534866,59.2336,59.013466,58.769,58.606728,57.915455,56.87829,56.58186,56.495926,57.60939,61.01522,62.47091,60.50337,59.081707,57.769794,59.173992,57.982056,57.038074,56.523857,56.415615,57.481224,56.30893,55.81082,55.876835,56.127937,0.0,8826.73,8367.14,3400.9202,3345.9001,2957.8176,2542.5654,1957.1727,1737.6476,1493.7993,793.60065,585.1731,374.4998,464.07446,208.0173,51.562954,151.09802,-599.8358,-1196.5762,-1226.0035,3388.8604,586.45807,231.65472,2263.0054,1453.0353,1011.3395,-399.47208,-83.472664,43.869495,364.81998,234.50517,73.61843,-110.13741,154.03076,513.0323,0.6796675,0.67860645,0.67961574,0.7471668,0.74343246,0.74223006,0.7632954,0.75996804,0.76901126,0.76536626,0.7191493,0.5271282,0.7682994,0.7655312,0.7235969,0.7434213,0.69977033,0.6775013,0.7469589,0.74145246,0.7497274,0.7631265,0.75907975,0.76775277,0.754947,0.69026726,0.76004446,0.72382677,0.6778312,0.7199215,0.7607521,0.67974544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.203514,61.320126,60.244686,58.77032,57.40992,57.093758,56.654797,56.266678,55.983955,55.65807,55.436386,54.562176,53.34987,52.962986,52.793858,54.30904,58.433025,60.336246,57.84105,56.015827,54.703915,56.08665,54.513424,53.27516,52.622475,52.548466,53.96917,52.3767,51.755806,51.80809,52.01972,0.0,10070.463,9565.697,3872.1733,3801.2107,3335.4954,2863.5903,2259.4192,1992.3491,1709.9053,926.8529,692.5371,425.11716,519.7918,240.18637,74.32257,178.44281,-665.1196,-1382.9358,-1416.6444,3870.2666,671.17004,231.6547,2628.694,1687.9573,1170.9275,-454.36325,-67.981834,80.18334,411.69324,276.68475,82.9197,-97.107025,140.44417,610.3392,0.6796674,0.67860633,0.67668784,0.6744982,0.72978693,0.7412843,0.73881245,0.7545753,0.7564492,0.76421994,0.71958077,0.5748049,0.75515634,0.7636226,0.7543343,0.7292966,0.67598754,0.6774979,0.6742386,0.7418569,0.740146,0.73778945,0.7593966,0.75464207,0.7643739,0.73349726,0.75823396,0.7613015,0.6887494,0.723812,0.7647139,0.6797454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.203514,61.320126,60.244686,58.770317,57.40992,57.093754,56.654793,56.266678,55.98395,55.65807,55.436386,54.562176,53.349865,52.962986,52.793854,54.30904,58.433025,60.336246,57.84105,56.015823,54.703915,56.086647,54.51342,53.27516,52.622475,52.548466,53.96917,52.376698,51.755802,51.808086,52.01972,0.0,10070.463,9565.697,3872.1736,3801.211,3335.4956,2863.5906,2259.4194,1992.3492,1709.9054,926.85297,692.5372,425.1172,519.7919,240.18639,74.32258,178.44283,-665.1197,-1382.9359,-1416.6445,3870.2668,671.1701,231.65471,2628.6943,1687.9574,1170.9275,-454.36328,-67.98185,80.18334,411.6933,276.68478,82.91971,-97.10703,140.4442,610.33923,0.5957349,0.5948783,0.59477806,0.6721272,0.6716476,0.6701328,0.7037395,0.73608917,0.7378143,0.75195295,0.757758,0.57470214,0.75278676,0.75198597,0.75773215,0.67145574,0.5970347,0.59442157,0.6746603,0.6698949,0.66997087,0.7293485,0.7354339,0.75409025,0.75009036,0.7392376,0.73307526,0.75173676,0.734569,0.7572975,0.75050485,0.5957948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95713,58.63561,57.206936,55.246117,53.3854,52.973312,52.429073,51.950516,51.601337,51.190525,50.907482,49.68328,48.521957,48.04859,47.804672,49.450966,54.957703,57.385654,54.07902,51.753727,49.6829,51.911915,49.975906,48.463722,47.562344,47.420475,49.3449,47.54951,46.758,46.81239,47.071228,0.0,11648.045,11063.897,4513.954,4433.896,3950.0476,3304.0435,2537.5168,2230.9314,1916.3616,1050.3186,790.21246,509.8819,565.53107,267.83057,90.57021,186.62083,-777.5101,-1577.2583,-1612.0946,4477.2427,764.91925,296.4026,2946.3357,1888.0793,1304.3502,-540.88727,-96.600655,102.144035,456.79294,295.19537,94.53464,-99.200966,156.57596,645.4566,0.5957349,0.59487766,0.5937802,0.5922496,0.60818577,0.65605795,0.6681384,0.6694258,0.73134875,0.7317828,0.7466673,0.6325443,0.72958666,0.7321878,0.7484074,0.60616356,0.5924173,0.59442043,0.5914312,0.6583129,0.6690667,0.6676511,0.66933566,0.73069227,0.7405007,0.7512772,0.7145342,0.74936175,0.73498106,0.75015104,0.73319966,0.5957948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95713,58.63561,57.206932,55.246117,53.3854,52.973312,52.429073,51.950516,51.601337,51.190525,50.90748,49.68328,48.521957,48.048588,47.804672,49.450966,54.957703,57.385654,54.07902,51.753727,49.682896,51.911915,49.975903,48.46372,47.56234,47.420475,49.344894,47.54951,46.757996,46.81239,47.071228,0.0,11648.046,11063.898,4513.954,4433.8965,3950.0479,3304.0437,2537.517,2230.9314,1916.3617,1050.3187,790.2125,509.88193,565.5311,267.8306,90.57022,186.62085,-777.51013,-1577.2583,-1612.0946,4477.2427,764.91925,296.4026,2946.3357,1888.0795,1304.3503,-540.8873,-96.60066,102.144035,456.79297,295.1954,94.534645,-99.20097,156.57599,645.45667,0.515057,0.5139942,0.51396126,0.5611641,0.5894929,0.58908695,0.58940536,0.66228086,0.66249746,0.7215262,0.74280095,0.6352599,0.67041564,0.7219293,0.724894,0.5897019,0.5139387,0.5139722,0.57874966,0.5887194,0.5873456,0.5911485,0.665429,0.66339993,0.72786725,0.73389703,0.66373503,0.72541595,0.7461463,0.7441849,0.72738564,0.5151018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.627335,54.950523,53.053394,50.448044,47.965675,47.403778,46.60435,45.889572,45.36601,44.74845,44.34568,42.682503,40.9407,40.443382,40.260765,42.91625,50.13097,53.307842,48.776524,45.422607,42.77036,45.874287,43.36135,41.237804,39.91578,39.786133,42.365063,39.65625,38.81817,38.897377,39.28505,0.0,13511.048,12879.915,5260.903,5169.304,4615.2705,3906.2517,3123.033,2770.557,2384.8787,1308.9156,956.02277,601.6313,687.8426,275.0651,77.46626,241.58775,-899.61475,-1823.6782,-1868.364,5275.2803,932.19977,338.77472,3449.6677,2173.6184,1566.8044,-665.14856,-92.01482,114.49384,540.7989,368.6018,97.49837,-121.52408,194.73894,774.75073,0.515057,0.5146206,0.5127008,0.5125866,0.5109892,0.524331,0.5858833,0.58462924,0.6179914,0.6585221,0.7215221,0.6991566,0.6587066,0.6588725,0.69556785,0.5108733,0.5126709,0.514334,0.512549,0.5219415,0.57342803,0.58685213,0.58365905,0.6584415,0.6581037,0.6952246,0.58408344,0.66817385,0.7279605,0.7210278,0.65850836,0.5151018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.627335,54.950523,53.053394,50.44804,47.96567,47.403778,46.60435,45.88957,45.36601,44.74845,44.345676,42.682503,40.9407,40.44338,40.26076,42.91625,50.13097,53.307842,48.776524,45.422604,42.770355,45.874283,43.361347,41.2378,39.915775,39.78613,42.365063,39.65625,38.818165,38.897377,39.28505,0.0,13511.049,12879.915,5260.903,5169.3047,4615.271,3906.2517,3123.0332,2770.5571,2384.8787,1308.9156,956.0228,601.63135,687.8426,275.06512,77.46627,241.58777,-899.6148,-1823.6782,-1868.364,5275.2803,932.19977,338.77475,3449.668,2173.6184,1566.8044,-665.14856,-92.014824,114.49384,540.7989,368.6018,97.49837,-121.524086,194.73895,774.7508,0.44404253,0.44360253,0.44312656,0.45345238,0.5109777,0.50930876,0.5083057,0.5167535,0.5820903,0.58159935,0.65435535,0.73898315,0.58175683,0.5870328,0.656474,0.5100353,0.4430103,0.44332382,0.45170325,0.5094974,0.5093732,0.5076698,0.5429657,0.580927,0.5850323,0.67055863,0.57918423,0.6491357,0.68507004,0.6542211,0.58258885,0.4440758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.297676,51.582485,49.250195,46.045315,42.99342,42.305527,41.368732,40.534492,39.922226,39.18908,38.716522,36.796753,34.41534,33.785934,33.624935,36.974392,45.957436,49.66041,44.122196,39.80842,36.512512,40.6667,37.696117,35.071907,33.563854,33.26555,36.421288,33.14031,31.945753,32.043102,32.55201,0.0,15176.188,14353.492,5881.4785,5780.944,5159.8013,4357.169,3402.2053,3011.6738,2595.1965,1435.9706,1042.1654,650.09296,774.0421,312.37088,72.37101,273.85388,-1012.65753,-1980.9939,-2033.7389,5842.841,1067.8965,380.9444,3790.4766,2379.1206,1756.5349,-714.15424,-144.29962,98.52753,599.37006,408.78497,118.061226,-135.83717,225.5593,889.108,0.44404247,0.44357207,0.44255507,0.44215578,0.44069114,0.44083953,0.480774,0.5066634,0.5054916,0.5481577,0.58487576,0.7278363,0.5072001,0.5646112,0.58036536,0.44083896,0.4428103,0.44322735,0.44196495,0.44032636,0.44261286,0.507814,0.5064684,0.5076974,0.577255,0.61850226,0.5059131,0.5784161,0.6659394,0.597987,0.5767118,0.44407576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.297676,51.582485,49.250195,46.04531,42.99342,42.305527,41.368732,40.534492,39.922222,39.189075,38.716522,36.796753,34.415337,33.785934,33.624935,36.974392,45.95743,49.66041,44.122196,39.808414,36.512512,40.666695,37.696117,35.071903,33.56385,33.26555,36.421284,33.14031,31.945751,32.043102,32.55201,0.0,15176.189,14353.492,5881.479,5780.944,5159.8013,4357.169,3402.2056,3011.6738,2595.1965,1435.9706,1042.1654,650.09296,774.0422,312.37088,72.37101,273.85388,-1012.65753,-1980.994,-2033.739,5842.841,1067.8965,380.9444,3790.4768,2379.1206,1756.535,-714.15424,-144.29964,98.52753,599.37006,408.785,118.061226,-135.83719,225.55931,889.10803,0.39532515,0.3949685,0.39454785,0.39462885,0.43916696,0.43937626,0.43889886,0.43844652,0.47033393,0.5028782,0.5541841,0.7075244,0.50061935,0.50250036,0.51527977,0.43968475,0.39443615,0.3947272,0.3955618,0.44002193,0.43960416,0.43923914,0.4375932,0.5045778,0.5031172,0.5330595,0.44018278,0.50208235,0.60915035,0.57179165,0.5031172,0.39535153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.852196,46.62947,43.703487,39.68391,35.7891,34.905403,33.701096,32.64561,31.862543,31.015469,30.498251,28.402315,24.805548,24.024548,23.713423,28.503704,39.103687,44.05914,37.218834,32.002316,27.865843,32.639698,28.76131,25.27779,23.254206,23.004032,27.134054,22.764141,21.251863,21.36801,21.93724,0.0,17205.703,16328.476,6647.6245,6533.0107,5886.0444,4988.1826,3896.4233,3419.561,2963.9353,1552.4504,1094.2427,681.6534,884.96375,350.97433,103.289085,332.2164,-1107.3263,-2318.4893,-2379.2935,6623.475,1183.2808,430.65698,4412.816,2747.5703,2046.831,-837.0413,-131.22144,142.23929,689.6834,477.20303,134.09491,-149.4232,239.62363,1035.2952,0.39532515,0.39494914,0.39394474,0.39352286,0.39295703,0.39278272,0.39881462,0.43563956,0.43604514,0.43593115,0.49934545,0.64878833,0.4359916,0.43806076,0.49001205,0.3925798,0.39410314,0.3946667,0.39392403,0.3924351,0.3924101,0.41502452,0.43674687,0.4349599,0.43817392,0.4979742,0.43656853,0.48542082,0.5326717,0.4999593,0.43712312,0.39535153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.852196,46.629467,43.703487,39.68391,35.7891,34.905403,33.701096,32.64561,31.862541,31.015467,30.498251,28.402313,24.805546,24.024546,23.71342,28.503702,39.103683,44.05914,37.21883,32.002316,27.86584,32.639694,28.761309,25.277788,23.254204,23.00403,27.134052,22.76414,21.251862,21.368008,21.937239,0.0,17205.703,16328.476,6647.6245,6533.0107,5886.0444,4988.1826,3896.4233,3419.561,2963.9353,1552.4504,1094.2427,681.6534,884.96375,350.97433,103.289085,332.2164,-1107.3263,-2318.4893,-2379.2935,6623.4756,1183.2808,430.657,4412.816,2747.5703,2046.831,-837.0413,-131.22144,142.23929,689.6835,477.20303,134.09491,-149.4232,239.62364,1035.2953,0.34869695,0.3484167,0.3480651,0.347979,0.3837091,0.38986224,0.39039534,0.39049742,0.39201102,0.4311081,0.4334673,0.59050053,0.40765482,0.43174604,0.43363473,0.3869823,0.34808415,0.34822747,0.34818283,0.39163953,0.39160168,0.39164147,0.3899787,0.4110479,0.43383786,0.44481564,0.38997698,0.4338053,0.4685637,0.43352655,0.43383834,0.34871745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36501,41.192104,37.535927,32.51025,27.691404,26.592964,25.139969,23.840374,22.875793,21.773033,21.038837,18.376432,14.674053,13.900824,13.664778,19.598206,32.476025,38.21805,29.616709,23.46699,18.221605,24.348064,19.812752,16.008003,13.65683,13.154755,18.356548,13.706418,11.572249,11.761829,12.611897,0.0,19213.734,18285.598,7497.3926,7370.498,6603.0757,5609.8833,4312.0825,3826.12,3317.08,1790.0895,1322.0942,775.6448,959.79205,349.08466,88.98009,372.9127,-1230.0479,-2510.4548,-2574.3042,7406.911,1293.2456,489.58313,4760.006,2989.8005,2146.6755,-907.679,-191.14188,119.02716,721.9078,493.4894,161.50583,-194.67644,297.55765,1044.5569,0.34869695,0.34840527,0.3479331,0.34736532,0.3467602,0.34657592,0.34669432,0.37060887,0.38803357,0.38804212,0.42842484,0.5491626,0.38803712,0.38814175,0.39470708,0.34638008,0.34776443,0.34819204,0.34771416,0.34596282,0.34605816,0.34596354,0.38352773,0.38837746,0.3879312,0.41119993,0.3889813,0.3877235,0.4338877,0.42931414,0.3879445,0.34871745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36501,41.192104,37.535927,32.51025,27.691404,26.592962,25.139967,23.840374,22.875792,21.773031,21.038837,18.376432,14.674052,13.900823,13.664777,19.598204,32.47602,38.21805,29.616707,23.46699,18.221603,24.348063,19.81275,16.008001,13.656829,13.154754,18.356546,13.706417,11.572248,11.761828,12.6118965,0.0,19213.734,18285.598,7497.3926,7370.498,6603.0757,5609.8833,4312.0825,3826.12,3317.08,1790.0896,1322.0942,775.6448,959.79205,349.08466,88.98008,372.9127,-1230.0479,-2510.4548,-2574.3044,7406.911,1293.2456,489.58313,4760.0063,2989.8005,2146.6755,-907.679,-191.14188,119.02716,721.9078,493.4894,161.50583,-194.67644,297.55765,1044.5569,0.31225652,0.3120303,0.3118015,0.31165504,0.32941002,0.33953267,0.34467533,0.344654,0.34477028,0.35741732,0.38567016,0.49034402,0.34568173,0.3662663,0.3834191,0.3342055,0.3116955,0.31188405,0.3116966,0.34317866,0.3450001,0.34523836,0.34400067,0.3446914,0.3721082,0.38700363,0.34395593,0.38655776,0.40349302,0.3858201,0.37111163,0.31227297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86196,36.114746,31.914127,26.147757,20.609892,19.377335,17.726734,16.246183,15.152493,13.912537,13.0784235,9.61356,5.171979,3.9998565,3.460039,9.931126,25.519001,32.510372,22.06175,14.316481,8.070554,15.525267,9.784605,5.289288,2.61447,2.2902112,8.1520605,2.445846,0.0849474,0.24161936,1.080301,0.0,21114.652,19947.162,8080.9463,7938.466,7118.02,5969.916,4619.4316,4105.1465,3549.8801,1907.094,1416.3914,894.2119,1067.1041,437.00034,139.08258,390.79428,-1363.6677,-2792.0112,-2855.8542,8224.687,1464.7874,537.9795,5347.7603,3395.5435,2348.9722,-973.13934,-150.94917,186.34503,807.4998,551.1513,170.55502,-175.63226,295.39893,1172.8815,0.3122565,0.3120232,0.31164825,0.3111892,0.31066862,0.31050947,0.31029388,0.31439367,0.3390989,0.34251365,0.34523058,0.42523816,0.34248084,0.34258106,0.34492648,0.31043586,0.31149003,0.31184664,0.3105128,0.31025556,0.31017995,0.31014898,0.32349297,0.34308735,0.34254822,0.35461527,0.33806884,0.34200808,0.36856928,0.34806788,0.3425551,0.31227294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86196,36.114746,31.914127,26.147757,20.609892,19.377335,17.726734,16.246183,15.152493,13.912537,13.0784235,9.61356,5.171979,3.9998565,3.460039,9.931126,25.519001,32.510372,22.06175,14.316481,8.070554,15.525267,9.784605,5.289288,2.61447,2.2902112,8.1520605,2.445846,0.0849474,0.24161936,1.080301,0.0,21114.652,19947.162,8080.9463,7938.466,7118.02,5969.916,4619.4316,4105.1465,3549.8801,1907.094,1416.3914,894.2119,1067.1041,437.00034,139.08258,390.79428,-1363.6677,-2792.0112,-2855.8542,8224.687,1464.7874,537.9795,5347.7603,3395.5435,2348.9722,-973.13934,-150.94917,186.34503,807.4998,551.1513,170.55502,-175.63226,295.39893,1172.8815,0.28414586,0.28396583,0.28374138,0.28357753,0.2916526,0.30124223,0.30869803,0.30874538,0.3086974,0.3088331,0.3402689,0.38317576,0.3087758,0.30976856,0.32310835,0.29375178,0.28366277,0.2838451,0.2836001,0.300095,0.30653957,0.3097565,0.3083049,0.30824953,0.31207013,0.33778027,0.308281,0.33061677,0.34129262,0.34033898,0.3104286,0.28415948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6738,33.551792,28.883942,22.453583,16.363817,14.950405,13.113148,11.502891,10.319353,8.832226,7.8390226,3.8298876,0.99420285,0.26248744,0.23087776,6.8116584,22.357058,29.738346,18.984344,10.187755,2.5564353,12.622435,7.4526157,3.2941403,0.3805805,0.038979076,5.053185,0.21883103,0.0044019115,0.01216243,0.08567772,0.0,21789.113,20764.793,8554.492,8419.652,7492.6743,6427.985,4894.5405,4295.579,3704.4822,2103.7654,1556.3923,967.508,1028.6785,338.8363,30.047985,394.3574,-1361.66,-2875.04,-2944.1392,8385.917,1568.9974,599.4368,5270.1606,3208.8433,2252.2324,-1019.1157,-155.25615,70.21417,819.0229,503.9515,46.70259,-34.666214,79.35167,1012.9866,0.28414586,0.28395128,0.28363377,0.2832383,0.28278637,0.28263664,0.28238937,0.28232545,0.29849893,0.3068296,0.30685177,0.3658562,0.3053398,0.30681437,0.3067008,0.2827803,0.2835135,0.28380647,0.28324342,0.28269404,0.2825332,0.2824605,0.28230613,0.30747557,0.3063476,0.30749792,0.2895422,0.30647695,0.32240823,0.3063536,0.30638096,0.28415948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6738,33.551792,28.883942,22.453583,16.363817,14.950405,13.113148,11.502891,10.319353,8.832226,7.8390226,3.8298876,0.99420285,0.26248744,0.23087776,6.8116584,22.357058,29.738346,18.984344,10.187755,2.5564353,12.622435,7.4526157,3.2941403,0.3805805,0.038979076,5.053185,0.21883103,0.0044019115,0.01216243,0.08567772,0.0,21789.113,20764.793,8554.492,8419.652,7492.6743,6427.985,4894.5405,4295.579,3704.4822,2103.7654,1556.3923,967.508,1028.6785,338.8363,30.047985,394.3574,-1361.66,-2875.04,-2944.1392,8385.917,1568.9974,599.4368,5270.1606,3208.8433,2252.2324,-1019.1157,-155.25615,70.21417,819.0229,503.9515,46.70259,-34.666214,79.35167,1012.9866,0.27535084,0.27517462,0.27492574,0.27471337,0.2758974,0.27843958,0.2810113,0.28099123,0.280897,0.28089717,0.30130154,0.3360637,0.28088474,0.28127715,0.2825615,0.27714536,0.27483425,0.2750477,0.27473104,0.278375,0.28029603,0.28086698,0.28083968,0.2807604,0.28092498,0.2926013,0.28081816,0.28869054,0.3171093,0.30444488,0.2809312,0.27536362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.450806,31.667538,26.702589,19.877226,13.41869,11.955317,10.030333,8.322875,7.073879,5.342361,4.2349668,0.19334534,0.0926835,0.0144510465,0.034575414,3.9599347,19.900404,27.649467,17.044508,7.571484,0.096465714,10.96211,6.207273,2.6653814,0.084501304,0.0057536755,4.4202647,0.15097143,0.0033143198,0.009437679,0.073337115,0.0,22566.074,21320.81,8844.309,8695.087,7734.3516,6549.691,5019.376,4433.7,3813.7397,2283.9,1650.5916,971.7333,879.81836,101.324875,-23.546755,298.34912,-1380.2373,-2951.5232,-3028.414,8403.179,1633.0328,592.77606,5143.844,3067.0908,2065.2793,-954.5341,-70.29816,25.226116,756.9869,471.23828,38.181423,-30.503122,73.56702,902.764,0.27535084,0.27516964,0.27487764,0.27450752,0.27403954,0.2738801,0.27363598,0.27349702,0.2758698,0.27900738,0.2790695,0.3029534,0.2789726,0.2790146,0.280801,0.27401575,0.27475607,0.27503344,0.27448034,0.27394724,0.27380198,0.2736733,0.27367544,0.2789997,0.27901897,0.28653964,0.27490908,0.27891824,0.30595595,0.30254802,0.2790239,0.27536362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.450806,31.667538,26.702589,19.877226,13.41869,11.955317,10.030333,8.322875,7.073879,5.342361,4.2349668,0.19334534,0.09268352,0.0144511415,0.034575246,3.9599345,19.900404,27.649467,17.044508,7.571484,0.096465714,10.96211,6.207273,2.6653814,0.084501304,0.0057536676,4.4202647,0.15097143,0.0033143198,0.009437679,0.073337115,0.0,22566.074,21320.81,8844.309,8695.087,7734.3516,6549.691,5019.376,4433.7,3813.7397,2283.9,1650.5916,971.7333,879.81836,101.324814,-23.54736,298.34912,-1380.2373,-2951.5232,-3028.414,8403.179,1633.0328,592.77606,5143.844,3067.0908,2065.2793,-954.5341,-70.298164,25.226051,756.9869,471.23828,38.181423,-30.503122,73.56702,902.764,0.26587078,0.26570502,0.26547146,0.26525125,0.26621345,0.26883513,0.272165,0.2722075,0.27215126,0.27206743,0.27519178,0.29982153,0.27209404,0.27729926,0.27370262,0.26752552,0.2653836,0.26558575,0.26527834,0.26885208,0.271358,0.27210945,0.27208495,0.2720287,0.27215332,0.27962044,0.2720619,0.2753357,0.30083752,0.30147365,0.2721597,0.26588273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.36292,30.582203,25.32515,18.094679,11.4486685,9.965195,8.140733,6.5821805,5.4745355,3.9948306,3.1079986,0.0771249,0.069485694,0.008798505,0.021371137,2.1735291,18.295689,26.385984,15.672903,5.853644,0.0509074,9.677991,5.15897,2.1319358,0.05657636,0.0035311556,3.5435183,0.06746207,0.0012167663,0.005792341,0.052363824,0.0,22866.086,21648.793,9121.573,8970.05,7854.778,6598.1147,4876.1035,4220.5454,3574.2646,2098.089,1464.0469,831.8769,766.28015,88.34139,-18.265045,215.6717,-1388.7098,-3021.0059,-3100.1902,8491.608,1664.995,517.01904,5103.762,2983.9966,1897.3352,-848.5381,-56.792637,19.469889,731.15784,421.7344,24.768148,-26.062494,62.016254,801.52563,0.26587078,0.2657004,0.26542756,0.26508006,0.26463452,0.26448378,0.26423302,0.26407704,0.2658672,0.27042288,0.27043164,0.27566925,0.26955053,0.2740844,0.27030203,0.26460177,0.26531154,0.26557252,0.2650361,0.2645363,0.26439086,0.26424995,0.2645162,0.27037725,0.2703822,0.27226278,0.26655567,0.27034482,0.29860198,0.2755992,0.27038562,0.26588273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.36292,30.582203,25.32515,18.094679,11.4486685,9.965195,8.140733,6.5821805,5.4745355,3.9948306,3.1079986,0.0771249,0.069485694,0.008798526,0.021371096,2.173529,18.295689,26.385984,15.672903,5.853644,0.0509074,9.677991,5.15897,2.1319358,0.05657636,0.0035311538,3.5435183,0.06746207,0.0012167663,0.005792341,0.052363824,0.0,22866.086,21648.793,9121.573,8970.05,7854.778,6598.1147,4876.1035,4220.5454,3574.2646,2098.089,1464.0469,831.8769,766.28015,88.34138,-18.265217,215.6717,-1388.7098,-3021.0059,-3100.1902,8491.608,1664.995,517.01904,5103.762,2983.9966,1897.3352,-848.5381,-56.792637,19.46987,731.15784,421.7344,24.768148,-26.062494,62.016254,801.52563,0.26238263,0.2622194,0.26198453,0.26175433,0.26174226,0.26261136,0.26290143,0.26292923,0.26281533,0.2626834,0.26651138,0.27395168,0.2627176,0.27361205,0.2686179,0.26183727,0.26192746,0.26210102,0.26177478,0.26290086,0.26291692,0.2627945,0.26276228,0.26271734,0.26346704,0.27037182,0.2627339,0.26866046,0.28520402,0.2738821,0.26424593,0.26239425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.312195,30.385273,25.345314,18.451075,11.819479,10.338744,8.39688,6.6990457,5.5458646,3.9984448,3.057656,0.05572913,0.07531923,0.0077931625,0.0069364556,0.78588516,16.660461,25.691319,15.612325,5.5684104,0.064148076,9.699855,5.29619,2.2060032,0.05010214,0.002144607,3.3545861,0.0651486,0.0013697399,0.005762967,0.05235239,0.0,23037.756,21696.512,8916.207,8742.356,7845.573,6591.5356,5043.094,4420.1904,3652.87,2149.3984,1511.49,827.5775,771.27997,93.58462,4.2826214,124.587654,-1377.1537,-3205.8438,-3293.6223,8449.587,1685.4567,502.48526,5065.743,2942.6223,1918.6072,-866.16327,-53.783333,9.574295,744.61847,409.35385,24.265875,-25.496422,62.029152,816.8183,0.26238263,0.26221702,0.26195565,0.26162112,0.26118594,0.26103368,0.26072928,0.260681,0.26081294,0.260958,0.26108167,0.2670325,0.26092637,0.26295006,0.26157597,0.2611494,0.26184207,0.26209372,0.26156345,0.26107016,0.26090756,0.2607728,0.26082575,0.26098698,0.2610465,0.26441625,0.2608667,0.2610199,0.28341818,0.2710217,0.26105013,0.26239425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.312195,30.385273,25.345314,18.451075,11.819479,10.338744,8.39688,6.6990457,5.5458646,3.9984448,3.057656,0.05572913,0.07531923,0.0077931625,0.0069364556,0.78588516,16.660461,25.691319,15.612325,5.5684104,0.064148076,9.699855,5.29619,2.2060032,0.05010214,0.002144607,3.3545861,0.0651486,0.0013697399,0.005762967,0.05235239,0.0,23037.756,21696.512,8916.207,8742.356,7845.573,6591.5356,5043.094,4420.1904,3652.87,2149.3984,1511.49,827.5775,771.27997,93.58462,4.2826214,124.587654,-1377.1537,-3205.8438,-3293.6223,8449.587,1685.4567,502.48526,5065.743,2942.6223,1918.6072,-866.16327,-53.783333,9.574295,744.61847,409.35385,24.265875,-25.496422,62.029152,816.8183,0.2604275,0.26026535,0.2600519,0.2598969,0.25981718,0.25979897,0.25973457,0.25961038,0.25946078,0.25935328,0.2593444,0.26536876,0.2593711,0.25935015,0.2594108,0.25978243,0.25998423,0.26015583,0.25992024,0.25977668,0.2597325,0.25958064,0.2594581,0.25936666,0.2593515,0.2613449,0.25943398,0.25936955,0.28010908,0.26536554,0.25935423,0.26043895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.27876,29.706654,24.43329,17.231052,10.520691,9.045962,7.2348757,5.6760006,4.616465,3.154751,2.3436255,0.041846953,0.057948805,0.006413955,0.012282334,1.558427,16.880016,25.323177,14.785419,4.7580104,0.04459161,8.955347,4.577717,1.8686129,0.056951053,0.003169831,3.0383527,0.051606677,0.000889468,0.0040065814,0.036423866,0.0,23150.291,21906.033,9136.843,8951.121,7895.7534,6577.085,4856.7686,4221.017,3489.5833,2084.2766,1395.1788,717.02106,698.946,80.87783,-12.10442,180.40245,-1351.0393,-3091.4531,-3174.1416,8495.277,1683.9606,462.11508,5027.501,2933.2158,1786.9922,-788.5062,-57.21678,13.546511,717.04553,388.5636,21.441673,-21.184046,50.99726,748.5448,0.2604275,0.26026347,0.2599985,0.25966236,0.259241,0.2590941,0.2587981,0.25853977,0.25831646,0.25811973,0.25790912,0.25781187,0.25817505,0.25786945,0.25801873,0.2592137,0.25991264,0.2601483,0.25962505,0.2591528,0.25897697,0.25857058,0.25837812,0.25809196,0.25795233,0.2597478,0.25830886,0.2579415,0.27526796,0.2637122,0.2579366,0.26043895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.27876,29.706654,24.43329,17.231052,10.520691,9.045962,7.2348757,5.6760006,4.616465,3.154751,2.3436255,0.041846953,0.057948805,0.006413955,0.012282334,1.558427,16.880016,25.323177,14.785419,4.7580104,0.04459161,8.955347,4.577717,1.8686129,0.056951053,0.003169831,3.0383527,0.051606677,0.000889468,0.0040065814,0.036423866,0.0,23150.291,21906.033,9136.843,8951.121,7895.7534,6577.085,4856.7686,4221.017,3489.5833,2084.2766,1395.1788,717.02106,698.946,80.87783,-12.10442,180.40245,-1351.0393,-3091.4531,-3174.1416,8495.277,1683.9606,462.11508,5027.501,2933.2158,1786.9922,-788.5062,-57.21678,13.546511,717.04553,388.5636,21.441673,-21.184046,50.99726,748.5448,0.25916162,0.2590037,0.2587836,0.2585671,0.25834078,0.2582637,0.2580622,0.25780502,0.25750038,0.25718132,0.2567417,0.2563043,0.25726494,0.25796074,0.25621825,0.2582841,0.25869998,0.258892,0.25855196,0.2582605,0.2581436,0.25820816,0.25691456,0.2567906,0.25667137,0.25851274,0.25687045,0.25659248,0.26494968,0.2562674,0.2566487,0.25917295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.2914,29.821663,24.738707,17.795773,11.229649,9.801707,7.9442782,6.313803,5.17453,3.6731431,2.7775033,0.04975638,0.057432164,0.003923834,0.002372168,0.2096989,15.706206,24.999392,15.026417,5.3258524,0.06013752,9.199817,4.8022375,1.9820626,0.051409572,0.0019582617,3.2374785,0.053299844,0.00092495175,0.003923534,0.035715543,0.0,23107.805,21872.904,8957.2,8775.643,7803.6553,6463.578,4923.483,4324.619,3629.0156,2114.6338,1471.8804,785.8662,743.96,82.53569,5.902013,60.964767,-1359.346,-3255.7952,-3341.9365,8456.471,1654.0972,490.6068,5025.884,2940.426,1826.1863,-816.0609,-54.681503,2.551574,720.0074,402.22812,21.817286,-20.74521,50.463753,773.37775,0.25916162,0.25899994,0.25874242,0.25841257,0.25797358,0.25781563,0.25745785,0.25710228,0.2567475,0.25638726,0.2558097,0.2549471,0.2564849,0.25664434,0.2546219,0.25789025,0.25863788,0.25888103,0.2583532,0.2578463,0.257636,0.257079,0.25695854,0.25671756,0.2551655,0.2562611,0.25690585,0.25502443,0.26009005,0.25476325,0.25515127,0.25917295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.2914,29.821663,24.738707,17.795773,11.229649,9.801707,7.9442782,6.313803,5.17453,3.6731431,2.7775033,0.04975638,0.057432164,0.003923834,0.002372168,0.2096989,15.706206,24.999392,15.026417,5.3258524,0.06013752,9.199817,4.8022375,1.9820626,0.051409572,0.0019582617,3.2374785,0.053299844,0.00092495175,0.003923534,0.035715543,0.0,23107.805,21872.904,8957.2,8775.643,7803.6553,6463.578,4923.483,4324.619,3629.0156,2114.6338,1471.8804,785.8662,743.96,82.53569,5.902013,60.964767,-1359.346,-3255.7952,-3341.9365,8456.471,1654.0972,490.6068,5025.884,2940.426,1826.1863,-816.0609,-54.681503,2.551574,720.0074,402.22812,21.817286,-20.74521,50.463753,773.37775,0.2596381,0.2594745,0.25919574,0.25880608,0.25823042,0.25801355,0.25749612,0.25695565,0.25641918,0.25588906,0.25512156,0.25341833,0.2560412,0.25373092,0.25303546,0.25840563,0.259109,0.2593588,0.2589072,0.2583025,0.25692764,0.25683862,0.2563917,0.25532988,0.2552713,0.25413287,0.25540045,0.2552657,0.25857085,0.25318995,0.2552611,0.2596495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.27504,30.08834,24.821754,17.6163,10.836762,9.345713,7.582103,6.07758,5.024592,3.558632,2.7041607,0.047372326,0.060380775,0.005837307,0.007842553,1.0823407,16.4583,25.436897,15.465047,5.8530755,0.05099378,9.653676,5.204826,2.1454237,0.061136976,0.0028857645,3.4037924,0.055072453,0.0009952276,0.004661881,0.040393516,0.0,23162.773,21781.082,9130.5,8953.278,7939.6006,6616.287,4787.6035,4140.903,3477.9229,2087.5437,1434.9539,774.76086,731.87427,83.39403,-6.7785196,148.21947,-1353.6259,-3195.8137,-3277.4827,8403.26,1645.9231,516.98755,5018.7866,2958.8875,1908.2631,-850.50696,-59.737362,9.750855,738.5534,413.32098,22.197363,-23.125183,53.749477,806.809,0.2596381,0.2594759,0.25921184,0.25886562,0.2583638,0.25817388,0.2576895,0.25712788,0.25650394,0.25582492,0.25456038,0.2518394,0.25603032,0.25386113,0.2514589,0.25861797,0.25913024,0.2593627,0.25880915,0.2582783,0.25807124,0.25772718,0.25755483,0.255125,0.25439587,0.2539653,0.25697398,0.25367525,0.25696015,0.25161245,0.25376305,0.2596495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.27504,30.08834,24.821754,17.6163,10.836762,9.345713,7.582103,6.07758,5.024592,3.558632,2.7041607,0.047372326,0.060380775,0.005837307,0.007842553,1.0823407,16.4583,25.436897,15.465047,5.8530755,0.05099378,9.653676,5.204826,2.1454237,0.061136976,0.0028857645,3.4037924,0.055072453,0.0009952276,0.004661881,0.040393516,0.0,23162.773,21781.082,9130.5,8953.278,7939.6006,6616.287,4787.6035,4140.903,3477.9229,2087.5437,1434.9539,774.76086,731.87427,83.39403,-6.7785196,148.21947,-1353.6259,-3195.8137,-3277.4827,8403.26,1645.9231,516.98755,5018.7866,2958.8875,1908.2631,-850.50696,-59.737362,9.750855,738.5534,413.32098,22.197363,-23.125183,53.749477,806.809,0.25902197,0.25886133,0.25862178,0.25834382,0.25798452,0.25785333,0.25749618,0.25704452,0.2564937,0.25584581,0.25400865,0.2518818,0.25605503,0.2539014,0.2498922,0.25795126,0.25853723,0.25874954,0.2582886,0.2578396,0.25767243,0.2577178,0.25608152,0.25597414,0.25592554,0.25389808,0.2560599,0.25354603,0.25277478,0.2500448,0.2559233,0.2590333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.33179,30.385689,25.299736,18.333664,11.669196,10.219372,8.395358,6.799536,5.7057133,4.1820526,3.239876,0.07802246,0.08259138,0.0063631623,0.002158763,0.13190357,17.118061,25.859371,15.468995,6.1359963,0.06469943,9.600209,5.2174487,2.1596925,0.06974008,0.0027552296,3.2226655,0.051515274,0.00090729055,0.004285509,0.039602276,0.0,22971.57,21702.766,8960.051,8791.422,7866.5483,6516.8774,4875.457,4274.744,3550.111,2131.5159,1512.6934,851.0992,782.8217,99.91486,10.109986,47.33283,-1428.4115,-3149.9285,-3229.578,8493.882,1619.9545,529.8049,5045.499,2935.0718,1907.7086,-851.7546,-64.41783,-3.108639,746.6612,401.33865,21.416727,-22.124445,53.4116,809.92065,0.25902197,0.25885946,0.25860158,0.2582687,0.2578111,0.25764337,0.25722715,0.25676805,0.25626248,0.2556885,0.25444934,0.25031248,0.25587493,0.25402686,0.25025743,0.2572265,0.25850874,0.25874433,0.25819042,0.25763425,0.25742626,0.25639233,0.25633734,0.25616777,0.25450122,0.25426152,0.25630736,0.25436336,0.25119993,0.24848688,0.2544831,0.2590333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.33179,30.385689,25.299736,18.333664,11.669196,10.219372,8.395358,6.799536,5.7057133,4.1820526,3.239876,0.07802246,0.08259138,0.006363178,0.0021588735,0.13190366,17.118061,25.859371,15.468995,6.1359963,0.06469943,9.600209,5.2174487,2.1596925,0.069740064,0.0027550613,3.2226655,0.051515274,0.00090729055,0.004285509,0.039602276,0.0,22971.57,21702.766,8960.051,8791.422,7866.5483,6516.8774,4875.457,4274.744,3550.111,2131.5159,1512.6934,851.0992,782.8217,99.91485,10.109867,47.332825,-1428.4115,-3149.9285,-3229.578,8493.882,1619.9545,529.8049,5045.499,2935.0718,1907.7086,-851.7546,-64.417915,-3.1104488,746.6612,401.33865,21.416727,-22.124445,53.4116,809.92065,0.2611778,0.26101393,0.26076725,0.26052174,0.26018327,0.25892514,0.2567183,0.25642222,0.25598574,0.25545722,0.25476766,0.25078538,0.25564587,0.2529814,0.24837047,0.26018888,0.26064408,0.2608979,0.26054838,0.2587247,0.25708196,0.2563231,0.25629076,0.25466606,0.2546471,0.25450155,0.25628522,0.25464848,0.24970648,0.24895929,0.25464272,0.26118934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.403114,31.276377,26.178036,19.158035,12.598965,11.130931,9.278087,7.659651,6.552837,5.0664086,4.0883574,0.26577994,0.12995435,0.01772612,0.031566095,3.068353,18.736713,27.0091,16.672564,6.1669526,0.07365764,10.732858,6.0863853,2.578735,0.07689013,0.005463577,3.9907131,0.074478485,0.0016343326,0.007287808,0.05953989,0.0,22729.299,21434.234,8971.829,8828.105,7799.1284,6560.9453,4916.9165,4307.3467,3572.8162,2103.2317,1543.5262,942.93225,841.0982,123.12195,-19.23779,259.73975,-1367.465,-3057.532,-3128.4277,8397.213,1726.8582,530.8405,5078.33,3029.148,2054.4744,-938.6378,-66.69016,23.91187,769.415,449.77887,26.071207,-29.216064,65.992485,888.97437,0.2611778,0.26101336,0.26074836,0.26040775,0.25994945,0.25978196,0.25942734,0.25917566,0.2572808,0.25472122,0.25416428,0.25133735,0.2548469,0.2534141,0.24682301,0.25990713,0.2606541,0.26089555,0.2603596,0.2598528,0.25967458,0.25955987,0.2587673,0.25478768,0.25475773,0.25304526,0.25705853,0.25348368,0.246428,0.24740815,0.25475493,0.26118934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.403114,31.276377,26.178036,19.158035,12.598965,11.130931,9.278087,7.659651,6.552837,5.0664086,4.0883574,0.2657799,0.12995428,0.017726036,0.031566255,3.068353,18.736713,27.0091,16.672564,6.1669526,0.07365764,10.732858,6.0863853,2.578735,0.07689013,0.0054635806,3.9907131,0.074478485,0.0016343326,0.007287808,0.05953989,0.0,22729.299,21434.234,8971.829,8828.105,7799.1284,6560.9453,4916.9165,4307.3467,3572.8162,2103.2317,1543.5262,942.93225,841.0982,123.121956,-19.237352,259.73975,-1367.465,-3057.532,-3128.4277,8397.213,1726.8582,530.8405,5078.33,3029.148,2054.4744,-938.6378,-66.69016,23.911877,769.415,449.77887,26.071207,-29.216064,65.992485,888.97437,0.26396158,0.2637937,0.26354375,0.26329476,0.2629208,0.26141697,0.2588905,0.25860623,0.25825843,0.25793883,0.2540473,0.25222877,0.2580368,0.25271633,0.24845047,0.26160392,0.26345637,0.26367247,0.26331845,0.2614276,0.2594353,0.2581827,0.25812894,0.2579396,0.25756562,0.2521657,0.25809523,0.25321028,0.24538186,0.24971692,0.25694588,0.26397336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58234,33.026184,28.16141,21.488632,15.183894,13.786604,11.895904,10.215211,9.027424,7.5133195,6.554578,2.3851755,0.40399298,0.052861616,0.048247524,3.8861694,20.535187,28.768787,19.084497,9.514661,2.7520394,13.070233,7.9681525,3.5333474,0.36520046,0.020790989,5.7673025,0.590945,0.007191642,0.014072925,0.08993319,0.0,22110.6,20911.316,8747.503,8589.582,7634.3516,6388.2915,4970.9087,4396.036,3711.6577,2124.2864,1526.9965,988.20337,986.13007,227.93579,10.630598,294.74213,-1413.0327,-3049.783,-3124.5142,8189.4463,1642.0233,561.57025,5112.6514,3186.0725,2331.8455,-1066.2716,-155.94397,24.574045,803.33496,522.899,80.203415,-32.48697,80.7085,1052.3888,0.26396158,0.26379332,0.2635258,0.26318282,0.26271328,0.26254386,0.26218283,0.2619246,0.26005316,0.2567136,0.25654256,0.25065726,0.25742584,0.25520834,0.24980418,0.26269603,0.26341954,0.26367038,0.26312563,0.2626382,0.26245844,0.26231992,0.26161885,0.25644162,0.25641903,0.25260597,0.25980344,0.2564084,0.24542876,0.24928099,0.25641248,0.26397336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
