pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.58234,33.026184,28.16141,21.488632,15.183894,13.786604,11.895904,10.215211,9.027424,7.5133195,6.554578,2.3851755,0.40399298,0.0528616,0.048247542,3.8861694,20.535187,28.768787,19.084497,9.514661,2.7520394,13.070233,7.9681525,3.5333474,0.36520046,0.020790985,5.7673025,0.590945,0.007191642,0.014072922,0.08993319,0.0,22110.6,20911.316,8747.503,8589.582,7634.3516,6388.2915,4970.9087,4396.036,3711.6577,2124.2864,1526.9965,988.20337,986.1301,227.93579,10.630629,294.74213,-1413.0327,-3049.783,-3124.5142,8189.4463,1642.0233,561.57025,5112.6514,3186.0725,2331.8455,-1066.2716,-155.94397,24.574028,803.33496,522.899,80.203415,-32.486973,80.7085,1052.3888,0.27134743,0.2711689,0.27089807,0.2706258,0.26892808,0.26600337,0.26174694,0.26132524,0.26098204,0.2606729,0.25678295,0.24958907,0.2607938,0.26042703,0.25464278,0.2678713,0.27081135,0.2710417,0.270655,0.2660728,0.26326388,0.26092863,0.26088002,0.260718,0.26053914,0.2560073,0.2608469,0.25811595,0.24442632,0.24936232,0.26053017,0.2713599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70829,34.3886,29.904867,23.739544,17.931253,16.563225,14.679832,13.009614,11.781966,10.337335,9.389662,5.5716147,1.1392611,0.29851228,0.14244373,5.8355546,22.671904,30.393036,20.19552,12.283914,5.8052664,13.758956,8.120392,3.6221397,0.37329397,0.03237631,5.957926,0.7281318,0.011045616,0.018475993,0.098892815,0.0,21666.809,20491.672,8370.614,8230.46,7303.6436,6315.7026,4960.5234,4381.2227,3778.403,2071.0886,1517.4517,942.3286,1104.7681,365.22653,71.16608,364.6798,-1421.5955,-2945.7737,-3019.2434,8268.8545,1481.6902,548.7118,5303.4634,3362.8013,2349.8,-1080.852,-155.08827,52.00827,832.47076,525.80676,89.62592,-33.861958,83.29094,1065.4935,0.27134743,0.27117014,0.27088797,0.27052492,0.27005145,0.2698843,0.2695757,0.26940545,0.26550704,0.25946712,0.2591999,0.25335976,0.26152685,0.25931978,0.25869262,0.27005285,0.27078485,0.2710436,0.2704656,0.2699431,0.26975948,0.2696351,0.26894078,0.2591947,0.25916767,0.25641283,0.26555878,0.2591896,0.24710532,0.25317645,0.25915995,0.2713599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70829,34.3886,29.904867,23.739544,17.931253,16.563225,14.679832,13.009614,11.781966,10.337335,9.389662,5.5716147,1.139261,0.29851225,0.14244369,5.8355546,22.671904,30.393036,20.19552,12.283914,5.8052664,13.758956,8.120392,3.6221397,0.37329397,0.03237631,5.957926,0.7281318,0.011045616,0.018475993,0.098892815,0.0,21666.809,20491.672,8370.614,8230.46,7303.6436,6315.7026,4960.5234,4381.2227,3778.403,2071.0886,1517.4517,942.3286,1104.7681,365.22653,71.16608,364.6798,-1421.5955,-2945.7737,-3019.2434,8268.8545,1481.6902,548.7118,5303.4634,3362.8013,2349.8,-1080.852,-155.08827,52.008274,832.47076,525.80676,89.62592,-33.861958,83.29094,1065.4935,0.27690506,0.27671984,0.27643684,0.2761292,0.27429888,0.27187622,0.26887393,0.26862553,0.26834324,0.26810488,0.26130873,0.25238344,0.26820132,0.2680008,0.25914407,0.27380162,0.27634892,0.2765867,0.27620617,0.27174252,0.26949564,0.26821277,0.26816624,0.2679942,0.26787466,0.25985467,0.26813054,0.26422957,0.2516309,0.25159904,0.2678683,0.27691802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79533,35.16217,30.89493,25.02024,19.452436,18.18026,16.456377,14.903955,13.751708,12.439681,11.591146,8.211192,2.2700553,0.9855628,0.51403403,5.184452,23.076296,31.052597,21.21689,13.025553,6.638484,14.899423,9.254448,4.420959,0.79632217,0.102095135,7.694285,2.0681267,0.055776175,0.1336939,0.6449588,0.0,21355.559,20255.479,8149.896,8018.6387,7138.7744,6072.772,4729.0684,4211.5713,3651.2732,1966.1688,1429.5621,882.3121,1150.97,459.14478,129.28741,327.70172,-1469.0438,-2997.9463,-3065.4592,8190.586,1509.7512,544.51,5250.2495,3364.865,2442.7932,-1146.6564,-227.69093,106.06238,797.50836,546.9625,156.46086,-120.44971,226.12291,1106.108,0.27690506,0.2767204,0.2764197,0.27603343,0.27553132,0.27535996,0.27504686,0.27487433,0.2712731,0.26674518,0.26654136,0.25577235,0.26822564,0.26673546,0.2664906,0.27557313,0.27631363,0.2765868,0.27600878,0.27543482,0.27526537,0.27500236,0.27494746,0.26647672,0.26644897,0.2634955,0.27261,0.26649627,0.25481138,0.25577998,0.26644152,0.27691802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79533,35.16217,30.89493,25.02024,19.452436,18.18026,16.456377,14.903955,13.751708,12.439681,11.591146,8.211192,2.2700553,0.9855628,0.51403403,5.184452,23.076296,31.052597,21.21689,13.025553,6.638484,14.899423,9.254448,4.420959,0.79632217,0.102095135,7.694285,2.0681267,0.05577618,0.13369392,0.6449588,0.0,21355.559,20255.479,8149.896,8018.6387,7138.7744,6072.772,4729.0684,4211.5713,3651.2732,1966.1688,1429.5621,882.3121,1150.97,459.14478,129.28741,327.70172,-1469.0438,-2997.9463,-3065.4592,8190.586,1509.7512,544.51,5250.2495,3364.865,2442.7932,-1146.6564,-227.69093,106.06238,797.50836,546.9625,156.46086,-120.44971,226.12291,1106.108,0.28094065,0.2807512,0.280461,0.2801427,0.2784345,0.2764555,0.27420735,0.27399132,0.2737349,0.27350748,0.2662164,0.2550685,0.2736089,0.2734488,0.2693576,0.2784758,0.28038386,0.28061906,0.28023517,0.2767022,0.27482167,0.27450326,0.27331945,0.27329412,0.27328047,0.2701306,0.27330437,0.27164227,0.2636361,0.264648,0.27327946,0.28095397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30275,40.696823,37.153755,32.296318,27.68186,26.616884,25.14272,23.814274,22.83585,21.680197,20.916025,17.63813,13.342879,12.107953,11.459929,17.831802,31.999443,37.72376,28.327862,21.031475,15.72667,22.559422,17.496138,13.011466,10.408857,10.072234,15.254256,9.646718,7.6377025,7.8042064,8.640814,0.0,19457.56,18448.332,7371.251,7236.2266,6450.347,5516.9385,4345.892,3871.7551,3342.6985,1835.9496,1350.9727,867.8253,1038.6335,449.49142,153.5023,387.5476,-1295.1082,-2506.271,-2573.841,7676.9106,1418.3201,492.56995,4998.7334,3172.9678,2345.9666,-958.865,-154.03038,204.34674,803.4676,545.9844,156.32082,-181.50008,295.0042,1196.9955,0.28094065,0.28075114,0.28043792,0.28003657,0.2795196,0.27934098,0.2790186,0.2788474,0.27503058,0.2722644,0.2719581,0.26328647,0.27238134,0.27230406,0.27194557,0.2796127,0.28034535,0.28061762,0.27974623,0.27937147,0.2792347,0.2791322,0.27899757,0.2728666,0.2728666,0.27028632,0.27651173,0.27159587,0.26675472,0.27156228,0.272756,0.28095397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30275,40.696823,37.15375,32.296318,27.681858,26.616884,25.14272,23.814272,22.835848,21.680197,20.916025,17.638128,13.342878,12.107952,11.4599285,17.831802,31.999441,37.72376,28.32786,21.031473,15.726669,22.55942,17.496136,13.011465,10.408856,10.072233,15.254255,9.646717,7.6377015,7.804205,8.640813,0.0,19457.56,18448.332,7371.2515,7236.2266,6450.347,5516.9385,4345.892,3871.7554,3342.6985,1835.9496,1350.9728,867.8254,1038.6335,449.49142,153.5023,387.5476,-1295.1082,-2506.271,-2573.8413,7676.9106,1418.3201,492.56995,4998.7334,3172.9678,2345.9668,-958.865,-154.0304,204.34674,803.4676,545.9844,156.32082,-181.50008,295.0042,1196.9955,0.30834374,0.3081222,0.30782655,0.30752927,0.2907561,0.28289482,0.27816632,0.2779155,0.27764025,0.27737927,0.2704709,0.26164606,0.27749208,0.27727237,0.2746309,0.29043797,0.3076112,0.30796397,0.30768228,0.28492114,0.27970618,0.27762038,0.27757895,0.2774822,0.2774353,0.27230364,0.27755183,0.2755843,0.27065584,0.27125362,0.27743727,0.30835977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42024,41.94541,38.409,33.555412,28.904875,27.81569,26.35235,25.009665,24.040207,22.943928,22.206217,19.025965,15.32708,14.3084,13.805803,18.200127,32.536522,38.745243,30.814096,24.558558,18.882456,25.515604,20.689632,16.32691,13.656168,13.119139,19.096123,13.811399,11.362014,11.525803,12.324937,0.0,18995.236,18020.617,7363.7676,7233.132,6477.5283,5584.312,4328.6323,3894.1082,3326.1243,1784.4006,1325.5077,853.7698,991.65533,405.11597,133.81938,317.095,-1303.4152,-2618.6465,-2678.2021,7252.0967,1305.2144,510.89578,4774.548,3091.7822,2311.3032,-972.33844,-198.21597,139.76042,749.30835,528.7816,173.97746,-179.89632,287.79422,1141.3721,0.30834374,0.3081154,0.30773732,0.30726248,0.30670208,0.3064965,0.30614936,0.30059558,0.2796696,0.2760873,0.27589366,0.26869562,0.27620292,0.2761258,0.27589944,0.306245,0.3075842,0.307941,0.30673316,0.30640027,0.30631423,0.30629575,0.30010733,0.2758162,0.2758023,0.27576667,0.28866714,0.27581775,0.27287984,0.2757622,0.2758049,0.30835977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42024,41.94541,38.409,33.555412,28.904875,27.81569,26.352348,25.009663,24.040205,22.943926,22.206217,19.025965,15.327079,14.308398,13.805802,18.200125,32.536522,38.745243,30.814096,24.558556,18.882454,25.515604,20.689632,16.32691,13.656167,13.119138,19.09612,13.8113985,11.362012,11.525802,12.324936,0.0,18995.236,18020.617,7363.7676,7233.132,6477.5283,5584.312,4328.6323,3894.1082,3326.1243,1784.4006,1325.5077,853.7698,991.65533,405.11597,133.81938,317.095,-1303.4152,-2618.6465,-2678.2021,7252.0967,1305.2144,510.89578,4774.5483,3091.7822,2311.3032,-972.33844,-198.21597,139.76042,749.30835,528.7816,173.97746,-179.89632,287.79422,1141.3721,0.3158481,0.3156067,0.31524417,0.31497312,0.30961335,0.30702907,0.3050915,0.3048858,0.30459088,0.30251536,0.27430293,0.2670215,0.30448216,0.3008683,0.2835248,0.3098117,0.31513673,0.3154346,0.31497788,0.30646005,0.3062089,0.3053049,0.30465677,0.30432725,0.3032389,0.28442934,0.3045779,0.2883594,0.27410263,0.27405775,0.30392274,0.31586495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.524536,43.112286,39.824978,35.311577,31.077759,30.107555,28.832037,27.682642,26.843636,25.929152,25.35122,22.841864,18.320734,17.264688,16.754282,21.38452,34.31716,40.11875,32.09698,25.871698,21.332167,27.04099,22.472826,18.593855,16.260496,15.984112,20.980976,16.301846,14.050095,14.210104,14.936931,0.0,18576.646,17610.78,7078.9907,6954.8193,6157.364,5246.172,4019.182,3580.6184,3076.4443,1617.9814,1161.8292,751.2415,979.906,413.07288,134.93839,326.17645,-1232.8726,-2524.4827,-2583.3948,7211.187,1301.8018,452.83023,4655.2847,3001.4746,2169.187,-903.9591,-138.47443,148.69507,726.3525,495.14886,166.25119,-177.6428,273.42722,1087.1351,0.3158481,0.31560862,0.315219,0.3147266,0.31414488,0.3139478,0.31363663,0.31147602,0.30439496,0.30285496,0.30277032,0.2720502,0.3029334,0.3028501,0.30236605,0.31339675,0.3150867,0.3154368,0.3149971,0.3131817,0.31317466,0.313152,0.30967513,0.30379558,0.3025126,0.2983226,0.30541077,0.302555,0.2876606,0.30239084,0.30251697,0.31586495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.524536,43.11228,39.824978,35.311577,31.077757,30.107553,28.832035,27.682642,26.843634,25.92915,25.351217,22.841862,18.320732,17.264688,16.75428,21.38452,34.317158,40.118748,32.09698,25.871698,21.332165,27.04099,22.472826,18.593855,16.260496,15.984111,20.980976,16.301846,14.050093,14.210102,14.936929,0.0,18576.646,17610.781,7078.991,6954.8193,6157.3643,5246.1724,4019.182,3580.6184,3076.4443,1617.9816,1161.8292,751.2415,979.906,413.0729,134.93839,326.17645,-1232.8726,-2524.4827,-2583.3948,7211.1875,1301.8018,452.83023,4655.2847,3001.4746,2169.187,-903.9591,-138.47443,148.69507,726.35254,495.14886,166.25119,-177.6428,273.42722,1087.1353,0.3229648,0.32271248,0.32233155,0.32205418,0.3160256,0.31351247,0.31285864,0.31238994,0.31204915,0.3100455,0.30090728,0.2708544,0.31194362,0.31011683,0.30223018,0.31616735,0.3222204,0.3225307,0.3220709,0.31354544,0.3132841,0.31300825,0.31148696,0.31129178,0.3092303,0.3019373,0.31142098,0.30318555,0.30063775,0.3006712,0.30977717,0.3229824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69943,44.920544,41.714046,37.297817,33.074585,32.108334,30.867737,29.75615,28.936888,28.0193,27.441118,24.889996,21.284472,20.57409,20.453003,24.036682,36.437492,42.03014,35.242535,29.877079,25.54951,30.68897,26.6836,23.097132,20.731358,20.224604,24.877018,20.633373,18.952887,19.142056,19.94217,0.0,17856.043,16964.428,6984.4907,6873.5654,6149.0474,5234.624,3959.3835,3516.5376,3037.1353,1620.9437,1162.0999,757.96747,924.5289,333.46573,62.05226,284.03333,-1205.2328,-2474.9763,-2534.9524,6724.4326,1201.4044,441.288,4399.492,2795.785,2079.2737,-910.71814,-192.10153,77.13611,710.14386,469.70755,141.9528,-194.44748,287.98495,1003.8305,0.32296476,0.32271418,0.32230002,0.321779,0.3211689,0.32095248,0.32060638,0.3167919,0.3105199,0.31037828,0.3088309,0.2756617,0.31048557,0.31036577,0.3096677,0.32040456,0.322161,0.32253206,0.32208747,0.32022706,0.320219,0.3201993,0.3156408,0.31096634,0.31039312,0.307011,0.3120247,0.30934304,0.30408832,0.3093135,0.31063128,0.32298237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69943,44.920544,41.714046,37.297817,33.07458,32.10833,30.867737,29.756147,28.936886,28.019299,27.441116,24.889994,21.28447,20.574087,20.453001,24.03668,36.437492,42.030136,35.24253,29.877077,25.549507,30.688969,26.683598,23.09713,20.731356,20.224604,24.877018,20.633371,18.952887,19.142054,19.94217,0.0,17856.043,16964.428,6984.4907,6873.5654,6149.0474,5234.624,3959.3835,3516.5376,3037.1353,1620.9438,1162.0999,757.9675,924.5289,333.46573,62.05226,284.03333,-1205.2328,-2474.9763,-2534.9524,6724.4326,1201.4044,441.288,4399.492,2795.785,2079.274,-910.71814,-192.10153,77.13611,710.14386,469.70755,141.9528,-194.44748,287.98495,1003.8305,0.3359977,0.3357369,0.33540678,0.33508956,0.32446572,0.32122466,0.3194254,0.31920138,0.31885675,0.31566826,0.30832094,0.2972188,0.31873658,0.31406564,0.30894336,0.3243221,0.33521634,0.3355637,0.3349848,0.32004008,0.32003924,0.3200373,0.31834218,0.31814525,0.31513622,0.30966946,0.31831387,0.3094812,0.30827883,0.30902413,0.31501305,0.33601674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62432,44.039764,40.892254,36.571133,32.48172,31.501913,30.184029,28.974623,28.086626,27.062536,26.393293,23.529623,19.802183,18.846373,18.303795,22.142101,35.744736,41.214474,33.285538,27.201225,22.116417,28.31708,23.977955,20.263134,18.289835,17.852053,22.305786,17.593878,15.586912,15.729549,16.451622,0.0,18168.48,17285.82,6914.8184,6793.238,6043.058,5274.155,4090.7202,3680.382,3172.1714,1719.9623,1257.5948,806.77405,965.00574,391.41797,139.46634,294.7581,-1266.9591,-2445.4573,-2503.955,7118.393,1285.8004,481.4327,4611.5913,2919.2566,2119.1292,-825.7449,-177.51028,111.47837,723.1935,497.0188,156.23465,-166.95396,272.46033,1111.7126,0.3359977,0.33572716,0.3352933,0.33475408,0.3341343,0.3338992,0.33349642,0.32670882,0.3176999,0.3171728,0.31480873,0.295367,0.31735107,0.3170476,0.31481212,0.33368835,0.3351418,0.33553424,0.33490908,0.3334624,0.33342865,0.333439,0.3205507,0.3179836,0.31729546,0.31349748,0.3181381,0.31615534,0.31150216,0.31603456,0.3172458,0.33601674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62432,44.039764,40.892254,36.57113,32.48172,31.501911,30.184029,28.97462,28.086624,27.062534,26.393293,23.529623,19.802181,18.846373,18.303793,22.1421,35.744736,41.214474,33.285534,27.201223,22.116415,28.31708,23.977955,20.263132,18.289835,17.85205,22.305786,17.593876,15.58691,15.7295475,16.451622,0.0,18168.48,17285.82,6914.8184,6793.238,6043.058,5274.155,4090.7202,3680.382,3172.1714,1719.9623,1257.5948,806.77405,965.0058,391.418,139.46634,294.7581,-1266.9591,-2445.4573,-2503.955,7118.393,1285.8004,481.4327,4611.5913,2919.2566,2119.1292,-825.7449,-177.5103,111.47837,723.1935,497.01883,156.23465,-166.95396,272.46033,1111.7126,0.33021995,0.32996744,0.32961568,0.3295227,0.3322705,0.33228353,0.33221793,0.33200765,0.33180112,0.32732275,0.31502056,0.30453086,0.33148864,0.325964,0.31578633,0.3319057,0.32950872,0.32979098,0.32939532,0.33293247,0.33293158,0.33293,0.33153397,0.33103615,0.3201697,0.31485713,0.33149633,0.3160391,0.31460404,0.31574246,0.32237577,0.33023837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72553,45.215935,42.076035,37.75442,33.590622,32.639275,31.354164,30.186861,29.34204,28.325031,27.636734,24.539263,21.878052,21.016586,20.731964,25.410849,37.709335,42.65811,35.148785,29.520765,25.184917,30.425312,26.234037,22.723497,20.607128,20.178188,24.673368,20.456814,18.727192,18.836287,19.39379,0.0,17746.352,16855.844,6905.7837,6793.6553,6102.166,5190.873,4035.4756,3610.6355,3087.9377,1713.5292,1276.8053,841.69745,912.1662,370.05884,98.44081,328.02228,-1199.8529,-2316.8008,-2373.0369,6869.1016,1232.8007,441.74362,4487.3843,2865.1196,2055.3882,-857.5509,-175.56493,124.436226,706.1754,468.08597,144.1791,-144.4532,236.94507,1033.4796,0.33021995,0.329959,0.3295276,0.3290018,0.32841226,0.32824326,0.32804525,0.32848513,0.32996705,0.32983184,0.3286892,0.3026335,0.32993332,0.32983294,0.3296564,0.3279721,0.32937795,0.32976705,0.32931563,0.32748604,0.32748082,0.32746637,0.32989213,0.33055285,0.3298701,0.32356545,0.3308557,0.32926112,0.31817028,0.32626563,0.32993636,0.33023837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72553,45.215935,42.076035,37.754417,33.590622,32.639275,31.354164,30.18686,29.34204,28.325031,27.636732,24.53926,21.87805,21.016584,20.731964,25.410847,37.709335,42.658108,35.148785,29.520763,25.184916,30.425312,26.234035,22.723495,20.607126,20.178186,24.673367,20.456814,18.72719,18.836285,19.393787,0.0,17746.352,16855.844,6905.784,6793.656,6102.166,5190.873,4035.4756,3610.6355,3087.9377,1713.5292,1276.8053,841.69745,912.1662,370.05884,98.44081,328.0223,-1199.8529,-2316.8008,-2373.037,6869.1016,1232.8007,441.74362,4487.385,2865.1196,2055.3882,-857.5509,-175.56494,124.436226,706.1754,468.08597,144.1791,-144.4532,236.94507,1033.4796,0.3380744,0.33779785,0.33738914,0.33709627,0.33005288,0.3276041,0.3270168,0.32660484,0.32636696,0.3263042,0.327628,0.31109402,0.32628706,0.327345,0.32849342,0.3297663,0.33724666,0.33759052,0.3371128,0.32730985,0.32726514,0.32721853,0.32559204,0.32561037,0.3274835,0.32772976,0.32555518,0.32852748,0.3257544,0.32777902,0.3272635,0.3380937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48529,42.641827,39.215572,34.516674,29.963516,28.902098,27.557293,26.336819,25.442213,24.449516,23.81048,21.016142,16.97851,16.10667,15.769941,20.799343,34.15887,39.75115,31.59633,25.558825,20.268148,26.30184,21.621307,17.659082,15.312896,14.988786,20.209396,15.272854,13.262968,13.367346,13.923483,0.0,18735.082,17778.07,7239.013,7107.7295,6403.935,5506.982,4135.6323,3698.529,3184.8994,1691.2892,1226.6217,796.16766,976.2251,372.45828,107.79508,341.0704,-1254.682,-2474.8884,-2535.081,7221.853,1280.4501,491.8612,4772.601,3041.117,2194.2031,-906.6389,-150.91174,149.83658,728.4487,509.6757,156.35738,-141.04718,236.63138,1099.702,0.3380744,0.33780032,0.33735597,0.3367989,0.33615878,0.33592615,0.3355498,0.33114165,0.32465437,0.32454884,0.3244072,0.31254354,0.32462394,0.32453114,0.32404685,0.33570862,0.33717024,0.3375928,0.33678406,0.33507913,0.33504593,0.33501244,0.32773846,0.32517067,0.3238254,0.32486865,0.32530734,0.3235691,0.32533535,0.32504532,0.3238385,0.3380937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48529,42.641827,39.215572,34.516674,29.963516,28.902098,27.557293,26.336819,25.442211,24.449514,23.810478,21.01614,16.978508,16.106668,15.76994,20.799341,34.15887,39.75115,31.59633,25.558825,20.268147,26.301838,21.621307,17.65908,15.312895,14.988785,20.209394,15.272853,13.262967,13.367344,13.923481,0.0,18735.082,17778.07,7239.013,7107.7295,6403.935,5506.982,4135.6323,3698.529,3184.8994,1691.2893,1226.6217,796.16766,976.2251,372.45828,107.79508,341.07043,-1254.682,-2474.8884,-2535.081,7221.853,1280.4501,491.8612,4772.601,3041.117,2194.2031,-906.6389,-150.91174,149.83658,728.4487,509.6757,156.35736,-141.0472,236.6314,1099.702,0.32023373,0.32000375,0.31971046,0.31950545,0.3291006,0.33322552,0.33385947,0.33391738,0.33381703,0.3307123,0.32244253,0.32356066,0.3336251,0.3296495,0.32359183,0.32968134,0.31960985,0.31984702,0.31952608,0.33427393,0.33453387,0.33476743,0.33439988,0.33297104,0.3282594,0.32300878,0.33296266,0.3231545,0.32207686,0.32220006,0.32909137,0.32025102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41333,41.86131,38.343792,33.515537,28.924149,27.896582,26.507277,25.254396,24.33722,23.273855,22.562569,19.746895,15.472145,14.410907,13.737709,18.43558,33.023903,38.855907,30.369274,24.336096,19.838766,24.891705,19.912983,15.712581,13.253859,12.892076,18.146105,13.017401,10.90316,11.062081,11.818433,0.0,19022.688,18050.082,7342.498,7212.7217,6432.9136,5411.446,4208.9717,3751.2346,3228.039,1755.2698,1299.6559,799.44446,1000.9558,414.16858,156.694,328.74042,-1315.7329,-2531.62,-2588.9202,7378.061,1279.9545,450.55215,4861.0137,3144.244,2264.465,-929.867,-160.14346,156.39268,769.6279,520.2942,160.68976,-176.98907,279.36972,1124.663,0.32023373,0.31998768,0.31958905,0.3190969,0.3185386,0.31836742,0.3181289,0.32110032,0.3317899,0.3317349,0.33057967,0.3215447,0.33178046,0.33169794,0.33159012,0.31838405,0.31943277,0.31980392,0.31949028,0.3178559,0.317833,0.31779963,0.32400745,0.3326119,0.3325118,0.32826677,0.3309109,0.33088815,0.32272425,0.32828942,0.33251435,0.32025102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41333,41.86131,38.343792,33.515537,28.924149,27.89658,26.507275,25.254395,24.337217,23.273853,22.562569,19.746895,15.472144,14.410906,13.737707,18.43558,33.023903,38.855907,30.369274,24.336094,19.838766,24.891705,19.912981,15.71258,13.253858,12.892074,18.146103,13.0174,10.903159,11.06208,11.818432,0.0,19022.688,18050.082,7342.4985,7212.7217,6432.9136,5411.446,4208.9717,3751.2346,3228.039,1755.2699,1299.6559,799.44446,1000.9559,414.1686,156.694,328.74042,-1315.7329,-2531.62,-2588.9204,7378.061,1279.9545,450.55215,4861.0137,3144.244,2264.465,-929.86707,-160.14346,156.39268,769.6279,520.2942,160.68976,-176.98907,279.36972,1124.663,0.31539235,0.31516,0.31483406,0.31466022,0.31668967,0.31670755,0.31669146,0.31657645,0.31647632,0.31745458,0.32959375,0.31851745,0.316443,0.31826875,0.32909477,0.31627187,0.31472605,0.31499487,0.3146119,0.31729633,0.31730694,0.31731644,0.3158196,0.31595114,0.3178182,0.3287883,0.3158196,0.32874015,0.32962462,0.33042395,0.31665358,0.31540912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19735,39.52824,35.721123,30.471981,25.43682,24.268623,22.782646,21.450127,20.468557,19.374413,18.658512,15.5002365,11.272534,10.125098,9.513233,15.051659,29.750868,36.200672,27.017387,19.72837,13.720868,21.07484,15.958542,11.613816,8.950792,8.650913,13.869273,8.852491,6.6489677,6.8049374,7.6040373,0.0,19864.502,18842.797,7662.9683,7545.684,6761.505,5799.517,4364.6597,3878.1619,3348.4968,1782.5236,1304.2023,850.5792,1020.9625,432.00635,148.81644,359.29572,-1321.1235,-2673.069,-2735.2559,7724.3384,1417.5463,526.7916,5079.6416,3190.8633,2306.1501,-970.8201,-144.71094,158.05147,797.53406,514.13226,164.31895,-175.20665,287.78754,1142.5736,0.31539232,0.3151536,0.31476483,0.31428185,0.3137135,0.31353015,0.31325743,0.31343254,0.31458244,0.3145549,0.31465623,0.3165329,0.31457525,0.31456342,0.31443077,0.3132622,0.31461656,0.31497625,0.3146661,0.31302017,0.3129868,0.3129511,0.31347296,0.31520706,0.31481227,0.31653613,0.31524938,0.31395522,0.3210843,0.31444085,0.3148365,0.3154091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19735,39.52824,35.721123,30.47198,25.43682,24.268621,22.782646,21.450125,20.468555,19.374413,18.658512,15.500235,11.272533,10.125096,9.513232,15.051658,29.750866,36.200672,27.017385,19.728369,13.720867,21.074839,15.958541,11.613815,8.950791,8.650912,13.869272,8.85249,6.648967,6.8049364,7.6040363,0.0,19864.504,18842.797,7662.9683,7545.684,6761.505,5799.517,4364.6597,3878.1619,3348.497,1782.5236,1304.2023,850.5792,1020.9625,432.00635,148.81644,359.29572,-1321.1235,-2673.069,-2735.2559,7724.3384,1417.5463,526.7917,5079.6416,3190.8633,2306.1501,-970.8201,-144.71094,158.05147,797.53406,514.13226,164.31895,-175.20667,287.78757,1142.5736,0.30202737,0.3018185,0.30153725,0.30133075,0.30646464,0.31054735,0.3118279,0.3117262,0.31159604,0.31179988,0.3122693,0.32549894,0.31161457,0.31180593,0.31261748,0.30689177,0.3014451,0.30167487,0.30134764,0.31040674,0.31214797,0.31252167,0.3110493,0.3111193,0.3112048,0.3126693,0.31107107,0.31327015,0.31240627,0.31279647,0.31120336,0.30204275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05606,37.93403,33.953796,28.476078,23.194351,21.998814,20.403244,18.950628,17.864643,16.607887,15.804088,12.410049,7.920377,6.7411017,6.144479,12.50895,28.441515,34.68965,24.49684,16.992226,10.997546,18.11282,12.468113,7.4938807,4.703751,4.5469646,10.315978,4.307549,1.7325838,1.8532162,2.5817285,0.0,20399.11,19370.764,7849.1846,7721.3643,6938.3184,5872.4165,4535.6245,4063.142,3536.3525,1921.0026,1388.36,884.2954,1065.0098,438.4382,146.80316,387.30444,-1379.8678,-2627.6099,-2698.117,8028.077,1440.034,526.18414,5280.042,3364.7788,2480.9468,-995.5718,-101.95979,220.48866,832.2294,566.7256,178.73833,-152.51224,273.76944,1274.9176,0.30202737,0.3018084,0.30145204,0.30100787,0.30049685,0.30033603,0.30009273,0.30038708,0.30876017,0.30950183,0.3099147,0.31884307,0.3092913,0.3095753,0.3094099,0.30027416,0.30132174,0.30164766,0.30046806,0.30009735,0.29999796,0.2999461,0.3006654,0.31049082,0.31029242,0.3094315,0.30560404,0.30918238,0.31024584,0.3092387,0.310426,0.30204275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05606,37.93403,33.953796,28.476076,23.194351,21.998814,20.403244,18.950626,17.864641,16.607885,15.804088,12.4100485,7.920376,6.741101,6.144478,12.508949,28.441515,34.68965,24.496838,16.992226,10.997546,18.112818,12.468112,7.4938803,4.70375,4.546964,10.315977,4.3075485,1.7325829,1.8532155,2.5817277,0.0,20399.11,19370.764,7849.1846,7721.3643,6938.3184,5872.4165,4535.6245,4063.142,3536.3525,1921.0026,1388.36,884.2954,1065.0098,438.4382,146.80316,387.30444,-1379.8678,-2627.6099,-2698.117,8028.077,1440.034,526.18414,5280.042,3364.7788,2480.9468,-995.5718,-101.95979,220.48866,832.2294,566.7256,178.73833,-152.51224,273.76944,1274.9176,0.2941124,0.29391122,0.29362756,0.29346868,0.29550803,0.298,0.2984993,0.29857388,0.29850918,0.29859078,0.30785307,0.30825135,0.29853544,0.29876617,0.30220145,0.29594266,0.29352427,0.2937646,0.29342908,0.2978874,0.298995,0.29940087,0.29813668,0.29818267,0.29821357,0.30757824,0.29813072,0.30086964,0.30767015,0.30832434,0.29821151,0.29412702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04431,37.621994,33.642673,28.18256,23.061821,21.890795,20.286028,18.834612,17.80037,16.63538,15.852995,12.604595,8.073863,6.92382,6.4270334,12.634707,27.713493,34.232635,24.33883,16.317095,10.2431345,18.35292,13.130096,8.468759,5.9311876,5.519443,10.876197,5.0967793,2.8279057,2.995328,3.913032,0.0,20443.018,19478.36,7848.2153,7707.9556,6823.315,5807.098,4549.723,4061.3276,3444.3528,1843.9437,1368.2651,863.60004,1052.3529,432.5361,132.9819,382.12274,-1339.4363,-2688.5474,-2762.565,7978.2573,1492.7915,529.93036,5099.623,3226.566,2395.4236,-945.8515,-171.72906,162.47903,813.6017,554.9579,166.93257,-182.0401,310.11603,1224.1028,0.2941124,0.293905,0.29356554,0.29314148,0.29263353,0.292463,0.29217303,0.29205865,0.29653296,0.29657835,0.2966578,0.30627605,0.29654387,0.29659075,0.29668346,0.29240647,0.2934229,0.29374626,0.29257584,0.29232585,0.2922278,0.2921543,0.29206297,0.2974093,0.29636908,0.29664457,0.2936407,0.29629552,0.301713,0.2963884,0.2965664,0.29412702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04431,37.621994,33.642673,28.182558,23.061821,21.890795,20.286028,18.83461,17.80037,16.63538,15.852994,12.604594,8.073862,6.923819,6.4270325,12.6347065,27.713493,34.232635,24.33883,16.317093,10.243134,18.352919,13.130096,8.468758,5.931187,5.519442,10.876196,5.0967784,2.8279047,2.9953272,3.913031,0.0,20443.018,19478.36,7848.2153,7707.9556,6823.315,5807.098,4549.723,4061.3276,3444.353,1843.9437,1368.2651,863.60004,1052.3529,432.5361,132.98189,382.12274,-1339.4363,-2688.5474,-2762.565,7978.2573,1492.7915,529.93036,5099.623,3226.566,2395.4236,-945.8515,-171.72908,162.47903,813.6017,554.9579,166.93257,-182.0401,310.11603,1224.1028,0.29348075,0.29327774,0.2929658,0.29260433,0.2921358,0.2919688,0.29157847,0.2911776,0.29087758,0.2908094,0.2946546,0.30436778,0.29080084,0.29089174,0.291515,0.29229188,0.29284778,0.29312867,0.2926841,0.29236135,0.2923016,0.29046866,0.2904471,0.29039264,0.29036522,0.29321346,0.29043102,0.29125208,0.2947391,0.294887,0.29036677,0.2934953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.835304,35.43445,31.137674,25.221819,19.549238,18.243196,16.491446,14.882344,13.703778,12.328476,11.408801,7.8210483,3.2022197,1.969135,1.4782283,7.6396003,24.154116,31.590597,21.441551,13.79084,6.875009,15.019302,9.214646,4.3499336,1.1244986,0.6349777,7.7932262,2.1013095,0.037510883,0.06025649,0.32503727,0.0,21211.316,20175.021,8180.3066,8048.9307,7210.999,6159.5386,4770.193,4293.9146,3696.0715,2016.8138,1493.0779,911.19934,1096.8325,449.12943,132.12973,380.58112,-1406.8574,-2886.6277,-2956.7908,8205.676,1455.1041,568.4044,5297.0913,3415.9302,2451.3013,-1076.6396,-188.54625,156.15459,798.7589,550.4052,158.6082,-61.954082,158.5064,1144.8976,0.29348075,0.29327488,0.29293537,0.29249978,0.2919067,0.29169476,0.29121312,0.2907109,0.2902093,0.28972152,0.28928894,0.2931375,0.28996536,0.289663,0.28875026,0.2920902,0.29280347,0.29312015,0.2928304,0.2913147,0.291256,0.2910554,0.29091692,0.2907553,0.2886185,0.28876176,0.29088014,0.28863,0.29059443,0.2885911,0.28862247,0.2934953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.835304,35.43445,31.137674,25.221819,19.549238,18.243196,16.491446,14.882344,13.703778,12.328476,11.408801,7.8210483,3.2022197,1.969135,1.4782283,7.6396003,24.154116,31.590597,21.441551,13.79084,6.875009,15.019302,9.214646,4.3499336,1.1244986,0.6349777,7.7932262,2.1013095,0.037510883,0.06025649,0.32503727,0.0,21211.316,20175.021,8180.3066,8048.9307,7210.999,6159.5386,4770.193,4293.9146,3696.0715,2016.8138,1493.0779,911.19934,1096.8325,449.12943,132.12973,380.58112,-1406.8574,-2886.6277,-2956.7908,8205.676,1455.1041,568.4044,5297.0913,3415.9302,2451.3013,-1076.6396,-188.54625,156.15459,798.7589,550.4052,158.6082,-61.954082,158.5064,1144.8976,0.28285104,0.2826659,0.2824061,0.2822466,0.2844271,0.28774697,0.2901817,0.2900436,0.28972086,0.28920692,0.28841466,0.2909974,0.28950894,0.2891451,0.288675,0.28479666,0.2823235,0.28253764,0.28221667,0.2878047,0.29002658,0.29100594,0.28932333,0.28920808,0.28913647,0.288705,0.28923133,0.28913295,0.28693688,0.2868079,0.2891331,0.28286454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75266,34.52531,30.040308,23.857626,17.920462,16.555344,14.754516,13.149821,11.9963045,10.639195,9.712993,6.052593,1.7756753,0.8512825,0.7228506,6.931519,22.938917,30.580143,20.32312,12.129939,5.983784,13.836767,8.362313,3.7875023,0.5390462,0.07805384,6.200192,1.1696774,0.014705537,0.023018394,0.1292702,0.0,21508.607,20460.04,8371.894,8242.964,7390.7036,6308.4424,4841.8965,4287.5605,3653.4443,2002.3644,1498.791,921.1159,1080.8905,384.41766,64.057434,382.1558,-1383.3634,-2929.2732,-2998.6208,8271.721,1509.9347,533.32214,5325.575,3309.5945,2371.3105,-1080.782,-182.53123,135.09259,822.94836,514.8918,115.93237,-35.97743,96.8115,1087.345,0.28285104,0.2826595,0.28234616,0.28195307,0.281474,0.28131244,0.28102705,0.28106478,0.2849844,0.28784484,0.2874401,0.2861905,0.28793636,0.28788984,0.28843495,0.28149512,0.28223658,0.28252017,0.28194,0.28136793,0.2812082,0.2811217,0.28096175,0.2889564,0.28906804,0.28721285,0.28327957,0.28736597,0.285723,0.28733572,0.28904,0.28286454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75266,34.52531,30.040308,23.857626,17.920462,16.555344,14.754516,13.149821,11.9963045,10.639195,9.712993,6.052593,1.7756753,0.8512825,0.7228506,6.931519,22.938917,30.580143,20.32312,12.129939,5.983784,13.836767,8.362313,3.7875023,0.5390462,0.07805384,6.200192,1.1696774,0.014705535,0.023018384,0.1292702,0.0,21508.607,20460.04,8371.894,8242.964,7390.7036,6308.4424,4841.8965,4287.5605,3653.4443,2002.3644,1498.791,921.1159,1080.8905,384.41766,64.057434,382.1558,-1383.3634,-2929.2732,-2998.6208,8271.721,1509.9347,533.32214,5325.575,3309.5945,2371.3105,-1080.782,-182.53123,135.09259,822.94836,514.8918,115.93237,-35.977425,96.8115,1087.345,0.27894166,0.27875867,0.27849284,0.2782608,0.27837065,0.27946877,0.27973366,0.27973348,0.2796253,0.27955127,0.28556776,0.28440738,0.27957505,0.2796188,0.28066316,0.27842113,0.2784526,0.27862948,0.27828506,0.279695,0.2797072,0.2795862,0.27955586,0.27946016,0.27941382,0.28294075,0.27952772,0.28151459,0.28558612,0.28554547,0.2794118,0.2789548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.740295,34.798115,30.370283,24.275873,18.426157,17.117912,15.430098,13.9052105,12.79492,11.56319,10.740453,7.192214,2.2670875,1.0969265,0.7186529,7.1030636,24.115473,31.155424,20.451603,12.597138,5.418973,14.114875,8.742224,4.0622797,0.65520304,0.084692225,6.4084797,1.0107341,0.025915667,0.06889215,0.48114598,0.0,21552.812,20362.08,8314.101,8179.208,7331.7246,6165.14,4675.382,4171.0728,3578.87,1900.2522,1405.9282,905.76685,1098.3134,436.6053,114.78397,387.95914,-1429.6031,-2802.4705,-2872.2065,8317.001,1475.9021,579.94666,5258.886,3276.2195,2400.5815,-1108.9651,-204.7958,133.86195,827.00256,534.85815,106.37302,-87.35303,201.31157,1074.9106,0.27894166,0.2787554,0.27845296,0.27806923,0.2776022,0.2774448,0.27715513,0.27696303,0.2773544,0.27765584,0.27778733,0.28380024,0.27754828,0.27773318,0.27781945,0.2776167,0.27834436,0.2786199,0.27804556,0.27748653,0.27732992,0.27722475,0.27730742,0.2775361,0.2776348,0.27801776,0.27737,0.2776228,0.28380677,0.2837664,0.27763936,0.2789548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.740295,34.798115,30.370283,24.275873,18.426157,17.117912,15.430098,13.9052105,12.79492,11.56319,10.740453,7.192214,2.2670875,1.0969265,0.7186529,7.1030636,24.115473,31.155424,20.451603,12.597138,5.418973,14.114875,8.742224,4.0622797,0.65520304,0.084692225,6.4084797,1.0107341,0.025915667,0.06889215,0.48114598,0.0,21552.812,20362.08,8314.101,8179.208,7331.7246,6165.14,4675.382,4171.0728,3578.87,1900.2522,1405.9282,905.76685,1098.3134,436.6053,114.78397,387.95914,-1429.6031,-2802.4705,-2872.2065,8317.001,1475.9021,579.94666,5258.886,3276.2195,2400.5815,-1108.9651,-204.7958,133.86195,827.00256,534.85815,106.37302,-87.35303,201.31157,1074.9106,0.27836958,0.278185,0.27790257,0.27757308,0.277151,0.2769989,0.27663088,0.2762447,0.2759327,0.27577615,0.27583888,0.28203204,0.27581224,0.27573785,0.27566782,0.27713412,0.27778977,0.27804828,0.27755117,0.2770053,0.27684316,0.2769958,0.27555308,0.27558726,0.27563667,0.27587348,0.27556455,0.2756916,0.2781588,0.2758294,0.27564687,0.27838266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89152,35.886635,31.582428,25.671919,19.953674,18.657576,16.966574,15.433511,14.321151,13.057188,12.225657,8.8046,4.2638874,3.1751947,2.9392855,10.463529,25.919752,32.493164,21.647831,13.578085,7.58127,15.238533,9.765919,5.1209164,2.3411026,1.9009397,8.038729,2.2922873,0.058708955,0.14011775,0.7466767,0.0,21007.04,20037.248,8187.946,8045.0024,7242.285,6134.1714,4680.1445,4183.1353,3582.4722,1926.9426,1414.0221,888.08954,1071.5272,419.92004,88.952255,423.94315,-1357.4368,-2700.6086,-2764.3755,8283.228,1497.609,526.2854,5291.321,3308.994,2390.8872,-993.5825,-178.03061,174.72656,797.1896,553.2459,165.52533,-123.33429,247.98418,1197.5259,0.27836958,0.27818277,0.27787858,0.2774879,0.27695864,0.27676663,0.27631366,0.27583867,0.2753633,0.27487344,0.27442333,0.27431035,0.27512965,0.27481055,0.27401233,0.27732247,0.2777532,0.2780416,0.2768921,0.2765698,0.27644485,0.27556565,0.27553466,0.27547312,0.27410525,0.27404436,0.27552062,0.27398017,0.27405646,0.27398765,0.27389452,0.27838266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89152,35.886635,31.582428,25.671919,19.953674,18.657576,16.966574,15.433511,14.321151,13.057188,12.225657,8.8046,4.2638874,3.1751947,2.9392855,10.463529,25.919752,32.493164,21.647831,13.578085,7.58127,15.238533,9.765919,5.1209164,2.3411026,1.9009397,8.038729,2.2922873,0.058708955,0.14011775,0.7466767,0.0,21007.04,20037.248,8187.946,8045.0024,7242.285,6134.1714,4680.1445,4183.1353,3582.4722,1926.9426,1414.0221,888.08954,1071.5272,419.92004,88.952255,423.94315,-1357.4368,-2700.6086,-2764.3755,8283.228,1497.609,526.2854,5291.321,3308.994,2390.8872,-993.5825,-178.03061,174.72656,797.1896,553.2459,165.52533,-123.33429,247.98418,1197.5259,0.28560144,0.2854053,0.28510457,0.28474993,0.2822491,0.27914226,0.2757244,0.2754115,0.27497113,0.27440155,0.27359438,0.2728145,0.27472395,0.27432734,0.27378047,0.2808706,0.28499052,0.2852545,0.2848682,0.2795897,0.2773792,0.27534908,0.27525523,0.27385893,0.2738257,0.27328932,0.27524474,0.27382907,0.27253377,0.2731712,0.27382758,0.2856152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08312,38.18634,34.097626,28.47621,23.125343,21.90908,20.334866,18.927502,17.902319,16.717161,15.918955,12.612047,8.441195,7.2840543,6.742664,13.113092,28.818502,34.988426,25.30143,18.801062,13.331526,19.081772,13.764668,8.945105,5.932344,5.576446,11.690885,5.5717907,3.2748375,3.4913,4.57457,0.0,20297.64,19289.719,7963.984,7830.083,6987.2134,5927.169,4502.744,3994.2988,3428.0288,1861.1135,1383.1349,871.9644,1036.7506,433.97534,139.30121,387.50015,-1369.21,-2609.798,-2677.1836,7848.194,1332.5533,500.771,5206.2,3257.8857,2438.991,-1037.7072,-158.73149,186.03432,808.5448,572.338,168.04494,-209.12682,339.1716,1196.978,0.28560144,0.28540665,0.28508952,0.2846808,0.2841537,0.28396985,0.28363016,0.28345096,0.2777654,0.2732591,0.27278313,0.27117896,0.27444783,0.2733205,0.2738068,0.28390342,0.28494903,0.28525615,0.28410947,0.2838614,0.28375918,0.28367192,0.28345397,0.27471998,0.27352268,0.27278894,0.28025955,0.27353972,0.27214462,0.2720894,0.2735232,0.2856152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08312,38.18634,34.097626,28.476208,23.125341,21.909079,20.334866,18.927502,17.902319,16.71716,15.918954,12.612046,8.441194,7.2840533,6.742663,13.113091,28.8185,34.988426,25.301428,18.801062,13.331526,19.081772,13.764668,8.945104,5.9323435,5.5764456,11.690884,5.57179,3.2748365,3.4912992,4.574569,0.0,20297.64,19289.719,7963.984,7830.083,6987.214,5927.169,4502.744,3994.2988,3428.029,1861.1135,1383.1349,871.9644,1036.7506,433.97534,139.30121,387.50015,-1369.21,-2609.7983,-2677.1836,7848.194,1332.5533,500.771,5206.2,3257.8857,2438.991,-1037.7072,-158.73149,186.03432,808.5448,572.338,168.04494,-209.12682,339.1716,1196.978,0.29558262,0.29537034,0.29504547,0.29460412,0.29064223,0.28644714,0.28281042,0.2825537,0.28226477,0.28197128,0.2718497,0.26948938,0.28209856,0.2818199,0.27996415,0.28933188,0.29492128,0.29520708,0.29478708,0.28522894,0.2840967,0.2821415,0.28205794,0.2819667,0.28192624,0.27574542,0.28203374,0.2804444,0.27153358,0.27320835,0.28192687,0.29559737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35083,40.980602,37.227203,32.06926,27.146826,26.042034,24.596748,23.296669,22.331226,21.22461,20.52067,17.589752,13.7412615,12.815358,12.416556,17.138494,31.61353,37.79165,29.527151,23.470007,18.793251,23.92203,19.120186,14.819427,12.129458,11.750012,16.88769,11.754238,9.884824,10.065151,10.912069,0.0,19269.527,18359.902,7604.3887,7474.6123,6679.343,5627.377,4299.7134,3826.8901,3318.6794,1793.4678,1292.3903,816.9493,984.0618,384.7568,118.10652,329.6487,-1310.2059,-2611.6694,-2673.13,7364.675,1282.6973,460.1707,4921.81,3083.4263,2293.5195,-976.1117,-164.31885,137.53397,787.24426,520.55414,150.35855,-189.4867,296.9619,1126.7214,0.29558262,0.29537323,0.29503566,0.2945981,0.29402298,0.29382116,0.29344505,0.29304862,0.28402975,0.28071186,0.28049386,0.26941627,0.28084013,0.28074563,0.28015622,0.29353306,0.29488334,0.29521236,0.29492345,0.29340097,0.2933574,0.29330334,0.2928795,0.2822171,0.2802933,0.2801486,0.28802803,0.28026617,0.2763596,0.28023368,0.28029507,0.29559737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35083,40.980602,37.227203,32.06926,27.146826,26.042032,24.596746,23.296669,22.331226,21.224607,20.52067,17.58975,13.741261,12.815357,12.416555,17.138494,31.61353,37.79165,29.527151,23.470005,18.793251,23.92203,19.120184,14.819426,12.129457,11.750011,16.887688,11.754237,9.884823,10.065149,10.912068,0.0,19269.527,18359.904,7604.389,7474.6123,6679.343,5627.377,4299.7134,3826.8901,3318.6794,1793.4678,1292.3903,816.9493,984.0618,384.7568,118.10652,329.6487,-1310.2059,-2611.6697,-2673.1301,7364.675,1282.6973,460.1707,4921.8105,3083.4263,2293.5195,-976.1117,-164.31885,137.53397,787.24426,520.5542,150.35855,-189.4867,296.9619,1126.7214,0.3113524,0.3111277,0.31075713,0.31046572,0.3017738,0.2963525,0.29257834,0.29231298,0.29199806,0.291799,0.278887,0.2677377,0.2918606,0.2916037,0.28459284,0.300912,0.3106509,0.31095955,0.31044745,0.2941151,0.29367086,0.29319766,0.2914685,0.29141876,0.29133877,0.28330463,0.29146543,0.28633526,0.27886504,0.27949396,0.2913396,0.31136876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69654,44.846188,41.737595,37.464417,33.424683,32.493084,31.271175,30.156368,29.32851,28.37074,27.714409,25.034435,21.750332,20.88025,20.48177,25.86806,37.406017,42.313133,34.148663,28.798794,24.320164,29.256832,25.054718,21.371029,19.485243,19.364393,23.110046,18.450737,16.568672,16.716122,17.414917,0.0,17868.158,16993.145,6868.517,6752.436,6003.309,5132.41,3927.0674,3522.0337,3054.2983,1658.8945,1244.4375,778.4042,919.6751,372.05243,118.05526,353.9324,-1159.2015,-2306.2495,-2360.6,7098.1016,1199.5189,449.53967,4573.051,2869.118,2109.521,-805.76556,-88.58858,181.78604,731.94995,494.01523,150.9071,-169.973,267.6818,1134.2906,0.3113524,0.31112072,0.3107486,0.31027508,0.3097034,0.30950582,0.3091924,0.30624342,0.29300693,0.29035956,0.29021642,0.2755766,0.2904605,0.29036677,0.28975877,0.3088953,0.31060544,0.31095114,0.3105221,0.30870134,0.30869067,0.30866572,0.3040796,0.29121837,0.29097655,0.28847215,0.29614958,0.28965363,0.2839083,0.28951302,0.29108322,0.31136876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69654,44.846188,41.737595,37.464417,33.424683,32.493084,31.271175,30.156366,29.32851,28.370739,27.714407,25.034435,21.75033,20.880249,20.481768,25.868057,37.406017,42.313133,34.148663,28.798794,24.320164,29.256832,25.054716,21.371027,19.48524,19.364391,23.110044,18.450735,16.56867,16.716122,17.414917,0.0,17868.16,16993.145,6868.5176,6752.436,6003.309,5132.41,3927.0674,3522.0337,3054.2986,1658.8945,1244.4375,778.4042,919.6751,372.05243,118.05526,353.93243,-1159.2015,-2306.2495,-2360.6,7098.1016,1199.5189,449.5397,4573.0513,2869.118,2109.521,-805.76556,-88.588585,181.78604,731.94995,494.01526,150.90712,-169.973,267.6818,1134.2908,0.3357699,0.33550966,0.33517617,0.33481026,0.31528822,0.3102488,0.30801585,0.3078138,0.30755842,0.30513653,0.28844994,0.27535367,0.30747035,0.3038831,0.29276446,0.31366795,0.33508173,0.3353253,0.3349968,0.3085479,0.30854714,0.30854464,0.3070199,0.30681676,0.30195102,0.28871697,0.30696404,0.29311678,0.2886393,0.289341,0.30480528,0.3357889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.07266,48.86248,46.27682,42.729645,39.3315,38.542107,37.4772,36.5171,35.80415,34.95716,34.415295,32.05429,29.816217,28.956118,28.529818,32.63421,42.51053,46.697285,40.072884,35.439938,31.547693,35.82425,32.20573,29.262114,27.808918,27.60881,30.829264,26.979673,25.375227,25.485434,26.045677,0.0,16228.349,15473.263,6218.282,6106.537,5468.071,4693.3105,3646.0198,3249.0645,2817.5469,1552.3635,1122.0995,726.92444,809.8476,369.74167,122.43632,305.6212,-1065.8436,-2116.7869,-2168.831,6383.754,1109.858,416.73544,4237.8823,2646.5808,1868.9214,-700.00726,-116.316216,163.7715,654.37054,445.62964,138.44768,-145.248,237.57301,1014.3453,0.33576986,0.33549994,0.3350593,0.3345095,0.33387408,0.3336773,0.33326277,0.32057285,0.30651835,0.30593726,0.30500284,0.27913556,0.30611265,0.30582863,0.30514807,0.33345252,0.33487618,0.33529297,0.3349522,0.33328265,0.3332569,0.33326474,0.31550813,0.30649117,0.3055026,0.3029344,0.30834004,0.30496067,0.29598993,0.30487797,0.30624256,0.33578888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.07266,48.86248,46.27682,42.729645,39.3315,38.542107,37.477196,36.517097,35.804146,34.95716,34.415295,32.05429,29.816216,28.956116,28.529816,32.63421,42.510525,46.697285,40.072884,35.439938,31.547691,35.824245,32.205727,29.262112,27.808916,27.608809,30.829262,26.979671,25.375225,25.485432,26.045675,0.0,16228.349,15473.263,6218.2827,6106.5376,5468.0713,4693.3105,3646.0198,3249.0645,2817.547,1552.3635,1122.0995,726.92444,809.84766,369.7417,122.43632,305.6212,-1065.8436,-2116.7869,-2168.831,6383.754,1109.858,416.73544,4237.883,2646.5808,1868.9215,-700.00726,-116.31622,163.7715,654.3706,445.62967,138.44768,-145.24802,237.57303,1014.3453,0.36969596,0.36938405,0.36899883,0.3677605,0.33574796,0.3326166,0.33222723,0.33189508,0.33171856,0.31776014,0.30387184,0.28483906,0.32875374,0.315657,0.3051592,0.3343538,0.36889708,0.3691681,0.3678919,0.33288315,0.33283773,0.3328757,0.33118832,0.331042,0.30882937,0.30460438,0.33118832,0.30485597,0.30321708,0.3045669,0.31372494,0.36971903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
