pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.43594,52.892284,50.647778,47.57185,44.621162,43.965164,43.100887,42.317856,41.75034,41.102375,40.67485,38.968597,36.892395,36.294903,36.002613,38.650234,47.366932,51.01406,46.296196,42.939125,39.6489,43.079906,40.16052,37.531242,35.99627,35.70778,38.997425,35.782814,34.39431,34.505653,35.004726,0.0,14497.653,13801.224,5760.895,5654.16,5066.6934,4246.8936,3257.3726,2910.3955,2490.9875,1343.3309,987.306,609.99567,723.3726,303.71658,99.86425,241.2012,-996.33307,-1964.8044,-2008.5537,5467.049,932.6727,380.59003,3646.458,2356.8953,1758.3636,-721.00946,-141.71729,88.53807,586.83795,404.29926,128.05263,-146.05394,223.19539,890.36865,0.36969596,0.3693697,0.36883628,0.36820012,0.36756867,0.3674028,0.3644265,0.33746803,0.32988268,0.32982358,0.31681603,0.28398117,0.32985866,0.3297438,0.32847497,0.3667994,0.36862525,0.36912182,0.36863086,0.36676702,0.36668116,0.36463833,0.3322674,0.32950568,0.32923114,0.3200105,0.33080727,0.3291259,0.30555505,0.31521118,0.3292578,0.36971903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.43594,52.892284,50.647778,47.57185,44.621162,43.965164,43.100883,42.317856,41.75034,41.10237,40.67485,38.968597,36.892395,36.294903,36.002613,38.650234,47.366932,51.01406,46.296196,42.939125,39.648895,43.079906,40.160515,37.531242,35.99627,35.70778,38.99742,35.782814,34.394306,34.50565,35.004723,0.0,14497.654,13801.225,5760.895,5654.16,5066.694,4246.8936,3257.3726,2910.3955,2490.9878,1343.3309,987.306,609.9957,723.3727,303.71658,99.86426,241.20122,-996.33307,-1964.8044,-2008.5537,5467.049,932.6728,380.59003,3646.458,2356.8953,1758.3636,-721.0095,-141.7173,88.53808,586.83795,404.29926,128.05263,-146.05396,223.19542,890.36865,0.4138263,0.41343987,0.4129972,0.41066855,0.36631143,0.3660276,0.36567,0.3653787,0.36179814,0.33021557,0.3277637,0.30004126,0.34720472,0.32931906,0.32830945,0.3662299,0.41288328,0.41318616,0.4092325,0.3662447,0.36623287,0.36622497,0.36457622,0.35281396,0.3289459,0.32769117,0.3645484,0.32874617,0.31762016,0.3272389,0.32933867,0.4138552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74902,56.27555,54.52914,52.128086,49.863945,49.347504,48.658363,48.02215,47.55801,47.04008,46.690308,45.11951,43.487198,42.981194,42.789497,45.54107,52.458714,54.97552,50.655327,47.436943,44.87716,48.028316,45.673492,43.71467,42.531376,42.350464,44.703407,42.361454,41.49411,41.558685,41.89821,0.0,12850.497,12255.081,5030.9297,4946.324,4391.562,3732.3289,2882.473,2601.728,2234.6838,1190.2944,885.89923,583.3504,657.5198,277.648,79.52319,246.26936,-879.41986,-1608.1693,-1646.6498,5014.275,911.66656,332.34552,3268.9834,2098.6704,1499.9625,-626.49976,-110.15152,109.77354,525.27155,340.74704,99.321724,-108.83306,181.2804,745.0681,0.4138263,0.413417,0.41302812,0.41147998,0.41111985,0.41100958,0.39853874,0.3638424,0.36338326,0.36314836,0.32657117,0.29817185,0.36322737,0.36311698,0.34477967,0.4109699,0.41210765,0.41311777,0.41234428,0.4105245,0.40999767,0.36971334,0.3639432,0.36232767,0.3623115,0.3469378,0.3639432,0.36079174,0.32603264,0.3269101,0.36231238,0.4138552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74902,56.275547,54.52914,52.128086,49.863945,49.347504,48.658363,48.02215,47.55801,47.04008,46.690304,45.11951,43.487198,42.981194,42.789494,45.54107,52.458714,54.97552,50.655327,47.43694,44.877155,48.028313,45.67349,43.714664,42.531372,42.350464,44.703407,42.36145,41.49411,41.558685,41.898205,0.0,12850.498,12255.081,5030.9297,4946.324,4391.562,3732.329,2882.473,2601.728,2234.6838,1190.2944,885.8993,583.3504,657.51984,277.64804,79.52319,246.26938,-879.4199,-1608.1693,-1646.6498,5014.2754,911.66656,332.34552,3268.9836,2098.6704,1499.9626,-626.4998,-110.15153,109.773544,525.27155,340.74704,99.32173,-108.83307,181.28041,745.0681,0.46686572,0.46638384,0.4657917,0.44950107,0.41048002,0.4099983,0.40855673,0.40852275,0.38629943,0.36099344,0.36035898,0.29943597,0.3639906,0.36107805,0.3602264,0.40991324,0.46562678,0.4660224,0.44452855,0.41012844,0.41007784,0.40796614,0.4078252,0.36167565,0.36166292,0.35100383,0.4049199,0.3607246,0.34197024,0.36005366,0.3616633,0.46690252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.985855,58.955265,57.570515,55.66673,53.85933,53.451576,52.918846,52.426373,52.0662,51.664886,51.396038,50.169537,48.548725,48.10994,47.90077,49.838814,55.42891,57.754333,54.571613,52.318333,50.59569,52.44021,50.428547,48.76488,47.83534,47.672516,49.71776,47.597267,46.726906,46.804005,47.13943,0.0,11473.718,10894.399,4438.481,4363.7905,3888.5227,3285.2356,2508.407,2265.7178,1948.715,1037.134,768.56165,510.3993,607.64294,257.0826,83.35812,203.80743,-783.8432,-1540.9381,-1577.6411,4384.6743,752.0354,268.35696,2920.028,1927.5646,1373.3523,-549.94727,-104.06104,77.10914,471.5252,322.9514,99.50822,-119.76283,180.09668,701.68445,0.4668657,0.46648866,0.4650381,0.46470067,0.4629141,0.46190122,0.4166323,0.40761527,0.4059827,0.40171963,0.3587017,0.32172492,0.40597022,0.39943793,0.36232564,0.46324992,0.46471554,0.46628603,0.46453756,0.4627611,0.4544604,0.40753767,0.40753767,0.40540287,0.38794398,0.35877672,0.40658313,0.35942224,0.3501427,0.359381,0.3925736,0.4669025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.985855,58.955265,57.570515,55.666725,53.859325,53.451576,52.918842,52.426373,52.066196,51.664886,51.396034,50.169533,48.548725,48.109936,47.900764,49.838814,55.42891,57.754333,54.571613,52.318333,50.59569,52.440205,50.428547,48.764877,47.835335,47.672512,49.717754,47.597263,46.726906,46.804,47.139427,0.0,11473.719,10894.399,4438.4814,4363.7905,3888.523,3285.2358,2508.407,2265.7178,1948.7151,1037.1342,768.56165,510.3993,607.64294,257.08264,83.35812,203.80745,-783.84326,-1540.9382,-1577.6412,4384.6743,752.03546,268.357,2920.0283,1927.5647,1373.3524,-549.94727,-104.06105,77.10914,471.52524,322.95142,99.508224,-119.76285,180.09671,701.6845,0.5228819,0.52179754,0.5216489,0.48228556,0.4618397,0.46176645,0.46093926,0.45434925,0.40531808,0.40349168,0.37496758,0.31972042,0.4052133,0.4034992,0.40182358,0.46193215,0.5203077,0.5216984,0.46833572,0.46167126,0.46152455,0.45988196,0.4473736,0.40495852,0.40287885,0.38325804,0.40667874,0.40286735,0.3566629,0.36408937,0.40287903,0.5229281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.192604,61.212337,60.07074,58.499832,57.024284,56.676983,56.217514,55.804855,55.51291,55.17067,54.93089,53.805984,52.947243,52.650364,52.568634,53.996517,58.4237,60.26255,57.75264,55.99613,54.51994,56.08786,54.56872,53.324844,52.596527,52.44277,53.952343,52.338562,51.81463,51.883335,52.157993,0.0,10144.723,9628.99,3999.0269,3933.6428,3485.0894,3012.5784,2315.8188,2059.4062,1739.8048,951.68787,722.5106,487.117,512.45734,208.18806,50.18497,172.81549,-691.0922,-1357.4816,-1389.9224,3858.6104,657.4065,246.89247,2555.3145,1656.371,1173.7922,-482.07434,-100.89159,55.91466,413.58344,278.6781,75.65529,-112.53994,161.67244,586.69226,0.5228819,0.5224357,0.5204192,0.5203438,0.51808155,0.50473356,0.45985365,0.4587314,0.45637804,0.4071707,0.4008708,0.32498425,0.4508411,0.40689042,0.40198308,0.5179184,0.5204334,0.52213067,0.5203258,0.50540704,0.4646527,0.45910126,0.45887026,0.45303252,0.40243542,0.396629,0.4571527,0.40234593,0.37967354,0.40033135,0.40243542,0.52292806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.192604,61.212337,60.07074,58.499832,57.024284,56.676983,56.21751,55.804855,55.512905,55.17067,54.93089,53.805984,52.947243,52.65036,52.568634,53.996517,58.4237,60.26255,57.75264,55.99613,54.519936,56.08786,54.56872,53.324844,52.596523,52.44277,53.95234,52.33856,51.814625,51.883335,52.157993,0.0,10144.724,9628.991,3999.027,3933.643,3485.0896,3012.5786,2315.819,2059.4065,1739.8049,951.6879,722.5107,487.11703,512.45734,208.18808,50.184975,172.8155,-691.0922,-1357.4816,-1389.9225,3858.6106,657.40656,246.89249,2555.3147,1656.3711,1173.7922,-482.07437,-100.8916,55.91467,413.58347,278.6781,75.65529,-112.539955,161.67247,586.6923,0.59137446,0.59053785,0.58927554,0.5240145,0.5171721,0.5171721,0.515149,0.47252518,0.45588407,0.45407826,0.40025786,0.3520058,0.455856,0.45363125,0.417445,0.517184,0.5845249,0.590074,0.5189569,0.5170839,0.5155766,0.51439005,0.45767298,0.45601127,0.45437154,0.42616418,0.45659602,0.4441157,0.3934108,0.39982778,0.4543723,0.5914335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36139,63.049175,62.171825,60.97023,59.843567,59.590446,59.24699,58.934757,58.704502,58.44098,58.260044,57.491108,56.504406,56.214474,56.106514,57.313175,60.67648,62.24133,60.287212,58.70339,57.285515,58.93614,57.667347,56.623756,56.05782,55.96618,57.122856,55.82685,55.339836,55.386295,55.57592,0.0,8938.126,8483.867,3469.087,3403.6765,3012.6794,2539.5625,1979.0775,1771.5239,1530.4957,826.429,620.5952,396.66104,471.64032,205.54416,58.323967,157.80023,-595.7806,-1244.2178,-1273.6005,3416.742,621.67926,241.57697,2282.8777,1502.8947,1067.631,-420.68747,-76.295334,59.298058,378.62158,247.55888,72.72839,-91.103386,132.36044,553.5831,0.59137446,0.5905372,0.5895717,0.58796406,0.5777177,0.5372233,0.51445556,0.5122095,0.49566054,0.4531096,0.442016,0.34981266,0.4606512,0.45303768,0.4470872,0.5764014,0.58807504,0.5900728,0.58707714,0.52375126,0.5155534,0.5138622,0.51184607,0.45476884,0.4531701,0.43248248,0.51184607,0.45294425,0.41648996,0.4449297,0.4531701,0.59143347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36139,63.04917,62.171825,60.97023,59.843567,59.590446,59.246986,58.934753,58.704502,58.440975,58.260044,57.491104,56.504406,56.21447,56.106514,57.31317,60.67648,62.241325,60.287212,58.70339,57.28551,58.936134,57.667347,56.623753,56.05782,55.96618,57.122856,55.826847,55.339836,55.38629,55.575916,0.0,8938.126,8483.867,3469.0872,3403.6765,3012.6797,2539.5627,1979.0776,1771.524,1530.4957,826.4291,620.5953,396.66107,471.64035,205.54419,58.32397,157.80026,-595.78064,-1244.2178,-1273.6006,3416.7422,621.6793,241.577,2282.878,1502.8948,1067.6311,-420.6875,-76.29534,59.298065,378.6216,247.5589,72.7284,-91.1034,132.36047,553.5832,0.6711977,0.6701499,0.6661259,0.58627903,0.58430076,0.58315575,0.57343113,0.51232415,0.51071894,0.49027544,0.45018587,0.35006163,0.5090096,0.48619944,0.45038703,0.58437204,0.64835197,0.6690735,0.586245,0.5830824,0.5829448,0.54072255,0.51147264,0.50855297,0.4577755,0.4381573,0.5106606,0.45071438,0.4248314,0.44874796,0.4749325,0.67127377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46049,64.12502,63.37008,62.33364,61.352108,61.129086,60.840122,60.5832,60.397522,60.185516,60.04405,59.369774,58.652428,58.38303,58.290974,59.124874,62.10788,63.43815,61.86644,60.643116,59.61199,60.726807,59.6696,58.81413,58.363735,58.239204,59.27492,58.14835,57.75778,57.800613,57.959164,0.0,8160.195,7747.6895,3198.732,3142.4958,2796.5083,2371.7634,1802.8019,1594.5183,1362.6136,734.8374,543.3914,369.49838,416.178,197.55032,53.51532,129.2591,-558.40295,-1139.7557,-1166.7877,3064.9944,540.7562,203.4066,2082.438,1361.9071,958.9798,-371.88495,-90.03686,34.60901,335.80057,229.52168,64.55851,-87.1981,120.16815,495.99786,0.67119765,0.6701498,0.6683407,0.66622156,0.6043291,0.5835941,0.58103657,0.57835305,0.50958896,0.507133,0.44781694,0.38866848,0.5076675,0.5062061,0.48464096,0.60192865,0.6676084,0.66907024,0.6659228,0.58280057,0.58280057,0.5803768,0.5708423,0.5075717,0.50556844,0.47477204,0.53391594,0.5036756,0.43513134,0.44754073,0.50556844,0.6712737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46049,64.125015,63.37008,62.33364,61.352104,61.129086,60.840122,60.583195,60.39752,60.185516,60.04405,59.36977,58.652424,58.383026,58.29097,59.124874,62.10788,63.43815,61.866436,60.643116,59.61199,60.726803,59.669598,58.81413,58.363735,58.2392,59.27492,58.148346,57.75778,57.800613,57.959164,0.0,8160.1953,7747.69,3198.7322,3142.496,2796.5085,2371.7634,1802.802,1594.5184,1362.6138,734.83746,543.3915,369.4984,416.17804,197.55034,53.515324,129.25911,-558.403,-1139.7559,-1166.7877,3064.9946,540.7563,203.40662,2082.4382,1361.9072,958.9799,-371.88498,-90.03687,34.609016,335.80063,229.52171,64.55852,-87.198105,120.16818,495.99792,0.7351767,0.734029,0.7280879,0.66558504,0.66226083,0.66089964,0.5942552,0.5772984,0.5753103,0.50633377,0.4916634,0.38857478,0.54752684,0.50636375,0.50260127,0.6625882,0.70088166,0.7327387,0.6650688,0.661238,0.6521238,0.57916945,0.57706356,0.54321504,0.5044777,0.48780873,0.57587814,0.50431705,0.45795447,0.49123645,0.5049726,0.73526794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50182,64.525116,63.798183,62.79999,61.87382,61.652145,61.359394,61.101105,60.915825,60.70018,60.54674,59.817562,59.32049,59.105362,59.049225,59.97402,62.68488,63.89765,62.475616,61.527874,60.646755,61.406418,60.42369,59.62522,59.13397,59.009186,60.02825,59.037014,58.677963,58.721962,58.892345,0.0,7816.446,7461.8926,3134.0964,3079.3408,2710.201,2364.0227,1815.535,1599.0759,1361.0336,741.6282,567.75104,385.45105,396.49576,174.95552,40.972874,136.68515,-530.2912,-1084.2433,-1111.1669,2908.374,471.136,186.8526,2011.9219,1309.2336,923.92834,-389.7384,-90.134834,30.125528,326.48413,214.19626,61.691048,-88.46737,124.93021,456.40253,0.7351766,0.7340289,0.73160976,0.72903854,0.6639777,0.6611752,0.65825385,0.6086241,0.57414746,0.5673267,0.50131166,0.38782725,0.571884,0.5682862,0.5018663,0.6649163,0.7310565,0.7327341,0.72819895,0.660842,0.6594872,0.6574884,0.5792861,0.5729241,0.5477621,0.48793027,0.5753133,0.5064383,0.47487387,0.501045,0.5612894,0.7352679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50182,64.525116,63.798183,62.79999,61.873817,61.65214,61.35939,61.101105,60.915825,60.70018,60.54674,59.817562,59.32049,59.10536,59.04922,59.97402,62.68488,63.897648,62.475613,61.527874,60.646755,61.406418,60.423687,59.62522,59.13397,59.009182,60.02825,59.037014,58.677963,58.72196,58.89234,0.0,7816.4463,7461.893,3134.0967,3079.341,2710.2012,2364.023,1815.5353,1599.076,1361.0337,741.62823,567.75104,385.45108,396.49582,174.95555,40.97288,136.68518,-530.2912,-1084.2434,-1111.167,2908.3743,471.13605,186.85263,2011.922,1309.2338,923.92847,-389.73843,-90.13484,30.125536,326.4842,214.19629,61.69105,-88.467384,124.93024,456.4026,0.7675038,0.7663057,0.7616123,0.72880197,0.7253442,0.7239522,0.6592551,0.6544673,0.6116493,0.57027483,0.500044,0.40846193,0.57196265,0.57027483,0.54751784,0.7247975,0.7434636,0.7649075,0.7281688,0.72089964,0.6683315,0.65672463,0.6535548,0.57176757,0.56974596,0.54204285,0.6520383,0.5683256,0.47801968,0.49976507,0.5701308,0.7676033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48549,64.369896,63.646366,62.650112,61.728233,61.517845,61.23821,60.98459,60.79919,60.57891,60.42628,59.713036,59.130833,58.896923,58.851215,59.78026,62.539078,63.747482,62.17965,60.97856,60.022648,61.09608,60.062283,59.260986,58.8524,58.76663,59.734005,58.819588,58.28149,58.30821,58.426495,0.0,7953.83,7573.6206,3126.1602,3076.1108,2703.409,2298.2554,1771.154,1583.407,1361.5105,750.1895,566.13324,380.88083,406.19418,183.04272,36.669968,137.02383,-535.33624,-1082.1345,-1106.325,3014.567,535.4266,195.25616,2026.4813,1345.5405,925.6961,-352.8273,-73.61854,45.115017,324.42053,205.06633,76.75317,-67.58075,102.58641,489.5486,0.76750374,0.76630557,0.76363856,0.76088446,0.72532696,0.7238809,0.72023606,0.6625977,0.65066826,0.586626,0.56219316,0.4351317,0.6479778,0.5797023,0.5654028,0.7248746,0.76310307,0.76490206,0.76014173,0.7224238,0.7208072,0.71914047,0.65289325,0.64846945,0.5691187,0.54849464,0.6511789,0.567601,0.52659774,0.56295884,0.5694364,0.7676032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48549,64.369896,63.646366,62.650112,61.728233,61.517845,61.23821,60.984585,60.799187,60.57891,60.42628,59.71303,59.130833,58.896923,58.85121,59.780254,62.539074,63.747482,62.17965,60.97856,60.022648,61.096077,60.062283,59.260983,58.8524,58.76663,59.734,58.819588,58.281487,58.30821,58.426495,0.0,7953.8306,7573.621,3126.1604,3076.111,2703.4092,2298.2554,1771.1543,1583.4071,1361.5106,750.1896,566.13324,380.88086,406.1942,183.04276,36.66997,137.02386,-535.33624,-1082.1345,-1106.3251,3014.5671,535.42664,195.25618,2026.4814,1345.5406,925.6962,-352.82733,-73.61855,45.115025,324.4206,205.06636,76.753174,-67.580765,102.58644,489.54868,0.7542487,0.75307125,0.7517867,0.760726,0.75708413,0.7555945,0.72004163,0.7165589,0.6634068,0.6464082,0.5631665,0.43366936,0.6477794,0.6458028,0.5644014,0.75641835,0.75761265,0.7518271,0.7601363,0.75344485,0.72312766,0.7189755,0.71480304,0.6475732,0.6448775,0.55927,0.70457095,0.5969931,0.5251599,0.5631141,0.6452475,0.7543447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44031,63.900036,63.107864,62.019424,61.005024,60.767063,60.45833,60.178364,59.97163,59.724426,59.55405,58.792835,58.09001,57.837456,57.775116,58.78242,61.970512,63.241367,61.532288,60.207573,59.04145,60.344433,59.2266,58.34246,57.83939,57.726643,58.879707,57.754288,57.303844,57.343086,57.497894,0.0,8323.61,7906.879,3282.9722,3226.6702,2846.6826,2456.2727,1868.4025,1670.1924,1443.983,798.38715,600.77496,394.50528,433.45392,190.78215,43.357407,143.14024,-578.8154,-1111.9808,-1140.6692,3144.1177,564.51306,217.37878,2129.562,1403.536,976.2022,-394.7723,-85.33127,33.40229,337.4012,229.39441,69.726814,-83.166275,118.628,492.73175,0.75424856,0.75307107,0.7504593,0.7477605,0.75595695,0.7558366,0.7515104,0.71769696,0.7122577,0.6495832,0.5876595,0.45155933,0.70659447,0.6477718,0.6251875,0.7562659,0.7499399,0.75171214,0.7471027,0.75523865,0.7533702,0.7496319,0.71465385,0.7059967,0.6433919,0.6066609,0.71324396,0.6430208,0.55714345,0.56132567,0.64482355,0.75434464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44031,63.900036,63.10786,62.019424,61.005024,60.767063,60.45833,60.178364,59.97163,59.724426,59.55405,58.79283,58.090008,57.837452,57.775116,58.782417,61.970512,63.241367,61.532288,60.207573,59.041447,60.344433,59.2266,58.342457,57.83939,57.72664,58.879707,57.754288,57.303844,57.343082,57.49789,0.0,8323.61,7906.88,3282.9724,3226.6704,2846.6829,2456.273,1868.4026,1670.1926,1443.9832,798.3872,600.77496,394.5053,433.45398,190.78218,43.35741,143.14027,-578.8155,-1111.981,-1140.6693,3144.118,564.51306,217.3788,2129.5623,1403.5361,976.20233,-394.77234,-85.331276,33.402298,337.40125,229.39442,69.72682,-83.16629,118.62803,492.73178,0.72074485,0.71961975,0.71942616,0.74794453,0.74441797,0.7428863,0.7509433,0.74824893,0.71717536,0.7071491,0.6384258,0.4841092,0.7096762,0.7064127,0.64040786,0.7439373,0.7334959,0.71838003,0.74726,0.74270964,0.7475782,0.75053316,0.7468634,0.7096515,0.70508146,0.6216484,0.7370078,0.64401686,0.5978049,0.63741136,0.7061624,0.7208326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34496,62.85507,61.938534,60.67956,59.492836,59.218975,58.837944,58.490257,58.243538,57.94501,57.740387,56.850014,56.096775,55.83964,55.796295,56.94218,60.561653,62.072998,60.041973,58.383614,56.93366,58.682064,57.44972,56.493126,55.91408,55.74863,56.977966,55.78384,55.360462,55.41475,55.63345,0.0,9061.5205,8611.99,3551.9106,3490.4927,3098.3623,2649.886,2093.1826,1877.4534,1588.6508,883.99475,663.23486,429.34247,465.43204,192.64319,35.633648,153.45792,-619.8685,-1221.0632,-1251.4972,3450.754,637.3091,244.51315,2290.9248,1479.4279,1018.6123,-425.9222,-104.96409,33.098183,366.13617,236.85297,67.43236,-99.09858,142.95854,497.47253,0.72074485,0.7196197,0.71737856,0.7149428,0.742373,0.7426104,0.73930204,0.74613523,0.7436262,0.71011335,0.6547053,0.4829008,0.74039793,0.70813215,0.6895843,0.7415387,0.71671057,0.71837586,0.7141902,0.7424892,0.7404894,0.7380822,0.74684834,0.7386103,0.7051289,0.66190594,0.74546045,0.70313805,0.60129136,0.6371992,0.7055999,0.7208326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34496,62.85507,61.938534,60.679558,59.492836,59.21897,58.837944,58.490257,58.243538,57.94501,57.740383,56.850014,56.096775,55.839638,55.79629,56.942177,60.561653,62.072994,60.04197,58.383614,56.93366,58.68206,57.44972,56.493126,55.914078,55.74863,56.977962,55.78384,55.360462,55.41475,55.63345,0.0,9061.521,8611.991,3551.911,3490.493,3098.3625,2649.886,2093.1829,1877.4535,1588.6509,883.9948,663.23486,429.3425,465.4321,192.64322,35.633656,153.45793,-619.8686,-1221.0632,-1251.4973,3450.7542,637.3091,244.51317,2290.925,1479.428,1018.61237,-425.92224,-104.964096,33.09819,366.1362,236.85298,67.43236,-99.098595,142.95857,497.4726,0.6620587,0.6610252,0.6611023,0.7151329,0.7116557,0.71035117,0.734068,0.7361948,0.737999,0.7388459,0.6996157,0.5364015,0.74140805,0.7388602,0.7020295,0.7106197,0.6743809,0.65997916,0.71493894,0.71003777,0.7113368,0.7383147,0.73459053,0.7409567,0.7375169,0.69255346,0.73348355,0.7085861,0.66965365,0.69888264,0.7375169,0.66213274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14678,60.66745,59.44896,57.774517,56.19155,55.831123,55.33837,54.897167,54.574585,54.202908,53.94137,52.811665,51.67283,51.31999,51.26768,52.683025,57.615574,59.629337,57.04806,55.08964,53.135174,55.272827,53.656452,52.35431,51.568375,51.24758,53.113335,51.456154,50.87538,50.934097,51.17261,0.0,10451.647,9949.599,4142.2856,4071.5742,3619.8635,3073.5322,2404.9404,2135.1453,1836.1132,995.0486,757.2092,488.238,547.67664,228.53477,39.439537,171.99448,-732.62854,-1425.7435,-1458.2864,3953.781,697.18726,287.29028,2645.5042,1712.7977,1203.1691,-502.30566,-150.07553,20.764343,416.08377,282.7,79.98201,-103.38315,149.81264,590.71136,0.6620587,0.6610251,0.6593373,0.65731806,0.69040287,0.7084403,0.7077569,0.71296823,0.73219526,0.73299074,0.7211957,0.54606557,0.7299586,0.7361983,0.7274332,0.69285464,0.65852076,0.6599761,0.65695566,0.71069676,0.7088792,0.7063604,0.73113173,0.7294454,0.7375392,0.7093804,0.7336607,0.7346042,0.6707027,0.7078336,0.7375392,0.6621327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14678,60.667446,59.44896,57.774513,56.19155,55.831123,55.338367,54.897167,54.574585,54.202908,53.941364,52.811665,51.67283,51.319984,51.267677,52.68302,57.615574,59.629337,57.048058,55.08964,53.13517,55.272823,53.656452,52.354305,51.56837,51.247578,53.113335,51.456154,50.87538,50.934093,51.17261,0.0,10451.648,9949.599,4142.286,4071.5745,3619.8638,3073.5322,2404.9407,2135.1453,1836.1133,995.0486,757.2093,488.238,547.6767,228.5348,39.43954,171.9945,-732.62854,-1425.7437,-1458.2864,3953.7812,697.1873,287.2903,2645.5044,1712.7979,1203.1692,-502.3057,-150.07553,20.76435,416.0838,282.70004,79.98201,-103.38316,149.81267,590.7114,0.5740098,0.5732619,0.57280976,0.6452727,0.6549676,0.6534313,0.6647298,0.7048996,0.70197636,0.72776866,0.7319126,0.59714156,0.7151212,0.727778,0.7277789,0.6544867,0.57410955,0.57279444,0.6572058,0.65252537,0.65252537,0.69556475,0.70398414,0.72582465,0.7268535,0.7151812,0.70172316,0.72502685,0.71179473,0.73028004,0.7270755,0.5740654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92085,58.357014,56.89238,54.881447,52.976456,52.544186,51.97299,51.45532,51.090816,50.66598,50.375076,49.14704,47.818127,47.379837,47.25302,49.384144,54.569748,57.065903,53.72378,51.21405,49.21663,51.509995,49.584896,47.963364,47.03751,46.915504,48.77107,46.708336,46.008686,46.07844,46.383068,0.0,11865.119,11203.399,4574.9473,4494.731,4000.5205,3390.4673,2604.6406,2327.5942,1961.3243,1069.5286,801.98376,510.7442,584.4319,256.92413,63.62094,214.53082,-752.6896,-1601.03,-1640.5426,4517.752,797.1032,290.6821,2980.4336,1882.3278,1354.4604,-548.768,-89.045296,95.24346,473.06396,318.1717,88.44238,-113.46172,170.9702,691.0909,0.5740097,0.57326144,0.57242143,0.57077056,0.57245517,0.61318845,0.6513128,0.64927256,0.6943816,0.6974827,0.72131056,0.6199911,0.69955534,0.6977916,0.72448903,0.5702603,0.57092136,0.5727935,0.57010233,0.6294824,0.65228677,0.6505269,0.649505,0.69966286,0.7006916,0.7135236,0.6805554,0.7243318,0.710119,0.72069556,0.699193,0.5740654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92085,58.35701,56.89238,54.881447,52.976456,52.544186,51.972984,51.45532,51.090816,50.665977,50.375076,49.14704,47.818123,47.379837,47.253017,49.38414,54.569744,57.0659,53.723778,51.21405,49.21663,51.509995,49.584892,47.96336,47.037506,46.9155,48.77107,46.708332,46.008686,46.078438,46.383064,0.0,11865.119,11203.4,4574.9478,4494.731,4000.5208,3390.4675,2604.6409,2327.5945,1961.3245,1069.5286,801.98376,510.74423,584.4319,256.92416,63.620945,214.53085,-752.6896,-1601.03,-1640.5426,4517.752,797.1032,290.6821,2980.4338,1882.3279,1354.4604,-548.768,-89.04531,95.24347,473.064,318.17172,88.44239,-113.46173,170.97023,691.09094,0.50563484,0.5045957,0.50450665,0.5413089,0.56820947,0.56779516,0.56642175,0.63067013,0.64547604,0.67325854,0.700233,0.6812085,0.6457371,0.6779977,0.6966302,0.5679895,0.504474,0.5045481,0.55676496,0.5672815,0.56616396,0.5672791,0.6483087,0.64498204,0.6955972,0.70704377,0.64685255,0.69474834,0.72088975,0.7166363,0.69354886,0.505678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61318,54.92536,53.03092,50.432278,48.021187,47.459034,46.71235,46.02659,45.536488,44.967266,44.606117,43.161057,41.394623,40.84608,40.60951,43.058437,50.26801,53.33663,48.782322,45.38462,42.346706,45.844593,43.34832,41.3837,40.38854,40.207176,42.364616,39.657047,38.764435,38.872112,39.323353,0.0,13586.069,12885.515,5256.881,5162.1094,4543.2334,3907.227,3010.0337,2709.239,2301.3323,1252.5653,901.33636,557.6537,663.692,290.01718,89.08706,231.25214,-899.2682,-1789.8569,-1834.976,5260.9805,938.7506,364.54227,3472.382,2165.8242,1502.3555,-570.5824,-110.29987,104.71992,538.3606,368.51038,100.87385,-143.43544,211.37776,797.5168,0.5056348,0.5052088,0.50337553,0.5032329,0.5016164,0.5103779,0.5646116,0.5636278,0.5727693,0.6431519,0.69062716,0.6959354,0.62773085,0.64299506,0.65169376,0.50149626,0.5033121,0.50493824,0.5031804,0.50761217,0.5482655,0.56553936,0.5625667,0.6379847,0.6413873,0.67024523,0.5625667,0.6407133,0.69980896,0.69094115,0.6421591,0.50567794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61318,54.92536,53.03092,50.432274,48.021187,47.459034,46.712345,46.02659,45.536488,44.967262,44.606117,43.161057,41.39462,40.84608,40.60951,43.058434,50.26801,53.33663,48.782322,45.38462,42.346703,45.84459,43.348316,41.3837,40.388535,40.207172,42.364613,39.657043,38.764435,38.87211,39.32335,0.0,13586.069,12885.515,5256.881,5162.11,4543.234,3907.227,3010.0337,2709.2393,2301.3325,1252.5653,901.33636,557.6537,663.6921,290.0172,89.08706,231.25215,-899.2682,-1789.8569,-1834.976,5260.9805,938.7507,364.54227,3472.3823,2165.8245,1502.3556,-570.58246,-110.29988,104.71992,538.36066,368.5104,100.87385,-143.43546,211.37778,797.5168,0.44159076,0.44115332,0.4406775,0.44998017,0.50155836,0.50000226,0.4994785,0.5061814,0.5610191,0.56001765,0.6375142,0.71355283,0.5606176,0.56024903,0.6228975,0.5007196,0.4405567,0.44087118,0.4488592,0.5002292,0.5001116,0.49834496,0.52391386,0.55972236,0.56977344,0.6404887,0.55730784,0.61244446,0.6570082,0.6376987,0.5595962,0.44162366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.26576,51.05764,48.75221,45.587044,42.56455,41.864185,40.91961,40.0812,39.45265,38.72299,38.214714,36.285976,33.882557,33.134617,32.728348,35.8246,44.80215,48.932465,43.252445,39.20875,35.60222,39.394367,36.20334,33.68726,32.354153,32.160686,34.709526,31.308157,30.389795,30.515919,31.051098,0.0,15329.165,14580.519,5844.8105,5742.1475,5132.905,4399.6494,3417.4312,3019.7944,2632.236,1432.2795,1083.9868,651.7313,778.8267,342.87274,119.2956,262.47388,-1012.3231,-2101.3303,-2147.0928,5987.1816,1031.2578,399.9283,4022.8708,2472.8833,1717.0752,-668.1535,-114.214874,126.11091,632.1087,416.81726,102.434814,-156.22263,231.7734,911.02844,0.4415907,0.4411231,0.44011146,0.43970874,0.43824396,0.43849084,0.47840035,0.49640417,0.49639586,0.5371897,0.5621695,0.7051605,0.49861225,0.54468036,0.5569476,0.43856356,0.44035634,0.44077408,0.43952483,0.43789536,0.43934986,0.49853685,0.497238,0.4979528,0.5574346,0.58896536,0.49664694,0.5574492,0.61443025,0.560988,0.55539787,0.44162363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.26576,51.05764,48.75221,45.587044,42.56455,41.86418,40.91961,40.0812,39.45265,38.72299,38.214714,36.285973,33.882557,33.134613,32.728344,35.8246,44.802147,48.932465,43.25244,39.208748,35.60222,39.394367,36.203335,33.687256,32.35415,32.160686,34.709526,31.308155,30.389793,30.515917,31.051094,0.0,15329.165,14580.519,5844.811,5742.148,5132.905,4399.6494,3417.4312,3019.7947,2632.2363,1432.2795,1083.9868,651.7313,778.8268,342.87274,119.2956,262.4739,-1012.3231,-2101.3303,-2147.0928,5987.1816,1031.2578,399.92834,4022.871,2472.8833,1717.0752,-668.15356,-114.21488,126.110916,632.10876,416.8173,102.434814,-156.22263,231.77342,911.02844,0.39138028,0.39103207,0.390613,0.39070714,0.4367029,0.437006,0.4365745,0.4360999,0.4669913,0.49331892,0.5375737,0.67713463,0.492349,0.49350435,0.4948977,0.43737134,0.39051887,0.39080343,0.39149168,0.43743542,0.4371158,0.43682623,0.43534273,0.49523938,0.49374166,0.5256628,0.43651417,0.49252605,0.584175,0.54798096,0.49387705,0.39140615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.91417,47.36204,44.5113,40.588722,36.85529,35.987778,34.861977,33.838448,33.1007,32.22879,31.644447,29.188175,26.706198,25.971355,25.660828,29.219835,39.950165,44.83974,38.33197,33.408,29.497345,34.14153,30.420668,27.25174,25.335495,25.068846,28.729977,24.641687,23.603903,23.747047,24.402458,0.0,16935.822,16047.829,6554.773,6447.4033,5753.0806,4938.6323,3757.154,3363.2644,2870.0386,1576.864,1168.7689,742.6184,839.0895,339.61697,103.18219,282.9758,-1114.6582,-2301.795,-2355.1833,6477.473,1146.9744,417.79855,4206.4395,2686.739,1944.8523,-812.7665,-135.81921,129.00044,683.294,460.34305,109.42488,-167.27429,258.57596,950.0853,0.39138028,0.39101377,0.39041528,0.38938096,0.3889809,0.38884002,0.3950858,0.43318292,0.43368787,0.43359703,0.4902078,0.6277615,0.43365395,0.4347838,0.4891238,0.38867322,0.39022017,0.39074886,0.38999876,0.38853946,0.3885057,0.3987432,0.43431944,0.43276697,0.438433,0.48909086,0.43430674,0.466098,0.5137793,0.49100927,0.43479988,0.39140615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.91417,47.36204,44.511295,40.588722,36.855286,35.987778,34.861973,33.838444,33.1007,32.22879,31.644447,29.188173,26.706196,25.971355,25.660826,29.219833,39.950165,44.83974,38.33197,33.407997,29.497343,34.14153,30.420668,27.251738,25.335495,25.068844,28.729975,24.641685,23.6039,23.747046,24.402456,0.0,16935.822,16047.83,6554.773,6447.4033,5753.0806,4938.633,3757.154,3363.2646,2870.0386,1576.864,1168.7689,742.61847,839.08954,339.617,103.18219,282.9758,-1114.6582,-2301.795,-2355.1833,6477.4736,1146.9744,417.79855,4206.44,2686.739,1944.8523,-812.7665,-135.81921,129.00044,683.294,460.34305,109.42488,-167.2743,258.57596,950.0854,0.35425326,0.35396403,0.3536046,0.35348403,0.38273948,0.38671753,0.38679734,0.38666052,0.38850856,0.42905557,0.43092412,0.55580807,0.4072378,0.42997465,0.43069008,0.38412663,0.35359058,0.3537705,0.35368818,0.3877293,0.3876699,0.38744456,0.38609076,0.40333223,0.43092194,0.4507348,0.38609076,0.43160078,0.45615864,0.43069243,0.43076906,0.35427445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.480415,42.430614,38.880596,33.992706,29.332544,28.274426,26.845428,25.554491,24.585833,23.410381,22.632996,19.58879,16.570202,15.80705,15.641564,20.838589,33.699463,39.45781,31.503443,25.505398,20.677946,26.42948,21.933037,18.076166,15.701885,15.153306,20.503082,15.721451,13.687318,13.825767,14.534703,0.0,18754.693,17857.645,7379.055,7260.687,6484.7646,5497.733,4273.481,3812.3374,3324.6409,1852.8684,1363.5361,833.85046,947.97034,346.62033,73.453545,347.16202,-1229.1737,-2514.305,-2573.7202,7179.977,1275.9242,468.11862,4664.2124,2975.937,2162.505,-912.48486,-200.50658,116.25696,717.6605,500.97644,157.37306,-164.2884,269.7725,1068.4646,0.35425326,0.35395178,0.35346565,0.352881,0.35225415,0.35206595,0.3523745,0.3735117,0.3842773,0.3842602,0.42284963,0.50883144,0.38426957,0.38440025,0.39694643,0.35187232,0.3532948,0.35373297,0.35324603,0.3514619,0.3514619,0.35263124,0.38379973,0.38432565,0.38398278,0.40634453,0.38524106,0.38386658,0.4475228,0.42358375,0.38398716,0.35427445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.480415,42.430614,38.880596,33.992706,29.332542,28.274426,26.845427,25.55449,24.585833,23.41038,22.632994,19.58879,16.5702,15.807049,15.641562,20.838589,33.699463,39.45781,31.50344,25.505396,20.677944,26.429478,21.933035,18.076164,15.701884,15.153305,20.503082,15.72145,13.687317,13.825765,14.534702,0.0,18754.693,17857.646,7379.055,7260.687,6484.7646,5497.733,4273.481,3812.3374,3324.6409,1852.8685,1363.5361,833.85046,947.97034,346.62033,73.453545,347.16205,-1229.1737,-2514.305,-2573.7202,7179.977,1275.9242,468.11865,4664.2124,2975.937,2162.5051,-912.4849,-200.50658,116.256966,717.6606,500.97647,157.37306,-164.2884,269.77252,1068.4646,0.31989887,0.319662,0.31942248,0.3192696,0.3374058,0.34627017,0.35020116,0.35016042,0.3501185,0.36134788,0.38182285,0.47695076,0.35142943,0.36943555,0.38260993,0.34071463,0.31931612,0.31951177,0.31930876,0.34976134,0.3508026,0.35088533,0.34940898,0.35083678,0.37557983,0.3856916,0.34938377,0.3828408,0.4032679,0.3819842,0.3746008,0.31991616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95473,36.837036,32.65683,26.919254,21.511747,20.286816,18.718454,17.310705,16.28544,15.155048,14.434631,11.540276,6.3437233,5.166725,4.613694,10.4334755,26.495325,33.314743,23.355515,15.720472,9.299269,17.075293,11.5921335,6.7408867,3.7742507,3.4202228,9.517387,3.5553594,1.1986997,1.3827361,2.2696388,0.0,20775.271,19725.598,8059.716,7917.0366,7027.0537,5949.9424,4493.698,3994.8887,3428.1765,1814.1703,1308.6394,811.4305,1064.8623,437.98093,140.9106,369.03885,-1385.9023,-2754.7202,-2820.5513,8042.367,1453.4943,546.07935,5233.5127,3312.4353,2447.635,-1029.0984,-158.28067,188.3693,818.3598,564.3582,170.3896,-191.58163,304.45175,1211.7935,0.31989887,0.31965417,0.31926408,0.31878775,0.3182494,0.3180898,0.31788686,0.32275733,0.34542462,0.34796154,0.35042873,0.422803,0.34793296,0.34795532,0.35183167,0.318027,0.31910846,0.31947324,0.31796658,0.3177936,0.3177292,0.3176992,0.33377314,0.3486031,0.34756276,0.35931998,0.34589586,0.34727308,0.37406245,0.35845,0.3475722,0.31991616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95473,36.837036,32.65683,26.919254,21.511747,20.286816,18.718452,17.310703,16.285439,15.155047,14.43463,11.540275,6.343723,5.166724,4.613693,10.433475,26.495325,33.314743,23.355515,15.720471,9.299269,17.075293,11.592133,6.7408857,3.77425,3.420222,9.517387,3.5553586,1.198699,1.3827354,2.269638,0.0,20775.271,19725.598,8059.716,7917.037,7027.0537,5949.9424,4493.6987,3994.8887,3428.1765,1814.1703,1308.6394,811.4305,1064.8623,437.98093,140.9106,369.03885,-1385.9023,-2754.7202,-2820.5513,8042.367,1453.4943,546.07935,5233.5127,3312.4353,2447.635,-1029.0984,-158.28067,188.36928,818.3598,564.3582,170.3896,-191.58163,304.45175,1211.7935,0.2887874,0.28859246,0.28836948,0.2882128,0.29774627,0.30839497,0.31611493,0.31617177,0.31619278,0.31725553,0.3457437,0.37808904,0.31619808,0.31804237,0.3372133,0.29938442,0.28827408,0.28846222,0.28824535,0.30783343,0.3142062,0.31733203,0.3157559,0.31573185,0.31838593,0.34316093,0.3157461,0.33762637,0.34704995,0.34583017,0.31803745,0.28880146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72924,34.484184,29.94959,23.7027,17.71683,16.339155,14.415677,12.686342,11.443238,9.900542,8.908436,4.897978,1.1823896,0.3016595,0.2487608,5.6426635,23.341978,30.686193,20.512012,13.036296,7.198741,14.063912,8.617063,3.9366717,0.81511885,0.071001604,6.4718227,1.0469124,0.01714354,0.032548983,0.18987072,0.0,21592.246,20466.107,8421.749,8289.077,7423.38,6339.7046,5017.2573,4464.2837,3804.0137,2145.8535,1555.4639,967.6804,1083.1852,374.5043,39.679226,354.20248,-1460.4869,-2867.234,-2937.69,8199.11,1437.0374,518.69183,5308.5933,3300.5735,2400.7053,-1057.7754,-236.38501,67.371574,820.3564,536.3099,108.967705,-50.199173,119.66407,1101.4814,0.2887874,0.28858736,0.2882636,0.28786042,0.28740385,0.2872564,0.28701854,0.28728685,0.30715963,0.31398916,0.31416452,0.37195754,0.31380835,0.3139832,0.31412584,0.28740352,0.2881359,0.28843826,0.2875825,0.28722528,0.28710175,0.28702095,0.2872687,0.3148581,0.31381366,0.31521344,0.29673108,0.31380346,0.3282109,0.3138124,0.3139293,0.28880146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72924,34.484184,29.94959,23.7027,17.71683,16.339155,14.415677,12.686342,11.443238,9.900542,8.908436,4.897978,1.1823896,0.3016595,0.2487608,5.6426635,23.341978,30.686193,20.512012,13.036296,7.198741,14.063912,8.617063,3.9366717,0.81511885,0.071001604,6.4718227,1.0469124,0.01714354,0.032548983,0.18987072,0.0,21592.246,20466.107,8421.749,8289.077,7423.38,6339.7046,5017.2573,4464.2837,3804.0137,2145.8535,1555.4639,967.6804,1083.1852,374.5043,39.679226,354.20248,-1460.4869,-2867.234,-2937.69,8199.11,1437.0374,518.69183,5308.5933,3300.5735,2400.7053,-1057.7754,-236.38501,67.371574,820.3564,536.3099,108.967705,-50.199173,119.66407,1101.4814,0.27786124,0.27768186,0.27743238,0.27724636,0.27905253,0.28237703,0.2855642,0.28556666,0.28551248,0.28559342,0.30982783,0.34145844,0.2855417,0.28569847,0.2949924,0.27957147,0.27734387,0.27755508,0.2772407,0.28339726,0.28527585,0.28545988,0.2854229,0.28537008,0.28534737,0.29221028,0.2853959,0.2930131,0.31217638,0.3118572,0.28534675,0.27787426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54904,32.86554,28.231339,21.86549,15.807819,14.418877,12.549272,10.869819,9.668385,8.2149515,7.242967,3.535467,0.6458575,0.071490325,0.049524486,3.3225358,20.845776,28.770508,18.24918,8.514813,0.09743451,12.024959,6.8810635,2.9655964,0.09395453,0.008235159,5.205959,0.19671234,0.0043203593,0.012562654,0.094925106,0.0,22226.658,20954.129,8521.138,8373.9375,7471.326,6367.656,4940.884,4394.285,3734.6233,2077.8923,1538.3494,927.49695,1010.51636,297.31177,24.686707,270.46118,-1452.6239,-2987.4653,-3059.5972,8401.108,1657.2068,632.0237,5208.262,3200.1453,2180.183,-1011.17236,-73.59305,30.630013,774.1384,513.7152,44.046432,-35.812138,84.373055,953.92993,0.27786124,0.27767572,0.2773766,0.27699932,0.27653113,0.2763719,0.27608868,0.27604732,0.27894807,0.28373975,0.28376946,0.31125388,0.28245953,0.28373408,0.2863312,0.2765483,0.27725753,0.277538,0.27696845,0.27640167,0.27623263,0.27616546,0.27610818,0.28351372,0.28352818,0.289469,0.278175,0.28339937,0.3100906,0.3108974,0.28352934,0.27787426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54904,32.86554,28.231339,21.86549,15.807819,14.418877,12.549272,10.869819,9.668385,8.2149515,7.242967,3.535467,0.6458575,0.071490325,0.049524486,3.3225358,20.845776,28.770508,18.24918,8.514813,0.09743451,12.024959,6.8810635,2.9655964,0.09395453,0.008235159,5.205959,0.19671234,0.0043203593,0.012562654,0.094925106,0.0,22226.658,20954.129,8521.138,8373.9375,7471.326,6367.656,4940.884,4394.285,3734.6233,2077.8923,1538.3494,927.49695,1010.51636,297.31177,24.686707,270.46118,-1452.6239,-2987.4653,-3059.5972,8401.108,1657.2068,632.0237,5208.262,3200.1453,2180.183,-1011.17236,-73.59305,30.630013,774.1384,513.7152,44.046432,-35.812138,84.373055,953.92993,0.26993063,0.26975903,0.26951241,0.2693021,0.27035832,0.27263194,0.27483362,0.27479935,0.27469075,0.27457583,0.27957547,0.30808622,0.27462226,0.27464285,0.28208876,0.27065372,0.26943266,0.26963842,0.2693202,0.2720544,0.2739505,0.2746361,0.27460337,0.27452382,0.2745825,0.28774107,0.2745745,0.27652577,0.30773228,0.28278476,0.27458566,0.26994294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4948,31.998629,26.953222,20.046743,13.578513,12.145661,10.293334,8.667312,7.512184,6.038822,5.1241403,1.5464419,0.17921323,0.021615855,0.039137445,4.249343,20.172861,27.977888,17.681316,8.4992285,2.3886814,11.437546,6.562251,2.817262,0.07507742,0.005437387,4.670634,0.125611,0.0027904361,0.009808439,0.07291176,0.0,22414.629,21225.607,8921.41,8750.732,7740.6167,6475.572,4916.177,4318.2373,3656.1978,2093.2285,1488.6958,909.8197,903.48553,147.89395,-21.85117,309.8506,-1379.4446,-2963.0134,-3029.5005,8307.856,1605.7579,531.65155,5217.0894,3108.8044,2128.4038,-986.2974,-65.78424,27.448544,770.9398,487.4349,34.567234,-32.833908,73.07069,931.02985,0.26993063,0.26975462,0.2694672,0.2691023,0.26864207,0.26848438,0.26824144,0.26810047,0.27000684,0.27282178,0.27283898,0.2802529,0.272804,0.27284557,0.27338532,0.2686667,0.2693642,0.2696261,0.26907924,0.26857606,0.26843256,0.2682823,0.26827878,0.27284727,0.2728481,0.27573207,0.26963678,0.27282026,0.2941007,0.28002793,0.27284917,0.26994294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4948,31.998629,26.953222,20.046743,13.578513,12.145661,10.293334,8.667312,7.512184,6.038822,5.1241403,1.5464419,0.17921308,0.021615693,0.03913768,4.249343,20.172861,27.977888,17.681316,8.4992285,2.3886814,11.437546,6.562251,2.817262,0.07507742,0.0054373974,4.670634,0.125611,0.0027904361,0.009808439,0.07291176,0.0,22414.629,21225.607,8921.41,8750.732,7740.6167,6475.572,4916.177,4318.2373,3656.1978,2093.2285,1488.6958,909.8197,903.48553,147.89395,-21.850372,309.8506,-1379.4446,-2963.0134,-3029.5005,8307.856,1605.7579,531.65155,5217.0894,3108.8044,2128.4038,-986.2974,-65.78424,27.44863,770.9398,487.4349,34.567234,-32.833908,73.07069,931.02985,0.26766708,0.26749697,0.2672511,0.26710123,0.2670908,0.26710227,0.2670955,0.2670033,0.26684752,0.26670632,0.27028918,0.27850682,0.26675287,0.26980445,0.2710652,0.2670931,0.2671953,0.26737297,0.2671861,0.267094,0.26707408,0.26695415,0.26685122,0.26672527,0.26679337,0.27401218,0.26681006,0.2690102,0.2821273,0.2782832,0.26679698,0.26767918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39681,31.019402,25.962564,19.020527,12.3132515,10.824757,8.972238,7.333001,6.161415,4.5321007,3.5804975,0.080218,0.08945159,0.010111952,0.013211326,1.3316611,18.84964,26.879635,16.403389,7.002581,0.076635644,10.503977,5.9326015,2.5103185,0.08210162,0.0044162194,3.8587282,0.07260161,0.001921475,0.007582347,0.061850548,0.0,22750.785,21516.691,8932.318,8775.032,7893.7915,6610.165,4916.4517,4337.151,3684.2349,2210.0916,1520.8469,899.1356,815.9646,102.096664,-8.575533,165.53304,-1452.3884,-3008.8264,-3077.6008,8401.0,1626.2992,568.85315,5059.6997,3002.6135,2027.3232,-923.61975,-69.784546,13.289665,763.4243,441.64767,25.650105,-29.236698,67.355385,875.4097,0.26766708,0.26749477,0.2672222,0.26687545,0.2664393,0.2662878,0.2659943,0.2657578,0.26557082,0.26540062,0.26525107,0.2694062,0.2654692,0.26664084,0.26536247,0.26641107,0.26710442,0.26736605,0.2668358,0.26634967,0.26618823,0.26600468,0.26572278,0.26543036,0.26530188,0.26930547,0.2656435,0.26526287,0.27648842,0.2694651,0.26528862,0.26767918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39681,31.019402,25.962564,19.020527,12.3132515,10.824757,8.972238,7.333001,6.161415,4.5321007,3.5804975,0.080218,0.08945159,0.010111921,0.013211365,1.3316611,18.84964,26.879635,16.403389,7.002581,0.076635644,10.503977,5.9326015,2.5103185,0.08210162,0.004416222,3.8587282,0.07260161,0.001921475,0.007582347,0.061850548,0.0,22750.785,21516.691,8932.318,8775.032,7893.7915,6610.165,4916.4517,4337.151,3684.2349,2210.0916,1520.8469,899.1356,815.9646,102.09668,-8.575314,165.53304,-1452.3884,-3008.8264,-3077.6008,8401.0,1626.2992,568.85315,5059.6997,3002.6135,2027.3232,-923.61975,-69.784546,13.289692,763.4243,441.64767,25.650105,-29.236698,67.355385,875.4097,0.2637123,0.26354745,0.26330808,0.26307586,0.26311177,0.26419073,0.26457977,0.2646578,0.26454163,0.26432887,0.26398453,0.26772767,0.2644091,0.26476982,0.26370913,0.26310453,0.2632616,0.2634279,0.26310065,0.26461637,0.2646348,0.26451424,0.26447472,0.26426965,0.26410773,0.26602754,0.2644272,0.26400295,0.27105433,0.26778618,0.26407954,0.26372403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40233,31.118576,26.05941,19.12175,12.487656,11.025612,9.100873,7.441109,6.269724,4.6523204,3.6818354,0.0761608,0.07697615,0.009451492,0.022034982,2.8068905,18.384579,26.774557,16.487843,6.72403,0.061463945,10.396615,5.8520417,2.433071,0.06448005,0.003594504,3.7477946,0.066390075,0.0015755504,0.006801175,0.056473248,0.0,22731.982,21485.914,8934.538,8772.043,7847.17,6546.477,5019.0312,4366.393,3683.8945,2201.3533,1537.067,913.6543,824.689,93.58356,-18.273552,247.8733,-1363.1864,-3080.9238,-3158.6812,8405.568,1659.9117,557.06854,5147.875,2993.0952,2026.2635,-911.3036,-61.181232,19.821058,763.6459,435.0092,24.47785,-28.000607,64.21258,861.43994,0.2637123,0.26354483,0.26327664,0.26293355,0.26250276,0.2623523,0.26205632,0.26185477,0.2628139,0.2628141,0.26267254,0.2622328,0.26282305,0.263394,0.2620661,0.26249832,0.26316622,0.26342002,0.26288223,0.2623793,0.2622249,0.26208854,0.26228026,0.26255003,0.26261592,0.2638794,0.2623501,0.2624898,0.26926416,0.26335856,0.26260927,0.26372403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
