pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.40233,31.118576,26.05941,19.12175,12.487656,11.025612,9.100873,7.441109,6.269724,4.6523204,3.6818354,0.0761608,0.07697615,0.0094514955,0.022034977,2.8068905,18.384579,26.774557,16.487843,6.72403,0.061463945,10.396615,5.8520417,2.433071,0.06448005,0.0035945037,3.7477946,0.066390075,0.0015755504,0.006801175,0.056473248,0.0,22731.982,21485.914,8934.538,8772.043,7847.17,6546.477,5019.0312,4366.393,3683.8945,2201.3533,1537.067,913.6543,824.689,93.58356,-18.27358,247.8733,-1363.1864,-3080.9238,-3158.6812,8405.568,1659.9117,557.06854,5147.875,2993.0952,2026.2635,-911.3036,-61.181232,19.821056,763.6459,435.0092,24.47785,-28.000607,64.21258,861.43994,0.26393044,0.26376188,0.26348606,0.26311526,0.26258528,0.26238826,0.26192278,0.26144183,0.26100606,0.26078692,0.26081994,0.26070118,0.26080528,0.26256692,0.2604333,0.26282343,0.26338023,0.26363885,0.26320347,0.26265237,0.2615466,0.2606963,0.2606854,0.26072496,0.26077682,0.26176864,0.26069325,0.26076505,0.2657148,0.26064533,0.26078656,0.2639422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.387596,31.419514,26.416086,19.563244,13.053246,11.538362,9.585964,7.8685822,6.6595564,5.025614,4.024131,0.08889869,0.078821,0.0107292915,0.024467219,2.4726562,18.53255,27.02056,17.061419,7.0877223,0.08843786,10.9695635,6.1684875,2.6183703,0.082929835,0.0045869015,4.2115593,0.085760795,0.0019022862,0.0076362602,0.06274743,0.0,22782.209,21381.904,8881.253,8713.973,7767.566,6673.1865,5057.847,4447.5957,3747.348,2213.479,1563.3849,957.8368,852.19745,94.00709,-19.160606,231.21448,-1385.8113,-3100.3093,-3180.1882,8320.627,1679.084,572.0977,5148.161,3083.16,2067.8677,-945.42267,-70.10286,20.642252,770.3917,462.6188,28.130718,-29.439957,67.91831,895.8924,0.26393044,0.26376256,0.2634936,0.26314297,0.26264444,0.26245824,0.26199508,0.2614637,0.2608911,0.2603239,0.25970158,0.25920293,0.26050323,0.25999776,0.25994045,0.26184043,0.2633913,0.26364082,0.263084,0.26255152,0.26236796,0.26151228,0.26148435,0.2590815,0.25909027,0.26007292,0.26147935,0.25911158,0.26400685,0.2590438,0.25909448,0.2639422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.387596,31.419514,26.416086,19.563244,13.053246,11.538362,9.585964,7.8685822,6.6595564,5.025614,4.024131,0.08889869,0.078821,0.01072928,0.024467241,2.4726562,18.53255,27.02056,17.061419,7.0877223,0.08843786,10.9695635,6.1684875,2.6183703,0.082929835,0.0045869024,4.2115593,0.085760795,0.0019022862,0.0076362602,0.06274743,0.0,22782.209,21381.904,8881.253,8713.973,7767.566,6673.1865,5057.847,4447.5957,3747.348,2213.479,1563.3849,957.8368,852.19745,94.007095,-19.160522,231.21448,-1385.8113,-3100.3093,-3180.1882,8320.627,1679.084,572.0977,5148.161,3083.16,2067.8677,-945.42267,-70.10286,20.642262,770.3917,462.6188,28.130718,-29.439957,67.91831,895.8924,0.26334858,0.26318216,0.26293135,0.262639,0.26226136,0.26212758,0.26178348,0.26136073,0.2608504,0.26024997,0.25843525,0.2578866,0.2604769,0.25773975,0.25742367,0.26228702,0.26284176,0.26306498,0.26258788,0.2621316,0.26197466,0.2618619,0.26167592,0.2597908,0.25977892,0.2584833,0.2616033,0.25983945,0.2592608,0.2574592,0.2597777,0.2633603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.437546,31.537388,26.611917,19.868595,13.472647,12.032491,10.101375,8.387619,7.1930823,5.6067185,4.517374,0.0980975,0.12351229,0.015680006,0.027544431,3.2404537,19.647501,27.469269,16.691914,5.987127,0.07680088,10.929,6.354268,2.707079,0.07715085,0.0045942334,4.251609,0.07923307,0.0017737063,0.007426009,0.062528454,0.0,22611.572,21359.467,8806.267,8638.497,7693.79,6493.376,5028.0034,4442.5225,3723.0317,2178.4402,1636.0099,1019.75305,885.81476,120.494,-17.702076,267.76807,-1401.9066,-2966.4434,-3048.724,8471.961,1744.4596,522.1733,4996.146,3003.804,2098.2087,-964.2867,-67.25783,22.306448,765.41595,465.43155,26.950497,-29.212793,67.91251,912.5926,0.26334858,0.2631803,0.26291078,0.2625632,0.26208794,0.26191887,0.26151678,0.26107985,0.2606028,0.26005855,0.25904062,0.25627983,0.26026714,0.2576506,0.25829652,0.26153377,0.2628128,0.26305965,0.26249275,0.26193598,0.26174334,0.2603906,0.2603547,0.26021743,0.2600145,0.25755134,0.26032513,0.25875664,0.25764585,0.25585508,0.25999507,0.2633603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.437546,31.537388,26.611917,19.868595,13.472647,12.032491,10.101375,8.387619,7.1930823,5.6067185,4.5173745,0.09809751,0.12351281,0.015680574,0.02754367,3.2404532,19.647501,27.469269,16.691914,5.987127,0.07680088,10.929,6.354268,2.707079,0.07715085,0.0045941966,4.251609,0.07923307,0.0017737063,0.007426009,0.062528454,0.0,22611.572,21359.467,8806.267,8638.497,7693.79,6493.376,5028.0034,4442.5225,3723.0317,2178.4402,1636.0099,1019.75305,885.81476,120.49397,-17.705227,267.7681,-1401.9066,-2966.4434,-3048.724,8471.961,1744.4596,522.1733,4996.146,3003.804,2098.2087,-964.2867,-67.25784,22.306068,765.41595,465.43155,26.950497,-29.212793,67.91251,912.5926,0.26533583,0.26516676,0.26491284,0.26466215,0.2643107,0.2630156,0.26094076,0.26067418,0.26027492,0.25977156,0.25917664,0.25468308,0.2599844,0.25790787,0.25777406,0.2642022,0.26476935,0.26504228,0.26469433,0.26318732,0.26142624,0.26048893,0.26047957,0.259697,0.2586117,0.2573705,0.26047692,0.2586229,0.2560087,0.254261,0.25859717,0.26534772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49229,31.810562,26.918564,20.218985,13.857684,12.447666,10.565278,8.913918,7.6937566,6.0411487,4.9689865,0.8626996,0.23405457,0.02650666,0.027824553,2.4274719,18.648754,27.336706,17.274857,6.5314817,0.09051395,11.195336,6.408155,2.7174695,0.095654555,0.0065106773,4.5169654,0.1107214,0.0026229825,0.01036151,0.07596917,0.0,22423.281,21287.182,8773.9,8608.193,7671.2583,6419.644,4959.0967,4354.442,3765.9436,2227.0967,1622.0256,980.09766,911.88336,171.59819,-5.4039927,228.72768,-1393.3135,-3139.5315,-3209.3125,8376.045,1747.8522,546.98627,5142.53,3078.3386,2111.6833,-962.6793,-75.16624,21.433094,765.4766,479.3412,32.26436,-34.613136,74.62248,912.0242,0.26533583,0.2651661,0.26489222,0.26454046,0.26406616,0.26389614,0.26354575,0.26329386,0.2619094,0.25871217,0.25835955,0.25560188,0.2596353,0.25780958,0.25728428,0.26375642,0.26477885,0.2650393,0.2645006,0.26401433,0.26383156,0.2636868,0.26296002,0.2589751,0.2588821,0.2571416,0.26131037,0.2589601,0.25271738,0.25495332,0.2588625,0.26534772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49229,31.810562,26.918564,20.218985,13.857684,12.447666,10.565278,8.913918,7.6937566,6.0411487,4.9689865,0.8626996,0.23405455,0.026506655,0.027824558,2.4274719,18.648754,27.336706,17.274857,6.5314817,0.09051395,11.195336,6.408155,2.7174695,0.095654555,0.0065106773,4.5169654,0.1107214,0.0026229825,0.01036151,0.07596917,0.0,22423.281,21287.182,8773.9,8608.193,7671.2583,6419.644,4959.0967,4354.442,3765.9436,2227.0967,1622.0256,980.09766,911.88336,171.59819,-5.4039707,228.72768,-1393.3135,-3139.5315,-3209.3125,8376.045,1747.8522,546.98627,5142.53,3078.3386,2111.6833,-962.6793,-75.16624,21.433096,765.4766,479.3412,32.26436,-34.613136,74.62248,912.0242,0.2675638,0.26739264,0.2671354,0.26688164,0.2665095,0.26508805,0.26290986,0.26265728,0.2623454,0.26206025,0.25958472,0.2563899,0.26215237,0.26033548,0.25709233,0.26637438,0.26701117,0.2672731,0.26691288,0.26520288,0.26336202,0.2622905,0.26223442,0.2620452,0.26182228,0.25590962,0.2621954,0.258459,0.2522517,0.25497705,0.26139385,0.2675759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.53615,32.790554,28.026508,21.49139,15.229749,13.787769,11.921992,10.235689,9.024093,7.466799,6.433462,2.4037883,0.619033,0.06345471,0.05629325,4.064134,20.680948,28.662636,18.417526,8.916036,1.2045538,12.19184,7.0502396,3.0261703,0.16246744,0.0128535265,4.911496,0.2643772,0.004931076,0.011930591,0.082484655,0.0,22271.451,20974.979,8649.233,8493.44,7606.129,6497.813,4935.4185,4403.955,3751.6472,2156.7935,1590.0409,970.18115,972.5669,292.0201,13.478492,301.71796,-1411.5563,-2999.0393,-3072.8403,8325.297,1635.6809,602.8287,5208.925,3199.374,2212.6296,-1009.6619,-99.41422,31.48131,801.99243,493.31686,51.764217,-32.787178,77.60948,966.95514,0.2675638,0.26739204,0.26711485,0.2667589,0.26627812,0.26610413,0.26574507,0.2654878,0.26391634,0.26106516,0.26072982,0.25479245,0.2611681,0.260448,0.26007798,0.26573762,0.26702237,0.26727057,0.26671413,0.26622546,0.26604906,0.26590192,0.265366,0.26052383,0.2605017,0.25807515,0.26365,0.26049498,0.2516886,0.25378385,0.2604952,0.2675759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.53615,32.790554,28.026508,21.49139,15.229749,13.787769,11.921992,10.235689,9.024093,7.466799,6.433462,2.4037883,0.619033,0.06345471,0.05629325,4.064134,20.680948,28.662636,18.417526,8.916036,1.2045538,12.19184,7.0502396,3.0261703,0.16246744,0.0128535265,4.911496,0.2643772,0.004931076,0.011930591,0.082484655,0.0,22271.451,20974.979,8649.233,8493.44,7606.129,6497.813,4935.4185,4403.955,3751.6472,2156.7935,1590.0409,970.18115,972.5669,292.0201,13.478492,301.71796,-1411.5563,-2999.0393,-3072.8403,8325.297,1635.6809,602.8287,5208.925,3199.374,2212.6296,-1009.6619,-99.41422,31.48131,801.99243,493.31686,51.764217,-32.787178,77.60948,966.95514,0.26938775,0.26921305,0.26895186,0.26869303,0.26832932,0.26703954,0.26507467,0.26483566,0.26452854,0.26424128,0.2609374,0.25544843,0.2643479,0.26403606,0.258209,0.2673126,0.2688659,0.2690878,0.26873082,0.26681823,0.26554337,0.26449376,0.26444873,0.26429835,0.2640899,0.25750372,0.26441753,0.26140308,0.24958019,0.25410563,0.26407963,0.2694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68752,34.05576,29.373161,22.945621,16.867624,15.49167,13.656921,12.010337,10.7916355,9.341614,8.397323,4.675766,0.92570704,0.14670557,0.078056954,4.295575,22.621302,30.160137,20.254404,11.393925,4.9208107,13.826449,8.295592,3.7338462,0.5454945,0.040398136,6.2782197,0.80216074,0.011617856,0.01811098,0.10275979,0.0,21740.51,20598.273,8569.076,8417.659,7484.852,6335.4355,4890.928,4347.639,3763.5093,2075.2583,1514.5253,929.39404,1060.4714,350.4892,45.675064,310.14108,-1488.1737,-2908.0134,-2978.2275,8144.8335,1575.1404,548.4587,5299.632,3327.9631,2367.6516,-1069.9381,-191.76216,29.14503,817.79395,539.03436,94.47198,-31.484274,85.62977,1082.9808,0.26938775,0.26921225,0.26892918,0.2685663,0.26808012,0.26790792,0.26754776,0.26729274,0.26581323,0.2632123,0.26286727,0.25737762,0.26332897,0.2631181,0.261678,0.26810285,0.26882365,0.26908454,0.26852646,0.26801023,0.26784888,0.2677145,0.26736984,0.26275358,0.26272082,0.2598887,0.26591182,0.26273543,0.2502178,0.2572307,0.26270953,0.2694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68752,34.05576,29.373161,22.945621,16.867624,15.49167,13.656921,12.010337,10.7916355,9.341614,8.397323,4.675766,0.92570704,0.14670557,0.078056954,4.295575,22.621302,30.160137,20.254404,11.393925,4.9208107,13.826449,8.295592,3.7338462,0.5454945,0.040398136,6.2782197,0.80216074,0.011617856,0.01811098,0.10275979,0.0,21740.51,20598.273,8569.076,8417.659,7484.852,6335.4355,4890.928,4347.639,3763.5093,2075.2583,1514.5253,929.39404,1060.4714,350.4892,45.675064,310.14108,-1488.1737,-2908.0134,-2978.2275,8144.8335,1575.1404,548.4587,5299.632,3327.9631,2367.6516,-1069.9381,-191.76216,29.14503,817.79395,539.03436,94.47198,-31.484274,85.62977,1082.9808,0.27596638,0.27578232,0.27550367,0.27521092,0.2734154,0.27067718,0.26695517,0.2666017,0.26629376,0.26601297,0.2623956,0.25600037,0.26613334,0.26588273,0.26004186,0.2728763,0.275406,0.27564722,0.2752622,0.27060342,0.26783007,0.26629823,0.26625654,0.26613283,0.26604176,0.26341215,0.26622432,0.2646738,0.25226265,0.25562802,0.26603797,0.27597922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.767624,34.769794,30.25365,24.048668,18.182106,16.85871,15.011983,13.374304,12.142503,10.699396,9.727878,5.736592,1.3776917,0.4949531,0.36624655,6.155502,23.416656,30.901413,21.019405,13.60809,8.127284,14.697843,9.054263,4.203032,0.6579678,0.07149074,7.5231137,1.9486955,0.04073618,0.078315526,0.407529,0.0,21455.05,20381.229,8403.23,8259.005,7343.117,6203.597,4908.1436,4334.926,3785.2998,2069.9082,1537.9508,965.17975,1111.5942,374.96524,64.13137,367.9924,-1440.852,-2896.7312,-2966.9644,8128.5796,1430.3395,501.32785,5252.0864,3364.416,2447.6309,-1132.9948,-207.87085,88.52533,795.6892,544.2408,152.02467,-81.2472,178.28792,1109.1892,0.27596638,0.2757833,0.27549043,0.27511376,0.27462348,0.27445242,0.2741359,0.2739635,0.2700629,0.26471877,0.2644815,0.259461,0.26668635,0.26469785,0.26393297,0.27465796,0.2753725,0.2756483,0.27506402,0.27451742,0.27434537,0.27406186,0.27393505,0.26459765,0.26457527,0.26310116,0.2710995,0.26459542,0.25694603,0.2594682,0.26457068,0.27597922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.767624,34.769794,30.25365,24.048668,18.182106,16.85871,15.011983,13.374304,12.142503,10.699396,9.727878,5.736592,1.3776917,0.4949531,0.36624655,6.155502,23.416656,30.901413,21.019405,13.60809,8.127284,14.697843,9.054263,4.203032,0.6579678,0.07149074,7.5231137,1.9486955,0.04073618,0.078315526,0.407529,0.0,21455.05,20381.229,8403.23,8259.005,7343.117,6203.597,4908.1436,4334.926,3785.2998,2069.9082,1537.9508,965.17975,1111.5942,374.96524,64.13137,367.9924,-1440.852,-2896.7312,-2966.9644,8128.5796,1430.3395,501.32785,5252.0864,3364.416,2447.6309,-1132.9948,-207.87085,88.52533,795.6892,544.2408,152.02467,-81.2472,178.28792,1109.1892,0.27963793,0.27945065,0.27916965,0.27887633,0.27749813,0.27570376,0.2733658,0.2731355,0.27286696,0.27263635,0.26615766,0.25789613,0.27273077,0.27253726,0.2665934,0.27709675,0.27907568,0.27931508,0.2789369,0.2752449,0.27355653,0.27354434,0.2723843,0.2723521,0.27233458,0.2674271,0.2723693,0.2702321,0.26196915,0.26283476,0.2723334,0.27965114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0341,37.97086,33.91488,28.347597,23.04349,21.81199,20.14983,18.651304,17.539425,16.201061,15.322348,11.668292,7.8549314,6.9289255,6.5581994,13.078364,28.60861,34.78489,24.94364,18.142632,12.357724,18.749102,13.367785,8.70203,6.0120096,5.652787,11.371083,5.595431,3.0235195,3.231424,4.1687326,0.0,20481.111,19349.64,7929.496,7789.2764,6954.178,5967.146,4636.8745,4131.9814,3581.6365,1987.3821,1456.7949,920.2536,1049.8961,384.7797,113.54158,392.39188,-1360.9431,-2611.2498,-2671.78,7894.88,1365.4847,516.16064,5194.8364,3279.0713,2396.649,-976.122,-159.53038,162.26837,807.7843,554.7627,178.62383,-204.62105,313.67578,1220.845,0.27963793,0.27945045,0.279148,0.27876025,0.27825916,0.27808467,0.27777043,0.27739087,0.27470893,0.2714919,0.27116972,0.26112324,0.27162045,0.271488,0.27085778,0.278295,0.2790328,0.27931315,0.2784461,0.27805495,0.27791005,0.27783683,0.2777026,0.27190956,0.27190956,0.26789242,0.27529144,0.27066535,0.2620824,0.26880753,0.27180797,0.27965114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0341,37.97086,33.91488,28.347597,23.04349,21.81199,20.14983,18.651304,17.539425,16.201061,15.322347,11.668291,7.8549304,6.9289246,6.558199,13.078363,28.60861,34.78489,24.943638,18.14263,12.357723,18.7491,13.3677845,8.702029,6.0120087,5.6527863,11.371082,5.59543,3.0235186,3.2314231,4.168732,0.0,20481.111,19349.64,7929.4966,7789.2764,6954.178,5967.1465,4636.8745,4131.9814,3581.6365,1987.3821,1456.7949,920.2536,1049.8961,384.7797,113.54158,392.39188,-1360.9431,-2611.2498,-2671.78,7894.88,1365.4847,516.16064,5194.8364,3279.0713,2396.649,-976.122,-159.53038,162.26837,807.7843,554.7627,178.62383,-204.62105,313.67578,1220.845,0.29293492,0.2927235,0.29239246,0.2921305,0.28636995,0.28133366,0.27699527,0.2767171,0.27637854,0.27605736,0.2703371,0.26062214,0.27619946,0.27590075,0.2743734,0.28508142,0.2922676,0.29255864,0.2921297,0.28083447,0.27757683,0.27634516,0.27630463,0.27620637,0.27615774,0.2715332,0.2762747,0.2745861,0.2697484,0.27036592,0.27616,0.2929494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14686,39.1791,35.36929,30.134968,25.10318,23.91639,22.339647,20.921871,19.89255,18.708078,17.92813,14.823602,10.339319,9.298466,8.752959,12.584455,28.618876,35.586636,26.853584,19.432398,13.866215,21.049618,16.067228,11.631969,8.781387,8.347874,14.308841,8.907356,6.7384605,6.922455,7.7798734,0.0,20056.953,18952.344,7665.8916,7534.172,6759.059,5849.1797,4506.65,4010.2246,3435.4946,1860.5312,1365.9625,842.73224,1042.1884,409.85367,139.87209,294.47552,-1384.6239,-2786.9165,-2850.7532,7662.338,1431.3679,505.52963,5015.3325,3145.4944,2331.974,-1007.1615,-176.57346,105.106026,769.33075,535.05817,162.91956,-191.55797,298.94418,1118.089,0.2929349,0.292728,0.29239178,0.2919624,0.29139557,0.29119664,0.290821,0.29061684,0.2801443,0.27469125,0.27452582,0.26775113,0.27574822,0.27469042,0.2745525,0.2908837,0.29224202,0.29256824,0.29228294,0.2907746,0.29073083,0.29066846,0.29024434,0.27465305,0.27457893,0.2744764,0.28406084,0.27457005,0.27181256,0.2745107,0.27458414,0.29294938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14686,39.179096,35.369286,30.134968,25.10318,23.91639,22.339645,20.921871,19.89255,18.708078,17.92813,14.823601,10.339318,9.298465,8.752958,12.584454,28.618874,35.586636,26.853584,19.432398,13.866214,21.049618,16.067226,11.6319685,8.781386,8.347873,14.30884,8.907355,6.7384596,6.922454,7.7798724,0.0,20056.953,18952.344,7665.8916,7534.172,6759.059,5849.1797,4506.65,4010.2246,3435.4946,1860.5312,1365.9625,842.73224,1042.1884,409.85367,139.87209,294.47552,-1384.6239,-2786.9165,-2850.7534,7662.338,1431.3679,505.52966,5015.3325,3145.4944,2331.9744,-1007.1615,-176.57346,105.106026,769.33075,535.05817,162.91956,-191.55798,298.9442,1118.089,0.2991295,0.29891288,0.29858348,0.29814994,0.29480553,0.29220384,0.28993014,0.28969935,0.2894177,0.2890438,0.2733928,0.2660829,0.289217,0.28903997,0.27950248,0.2950151,0.2984922,0.29876044,0.29833728,0.2920967,0.2908019,0.2905847,0.28884998,0.28880185,0.28873673,0.28034672,0.28884634,0.28348053,0.2728719,0.2728246,0.28873658,0.2991446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.364815,41.38395,37.716537,32.673695,27.96176,26.88872,25.438168,24.132305,23.1726,22.079855,21.37467,18.537586,14.171413,13.265007,13.107523,19.172617,32.712273,38.426296,29.94107,23.227814,18.140034,24.617088,19.919449,15.833455,13.244755,12.6139965,17.960041,12.853056,11.229293,11.383405,12.128097,0.0,19214.512,18213.03,7509.825,7384.081,6523.564,5539.4604,4308.167,3836.0737,3308.0125,1781.2935,1293.625,802.7212,1009.2251,380.36072,71.51395,377.3584,-1263.7883,-2503.8367,-2566.6287,7361.0034,1355.9432,481.58456,4786.937,3047.1135,2230.95,-956.09467,-216.2035,116.932594,764.15594,519.10333,139.34517,-174.07674,277.03583,1094.8861,0.2991295,0.29891384,0.29855934,0.29810208,0.29751378,0.2973099,0.29692522,0.29656887,0.29000962,0.287762,0.28753325,0.27119377,0.2878952,0.28780478,0.2871644,0.29712164,0.29844925,0.29876098,0.2984558,0.29691467,0.2968759,0.29680938,0.2958724,0.28867045,0.2885549,0.28311595,0.29151806,0.28704286,0.27969265,0.28689542,0.28853184,0.2991446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.364815,41.38395,37.716534,32.67369,27.961758,26.888718,25.438166,24.132303,23.1726,22.079853,21.37467,18.537584,14.171412,13.265006,13.107521,19.172617,32.712273,38.426296,29.94107,23.227812,18.140032,24.617086,19.919447,15.833454,13.244754,12.613996,17.96004,12.853055,11.229292,11.383404,12.128096,0.0,19214.512,18213.03,7509.8257,7384.081,6523.564,5539.4604,4308.167,3836.0737,3308.0125,1781.2935,1293.625,802.7212,1009.2251,380.36072,71.51395,377.3584,-1263.7883,-2503.8367,-2566.6287,7361.0034,1355.9432,481.58456,4786.937,3047.1135,2230.95,-956.0947,-216.2035,116.932594,764.15594,519.10333,139.34518,-174.07675,277.03583,1094.8861,0.31224385,0.31200412,0.3116351,0.31135327,0.3033831,0.29898435,0.2960068,0.2957587,0.2954552,0.29505602,0.28585675,0.2695041,0.29523876,0.29499304,0.28825724,0.30215517,0.3115025,0.31182113,0.3113523,0.29821524,0.29683575,0.2966888,0.2949054,0.29478383,0.29454887,0.2902263,0.29488182,0.28971586,0.2861392,0.28682148,0.2945507,0.31226033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.453186,42.313393,38.9687,34.375656,30.02552,29.010586,27.565472,26.270676,25.317204,24.237665,23.519392,20.33021,15.96732,14.774899,14.163215,18.782433,33.445667,39.28804,30.784784,23.819195,18.889732,25.485928,20.667568,16.48933,13.79507,13.348265,18.968039,13.789909,11.888717,12.039652,12.740649,0.0,18863.86,17892.258,7145.4526,7020.8184,6248.1343,5375.418,4299.438,3818.4878,3296.3982,1769.6361,1306.5345,855.06323,1030.1508,441.07062,148.7927,325.757,-1319.3768,-2534.049,-2598.1853,7390.7305,1383.2291,473.43414,4774.7256,3089.1475,2258.0054,-976.95264,-179.47614,153.30263,755.4888,522.99567,151.7333,-172.13008,268.13696,1101.7799,0.31224385,0.31200957,0.31163126,0.31115058,0.3105692,0.31036797,0.31004986,0.30712005,0.29592723,0.2937333,0.29349995,0.2801659,0.2938741,0.29377326,0.29307473,0.31042892,0.3114698,0.3118323,0.31140852,0.30960292,0.30959302,0.30956262,0.30411038,0.2946095,0.29423994,0.29107085,0.29766497,0.29299274,0.28931254,0.29272005,0.294325,0.31226033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.453186,42.313393,38.968697,34.375656,30.02552,29.010586,27.565472,26.270674,25.317202,24.237663,23.51939,20.33021,15.9673195,14.774898,14.163214,18.78243,33.445667,39.28804,30.784782,23.819193,18.889732,25.485926,20.667568,16.48933,13.795068,13.348264,18.968039,13.789907,11.888715,12.039651,12.740648,0.0,18863.86,17892.258,7145.4526,7020.819,6248.1343,5375.418,4299.438,3818.4878,3296.3982,1769.6361,1306.5345,855.06323,1030.1508,441.07062,148.7927,325.75702,-1319.3768,-2534.049,-2598.1855,7390.7305,1383.2291,473.43414,4774.7256,3089.1475,2258.0054,-976.95264,-179.47614,153.30263,755.4888,522.99567,151.7333,-172.1301,268.137,1101.7799,0.3180477,0.3178041,0.31743562,0.31716633,0.31223813,0.30998304,0.30934387,0.30887744,0.30851963,0.3071583,0.29176676,0.2822475,0.3084026,0.3067722,0.29699728,0.31287393,0.3173261,0.31762734,0.31718642,0.31047717,0.31000146,0.3094729,0.30894533,0.30748636,0.3064987,0.2952812,0.3076339,0.29617098,0.29195607,0.29264912,0.30661485,0.31806478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.448074,42.182167,38.733204,33.996723,29.415863,28.37879,26.977598,25.721472,24.813616,23.791176,23.10127,20.180086,16.311443,15.433247,15.116837,20.413109,33.703644,39.290302,30.74834,24.174923,19.567486,25.563871,20.985495,16.980383,14.632743,14.269496,19.018856,14.080808,12.074364,12.259613,13.134445,0.0,18884.297,17940.666,7264.882,7138.3706,6424.943,5438.416,4228.3784,3756.48,3210.282,1718.4657,1278.4141,815.48334,978.6185,373.92215,104.232796,350.72626,-1251.1792,-2473.5454,-2535.6428,7357.86,1340.6185,456.47516,4718.7905,3005.096,2206.9949,-906.9424,-160.49287,156.56303,757.18494,509.75967,156.21275,-192.2627,302.20734,1117.1234,0.3180477,0.31780484,0.31740087,0.31689283,0.31629843,0.31609347,0.31577414,0.31335315,0.30709702,0.30694258,0.3067158,0.2878117,0.3070591,0.30693293,0.30610108,0.31556693,0.31726265,0.31762654,0.31719384,0.3154028,0.3153923,0.3153599,0.31257972,0.30734396,0.30727813,0.30464277,0.30901438,0.3057472,0.2986111,0.30528396,0.3072783,0.31806478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.448074,42.182167,38.733204,33.996723,29.415863,28.37879,26.977598,25.721472,24.813616,23.791176,23.10127,20.180084,16.311441,15.433245,15.116835,20.413109,33.703644,39.290302,30.748339,24.174921,19.567486,25.56387,20.985495,16.980383,14.632742,14.269495,19.018856,14.080807,12.074362,12.259612,13.134444,0.0,18884.297,17940.666,7264.882,7138.3706,6424.943,5438.416,4228.3784,3756.48,3210.282,1718.4658,1278.4141,815.48334,978.6185,373.92218,104.232796,350.72626,-1251.1792,-2473.5454,-2535.6428,7357.86,1340.6185,456.47516,4718.7905,3005.096,2206.9949,-906.9424,-160.49287,156.56303,757.18494,509.75967,156.21275,-192.2627,302.20734,1117.1235,0.31770352,0.31746367,0.31708452,0.31661743,0.3159921,0.31576574,0.3152436,0.31473902,0.31431007,0.31274363,0.30492106,0.28806955,0.3141675,0.3118942,0.30683413,0.31586805,0.31693667,0.31728524,0.31608865,0.31584212,0.31574014,0.31568787,0.3143032,0.31355584,0.31227198,0.30598366,0.31339505,0.30695638,0.3046393,0.30533907,0.3129694,0.31772056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52246,42.94117,39.6073,35.034786,30.667782,29.655197,28.279955,27.015818,26.088272,25.06416,24.365522,21.26217,17.221176,16.238539,15.738387,20.486792,34.228474,39.968296,31.877295,25.498293,21.11817,26.759506,22.116962,18.063368,15.39549,14.9541025,20.422913,15.827411,13.802306,13.911854,14.543064,0.0,18585.04,17676.521,7132.959,7003.8564,6261.2056,5368.696,4185.913,3769.3948,3247.6924,1719.9832,1287.1254,842.55975,1001.07916,397.31235,133.46738,330.6451,-1273.9357,-2509.9346,-2573.7522,7228.34,1319.0612,444.17355,4685.9224,3027.7642,2221.3809,-971.7753,-178.29779,150.16043,744.06854,490.35065,156.99551,-144.7774,253.37608,1065.013,0.31770352,0.31746158,0.31706434,0.31655267,0.31522292,0.3151742,0.31482494,0.31430584,0.31371585,0.31310308,0.3123948,0.29370648,0.31341574,0.31298363,0.31180814,0.31584013,0.31690624,0.3172791,0.31610304,0.31598026,0.31595814,0.31380188,0.31378952,0.31372902,0.31297457,0.31040248,0.3137828,0.31140697,0.30787358,0.31138504,0.31341276,0.31772056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52246,42.94117,39.6073,35.034782,30.66778,29.655195,28.279953,27.015818,26.08827,25.064157,24.36552,21.262169,17.221174,16.238537,15.738386,20.486792,34.228474,39.968296,31.877293,25.498291,21.118168,26.759504,22.116962,18.063366,15.395488,14.954101,20.422913,15.82741,13.802305,13.911853,14.543062,0.0,18585.04,17676.521,7132.959,7003.8564,6261.2056,5368.696,4185.913,3769.3948,3247.6924,1719.9832,1287.1254,842.55975,1001.07916,397.31235,133.46738,330.6451,-1273.9357,-2509.9346,-2573.7522,7228.34,1319.0612,444.17355,4685.9224,3027.7642,2221.381,-971.7753,-178.29779,150.16043,744.0686,490.35065,156.99553,-144.7774,253.3761,1065.013,0.32281893,0.32256916,0.32219702,0.32192564,0.31723273,0.31527552,0.31489894,0.31437886,0.31261316,0.3122456,0.3115106,0.30111256,0.31251925,0.31223473,0.31163576,0.31740722,0.32208353,0.32238892,0.32194126,0.3157483,0.31555042,0.31403404,0.31403404,0.31202573,0.31195703,0.3116906,0.31403404,0.31180564,0.3104879,0.311765,0.31195503,0.32283652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40856,41.83116,38.463432,33.839794,29.473318,28.48253,27.080503,25.801195,24.85149,23.842888,23.179758,20.23737,15.000902,13.85341,13.211307,17.28997,32.071194,38.508606,30.177832,23.742697,18.904604,24.682148,19.936844,15.811004,13.403976,12.854302,18.229282,13.094178,10.994581,11.159396,11.935719,0.0,19041.621,18059.758,7171.986,7046.03,6260.798,5305.98,4229.7393,3793.7551,3289.3596,1705.8682,1251.3798,818.6739,1059.5807,432.01767,152.74352,304.5852,-1325.0985,-2670.2952,-2733.0298,7433.797,1325.316,468.6755,4869.687,3063.7688,2242.6711,-919.25903,-200.72243,98.17423,751.4099,520.6447,160.08781,-180.50327,283.32886,1121.7181,0.32281893,0.3225694,0.32215878,0.32164246,0.32104132,0.3208343,0.32050943,0.31802413,0.31280267,0.31262678,0.3099896,0.30220377,0.31272292,0.31249207,0.31126785,0.3202875,0.322014,0.3223867,0.32194364,0.32009995,0.3200914,0.32007056,0.316726,0.31215864,0.31210324,0.31098464,0.31380624,0.31215903,0.30989727,0.30987787,0.3121022,0.32283652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40856,41.83116,38.46343,33.839794,29.473316,28.48253,27.080503,25.801195,24.851488,23.842886,23.179756,20.23737,15.0009,13.853409,13.211305,17.289968,32.07119,38.508606,30.17783,23.742695,18.904604,24.682146,19.936844,15.811003,13.4039755,12.854301,18.22928,13.094176,10.99458,11.159394,11.935718,0.0,19041.621,18059.758,7171.986,7046.03,6260.798,5305.9805,4229.7393,3793.7551,3289.3599,1705.8682,1251.3798,818.6739,1059.5807,432.01767,152.74352,304.5852,-1325.0986,-2670.2952,-2733.0298,7433.797,1325.316,468.6755,4869.687,3063.7688,2242.6711,-919.2591,-200.72243,98.17423,751.4099,520.6447,160.08781,-180.50327,283.32886,1121.7181,0.31507877,0.31484872,0.31452614,0.31445232,0.31795037,0.319143,0.31920305,0.3190599,0.3188309,0.31748584,0.31065726,0.3076444,0.31874892,0.31744528,0.31099778,0.31717992,0.31444186,0.31469455,0.31432042,0.3194391,0.3196443,0.31986699,0.31933707,0.31797197,0.31688613,0.3117476,0.31807634,0.31181166,0.3090859,0.310071,0.31756368,0.3150955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.333954,40.99352,37.330643,32.293056,27.481056,26.381338,24.917177,23.6078,22.664408,21.602705,20.877985,17.811005,13.990689,13.1135025,12.79774,18.814276,32.28157,38.02355,29.030052,21.90487,15.259197,23.674139,19.024664,14.759342,12.361802,11.934646,16.894814,11.463884,9.582177,9.775028,10.672258,0.0,19335.695,18348.701,7504.8076,7379.9224,6598.01,5613.4014,4329.9453,3841.6467,3277.5334,1753.7872,1312.8546,837.21344,989.231,373.69003,104.11754,375.724,-1260.137,-2510.4436,-2572.3945,7539.9756,1400.2523,556.30536,4802.417,3030.2048,2283.296,-917.301,-175.17038,158.12814,771.7032,536.6311,150.89162,-196.48286,306.36075,1154.4155,0.31507874,0.3148404,0.3144433,0.3139577,0.31340718,0.3132418,0.31303874,0.31338778,0.31705445,0.31698164,0.3165452,0.3057276,0.3170396,0.3169791,0.31657118,0.312977,0.31433174,0.31467256,0.31435436,0.31273875,0.31270534,0.31266186,0.31371665,0.31749126,0.31750634,0.31427795,0.31678832,0.316063,0.31224912,0.3158314,0.31750593,0.31509548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.333954,40.99352,37.330643,32.293056,27.481054,26.381338,24.917175,23.607798,22.664406,21.602705,20.877983,17.811003,13.990688,13.113502,12.797739,18.814274,32.281567,38.02355,29.030052,21.904867,15.259196,23.674139,19.024662,14.759341,12.361801,11.934645,16.894814,11.463883,9.582176,9.775027,10.672256,0.0,19335.695,18348.701,7504.8076,7379.9224,6598.01,5613.4014,4329.9453,3841.6467,3277.5334,1753.7872,1312.8546,837.21344,989.231,373.69003,104.11754,375.724,-1260.137,-2510.4436,-2572.3945,7539.9756,1400.2523,556.30536,4802.417,3030.2048,2283.296,-917.301,-175.1704,158.12814,771.7032,536.6311,150.89162,-196.48286,306.36075,1154.4155,0.310287,0.31006187,0.30974573,0.30955914,0.31094566,0.31134948,0.3115865,0.31152174,0.31139854,0.31147915,0.3148396,0.30428046,0.31142196,0.31168374,0.31484607,0.31136867,0.30963168,0.30989814,0.30952594,0.31212032,0.31213287,0.31216428,0.3110556,0.31103548,0.31118053,0.31440982,0.31102434,0.3146653,0.31488344,0.31550893,0.3111751,0.31030327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13575,38.809887,35.0373,29.847136,24.786823,23.668556,22.1259,20.726282,19.698032,18.54256,17.782341,14.516499,10.04363,8.885667,8.356477,14.308025,29.059072,35.48575,25.601135,17.73143,12.409449,19.6602,14.571143,10.122634,7.6244836,7.25689,12.613767,7.281064,4.890062,5.034379,5.7748046,0.0,20099.064,19082.992,7625.359,7499.786,6779.72,5664.336,4453.777,3982.4136,3433.5615,1835.7947,1347.1964,866.1007,1048.1335,434.14172,137.5974,373.52725,-1323.6372,-2667.889,-2733.7327,7954.093,1477.4478,493.43054,5078.897,3181.6785,2335.7336,-937.88904,-161.52716,180.21751,787.97473,531.3684,171.72585,-168.01285,276.1777,1193.6165,0.310287,0.31005597,0.30968156,0.30921477,0.3086591,0.30847636,0.3081795,0.308252,0.30945832,0.30947894,0.3095112,0.30675998,0.30946317,0.3094962,0.30923826,0.30817857,0.30952355,0.30988038,0.30957904,0.30800158,0.3079715,0.3079074,0.30862865,0.30982682,0.30964202,0.3095848,0.31021935,0.30906457,0.31114948,0.309408,0.30966178,0.31030327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13575,38.809887,35.037296,29.847136,24.786823,23.668554,22.1259,20.72628,19.698032,18.54256,17.78234,14.516498,10.043629,8.885666,8.356476,14.308024,29.05907,35.48575,25.601133,17.731428,12.409448,19.6602,14.571142,10.122633,7.6244826,7.256889,12.613766,7.281063,4.890061,5.034378,5.7748036,0.0,20099.064,19082.992,7625.359,7499.786,6779.72,5664.336,4453.777,3982.4136,3433.5615,1835.7947,1347.1964,866.1007,1048.1335,434.14172,137.5974,373.52725,-1323.6372,-2667.889,-2733.7327,7954.093,1477.4478,493.43054,5078.897,3181.6785,2335.7336,-937.88904,-161.52716,180.21751,787.9748,531.3684,171.72585,-168.01285,276.17773,1193.6165,0.29850283,0.29829785,0.29801413,0.29796532,0.302016,0.30578247,0.30682763,0.3067163,0.30656582,0.3067369,0.30717465,0.3109153,0.30656603,0.30673835,0.30698004,0.30253342,0.29792243,0.29815426,0.29782838,0.3048321,0.30702326,0.30742827,0.30604586,0.30613846,0.30621573,0.30745354,0.30607238,0.30797392,0.30739954,0.3076418,0.30621195,0.29851785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.054146,37.792152,33.72099,28.12717,22.625357,21.389404,19.779303,18.31909,17.253357,16.114723,15.340746,12.3707485,7.283032,6.196976,5.6559625,11.737504,27.864079,34.40844,24.714624,17.718855,12.754193,18.326187,12.569184,7.8294325,4.958623,4.5286765,10.642339,4.6416883,2.1618557,2.4079351,3.5265298,0.0,20406.262,19420.979,7945.505,7809.3037,7092.962,5978.789,4557.8853,4074.599,3500.5881,1821.3021,1360.305,822.8129,1066.5159,419.37048,139.2489,377.91058,-1388.9152,-2694.1582,-2760.0781,7911.3267,1386.4619,475.2566,5282.015,3400.759,2417.0984,-1011.01416,-175.7873,182.6548,825.6951,566.3293,175.14185,-224.12038,345.09952,1186.9408,0.2985028,0.2982891,0.297935,0.29750016,0.2970049,0.29684392,0.29660094,0.29666638,0.30371583,0.30475846,0.30492744,0.30626193,0.30473936,0.3047378,0.30450314,0.29676732,0.29780722,0.29813012,0.29694209,0.29670024,0.29659578,0.29651543,0.2970574,0.30542767,0.3051738,0.30457416,0.30087996,0.3042095,0.30529618,0.30428934,0.3054096,0.29851785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.054146,37.792152,33.72099,28.12717,22.625357,21.389404,19.7793,18.31909,17.253357,16.114721,15.340745,12.370748,7.283031,6.1969757,5.6559615,11.737503,27.864079,34.40844,24.714624,17.718855,12.754192,18.326185,12.569184,7.829432,4.958622,4.528676,10.642338,4.6416874,2.1618547,2.4079344,3.526529,0.0,20406.262,19420.979,7945.505,7809.3037,7092.962,5978.789,4557.8853,4074.599,3500.5881,1821.3022,1360.305,822.8129,1066.5159,419.37048,139.2489,377.91058,-1388.9152,-2694.1582,-2760.0781,7911.3267,1386.4619,475.2566,5282.015,3400.759,2417.0984,-1011.01416,-175.7873,182.6548,825.6952,566.3293,175.14185,-224.12039,345.09952,1186.9408,0.29400936,0.29380697,0.29351777,0.2933034,0.29418805,0.29514107,0.29528418,0.29520324,0.2950558,0.2950423,0.3029476,0.30328187,0.29503095,0.29516166,0.2978015,0.29419476,0.2934159,0.2936607,0.29330403,0.2955451,0.2956129,0.29495868,0.2948446,0.294831,0.2948385,0.30017045,0.29482427,0.29687244,0.30293632,0.30345675,0.29483825,0.29402393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79446,35.16471,30.887608,25.0191,19.335016,18.019592,16.287579,14.713423,13.541646,12.207516,11.328168,7.484847,2.7890072,1.8082337,1.5222495,7.0941978,23.620403,31.23494,20.964218,12.896922,7.0329604,14.653227,9.166027,4.558991,1.6932101,1.0521691,7.153086,1.8069518,0.03818065,0.08284311,0.52548003,0.0,21358.703,20254.297,8160.065,8014.081,7218.8926,6183.387,4741.0967,4243.3086,3684.559,1983.9857,1457.3624,945.69165,1110.9154,396.90518,98.69519,360.46835,-1407.395,-2923.7444,-2992.2957,8271.187,1497.3634,519.95746,5247.3423,3313.7532,2380.3152,-1010.05743,-218.09955,113.89957,814.9766,532.09064,145.93211,-89.187004,209.19156,1146.22,0.29400936,0.2938025,0.293467,0.29304397,0.29253063,0.29235968,0.29208946,0.2919331,0.29329532,0.2932773,0.29324356,0.3013539,0.29329145,0.29328468,0.29302678,0.2923004,0.2933316,0.29364738,0.292575,0.29213607,0.29203227,0.29198495,0.29205316,0.29416293,0.29302657,0.2931669,0.2920614,0.2929827,0.29679075,0.2930118,0.2930273,0.29402393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79446,35.16471,30.887608,25.0191,19.335016,18.019592,16.287579,14.713423,13.541646,12.207516,11.328168,7.484847,2.7890072,1.8082337,1.5222495,7.0941978,23.620403,31.23494,20.964218,12.896922,7.0329604,14.653227,9.166027,4.558991,1.6932101,1.0521691,7.153086,1.8069518,0.03818065,0.08284311,0.52548003,0.0,21358.703,20254.297,8160.065,8014.081,7218.8926,6183.387,4741.0967,4243.3086,3684.559,1983.9857,1457.3624,945.69165,1110.9154,396.90518,98.69519,360.46835,-1407.395,-2923.7444,-2992.2957,8271.187,1497.3634,519.95746,5247.3423,3313.7532,2380.3152,-1010.05743,-218.09955,113.89957,814.9766,532.09064,145.93211,-89.187004,209.19156,1146.22,0.2808993,0.28071716,0.28046376,0.28033558,0.28320488,0.28737983,0.2907229,0.29068324,0.29055437,0.2904314,0.2913535,0.29947633,0.2904852,0.29042432,0.2905121,0.2835543,0.28038648,0.28059268,0.28028387,0.2869652,0.2903446,0.29166815,0.29021794,0.2902121,0.29021397,0.29069573,0.2902165,0.29021308,0.29127097,0.2911912,0.29021397,0.2809126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.653725,33.81658,29.316574,23.12818,17.232885,15.904093,14.065119,12.420071,11.202453,9.757734,8.772459,4.473448,1.0941522,0.16499925,0.09759842,5.451567,21.80066,29.72369,19.294283,10.885631,3.6470063,12.742972,7.4492683,3.267667,0.24530117,0.021751696,5.739934,0.82677644,0.010580095,0.016479189,0.095328614,0.0,21860.012,20668.174,8387.004,8247.075,7362.515,6217.239,4897.0083,4345.4463,3761.7036,2071.1562,1549.6716,1004.6734,1074.4598,385.48526,45.2249,352.78412,-1399.2305,-2987.1187,-3058.7344,8371.872,1531.2482,582.5791,5354.3066,3250.1367,2258.9866,-1039.4923,-123.48605,42.535275,785.35077,508.37064,96.115135,-29.894732,82.4104,1006.8122,0.2808993,0.2807098,0.280398,0.28000784,0.2795397,0.27938294,0.27910578,0.27896008,0.28460494,0.2886016,0.28860685,0.28926945,0.288588,0.28860602,0.28848177,0.279561,0.2802951,0.2805731,0.28000182,0.279447,0.27927473,0.27918956,0.27913818,0.28973863,0.28841048,0.28846586,0.28198254,0.2884329,0.28931648,0.28841135,0.2884105,0.2809126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.653725,33.81658,29.316574,23.12818,17.232885,15.904093,14.065119,12.420071,11.202453,9.757734,8.772459,4.473448,1.0941522,0.16499925,0.09759842,5.451567,21.80066,29.72369,19.294283,10.885631,3.6470063,12.742972,7.4492683,3.267667,0.24530117,0.021751696,5.739934,0.82677644,0.010580095,0.016479189,0.095328614,0.0,21860.012,20668.174,8387.004,8247.075,7362.515,6217.239,4897.0083,4345.4463,3761.7036,2071.1562,1549.6716,1004.6734,1074.4598,385.48526,45.2249,352.78412,-1399.2305,-2987.1187,-3058.7344,8371.872,1531.2482,582.5791,5354.3066,3250.1367,2258.9866,-1039.4923,-123.48605,42.53528,785.35077,508.37064,96.115135,-29.894732,82.4104,1006.8122,0.2744578,0.2742805,0.27402407,0.2738107,0.27469242,0.27686787,0.27747574,0.27764764,0.27760485,0.27752417,0.28544843,0.28725246,0.27755967,0.27754822,0.2806173,0.2749928,0.27394557,0.27415714,0.2738278,0.27635148,0.2775046,0.27769575,0.27765355,0.27755764,0.2775865,0.2829947,0.27761936,0.2806152,0.28663024,0.2866144,0.27758795,0.27447054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67578,33.763283,29.261261,23.093864,17.15971,15.800496,14.031255,12.430983,11.262986,9.930349,9.076181,5.747436,1.0003486,0.18338901,0.09274302,4.8972335,22.39794,29.89222,18.801504,10.345371,3.6626923,12.400041,7.248239,3.1625574,0.3682518,0.03065431,5.3863297,0.9238658,0.012089248,0.016971584,0.08720309,0.0,21782.08,20693.771,8389.029,8231.954,7388.68,6293.695,4795.851,4281.177,3678.1362,1982.786,1434.679,875.0687,1083.2871,359.6097,53.07146,332.74814,-1451.615,-2898.7205,-2968.0745,8507.733,1535.9108,557.97595,5287.827,3202.8,2230.858,-996.376,-154.27089,38.17808,785.9968,482.6339,102.03763,-26.991875,77.4177,990.07367,0.2744578,0.27427638,0.27397946,0.27360308,0.27313054,0.27297187,0.2727188,0.27256417,0.27458155,0.2758287,0.27586773,0.28546274,0.27583212,0.275835,0.27688572,0.27315,0.2738793,0.2741457,0.27358678,0.27304354,0.27289352,0.2727831,0.2728224,0.27582896,0.2758341,0.27820945,0.27282673,0.2757995,0.2848444,0.28482863,0.2758353,0.27447054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67578,33.763283,29.261261,23.093864,17.15971,15.800496,14.031255,12.430983,11.262986,9.930349,9.076181,5.747436,1.0003486,0.18338901,0.09274302,4.8972335,22.39794,29.89222,18.801504,10.345371,3.6626923,12.400041,7.248239,3.1625574,0.3682518,0.03065431,5.3863297,0.9238658,0.012089248,0.016971584,0.08720309,0.0,21782.08,20693.771,8389.029,8231.954,7388.68,6293.695,4795.851,4281.177,3678.1362,1982.786,1434.679,875.0687,1083.2871,359.6097,53.07146,332.74814,-1451.615,-2898.7205,-2968.0745,8507.733,1535.9108,557.97595,5287.827,3202.8,2230.858,-996.376,-154.27089,38.17808,785.9968,482.6339,102.03763,-26.991875,77.4177,990.07367,0.2754397,0.27525905,0.27498704,0.27471378,0.2743012,0.27283198,0.27225977,0.2718379,0.2714927,0.2712342,0.27404237,0.28363338,0.27134025,0.27121332,0.27268127,0.27441287,0.27485073,0.27512717,0.27477485,0.27342552,0.2721776,0.27133226,0.27130678,0.2712619,0.2713122,0.27376628,0.2712896,0.27235436,0.28403512,0.2843554,0.2713164,0.27545252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7438,34.27773,29.69714,23.384869,17.258589,15.8691845,14.007272,12.3517065,11.163461,9.7944565,8.926026,5.5234013,0.8542991,0.11986351,0.10217689,6.2720675,23.597258,30.638906,19.715853,12.212434,6.472629,13.344737,7.9569545,3.4258943,0.11960199,0.011756819,6.534106,1.8788596,0.018829076,0.02210444,0.10147787,0.0,21540.297,20541.732,8467.766,8335.808,7516.9004,6368.7964,4929.8965,4360.426,3712.4312,2011.8215,1447.565,885.5026,1085.936,339.5159,21.96098,380.86514,-1443.7358,-2802.8352,-2870.5583,8384.184,1439.9102,513.9838,5274.2764,3281.1985,2359.0386,-1091.1299,-83.30713,46.769535,773.6253,493.78253,149.95055,-21.758144,82.705666,1032.5925,0.2754397,0.27525786,0.27495956,0.27457753,0.274066,0.27388415,0.2735065,0.27324286,0.27044725,0.2702533,0.26987687,0.272406,0.27039725,0.2701934,0.26980838,0.2738175,0.27484623,0.27512264,0.27457032,0.27397582,0.27378842,0.2732503,0.27321425,0.26962644,0.26962367,0.2703233,0.2732105,0.2695844,0.27442414,0.27241683,0.26962385,0.27545252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7438,34.27773,29.69714,23.384869,17.258589,15.8691845,14.007272,12.3517065,11.163461,9.7944565,8.926026,5.5234013,0.8542991,0.11986351,0.10217689,6.2720675,23.597258,30.638906,19.715853,12.212434,6.472629,13.344737,7.9569545,3.4258943,0.11960199,0.011756819,6.534106,1.8788596,0.018829076,0.02210444,0.10147787,0.0,21540.297,20541.732,8467.766,8335.808,7516.9004,6368.7964,4929.8965,4360.426,3712.4312,2011.8215,1447.565,885.5026,1085.936,339.5159,21.96098,380.86514,-1443.7358,-2802.8352,-2870.5583,8384.184,1439.9102,513.9838,5274.2764,3281.1985,2359.0386,-1091.1299,-83.30713,46.769535,773.6253,493.78253,149.95055,-21.758144,82.705666,1032.5925,0.2785313,0.27834645,0.27806938,0.27778596,0.2766335,0.2751184,0.27285075,0.27259132,0.27226365,0.27192336,0.26831833,0.27070877,0.27208242,0.27175397,0.27145004,0.27610686,0.2779643,0.2782074,0.27784416,0.27477285,0.27312213,0.27297586,0.27290472,0.27153715,0.27147883,0.2699005,0.27157265,0.27084893,0.26858166,0.27071953,0.2714711,0.2785444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7482,34.345764,29.971165,23.979076,18.162159,16.798462,14.998998,13.38798,12.216526,10.960417,10.107672,6.6576447,1.3946275,0.46338773,0.3555572,6.4877186,22.989386,30.470764,19.71203,12.146768,6.3071027,13.456131,8.065424,3.6102579,0.4769624,0.04936622,5.9601264,0.75441676,0.010776804,0.021746375,0.15537864,0.0,21524.582,20519.98,8259.98,8104.7695,7309.4995,6304.896,4839.915,4296.6743,3684.0127,1920.4688,1433.3876,892.1424,1114.7733,385.95248,58.286785,379.6058,-1406.2662,-2896.025,-2969.7048,8406.499,1446.3062,518.7931,5222.5586,3282.16,2337.62,-1059.9221,-175.26784,90.3635,814.7339,524.4979,91.40297,-41.788937,109.57034,1054.2793,0.2785313,0.27834603,0.27804708,0.27766457,0.27717602,0.27700603,0.27661827,0.27632532,0.27403772,0.27090335,0.27057582,0.26662597,0.271065,0.27087995,0.26985815,0.27718452,0.27791622,0.27820468,0.2776405,0.2770526,0.27687445,0.27662966,0.27647263,0.27133033,0.2713215,0.26860598,0.27444217,0.26985717,0.26667616,0.26642236,0.27132085,0.2785444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7482,34.345764,29.971165,23.979076,18.162159,16.798462,14.998998,13.38798,12.216526,10.960417,10.107672,6.6576447,1.3946275,0.46338773,0.3555572,6.4877186,22.989386,30.470764,19.71203,12.146768,6.3071027,13.456131,8.065424,3.6102579,0.4769624,0.04936622,5.9601264,0.75441676,0.010776804,0.021746375,0.15537864,0.0,21524.582,20519.98,8259.98,8104.7695,7309.4995,6304.896,4839.915,4296.6743,3684.0127,1920.4688,1433.3876,892.1424,1114.7733,385.95248,58.286785,379.6058,-1406.2662,-2896.025,-2969.7048,8406.499,1446.3062,518.7931,5222.5586,3282.16,2337.62,-1059.9221,-175.26784,90.3635,814.7339,524.4979,91.40297,-41.788937,109.57034,1054.2793,0.27873465,0.27854827,0.2782334,0.27781206,0.27722076,0.27700886,0.2765071,0.27598682,0.27550614,0.27507737,0.2695042,0.26496476,0.27527735,0.27494806,0.27388456,0.2774433,0.2781197,0.27841005,0.27796,0.27676737,0.27634445,0.27607334,0.27492404,0.2748921,0.27485844,0.2718374,0.27491328,0.27287126,0.2670371,0.26663902,0.2748569,0.27874777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
