pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.83851,35.561493,31.094526,24.958324,19.118591,17.788033,16.017551,14.4103565,13.235467,11.848546,10.931682,7.117516,3.5271044,2.6637442,2.3910508,9.108564,25.002695,31.95699,21.936619,15.234606,10.018314,15.461056,9.701381,4.953089,1.9462377,1.4626709,7.841905,2.2181487,0.07533025,0.17495441,0.8231792,0.0,21199.705,20132.021,8353.696,8209.444,7324.9663,6221.6997,4797.666,4291.1675,3689.8408,2025.9957,1490.6127,941.8112,1051.2926,370.4979,96.19146,398.76077,-1378.0695,-2784.0063,-2855.9087,8088.43,1354.7166,488.11505,5320.79,3401.6116,2419.4487,-1036.6078,-187.30446,164.47815,821.93396,546.8365,161.85893,-137.54173,257.04144,1160.9313,0.27873465,0.27854905,0.27824178,0.2778409,0.27727595,0.27707198,0.27656674,0.27599996,0.27539706,0.27470112,0.2739326,0.26725763,0.2750865,0.27456972,0.27327678,0.2775873,0.27813193,0.27841228,0.27783266,0.2772062,0.27701035,0.2765242,0.27649018,0.2743683,0.27435127,0.2717981,0.2764867,0.27320263,0.26642343,0.2678927,0.27412444,0.27874777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83851,35.561493,31.094526,24.958324,19.118591,17.788033,16.017551,14.4103565,13.235467,11.848546,10.931682,7.117516,3.5271044,2.6637442,2.3910508,9.108564,25.002695,31.95699,21.936619,15.234606,10.018314,15.461056,9.701381,4.953089,1.9462377,1.4626709,7.841905,2.2181487,0.07533025,0.1749544,0.8231792,0.0,21199.705,20132.021,8353.696,8209.444,7324.9663,6221.6997,4797.666,4291.1675,3689.8408,2025.9957,1490.6127,941.8112,1051.2926,370.4979,96.19146,398.76077,-1378.0695,-2784.0063,-2855.9087,8088.43,1354.7166,488.11505,5320.79,3401.6116,2419.4487,-1036.6078,-187.30446,164.47815,821.93396,546.8365,161.85893,-137.54173,257.04144,1160.9313,0.28300595,0.28281382,0.2825269,0.2822215,0.28065187,0.27863443,0.27602604,0.27571636,0.2752482,0.2746008,0.27395657,0.2655925,0.2749617,0.27442333,0.2739707,0.27980638,0.28242075,0.2826711,0.28229016,0.27774867,0.27612674,0.2762093,0.2762093,0.2748121,0.2747905,0.27312255,0.27504915,0.27483842,0.27125692,0.27262473,0.27479056,0.28301945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09201,38.258045,34.32203,28.917877,23.786804,22.636639,21.098694,19.726255,18.733648,17.609562,16.83927,13.601674,8.769999,7.6097655,6.951782,12.736322,28.01234,34.771008,25.025946,17.84329,12.199436,18.763248,13.433872,8.857741,6.02837,5.687467,11.4044695,5.539056,3.434553,3.6462984,4.614664,0.0,20264.223,19267.066,7801.9805,7665.1973,6830.747,5751.0103,4446.4287,3940.465,3368.7764,1808.6995,1356.8048,862.0479,1066.1302,434.6011,154.77174,367.83054,-1348.868,-2741.4421,-2805.2725,7961.6807,1406.3396,509.32642,5225.623,3261.944,2371.68,-1003.1081,-155.08452,194.32668,806.64624,559.4015,160.28972,-206.65366,319.24567,1178.0015,0.28300595,0.28281385,0.28250596,0.28211087,0.28160146,0.28142485,0.2811008,0.2809272,0.27746114,0.27354905,0.27310938,0.2704185,0.27481526,0.27356112,0.27379686,0.2813557,0.28237438,0.28266948,0.2815197,0.28124967,0.28114364,0.281095,0.28100166,0.2746195,0.27461013,0.27317125,0.27876675,0.2736142,0.2720356,0.27309448,0.27461016,0.28301945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09201,38.258045,34.32203,28.917875,23.786802,22.636637,21.098692,19.726255,18.733648,17.609562,16.839268,13.601673,8.769998,7.609765,6.9517817,12.736321,28.012339,34.771004,25.025946,17.84329,12.199436,18.763248,13.433871,8.85774,6.028369,5.6874666,11.404469,5.539055,3.434552,3.6462975,4.614663,0.0,20264.223,19267.066,7801.9805,7665.1978,6830.747,5751.0103,4446.4287,3940.465,3368.7764,1808.6995,1356.8048,862.0479,1066.1302,434.6011,154.77174,367.83054,-1348.868,-2741.4421,-2805.2727,7961.6807,1406.3397,509.32645,5225.623,3261.944,2371.68,-1003.1081,-155.08452,194.32668,806.64624,559.4015,160.28972,-206.65366,319.24567,1178.0015,0.29607007,0.29585555,0.295517,0.2952519,0.2889776,0.2840932,0.2802524,0.28000253,0.27972305,0.27946597,0.27195308,0.27000436,0.2795798,0.2793759,0.2780802,0.28862026,0.29541257,0.29569694,0.29525876,0.28463864,0.28189072,0.27957538,0.27949017,0.27941138,0.27937892,0.27449742,0.27946624,0.2780571,0.27232254,0.27296546,0.27937955,0.29608485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37225,41.335064,37.89953,33.182785,28.63113,27.56572,26.12453,24.824678,23.891148,22.815928,22.12698,19.324228,14.893297,13.847831,13.372001,20.11917,32.564606,38.355034,28.934286,22.37608,17.339685,23.523176,18.668407,14.533002,12.177997,11.941158,16.961805,11.854216,9.412933,9.5827465,10.449829,0.0,19185.21,18234.336,7249.5967,7122.292,6402.793,5518.16,4293.1265,3826.5322,3258.9905,1765.8094,1277.4559,797.4611,1009.0231,410.8335,129.9229,399.71033,-1207.5728,-2521.8594,-2577.0952,7687.5674,1338.9424,478.95212,4829.0776,3101.7305,2245.477,-908.4776,-127.39691,207.75327,758.20605,519.1366,173.6664,-183.43925,300.75876,1153.8188,0.29607007,0.29586005,0.29551473,0.29507434,0.29449022,0.29427803,0.29386646,0.29321587,0.28136557,0.27817124,0.27797326,0.26948598,0.27829507,0.2782124,0.27769396,0.2940424,0.29539207,0.29570627,0.29541126,0.29390463,0.29385737,0.29378808,0.2933131,0.27914825,0.27769476,0.27754325,0.28758273,0.27770475,0.27487287,0.27767348,0.2776956,0.29608485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37225,41.335064,37.89953,33.182785,28.631128,27.565718,26.12453,24.824677,23.891146,22.815926,22.126978,19.324228,14.893296,13.84783,13.372,20.11917,32.564606,38.355034,28.934284,22.37608,17.339684,23.523176,18.668406,14.533001,12.177995,11.941157,16.961805,11.854214,9.412932,9.582746,10.449827,0.0,19185.213,18234.336,7249.5967,7122.292,6402.793,5518.1606,4293.1265,3826.5322,3258.9907,1765.8096,1277.4559,797.4611,1009.0231,410.8335,129.9229,399.71036,-1207.5728,-2521.8594,-2577.0952,7687.5674,1338.9424,478.95215,4829.0776,3101.7305,2245.477,-908.4776,-127.39692,207.75327,758.20605,519.1366,173.6664,-183.43925,300.75876,1153.8188,0.3127207,0.31249356,0.31219086,0.31190383,0.3006683,0.29597208,0.29298118,0.29273027,0.29239437,0.2921787,0.27634165,0.26780695,0.2922488,0.2919867,0.28697118,0.2992608,0.31200615,0.31233346,0.3120482,0.29643872,0.29395872,0.2935707,0.29194954,0.29189324,0.29167798,0.27862597,0.29194567,0.28581023,0.27622133,0.27675208,0.2916866,0.3127372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.661224,44.459602,41.43668,37.28959,33.329105,32.426174,31.197771,30.10253,29.280163,28.354784,27.753412,25.283918,21.337856,20.315903,19.736383,24.402527,36.304657,41.683044,33.59065,27.091446,21.785633,28.875671,24.785032,21.265831,18.975048,18.703909,22.887413,18.42243,17.137642,17.341883,18.230797,0.0,18015.557,17133.701,6765.6543,6644.1133,5939.4287,5046.515,3938.3247,3488.5198,3043.3447,1628.362,1187.038,744.77423,943.278,405.81833,144.51566,327.5397,-1178.8159,-2423.3186,-2480.5422,7159.297,1332.4246,492.62057,4483.025,2827.766,2058.1248,-895.0153,-137.04874,174.19232,721.6958,482.78107,122.795654,-202.66594,304.82413,983.0435,0.3127207,0.31248638,0.31209671,0.31160942,0.31104314,0.310841,0.3105043,0.30613008,0.29280132,0.29074267,0.29059732,0.27299547,0.29084986,0.29076052,0.29045647,0.31059012,0.3119507,0.31230974,0.31109062,0.31073758,0.31064972,0.31064028,0.304201,0.29174167,0.2911947,0.29003274,0.29666883,0.29012263,0.28322768,0.28994486,0.29164404,0.3127372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.661224,44.459602,41.43668,37.28959,33.329105,32.426174,31.197771,30.102528,29.28016,28.354782,27.753412,25.283918,21.337854,20.315903,19.736382,24.402525,36.304657,41.68304,33.59065,27.091444,21.785631,28.875671,24.78503,21.26583,18.975046,18.703909,22.887413,18.422428,17.137642,17.341883,18.230795,0.0,18015.557,17133.701,6765.6543,6644.1133,5939.4287,5046.515,3938.3247,3488.5198,3043.3447,1628.362,1187.038,744.77423,943.278,405.81833,144.51566,327.53973,-1178.8159,-2423.3186,-2480.5422,7159.297,1332.4246,492.62057,4483.025,2827.766,2058.1248,-895.0153,-137.04874,174.19232,721.6958,482.7811,122.795654,-202.66594,304.82413,983.0436,0.33302283,0.33276668,0.33243242,0.33207518,0.31512395,0.31108168,0.30932367,0.30912253,0.3088382,0.30515635,0.2888276,0.27285737,0.30874035,0.30483553,0.29566234,0.31529352,0.33221713,0.3325915,0.33228746,0.31155804,0.31038085,0.30908573,0.30877993,0.30849636,0.30367023,0.29052797,0.30873963,0.29300833,0.28920466,0.28985092,0.30341914,0.33304158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08194,48.970097,46.293896,42.611267,39.078785,38.25805,37.176025,36.209187,35.486736,34.652252,34.11692,31.753323,29.179373,28.459103,28.233568,32.850426,42.485336,46.76212,40.516056,36.144043,31.939777,36.468826,32.857357,29.8181,27.847477,27.545895,31.657642,28.020447,26.483215,26.590252,27.12844,0.0,16186.131,15430.441,6334.9253,6231.363,5583.749,4793.0327,3677.5398,3261.362,2837.7517,1539.9487,1114.7743,727.3556,832.896,335.9642,86.81787,325.6671,-1051.6963,-2141.2434,-2191.867,6250.985,1075.656,434.4538,4128.1953,2643.7952,1901.468,-825.1406,-145.15414,139.87132,641.25684,432.1807,135.2851,-142.97675,232.4764,920.96533,0.33302283,0.33275735,0.3323138,0.33176136,0.33113036,0.33093467,0.33053583,0.3189691,0.3076625,0.3071814,0.3049619,0.273896,0.30734295,0.3071,0.306676,0.33070517,0.33216426,0.33256197,0.33223876,0.33057517,0.3305624,0.33054936,0.31423303,0.3074143,0.30688682,0.3050278,0.30925813,0.3066644,0.29788765,0.3062427,0.30688366,0.33304158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08194,48.970097,46.293896,42.611263,39.078785,38.258045,37.176025,36.209187,35.486736,34.652252,34.116917,31.75332,29.17937,28.4591,28.233566,32.850426,42.485336,46.76212,40.516052,36.144043,31.939775,36.468826,32.857357,29.8181,27.847475,27.545893,31.65764,28.020445,26.483213,26.59025,27.128439,0.0,16186.131,15430.441,6334.9253,6231.3633,5583.749,4793.0327,3677.5398,3261.362,2837.7517,1539.9487,1114.7743,727.3556,832.896,335.96423,86.81787,325.6671,-1051.6964,-2141.2437,-2191.867,6250.9854,1075.6561,434.4538,4128.1953,2643.7954,1901.468,-825.1406,-145.15414,139.87132,641.2569,432.1807,135.2851,-142.97676,232.47641,920.9654,0.37066016,0.37034667,0.36996487,0.3687593,0.334229,0.3301395,0.32960144,0.32920954,0.3290125,0.31632608,0.30509487,0.28528196,0.32632858,0.3138491,0.3060628,0.3316627,0.36986145,0.3701322,0.36857286,0.33016875,0.3301369,0.32990152,0.32848987,0.32834578,0.31183067,0.30564448,0.32848987,0.30620608,0.3010058,0.30494732,0.3118105,0.37068334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42763,52.934456,50.823597,47.929714,45.198162,44.564026,43.73079,42.968777,42.407116,41.77163,41.331013,39.38,37.48121,36.8197,36.46815,39.311016,47.82241,51.19138,45.89333,42.05799,38.784763,42.675343,39.795208,37.387596,35.93889,35.802216,38.708817,35.723587,34.515842,34.632435,35.14722,0.0,14539.2295,13777.0,5573.0605,5470.9395,4859.9155,4169.882,3193.6624,2867.9517,2477.0757,1329.3013,1003.5202,655.7842,728.81964,320.8758,110.331635,250.64813,-983.59283,-1882.4153,-1929.178,5663.2246,1002.2177,379.52692,3647.4958,2339.7302,1676.7019,-698.8395,-94.673615,137.46588,577.7784,388.457,118.76318,-149.73198,226.96242,834.4171,0.37066016,0.37033212,0.36980677,0.36917868,0.3685484,0.36828002,0.36631095,0.33718392,0.32722822,0.32715982,0.31502137,0.28350452,0.3272018,0.32707664,0.32407144,0.36775786,0.36959365,0.37008622,0.36958784,0.36793616,0.36773998,0.36267576,0.32922345,0.3269043,0.32658607,0.31847474,0.32804525,0.3264131,0.30504504,0.31164366,0.3265859,0.37068334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42763,52.934452,50.823597,47.929714,45.198162,44.564022,43.73079,42.968777,42.407116,41.771626,41.331013,39.38,37.48121,36.8197,36.468147,39.311016,47.82241,51.191376,45.89333,42.05799,38.784763,42.675343,39.795208,37.387592,35.938885,35.802216,38.708817,35.723587,34.515842,34.63243,35.147217,0.0,14539.2295,13777.001,5573.0605,5470.9395,4859.9155,4169.882,3193.6624,2867.9517,2477.0757,1329.3014,1003.5202,655.7842,728.8197,320.8758,110.331635,250.64815,-983.5929,-1882.4153,-1929.178,5663.225,1002.2177,379.52695,3647.496,2339.7302,1676.702,-698.8395,-94.67363,137.4659,577.7784,388.457,118.76318,-149.73198,226.96243,834.4172,0.412643,0.41225708,0.4118074,0.4082952,0.3669084,0.36680055,0.3665165,0.3662492,0.36331347,0.32810107,0.32512468,0.30054352,0.34829238,0.32783565,0.32564625,0.36716628,0.41169056,0.41199547,0.40870062,0.3674084,0.3674084,0.36573076,0.36558542,0.34515885,0.3260476,0.32370186,0.36556783,0.32617262,0.31519496,0.32453644,0.32624453,0.41267174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75213,56.37634,54.64166,52.260876,50.004005,49.481995,48.783752,48.145615,47.680717,47.1378,46.7619,45.06457,43.567894,43.029858,42.82837,45.42996,52.058784,54.906464,50.80505,48.016033,45.475716,48.07253,45.74061,43.7712,42.694294,42.493057,44.806232,42.34192,41.39448,41.463192,41.793102,0.0,12833.289,12203.162,5012.659,4923.731,4383.945,3753.9976,2902.9678,2605.9692,2236.658,1220.9701,921.0283,608.27106,661.1752,287.00455,81.69114,238.92783,-859.39996,-1719.0786,-1759.5277,4990.6562,843.8347,330.97867,3339.231,2087.6235,1504.3348,-595.4276,-116.66977,94.90658,520.2517,350.24677,104.17353,-112.54043,178.49164,780.16437,0.412643,0.41223416,0.41173255,0.40990916,0.40970892,0.40964985,0.3928404,0.36434618,0.36414662,0.36399436,0.32444823,0.29943904,0.364053,0.36397606,0.35065663,0.4099066,0.41111434,0.4119236,0.41116452,0.40941143,0.40908647,0.37516576,0.3651075,0.36332905,0.36332905,0.3329156,0.3651075,0.3579606,0.32340738,0.32428545,0.36332905,0.41267174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75212,56.37634,54.64166,52.260876,50.004,49.481995,48.78375,48.145615,47.680717,47.1378,46.7619,45.06457,43.56789,43.029858,42.828365,45.42996,52.05878,54.906464,50.805046,48.016033,45.47571,48.07253,45.74061,43.771194,42.69429,42.493057,44.80623,42.34192,41.39448,41.46319,41.7931,0.0,12833.29,12203.163,5012.659,4923.7314,4383.9453,3753.9978,2902.968,2605.9692,2236.658,1220.9702,921.0283,608.2711,661.1752,287.00458,81.69114,238.92784,-859.39996,-1719.0786,-1759.5277,4990.6562,843.8347,330.97867,3339.2312,2087.6235,1504.335,-595.4276,-116.669785,94.906586,520.2518,350.24677,104.17353,-112.540436,178.49167,780.1644,0.46749166,0.4670075,0.46640748,0.4489419,0.40914595,0.4090293,0.4070974,0.4070863,0.38095275,0.3619872,0.36183566,0.30360457,0.36286572,0.3622116,0.3610659,0.40902218,0.46626908,0.4666636,0.44335043,0.40894327,0.40882164,0.40685433,0.4067515,0.36283273,0.36270052,0.3534885,0.40413013,0.3609854,0.3382702,0.36090523,0.36270583,0.46752855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.035515,59.420532,58.054058,56.174072,54.40584,54.010124,53.475346,52.989925,52.63081,52.20633,51.90441,50.57866,49.59692,49.234436,49.15568,51.258133,55.99912,58.256615,55.27738,53.363148,51.713207,53.28807,51.42457,49.955444,49.104183,48.948463,50.778244,48.89598,48.18166,48.259712,48.589363,0.0,11166.843,10648.293,4406.756,4334.2466,3842.7888,3232.5334,2513.605,2248.1409,1945.6252,1069.0449,818.23706,532.3019,561.00476,231.88583,49.190197,212.9676,-717.12524,-1516.4685,-1551.1964,4253.1,688.65,262.18088,2813.2456,1849.564,1284.1616,-524.4357,-101.58361,73.18697,451.26947,302.8246,89.43921,-120.56236,178.41568,638.8179,0.46749163,0.46711332,0.4656481,0.4653172,0.46352303,0.4624426,0.41583157,0.40663686,0.40452006,0.3996938,0.359616,0.31904784,0.40451404,0.3965315,0.36196363,0.46393237,0.46538725,0.46691543,0.46515837,0.46251738,0.44624373,0.40637708,0.40637708,0.40438142,0.38608792,0.36010435,0.4053982,0.36124727,0.34829614,0.35955694,0.3956655,0.46752852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.035515,59.420532,58.054054,56.17407,54.40584,54.01012,53.47534,52.989925,52.630806,52.206326,51.90441,50.578655,49.596916,49.234432,49.155678,51.25813,55.99912,58.256615,55.27738,53.363144,51.713207,53.28807,51.42457,49.955444,49.10418,48.948463,50.778244,48.895977,48.181656,48.25971,48.58936,0.0,11166.843,10648.294,4406.7563,4334.247,3842.7888,3232.5337,2513.6052,2248.141,1945.6254,1069.045,818.23706,532.3019,561.0048,231.88585,49.1902,212.96764,-717.12524,-1516.4685,-1551.1965,4253.1,688.6501,262.18088,2813.2458,1849.564,1284.1617,-524.4357,-101.58362,73.18698,451.2695,302.82462,89.43922,-120.56238,178.41571,638.81793,0.5372499,0.5366669,0.53600425,0.4849631,0.4624604,0.46238115,0.4615424,0.45441583,0.40401036,0.40209743,0.37611106,0.31706,0.40401036,0.40209645,0.39592773,0.4626196,0.53419477,0.53619415,0.46404743,0.4622484,0.4622484,0.46048975,0.44475406,0.40374961,0.4018619,0.38334933,0.4079052,0.40185174,0.35829496,0.36763883,0.4018619,0.5372986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25151,61.84011,60.77927,59.321915,57.942646,57.62991,57.229946,56.86693,56.604866,56.30394,56.101315,55.23693,54.244984,53.97187,53.894913,55.38963,59.25005,60.960644,58.605907,56.955925,55.511524,57.001564,55.61094,54.486244,53.869698,53.741,54.963158,53.50585,53.07986,53.15076,53.416286,0.0,9738.121,9252.069,3843.7053,3777.4622,3360.3987,2846.7866,2148.7231,1921.7039,1641.2507,887.826,659.72534,422.53024,489.83783,199.01591,48.58131,177.13707,-641.81885,-1305.5085,-1333.3751,3720.7126,635.5687,244.00691,2504.7986,1579.1726,1111.6606,-440.60095,-91.64998,62.33006,403.31924,263.746,67.656975,-114.46515,158.7478,559.863,0.5372499,0.53666663,0.53600335,0.5343368,0.531858,0.5127158,0.4604204,0.45931935,0.4572609,0.40745452,0.3995082,0.33234835,0.4482296,0.40369618,0.4011274,0.5309918,0.534625,0.5361935,0.5342756,0.4945032,0.4609897,0.45937183,0.45937183,0.44814852,0.40134817,0.39491254,0.45756203,0.40114737,0.38094312,0.39928845,0.40136242,0.5372986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25151,61.84011,60.779266,59.321915,57.942646,57.62991,57.229942,56.86693,56.604866,56.30394,56.101315,55.236927,54.24498,53.971867,53.894913,55.389626,59.250046,60.960644,58.605904,56.955925,55.511524,57.00156,55.61094,54.486244,53.869694,53.740997,54.963158,53.50585,53.079857,53.150757,53.416286,0.0,9738.122,9252.07,3843.7056,3777.4622,3360.399,2846.7869,2148.7234,1921.704,1641.2509,887.82605,659.7254,422.53027,489.83786,199.01595,48.581314,177.1371,-641.8189,-1305.5087,-1333.3751,3720.713,635.5687,244.00693,2504.7988,1579.1727,1111.6608,-440.60098,-91.64999,62.330067,403.31927,263.746,67.65698,-114.46516,158.74783,559.863,0.61606395,0.61510444,0.613298,0.53404224,0.5311164,0.53109115,0.5296155,0.46885115,0.45661733,0.45441145,0.39914337,0.3529308,0.456495,0.45471182,0.42870617,0.5311384,0.6031835,0.6146516,0.5328796,0.53098154,0.529524,0.52699417,0.45817393,0.45610985,0.45386878,0.41050613,0.45686057,0.4274051,0.38437888,0.39882183,0.454689,0.616128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40168,63.487114,62.6677,61.546406,60.504356,60.264557,59.931973,59.62839,59.40361,59.14237,58.959267,58.096188,57.305843,57.01254,56.907562,58.128613,61.28365,62.73758,60.86703,59.417168,58.169296,59.56173,58.36196,57.398945,56.902706,56.8097,57.872578,56.55939,56.07974,56.144924,56.38579,0.0,8629.033,8190.973,3343.4465,3278.9084,2888.3164,2466.5,1945.0065,1744.8499,1510.7334,822.5566,624.6018,422.18533,459.66595,206.8312,57.44859,158.81364,-575.5673,-1195.794,-1223.1062,3320.8228,592.711,225.47859,2240.784,1458.1819,1022.30145,-391.86752,-76.90787,48.81001,364.3986,249.32545,72.132904,-109.38546,150.60915,543.61224,0.6160639,0.6151036,0.6139807,0.61241937,0.59003896,0.5419152,0.52826864,0.52638066,0.48731437,0.4538158,0.4307174,0.35073188,0.45648894,0.45381853,0.44511962,0.57677704,0.612564,0.6146502,0.61115927,0.532145,0.52940863,0.5276728,0.5260219,0.45517462,0.45375913,0.4295368,0.52419794,0.45211118,0.4069076,0.43421865,0.4537782,0.61612797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40168,63.48711,62.6677,61.546402,60.504356,60.264557,59.93197,59.628387,59.40361,59.14237,58.959267,58.096188,57.305843,57.012535,56.90756,58.12861,61.28365,62.73758,60.867027,59.417164,58.169292,59.56173,58.36196,57.39894,56.902706,56.8097,57.872578,56.55939,56.07974,56.14492,56.385788,0.0,8629.034,8190.9736,3343.4468,3278.9087,2888.3167,2466.5002,1945.0066,1744.85,1510.7335,822.55664,624.60187,422.18533,459.666,206.83122,57.448593,158.81366,-575.5673,-1195.794,-1223.1062,3320.823,592.71106,225.4786,2240.784,1458.182,1022.3016,-391.86755,-76.90788,48.810017,364.39865,249.32547,72.13291,-109.385475,150.60919,543.6123,0.6952372,0.6941519,0.6890991,0.6106501,0.60860366,0.6073104,0.5837414,0.5263115,0.5233335,0.48015675,0.4504807,0.34923345,0.522341,0.47711954,0.45118785,0.6086529,0.6648135,0.6929973,0.61068493,0.6070382,0.6070382,0.5399182,0.525969,0.5225381,0.45233867,0.4411149,0.52429247,0.45083898,0.4272413,0.44964474,0.45791513,0.6953188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.461296,64.07421,63.32269,62.287975,61.337612,61.119026,60.821266,60.55121,60.355335,60.13254,59.98384,59.357426,58.545593,58.321083,58.265938,59.215004,62.030483,63.379745,61.78573,60.61797,59.571106,60.6885,59.694744,58.8736,58.371296,58.222385,59.282368,58.205948,57.859554,57.91873,58.137417,0.0,8153.591,7788.0713,3190.9026,3139.6768,2748.194,2346.171,1832.2408,1638.0212,1402.5225,754.79944,558.21497,355.09787,424.4328,179.03438,40.580765,138.61064,-541.2452,-1148.5139,-1173.7365,3086.8381,527.3532,205.07718,2040.2354,1317.1447,938.0071,-394.44714,-99.16247,31.525658,330.04486,223.94649,60.50723,-103.82176,142.95424,457.51205,0.69523716,0.69415176,0.6921011,0.68979555,0.61678755,0.6070109,0.6050279,0.5982441,0.52303237,0.5200728,0.44816026,0.38506758,0.5215963,0.5199711,0.48935986,0.6170905,0.6914467,0.6929936,0.68947446,0.60700876,0.60690516,0.60411197,0.5829068,0.521121,0.51930654,0.46593213,0.5318164,0.5125805,0.42608184,0.44821993,0.51930654,0.69531876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.461296,64.07421,63.32269,62.28797,61.337612,61.119026,60.821266,60.551205,60.35533,60.13254,59.98384,59.357426,58.545593,58.321083,58.265934,59.215,62.030483,63.37974,61.78573,60.617966,59.571102,60.6885,59.694744,58.873596,58.371296,58.22238,59.282368,58.205948,57.85955,57.918728,58.137417,0.0,8153.592,7788.072,3190.9028,3139.677,2748.1943,2346.1711,1832.241,1638.0214,1402.5226,754.7995,558.21497,355.0979,424.43283,179.0344,40.58077,138.61066,-541.24524,-1148.5139,-1173.7366,3086.8384,527.3532,205.07721,2040.2356,1317.1448,938.00714,-394.44717,-99.162476,31.525667,330.04492,223.94652,60.507233,-103.82178,142.95427,457.51212,0.735772,0.73462343,0.7301136,0.6893773,0.6862769,0.685046,0.6104908,0.6011094,0.5966706,0.5196714,0.4895126,0.3872568,0.55218416,0.51929426,0.5140328,0.6857962,0.7133086,0.7333388,0.68886644,0.6847837,0.6648931,0.6032268,0.6011044,0.53859115,0.51920706,0.4999507,0.59937954,0.5177352,0.4686364,0.50531197,0.5195566,0.73586345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4928,64.43188,63.71285,62.72594,61.812374,61.601875,61.314064,61.046947,60.85318,60.613487,60.4341,59.55759,59.260056,59.035343,58.95803,59.8381,62.498634,63.775482,62.331264,61.15608,60.144356,61.257927,60.275604,59.48408,59.005997,58.899605,59.886566,58.92361,58.549294,58.59344,58.758396,0.0,7892.6113,7529.8076,3115.6472,3060.495,2690.222,2298.903,1798.9265,1628.3578,1394.3519,785.195,617.7287,425.72076,396.1992,179.12073,48.703156,133.07529,-524.95245,-1114.8088,-1138.5406,2947.3145,529.16046,201.33102,2016.1249,1308.94,919.58154,-384.06216,-82.69904,36.944103,325.61255,210.87466,63.09356,-88.627525,122.76556,453.97897,0.73577195,0.7346233,0.7321987,0.72962564,0.6867816,0.68474805,0.6815068,0.6238464,0.5981644,0.5853218,0.51367813,0.38686305,0.5959511,0.5794738,0.51582545,0.6861216,0.7316606,0.7333342,0.7288702,0.6844798,0.6830465,0.68051714,0.5994684,0.5963265,0.55391294,0.49946782,0.5994684,0.5165114,0.48786327,0.5144877,0.55861014,0.7358634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4928,64.43188,63.71285,62.72594,61.81237,61.60187,61.31406,61.046944,60.85318,60.613487,60.4341,59.557587,59.260056,59.035343,58.958027,59.838097,62.498634,63.77548,62.33126,61.15608,60.144356,61.257927,60.275604,59.48408,59.005997,58.899605,59.886566,58.923607,58.549294,58.593437,58.758396,0.0,7892.612,7529.8086,3115.6475,3060.4954,2690.2222,2298.9033,1798.9266,1628.3579,1394.352,785.19507,617.72876,425.7208,396.19922,179.12076,48.70316,133.07532,-524.95245,-1114.809,-1138.5408,2947.3147,529.1605,201.33104,2016.125,1308.9401,919.58167,-384.0622,-82.69905,36.94411,325.61258,210.87468,63.093563,-88.62754,122.76559,453.97903,0.76009816,0.7589116,0.75485533,0.7293639,0.7258685,0.72452694,0.68166465,0.67791134,0.6308845,0.59390736,0.51334625,0.40180358,0.595565,0.59390736,0.5631999,0.7251993,0.7425505,0.7575393,0.72876513,0.72427905,0.69512486,0.6802151,0.6765133,0.5956756,0.5931657,0.5506216,0.6734908,0.59134704,0.48324108,0.5131708,0.5936602,0.76019573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46348,64.106514,63.356678,62.326534,61.366123,61.14532,60.843254,60.564934,60.359856,60.104202,59.91694,59.034172,58.64085,58.412376,58.358105,59.162132,62.065575,63.411655,61.848064,60.643276,59.52645,60.708805,59.67591,58.90724,58.473854,58.33322,59.222153,58.217236,57.96155,58.00389,58.169617,0.0,8135.778,7764.523,3187.0396,3132.1785,2763.8481,2358.9973,1846.5016,1664.8861,1437.7367,813.0051,632.22766,427.35916,412.8071,180.73207,40.23293,126.73788,-550.311,-1147.0514,-1174.096,3064.8987,536.3179,212.36702,2082.0708,1344.9059,905.1486,-364.2375,-96.1459,23.302336,340.11902,215.78743,51.357616,-86.654594,123.07293,457.9972,0.76009816,0.75891155,0.75625664,0.7535071,0.7257256,0.72442394,0.7206937,0.6820262,0.6736452,0.61404127,0.586958,0.4353218,0.6712997,0.6012594,0.58942777,0.7251475,0.7557763,0.7575341,0.7528194,0.7241342,0.7225155,0.71976644,0.6762074,0.6701568,0.59196424,0.56271446,0.6748828,0.58993924,0.528574,0.57550734,0.59196424,0.76019573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46348,64.106514,63.356678,62.326534,61.366123,61.14532,60.84325,60.564934,60.359856,60.104202,59.91694,59.03417,58.640846,58.412376,58.3581,59.162132,62.065575,63.411655,61.848064,60.643272,59.52645,60.708805,59.67591,58.90724,58.47385,58.333218,59.222153,58.21723,57.961548,58.00389,58.169613,0.0,8135.7783,7764.5234,3187.0398,3132.1787,2763.8481,2358.9973,1846.5017,1664.8862,1437.7368,813.0052,632.2277,427.3592,412.80713,180.7321,40.232933,126.7379,-550.31104,-1147.0514,-1174.0961,3064.899,536.3179,212.36703,2082.071,1344.906,905.14874,-364.23752,-96.145905,23.302345,340.11908,215.78745,51.35762,-86.65461,123.07297,457.99725,0.7373828,0.73623174,0.73555803,0.7535723,0.7499663,0.7483791,0.72086465,0.717421,0.6841967,0.6696852,0.58744943,0.43431172,0.6712962,0.6689813,0.5876857,0.74988514,0.74372274,0.73494035,0.7528143,0.7477006,0.7277935,0.7196225,0.715455,0.67081356,0.6666863,0.6037345,0.7125284,0.61104286,0.5555723,0.5863975,0.6680583,0.7374746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41339,63.605644,62.785553,61.65793,60.590908,60.345715,60.007217,59.70013,59.47091,59.19046,58.999462,58.14095,57.49804,57.229275,57.184917,58.371323,61.40317,62.85597,61.110558,59.73619,58.55645,59.87732,58.73152,57.825092,57.234608,57.100452,58.293095,57.160183,56.8099,56.867424,57.079216,0.0,8537.448,8110.7573,3344.9478,3288.8835,2925.4912,2496.303,1963.5942,1755.7001,1526.7812,854.6778,639.00745,420.9781,444.68024,197.2988,36.08129,156.36465,-563.3214,-1195.2911,-1223.2341,3234.3203,575.8408,218.74562,2173.114,1422.3878,989.415,-430.4435,-93.72943,45.079998,351.99615,230.21771,60.873302,-102.24818,140.50189,460.7554,0.73738277,0.73623157,0.73379266,0.7312841,0.7487669,0.748709,0.744699,0.71952164,0.7129755,0.676606,0.6413523,0.4776924,0.7101322,0.6705152,0.6470837,0.74892455,0.7332588,0.7349357,0.7303866,0.74804723,0.7464914,0.743042,0.7154282,0.70726585,0.6669373,0.6337941,0.7141748,0.66512376,0.5544172,0.58943033,0.6677463,0.73747456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41339,63.605644,62.785553,61.65793,60.590908,60.345715,60.007217,59.70013,59.47091,59.19046,58.99946,58.140945,57.49804,57.229275,57.184914,58.371323,61.403168,62.855965,61.110554,59.73619,58.55645,59.87732,58.73152,57.82509,57.234608,57.10045,58.29309,57.160183,56.809895,56.867424,57.079212,0.0,8537.449,8110.758,3344.948,3288.8838,2925.4915,2496.303,1963.5944,1755.7002,1526.7814,854.67786,639.00745,420.97812,444.68027,197.29883,36.081295,156.36467,-563.3214,-1195.2913,-1223.2341,3234.3206,575.8409,218.74564,2173.1143,1422.388,989.4151,-430.44354,-93.72945,45.080006,351.9962,230.21774,60.873306,-102.24819,140.50192,460.75546,0.7026944,0.7015975,0.7013269,0.7313456,0.7278931,0.7264374,0.7437961,0.7413316,0.72170806,0.7087913,0.6616873,0.49801084,0.71132344,0.7076338,0.6631855,0.7272723,0.7109968,0.700419,0.7308473,0.72608674,0.7335941,0.74338657,0.7398546,0.7104479,0.7067435,0.6379548,0.73625445,0.6681118,0.62766945,0.660907,0.7066862,0.7027778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27417,62.098366,61.117275,59.766777,58.498398,58.210785,57.812622,57.445915,57.171753,56.846825,56.62027,55.59114,54.66771,54.36455,54.281418,55.72464,59.45599,61.199314,58.936314,57.271885,55.87922,57.38117,55.990864,54.915394,54.293022,54.15416,55.53633,54.166004,53.655293,53.70425,53.911488,0.0,9577.833,9092.083,3684.8755,3625.2947,3211.7124,2720.9229,2143.485,1932.233,1681.7494,925.3853,700.7104,464.26587,505.77435,210.55263,50.65011,173.81569,-630.14124,-1318.937,-1349.3264,3675.661,638.56726,239.24828,2463.0278,1578.9764,1085.1195,-442.8425,-95.49112,56.247433,382.16528,255.12578,74.61874,-93.72347,138.86264,540.92706,0.70269436,0.7015974,0.69951487,0.696781,0.7231625,0.72628736,0.7233459,0.7332686,0.73700565,0.7166181,0.68858075,0.5019242,0.73517424,0.7118916,0.6947664,0.7244671,0.6988519,0.7004152,0.69660884,0.72604996,0.7241997,0.72174233,0.74019396,0.7336414,0.706203,0.6637088,0.7385962,0.7042461,0.62832516,0.66329604,0.70588845,0.70277774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27417,62.098366,61.117275,59.766777,58.498398,58.21078,57.812622,57.44591,57.17175,56.84682,56.62027,55.591137,54.667706,54.36455,54.281414,55.72464,59.45599,61.199314,58.93631,57.271885,55.87922,57.381165,55.990864,54.91539,54.293022,54.154156,55.536327,54.166004,53.65529,53.70425,53.911488,0.0,9577.834,9092.084,3684.8757,3625.295,3211.7126,2720.923,2143.485,1932.2332,1681.7495,925.3854,700.7104,464.2659,505.77438,210.55264,50.650112,173.8157,-630.1413,-1318.937,-1349.3264,3675.6611,638.5673,239.24829,2463.028,1578.9766,1085.1196,-442.84253,-95.491135,56.24744,382.16534,255.12581,74.618744,-93.72349,138.86267,540.9271,0.6263729,0.6253568,0.62564784,0.6971468,0.6938434,0.69276667,0.7126026,0.72028005,0.720386,0.73290855,0.7014666,0.5707314,0.7330875,0.7327371,0.7067906,0.69424903,0.63258314,0.6249176,0.69748557,0.69245875,0.692491,0.7225393,0.7186558,0.73469615,0.7307812,0.6952694,0.7171266,0.71953505,0.6687273,0.69957125,0.7307812,0.6264391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.07726,59.879616,58.600624,56.846054,55.206806,54.822094,54.30757,53.83516,53.495693,53.092598,52.822453,51.77377,50.493095,50.06388,49.91206,51.513657,56.579502,58.757484,55.852276,53.79536,51.594994,53.913414,52.142124,50.719955,49.899124,49.725384,51.457726,49.775116,49.065273,49.12255,49.38038,0.0,10903.167,10396.188,4252.107,4175.645,3688.8015,3183.672,2461.7444,2215.4053,1887.3989,1039.6184,770.5566,469.00858,557.873,254.03749,70.11454,183.8677,-743.2531,-1487.3901,-1520.8757,4188.4907,715.90674,306.27423,2774.4949,1799.5696,1261.834,-514.22815,-107.771866,69.17523,445.9871,285.03427,89.13574,-102.00725,156.24542,632.09503,0.6263729,0.6253559,0.6240471,0.6214073,0.6519363,0.6877016,0.6904377,0.69198126,0.7161089,0.71518457,0.72535735,0.57111984,0.71406424,0.7172126,0.72777855,0.6541463,0.62280625,0.6249162,0.6212331,0.69128984,0.6916461,0.6891194,0.7024577,0.7139784,0.7284515,0.71287024,0.71792716,0.72926056,0.678013,0.7079781,0.7265888,0.6264391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.07726,59.879616,58.600624,56.846054,55.206806,54.822094,54.307568,53.83516,53.495693,53.092598,52.822453,51.773766,50.49309,50.06388,49.912056,51.513653,56.5795,58.757484,55.852276,53.79536,51.594994,53.913414,52.14212,50.719955,49.89912,49.725384,51.457726,49.775112,49.065273,49.122547,49.38038,0.0,10903.168,10396.188,4252.1074,4175.6455,3688.8015,3183.672,2461.7444,2215.4053,1887.399,1039.6185,770.55664,469.00858,557.873,254.03752,70.11454,183.86772,-743.2532,-1487.3901,-1520.8759,4188.4907,715.9068,306.27426,2774.495,1799.5697,1261.834,-514.2282,-107.77187,69.17523,445.98712,285.0343,89.13575,-102.00726,156.24545,632.0951,0.55024123,0.549603,0.5489969,0.6069799,0.6193687,0.6186552,0.6247911,0.687057,0.6845787,0.71164715,0.7238078,0.6434408,0.69186556,0.71136343,0.7120529,0.6193609,0.5496033,0.54913116,0.6220078,0.61877614,0.6173519,0.63951415,0.6870657,0.693854,0.71162146,0.7102339,0.6853026,0.7088582,0.70840496,0.72526735,0.7116549,0.5502924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82428,57.197388,55.56669,53.326683,51.21771,50.738075,50.069355,49.469273,49.024597,48.52246,48.186733,46.833,45.11981,44.654613,44.593452,47.70166,53.2797,55.859917,52.106945,49.5229,47.64428,49.62243,47.34396,45.51421,44.515446,44.33484,46.600063,44.181583,43.184616,43.276165,43.67048,0.0,12427.131,11798.714,4848.1113,4764.3257,4226.4014,3586.2546,2836.0288,2520.8782,2183.5825,1170.5605,866.50793,538.338,642.90186,265.32294,42.914677,263.02057,-782.9301,-1629.9208,-1672.0901,4753.255,809.76215,281.21542,3172.0105,2061.6487,1445.7593,-571.6942,-110.05202,82.48798,498.8987,346.71436,107.079636,-131.40515,196.53323,751.087,0.5502412,0.5496026,0.5488446,0.5471995,0.5467677,0.5741383,0.6165558,0.61463845,0.66112953,0.68044007,0.7060696,0.6470534,0.6823282,0.68044007,0.7049442,0.54577297,0.5474678,0.5491303,0.54704547,0.57819474,0.61742544,0.61623996,0.61328965,0.68296796,0.6802138,0.70410866,0.61936325,0.7032122,0.71016973,0.70504344,0.68019027,0.5502923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82428,57.197384,55.566685,53.32668,51.21771,50.738075,50.069355,49.46927,49.024597,48.52246,48.18673,46.833,45.119804,44.654613,44.59345,47.70166,53.2797,55.859917,52.106945,49.5229,47.644276,49.62243,47.34396,45.514206,44.515446,44.33484,46.60006,44.18158,43.184612,43.27616,43.670475,0.0,12427.131,11798.714,4848.112,4764.326,4226.402,3586.255,2836.029,2520.8784,2183.5825,1170.5605,866.50793,538.338,642.9019,265.32297,42.91468,263.0206,-782.9302,-1629.9208,-1672.0901,4753.2554,809.7622,281.21545,3172.0105,2061.6487,1445.7593,-571.6943,-110.05203,82.48799,498.89874,346.7144,107.07964,-131.40517,196.53325,751.08704,0.48276958,0.48225576,0.4818145,0.5062184,0.54507405,0.54454744,0.5426852,0.5788796,0.6115455,0.62267274,0.6762017,0.6828935,0.61118215,0.6305366,0.67970276,0.5449361,0.48169613,0.4819716,0.5196245,0.54384947,0.54304737,0.54215837,0.60997885,0.6100081,0.6550192,0.6884378,0.6127253,0.6787503,0.6971396,0.6775678,0.63843477,0.48280892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.53747,54.11252,52.11499,49.363125,46.764824,46.1791,45.38397,44.66699,44.14122,43.536484,43.137722,41.54406,39.457897,38.7791,38.518566,41.022366,49.095825,52.40646,47.76536,44.14221,41.281544,44.699326,41.893864,39.49935,38.23594,38.04466,40.553318,37.394497,36.401688,36.53161,37.06288,0.0,13981.687,13255.678,5409.452,5324.2915,4730.4297,3994.8516,3113.959,2775.1575,2390.3086,1294.1702,950.86914,587.92065,709.2145,325.37665,93.851135,234.03563,-955.93475,-1864.7456,-1906.9468,5354.6597,971.88727,352.89877,3553.4646,2306.7776,1671.7683,-649.0604,-113.51707,114.39936,591.751,400.49542,106.83813,-158.74478,230.85841,873.0914,0.48276955,0.48175344,0.4813827,0.48038507,0.47893974,0.4815123,0.5373353,0.5411285,0.54011047,0.6065827,0.6525171,0.70586616,0.5632943,0.60734254,0.61671275,0.47902563,0.48124105,0.4815958,0.48001558,0.4815075,0.5166023,0.54229194,0.5403199,0.5704039,0.60861945,0.6358983,0.53927296,0.6073763,0.68418974,0.658038,0.60861945,0.4828089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.53747,54.11252,52.11499,49.36312,46.764824,46.1791,45.38397,44.66699,44.141216,43.53648,43.137722,41.544056,39.457893,38.7791,38.518562,41.02236,49.095825,52.40646,47.76536,44.14221,41.281544,44.699326,41.89386,39.49935,38.235935,38.044655,40.553318,37.394493,36.401688,36.53161,37.062878,0.0,13981.6875,13255.678,5409.452,5324.292,4730.43,3994.8518,3113.959,2775.1577,2390.3086,1294.1702,950.8692,587.92065,709.2145,325.37665,93.851135,234.03564,-955.9348,-1864.7457,-1906.9468,5354.6597,971.8873,352.8988,3553.4646,2306.7776,1671.7683,-649.0604,-113.517075,114.39936,591.75104,400.49542,106.838135,-158.7448,230.85843,873.09143,0.42909664,0.4286816,0.42820945,0.43259066,0.4782388,0.4782026,0.47680175,0.4776621,0.53479385,0.5365487,0.6035176,0.7010469,0.5376387,0.5371458,0.5534652,0.4783515,0.4280935,0.4284087,0.43053973,0.47839007,0.47813183,0.4758541,0.47967097,0.53812015,0.5363842,0.5857973,0.5084776,0.53926975,0.63083464,0.6046569,0.5363842,0.42912772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12189,49.457844,46.9097,43.416164,40.078064,39.31767,38.288937,37.34199,36.636562,35.830185,35.312252,33.227592,30.042019,29.366356,29.237732,32.898365,42.75386,47.17901,41.06585,36.15511,32.25498,37.127697,33.81692,31.004425,29.291698,28.907494,32.416378,28.962715,27.702135,27.82394,28.387777,0.0,16003.23,15234.16,6169.4077,6056.499,5415.6855,4599.42,3578.6013,3224.9573,2801.4578,1511.721,1095.0616,679.67004,853.1625,324.5644,64.109146,287.31052,-1064.6295,-2181.0374,-2229.5713,6226.17,1145.3091,417.19104,4067.7424,2522.565,1823.4998,-764.9552,-165.42818,94.12887,634.03516,420.26526,121.540985,-153.3114,238.39502,907.3805,0.4290966,0.42865482,0.42812446,0.4262023,0.42603493,0.425986,0.45077896,0.47511098,0.4733926,0.4913077,0.5338605,0.6889403,0.4734981,0.49575612,0.5345579,0.42604277,0.42792848,0.42832828,0.42710105,0.4254224,0.42586392,0.47540066,0.47533703,0.47312385,0.51585567,0.5415614,0.47533202,0.5349437,0.5593919,0.53322095,0.5018937,0.4291277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12189,49.45784,46.909695,43.41616,40.078064,39.317665,38.288937,37.34199,36.636562,35.83018,35.31225,33.227592,30.042017,29.366356,29.237732,32.898365,42.753857,47.179005,41.065845,36.15511,32.25498,37.127697,33.816917,31.004423,29.291697,28.907492,32.416378,28.962713,27.702133,27.823938,28.387775,0.0,16003.231,15234.16,6169.4077,6056.4995,5415.6855,4599.42,3578.6016,3224.9575,2801.4578,1511.721,1095.0618,679.67004,853.1625,324.5644,64.109146,287.31052,-1064.6295,-2181.0376,-2229.5713,6226.1704,1145.3091,417.19107,4067.7424,2522.5652,1823.4999,-764.9552,-165.42818,94.12887,634.03516,420.2653,121.540985,-153.3114,238.39503,907.38055,0.37489614,0.37457538,0.3741838,0.37422618,0.42211983,0.42497328,0.42359823,0.42355317,0.43592933,0.47181976,0.49114755,0.66102254,0.46248007,0.47183162,0.47795588,0.42377758,0.37409016,0.37436202,0.37482333,0.42553607,0.42502657,0.4245397,0.42302564,0.47117174,0.4723207,0.49253896,0.42301103,0.47015738,0.5241719,0.49034682,0.4723207,0.37491986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75639,45.51414,42.468018,38.283306,34.347164,33.453365,32.21415,31.088129,30.258965,29.32846,28.703304,26.160774,23.024914,22.261099,21.920582,25.974274,37.77515,42.87986,35.427593,29.565832,24.574696,30.841103,26.93993,23.618,21.73775,21.426317,25.303267,21.039766,19.542278,19.691639,20.392508,0.0,17615.924,16747.45,6793.647,6676.5874,5919.689,5018.8984,3957.0022,3541.1165,3056.9033,1633.2262,1212.1625,756.5878,896.88416,346.78275,108.448524,303.57684,-1173.3904,-2355.9377,-2411.0784,6876.2456,1260.1877,476.62344,4416.6426,2756.2747,1995.0038,-804.48755,-147.69516,117.02704,691.85803,470.89288,133.38513,-171.15799,268.11038,1015.88635,0.37489614,0.3745601,0.37401518,0.3733798,0.37274355,0.37255672,0.37522137,0.41479212,0.4211941,0.42105904,0.46887612,0.59244055,0.42109707,0.42119434,0.44562212,0.37232912,0.373826,0.3743156,0.3738067,0.37222522,0.37217444,0.37897697,0.42162946,0.42066053,0.4205541,0.45201433,0.42209572,0.44076872,0.49302545,0.46920526,0.42055583,0.37491986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75639,45.51414,42.468014,38.283306,34.347164,33.45336,32.21415,31.088129,30.258965,29.328459,28.703302,26.160774,23.024912,22.261099,21.92058,25.974272,37.77515,42.87986,35.427593,29.565832,24.574694,30.8411,26.939928,23.617998,21.737747,21.426315,25.303265,21.039764,19.542276,19.691637,20.392506,0.0,17615.924,16747.45,6793.647,6676.5874,5919.689,5018.8984,3957.0022,3541.1165,3056.9036,1633.2262,1212.1625,756.5878,896.88416,346.78275,108.448524,303.57687,-1173.3904,-2355.938,-2411.0784,6876.2456,1260.1877,476.62344,4416.6426,2756.275,1995.0039,-804.48755,-147.69516,117.02704,691.8581,470.8929,133.38513,-171.15799,268.11038,1015.88635,0.34057736,0.3403099,0.33996993,0.33981857,0.364592,0.3698372,0.37030736,0.37038937,0.37058538,0.4070045,0.4186284,0.5239439,0.38000235,0.41134357,0.4192944,0.3651793,0.33993453,0.34012663,0.3398817,0.37091354,0.37118363,0.37147766,0.36989063,0.3816422,0.41773236,0.4279845,0.3698822,0.4193199,0.43887764,0.41793558,0.4166126,0.34059694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.289055,40.45189,36.798264,31.770075,26.969206,25.875257,24.382063,23.029873,22.039274,20.902077,20.162971,17.25036,13.510335,12.347452,11.819706,17.06256,31.212116,37.30449,28.454012,23.000196,18.755922,22.764603,17.880926,13.70636,11.272365,10.878597,15.678165,10.187402,8.460507,8.708996,9.780855,0.0,19510.863,18534.734,7494.5684,7372.4854,6589.763,5597.48,4376.097,3908.9678,3365.092,1820.0599,1326.8616,814.1899,980.2808,435.13693,137.3945,348.8117,-1294.2153,-2592.0344,-2654.2656,7551.6777,1212.0476,436.6812,4961.6367,3111.6892,2256.9336,-924.8058,-167.63904,165.69197,790.387,539.8154,144.05624,-225.30217,337.2379,1129.5438,0.34057736,0.34029958,0.3398479,0.3392983,0.3386918,0.33850592,0.3384228,0.35305357,0.36810473,0.36814523,0.39527652,0.46429855,0.36811906,0.3681499,0.37294638,0.33830678,0.33968112,0.34009403,0.33958587,0.33805978,0.33804876,0.33804134,0.36400405,0.3682657,0.3679096,0.38949084,0.36894593,0.3677487,0.41368973,0.40233317,0.36792213,0.34059694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.289055,40.451885,36.79826,31.770075,26.969204,25.875257,24.382061,23.029871,22.039274,20.902077,20.16297,17.25036,13.510334,12.347451,11.819705,17.06256,31.212114,37.304485,28.454012,23.000196,18.75592,22.7646,17.880924,13.706359,11.272364,10.878596,15.6781645,10.1874,8.460506,8.708995,9.780854,0.0,19510.863,18534.734,7494.5684,7372.4854,6589.763,5597.48,4376.097,3908.9678,3365.092,1820.06,1326.8616,814.1899,980.2808,435.13693,137.3945,348.8117,-1294.2153,-2592.0344,-2654.2659,7551.6777,1212.0476,436.68124,4961.637,3111.6892,2256.9336,-924.80585,-167.63904,165.69197,790.387,539.8154,144.05624,-225.30217,337.2379,1129.5438,0.3075014,0.30728143,0.30704516,0.30689022,0.32282943,0.33200467,0.33667114,0.3366308,0.33661997,0.3430729,0.36591458,0.44326368,0.33697015,0.3453823,0.36634916,0.3241132,0.30694458,0.30713853,0.30692977,0.3362727,0.3375897,0.33759588,0.33593518,0.33606672,0.35187298,0.36559063,0.33593518,0.36527428,0.38338187,0.365962,0.34909886,0.30751738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99045,37.424393,33.36863,27.806522,22.394802,21.16041,19.474625,17.951036,16.814962,15.544013,14.666756,11.267199,5.7238646,4.678179,4.3429995,11.749481,27.536577,34.055134,23.890993,16.732159,10.727863,17.241814,11.510179,6.5371146,3.328432,2.980141,9.462188,3.032199,0.6658782,0.90651155,2.015708,0.0,20643.346,19529.682,7929.2637,7785.3687,7030.0083,5974.71,4672.345,4169.1553,3623.5105,1932.6863,1455.4906,885.0715,1129.662,410.8801,107.527054,420.34744,-1373.0507,-2688.417,-2753.7065,8059.0635,1403.8193,526.6398,5397.3496,3392.6594,2480.6323,-1073.6166,-156.89052,202.3637,831.23663,587.8603,170.7664,-221.42828,343.53088,1219.1149,0.3075014,0.30727476,0.30690512,0.3064515,0.30593392,0.30577454,0.30555812,0.30866235,0.33090395,0.33445528,0.33556926,0.41085225,0.33443865,0.3344709,0.33428827,0.3060171,0.30676517,0.3071061,0.30589956,0.30562654,0.30553415,0.30550638,0.3116223,0.3350505,0.33467087,0.34074938,0.32481992,0.33389485,0.34615216,0.33430398,0.3346997,0.30751738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
