pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.99045,37.424393,33.36863,27.80652,22.394802,21.16041,19.474625,17.951035,16.81496,15.544012,14.666755,11.267198,5.7238636,4.678178,4.342999,11.74948,27.536577,34.055134,23.890993,16.732159,10.727862,17.241812,11.510179,6.537114,3.3284314,2.9801402,9.462187,3.0321982,0.6658775,0.90651083,2.0157073,0.0,20643.346,19529.684,7929.2637,7785.3687,7030.0083,5974.71,4672.345,4169.1553,3623.5105,1932.6863,1455.4906,885.0715,1129.662,410.8801,107.527054,420.34747,-1373.0507,-2688.417,-2753.7065,8059.0635,1403.8193,526.6398,5397.3496,3392.6594,2480.6323,-1073.6166,-156.89053,202.3637,831.23663,587.8603,170.7664,-221.42828,343.53088,1219.1149,0.29063287,0.29043996,0.2901826,0.29015446,0.2949152,0.30049014,0.30409947,0.30405548,0.30397764,0.3040228,0.33221912,0.36133897,0.30399913,0.30419424,0.31343094,0.29612973,0.29009047,0.29030457,0.29000908,0.30076587,0.30375,0.30404794,0.30381468,0.3037742,0.30377215,0.32642347,0.30378172,0.31143576,0.33212498,0.3323067,0.30377218,0.29064712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.690956,34.176586,29.535093,23.154898,16.98617,15.613488,13.775063,12.113299,10.922815,9.489327,8.566833,5.034218,1.2130371,0.31177095,0.21868782,6.1052,23.159414,30.430317,19.99774,11.882789,5.1043515,13.538956,8.041648,3.6317945,0.51086,0.051389493,6.194669,1.0701436,0.01785429,0.037423965,0.23053652,0.0,21728.336,20558.229,8528.375,8384.123,7544.9775,6327.2944,4896.219,4369.2324,3716.2058,2062.4473,1495.5479,903.6111,1051.3754,379.1944,53.83722,371.31766,-1431.499,-2851.7437,-2916.02,8264.376,1502.133,562.279,5313.3413,3317.0476,2324.7522,-1057.6622,-182.20563,65.20096,805.7881,520.0653,110.24804,-57.12197,133.6693,1045.4124,0.29063287,0.29042956,0.29009807,0.2896898,0.28922185,0.28906766,0.2888112,0.28867903,0.29769275,0.30198532,0.3020401,0.3471756,0.30194607,0.3019894,0.3020215,0.28921852,0.28996426,0.29027593,0.28940433,0.28901652,0.28888285,0.28882003,0.28868952,0.3018707,0.3020088,0.30344278,0.2924902,0.3019493,0.31453297,0.3019748,0.30200887,0.29064712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.690956,34.176586,29.535093,23.154898,16.98617,15.613488,13.775063,12.113299,10.922815,9.489327,8.566833,5.034218,1.2130371,0.31177095,0.21868782,6.1052,23.159414,30.430317,19.99774,11.882789,5.1043515,13.538956,8.041648,3.6317945,0.51086,0.051389493,6.194669,1.0701436,0.01785429,0.037423965,0.23053652,0.0,21728.336,20558.229,8528.375,8384.123,7544.9775,6327.2944,4896.219,4369.2324,3716.2058,2062.4473,1495.5479,903.6111,1051.3754,379.1944,53.83722,371.31766,-1431.499,-2851.7437,-2916.02,8264.376,1502.133,562.279,5313.3413,3317.0476,2324.7522,-1057.6622,-182.20563,65.20096,805.7881,520.0653,110.24804,-57.12197,133.6693,1045.4124,0.27612102,0.27594495,0.27570626,0.2755284,0.27785498,0.28237784,0.28718328,0.28725395,0.2872218,0.2871912,0.2990393,0.3281191,0.28720212,0.28730282,0.288851,0.27912325,0.27561653,0.27582026,0.27552402,0.28328884,0.28639528,0.2871636,0.287144,0.28707877,0.2870474,0.29189578,0.2871232,0.2906179,0.30007598,0.30009922,0.28704596,0.2761339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57186,32.62435,27.856903,21.328562,15.108664,13.731312,11.839939,10.131869,8.874895,7.28437,6.312808,2.8923657,0.45717847,0.05024812,0.04957207,3.8246753,20.79531,28.585562,18.01822,9.330997,0.7728643,11.716258,6.9807587,2.993368,0.18366168,0.012204957,4.60627,0.16048938,0.0029941099,0.008701905,0.063671954,0.0,22147.16,21042.652,8652.568,8488.686,7578.707,6338.908,4971.862,4434.5586,3826.8733,2181.5242,1537.9879,888.0033,973.3575,246.82947,3.7685435,292.12732,-1427.7065,-2959.9834,-3036.8362,8397.933,1558.434,637.7085,5243.2876,3060.3494,2201.7168,-999.3374,-107.00512,29.022911,791.8043,481.65878,39.53466,-29.367304,67.824356,964.47107,0.27612102,0.2759375,0.27564406,0.2752739,0.2748163,0.2746579,0.27437258,0.27439767,0.2789785,0.28540215,0.28540295,0.29933754,0.28390893,0.28541946,0.28655022,0.27480912,0.27551967,0.27579963,0.27524182,0.27469903,0.27454108,0.27444938,0.27439833,0.28515053,0.28517592,0.2886775,0.2775186,0.2850902,0.29820684,0.29822946,0.28517967,0.2761339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57186,32.62435,27.856903,21.328562,15.108664,13.731312,11.839939,10.131869,8.874895,7.28437,6.312808,2.8923657,0.45717847,0.050248116,0.04957207,3.8246753,20.79531,28.585562,18.01822,9.330997,0.7728643,11.716258,6.9807587,2.993368,0.18366168,0.012204957,4.60627,0.16048938,0.0029941099,0.008701905,0.063671954,0.0,22147.16,21042.652,8652.568,8488.686,7578.707,6338.908,4971.862,4434.5586,3826.8733,2181.5242,1537.9879,888.0033,973.3575,246.82947,3.7685494,292.12732,-1427.7065,-2959.9834,-3036.8362,8397.933,1558.434,637.7085,5243.2876,3060.3494,2201.7168,-999.3374,-107.00512,29.022911,791.8043,481.65878,39.53466,-29.367304,67.824356,964.47107,0.2708995,0.27072698,0.27047735,0.2702449,0.27035895,0.27221066,0.27278665,0.27296892,0.27295458,0.27291974,0.2803743,0.29642415,0.27292988,0.2730876,0.2800086,0.27037862,0.27039075,0.2706035,0.27027446,0.27199468,0.2728245,0.27299878,0.27294788,0.27284476,0.2729424,0.2819512,0.27291825,0.27867693,0.295547,0.28354207,0.27294692,0.2709119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43055,31.305973,26.1726,19.141048,12.4548435,10.994721,9.0743,7.3945756,6.208909,4.5891433,3.5868661,0.0900373,0.10901205,0.014392204,0.0205598,2.3720975,18.765896,27.02992,16.779114,7.08239,0.09203043,10.89652,6.3223457,2.678346,0.087176815,0.004750872,4.163566,0.083586566,0.0017757614,0.0077098776,0.064259775,0.0,22635.521,21433.521,9005.064,8835.946,7880.392,6541.8296,5012.9497,4394.669,3708.0784,2203.0881,1564.0542,898.6569,817.9893,112.28298,-12.433937,226.24008,-1401.2952,-3055.8628,-3131.9,8373.292,1653.7435,571.70374,5051.906,3003.606,2097.2178,-956.587,-72.05255,18.239801,768.8484,459.83762,27.757708,-29.990429,68.870026,906.90106,0.2708995,0.2707236,0.27043936,0.27007642,0.26962903,0.26947483,0.26919377,0.26900506,0.27090123,0.27098823,0.2711151,0.2818254,0.27094045,0.27106398,0.27131778,0.26965174,0.27032828,0.27059367,0.27004376,0.2695124,0.26937076,0.26924083,0.26921695,0.27120557,0.2712054,0.27382976,0.2692149,0.27115485,0.2890714,0.28177547,0.27120668,0.2709119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43055,31.305973,26.1726,19.141048,12.4548435,10.994721,9.0743,7.3945756,6.208909,4.5891433,3.5868661,0.0900373,0.109012194,0.01439236,0.020559633,2.3720975,18.765896,27.02992,16.779114,7.08239,0.09203043,10.89652,6.3223457,2.678346,0.087176815,0.0047508627,4.163566,0.083586566,0.0017757614,0.0077098776,0.064259775,0.0,22635.521,21433.521,9005.064,8835.946,7880.392,6541.8296,5012.9497,4394.669,3708.0784,2203.0881,1564.0542,898.6569,817.98926,112.282974,-12.434757,226.24008,-1401.2952,-3055.8628,-3131.9,8373.292,1653.7435,571.70374,5051.906,3003.606,2097.2178,-956.587,-72.05256,18.239714,768.8484,459.83762,27.757708,-29.990429,68.870026,906.90106,0.26505512,0.26488945,0.26465374,0.2644259,0.2645125,0.26654735,0.26781148,0.26781052,0.26772034,0.26760197,0.26938206,0.2800695,0.26763672,0.2703267,0.2694393,0.26533592,0.26456934,0.2647723,0.2644478,0.2662259,0.26759094,0.2678,0.26776662,0.26772085,0.26778522,0.2719758,0.2677464,0.26896387,0.28313267,0.28001985,0.26779234,0.26506698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45588,31.733757,26.849594,20.172274,13.8053665,12.380808,10.46108,8.7304735,7.499057,5.8251567,4.7847857,0.7948207,0.21784808,0.023856483,0.02866913,2.7844892,19.722763,27.62861,17.045044,6.696214,0.09004976,10.945108,6.153818,2.621199,0.0787799,0.0051795025,4.249768,0.0833625,0.0017157493,0.007374827,0.066126324,0.0,22548.646,21300.566,8766.312,8592.738,7674.9077,6455.306,5011.972,4466.055,3784.6626,2242.5447,1595.8761,965.00726,900.0363,165.4523,-10.87516,246.4745,-1426.236,-2983.619,-3063.676,8423.537,1712.8949,554.5172,5151.8477,3079.7651,2062.3582,-946.82684,-67.77855,22.588034,766.52625,465.07178,27.727638,-29.231693,70.30505,895.7882,0.26505512,0.26488614,0.2646188,0.26427662,0.26384753,0.2636973,0.26341274,0.2632178,0.2637105,0.26595435,0.26597837,0.26778764,0.2659546,0.2671844,0.26596877,0.26380527,0.26451123,0.26476285,0.2642195,0.26372257,0.26356658,0.26342556,0.26355276,0.26609254,0.26609197,0.26890635,0.2643821,0.26604408,0.27820513,0.27229485,0.2660935,0.26506698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45588,31.733757,26.849594,20.172274,13.8053665,12.380809,10.46108,8.730474,7.499057,5.8251567,4.784786,0.79482085,0.21784835,0.023856772,0.028668813,2.7844892,19.722763,27.62861,17.045044,6.696214,0.09004976,10.945108,6.153818,2.621199,0.07877989,0.0051794853,4.249768,0.0833625,0.0017157493,0.007374827,0.066126324,0.0,22548.646,21300.566,8766.312,8592.738,7674.9077,6455.306,5011.972,4466.055,3784.6626,2242.5447,1595.8761,965.00726,900.0363,165.4523,-10.876376,246.4745,-1426.236,-2983.619,-3063.676,8423.537,1712.8949,554.5172,5151.8477,3079.7651,2062.3582,-946.82684,-67.77856,22.58788,766.52625,465.07178,27.727638,-29.231693,70.30505,895.7882,0.2660763,0.2659066,0.26565272,0.26540333,0.2650439,0.26367655,0.26308623,0.26264402,0.26230288,0.26208448,0.26237124,0.26611918,0.26213914,0.26359233,0.26431164,0.26509595,0.26552263,0.2657829,0.26543579,0.26470825,0.26301506,0.2620252,0.26198292,0.26190972,0.26200464,0.2673724,0.2619541,0.26368055,0.27119505,0.26610714,0.26200944,0.26608825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40389,30.832315,25.581327,18.395649,11.739002,10.284363,8.384412,6.7725387,5.6390805,4.061472,3.1280818,0.060440093,0.0618266,0.007795978,0.018507319,2.214321,18.625706,26.6667,16.319138,6.4452677,0.07009757,10.26664,5.6148567,2.3814542,0.07191666,0.0041077286,3.785561,0.06474629,0.0016276654,0.007524688,0.05611463,0.0,22726.637,21580.375,9115.889,8940.002,7861.563,6528.555,4984.026,4297.907,3619.0024,2171.94,1505.06,837.3108,779.3673,82.96972,-16.751303,218.02301,-1402.1067,-3011.0515,-3087.9614,8369.033,1669.9886,543.96204,5130.176,3031.0168,1966.1187,-898.9643,-64.84454,17.342974,753.182,437.51752,24.129913,-29.88906,63.453403,851.3576,0.2660763,0.2659056,0.26562974,0.26527548,0.26479936,0.26462808,0.2642763,0.2640249,0.26236075,0.26093107,0.26074436,0.26271,0.26100418,0.26161402,0.26021886,0.2645155,0.26551956,0.26577908,0.2652355,0.26471043,0.26452008,0.26395088,0.2639138,0.2605375,0.26047152,0.26282832,0.26379848,0.26035064,0.26945555,0.26309067,0.26046267,0.26608825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40389,30.832315,25.581327,18.395649,11.739002,10.284363,8.384412,6.7725387,5.6390805,4.061472,3.1280818,0.060440093,0.06182661,0.0077960123,0.018507257,2.214321,18.625706,26.6667,16.319138,6.4452677,0.07009757,10.26664,5.6148567,2.3814542,0.07191666,0.0041077253,3.785561,0.06474629,0.0016276654,0.007524688,0.05611463,0.0,22726.637,21580.375,9115.889,8940.002,7861.563,6528.555,4984.026,4297.907,3619.0024,2171.94,1505.06,837.3108,779.3673,82.969696,-16.751614,218.02301,-1402.1067,-3011.0515,-3087.9614,8369.033,1669.9886,543.96204,5130.176,3031.0168,1966.1187,-898.9643,-64.84454,17.34294,753.182,437.51752,24.129913,-29.88906,63.453403,851.3576,0.26399252,0.26382732,0.26361638,0.26346678,0.26339728,0.263383,0.26332015,0.26316756,0.26294485,0.26272172,0.25982854,0.26107317,0.26277864,0.2614885,0.25859755,0.26348916,0.2635359,0.26370993,0.2634933,0.26336607,0.2633312,0.26341736,0.2631588,0.26243037,0.26227635,0.2596866,0.26228893,0.2598008,0.26642695,0.2611051,0.2622689,0.26400426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.31064,30.261156,25.079594,17.974487,11.2359,9.750023,7.929602,6.3727765,5.270415,3.7373567,2.8701396,0.051228896,0.07549559,0.008905558,0.01626007,1.909853,17.519651,25.913195,15.330344,5.7643948,0.06690684,9.453315,5.0937724,2.1123133,0.06803888,0.0034079375,3.466066,0.060709897,0.0013336275,0.006400995,0.054360695,0.0,23042.982,21736.447,9050.61,8885.736,7913.668,6603.886,4870.2686,4218.02,3565.0486,2138.6042,1446.4723,799.94055,750.048,92.881905,-13.673478,201.26967,-1364.7029,-3081.6306,-3160.2288,8498.222,1641.6632,511.93423,5049.324,2926.6658,1881.8568,-841.6517,-63.18548,16.310349,721.6301,417.08093,23.346556,-27.53949,63.00767,797.0155,0.26399252,0.26382536,0.26356256,0.26322898,0.262803,0.262653,0.26235265,0.2620878,0.26185414,0.26162645,0.26125985,0.25750574,0.2616983,0.26271403,0.2594238,0.26278,0.26344684,0.2637008,0.2631754,0.26269957,0.26253706,0.26238668,0.26213786,0.2617031,0.26141027,0.2610243,0.2620824,0.26063207,0.2647494,0.25947827,0.26136374,0.26400426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.31064,30.261156,25.079594,17.974487,11.2359,9.750023,7.929602,6.3727765,5.270415,3.7373567,2.8701396,0.051228896,0.07549559,0.008905558,0.01626007,1.909853,17.519651,25.913195,15.330344,5.7643948,0.06690684,9.453315,5.0937724,2.1123133,0.06803888,0.0034079375,3.466066,0.060709897,0.0013336275,0.006400995,0.054360695,0.0,23042.982,21736.447,9050.61,8885.736,7913.668,6603.886,4870.2686,4218.02,3565.0486,2138.6042,1446.4723,799.94055,750.048,92.881905,-13.673478,201.26967,-1364.7029,-3081.6306,-3160.2288,8498.222,1641.6632,511.93423,5049.324,2926.6658,1881.8568,-841.6517,-63.18548,16.310349,721.6301,417.08093,23.346556,-27.53949,63.00767,797.0155,0.26036847,0.26020715,0.2599727,0.2597435,0.25975254,0.26069322,0.26101953,0.26105562,0.2609051,0.26065695,0.26019758,0.25590134,0.26074067,0.2599904,0.2592233,0.25992987,0.2599227,0.26009184,0.2597665,0.26102048,0.2610395,0.260921,0.26088083,0.26063517,0.260418,0.25990584,0.2608345,0.26051316,0.2629108,0.25562024,0.26037297,0.2603799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41551,30.764402,25.805428,19.012081,12.630867,11.202916,9.3001175,7.608056,6.4118357,4.8180065,3.8199453,0.07322742,0.09569433,0.009811364,0.010637256,1.0941159,17.26934,26.163279,15.846758,5.978163,0.05912637,9.75956,5.1624837,2.1350303,0.061682176,0.0034790589,3.6377425,0.0795965,0.0017363024,0.0061832075,0.05226886,0.0,22686.977,21606.414,8838.562,8673.04,7684.2144,6463.603,4988.0586,4412.0674,3725.864,2183.9697,1560.4979,932.7817,833.5215,106.560234,-4.203034,148.88708,-1391.176,-3179.5073,-3258.2903,8494.175,1669.5068,522.5886,5146.0356,3011.717,1897.4772,-848.0939,-59.710728,11.8911085,730.343,427.08328,27.025711,-25.664162,61.666084,802.1891,0.26036847,0.26020476,0.25994343,0.2596085,0.25918126,0.25903103,0.25873175,0.25870925,0.25887415,0.2590271,0.2589479,0.25828177,0.25900486,0.25844687,0.25896627,0.25914392,0.25983986,0.26008475,0.25955674,0.25906202,0.25890234,0.25876975,0.25888082,0.2590437,0.25904945,0.25828436,0.25893134,0.2589997,0.2558152,0.2540276,0.2590315,0.2603799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41551,30.764402,25.805428,19.012081,12.630867,11.202916,9.3001175,7.608056,6.4118357,4.8180065,3.8199453,0.07322742,0.095694326,0.009811276,0.010637345,1.094116,17.26934,26.163279,15.846758,5.978163,0.05912637,9.75956,5.1624837,2.1350303,0.061682176,0.0034790651,3.6377425,0.0795965,0.0017363024,0.0061832075,0.05226886,0.0,22686.977,21606.414,8838.562,8673.04,7684.2144,6463.603,4988.0586,4412.0674,3725.864,2183.9697,1560.4979,932.7817,833.5215,106.56028,-4.202443,148.88708,-1391.176,-3179.5073,-3258.2903,8494.175,1669.5068,522.5886,5146.0356,3011.717,1897.4772,-848.0939,-59.710724,11.891177,730.343,427.08328,27.025711,-25.664162,61.666084,802.1891,0.264454,0.2642867,0.26403072,0.2637757,0.26271173,0.26097375,0.25814465,0.25788674,0.25762314,0.25745428,0.25736463,0.25691116,0.2574872,0.25717437,0.25740224,0.26196867,0.26395693,0.2641693,0.26380745,0.26129848,0.25921535,0.2573961,0.25737688,0.25736946,0.25737935,0.25687927,0.25737423,0.2573681,0.25442573,0.2569116,0.25737926,0.2644658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46174,31.84986,26.908207,20.141191,13.804903,12.325368,10.427732,8.730009,7.515077,5.925393,4.887953,0.69155824,0.2412725,0.028018948,0.037271056,3.5205755,19.411646,27.609453,17.132618,6.5365257,0.072932795,11.000657,6.0313325,2.5673285,0.07811986,0.005779218,4.1813803,0.09131772,0.0019784183,0.008697088,0.066389285,0.0,22528.502,21264.023,8821.875,8654.872,7654.9565,6588.651,4980.7446,4420.0337,3757.22,2180.901,1593.4475,991.6526,899.542,174.12947,-15.477678,279.7097,-1377.9261,-3042.617,-3117.775,8432.367,1734.8729,548.02295,5166.4346,3141.0376,2040.6311,-936.07495,-67.14965,26.462248,774.1554,460.45087,29.108992,-32.070156,69.61774,885.4901,0.264454,0.26428673,0.2640147,0.2636649,0.26320824,0.2630479,0.26268247,0.26240546,0.26021162,0.2561103,0.2559884,0.255522,0.2569349,0.25576907,0.2557985,0.2632074,0.26392668,0.2641685,0.26362363,0.2631201,0.26293448,0.262815,0.2620643,0.25577268,0.2557727,0.2552982,0.2596135,0.25576907,0.25498864,0.25542036,0.2557728,0.2644658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46174,31.84986,26.908207,20.141191,13.804903,12.325368,10.427732,8.730009,7.515077,5.925393,4.887953,0.69155824,0.2412725,0.028018946,0.037271056,3.5205755,19.411646,27.609453,17.132618,6.5365257,0.072932795,11.000657,6.0313325,2.5673285,0.07811986,0.0057792184,4.1813803,0.09131772,0.0019784183,0.008697088,0.066389285,0.0,22528.502,21264.023,8821.875,8654.872,7654.9565,6588.651,4980.7446,4420.0337,3757.22,2180.901,1593.4475,991.6526,899.542,174.12947,-15.477672,279.7097,-1377.9261,-3042.617,-3117.775,8432.367,1734.8729,548.02295,5166.4346,3141.0376,2040.6311,-936.07495,-67.14965,26.46225,774.1554,460.45087,29.108992,-32.070156,69.61774,885.4901,0.26631418,0.26614377,0.26588959,0.26563856,0.26529443,0.26405206,0.26204002,0.26179507,0.26148096,0.2611799,0.25737336,0.25405392,0.26127926,0.25842166,0.25420475,0.2641724,0.26580432,0.26602158,0.26566923,0.2641018,0.26243305,0.26142344,0.26137727,0.26119763,0.26075456,0.25279972,0.26134458,0.25591865,0.25269285,0.25389335,0.26000747,0.26632613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48106,31.915205,26.788687,19.753849,13.156093,11.717855,9.846311,8.191168,7.0262146,5.4199085,4.3548617,0.13342841,0.1228596,0.016201545,0.030749727,2.4729552,19.688892,27.745876,17.665264,8.715936,2.4787142,11.428315,6.350415,2.662844,0.08177024,0.0057416623,4.587232,0.20890786,0.0034894666,0.009171324,0.062257614,0.0,22462.018,21248.748,8998.569,8838.176,7823.9316,6488.7017,4943.6514,4359.8247,3672.958,2193.1846,1616.2041,994.8431,874.50775,119.78374,-19.762629,230.90918,-1438.8127,-3014.283,-3089.4473,8286.725,1583.6492,537.5745,5214.0107,3177.91,2110.721,-954.5728,-68.97694,23.365088,775.4911,477.69876,45.63245,-29.295172,66.559296,904.3692,0.26631418,0.26614302,0.26586863,0.26551625,0.26503873,0.26487094,0.2645181,0.26426655,0.26285496,0.26020217,0.25982898,0.25247103,0.26031154,0.25889865,0.2560512,0.2650393,0.26576433,0.26601857,0.26547244,0.26498294,0.26480776,0.2646647,0.2642518,0.25967482,0.25965315,0.25671247,0.26267916,0.25962362,0.25082245,0.25231147,0.25964683,0.26632613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48106,31.915205,26.788687,19.753849,13.156093,11.717855,9.846311,8.191168,7.0262146,5.4199085,4.3548617,0.13342842,0.12285964,0.016201597,0.03074963,2.4729552,19.688892,27.745876,17.665264,8.715936,2.4787142,11.428315,6.350415,2.662844,0.08177024,0.005741657,4.587232,0.20890786,0.0034894666,0.009171324,0.062257614,0.0,22462.018,21248.748,8998.569,8838.176,7823.9316,6488.7017,4943.6514,4359.8247,3672.958,2193.1846,1616.2041,994.8431,874.50775,119.78373,-19.76293,230.90918,-1438.8127,-3014.283,-3089.4473,8286.725,1583.6492,537.5745,5214.0107,3177.91,2110.721,-954.5728,-68.97694,23.365046,775.4911,477.69876,45.63245,-29.295172,66.559296,904.3692,0.2671024,0.26693174,0.26668295,0.26643637,0.26611662,0.26487637,0.26429144,0.26381946,0.2634058,0.26307344,0.26010326,0.25349036,0.26317164,0.25707656,0.25803944,0.2648572,0.2665911,0.2668087,0.26631418,0.26562434,0.2642648,0.26326305,0.2632184,0.26307815,0.26282245,0.25598422,0.2631846,0.2601383,0.24791965,0.25073943,0.26280951,0.26711443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57799,33.11181,28.266443,21.617666,15.349308,13.953975,12.052794,10.344421,9.124473,7.6434383,6.666379,2.8463905,0.31363574,0.0402888,0.047701806,4.6069717,20.918198,28.956335,19.22589,11.722404,5.419757,12.733637,7.340737,3.1767502,0.20133345,0.014215684,5.4997478,0.58798194,0.007503794,0.014022161,0.08616389,0.0,22125.783,20881.023,8728.64,8572.887,7610.5327,6383.4585,4985.7666,4434.9834,3765.5894,2099.1074,1542.6809,942.58734,997.6446,199.10828,-13.732097,323.4674,-1397.4797,-3010.4739,-3083.899,8171.742,1439.9171,540.61194,5328.19,3282.8809,2253.8435,-1030.7421,-112.17642,27.354307,799.22516,508.29288,79.96012,-31.55031,78.54765,992.71844,0.2671024,0.26693064,0.26666084,0.2663146,0.26584634,0.2656759,0.26532227,0.26507083,0.26251674,0.2623138,0.26182094,0.25645387,0.26242834,0.2598814,0.2610827,0.265843,0.26654735,0.26680467,0.26622868,0.26565844,0.26546296,0.26494333,0.26490924,0.26153478,0.26149464,0.25833163,0.2648853,0.26150194,0.24935144,0.2509584,0.26148,0.26711443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57799,33.11181,28.266443,21.617666,15.349308,13.953975,12.052794,10.344421,9.124473,7.6434383,6.666379,2.8463905,0.31363574,0.0402888,0.04770181,4.6069717,20.918198,28.956335,19.22589,11.722404,5.419757,12.733637,7.340737,3.1767502,0.20133345,0.014215684,5.4997478,0.58798194,0.007503794,0.014022161,0.08616389,0.0,22125.783,20881.023,8728.64,8572.887,7610.5327,6383.4585,4985.7666,4434.9834,3765.5894,2099.1074,1542.6809,942.58734,997.6446,199.10828,-13.732097,323.4674,-1397.4797,-3010.4739,-3083.899,8171.742,1439.9171,540.61194,5328.19,3282.8809,2253.8435,-1030.7421,-112.17642,27.354307,799.22516,508.29288,79.96012,-31.55031,78.54765,992.71844,0.27116123,0.2709838,0.27071878,0.2704549,0.26929232,0.26748303,0.26473898,0.2644658,0.26413354,0.2638042,0.2603583,0.25562873,0.26393747,0.2625036,0.25973865,0.26849788,0.2706303,0.2708569,0.27048454,0.26668823,0.26497123,0.264693,0.26462469,0.26328105,0.26317817,0.25928333,0.26342735,0.26295078,0.2496779,0.2548541,0.26316804,0.27117366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72913,34.480003,29.909052,23.647171,17.718885,16.32682,14.374205,12.579253,11.251095,9.68725,8.665955,4.379918,0.9245497,0.123502105,0.08755824,5.9003987,23.477018,30.735304,20.18739,11.597765,5.0880876,13.808695,8.397417,3.8774457,0.53360635,0.036903426,6.594827,1.2501858,0.027307818,0.06458431,0.43444228,0.0,21592.635,20467.502,8458.142,8299.812,7384.733,6375.383,5058.152,4554.9624,3942.411,2161.6882,1580.0095,1003.03503,1086.9243,355.81064,32.206795,368.80115,-1455.0116,-2849.0703,-2915.36,8300.115,1548.9556,550.1292,5277.663,3288.9167,2355.9194,-1097.8032,-190.0349,34.204727,798.02997,532.01044,119.56443,-80.89298,189.85442,1052.321,0.27116123,0.2709838,0.27070135,0.27033874,0.2698673,0.2697015,0.2693241,0.2690373,0.26681438,0.26256374,0.26238313,0.25847143,0.26387563,0.2613452,0.26235768,0.26986092,0.27059394,0.27085567,0.27028078,0.26971033,0.26954487,0.26946977,0.26918575,0.26314244,0.26308534,0.25858852,0.26705202,0.26166826,0.25328997,0.25804254,0.2630826,0.27117366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72913,34.480003,29.909052,23.647171,17.718885,16.32682,14.374205,12.579253,11.251095,9.68725,8.665955,4.379918,0.9245497,0.123502105,0.08755824,5.9003987,23.477018,30.735304,20.18739,11.597765,5.0880876,13.808695,8.397417,3.8774457,0.53360635,0.036903426,6.594827,1.2501858,0.027307818,0.06458431,0.43444228,0.0,21592.635,20467.502,8458.142,8299.812,7384.733,6375.383,5058.152,4554.9624,3942.411,2161.6882,1580.0095,1003.03503,1086.9243,355.81064,32.206795,368.80115,-1455.0116,-2849.0703,-2915.36,8300.115,1548.9556,550.1292,5277.663,3288.9167,2355.9194,-1097.8032,-190.0349,34.204727,798.02997,532.01044,119.56443,-80.89298,189.85442,1052.321,0.2778562,0.27766967,0.27738586,0.277078,0.27509502,0.27230895,0.26875177,0.26838934,0.2680786,0.2677841,0.2637101,0.25686103,0.26791126,0.26763397,0.2636123,0.2744478,0.27728397,0.2775307,0.2771499,0.2724621,0.26998615,0.26804146,0.26799867,0.26787978,0.26778725,0.26442528,0.2679645,0.2657546,0.25758195,0.259925,0.26778102,0.27786925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76913,34.728714,30.232695,24.063864,18.23156,16.846659,15.013606,13.311545,12.062279,10.606666,9.588759,5.306134,0.89576244,0.12684283,0.09693621,6.47573,23.501013,30.903936,20.656286,13.919664,8.773291,14.258182,8.593548,3.9012425,0.37074336,0.029013129,6.7117867,0.9326692,0.026576325,0.06641444,0.39473262,0.0,21449.67,20395.87,8382.99,8232.987,7319.9326,6357.642,4888.488,4426.1274,3814.1848,2079.5752,1577.1764,1002.6039,1133.8032,348.03262,29.162712,387.7748,-1430.1871,-2879.5872,-2948.8584,8230.825,1358.4894,484.57138,5286.3286,3371.1875,2404.0034,-1130.4789,-155.28775,40.07512,817.68665,554.9423,101.69369,-83.84865,178.02596,1062.7576,0.2778562,0.2776707,0.27737197,0.27698722,0.2764868,0.2763155,0.27600306,0.27582976,0.27241403,0.26656047,0.26636547,0.25902253,0.2690176,0.26652828,0.2650008,0.2765178,0.27724847,0.27753183,0.27695817,0.2763987,0.27622598,0.27594367,0.27573803,0.26632747,0.26630673,0.2645509,0.27280766,0.26629952,0.25956753,0.26593804,0.2662997,0.27786925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76913,34.728714,30.232695,24.063864,18.23156,16.846659,15.013606,13.311545,12.062279,10.606666,9.588759,5.306134,0.89576244,0.12684283,0.09693621,6.47573,23.501013,30.903936,20.656286,13.919664,8.773291,14.258182,8.593548,3.9012425,0.37074336,0.029013129,6.7117867,0.9326692,0.026576325,0.06641444,0.39473262,0.0,21449.67,20395.87,8382.99,8232.987,7319.9326,6357.642,4888.488,4426.1274,3814.1848,2079.5752,1577.1764,1002.6039,1133.8032,348.03262,29.162712,387.7748,-1430.1871,-2879.5872,-2948.8584,8230.825,1358.4894,484.57138,5286.3286,3371.1875,2404.0034,-1130.4789,-155.28775,40.07512,817.68665,554.9423,101.69369,-83.84865,178.02596,1062.7576,0.2797081,0.27952164,0.27924368,0.2789627,0.2785476,0.27705908,0.27517408,0.27496845,0.27471477,0.27450246,0.2688857,0.25998423,0.27458987,0.27441746,0.27258217,0.27752984,0.27914944,0.27938637,0.27901903,0.27591228,0.27554622,0.27538273,0.27426523,0.2742186,0.27419457,0.2691916,0.2742458,0.2723222,0.26215473,0.26450893,0.2741927,0.2797213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80108,35.2432,30.89885,24.920565,19.232975,17.941332,16.183182,14.594684,13.418091,12.084408,11.222282,7.3334064,2.1243212,1.1687415,0.96344733,7.1031265,24.161383,31.473997,21.204159,13.273873,8.012406,14.805991,9.465733,4.794127,1.4077679,0.6036205,7.3081946,1.8027813,0.07301077,0.24511251,1.1305532,0.0,21334.852,20229.438,8229.087,8094.6836,7221.2954,6122.7754,4779.5933,4264.1406,3692.7283,1983.626,1441.8809,951.7278,1140.7617,391.36707,82.520294,379.85703,-1431.6821,-2860.5654,-2925.6445,8220.274,1483.5779,490.39313,5286.357,3265.5386,2398.2712,-1105.3188,-246.49799,98.59267,814.83905,540.5926,144.18576,-184.76993,304.18063,1088.2019,0.2797081,0.2795207,0.27921754,0.27882937,0.27830502,0.27812222,0.27774423,0.2774795,0.27593663,0.27330366,0.27301696,0.262972,0.27342427,0.27328867,0.27202854,0.278361,0.27910054,0.2793825,0.2788017,0.27819112,0.2780082,0.27779445,0.27774453,0.27373397,0.27373397,0.27017817,0.27624625,0.27254087,0.2637764,0.27032676,0.2735221,0.2797213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80108,35.2432,30.89885,24.920565,19.232975,17.941332,16.183182,14.594684,13.418091,12.084408,11.222282,7.3334064,2.1243212,1.1687415,0.96344733,7.1031265,24.161383,31.473997,21.204159,13.273873,8.012406,14.805991,9.465733,4.794127,1.4077679,0.6036205,7.3081946,1.8027813,0.07301077,0.24511251,1.1305532,0.0,21334.852,20229.438,8229.087,8094.6836,7221.2954,6122.7754,4779.5933,4264.1406,3692.7283,1983.626,1441.8809,951.7278,1140.7617,391.36707,82.520294,379.85703,-1431.6821,-2860.5654,-2925.6445,8220.274,1483.5779,490.39313,5286.357,3265.5386,2398.2712,-1105.3188,-246.49799,98.59267,814.83905,540.5926,144.18576,-184.76993,304.18063,1088.2019,0.28121334,0.28102452,0.2807417,0.2804498,0.27920267,0.2778683,0.27736786,0.27694076,0.27654636,0.2761989,0.27196983,0.26422495,0.27636105,0.27610162,0.27527368,0.27913696,0.28064924,0.28088778,0.2805208,0.27815464,0.27709222,0.27720162,0.2760992,0.27607173,0.27605692,0.2743422,0.2760849,0.27489528,0.27111882,0.27201727,0.27605608,0.2812267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.016174,37.698692,33.756298,28.350191,23.129854,21.958508,20.358887,18.926928,17.893219,16.764757,16.06669,13.314244,7.917981,6.87825,6.3449564,11.623911,27.625795,34.26151,24.184752,15.748505,9.285346,18.119497,12.771278,8.302985,5.8088756,5.3637896,10.438208,4.7207265,2.5772774,2.8095503,3.920378,0.0,20547.877,19440.854,7808.8047,7666.6943,6894.6577,5807.9526,4541.841,4031.8381,3443.3953,1812.4971,1286.559,789.7004,1066.7994,409.6151,138.17244,350.10654,-1383.1062,-2714.4,-2783.5437,8052.804,1533.9595,548.00305,5136.011,3268.1665,2341.337,-937.0696,-179.103,169.46358,825.5467,551.73865,161.88464,-217.24045,343.8036,1198.7622,0.28121334,0.28102338,0.280713,0.28031635,0.27980906,0.27963355,0.2792323,0.27893308,0.27636248,0.27503937,0.2747664,0.2695943,0.27517536,0.27506143,0.27455702,0.27985588,0.28059807,0.28088337,0.28002223,0.2796432,0.27947572,0.27941346,0.27917668,0.27551565,0.27551565,0.27391216,0.27781814,0.27436596,0.27264583,0.27431995,0.27537307,0.2812267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.016174,37.698692,33.756298,28.350191,23.129852,21.958508,20.358887,18.926928,17.893217,16.764757,16.066689,13.314243,7.91798,6.878249,6.3449554,11.62391,27.625795,34.26151,24.184752,15.748504,9.285345,18.119497,12.771277,8.302984,5.808875,5.363789,10.438208,4.7207255,2.5772767,2.8095496,3.9203773,0.0,20547.877,19440.854,7808.8047,7666.6943,6894.6577,5807.953,4541.841,4031.8381,3443.3953,1812.4971,1286.5591,789.7004,1066.7994,409.6151,138.17244,350.10654,-1383.1062,-2714.4,-2783.5437,8052.804,1533.9595,548.00305,5136.011,3268.1665,2341.337,-937.0696,-179.10301,169.46358,825.5467,551.73865,161.88464,-217.24046,343.8036,1198.7622,0.29198313,0.2917747,0.2914467,0.29119053,0.28601936,0.28189528,0.27845678,0.27819467,0.27786657,0.27753198,0.27318478,0.26791462,0.2776957,0.27741742,0.27576792,0.28595644,0.29134184,0.29161885,0.29120094,0.28359187,0.28040543,0.27791688,0.27787533,0.2777626,0.27770054,0.27467722,0.27784735,0.27668095,0.2733367,0.27380803,0.27770367,0.29199752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.167366,39.28238,35.590042,30.50729,25.6513,24.51493,22.958004,21.552324,20.534775,19.428202,18.687336,15.706377,10.679566,9.501612,8.868885,15.128412,29.84063,36.055202,26.270287,18.316578,12.658171,20.427996,15.2473545,10.751974,8.132786,7.8073473,12.738902,6.9755254,5.3523574,5.5455885,6.443772,0.0,19978.957,18922.04,7537.343,7415.577,6630.5073,5713.66,4475.9766,3991.7175,3414.223,1793.4292,1328.5659,824.45135,1059.849,438.1731,151.535,383.84293,-1321.7548,-2619.9788,-2690.384,7889.9277,1485.9425,510.03516,5033.1875,3212.4685,2348.99,-962.1584,-151.24535,176.82306,825.99945,554.1257,139.31761,-196.69199,306.5365,1187.7299,0.29198313,0.2917779,0.2914378,0.2910045,0.2904396,0.29023725,0.28985718,0.28947818,0.2797377,0.27635077,0.27606702,0.27128536,0.27650228,0.2763933,0.27609703,0.28999427,0.29131234,0.29162505,0.29060408,0.29013503,0.2900115,0.28993237,0.28941336,0.27610406,0.27608666,0.27601963,0.28467885,0.27613884,0.27446824,0.2760426,0.27609056,0.29199752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.167366,39.28238,35.590042,30.507288,25.6513,24.51493,22.958004,21.552322,20.534775,19.4282,18.687336,15.706376,10.679565,9.501611,8.868884,15.128411,29.84063,36.055202,26.270287,18.316576,12.65817,20.427994,15.247354,10.751973,8.132785,7.8073463,12.738901,6.9755244,5.3523564,5.5455875,6.443771,0.0,19978.957,18922.04,7537.343,7415.577,6630.5073,5713.66,4475.9766,3991.7175,3414.223,1793.4292,1328.5659,824.45135,1059.849,438.1731,151.535,383.84296,-1321.7548,-2619.9788,-2690.384,7889.9277,1485.9425,510.03516,5033.1875,3212.4685,2348.99,-962.1584,-151.24535,176.82304,825.99945,554.1257,139.31761,-196.69199,306.5365,1187.7299,0.3002972,0.30007818,0.29973742,0.2994785,0.29438365,0.291387,0.28897095,0.28873935,0.2884439,0.28824845,0.27449724,0.26959512,0.28831553,0.2881477,0.28269324,0.29427776,0.29962903,0.2999145,0.29949602,0.29237327,0.2902781,0.2897116,0.28810447,0.2880343,0.28794968,0.278097,0.28809273,0.28487512,0.2743725,0.2743624,0.28795302,0.30031243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24838,40.028603,36.437958,31.520693,26.763025,25.670969,24.191675,22.863674,21.895466,20.812523,20.04103,16.623049,12.215096,10.965358,10.31451,15.279794,29.89151,36.58251,27.55949,19.876003,13.351896,21.861254,16.859371,12.40692,9.774891,9.447917,14.690263,8.825121,6.924615,7.149881,8.164892,0.0,19668.373,18676.953,7424.5303,7284.218,6557.6763,5592.255,4354.05,3871.056,3323.8074,1772.6469,1357.9452,887.6584,1049.6547,452.39462,153.8632,338.71564,-1316.8717,-2726.5881,-2787.437,7710.411,1458.4667,550.78735,4965.7915,3152.133,2336.8508,-964.70264,-151.63014,158.4739,795.46533,559.3875,151.70372,-213.67699,327.45923,1177.844,0.3002972,0.30008033,0.29971826,0.29926005,0.298663,0.29844916,0.29802874,0.29754797,0.2891247,0.28683165,0.28668913,0.27257913,0.28693786,0.2868642,0.28630966,0.29821,0.2995849,0.29991773,0.29962406,0.29811445,0.2980684,0.2979863,0.2971927,0.28799742,0.28623503,0.2861753,0.29302198,0.28632376,0.28060186,0.2862258,0.28633308,0.30031243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24838,40.0286,36.437958,31.52069,26.763025,25.670969,24.191675,22.863672,21.895466,20.812523,20.04103,16.623049,12.2150955,10.965357,10.314509,15.279793,29.891508,36.582508,27.559488,19.876001,13.351895,21.861252,16.85937,12.4069195,9.77489,9.447916,14.690262,8.82512,6.924614,7.14988,8.164891,0.0,19668.373,18676.953,7424.5303,7284.218,6557.6763,5592.255,4354.05,3871.056,3323.8074,1772.647,1357.9452,887.6584,1049.6547,452.39462,153.8632,338.71567,-1316.8717,-2726.5881,-2787.437,7710.411,1458.4667,550.78735,4965.7915,3152.133,2336.8508,-964.7027,-151.63016,158.4739,795.46533,559.3875,151.70372,-213.67699,327.45923,1177.844,0.30503896,0.30481568,0.30447525,0.3040316,0.30083138,0.29879197,0.2970997,0.29686677,0.2965554,0.29635125,0.28497812,0.27099088,0.29642108,0.29623362,0.29037794,0.3009088,0.30438432,0.30465806,0.3042387,0.29925227,0.29816267,0.2978656,0.29607618,0.2959759,0.29586694,0.2881917,0.29605272,0.2932929,0.2855344,0.28623173,0.2958706,0.30505466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07324,38.228733,34.189014,28.638956,23.363724,22.148067,20.5544,19.114546,18.064894,16.812855,15.977802,12.235757,8.984027,7.901183,7.5382314,12.547839,27.884016,34.709538,25.757965,18.338396,11.886291,19.946152,14.822695,10.341937,7.4472866,6.9387364,12.872243,7.4619813,5.3190155,5.4688406,6.2496123,0.0,20334.732,19270.871,7912.312,7776.2563,6933.711,5925.5728,4532.706,4043.8237,3471.9692,1917.1064,1417.2524,932.15344,1014.03925,418.70026,112.249695,340.34494,-1351.7338,-2756.051,-2819.2124,7710.965,1431.1993,547.4968,5018.9927,3193.273,2344.861,-1015.53906,-192.46907,129.88193,789.6322,535.52747,161.86494,-171.4455,284.20438,1155.2145,0.30503896,0.3048158,0.30444282,0.3039623,0.30335292,0.3031372,0.30273083,0.30215937,0.29625952,0.29486254,0.29472974,0.28175354,0.29496387,0.29489693,0.29449618,0.30296037,0.30433172,0.3046564,0.3043495,0.3027959,0.30275923,0.3026818,0.3018419,0.29587507,0.29559883,0.293999,0.2985014,0.29419738,0.28998893,0.2940814,0.2958495,0.30505466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07324,38.228733,34.189014,28.638954,23.363722,22.148066,20.554398,19.114546,18.064894,16.812855,15.977801,12.235756,8.984026,7.901182,7.5382304,12.547838,27.884016,34.709534,25.757963,18.338394,11.88629,19.94615,14.822695,10.341937,7.4472857,6.9387355,12.872242,7.4619803,5.3190145,5.4688396,6.2496114,0.0,20334.732,19270.871,7912.312,7776.2563,6933.711,5925.5728,4532.706,4043.8237,3471.9692,1917.1064,1417.2524,932.15344,1014.03925,418.70026,112.249695,340.34497,-1351.7338,-2756.051,-2819.2124,7710.965,1431.1995,547.4968,5018.9927,3193.273,2344.861,-1015.53906,-192.46907,129.88193,789.63226,535.52747,161.86494,-171.44551,284.20438,1155.2145,0.29504353,0.2948418,0.29456422,0.29443097,0.29714125,0.30048862,0.30158225,0.30143592,0.30118993,0.30101493,0.29298857,0.28146118,0.3010703,0.30089846,0.29522243,0.29778787,0.29447275,0.29470226,0.29436135,0.3006889,0.3019794,0.30231938,0.30073825,0.30063215,0.30053717,0.2962944,0.30071092,0.29739457,0.29326493,0.29401234,0.30053774,0.29505822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.085846,38.300518,34.347313,28.917923,23.72276,22.512342,20.908882,19.440514,18.374784,17.145172,16.321325,12.830427,8.670562,7.7199283,7.5015883,12.45366,27.560495,34.64003,25.625874,19.667704,14.755799,19.806402,14.719118,10.343303,7.575908,7.004014,13.348728,8.005041,5.681862,5.8042693,6.501335,0.0,20287.414,19249.51,7820.361,7684.503,6876.6855,5911.7695,4547.7227,4086.8708,3500.5845,1898.4869,1406.9524,897.8336,1051.0504,390.27188,85.31164,338.22873,-1340.781,-2810.9678,-2879.774,7778.778,1271.3372,472.5229,5022.5625,3181.0798,2315.046,-991.1832,-205.06383,117.44959,751.71216,531.9591,169.07825,-153.7197,267.32394,1116.5006,0.2950435,0.29483432,0.29449666,0.29407558,0.29357138,0.29340452,0.29312116,0.2930378,0.2983447,0.29938892,0.29919103,0.29083365,0.29944715,0.2993954,0.29901022,0.29333502,0.2943725,0.29468194,0.29351094,0.29315132,0.29305658,0.2929979,0.29355335,0.300339,0.30026433,0.29751095,0.29716757,0.29881662,0.29565868,0.2987002,0.30032095,0.2950582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.085846,38.300514,34.34731,28.917923,23.72276,22.51234,20.908882,19.440514,18.374784,17.145172,16.321323,12.830426,8.670561,7.719928,7.5015874,12.45366,27.560493,34.64003,25.625872,19.667702,14.755798,19.8064,14.719117,10.343302,7.575907,7.004013,13.348727,8.00504,5.681861,5.8042684,6.501334,0.0,20287.414,19249.512,7820.361,7684.503,6876.686,5911.7695,4547.7227,4086.8708,3500.5847,1898.4869,1406.9524,897.8336,1051.0504,390.27188,85.31164,338.22873,-1340.781,-2810.9678,-2879.774,7778.778,1271.3372,472.52292,5022.5625,3181.0798,2315.046,-991.1832,-205.06383,117.44959,751.71216,531.9591,169.07825,-153.7197,267.32394,1116.5006,0.2957316,0.2955236,0.29521662,0.29490077,0.29432315,0.29288223,0.29242086,0.2920534,0.2917443,0.2915793,0.2973405,0.28940362,0.29163417,0.2916295,0.29649162,0.2930181,0.2951271,0.2953785,0.29498717,0.2929857,0.2929857,0.29274124,0.29118618,0.2912559,0.2913539,0.29434183,0.29119608,0.29471016,0.29769027,0.29845423,0.29135364,0.2957464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12869,38.57568,34.713085,29.399734,24.314114,23.16519,21.613575,20.204897,19.15646,18.00674,17.26032,14.1002655,8.595306,7.421061,6.8720465,12.707681,28.344683,35.091534,25.541483,19.106722,14.137162,19.35971,13.980008,9.169656,6.4105935,5.9339314,11.726674,5.9986634,3.5691285,3.7121534,4.461707,0.0,20125.8,19165.469,7723.058,7595.3833,6798.009,5747.659,4467.724,3996.312,3469.799,1830.853,1333.9352,850.8379,1100.189,437.4274,140.35707,369.5813,-1365.9866,-2738.8538,-2804.0156,7897.162,1325.2745,475.5097,5189.0537,3278.5405,2436.4727,-989.57056,-185.85564,165.40721,822.74243,552.28705,173.21469,-167.1988,278.01108,1246.0206,0.2957316,0.2955217,0.2951785,0.2947411,0.29415733,0.29395172,0.2935306,0.29324523,0.29040062,0.2902608,0.29001442,0.29541814,0.2903657,0.29024106,0.28958657,0.29375702,0.29506698,0.29537213,0.29421136,0.29378337,0.29367068,0.29365087,0.29318064,0.2910466,0.28944808,0.29093388,0.29109678,0.28939447,0.29318297,0.28952134,0.28944778,0.2957464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12869,38.57568,34.713085,29.399734,24.314114,23.165188,21.613575,20.204895,19.156458,18.00674,17.26032,14.100265,8.595305,7.42106,6.8720455,12.70768,28.34468,35.091534,25.541483,19.106722,14.137161,19.35971,13.980007,9.169655,6.410593,5.9339304,11.726673,5.9986625,3.5691276,3.7121527,4.4617066,0.0,20125.8,19165.469,7723.058,7595.3833,6798.009,5747.659,4467.724,3996.3123,3469.799,1830.853,1333.9353,850.8379,1100.189,437.4274,140.35707,369.5813,-1365.9866,-2738.8538,-2804.0156,7897.162,1325.2747,475.5097,5189.0537,3278.5405,2436.4727,-989.57056,-185.85564,165.40721,822.74243,552.28705,173.21469,-167.1988,278.01108,1246.0206,0.29810625,0.2978948,0.29757807,0.29723063,0.29551148,0.29380122,0.29274878,0.2924655,0.2921184,0.29171914,0.28838933,0.29357755,0.29192826,0.29161984,0.28908476,0.29531977,0.29748192,0.29774344,0.29734868,0.29392508,0.29371572,0.2934883,0.29181153,0.29173556,0.29169402,0.2896714,0.291792,0.29013488,0.2879048,0.28928828,0.29169622,0.29812124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.955086,36.651924,32.6348,27.108551,21.778522,20.559864,18.933817,17.46456,16.393328,15.200626,14.396211,11.249191,6.4826384,5.1320443,4.170654,10.292469,26.21116,33.098488,22.823603,14.725591,7.9200025,16.34688,10.774398,6.020227,3.2073562,2.8846369,8.7326145,3.330323,0.51466817,0.69650817,1.588742,0.0,20773.963,19791.094,7888.3857,7758.226,6972.5083,5933.4688,4582.2017,4088.2097,3510.3281,1867.501,1388.9349,848.94086,1063.0667,471.75558,189.93913,379.25986,-1379.2189,-2769.4983,-2833.9915,8153.4233,1500.4391,563.49396,5321.3037,3341.4636,2421.066,-999.945,-150.56175,196.12068,821.6494,535.1013,187.57387,-190.3437,305.4385,1205.9626,0.29810625,0.29789373,0.29754335,0.29709595,0.29653102,0.2963345,0.29598114,0.2956963,0.29179987,0.2904433,0.29016307,0.2865759,0.29059118,0.29050064,0.28997606,0.29610458,0.29742318,0.29773885,0.296631,0.29616892,0.29604656,0.29602176,0.2957882,0.29164845,0.2899689,0.28990513,0.29388303,0.28995562,0.2887821,0.28997082,0.2902186,0.29812124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.955086,36.651924,32.6348,27.108551,21.778522,20.559864,18.933817,17.464558,16.393328,15.200625,14.39621,11.24919,6.4826374,5.1320434,4.170653,10.292468,26.21116,33.098484,22.8236,14.72559,7.920002,16.34688,10.774398,6.0202265,3.2073555,2.8846362,8.732614,3.3303223,0.5146675,0.6965075,1.5887414,0.0,20773.963,19791.094,7888.386,7758.226,6972.509,5933.469,4582.2017,4088.2097,3510.3281,1867.501,1388.9349,848.94086,1063.0667,471.75558,189.93913,379.25986,-1379.2189,-2769.4983,-2833.9915,8153.4233,1500.4391,563.49396,5321.3037,3341.4636,2421.066,-999.945,-150.56175,196.12068,821.6494,535.1013,187.57387,-190.3437,305.4385,1205.9628,0.2888056,0.28861257,0.28833753,0.2881981,0.29059988,0.2937419,0.29478687,0.2946621,0.29446355,0.29421294,0.2884902,0.2847904,0.2943292,0.2941039,0.29256228,0.29087904,0.2882492,0.28847572,0.2881476,0.29303044,0.29477414,0.29541916,0.29422742,0.29415733,0.29412267,0.29058388,0.2942045,0.2924343,0.28893986,0.2899276,0.2941238,0.28881967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92998,36.45493,32.19083,26.330637,20.685537,19.386305,17.646526,16.091154,14.953947,13.678274,12.835433,9.342671,4.389356,3.554614,3.2040248,9.088756,25.74538,32.807842,23.200424,16.333933,10.522729,16.891836,11.404485,6.6950574,3.3382785,2.7300353,9.344474,3.5483372,1.7495489,1.9418279,2.924637,0.0,20866.291,19851.629,8146.661,8007.948,7192.1167,6142.171,4752.564,4215.8936,3625.46,1936.5616,1424.3751,898.0923,1100.3823,363.8153,110.1688,371.25702,-1413.3812,-2807.3052,-2874.0789,7968.9585,1372.5682,517.4263,5246.263,3313.8025,2408.7358,-1100.095,-212.00162,114.410034,817.7432,555.8242,147.26418,-196.16812,321.80798,1105.2252,0.2888056,0.28860623,0.2882746,0.28786087,0.28736714,0.28720227,0.28692093,0.28680232,0.29155123,0.2926581,0.29253665,0.28664866,0.29272845,0.2926865,0.29233637,0.28714502,0.28815624,0.28845784,0.28758523,0.28721282,0.28708252,0.2869839,0.28688172,0.293358,0.2923519,0.29228547,0.2886314,0.2923564,0.29030222,0.292343,0.29243857,0.28881967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92998,36.45493,32.19083,26.330637,20.685535,19.386305,17.646524,16.091152,14.953946,13.678274,12.835432,9.342671,4.3893557,3.5546134,3.204024,9.088756,25.745378,32.807842,23.200422,16.333931,10.522728,16.891836,11.404484,6.695057,3.338278,2.7300346,9.344474,3.5483365,1.7495482,1.9418273,2.9246364,0.0,20866.291,19851.629,8146.661,8007.948,7192.1167,6142.171,4752.564,4215.8936,3625.46,1936.5616,1424.3751,898.0923,1100.3823,363.8153,110.1688,371.25702,-1413.3812,-2807.3052,-2874.0789,7968.9585,1372.5682,517.4263,5246.263,3313.8025,2408.7358,-1100.095,-212.00162,114.410034,817.7432,555.8242,147.26418,-196.16812,321.80798,1105.2252,0.28752777,0.28733528,0.28706643,0.28679994,0.28650236,0.2863994,0.28614008,0.28584293,0.285562,0.28538215,0.29069835,0.2848627,0.28544983,0.28539127,0.28691316,0.28662947,0.28696975,0.28719988,0.28687862,0.28642574,0.28627852,0.28542197,0.28538397,0.28529358,0.285251,0.287461,0.28535566,0.28620642,0.2908423,0.2909641,0.28524894,0.28754172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
