pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.85154,35.527763,31.21252,25.294493,19.675375,18.383104,16.634424,15.047871,13.894015,12.647163,11.849039,8.450709,2.7469852,1.4979882,1.0347072,6.9990525,24.639585,31.819191,21.390308,13.866285,8.207878,14.812133,9.029099,4.126445,0.47222415,0.0933186,7.548251,2.251181,0.040062305,0.06383576,0.3195978,0.0,21152.467,20148.268,8199.272,8050.526,7174.2236,6124.3784,4765.678,4261.321,3654.0225,1912.814,1383.0587,884.899,1132.7345,452.24966,128.06139,373.96066,-1457.866,-2832.3528,-2900.1396,8251.34,1442.044,510.03516,5366.1514,3409.0535,2461.606,-1151.7003,-164.19237,165.71863,801.01263,529.4483,164.6245,-63.45039,155.568,1110.978,0.28752777,0.28732988,0.28700992,0.28660405,0.28607914,0.2858955,0.2854955,0.28509873,0.28471562,0.28431708,0.28392154,0.2888136,0.28452665,0.284227,0.28347516,0.28585312,0.2868877,0.28718418,0.28603083,0.2857194,0.2855944,0.2855433,0.28536224,0.28367484,0.28361169,0.2839519,0.28532985,0.28358638,0.2858474,0.28355733,0.28360707,0.28754172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85154,35.527763,31.21252,25.294493,19.675375,18.383104,16.634424,15.047871,13.894015,12.647163,11.849039,8.450709,2.7469852,1.4979882,1.0347072,6.9990525,24.639585,31.819191,21.390308,13.866285,8.207878,14.812133,9.029099,4.126445,0.47222415,0.0933186,7.548251,2.251181,0.040062305,0.06383576,0.3195978,0.0,21152.467,20148.268,8199.272,8050.526,7174.2236,6124.3784,4765.678,4261.321,3654.0225,1912.814,1383.0587,884.899,1132.7345,452.24966,128.06139,373.96066,-1457.866,-2832.3528,-2900.1396,8251.34,1442.044,510.03516,5366.1514,3409.0535,2461.606,-1151.7003,-164.19237,165.71863,801.01263,529.4483,164.6245,-63.45039,155.568,1110.978,0.28363794,0.2834491,0.28317463,0.28294554,0.28308117,0.28418878,0.2843874,0.2842878,0.28400627,0.28356108,0.2828858,0.28701416,0.28383377,0.2835354,0.2833658,0.28301618,0.2831428,0.28331363,0.2829677,0.2844305,0.28442693,0.28405902,0.28392357,0.2837843,0.28370944,0.2828117,0.28387848,0.2837044,0.2818849,0.28180036,0.28370103,0.2836515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76733,34.857002,30.419088,24.329388,18.349606,17.040838,15.209228,13.563559,12.353784,10.953515,10.019368,6.256139,1.6712898,0.72238874,0.46848255,7.2507873,24.012226,31.162052,20.536526,11.89498,4.941458,14.101738,8.563895,3.8680282,0.4729058,0.071348436,6.9843326,1.5617529,0.022960303,0.035128467,0.20802079,0.0,21456.125,20351.113,8324.316,8175.795,7419.301,6166.475,4886.4097,4346.3325,3748.6,2036.5013,1505.7184,934.999,1106.9963,389.88773,92.5544,400.83292,-1418.1766,-2826.0034,-2894.3826,8308.848,1554.004,570.075,5302.6724,3330.2322,2404.9883,-1106.8624,-169.42163,103.98683,792.25024,536.1855,135.35928,-44.195545,125.920074,1087.6299,0.28363794,0.28344557,0.2831317,0.28273335,0.2822529,0.28209236,0.2818059,0.2816198,0.2819612,0.28213,0.28181303,0.28099087,0.28211305,0.2821947,0.28179044,0.2823114,0.28301382,0.28330314,0.28244364,0.28205666,0.28193444,0.281843,0.2817099,0.2822691,0.28231195,0.28197104,0.28206494,0.2821406,0.28019917,0.28204757,0.28230038,0.2836515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76733,34.857002,30.419088,24.329388,18.349606,17.040838,15.209228,13.563559,12.353784,10.953515,10.019368,6.256139,1.6712898,0.72238874,0.46848255,7.2507873,24.012226,31.162052,20.536526,11.89498,4.941458,14.101738,8.563895,3.8680282,0.4729058,0.071348436,6.9843326,1.5617529,0.022960303,0.035128467,0.20802079,0.0,21456.125,20351.113,8324.316,8175.795,7419.301,6166.475,4886.4097,4346.3325,3748.6,2036.5013,1505.7184,934.999,1106.9963,389.88773,92.5544,400.83292,-1418.1766,-2826.0034,-2894.3826,8308.848,1554.004,570.075,5302.6724,3330.2322,2404.9883,-1106.8624,-169.42163,103.98683,792.25024,536.1855,135.35928,-44.195545,125.920074,1087.6299,0.27962396,0.27943963,0.27917227,0.27894247,0.27907377,0.28023997,0.2805035,0.28048906,0.28037575,0.28029275,0.2802045,0.2795686,0.28031653,0.2802762,0.28029826,0.2789908,0.27913108,0.27930582,0.27896652,0.27972096,0.28052008,0.28035414,0.28032348,0.28030828,0.28032902,0.28025135,0.28034952,0.28035206,0.28032467,0.28033093,0.280334,0.27963716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78748,34.89383,30.45493,24.383587,18.514679,17.194563,15.469492,13.921317,12.797907,11.569862,10.781464,7.3978376,2.4898107,1.3072274,0.76068646,7.232129,23.680836,31.06816,21.042751,14.048017,8.210461,14.472412,8.802901,4.0182014,0.6574135,0.09841776,6.8328595,1.2287097,0.020859703,0.04061895,0.24533504,0.0,21383.78,20345.373,8325.315,8162.477,7344.7026,6195.2856,4730.826,4205.348,3601.6443,1897.1798,1373.9333,882.82947,1085.8754,439.1019,140.01524,390.80588,-1403.8275,-2876.3088,-2949.2307,8160.6646,1386.3512,518.69183,5362.698,3372.7546,2429.4482,-1100.8042,-202.5534,137.05698,823.12164,545.8062,118.76879,-57.42009,137.94786,1105.6123,0.27962396,0.2794362,0.27913135,0.27874395,0.27828,0.27812022,0.27783656,0.27764872,0.2785882,0.27859575,0.2785579,0.2780771,0.2785946,0.2785996,0.2785636,0.27829936,0.27900958,0.2792955,0.2787275,0.27820942,0.27806067,0.27790278,0.27801076,0.27828383,0.27841404,0.27857605,0.27810168,0.27844208,0.27856594,0.27855942,0.27842483,0.27963716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78748,34.89383,30.45493,24.383587,18.514679,17.194563,15.469492,13.921317,12.797907,11.569862,10.781464,7.3978376,2.4898107,1.3072274,0.76068646,7.232129,23.680836,31.06816,21.042751,14.048017,8.210461,14.472412,8.802901,4.0182014,0.6574135,0.09841776,6.8328595,1.2287097,0.020859703,0.04061895,0.24533504,0.0,21383.78,20345.373,8325.315,8162.477,7344.7026,6195.2856,4730.826,4205.348,3601.6443,1897.1798,1373.9333,882.82947,1085.8754,439.1019,140.01524,390.80588,-1403.8275,-2876.3088,-2949.2307,8160.6646,1386.3512,518.69183,5362.698,3372.7546,2429.4482,-1100.8042,-202.5534,137.05698,823.12164,545.8062,118.76879,-57.42009,137.94786,1105.6123,0.28056994,0.28038284,0.28010437,0.27982363,0.27939978,0.27790385,0.27734506,0.27692243,0.2765669,0.27641562,0.27654397,0.27644658,0.2764286,0.27636912,0.2762411,0.27945906,0.279965,0.28024778,0.27988112,0.2778408,0.27740532,0.27642927,0.27641097,0.2764123,0.27644005,0.2765501,0.2764127,0.27651304,0.27672946,0.27668336,0.27644658,0.28058323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76362,34.724308,30.319895,24.273201,18.463602,17.146149,15.303187,13.624695,12.388725,10.889514,9.905588,5.804652,2.0633893,1.05902,0.788905,7.224135,23.628454,30.944565,20.268528,11.941265,5.043675,13.769336,8.332449,3.7621708,0.4873415,0.07410761,6.3131423,0.947372,0.012239118,0.021964395,0.12621136,0.0,21469.412,20395.49,8290.326,8144.567,7304.5312,6188.5405,4902.7373,4392.929,3792.211,2112.9783,1548.5259,979.40784,1086.8556,402.03296,95.69927,389.62354,-1401.7806,-2861.3042,-2930.0593,8351.145,1523.2274,567.5945,5331.2646,3297.312,2370.0417,-1085.5111,-172.06416,142.82362,812.39465,533.145,103.440765,-39.1588,95.82082,1083.7654,0.28056994,0.2803815,0.28007537,0.27968314,0.27915946,0.27897155,0.2785838,0.27831462,0.27545175,0.275277,0.27501276,0.27478537,0.27540725,0.2752609,0.27458194,0.27863848,0.27995914,0.28024292,0.27937895,0.27892184,0.27875683,0.27830964,0.2782728,0.2748347,0.27476498,0.2747156,0.27826872,0.27480307,0.27491236,0.2748583,0.27476272,0.28058323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76362,34.724308,30.319895,24.273201,18.463602,17.146149,15.303187,13.624695,12.388725,10.889514,9.905588,5.804652,2.0633893,1.05902,0.788905,7.224135,23.628454,30.944565,20.268528,11.941265,5.043675,13.769336,8.332449,3.7621708,0.4873415,0.07410761,6.3131423,0.947372,0.012239117,0.02196439,0.12621136,0.0,21469.412,20395.49,8290.326,8144.567,7304.5312,6188.5405,4902.7373,4392.929,3792.211,2112.9783,1548.5259,979.40784,1086.8556,402.03296,95.69927,389.62354,-1401.7806,-2861.3042,-2930.0593,8351.145,1523.2274,567.5945,5331.2646,3297.312,2370.0417,-1085.5111,-172.06416,142.82362,812.39465,533.145,103.440765,-39.1588,95.82082,1083.7654,0.2794509,0.27926797,0.2790048,0.27873453,0.27842128,0.2783109,0.27803203,0.27769694,0.27734715,0.2769849,0.27338994,0.27318826,0.27715063,0.27682647,0.27599126,0.27851436,0.27890962,0.27913743,0.27881262,0.2783648,0.27821493,0.2782063,0.2780247,0.276598,0.27658373,0.27493152,0.27680194,0.27661306,0.2731871,0.27313352,0.27658245,0.27946407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80737,34.97606,30.47475,24.303082,18.476717,17.171593,15.421166,13.865088,12.752152,11.501485,10.703072,7.5001774,2.924184,1.9498103,1.5338844,8.03843,23.93544,31.21282,20.957956,13.388774,6.727414,14.467646,8.76496,4.094746,0.94193524,0.44991863,7.147212,1.2968683,0.026239062,0.050707165,0.29607472,0.0,21312.193,20323.89,8388.313,8235.032,7315.9067,6157.199,4768.2446,4216.926,3583.4736,1915.9719,1383.3293,857.0465,1058.2662,395.50464,120.81833,391.88403,-1378.2042,-2853.1152,-2923.1445,8213.652,1446.7108,557.0141,5327.3296,3383.3965,2397.8855,-1063.4816,-189.06468,178.8306,804.37396,558.625,122.06315,-64.444824,152.12155,1109.689,0.2794509,0.27926368,0.2789579,0.2785684,0.27805835,0.2778776,0.27748588,0.27709028,0.2766934,0.27625367,0.27570635,0.27148616,0.27648002,0.27613416,0.27517623,0.27781254,0.27884173,0.27912477,0.2785609,0.2779615,0.27777478,0.27693647,0.2768571,0.27668014,0.276598,0.27524915,0.27680686,0.27517027,0.2714828,0.27143177,0.27659413,0.27946407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80737,34.97606,30.47475,24.303082,18.476717,17.171593,15.421166,13.865088,12.752152,11.501485,10.703072,7.5001774,2.924184,1.9498103,1.5338844,8.03843,23.93544,31.21282,20.957956,13.388774,6.727414,14.467646,8.76496,4.094746,0.94193524,0.44991863,7.147212,1.2968683,0.026239062,0.050707165,0.29607472,0.0,21312.193,20323.89,8388.313,8235.032,7315.9067,6157.199,4768.2446,4216.926,3583.4736,1915.9719,1383.3293,857.0465,1058.2662,395.50464,120.81833,391.88403,-1378.2042,-2853.1152,-2923.1445,8213.652,1446.7108,557.0141,5327.3296,3383.3965,2397.8855,-1063.4816,-189.06468,178.8306,804.37396,558.625,122.06315,-64.444824,152.12155,1109.689,0.2815123,0.2813239,0.28104395,0.2807598,0.2803253,0.27868274,0.2767197,0.27647263,0.27610385,0.27561152,0.27485207,0.26979467,0.27589056,0.27552375,0.27529368,0.27917054,0.2809461,0.28118652,0.2808167,0.27793992,0.27700347,0.27679607,0.27679607,0.27515557,0.2751166,0.27513108,0.27679607,0.27509114,0.2725615,0.2731097,0.27511203,0.28152567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9695,37.061462,32.958622,27.322006,22.035358,20.871511,19.32114,17.93057,16.8994,15.762379,15.029928,12.166259,6.8489857,5.7415805,5.298361,11.554304,26.716648,33.542507,23.378515,15.260542,9.410318,17.271008,11.870499,6.9211416,4.255328,4.031445,9.345444,3.1490386,0.7946737,0.9904084,1.9605113,0.0,20720.826,19651.332,7978.831,7841.5063,6941.8086,5787.8477,4465.7915,3968.4902,3438.8254,1819.908,1320.3965,806.77405,1071.1332,423.80188,125.03668,383.72424,-1343.4391,-2756.125,-2819.1082,8107.028,1502.4349,519.2993,5155.2993,3285.381,2474.24,-971.36914,-123.58551,194.5424,839.6203,576.23126,170.29999,-198.06398,319.5548,1281.696,0.2815123,0.28132302,0.2810181,0.28062743,0.28009778,0.27990717,0.2795177,0.27924526,0.2770446,0.27460846,0.27404788,0.27244627,0.27478778,0.27465063,0.27381295,0.279886,0.28089637,0.28118274,0.28031975,0.27993077,0.2797826,0.27971157,0.2795775,0.2751531,0.27514243,0.2744302,0.2779373,0.27517915,0.2727854,0.2733126,0.2751418,0.28152567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9695,37.061462,32.958622,27.322006,22.035358,20.871511,19.32114,17.93057,16.899399,15.762378,15.029928,12.166258,6.8489847,5.74158,5.29836,11.554303,26.716648,33.542507,23.378515,15.260541,9.410317,17.271008,11.870498,6.9211407,4.255327,4.031444,9.345443,3.1490378,0.79467297,0.9904077,1.9605106,0.0,20720.826,19651.332,7978.8315,7841.5063,6941.809,5787.8477,4465.7915,3968.4902,3438.8254,1819.908,1320.3965,806.77405,1071.1332,423.80188,125.03668,383.72424,-1343.4391,-2756.125,-2819.1082,8107.028,1502.4349,519.2993,5155.2993,3285.381,2474.24,-971.36914,-123.58551,194.5424,839.6203,576.23126,170.29999,-198.06398,319.5548,1281.696,0.2895462,0.28934306,0.28902984,0.2886282,0.28531063,0.28178698,0.27872825,0.2784706,0.27815312,0.27782568,0.27259085,0.27074882,0.27798715,0.27772862,0.2766808,0.2843886,0.28892663,0.2891925,0.28878948,0.28278512,0.2801499,0.27821547,0.27817392,0.2780761,0.27802587,0.27438653,0.27814698,0.27730533,0.2727124,0.27357486,0.27802953,0.28956035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.070526,37.892643,33.944035,28.52831,23.376339,22.175907,20.577326,19.146673,18.106062,16.969948,16.21889,13.299419,8.485715,7.181154,6.3923125,12.674031,28.286867,34.615314,24.351187,16.65393,10.672064,18.019512,12.488633,7.6395483,4.956741,4.7209783,10.515632,4.9273205,1.7621528,1.9161232,2.756057,0.0,20344.91,19390.814,7815.4507,7674.054,6845.756,5885.3843,4540.246,4029.854,3455.7878,1819.1241,1338.4049,815.2247,1046.1355,463.00443,170.69728,384.57715,-1364.8462,-2645.793,-2712.8792,8061.654,1459.8773,525.57666,5256.621,3327.9705,2447.046,-974.7079,-127.08417,225.93289,815.19604,544.9728,199.80736,-173.99045,295.637,1270.8956,0.2895462,0.28934485,0.2890149,0.28858864,0.28802934,0.28783023,0.287466,0.28706583,0.27941534,0.2766058,0.27634344,0.27066174,0.27674603,0.2766515,0.27618325,0.2875864,0.28888997,0.2891952,0.2882101,0.2877262,0.2875969,0.28753087,0.28718543,0.27669144,0.2764851,0.27611932,0.283728,0.27645293,0.27422467,0.27637523,0.27649948,0.28956035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.070526,37.892643,33.944035,28.52831,23.376339,22.175907,20.577326,19.146671,18.106062,16.969948,16.21889,13.299418,8.485714,7.181153,6.3923116,12.67403,28.286867,34.615314,24.351187,16.65393,10.672063,18.019512,12.488632,7.639548,4.95674,4.720978,10.515632,4.9273195,1.762152,1.9161223,2.7560563,0.0,20344.91,19390.814,7815.4507,7674.054,6845.756,5885.3843,4540.246,4029.854,3455.7878,1819.1241,1338.4049,815.2247,1046.1355,463.00443,170.69728,384.57715,-1364.8463,-2645.793,-2712.8792,8061.654,1459.8773,525.57666,5256.621,3327.9705,2447.046,-974.7079,-127.08417,225.93289,815.19604,544.9728,199.80736,-173.99045,295.637,1270.8956,0.29489592,0.2946876,0.2943698,0.29398,0.29125115,0.2888494,0.2865937,0.2863644,0.28607133,0.28569236,0.2747699,0.26897538,0.2858691,0.28549412,0.28333572,0.29080522,0.29425898,0.29453057,0.29413638,0.2891771,0.28776667,0.28748384,0.28577918,0.28570196,0.28566176,0.27743724,0.28575695,0.28303725,0.2746931,0.2747794,0.28566447,0.29491058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.343704,40.90875,37.30137,32.346092,27.597567,26.508736,25.020523,23.679417,22.695034,21.622452,20.922062,18.17796,13.914972,12.698844,11.907074,17.75889,32.168186,37.93885,28.651613,21.928373,15.732426,22.94386,17.955551,13.694385,10.969509,10.651766,16.021397,10.666835,8.899018,9.063279,9.911722,0.0,19297.473,18384.225,7443.1953,7314.569,6550.87,5583.328,4368.205,3891.6348,3353.6755,1763.4705,1288.8685,788.4069,995.76154,445.78403,171.03926,370.13437,-1306.9896,-2517.2078,-2572.3608,7639.356,1357.0315,535.6508,4970.268,3147.5115,2282.0945,-982.931,-149.30377,193.5779,780.4587,532.5434,145.88957,-180.17577,297.25055,1107.1614,0.29489592,0.2946881,0.2943453,0.29390398,0.2933358,0.2931395,0.29277638,0.29247943,0.28673464,0.2844412,0.28420556,0.27280444,0.2845832,0.2844941,0.28390104,0.29288563,0.29420635,0.29452974,0.2935147,0.29303017,0.29290468,0.29284847,0.29265887,0.28578603,0.28398365,0.28379643,0.28984097,0.28397757,0.28052256,0.2840004,0.28431872,0.29491058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.343704,40.90875,37.30137,32.346092,27.597567,26.508736,25.020523,23.679417,22.695034,21.62245,20.92206,18.177958,13.914971,12.698843,11.907072,17.75889,32.168186,37.93885,28.651611,21.928373,15.732425,22.94386,17.95555,13.694384,10.969508,10.651765,16.021395,10.666833,8.899017,9.063278,9.911721,0.0,19297.473,18384.225,7443.1953,7314.569,6550.87,5583.328,4368.205,3891.6348,3353.6755,1763.4705,1288.8685,788.4069,995.76154,445.78403,171.03926,370.13437,-1306.9896,-2517.2078,-2572.3608,7639.356,1357.0315,535.6508,4970.268,3147.5115,2282.0945,-982.931,-149.30377,193.5779,780.4587,532.5434,145.88957,-180.17578,297.25055,1107.1614,0.31090158,0.31067747,0.3102999,0.31000692,0.300395,0.29528284,0.29187375,0.2916275,0.29133418,0.29097974,0.28253657,0.27129263,0.2911372,0.29077664,0.28858596,0.29983824,0.31018516,0.31050256,0.31000736,0.29500645,0.29325417,0.29251856,0.29100722,0.29097417,0.2909221,0.28534824,0.29099706,0.28848836,0.28271863,0.28403625,0.29092222,0.31091788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.655914,44.35189,41.094322,36.614864,32.36087,31.398306,30.144571,29.019035,28.20665,27.275808,26.667074,24.190691,21.111671,20.221811,19.837196,24.551023,36.241688,41.598385,33.829155,27.841515,22.962696,29.118567,24.967628,21.445475,19.311083,19.034416,23.505676,19.082676,17.467842,17.58951,18.232407,0.0,18037.635,17174.492,7044.3413,6926.5283,6173.1914,5223.827,3981.9705,3540.2925,3023.3455,1633.5459,1194.8645,745.8952,887.5325,376.59564,115.81897,329.34283,-1167.4604,-2418.037,-2469.3997,7035.242,1274.7286,470.8017,4480.771,2850.1975,2059.0571,-861.48627,-138.55078,152.06215,696.9055,480.3246,138.93085,-153.21745,255.89844,1013.7713,0.31090158,0.31067052,0.31029093,0.30980852,0.30923158,0.30903104,0.30871093,0.30556646,0.2924132,0.2896617,0.28943726,0.27564332,0.28979883,0.28970683,0.28915688,0.30880195,0.31013656,0.31049454,0.31008178,0.30831063,0.30829862,0.3082539,0.30496657,0.290844,0.28915665,0.28904715,0.2966774,0.28917104,0.28562915,0.28910628,0.2891568,0.31091788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.655914,44.35189,41.094322,36.614864,32.360867,31.398304,30.144571,29.019035,28.20665,27.275806,26.667072,24.19069,21.11167,20.22181,19.837194,24.551022,36.241688,41.598385,33.829155,27.841515,22.962694,29.118567,24.967628,21.445473,19.31108,19.034414,23.505674,19.082674,17.467842,17.589508,18.232405,0.0,18037.635,17174.492,7044.3413,6926.5283,6173.1914,5223.827,3981.9705,3540.2927,3023.3455,1633.5459,1194.8645,745.8952,887.5325,376.59564,115.81897,329.34283,-1167.4604,-2418.037,-2469.3997,7035.242,1274.7286,470.8017,4480.771,2850.1975,2059.0571,-861.4863,-138.55078,152.06215,696.9055,480.3246,138.93085,-153.21745,255.89844,1013.77136,0.33261526,0.33236,0.33203444,0.33169785,0.3153946,0.31015727,0.30757675,0.3073618,0.30709666,0.3042679,0.28769732,0.27897435,0.30700523,0.3030923,0.29378027,0.31348845,0.33180484,0.33218426,0.33180454,0.30884615,0.30849108,0.3081054,0.30657834,0.30642346,0.30286992,0.2898657,0.30652267,0.29270372,0.2874279,0.28854188,0.30346408,0.33263394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08891,49.050137,46.376762,42.70193,39.212868,38.411118,37.33906,36.3576,35.62812,34.760117,34.189476,31.892385,29.426453,28.640928,28.27449,32.96415,42.399197,46.782085,40.651863,36.3343,32.700665,36.599884,32.82737,29.697453,27.784174,27.464565,31.633776,27.707636,26.101534,26.207235,26.746906,0.0,16154.349,15398.559,6331.311,6224.233,5546.586,4732.8447,3659.2122,3287.9028,2852.6255,1573.0469,1153.8918,716.2319,825.3303,352.07083,112.83073,328.43005,-1039.86,-2169.7656,-2223.8677,6228.685,1068.4022,401.54828,4130.811,2706.815,1931.8868,-812.0872,-149.7762,152.79129,652.3252,450.39276,138.52477,-142.01006,232.82228,968.17126,0.33261526,0.33235073,0.3319247,0.33139294,0.3307754,0.3305814,0.33026138,0.32038414,0.3061523,0.30550095,0.30380014,0.27921396,0.3056891,0.30537716,0.30495897,0.33029386,0.33175653,0.3321547,0.33176547,0.33014932,0.3301357,0.33012608,0.31253296,0.30626643,0.304755,0.3018843,0.3070338,0.30451483,0.29356655,0.30387035,0.30476427,0.33263394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08891,49.050137,46.376762,42.70193,39.212868,38.411114,37.339058,36.357597,35.62812,34.760113,34.189472,31.892384,29.42645,28.640926,28.274488,32.96415,42.399197,46.782085,40.651863,36.334297,32.700665,36.599884,32.827366,29.69745,27.784172,27.464565,31.633774,27.707634,26.101532,26.207233,26.746904,0.0,16154.35,15398.559,6331.3115,6224.233,5546.586,4732.8447,3659.2122,3287.9028,2852.6255,1573.0469,1153.8918,716.2319,825.3303,352.07083,112.83073,328.43005,-1039.86,-2169.7659,-2223.8677,6228.685,1068.4022,401.5483,4130.811,2706.815,1931.887,-812.0872,-149.7762,152.7913,652.32526,450.39276,138.52477,-142.01007,232.8223,968.1713,0.37138933,0.37107465,0.37069207,0.36946094,0.33377704,0.32970223,0.32921103,0.3288487,0.32848954,0.3179439,0.30341655,0.28405574,0.32701424,0.31515232,0.3045364,0.3312683,0.3705922,0.37086248,0.3692342,0.32974592,0.3296961,0.32948467,0.3280692,0.32789075,0.31002063,0.30383685,0.3280692,0.3043371,0.302407,0.3030605,0.31116834,0.37141263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.38146,52.308895,50.15337,47.191566,44.427998,43.787457,42.94411,42.179585,41.606323,40.956482,40.509937,38.642654,36.136307,35.46064,35.055565,38.555634,46.952145,50.484272,44.72016,40.862144,37.558937,41.113827,38.062695,35.439228,34.109875,34.02635,36.608746,33.192314,32.027588,32.12908,32.6044,0.0,14768.188,14052.845,5636.431,5539.902,4890.588,4192.576,3214.531,2873.0532,2504.5713,1345.4287,1010.78973,640.4351,771.23987,324.5652,119.10566,280.43573,-976.4018,-1931.1053,-1977.3966,5896.946,1005.413,381.4,3878.9373,2413.7417,1756.2644,-667.1382,-72.56988,173.89561,618.8944,417.81302,116.45999,-138.93005,217.39519,947.48,0.37138933,0.37105998,0.37053332,0.36990348,0.36926988,0.36899412,0.36682832,0.33679497,0.3268151,0.3266992,0.31781003,0.28241137,0.3267742,0.32668146,0.32533938,0.36849132,0.37032965,0.37081712,0.3703136,0.3686533,0.36843506,0.36319834,0.32896474,0.32657835,0.32618752,0.3187393,0.32762748,0.3261375,0.30323276,0.31134933,0.32619682,0.37141263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.38146,52.30889,50.153366,47.191563,44.427998,43.787453,42.944107,42.179585,41.606323,40.956482,40.509937,38.64265,36.136303,35.460636,35.055565,38.555634,46.952145,50.484272,44.720158,40.86214,37.558933,41.113827,38.06269,35.439228,34.10987,34.026344,36.608746,33.19231,32.027584,32.129078,32.6044,0.0,14768.189,14052.845,5636.431,5539.902,4890.588,4192.576,3214.5312,2873.0532,2504.5715,1345.4287,1010.78973,640.4351,771.23987,324.5652,119.10566,280.43573,-976.40186,-1931.1055,-1977.3967,5896.946,1005.4131,381.40002,3878.9373,2413.7417,1756.2644,-667.1382,-72.56989,173.89561,618.8945,417.81302,116.45999,-138.93005,217.3952,947.48004,0.406246,0.40587264,0.4054312,0.40296584,0.36768645,0.36755016,0.3672447,0.36696753,0.36405116,0.32825625,0.32463434,0.29859683,0.34967086,0.32839864,0.3252757,0.3679182,0.40532,0.40561953,0.4032426,0.36800638,0.36800638,0.36703262,0.36645928,0.34915093,0.32561114,0.32416058,0.3664111,0.3255862,0.31346554,0.32419723,0.32634315,0.40627387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72814,56.21461,54.45146,52.034283,49.758205,49.23755,48.555496,47.934574,47.486366,46.98422,46.648304,45.13549,43.25902,42.754402,42.569946,45.033943,51.676598,54.668438,50.739944,47.501297,45.022514,48.07736,45.735294,43.794926,42.481102,42.232372,44.876266,42.456947,41.56147,41.6849,42.180588,0.0,12965.901,12276.313,5056.915,4964.233,4404.047,3748.752,2866.425,2567.7717,2192.931,1170.5737,866.7658,571.62305,671.0531,277.23825,77.8861,232.01947,-860.36755,-1765.5339,-1808.2703,4943.7324,914.76105,326.625,3292.812,2092.5217,1492.316,-662.9167,-130.81247,95.25229,514.61774,346.77914,101.04878,-154.4123,222.37686,699.0894,0.406246,0.4058514,0.4054663,0.40391827,0.4035606,0.40345463,0.39059788,0.36510098,0.36487612,0.36472234,0.32442293,0.29786146,0.36478373,0.3647069,0.3574966,0.40343857,0.4045523,0.40555298,0.40479815,0.40313473,0.4029033,0.38736668,0.3658134,0.3641704,0.36411378,0.3292229,0.36580813,0.3622321,0.32299864,0.3238249,0.36412016,0.40627387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72814,56.21461,54.451458,52.034283,49.758205,49.237545,48.555492,47.93457,47.486366,46.98422,46.648304,45.13549,43.25902,42.7544,42.569946,45.033943,51.676598,54.668434,50.739944,47.501297,45.022514,48.07736,45.735294,43.79492,42.481102,42.23237,44.876263,42.456947,41.561466,41.6849,42.180588,0.0,12965.901,12276.313,5056.9155,4964.233,4404.047,3748.7522,2866.425,2567.7717,2192.9312,1170.5737,866.7658,571.62305,671.05316,277.23825,77.8861,232.01949,-860.3676,-1765.534,-1808.2703,4943.7324,914.7611,326.62503,3292.812,2092.522,1492.3162,-662.91675,-130.81248,95.2523,514.6178,346.77914,101.04878,-154.41231,222.37688,699.0895,0.46271065,0.46223375,0.46164647,0.444981,0.40295517,0.4024921,0.4010415,0.40100604,0.37896115,0.3626883,0.361906,0.30289653,0.3636421,0.36293247,0.36305287,0.40241086,0.46151766,0.461903,0.43624145,0.40263075,0.40258104,0.40061232,0.40061232,0.36493063,0.36354318,0.3588809,0.39963928,0.3618956,0.34589276,0.36185595,0.36354318,0.4627468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98329,58.912838,57.500134,55.56136,53.747288,53.320255,52.77363,52.280872,51.920357,51.50762,51.21627,49.89131,48.69778,48.265594,48.122044,50.293705,55.375435,57.709393,54.43647,52.099346,50.47293,52.289047,50.363033,48.830124,47.917065,47.78012,49.70724,47.827297,47.01081,47.08744,47.41698,0.0,11489.332,10917.761,4486.638,4406.911,3896.2673,3368.2144,2543.5266,2266.4316,1949.7054,1052.9705,802.6519,532.1294,579.58234,254.98717,68.02512,216.725,-744.5105,-1543.9888,-1579.4238,4434.508,767.01776,260.1559,2931.8542,1882.8104,1313.9718,-544.661,-94.77582,95.91253,458.21185,302.62326,96.133575,-119.37286,178.38301,650.6081,0.46271062,0.46219653,0.46099976,0.46067813,0.4587979,0.45782703,0.4097936,0.40006286,0.3984877,0.39269996,0.36031982,0.3185733,0.39847198,0.39093053,0.36406666,0.45922944,0.46126324,0.46182552,0.4605235,0.45864475,0.4482392,0.4000834,0.4000834,0.39816064,0.39324847,0.3650857,0.3990933,0.3663762,0.35350412,0.36115077,0.39135537,0.46274677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98329,58.912834,57.500134,55.56136,53.747284,53.320255,52.77363,52.28087,51.920357,51.50762,51.21627,49.89131,48.69778,48.26559,48.12204,50.293705,55.375435,57.70939,54.43647,52.099346,50.472927,52.289047,50.36303,48.830124,47.91706,47.780117,49.70724,47.827293,47.010807,47.08744,47.416977,0.0,11489.332,10917.761,4486.638,4406.911,3896.2676,3368.2144,2543.5269,2266.432,1949.7056,1052.9705,802.652,532.1294,579.5824,254.98718,68.02513,216.72502,-744.51056,-1543.9888,-1579.424,4434.5083,767.0178,260.15594,2931.8542,1882.8104,1313.9719,-544.6611,-94.775826,95.91254,458.21188,302.6233,96.13358,-119.37287,178.38304,650.60815,0.52217144,0.5210892,0.5209412,0.4810063,0.4578222,0.4577513,0.45700356,0.45058966,0.39787677,0.39603552,0.36955118,0.31658843,0.39758807,0.39604017,0.39181605,0.45841926,0.5195757,0.5209903,0.46680453,0.45763013,0.45749554,0.45578718,0.43966067,0.39750695,0.3956799,0.37722504,0.39964518,0.3959002,0.36178124,0.37752375,0.3956799,0.52221745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2367,61.669754,60.58049,59.092094,57.686863,57.37704,56.970947,56.603065,56.335155,56.04706,55.848087,55.006107,53.862255,53.54927,53.47317,54.991127,58.975956,60.75102,58.41345,56.6042,54.99649,56.83201,55.388996,54.1659,53.48522,53.359344,54.79422,53.275784,52.665565,52.731026,52.987255,0.0,9841.666,9356.419,3898.9712,3820.6982,3394.4062,2832.422,2166.4385,1935.5747,1660.9275,867.1836,653.275,416.58032,502.36813,214.2109,48.288662,178.61902,-652.90564,-1331.8479,-1365.1998,3734.4192,667.9922,258.53595,2485.4275,1611.0242,1163.1608,-464.7844,-90.55989,52.9599,403.25354,269.66345,82.14644,-109.635826,155.72049,589.88794,0.5221714,0.52172625,0.5197525,0.519651,0.51740116,0.50482655,0.4559616,0.45476124,0.45264912,0.40082934,0.39357808,0.32689187,0.4455901,0.39915156,0.39465967,0.51676935,0.5197286,0.5214233,0.5196201,0.5060991,0.462978,0.45509717,0.45485428,0.44487038,0.39511704,0.39127642,0.45368367,0.3951135,0.37699366,0.3933455,0.39512503,0.5222174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2367,61.669754,60.58049,59.092094,57.686863,57.37704,56.970947,56.60306,56.33515,56.04706,55.848083,55.006107,53.86225,53.54927,53.473167,54.991127,58.975956,60.75102,58.41345,56.6042,54.996487,56.83201,55.388992,54.1659,53.485218,53.35934,54.794216,53.27578,52.665565,52.731026,52.98725,0.0,9841.666,9356.419,3898.9714,3820.6982,3394.4065,2832.4224,2166.4387,1935.5748,1660.9276,867.18365,653.275,416.58035,502.36816,214.21092,48.288666,178.61903,-652.90564,-1331.848,-1365.1998,3734.4194,667.99225,258.53598,2485.4277,1611.0243,1163.1609,-464.78442,-90.5599,52.959908,403.25357,269.66348,82.14644,-109.63584,155.72052,589.888,0.60958296,0.60865843,0.6069436,0.5208261,0.51644516,0.5164425,0.514412,0.46656933,0.45192167,0.4498289,0.3927481,0.35360134,0.4518633,0.4495548,0.42831114,0.51647705,0.59858656,0.6082042,0.5182503,0.51638263,0.51504576,0.5135196,0.45344833,0.45190433,0.44963625,0.410906,0.45231545,0.42397332,0.3893908,0.39263433,0.45017993,0.6096457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35878,62.976982,62.081436,60.8515,59.68747,59.418808,59.05234,58.718586,58.476246,58.19097,58.002438,57.103104,56.3293,56.04095,55.95943,57.046036,60.776196,62.22937,60.16704,58.53742,57.07186,58.801407,57.5544,56.58311,56.022346,55.885635,57.095123,55.859543,55.417538,55.468254,55.66941,0.0,8957.812,8534.238,3507.7546,3446.786,3066.232,2622.6025,2049.5986,1836.4486,1573.3579,862.58923,634.53754,431.6707,465.45392,204.935,50.1171,149.11899,-630.0329,-1195.4583,-1221.4135,3448.663,631.32196,245.93062,2296.1292,1488.9054,1027.0325,-418.6075,-94.69015,41.91029,366.3893,241.25824,69.0184,-95.52368,136.64726,514.11664,0.60958296,0.60865766,0.60759294,0.6060071,0.58553743,0.5311476,0.5132656,0.51132107,0.48460165,0.4491051,0.42371747,0.35139823,0.45414826,0.4489918,0.4419504,0.5748228,0.6061453,0.6082029,0.6047797,0.521754,0.51480085,0.5131653,0.5113734,0.4504967,0.44908875,0.42707974,0.51054114,0.44858566,0.40089715,0.4305002,0.44908875,0.60964566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35878,62.976982,62.081436,60.8515,59.68747,59.418804,59.052338,58.718586,58.476246,58.190968,58.002438,57.103104,56.329296,56.04095,55.959427,57.046036,60.776196,62.229366,60.16704,58.53742,57.071857,58.801403,57.5544,56.58311,56.022346,55.88563,57.095123,55.85954,55.417534,55.46825,55.669407,0.0,8957.812,8534.239,3507.755,3446.7861,3066.2322,2622.6028,2049.5989,1836.4487,1573.358,862.5893,634.5376,431.67072,465.45398,204.93503,50.117104,149.11902,-630.03296,-1195.4584,-1221.4136,3448.6633,631.32196,245.93063,2296.1294,1488.9055,1027.0326,-418.60754,-94.690155,41.910297,366.38937,241.25827,69.01841,-95.5237,136.6473,514.1167,0.66972286,0.6686774,0.66543347,0.6042926,0.6022313,0.6012662,0.586097,0.5109297,0.5101534,0.48123848,0.44589147,0.34920883,0.50799,0.47496003,0.446811,0.60230297,0.64755064,0.66760963,0.6042705,0.60105944,0.60081345,0.5325917,0.51005626,0.50812256,0.45364004,0.43228716,0.5100541,0.4464301,0.42069736,0.44589624,0.4618234,0.6697986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46335,64.12928,63.372025,62.329964,61.35559,61.135693,60.810894,60.511112,60.28979,60.02043,59.8319,58.907116,58.471336,58.238586,58.189915,59.299156,62.166473,63.459515,61.814823,60.498646,59.338047,60.69741,59.60032,58.735477,58.235867,58.126877,59.282043,58.185955,57.700375,57.74491,57.923462,0.0,8136.855,7746.5845,3204.0312,3151.6948,2785.4692,2353.7563,1920.2866,1733.0261,1498.1355,836.25867,634.5357,438.2242,425.5351,182.55347,37.93402,150.78824,-546.60333,-1122.422,-1151.0084,3105.7085,562.5458,216.82191,2060.4138,1389.4165,964.6378,-393.3039,-83.782845,38.4916,331.21365,226.14688,72.61302,-89.05233,128.1292,482.3843,0.6697228,0.6686773,0.66691715,0.66484004,0.62085414,0.6018307,0.5989605,0.59573805,0.5096332,0.50693625,0.44352627,0.37784,0.5070073,0.5054486,0.47790658,0.62239313,0.6661152,0.6676065,0.66454595,0.60074204,0.60074204,0.5982649,0.58030564,0.5069153,0.50500447,0.47847494,0.52276295,0.49998182,0.42249936,0.44374996,0.50500447,0.66979855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46335,64.12928,63.372025,62.32996,61.355587,61.135693,60.81089,60.51111,60.28979,60.02043,59.8319,58.907116,58.471336,58.238583,58.18991,59.299152,62.16647,63.459515,61.814823,60.498646,59.338047,60.69741,59.60032,58.735474,58.235863,58.126877,59.282043,58.185955,57.70037,57.744907,57.923462,0.0,8136.8555,7746.585,3204.0315,3151.695,2785.4695,2353.7563,1920.2869,1733.0262,1498.1356,836.2587,634.53577,438.22424,425.53513,182.55348,37.934025,150.78825,-546.6034,-1122.4221,-1151.0085,3105.7087,562.54584,216.82193,2060.4138,1389.4166,964.63794,-393.30392,-83.78286,38.491608,331.2137,226.1469,72.61302,-89.052345,128.12923,482.38434,0.7372852,0.7361343,0.72998613,0.66414267,0.6608586,0.65958935,0.61543256,0.59553474,0.5933395,0.5059722,0.4950832,0.38143647,0.5653435,0.5039208,0.49859345,0.66104734,0.6992508,0.7348401,0.66372365,0.6599329,0.6574415,0.59699917,0.59479207,0.5377059,0.50375694,0.4834972,0.5933029,0.5038553,0.45330888,0.4874633,0.50375694,0.737377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48708,64.408356,63.68337,62.689236,61.76923,61.558266,61.27446,61.01284,60.82208,60.602104,60.447823,59.745304,59.16035,58.94445,58.90932,60.00869,62.679924,63.81988,62.223747,61.050083,60.045887,61.149788,60.14889,59.38038,58.937992,58.84492,59.814686,58.793434,58.404137,58.461826,58.664032,0.0,7940.5083,7544.101,3129.5635,3072.574,2700.4387,2301.6472,1785.3696,1610.1779,1382.6415,749.6244,569.4342,377.77652,405.32196,175.29193,31.812143,150.06224,-526.09143,-1048.5935,-1073.3319,3010.374,528.7912,200.52104,2016.757,1322.2488,905.04767,-368.3018,-76.93612,38.93874,320.93564,217.67413,64.44506,-102.40552,137.03297,450.81412,0.73728514,0.7361341,0.7337148,0.73114854,0.6626529,0.6597258,0.65684736,0.63435274,0.5927668,0.58929586,0.5006871,0.38083178,0.59150064,0.58545,0.5008987,0.6620794,0.73314047,0.73483545,0.7304263,0.6594508,0.6577344,0.6557632,0.59748274,0.5905815,0.55577695,0.4825782,0.59327954,0.5028642,0.47138155,0.50020015,0.56716263,0.7373769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48708,64.408356,63.68337,62.68923,61.76923,61.558266,61.274456,61.01284,60.822075,60.602104,60.447823,59.745304,59.160347,58.94445,58.909317,60.00869,62.679924,63.81988,62.223747,61.050083,60.045883,61.149788,60.148888,59.38038,58.93799,58.844917,59.814682,58.79343,58.404133,58.461823,58.664032,0.0,7940.5093,7544.1016,3129.5637,3072.5742,2700.439,2301.6472,1785.3699,1610.1781,1382.6416,749.62445,569.4342,377.77655,405.32202,175.29195,31.81215,150.06226,-526.09143,-1048.5936,-1073.332,3010.3743,528.79126,200.52106,2016.7572,1322.249,905.0478,-368.30182,-76.93613,38.938747,320.9357,217.67416,64.44507,-102.40553,137.033,450.81418,0.75551385,0.75433445,0.7507942,0.73088324,0.727403,0.726005,0.6572803,0.6540522,0.63540274,0.58806604,0.5067976,0.42323324,0.59530485,0.5878153,0.5689261,0.72672313,0.7389366,0.7529729,0.73025703,0.7257936,0.6870114,0.6553421,0.65255076,0.5894215,0.5872691,0.5492146,0.6507038,0.58587396,0.48307532,0.49904445,0.5872688,0.7556102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.502335,64.598335,63.87981,62.894386,62.000504,61.79046,61.507557,61.250492,61.065937,60.841286,60.679756,59.96501,59.53224,59.342182,59.326687,60.25155,62.79046,63.98301,62.57202,61.422768,60.368717,61.561962,60.64725,59.89216,59.476738,59.317127,60.18935,59.199123,58.90566,58.958584,59.14674,0.0,7812.117,7402.8315,3114.4624,3058.0146,2658.7607,2296.223,1782.2928,1594.9836,1358.1577,758.19293,583.7285,381.31198,388.14905,163.63426,20.446697,136.69049,-511.85522,-1074.446,-1099.5029,2890.5576,522.82355,205.83655,1951.0524,1259.4962,896.4827,-356.0031,-102.94766,13.901747,325.77295,214.07825,55.325,-97.74567,131.80583,460.6029,0.7555138,0.7543343,0.7517176,0.7489971,0.7272118,0.72593904,0.72212833,0.66009176,0.6501551,0.6175284,0.5823293,0.43251804,0.64796865,0.6092074,0.57622516,0.7268391,0.7511621,0.7529678,0.7482815,0.72569597,0.7240026,0.7212715,0.6514504,0.6471242,0.58597046,0.5539743,0.6500015,0.5846603,0.54221016,0.58206826,0.58597046,0.7556101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.502335,64.59833,63.87981,62.894382,62.000504,61.79046,61.507557,61.250492,61.065937,60.841286,60.679756,59.96501,59.53224,59.34218,59.326683,60.251545,62.790455,63.98301,62.57202,61.422768,60.368713,61.56196,60.64725,59.892155,59.476734,59.317123,60.18935,59.19912,58.90566,58.95858,59.146736,0.0,7812.118,7402.832,3114.4626,3058.015,2658.761,2296.2231,1782.293,1594.9838,1358.1578,758.193,583.7285,381.312,388.14908,163.6343,20.446703,136.6905,-511.85526,-1074.446,-1099.503,2890.5579,522.8236,205.83656,1951.0525,1259.4963,896.48285,-356.00314,-102.94768,13.901755,325.773,214.07828,55.325005,-97.74568,131.80586,460.60294,0.76792896,0.7667302,0.76344734,0.749002,0.7451236,0.74381196,0.7220024,0.71858644,0.6606893,0.6452016,0.58132195,0.42982325,0.646211,0.6442937,0.6223425,0.74479085,0.7555461,0.76532006,0.7482764,0.74347126,0.7273003,0.72117454,0.7169118,0.6460285,0.6431839,0.60863906,0.7065895,0.6161863,0.5482365,0.5809384,0.64318645,0.76802856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.420456,63.633045,62.813786,61.68617,60.631374,60.394646,60.0782,59.790394,59.58256,59.348335,59.18027,58.522224,57.68755,57.435474,57.376266,58.46992,61.648888,62.95608,61.107254,59.61771,58.440495,59.89847,58.798058,57.92416,57.433807,57.31164,58.39437,57.284428,56.88363,56.931896,57.118076,0.0,8481.759,8095.4126,3343.1113,3288.8716,2907.346,2449.377,1893.4559,1695.2947,1448.1287,775.47363,596.36005,364.66946,435.1169,190.58607,42.167774,149.6406,-577.92004,-1129.0376,-1157.6687,3255.7493,601.4156,218.49251,2149.7368,1391.6854,970.0788,-389.3524,-89.10899,39.0128,342.26907,227.68593,65.46579,-93.00319,131.05669,480.47906,0.76792896,0.7667301,0.76402235,0.7612408,0.74501956,0.7438082,0.7398034,0.71912646,0.71424896,0.64827657,0.6207636,0.46860784,0.70608884,0.6441759,0.6327784,0.7445033,0.763504,0.76531464,0.7605517,0.7433975,0.7417429,0.73825866,0.71668124,0.701444,0.6421981,0.62306243,0.71524185,0.6410926,0.5499333,0.60036016,0.6433173,0.76802856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.420456,63.633045,62.813786,61.68617,60.63137,60.394646,60.0782,59.790394,59.58256,59.348335,59.18027,58.522224,57.687546,57.43547,57.376266,58.46992,61.648888,62.95608,61.10725,59.617706,58.440495,59.89847,58.798058,57.92416,57.433804,57.311638,58.394367,57.284424,56.88363,56.931896,57.118076,0.0,8481.76,8095.413,3343.1116,3288.8718,2907.3462,2449.377,1893.4562,1695.2948,1448.1288,775.4737,596.3601,364.6695,435.11697,190.58609,42.16778,149.64061,-577.9201,-1129.0377,-1157.6687,3255.7495,601.41565,218.49252,2149.737,1391.6855,970.07886,-389.35242,-89.109,39.012806,342.2691,227.68596,65.4658,-93.003204,131.05672,480.47913,0.70730764,0.70620346,0.7070767,0.76159525,0.7578947,0.7563345,0.7401939,0.73652005,0.7172353,0.7088267,0.6380977,0.4851806,0.7116946,0.70802,0.6381821,0.7574783,0.73088324,0.70501506,0.7610457,0.7553521,0.74643016,0.7387657,0.73426235,0.7112785,0.703918,0.61622685,0.7295917,0.6455228,0.6092169,0.6365719,0.70737046,0.7073921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30831,62.420464,61.405594,60.010983,58.70649,58.40503,58.002213,57.632004,57.363705,57.03543,56.79897,55.726593,55.21353,54.968147,54.932636,56.205227,60.080162,61.622047,59.529156,58.047146,56.565903,58.072296,56.810295,55.746246,55.133728,54.9175,56.18148,54.845005,54.471657,54.528374,54.75832,0.0,9331.886,8893.222,3752.8503,3688.762,3260.77,2790.8848,2156.981,1942.1764,1662.221,930.5184,717.0992,474.6998,465.83163,187.83739,31.996714,162.39888,-643.1207,-1234.3269,-1265.5509,3502.23,599.77136,247.34808,2377.7144,1498.5488,1078.8806,-439.04443,-121.28551,17.816288,387.2793,251.70343,63.005375,-101.46568,146.88292,536.2615,0.7073076,0.70620334,0.7041028,0.70177263,0.7504935,0.7559799,0.7528124,0.7382058,0.73203,0.71034336,0.6513039,0.48221987,0.72961766,0.7096791,0.6906437,0.7523732,0.70339006,0.7050111,0.70124334,0.7560559,0.7541394,0.7506586,0.73466307,0.72784,0.7077406,0.6603786,0.73317766,0.7051428,0.60869557,0.6371977,0.70830506,0.70739204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30831,62.420464,61.405594,60.010983,58.706486,58.40503,58.002213,57.632,57.363705,57.03543,56.798965,55.726593,55.213528,54.968143,54.932632,56.205227,60.080162,61.622047,59.529156,58.047146,56.565903,58.072296,56.810295,55.746246,55.133724,54.9175,56.18148,54.845,54.471657,54.52837,54.75832,0.0,9331.886,8893.222,3752.8506,3688.7622,3260.7703,2790.8848,2156.9812,1942.1765,1662.2211,930.51843,717.0992,474.6998,465.8317,187.8374,31.996717,162.39891,-643.1208,-1234.327,-1265.551,3502.2302,599.77136,247.34811,2377.7146,1498.549,1078.8807,-439.04446,-121.28552,17.816296,387.27933,251.70346,63.00538,-101.46569,146.88297,536.26154,0.64287955,0.6418759,0.6418944,0.7020207,0.6986214,0.6973095,0.7334383,0.749486,0.7405684,0.72802395,0.7016711,0.56077665,0.73091495,0.72652304,0.7052552,0.697939,0.65451676,0.6413591,0.7017898,0.69656575,0.6990125,0.7521161,0.747876,0.7299967,0.7254667,0.70169693,0.74583596,0.7091785,0.6703419,0.7002989,0.72611785,0.6429493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.07589,59.89946,58.56174,56.71574,54.955765,54.54736,54.000137,53.513016,53.162224,52.74192,52.43821,51.185486,50.47679,50.14528,50.04022,52.125534,56.865604,58.86583,55.92199,53.799194,51.79468,53.916,52.140137,50.6291,49.778294,49.687843,51.491272,49.62054,48.78298,48.84977,49.134575,0.0,10911.942,10383.231,4356.4355,4291.765,3833.0928,3288.0742,2545.0205,2252.4016,1921.133,1063.3519,820.8635,516.26294,525.2385,220.96928,57.472466,212.02852,-717.0506,-1420.559,-1454.8856,4160.404,728.19794,291.23895,2825.957,1802.0776,1303.8152,-524.2841,-75.75856,97.48522,442.94214,301.8215,97.46529,-110.831566,164.86952,670.57837,0.6428795,0.64187586,0.6402222,0.63767004,0.6596217,0.6917633,0.6949637,0.6994358,0.74624777,0.7378309,0.71841407,0.5630302,0.7432854,0.7317338,0.7194033,0.6680801,0.63978845,0.6414145,0.637225,0.6973866,0.6955652,0.6937465,0.7314226,0.7427535,0.72637355,0.70996004,0.747047,0.7239301,0.671872,0.7063141,0.727273,0.6429493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.07589,59.89946,58.56174,56.71574,54.955765,54.54736,54.000137,53.513012,53.162224,52.74192,52.438206,51.185482,50.47679,50.145275,50.04022,52.12553,56.865604,58.865826,55.92199,53.799194,51.79468,53.916,52.140133,50.629097,49.77829,49.68784,51.491272,49.620537,48.78298,48.84977,49.13457,0.0,10911.943,10383.232,4356.4355,4291.7656,3833.093,3288.0742,2545.0208,2252.4019,1921.1332,1063.352,820.8635,516.263,525.2386,220.9693,57.47247,212.02853,-717.0506,-1420.5591,-1454.8857,4160.4043,728.198,291.23898,2825.9573,1802.0776,1303.8153,-524.2841,-75.75857,97.48522,442.94217,301.82153,97.46529,-110.83158,164.86955,670.5784,0.5497987,0.5491589,0.5485169,0.61423135,0.6359003,0.6352971,0.63675773,0.69141185,0.689305,0.74004155,0.72293377,0.61884356,0.70438343,0.7409208,0.73362696,0.6359388,0.5496629,0.5486774,0.63789797,0.6349626,0.6333289,0.66089,0.6912806,0.7133316,0.74015224,0.71353006,0.6897122,0.73794055,0.7062688,0.72019184,0.7409291,0.54984975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.800354,56.877953,55.193405,52.880894,50.6666,50.162346,49.492237,48.887997,48.451355,47.9489,47.58991,46.165474,44.65335,44.21323,44.19023,46.508877,52.81895,55.493073,51.67734,48.8814,46.52361,49.195976,47.071815,45.259876,44.243633,44.014328,46.15095,43.76794,42.98939,43.079567,43.46405,0.0,12563.061,11959.696,4933.9136,4846.982,4339.0903,3684.5027,2839.211,2530.2893,2162.1946,1170.9624,898.42596,553.34216,633.3479,257.50415,25.30652,224.52577,-836.8338,-1661.688,-1703.8381,4808.5283,844.9659,317.91772,3169.8394,1985.0416,1438.1425,-577.0768,-125.19206,66.99061,500.91473,343.9593,93.69533,-130.33476,193.8722,740.4865,0.5497987,0.5491585,0.5484867,0.5467866,0.54548705,0.5701916,0.6329776,0.6306413,0.6618524,0.68530685,0.7359079,0.6231535,0.6868982,0.6851083,0.7130071,0.5461667,0.5468588,0.5486766,0.54654586,0.5829657,0.6339175,0.6325071,0.62938297,0.6874443,0.6850054,0.7299752,0.6390788,0.7141504,0.722078,0.73427635,0.6850054,0.54984975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
