pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.800354,56.877953,55.1934,52.880894,50.6666,50.162346,49.492237,48.887997,48.451355,47.9489,47.58991,46.16547,44.65335,44.213226,44.190228,46.508873,52.81895,55.493073,51.67734,48.881397,46.523605,49.195976,47.071815,45.259876,44.24363,44.014328,46.150948,43.76794,42.98939,43.079563,43.464046,0.0,12563.062,11959.697,4933.914,4846.982,4339.091,3684.503,2839.211,2530.2896,2162.1948,1170.9625,898.426,553.34216,633.34796,257.50415,25.306524,224.5258,-836.83386,-1661.688,-1703.8381,4808.5283,844.96594,317.91772,3169.8394,1985.0417,1438.1426,-577.0768,-125.19207,66.990616,500.91476,343.95932,93.69533,-130.33478,193.87221,740.4866,0.4775465,0.47704378,0.4766026,0.49945897,0.5449085,0.54437125,0.54258037,0.57589835,0.62838316,0.63181406,0.6809055,0.6844232,0.62736243,0.6376727,0.68870515,0.54511225,0.47648376,0.4767622,0.5136816,0.5433976,0.54291874,0.5417505,0.62324864,0.6258188,0.66706216,0.6996307,0.62911516,0.68288153,0.7079476,0.68540114,0.6556801,0.47758502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.49094,53.525055,51.466724,48.644154,45.997463,45.3883,44.514374,43.72543,43.145123,42.46971,42.019115,40.107357,37.83425,37.17234,36.924644,40.050915,48.49838,51.81048,46.685272,42.87141,39.911163,43.441513,40.764328,38.374332,36.853947,36.59124,39.542282,36.56404,35.56064,35.67952,36.178623,0.0,14220.149,13521.809,5497.7446,5397.7256,4777.7974,4080.3916,3276.96,2922.2454,2521.14,1373.7604,1015.72894,648.627,759.0416,320.98068,91.32538,263.84476,-979.5968,-1865.1913,-1912.0814,5575.1997,999.1836,359.4799,3663.2415,2249.2124,1670.0651,-717.30225,-134.73088,94.61489,572.4645,387.9658,107.45222,-151.31177,223.20293,825.39343,0.47754648,0.47704354,0.47647995,0.4741177,0.47402263,0.47557423,0.5342637,0.5406221,0.5394297,0.6196546,0.64881057,0.70403403,0.5616917,0.62365896,0.6301788,0.47409707,0.47634003,0.47670692,0.4745454,0.47526008,0.5005497,0.5418723,0.53987765,0.58271223,0.6241601,0.6427954,0.5388841,0.6231969,0.69874954,0.67167944,0.62482363,0.477585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.49094,53.525055,51.466724,48.644154,45.997463,45.3883,44.51437,43.725426,43.145123,42.46971,42.019115,40.107357,37.83425,37.17234,36.92464,40.05091,48.49838,51.81048,46.685272,42.87141,39.91116,43.441513,40.764328,38.374332,36.853943,36.591236,39.542282,36.564037,35.560635,35.679516,36.178623,0.0,14220.15,13521.809,5497.745,5397.7256,4777.7974,4080.3916,3276.9602,2922.2454,2521.14,1373.7604,1015.729,648.627,759.0416,320.98068,91.32538,263.84476,-979.5968,-1865.1914,-1912.0815,5575.2,999.18365,359.4799,3663.2415,2249.2126,1670.0652,-717.30225,-134.7309,94.61489,572.46454,387.9658,107.45222,-151.31178,223.20296,825.3935,0.42190146,0.4215004,0.42103866,0.42446035,0.47311136,0.47311136,0.47115782,0.4713456,0.52712655,0.5363576,0.61809427,0.7168752,0.5374153,0.5362226,0.556799,0.47339067,0.42092052,0.42123175,0.42299578,0.47306642,0.47266978,0.47090608,0.47400177,0.5376013,0.5360089,0.5779961,0.5051873,0.5429389,0.64154696,0.62083614,0.5360127,0.42193154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12306,49.31583,46.67401,43.03896,39.615208,38.835693,37.78933,36.840878,36.15132,35.36019,34.8197,32.783756,30.229942,29.566557,29.381319,32.794716,42.43095,46.971287,41.257534,36.980556,33.158073,37.396427,33.992302,31.060606,29.38226,28.997416,32.418964,28.715816,27.533579,27.65333,28.244059,0.0,15997.812,15297.156,6290.849,6187.7627,5490.2827,4661.4946,3611.596,3227.7312,2767.2397,1496.2158,1120.5667,671.047,804.97485,321.3665,78.06452,276.6645,-1051.7744,-2211.5105,-2264.0579,6091.243,1062.9673,412.68555,4024.577,2560.7239,1864.8307,-756.62585,-165.57664,102.10171,653.1302,436.39453,117.402245,-151.90976,244.46837,944.1761,0.42190143,0.4214756,0.4209588,0.41908252,0.41890794,0.41885686,0.43830457,0.46990693,0.4686015,0.4750285,0.53282446,0.6900408,0.4686968,0.48090538,0.5343215,0.41911584,0.42030907,0.42115527,0.4199474,0.41835907,0.418643,0.46259964,0.4700987,0.467976,0.5047478,0.5538,0.4699314,0.53466123,0.5666803,0.532765,0.502268,0.42193148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12306,49.31583,46.67401,43.03896,39.615204,38.835693,37.78933,36.840874,36.151318,35.36019,34.819695,32.783756,30.22994,29.566555,29.381317,32.794716,42.43095,46.971283,41.25753,36.980556,33.158073,37.396427,33.9923,31.060604,29.382257,28.997414,32.41896,28.715815,27.533577,27.653328,28.244057,0.0,15997.8125,15297.157,6290.849,6187.7627,5490.2827,4661.495,3611.596,3227.7314,2767.2397,1496.2158,1120.5668,671.047,804.97485,321.3665,78.06452,276.66452,-1051.7744,-2211.5105,-2264.058,6091.2437,1062.9673,412.68555,4024.5771,2560.7239,1864.8307,-756.62585,-165.57666,102.10171,653.1302,436.39453,117.402245,-151.90977,244.46838,944.17615,0.37502313,0.37470347,0.37431604,0.37428775,0.41463065,0.41778237,0.4165143,0.41646,0.42616403,0.46677664,0.47122586,0.65206975,0.45495978,0.46615717,0.4681304,0.41691875,0.3743649,0.37449273,0.3748858,0.41811547,0.41776627,0.41743878,0.4159451,0.46147838,0.46703818,0.49031875,0.41592723,0.46511698,0.5283846,0.48508066,0.46703818,0.37504688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6146,44.091076,40.900265,36.514996,32.343197,31.357927,30.036028,28.838346,27.95551,26.928997,26.231272,23.440857,19.75184,18.851095,18.257864,22.751,35.729073,41.244625,33.476414,27.967176,23.589825,28.314499,23.817095,20.098211,17.683334,17.432821,22.336767,17.623339,15.88464,16.040058,16.768143,0.0,18208.604,17261.652,6966.0176,6847.5044,6108.496,5290.009,4097.446,3661.0723,3162.2063,1722.1584,1286.2177,795.5641,959.914,379.07578,146.35217,320.92538,-1235.2094,-2456.4956,-2514.0635,7068.3604,1218.6829,444.0217,4707.695,2976.281,2120.38,-920.87634,-131.31784,154.32484,721.01056,497.10538,144.5871,-174.87242,273.68243,1033.5402,0.37502313,0.37468836,0.37415332,0.3735225,0.37287107,0.37267792,0.37432912,0.40731946,0.41420427,0.41414738,0.4628942,0.6075118,0.4141265,0.41413248,0.43870026,0.37250102,0.3739683,0.37444746,0.37393096,0.37230173,0.37226018,0.38036424,0.414842,0.4137502,0.41356075,0.44042906,0.41486722,0.41841564,0.491349,0.4641283,0.41356647,0.37504688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6146,44.091072,40.900265,36.514996,32.343197,31.357925,30.036028,28.838346,27.95551,26.928995,26.23127,23.440855,19.751839,18.851095,18.257862,22.750998,35.729073,41.24462,33.476414,27.967175,23.589825,28.314499,23.817093,20.09821,17.683334,17.43282,22.336765,17.623337,15.884639,16.040058,16.76814,0.0,18208.604,17261.652,6966.018,6847.5044,6108.496,5290.009,4097.446,3661.0723,3162.2063,1722.1584,1286.2177,795.5641,959.914,379.07578,146.35217,320.9254,-1235.2094,-2456.4956,-2514.0635,7068.3604,1218.6829,444.0217,4707.6953,2976.281,2120.38,-920.87634,-131.31784,154.32484,721.01056,497.10538,144.5871,-174.87242,273.68243,1033.5402,0.32949236,0.32924065,0.32891566,0.32879212,0.35930124,0.36782762,0.37073678,0.37065,0.37067047,0.39698538,0.4116666,0.52322507,0.3757065,0.40077826,0.4119274,0.35852,0.32891393,0.32906923,0.32879186,0.37154332,0.371548,0.3716012,0.37013534,0.37704438,0.4091472,0.41701296,0.370091,0.4122824,0.433866,0.41130337,0.40910792,0.3295107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22158,39.60243,35.95152,30.94789,26.18588,25.120407,23.650198,22.31799,21.338516,20.281296,19.591684,17.070581,11.638316,10.5281725,10.041353,15.473921,29.805607,36.26512,26.933443,19.444798,12.424803,21.097721,16.161398,11.868952,9.275062,8.904237,13.972682,8.65743,6.8668933,7.0287385,7.8342376,0.0,19771.574,18824.422,7491.561,7353.02,6560.907,5518.3335,4339.5933,3877.6711,3344.6333,1749.786,1278.1204,753.13855,1050.8152,424.36758,131.53445,355.5712,-1303.1838,-2675.2412,-2739.575,7776.903,1438.3787,573.0112,5030.131,3129.7568,2291.1252,-957.12933,-162.29216,183.51317,792.70886,530.42883,146.899,-178.74016,289.0296,1146.4045,0.32949236,0.32923162,0.328805,0.32828495,0.32770914,0.3275343,0.32735747,0.34170237,0.36725643,0.36836395,0.38161728,0.45733786,0.36836457,0.36843243,0.3686336,0.3275656,0.3286574,0.32904088,0.3286742,0.3270623,0.32704994,0.32704538,0.3491328,0.36915892,0.3684717,0.390322,0.3656924,0.36778513,0.4049861,0.39246964,0.36847293,0.3295107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22158,39.60243,35.951515,30.94789,26.185879,25.120407,23.650196,22.317987,21.338516,20.281296,19.591684,17.07058,11.638315,10.528171,10.041352,15.47392,29.805605,36.26512,26.933441,19.444798,12.424802,21.09772,16.161398,11.868951,9.275061,8.904236,13.972681,8.657429,6.8668923,7.0287375,7.8342366,0.0,19771.574,18824.422,7491.5615,7353.02,6560.907,5518.3335,4339.5933,3877.6711,3344.6333,1749.786,1278.1204,753.13855,1050.8152,424.3676,131.53445,355.5712,-1303.1838,-2675.2412,-2739.575,7776.903,1438.3787,573.0112,5030.131,3129.7568,2291.1252,-957.12933,-162.29216,183.51317,792.7089,530.42883,146.899,-178.74016,289.0296,1146.4045,0.30344686,0.3032441,0.30299124,0.30281454,0.31515294,0.3223337,0.32579044,0.325725,0.32566708,0.3320349,0.36607337,0.4307084,0.32591534,0.33342776,0.36232325,0.3151192,0.30291158,0.30311084,0.30284277,0.32065043,0.32490596,0.3266561,0.32508218,0.32510486,0.33415282,0.3632351,0.32510254,0.36113974,0.37908417,0.36616,0.33143923,0.30346242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83718,35.571854,31.381691,25.618649,20.153528,18.888708,17.161175,15.610182,14.479295,13.23745,12.441721,9.50679,4.1678686,2.900461,2.2984593,8.1100235,24.355978,31.75395,21.503838,13.306413,6.2392516,15.1331215,9.635905,4.925683,1.8971274,1.4538889,7.421408,1.5783759,0.05151201,0.13318336,0.7052025,0.0,21204.498,20127.959,8070.078,7935.9917,7067.38,6053.7886,4734.4707,4209.4795,3614.5674,1908.6628,1380.8162,817.55286,1086.0648,455.8371,147.51633,368.75742,-1394.4574,-2878.5469,-2945.996,8229.432,1510.357,575.0868,5274.098,3317.0178,2408.9556,-1040.6412,-178.70125,156.2865,827.31067,558.2479,134.79169,-123.548904,240.2566,1174.6097,0.30344686,0.30322668,0.3028618,0.30241147,0.30189377,0.30173048,0.30150566,0.30398935,0.32119468,0.3236975,0.32461333,0.40401977,0.3236344,0.32366505,0.32361722,0.30172628,0.30273968,0.30306554,0.30187133,0.30163476,0.30155,0.30146578,0.3046472,0.32444406,0.32419667,0.3278768,0.31417087,0.3230991,0.3431055,0.32318646,0.32437688,0.30346242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83718,35.571854,31.381691,25.618649,20.153528,18.888708,17.161175,15.610182,14.479295,13.23745,12.441721,9.50679,4.1678686,2.900461,2.2984593,8.1100235,24.355978,31.75395,21.503838,13.306413,6.2392516,15.1331215,9.635905,4.925683,1.8971274,1.4538889,7.421408,1.5783759,0.05151201,0.13318336,0.7052025,0.0,21204.498,20127.959,8070.078,7935.9917,7067.38,6053.7886,4734.4707,4209.4795,3614.5674,1908.6628,1380.8162,817.55286,1086.0648,455.8371,147.51633,368.75742,-1394.4574,-2878.5469,-2945.996,8229.432,1510.357,575.0868,5274.098,3317.0178,2408.9556,-1040.6412,-178.70125,156.2865,827.31067,558.2479,134.79169,-123.548904,240.2566,1174.6097,0.28294197,0.2827607,0.28251973,0.28250006,0.2877896,0.29479173,0.29997107,0.29997638,0.2999274,0.29996622,0.32163763,0.3615708,0.2999477,0.30015182,0.31156325,0.2884205,0.2824438,0.28263846,0.2823591,0.29340795,0.29839846,0.29987824,0.29975384,0.2997103,0.29970083,0.31445515,0.2997333,0.30739415,0.3223589,0.32209253,0.29970086,0.2829555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63335,33.5541,28.848627,22.389893,16.204062,14.842605,12.959101,11.288667,10.064725,8.599604,7.654756,3.8767295,0.7303409,0.096082635,0.07920086,5.431455,21.84788,29.563335,19.31878,10.832674,3.329761,12.90907,7.7284093,3.3602033,0.2120156,0.014688029,5.8360496,1.2097619,0.012745087,0.016789706,0.08747555,0.0,21931.791,20750.314,8591.652,8439.693,7556.2666,6299.301,4960.6826,4381.528,3772.2393,2086.8987,1515.0077,936.98236,1029.2284,313.66898,21.415604,352.7231,-1402.3391,-2944.6045,-3017.2842,8282.133,1538.8481,593.9695,5291.5054,3212.475,2312.8713,-1062.6393,-115.44094,38.97585,789.5787,492.1216,118.19243,-24.383318,77.68773,1023.89233,0.28294197,0.28274995,0.28243288,0.28204274,0.2815896,0.28144094,0.28119075,0.2810602,0.29149142,0.2980782,0.29808396,0.3543741,0.29699764,0.2980927,0.29790747,0.28159252,0.2823263,0.28261012,0.28203943,0.281494,0.2813379,0.28123933,0.28125936,0.29884008,0.29819843,0.29897013,0.28603756,0.29795024,0.31031486,0.29790416,0.29820067,0.2829555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63335,33.5541,28.848627,22.389893,16.204062,14.842605,12.959101,11.288667,10.064725,8.599604,7.654756,3.8767295,0.73034084,0.096082605,0.079200834,5.431455,21.84788,29.563335,19.31878,10.832674,3.329761,12.90907,7.7284093,3.3602033,0.2120156,0.01468804,5.8360496,1.2097619,0.012745086,0.0167897,0.08747555,0.0,21931.791,20750.314,8591.652,8439.693,7556.2666,6299.301,4960.6826,4381.528,3772.2393,2086.8987,1515.0077,936.98236,1029.2284,313.66898,21.415651,352.7231,-1402.3391,-2944.6045,-3017.2842,8282.133,1538.8481,593.9695,5291.5054,3212.475,2312.8713,-1062.6393,-115.44094,38.975937,789.5787,492.1216,118.19243,-24.383326,77.68773,1023.89233,0.27355963,0.27338466,0.27313942,0.27292782,0.27418256,0.27696005,0.27978885,0.27978337,0.27969652,0.27963316,0.2938692,0.31778058,0.27965412,0.27977404,0.28437296,0.2750436,0.27305415,0.27326182,0.27294427,0.2772261,0.27912852,0.27965876,0.2796308,0.2795704,0.27958852,0.28970444,0.2796057,0.28581566,0.29618,0.29607952,0.2795897,0.27357227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.5391,32.3316,27.471195,20.786318,14.488159,13.061916,11.169518,9.4571085,8.208131,6.680345,5.6826444,1.7708988,0.40063363,0.047122687,0.051107503,4.642689,20.41385,28.26641,17.67178,7.8144,0.09851683,11.39277,6.284476,2.6629384,0.06865663,0.0053390632,4.4643235,0.09092732,0.0021670153,0.008025433,0.063128196,0.0,22261.19,21129.518,8743.259,8597.989,7630.049,6459.4253,4973.3184,4440.638,3813.7104,2134.6296,1560.1938,954.74585,934.5988,228.76857,-9.82137,324.70322,-1372.3022,-2972.7434,-3047.538,8414.587,1668.482,603.0144,5232.968,3188.167,2090.2275,-957.2073,-62.488903,32.381615,780.8228,477.4084,29.006975,-29.783247,67.91273,904.2234,0.27355963,0.2733795,0.27309066,0.27272382,0.27226195,0.27210024,0.27186456,0.27173266,0.27403313,0.27773315,0.27780724,0.29504687,0.2776897,0.27777067,0.27876946,0.27225643,0.27297834,0.27324745,0.2726878,0.27215287,0.2720127,0.2718908,0.2719187,0.27778623,0.27779737,0.281983,0.27358657,0.27775913,0.29427248,0.29423478,0.27779981,0.27357227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.5391,32.3316,27.471195,20.786318,14.488159,13.061916,11.169518,9.4571085,8.208131,6.680345,5.6826444,1.7708988,0.40063363,0.04712269,0.0511075,4.642689,20.41385,28.26641,17.67178,7.8144,0.09851683,11.39277,6.284476,2.6629384,0.06865663,0.0053390632,4.4643235,0.09092732,0.0021670153,0.008025433,0.063128196,0.0,22261.19,21129.518,8743.259,8597.989,7630.049,6459.4253,4973.3184,4440.638,3813.7104,2134.6296,1560.1938,954.74585,934.5988,228.76857,-9.8213825,324.70322,-1372.3022,-2972.7434,-3047.538,8414.587,1668.482,603.0144,5232.968,3188.167,2090.2275,-957.2073,-62.488903,32.381615,780.8228,477.4084,29.006975,-29.783247,67.91273,904.2234,0.26951194,0.26934054,0.26909205,0.26885396,0.2689172,0.27008662,0.27044675,0.27051213,0.2704239,0.27030617,0.27443826,0.2924187,0.27034947,0.27062112,0.27378267,0.26908496,0.26904878,0.26921743,0.26888546,0.27041724,0.27043444,0.2703492,0.27033108,0.2702722,0.27039093,0.28167883,0.270307,0.27391464,0.29242364,0.29240155,0.27039704,0.26952422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45032,31.379322,26.323874,19.398972,12.99167,11.549936,9.610983,7.8937407,6.6809635,5.05958,4.0454645,0.07697835,0.096662514,0.012551899,0.028461443,2.7152405,18.641323,27.026087,16.708956,7.783994,0.08856758,10.46965,5.734694,2.4081645,0.06543206,0.0040558684,4.025949,0.083267346,0.0021155907,0.008160538,0.060780674,0.0,22567.756,21415.861,8930.993,8763.329,7701.1616,6497.213,5039.0127,4447.4,3753.621,2204.2761,1574.002,962.1988,852.4468,105.367134,-20.74238,243.12088,-1379.5646,-3079.89,-3162.2979,8417.8545,1581.3196,602.15063,5215.074,3060.16,1996.4952,-905.918,-61.44695,23.059458,750.8335,451.4164,27.636744,-30.291588,66.24307,855.70605,0.26951194,0.26933765,0.26905772,0.26870045,0.2682515,0.26809737,0.26780653,0.2676095,0.268608,0.26863325,0.26869,0.27441666,0.26862475,0.26890492,0.26866412,0.2682392,0.2689464,0.26920882,0.26866162,0.26815754,0.26800495,0.26785955,0.2678068,0.2684378,0.2685707,0.2743707,0.26861563,0.26859426,0.2906019,0.27545273,0.26858085,0.26952422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45032,31.379322,26.323874,19.398972,12.99167,11.549936,9.610983,7.8937407,6.6809635,5.05958,4.0454645,0.07697835,0.096662484,0.012551706,0.02846183,2.7152407,18.641323,27.026087,16.708956,7.783994,0.08856758,10.46965,5.734694,2.4081645,0.06543206,0.0040558847,4.025949,0.083267346,0.0021155907,0.008160538,0.060780674,0.0,22567.756,21415.861,8930.993,8763.329,7701.1616,6497.213,5039.0127,4447.4,3753.621,2204.2761,1574.002,962.1988,852.4468,105.36725,-20.741009,243.12086,-1379.5646,-3079.89,-3162.2979,8417.8545,1581.3196,602.15063,5215.074,3060.16,1996.4952,-905.918,-61.44694,23.059626,750.8335,451.4164,27.636744,-30.291588,66.24307,855.70605,0.265851,0.26568392,0.2654422,0.26520726,0.2652282,0.26620597,0.2665012,0.26652578,0.26639947,0.26635635,0.2665662,0.27236125,0.26633328,0.27019137,0.2669902,0.26534384,0.26539403,0.2655664,0.2652329,0.26649407,0.26650712,0.2663839,0.26635242,0.2664051,0.26649675,0.26848936,0.2663232,0.26654965,0.2787282,0.27265716,0.26651892,0.2658629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42021,31.34488,26.277115,19.343596,12.749237,11.267612,9.382059,7.720449,6.5534096,4.943522,3.9327166,0.087738454,0.13350919,0.018799933,0.04024339,3.8919892,19.591726,27.317394,16.72393,6.4500437,0.079402,10.498985,5.7785378,2.3972898,0.061129536,0.004791442,3.9789033,0.08080949,0.0020080793,0.0078357,0.06382698,0.0,22670.904,21417.291,8942.735,8769.215,7821.7563,6593.672,4963.5967,4369.015,3676.5085,2195.8235,1571.2261,945.91187,840.88727,124.584236,-24.367952,295.3149,-1368.943,-2946.7078,-3032.244,8402.532,1706.1859,543.75336,5208.59,3055.0933,2014.161,-904.5449,-58.669872,28.21001,755.6261,448.65268,27.201628,-29.698606,68.50184,852.9622,0.265851,0.26568136,0.26541096,0.26506457,0.26462036,0.26446643,0.2641735,0.26413718,0.26429015,0.26447573,0.2646862,0.26510447,0.26441896,0.26845255,0.26442662,0.26460373,0.26530874,0.2655589,0.26501438,0.2644963,0.2643541,0.2642211,0.26429716,0.26452693,0.2646407,0.26663947,0.2643509,0.2646829,0.27384886,0.26962382,0.26465732,0.2658629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42021,31.34488,26.277115,19.343596,12.749237,11.267612,9.382059,7.720449,6.5534096,4.943522,3.9327166,0.087738454,0.13350919,0.018799933,0.04024339,3.8919892,19.591726,27.317394,16.72393,6.4500437,0.079402,10.498985,5.7785378,2.3972898,0.061129536,0.004791442,3.9789033,0.08080949,0.0020080793,0.0078357,0.06382698,0.0,22670.904,21417.291,8942.735,8769.215,7821.7563,6593.672,4963.5967,4369.015,3676.5085,2195.8235,1571.2261,945.91187,840.88727,124.584236,-24.367952,295.3149,-1368.943,-2946.7078,-3032.244,8402.532,1706.1859,543.75336,5208.59,3055.0933,2014.161,-904.5449,-58.669872,28.21001,755.6261,448.65268,27.201628,-29.698606,68.50184,852.9622,0.26464146,0.2644765,0.26424605,0.2640157,0.26376802,0.26368326,0.26346582,0.26321444,0.26298335,0.26283818,0.2628448,0.26324973,0.26286435,0.26394674,0.26299605,0.26371118,0.2641518,0.26435724,0.26399693,0.26368028,0.26356855,0.26333323,0.2630924,0.26291063,0.26287448,0.2646751,0.26304007,0.26294568,0.26655266,0.26326007,0.26287985,0.2646533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.477486,32.018127,27.003994,20.126373,13.557452,12.068865,10.128064,8.393304,7.1548266,5.5327573,4.4978566,0.09088593,0.110042386,0.0136334365,0.030767279,3.4629357,20.470701,28.071552,17.577448,8.168955,1.1029454,11.267585,6.1593227,2.611545,0.078881465,0.0059389872,4.3963647,0.087192886,0.0020714551,0.007403797,0.06533084,0.0,22474.332,21213.375,8891.509,8730.971,7805.4497,6610.3877,5041.603,4471.8403,3796.3643,2204.7795,1591.3401,1018.21875,884.13654,113.424416,-21.587915,277.48495,-1429.3925,-2920.9058,-2999.1982,8346.434,1627.0168,575.0362,5246.8364,3188.156,2067.1318,-944.86346,-67.45072,23.274246,777.33386,473.60992,28.358686,-28.307932,69.770615,894.11,0.26464146,0.26447263,0.264204,0.26386034,0.26340717,0.2632458,0.26288342,0.2625237,0.26217553,0.26185042,0.26150283,0.2615167,0.26195621,0.26152006,0.26141438,0.26308343,0.2640852,0.26434553,0.26380378,0.2632878,0.26310113,0.26199895,0.26193348,0.261715,0.2615668,0.26149186,0.26187816,0.2615551,0.26444462,0.2615646,0.261546,0.2646533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.477486,32.018127,27.003994,20.126373,13.557452,12.068865,10.128064,8.393304,7.1548266,5.5327573,4.4978566,0.09088593,0.11004238,0.013633434,0.030767282,3.4629357,20.470701,28.071552,17.577448,8.168955,1.1029454,11.267585,6.1593227,2.611545,0.078881465,0.0059389872,4.3963647,0.087192886,0.0020714551,0.007403797,0.06533084,0.0,22474.332,21213.375,8891.509,8730.971,7805.4497,6610.3877,5041.603,4471.8403,3796.3643,2204.7795,1591.3401,1018.21875,884.13654,113.424416,-21.587898,277.48495,-1429.3925,-2920.9058,-2999.1982,8346.434,1627.0168,575.0362,5246.8364,3188.156,2067.1318,-944.86346,-67.45072,23.274248,777.33386,473.60992,28.358686,-28.307932,69.770615,894.11,0.26695606,0.26678467,0.2665308,0.26627904,0.26591688,0.2645683,0.26229805,0.26202902,0.2616593,0.26123363,0.26062065,0.26004785,0.26139882,0.2603061,0.25978562,0.2649013,0.2664321,0.26665726,0.26630494,0.26414457,0.26265034,0.26207042,0.26204488,0.26022628,0.26018962,0.2600317,0.26203918,0.26008648,0.26292625,0.2599785,0.2601756,0.26696807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45553,31.768957,26.908756,20.24955,13.802511,12.339082,10.45465,8.771751,7.558795,5.9610367,4.958196,1.1466172,0.22176985,0.030459382,0.042008962,4.1075435,19.75021,27.659779,16.901365,6.965432,0.081502855,10.859279,6.077142,2.6091146,0.09332878,0.006738396,4.2589483,0.08547544,0.0019527352,0.008687027,0.064504795,0.0,22549.846,21288.787,8743.0625,8580.145,7726.9136,6549.8267,4962.003,4399.151,3753.9207,2186.875,1564.5288,941.4663,903.7552,164.21365,-17.447718,304.05542,-1366.2538,-2984.377,-3065.3008,8478.773,1675.6483,566.9872,5125.4087,3076.587,2041.9104,-941.4583,-73.99588,28.131994,760.6336,465.49762,28.069838,-32.110397,68.38714,893.8057,0.26695606,0.26678407,0.26651114,0.26616073,0.26568824,0.26551908,0.26516375,0.26490805,0.26356593,0.26010516,0.2597587,0.25883946,0.26109415,0.25883216,0.25962117,0.26568148,0.266389,0.2666544,0.26610562,0.26559114,0.2654229,0.26530167,0.26493564,0.26043388,0.26033548,0.25857663,0.2632539,0.26044598,0.26131067,0.25841883,0.26031977,0.26696807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45553,31.768957,26.908756,20.24955,13.802511,12.339082,10.45465,8.771751,7.558795,5.9610367,4.958196,1.146617,0.22176974,0.030459244,0.04200912,4.1075435,19.75021,27.659779,16.901365,6.965432,0.081502855,10.859279,6.077142,2.6091146,0.09332878,0.0067384033,4.2589483,0.08547544,0.0019527352,0.008687027,0.064504795,0.0,22549.846,21288.787,8743.0625,8580.145,7726.9136,6549.8267,4962.003,4399.151,3753.9207,2186.875,1564.5288,941.4663,903.7552,164.21365,-17.44722,304.05542,-1366.2538,-2984.377,-3065.3008,8478.773,1675.6483,566.9872,5125.4087,3076.587,2041.9104,-941.4583,-73.99588,28.132051,760.6336,465.49762,28.069838,-32.110397,68.38714,893.8057,0.2660621,0.26589426,0.26564762,0.26538047,0.26506355,0.26495203,0.26466775,0.26433426,0.26398942,0.26368827,0.26089683,0.2574608,0.26378456,0.26127514,0.2595071,0.26500237,0.2655541,0.26577356,0.2653572,0.26496258,0.2648283,0.2645436,0.26422915,0.2638708,0.26352718,0.2581233,0.26413593,0.25974286,0.25949684,0.25680873,0.2630411,0.26607406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.423096,31.384056,26.336216,19.39647,12.869634,11.411093,9.497173,7.815847,6.614779,4.9648714,3.935277,0.07415915,0.091923386,0.014817451,0.029899063,2.8939235,18.723293,27.062819,16.823393,6.8979583,0.07899543,10.581467,5.8760386,2.4990666,0.07008286,0.0054233093,4.0685506,0.07757605,0.0019963565,0.008824588,0.071664765,0.0,22661.047,21405.32,8923.734,8773.467,7778.4087,6538.004,5003.777,4396.932,3734.0078,2225.1313,1586.9292,948.0537,848.1421,100.534424,-20.15119,251.65364,-1375.0348,-3070.9058,-3149.727,8383.808,1674.692,564.0916,5216.257,3049.8406,2012.7853,-923.7773,-63.200577,23.095222,755.17755,454.39362,26.595373,-32.351486,72.906,871.33484,0.2660621,0.26589134,0.26561496,0.26526043,0.26478967,0.26462153,0.26423395,0.26383358,0.26342663,0.26300222,0.26242048,0.2558567,0.2631693,0.26177478,0.2623382,0.26421866,0.26550618,0.26576492,0.26521635,0.2646697,0.26448107,0.26451406,0.26284775,0.26268396,0.262546,0.26035362,0.26279643,0.26250365,0.2552029,0.2552087,0.26252297,0.26607406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.423096,31.384056,26.336216,19.39647,12.869634,11.411093,9.497173,7.815847,6.614779,4.9648714,3.935277,0.07415915,0.09192338,0.014817378,0.029899186,2.8939235,18.723293,27.062819,16.823393,6.8979583,0.07899543,10.581467,5.8760386,2.4990666,0.07008286,0.005423316,4.0685506,0.07757605,0.0019963565,0.008824588,0.071664765,0.0,22661.047,21405.32,8923.734,8773.467,7778.4087,6538.004,5003.777,4396.932,3734.0078,2225.1313,1586.9292,948.0537,848.1421,100.53447,-20.150753,251.65364,-1375.0348,-3070.9058,-3149.727,8383.808,1674.692,564.0916,5216.257,3049.8406,2012.7853,-923.7773,-63.200577,23.095276,755.17755,454.39362,26.595373,-32.351486,72.906,871.33484,0.26475656,0.26459175,0.26436374,0.26414225,0.2639085,0.2638286,0.26361638,0.26332778,0.26295957,0.26251847,0.26178136,0.2560463,0.26268518,0.259794,0.26070368,0.26397026,0.264281,0.26447713,0.26412717,0.2638217,0.2637195,0.26354605,0.26333568,0.26309893,0.26133612,0.2590353,0.26328588,0.2609375,0.25361365,0.25556415,0.2612921,0.2647684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51299,32.09383,27.235203,20.570538,14.307544,12.909913,11.057845,9.387212,8.173348,6.5909486,5.547385,1.4223443,0.1287543,0.017109236,0.021273537,1.9313366,19.318432,27.72365,17.430449,7.8774714,0.09226446,11.453386,6.498437,2.7829356,0.16666035,0.0087332595,4.981556,0.20774038,0.0034675666,0.009893123,0.070282534,0.0,22351.707,21200.012,8741.532,8583.941,7607.0166,6389.1313,4915.804,4381.81,3755.4353,2175.4993,1598.5188,982.51215,949.81824,122.77608,-10.062262,202.21304,-1446.5189,-3083.9443,-3168.939,8415.69,1640.4608,605.9338,5095.5513,3136.1282,2119.3381,-961.5805,-102.35976,16.095453,752.6015,500.53412,45.494865,-31.306948,71.35668,925.208,0.26475656,0.26458755,0.2643183,0.26397517,0.26352248,0.26336125,0.2630071,0.26265332,0.26229602,0.2619058,0.26119784,0.25925162,0.26205203,0.25987595,0.260654,0.26348302,0.2642151,0.26446512,0.2639193,0.2633996,0.26322195,0.26234654,0.26225096,0.26197574,0.26180834,0.25883296,0.26218435,0.26180902,0.25309896,0.25689518,0.26178744,0.2647684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51299,32.09383,27.235203,20.570538,14.307544,12.909913,11.057845,9.387212,8.173348,6.5909486,5.547385,1.4223441,0.12875384,0.017108744,0.021274049,1.931337,19.318432,27.72365,17.430449,7.8774714,0.09226446,11.453386,6.498437,2.7829356,0.1666604,0.008733305,4.981556,0.20774038,0.0034675666,0.009893123,0.070282534,0.0,22351.707,21200.012,8741.532,8583.941,7607.0166,6389.1313,4915.804,4381.81,3755.4353,2175.4993,1598.5188,982.51215,949.8183,122.7761,-10.06002,202.21303,-1446.5189,-3083.9443,-3168.939,8415.69,1640.4608,605.9338,5095.5513,3136.1282,2119.3381,-961.5805,-102.35976,16.095766,752.6015,500.53412,45.494865,-31.306948,71.35668,925.208,0.26842055,0.26824766,0.26798627,0.26772687,0.2666494,0.2649871,0.26240188,0.26212758,0.26175925,0.26132798,0.2606064,0.25763637,0.26151958,0.25930965,0.25903,0.26616144,0.2679057,0.2681255,0.26776132,0.26522726,0.26331195,0.2621185,0.2621185,0.26055413,0.26050022,0.25918815,0.2619654,0.2604096,0.25337783,0.25762036,0.26048422,0.26843274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59607,32.883785,27.972652,21.234945,14.889254,13.462213,11.610961,9.93947,8.725344,7.098964,5.984332,1.1811109,0.50196385,0.06734001,0.06817548,4.035231,20.42181,28.628149,18.944407,9.224512,1.7677215,12.690419,7.5710707,3.4748693,0.5674358,0.040240284,5.6254764,0.81290525,0.018864155,0.04949812,0.33357856,0.0,22062.57,20963.797,8792.415,8634.612,7661.0874,6461.38,4914.634,4383.0244,3755.8755,2207.941,1656.4083,1066.6732,961.1586,255.76215,-4.2270083,300.05618,-1400.9619,-3044.3264,-3123.8164,8188.7144,1655.8761,591.9952,5221.6973,3191.8901,2233.9578,-1017.95807,-196.24779,24.804476,789.0917,502.72412,94.69748,-72.759476,164.64369,1001.4796,0.26842055,0.26824754,0.2679684,0.26760998,0.26714346,0.26697966,0.26660597,0.26632592,0.26414686,0.26019037,0.25981966,0.25796095,0.26130787,0.25925958,0.2593284,0.26716235,0.26787117,0.26812413,0.26756933,0.26705298,0.26689023,0.26674888,0.26617345,0.2606634,0.26051044,0.25837204,0.26373923,0.26021704,0.25179914,0.25601527,0.260496,0.26843274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
