pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.84533,52.66415,50.190308,48.05702,45.555183,45.15665,44.697186,44.22933,43.92538,43.308834,42.963184,41.120773,42.095497,41.86006,41.840797,43.5191,48.33411,51.33613,48.495026,45.870346,43.429386,46.29448,44.35951,42.95093,41.654026,41.48118,42.27655,40.611183,40.27566,40.498158,41.016747,0.0,12072.18,11565.302,4791.0576,4707.1523,4261.7314,3625.208,2711.0337,2419.3904,2049.236,1192.5586,889.47363,598.70447,557.12537,210.28738,23.308182,258.9451,-801.29944,-1628.0194,-1659.1375,4570.7197,809.57306,296.50894,3042.3523,2012.3986,1520.6671,-670.78186,-99.19852,93.24151,470.5098,287.43555,59.407906,-151.59535,218.55043,738.84924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84533,52.66415,50.190308,48.05702,45.55518,45.156647,44.697186,44.22933,43.925377,43.308834,42.963184,41.12077,42.095493,41.860058,41.840794,43.5191,48.33411,51.336124,48.49502,45.870346,43.429386,46.29448,44.359505,42.950928,41.654022,41.48118,42.276546,40.611183,40.275658,40.498154,41.016747,0.0,12072.18,11565.303,4791.058,4707.1523,4261.732,3625.208,2711.0337,2419.3904,2049.2363,1192.5586,889.4737,598.7045,557.12537,210.2874,23.308186,258.9451,-801.2995,-1628.0194,-1659.1376,4570.72,809.5731,296.50894,3042.3523,2012.3987,1520.6671,-670.78186,-99.198524,93.241516,470.50983,287.43555,59.407906,-151.59537,218.55045,738.8493,0.49696296,0.49595228,0.4958119,0.28079787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.492028,0.49586123,0.1246872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49700466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.0588,55.843544,53.941357,52.29929,50.371315,50.064358,49.693348,49.316883,49.07082,48.61346,48.34902,47.05404,47.478085,47.203674,47.109566,48.135845,51.93048,54.643204,52.350887,49.95976,47.850597,50.60885,49.03799,47.946808,47.029602,46.85245,47.40357,46.096073,45.786507,45.954018,46.348064,0.0,10810.621,10367.548,4157.3096,4086.8416,3702.4172,3148.5564,2415.405,2151.4988,1828.3005,1014.94763,769.7202,494.9167,516.89777,228.41988,54.886375,198.54982,-704.61017,-1541.3363,-1571.0044,4154.014,769.8433,274.01654,2681.7505,1798.1572,1324.8358,-556.3515,-100.52519,77.791115,416.46588,252.23625,56.88012,-130.05222,188.42853,666.6402,0.49696293,0.49655038,0.4949126,0.49467406,0.49220538,0.46416345,0.021788705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.491711,0.49470752,0.49630538,0.49456945,0.45432976,0.17077386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49700463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.0588,55.843544,53.941357,52.299286,50.371315,50.064354,49.693348,49.31688,49.070816,48.61346,48.34902,47.054035,47.47808,47.203674,47.109566,48.13584,51.93048,54.643204,52.350883,49.959755,47.850597,50.60885,49.03799,47.946808,47.029602,46.85245,47.403564,46.09607,45.786507,45.954018,46.34806,0.0,10810.621,10367.549,4157.3096,4086.8418,3702.4175,3148.5564,2415.4053,2151.4988,1828.3007,1014.9477,769.7203,494.9167,516.89777,228.41989,54.88638,198.54985,-704.6102,-1541.3363,-1571.0045,4154.014,769.8434,274.01654,2681.7505,1798.1572,1324.8358,-556.3515,-100.5252,77.79112,416.4659,252.23627,56.88012,-130.05223,188.42856,666.6402,0.5549512,0.5543027,0.553397,0.5025063,0.49152267,0.49142697,0.48991087,0.34131664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49167535,0.5519061,0.5538368,0.4932738,0.4915093,0.49063325,0.48951432,0.07624944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55500317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25357,58.790844,57.22025,55.8641,54.26046,54.01106,53.71028,53.41227,53.21885,52.84543,52.62092,51.43649,51.946964,51.76035,51.740314,52.75649,55.773617,57.863697,56.181522,54.42833,52.942677,54.73765,53.457256,52.58386,51.79395,51.593487,52.21141,51.17844,50.956837,51.089157,51.394154,0.0,9538.485,9139.195,3748.811,3685.75,3351.9116,2814.6042,2156.6516,1896.4363,1605.458,909.69543,704.6007,471.63632,457.77615,185.4893,23.804821,197.49174,-622.561,-1338.9102,-1366.527,3548.9033,651.074,226.7775,2423.2383,1610.2131,1174.7804,-513.22876,-107.46432,57.484283,366.2288,222.09642,47.48706,-114.50473,164.08725,568.32007,0.5549512,0.55430233,0.5534595,0.5518545,0.5476312,0.52262443,0.48906177,0.48852926,0.46456507,0.0039431807,0.0,0.0,0.23745374,0.0015731734,0.0,0.5478943,0.55227554,0.553836,0.5516531,0.5290114,0.49368113,0.48844653,0.486925,0.17978968,0.0,0.0,0.486925,0.0,0.0,0.0,0.0,0.55500317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25357,58.790844,57.22025,55.8641,54.26046,54.011055,53.710278,53.41227,53.21885,52.845425,52.62092,51.436485,51.94696,51.760345,51.740314,52.756485,55.773617,57.863697,56.18152,54.42833,52.942677,54.73765,53.457256,52.583855,51.79395,51.593487,52.21141,51.17844,50.956833,51.089157,51.394154,0.0,9538.486,9139.195,3748.8113,3685.7502,3351.9119,2814.6045,2156.6519,1896.4364,1605.4581,909.6955,704.60077,471.63632,457.7762,185.48933,23.804825,197.49178,-622.56104,-1338.9102,-1366.527,3548.9036,651.07404,226.77751,2423.2383,1610.2133,1174.7805,-513.2288,-107.464325,57.48429,366.22882,222.09644,47.487064,-114.504745,164.08728,568.3201,0.62895644,0.62794834,0.6258859,0.55031127,0.5484566,0.54840535,0.5456613,0.49018756,0.48548546,0.46676654,0.0,0.0,0.48421416,0.41547275,0.19618134,0.5486428,0.6189384,0.6275046,0.55019337,0.54860026,0.5467567,0.5393755,0.486864,0.48395482,0.45183194,0.08157808,0.48553008,0.0,0.0,0.0,0.44799212,0.62902325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.400536,60.98385,59.725502,58.639366,57.35064,57.1452,56.90603,56.659332,56.495262,56.172703,55.97843,54.971985,55.488155,55.348248,55.337044,56.10281,58.509674,60.225018,58.846363,57.401154,56.100685,57.681595,56.664673,55.975746,55.392445,55.25651,55.609158,54.72037,54.51783,54.683746,55.002422,0.0,8473.473,8126.062,3325.9438,3269.351,2978.6924,2534.8022,1905.6063,1712.4802,1468.9576,840.53925,651.65875,431.9391,403.56738,158.769,17.393112,169.5134,-551.04767,-1203.4181,-1226.4209,3186.5476,586.58203,211.04784,2157.8667,1421.8606,1033.5217,-435.71942,-87.130875,41.563408,329.09363,204.78017,45.23558,-129.38301,168.0214,509.93906,0.62895644,0.62794745,0.6267053,0.6251253,0.599235,0.5555925,0.5454983,0.54374313,0.4985553,0.48249763,0.20131698,0.0,0.4829836,0.4823443,0.429261,0.5864252,0.6253885,0.62750316,0.6234551,0.5470093,0.5470093,0.54518926,0.54330236,0.4839401,0.48244146,0.3133233,0.5288164,0.44886747,0.036244977,0.15966319,0.48238355,0.62902325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.400536,60.983845,59.725502,58.639366,57.35064,57.1452,56.90603,56.659332,56.49526,56.172703,55.97843,54.97198,55.48815,55.348248,55.337044,56.10281,58.509674,60.225018,58.846363,57.401154,56.10068,57.68159,56.66467,55.975742,55.392445,55.25651,55.609158,54.720367,54.517826,54.683746,55.002422,0.0,8473.473,8126.0625,3325.944,3269.3513,2978.6924,2534.8022,1905.6064,1712.4803,1468.9578,840.5393,651.65875,431.93912,403.56744,158.76903,17.393118,169.51343,-551.0477,-1203.4182,-1226.421,3186.5479,586.5821,211.04787,2157.867,1421.8607,1033.5219,-435.71945,-87.13088,41.563416,329.0937,204.78018,45.23558,-129.38303,168.02144,509.93912,0.7079993,0.70689404,0.70158017,0.6233872,0.6212695,0.62050384,0.59205645,0.54338926,0.54040223,0.49442136,0.47832197,0.0,0.5356107,0.48235455,0.4362386,0.62143147,0.6778332,0.705709,0.6234535,0.61952585,0.6191722,0.54360116,0.54186,0.5383658,0.48097777,0.35045856,0.54186064,0.4787903,0.35404113,0.47790655,0.48097885,0.7080839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.469795,62.07231,60.948105,59.9759,58.835754,58.657673,58.452316,58.247276,58.116398,57.854893,57.69809,56.826103,57.298317,57.15586,57.126614,57.696186,59.90583,61.406834,60.20577,58.81785,57.510513,59.235054,58.346066,57.730953,57.17969,57.049046,57.36584,56.647675,56.51023,56.644073,56.90519,0.0,7929.965,7578.995,3129.5535,3079.4673,2788.04,2346.575,1755.0503,1549.7113,1300.1943,750.50653,580.4587,399.75467,360.71896,160.32503,29.201475,144.4754,-526.1885,-1119.7349,-1142.5016,2961.6663,573.9095,211.64897,1955.6357,1322.2936,972.1721,-422.63043,-85.28383,40.730038,311.25583,182.51651,36.690964,-115.2133,150.88647,466.62198,0.7079992,0.7068939,0.704776,0.7024238,0.6324691,0.6198276,0.6174704,0.60792124,0.5400037,0.53693026,0.4765241,0.0,0.5384761,0.53684837,0.48765203,0.6242634,0.7041321,0.70570505,0.70172524,0.61947614,0.6192009,0.6157682,0.57274306,0.538599,0.53699356,0.48744467,0.54021424,0.47790796,0.3531856,0.47669023,0.53699356,0.7080838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.469795,62.07231,60.9481,59.9759,58.835754,58.65767,58.452312,58.247276,58.116394,57.85489,57.69809,56.8261,57.298313,57.155857,57.12661,57.696182,59.90583,61.40683,60.205765,58.81785,57.51051,59.23505,58.34606,57.730953,57.179688,57.04904,57.365837,56.64767,56.510227,56.64407,56.90519,0.0,7929.966,7578.9956,3129.5537,3079.4675,2788.04,2346.575,1755.0504,1549.7114,1300.1945,750.5066,580.45874,399.7547,360.71902,160.32504,29.201479,144.47543,-526.18854,-1119.735,-1142.5017,2961.6665,573.90955,211.649,1955.636,1322.2937,972.17224,-422.63046,-85.28384,40.73005,311.2559,182.51654,36.690964,-115.21332,150.8865,466.62204,0.75651824,0.7553373,0.7496561,0.7019221,0.69893396,0.6976281,0.6231803,0.613451,0.6042221,0.5367384,0.50611717,0.0,0.54861206,0.5353023,0.5227854,0.69800115,0.7265709,0.7539802,0.70130813,0.69714785,0.67972976,0.6156165,0.6135938,0.54207045,0.5352433,0.49998543,0.61186385,0.5333286,0.38653502,0.52343774,0.5352433,0.75661486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.503525,62.598186,61.573513,60.688076,59.66456,59.495335,59.305115,59.115425,58.990593,58.74422,58.594696,57.758335,58.215042,58.097504,58.08527,58.64044,60.56687,61.97449,60.83497,59.607685,58.5527,59.919807,59.12618,58.564198,58.13551,58.022705,58.036285,57.34145,57.267323,57.4274,57.718956,0.0,7653.487,7302.4277,2976.7566,2927.8792,2630.2334,2282.818,1683.9606,1485.9493,1267.4034,726.7376,565.7536,390.85062,350.46884,144.51678,18.239285,142.49147,-488.62567,-1081.5657,-1103.1915,2871.9827,537.0313,188.50536,1894.3876,1243.7104,925.889,-368.9675,-78.78443,36.267223,312.5399,179.2912,26.28838,-126.902916,160.14279,472.53418,0.7565182,0.7553371,0.7527233,0.7500118,0.6990962,0.69729376,0.6937575,0.62987584,0.6096429,0.5874975,0.53008085,0.0,0.60882527,0.56232536,0.52294666,0.6980725,0.7522289,0.7539751,0.74928254,0.69693863,0.69525033,0.6928043,0.6116649,0.60805166,0.5616919,0.5009011,0.6116649,0.53179544,0.4023167,0.5306069,0.5602454,0.7566148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.503525,62.598186,61.573513,60.688076,59.66456,59.49533,59.305115,59.115425,58.990593,58.744217,58.594696,57.758335,58.215042,58.0975,58.08527,58.64044,60.56687,61.97449,60.83497,59.607685,58.5527,59.919804,59.12618,58.564198,58.13551,58.0227,58.036285,57.341446,57.26732,57.427395,57.718952,0.0,7653.4873,7302.428,2976.7568,2927.8794,2630.2334,2282.8184,1683.9607,1485.9495,1267.4036,726.7377,565.75366,390.85065,350.46887,144.5168,18.239288,142.4915,-488.62573,-1081.5657,-1103.1917,2871.983,537.0314,188.50537,1894.3877,1243.7106,925.8891,-368.96753,-78.78445,36.26723,312.53992,179.29121,26.288382,-126.90293,160.14284,472.53424,0.78384346,0.78261983,0.77748066,0.7496425,0.7459999,0.7446793,0.6932504,0.68980134,0.62449896,0.60582703,0.53020656,0.21385227,0.60748917,0.6057998,0.59455395,0.74564224,0.7619201,0.7811609,0.7492775,0.74373454,0.70974654,0.69209135,0.68848777,0.6078152,0.60473746,0.55199915,0.6691831,0.5301382,0.43922657,0.5302615,0.6058823,0.78394717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50998,62.636024,61.56384,60.638638,59.55833,59.387634,59.18238,58.97983,58.85169,58.58028,58.411846,57.491676,58.196262,58.116653,58.11969,58.63046,60.604702,62.01194,60.987083,59.759594,58.722195,60.11159,59.30185,58.78028,58.33427,58.118916,58.533737,57.91496,57.740845,57.85052,58.07033,0.0,7599.5977,7284.4897,3050.5068,2998.1575,2708.0576,2293.479,1754.5791,1539.524,1285.4489,765.7206,603.32666,411.534,320.02686,117.09551,-8.593731,136.22,-495.13757,-1081.4067,-1103.5609,2769.9292,537.0795,186.80214,1849.5948,1257.2811,889.32495,-376.94415,-111.70416,3.3818614,284.04077,168.41197,41.688404,-103.46765,137.48845,430.0597,0.7838434,0.7826197,0.7796246,0.7766296,0.74574363,0.7445618,0.7402452,0.6900903,0.68489236,0.60842794,0.58532816,0.46284014,0.66929734,0.6038661,0.5933654,0.7454795,0.7793104,0.781155,0.7762939,0.7443311,0.74250257,0.7324734,0.6883546,0.67458975,0.6038203,0.57459766,0.6866607,0.6008085,0.5259248,0.6002902,0.60394037,0.7839471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50998,62.636024,61.563835,60.638638,59.558327,59.387634,59.18238,58.97983,58.851685,58.580276,58.411846,57.491673,58.19626,58.11665,58.119686,58.630455,60.604702,62.01194,60.98708,59.759594,58.722195,60.111588,59.30185,58.780277,58.334267,58.11891,58.533737,57.91496,57.740845,57.85052,58.070328,0.0,7599.598,7284.49,3050.507,2998.1577,2708.0579,2293.4792,1754.5792,1539.5242,1285.449,765.72064,603.32666,411.534,320.02692,117.09554,-8.593724,136.22003,-495.1376,-1081.4069,-1103.561,2769.9294,537.0795,186.80215,1849.5951,1257.2812,889.325,-376.94415,-111.70417,3.381874,284.0408,168.41199,41.688404,-103.467674,137.4885,430.05975,0.789401,0.78816867,0.7851895,0.7768108,0.77294344,0.77122533,0.74033123,0.7365794,0.68567884,0.6803718,0.59829146,0.461863,0.6824631,0.6534775,0.6067661,0.7724345,0.7811799,0.78669584,0.77628803,0.77016044,0.745451,0.73858243,0.73227024,0.682281,0.67481345,0.6235274,0.6901452,0.60030305,0.5588023,0.5999586,0.6757738,0.7895062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46653,62.011486,60.901546,59.943687,58.82081,58.636887,58.414265,58.192383,58.048523,57.76423,57.58956,56.631393,57.16907,57.01837,56.988052,57.475254,59.712986,61.30547,60.13313,58.66833,57.388367,59.148205,58.22469,57.603745,57.067078,56.921677,57.319,56.608498,56.408672,56.51838,56.74946,0.0,7956.322,7610.78,3108.044,3054.846,2765.1653,2387.806,1833.2338,1617.2017,1368.3092,785.13745,615.291,420.62354,375.08707,165.26851,29.775106,132.7894,-529.7889,-1156.0826,-1179.5688,2971.7695,590.8624,209.24445,1971.0447,1349.7809,977.1399,-416.54968,-90.35721,37.443596,307.6406,181.46216,44.907234,-103.48379,141.25072,475.25665,0.7894009,0.7881685,0.78526497,0.7823358,0.773151,0.77158105,0.76704156,0.7365288,0.732217,0.6801563,0.6135015,0.48351234,0.70196575,0.6725368,0.6765219,0.77234244,0.7848325,0.7866898,0.78179437,0.7704729,0.76877,0.7549359,0.73472303,0.69715273,0.67890275,0.6721211,0.73198396,0.6557706,0.55827606,0.6065568,0.6791094,0.7895061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46653,62.011486,60.901543,59.943687,58.820805,58.636883,58.414265,58.192383,58.04852,57.76423,57.589558,56.631393,57.16907,57.01837,56.988052,57.475254,59.712982,61.305466,60.13313,58.668327,57.388363,59.1482,58.224686,57.60374,57.067078,56.921673,57.318996,56.608498,56.40867,56.51838,56.749454,0.0,7956.3223,7610.7803,3108.0442,3054.8462,2765.1655,2387.8062,1833.2339,1617.2018,1368.3093,785.1375,615.2911,420.62357,375.0871,165.26852,29.775108,132.78943,-529.78894,-1156.0828,-1179.5688,2971.7698,590.8624,209.24446,1971.0448,1349.781,977.13995,-416.5497,-90.35722,37.443607,307.64066,181.46217,44.907234,-103.4838,141.25075,475.2567,0.75401247,0.7528354,0.75315756,0.7824205,0.77872026,0.7771461,0.7678099,0.7636661,0.7327953,0.72679526,0.67253256,0.513772,0.72933435,0.71809715,0.64637023,0.77827775,0.76616997,0.75148845,0.78178835,0.7767937,0.770102,0.7653553,0.7604793,0.72890216,0.71325815,0.62795085,0.733497,0.6736103,0.61798555,0.6719837,0.7143776,0.7541084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.353195,60.31529,58.9015,57.680622,56.2641,56.036774,55.763767,55.49083,55.318493,54.95538,54.743916,53.6048,54.410652,54.31151,54.312378,55.055927,57.649006,59.495953,58.108288,56.641018,55.125443,56.933453,55.89233,55.156307,54.547005,54.283497,54.65281,53.714348,53.552425,53.740288,54.1053,0.0,8828.495,8444.6,3541.837,3482.4536,3134.7112,2677.2195,2046.7297,1808.5518,1508.457,896.0482,682.1918,461.80475,381.57742,131.82506,-4.3686337,166.84009,-573.6729,-1252.4232,-1278.2922,3242.0938,591.40045,229.23212,2167.915,1440.0339,1071.0914,-446.1014,-124.563805,23.889942,346.55273,210.88237,40.085926,-138.35896,180.80008,531.5267,0.7540124,0.7528353,0.7502054,0.74747264,0.77755815,0.7774965,0.77324706,0.76382315,0.7590142,0.7270269,0.67663425,0.51365584,0.7480359,0.7260538,0.688411,0.7782816,0.749773,0.7514834,0.7468063,0.7767191,0.7754715,0.7700437,0.7609801,0.7413448,0.72487056,0.6801059,0.7593409,0.6845452,0.62307775,0.6711868,0.7249746,0.75410837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.353195,60.31529,58.9015,57.68062,56.264095,56.03677,55.763767,55.490826,55.31849,54.955376,54.74391,53.6048,54.41065,54.31151,54.312374,55.055927,57.649002,59.49595,58.108288,56.641014,55.125443,56.933453,55.892326,55.156303,54.547005,54.283497,54.652805,53.714348,53.552425,53.740288,54.1053,0.0,8828.496,8444.6,3541.8372,3482.4539,3134.7114,2677.2197,2046.7299,1808.5519,1508.4572,896.0482,682.1918,461.80478,381.57745,131.82509,-4.368628,166.8401,-573.673,-1252.4232,-1278.2922,3242.094,591.4005,229.23213,2167.9153,1440.034,1071.0914,-446.10144,-124.56381,23.889954,346.55276,210.88239,40.08593,-138.35898,180.80011,531.52673,0.6795315,0.67847073,0.67908597,0.7480959,0.74425817,0.74304646,0.77137417,0.7696225,0.76044935,0.7546256,0.71914685,0.57818216,0.7564714,0.74330443,0.72245824,0.7437455,0.69384366,0.677376,0.7472909,0.74235725,0.7512427,0.7714807,0.7675339,0.7562281,0.7499619,0.70394367,0.7618711,0.71998096,0.6766524,0.71880406,0.7512711,0.6796095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.179375,57.724724,55.99848,54.50077,52.747303,52.46795,52.140846,51.809006,51.59485,51.171436,50.92008,49.612938,50.283436,50.08271,50.075024,51.17055,54.368668,56.69339,54.83324,52.94088,51.276733,53.252525,51.846836,50.94896,50.146523,49.936905,50.522003,49.36389,49.217175,49.390335,49.74658,0.0,10039.286,9597.28,3945.0442,3888.7473,3517.5283,2992.3462,2256.607,2009.7986,1696.2164,973.5501,748.9178,497.42096,465.40384,192.93575,14.192032,205.6755,-642.4554,-1418.0834,-1447.4087,3751.217,678.4903,241.10449,2544.664,1693.4635,1192.4447,-517.60864,-110.087616,55.617,381.93317,236.242,38.00749,-132.40216,178.44228,571.58234,0.6795315,0.6784707,0.6767071,0.6746293,0.7172637,0.7406265,0.7401984,0.75353897,0.7659471,0.7563982,0.73230493,0.58130395,0.76245415,0.75047433,0.7492008,0.7323911,0.67589545,0.67737263,0.6737135,0.74239165,0.7407063,0.7378602,0.7683386,0.7618806,0.7524206,0.734591,0.7664089,0.74498314,0.6923831,0.7346917,0.752894,0.6796095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.179375,57.724724,55.99848,54.500767,52.7473,52.46795,52.140842,51.809006,51.594845,51.171432,50.920074,49.612934,50.283432,50.082706,50.07502,51.17055,54.368668,56.69339,54.83324,52.940876,51.276733,53.252525,51.846836,50.94896,50.14652,49.9369,50.522,49.36389,49.21717,49.39033,49.746574,0.0,10039.286,9597.281,3945.0444,3888.7473,3517.5286,2992.3464,2256.6072,2009.7987,1696.2166,973.5502,748.91785,497.42096,465.40387,192.93576,14.192037,205.67554,-642.45544,-1418.0834,-1447.4087,3751.2173,678.49036,241.1045,2544.6643,1693.4636,1192.4448,-517.60864,-110.08762,55.61701,381.9332,236.24202,38.00749,-132.40218,178.4423,571.5824,0.5975848,0.59673244,0.5965225,0.66964924,0.6721496,0.6700425,0.6912762,0.73723775,0.7362827,0.7613216,0.7471963,0.6499844,0.76015025,0.75947946,0.74397135,0.67151856,0.59786046,0.5962762,0.6745327,0.6704021,0.67020804,0.73761994,0.7350318,0.763389,0.7588175,0.7260685,0.7337452,0.7481918,0.7090981,0.7468313,0.75880915,0.59764504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.93169,54.09789,51.808315,49.82632,47.517475,47.15718,46.724804,46.30067,46.031925,45.50701,45.22205,43.75825,44.45894,44.28841,44.28854,45.872925,50.1913,52.895157,50.309795,47.65737,45.42301,48.32944,46.54472,45.33013,44.277702,44.041523,44.929714,43.436016,43.115833,43.28542,43.667484,0.0,11575.973,11034.924,4594.9365,4523.8516,4080.9465,3433.0354,2623.5354,2294.5479,1917.4626,1093.3242,801.418,528.7706,513.42645,176.67764,-1.5618436,251.01692,-755.55756,-1538.6144,-1572.6942,4340.197,814.1827,282.68286,2873.995,1926.4579,1403.7413,-599.2366,-117.41322,76.126465,429.92273,271.03754,57.92516,-130.92032,185.31284,680.8977,0.5975847,0.5967318,0.5957045,0.5941172,0.60034055,0.64717686,0.66844016,0.6670599,0.730856,0.73044723,0.7537048,0.65538377,0.731301,0.7374308,0.74015707,0.612549,0.5943161,0.59627503,0.59294534,0.662077,0.6688251,0.66692495,0.6807216,0.73048913,0.74465925,0.7519098,0.73294556,0.7554126,0.728192,0.75306046,0.7452503,0.597645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.93169,54.09789,51.808315,49.826317,47.51747,47.15718,46.7248,46.30067,46.03192,45.50701,45.222046,43.75825,44.45894,44.28841,44.288536,45.87292,50.1913,52.895157,50.30979,47.65737,45.423008,48.32944,46.544716,45.330128,44.277702,44.04152,44.92971,43.436012,43.115833,43.28542,43.66748,0.0,11575.974,11034.924,4594.937,4523.852,4080.9465,3433.0356,2623.5354,2294.548,1917.4628,1093.3243,801.4181,528.7706,513.4265,176.67767,-1.5618397,251.01694,-755.5576,-1538.6144,-1572.6942,4340.197,814.1827,282.6829,2873.995,1926.4579,1403.7415,-599.2366,-117.41323,76.12647,429.92276,271.03757,57.92516,-130.92033,185.31287,680.8977,0.5182635,0.51719314,0.51716,0.5595947,0.59156454,0.59106433,0.5895155,0.6583494,0.66263384,0.711089,0.74265236,0.70035416,0.6679512,0.7271467,0.72867185,0.5913218,0.5171387,0.5171713,0.5895873,0.59055024,0.5892279,0.59958196,0.6649701,0.66252035,0.728226,0.73111165,0.6626921,0.7256287,0.72159016,0.75267094,0.728226,0.5183088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63264,49.412075,46.532703,44.045425,41.156826,40.701576,40.142513,39.580654,39.2233,38.533012,38.127903,35.966076,37.010216,36.750946,36.739014,38.218742,43.67455,47.645554,44.534996,41.105923,38.047024,41.966827,39.77937,38.253525,36.941658,36.53365,37.445385,35.495922,35.09365,35.40669,36.092606,0.0,13226.136,12691.761,5200.3013,5113.991,4605.6875,3895.2524,3014.0044,2670.7957,2236.389,1267.574,969.0713,652.6853,617.3619,221.52794,17.993736,241.9233,-857.2233,-1893.4658,-1935.4868,4974.6636,935.28827,334.93137,3307.021,2150.1802,1587.7668,-674.9486,-157.73067,68.901825,501.4812,312.9512,65.52252,-182.2828,254.17238,784.42206,0.5182635,0.5178238,0.51595354,0.5157973,0.51420444,0.5231478,0.58801824,0.58741874,0.6040596,0.6589372,0.7230379,0.7150658,0.6570149,0.65956944,0.65896124,0.5140289,0.5158427,0.5175299,0.5157382,0.52223223,0.5737757,0.5885266,0.585353,0.65927154,0.6585233,0.68427664,0.58987516,0.7152927,0.71432585,0.7231958,0.6585233,0.5183088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63264,49.412075,46.532703,44.04542,41.156826,40.701572,40.142513,39.58065,39.2233,38.533012,38.127903,35.966076,37.010212,36.750942,36.739014,38.21874,43.67455,47.645554,44.534996,41.10592,38.047024,41.966824,39.779366,38.253525,36.941658,36.53365,37.445385,35.49592,35.093647,35.406685,36.092606,0.0,13226.137,12691.762,5200.3013,5113.991,4605.6875,3895.2524,3014.0044,2670.796,2236.3892,1267.574,969.0713,652.6853,617.3619,221.52795,17.99374,241.92331,-857.2233,-1893.466,-1935.4868,4974.6636,935.2883,334.93137,3307.021,2150.1802,1587.7668,-674.9486,-157.73067,68.90183,501.48123,312.9512,65.52252,-182.28282,254.1724,784.4221,0.45360714,0.45315218,0.452675,0.4637597,0.51412857,0.5125096,0.511991,0.51984614,0.58375883,0.5828832,0.6547123,0.7310699,0.58373946,0.5957662,0.58807653,0.512815,0.4525705,0.4528803,0.47506893,0.5127393,0.5127224,0.5107612,0.5627677,0.58265036,0.5867143,0.6383919,0.58459854,0.65622497,0.67391765,0.6548463,0.58528835,0.4536419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.272545,44.219154,40.624023,37.53006,33.93564,33.35908,32.67819,32.01608,31.598234,30.78047,30.342203,28.302769,29.103823,28.74229,28.654818,30.709211,37.383385,42.11921,38.08082,34.20959,30.620224,34.98297,32.28259,30.3732,28.667126,28.249647,29.577896,27.189484,26.824543,27.09379,27.74679,0.0,15005.505,14325.8125,5862.585,5753.643,5182.736,4425.1704,3352.5469,2918.366,2433.4438,1389.0347,1011.1227,632.4657,658.5689,265.09116,52.761242,288.8169,-955.78674,-2082.388,-2124.8809,5632.4897,998.5872,365.1383,3659.3918,2409.2012,1792.1327,-777.82916,-159.6971,99.44401,552.2233,349.21887,62.165726,-168.0386,247.51097,871.55963,0.45360714,0.45311955,0.45207715,0.45162806,0.4502032,0.45038304,0.49115753,0.5088405,0.5088712,0.55663633,0.5823025,0.7380345,0.5128562,0.57769793,0.5879643,0.45035607,0.4523599,0.45277962,0.45147824,0.44974697,0.45700467,0.5111955,0.50962895,0.5140092,0.58065367,0.60189736,0.5083156,0.5781649,0.6252946,0.5794381,0.5800541,0.4536419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.272545,44.21915,40.624023,37.53006,33.93564,33.35908,32.67819,32.01608,31.598234,30.780468,30.342201,28.302767,29.103823,28.742289,28.654816,30.70921,37.383385,42.11921,38.080814,34.209587,30.620222,34.98297,32.28259,30.373198,28.667124,28.249645,29.577894,27.189482,26.824541,27.093788,27.746788,0.0,15005.506,14325.8125,5862.585,5753.643,5182.736,4425.1704,3352.5469,2918.366,2433.4438,1389.0347,1011.1227,632.4657,658.569,265.0912,52.761246,288.81693,-955.78674,-2082.388,-2124.8809,5632.4897,998.5872,365.1383,3659.3918,2409.2012,1792.1328,-777.82916,-159.69711,99.44401,552.2234,349.21887,62.165726,-168.03862,247.51099,871.55963,0.39982155,0.39946026,0.3990341,0.39916962,0.44853994,0.44886497,0.44837627,0.4479546,0.48731226,0.5057023,0.5632604,0.70841,0.5068333,0.5057535,0.5268868,0.44913712,0.39893478,0.3992252,0.40054357,0.4489256,0.4487151,0.44816208,0.4474761,0.5062929,0.50622106,0.53491306,0.4695482,0.51905453,0.6105848,0.567811,0.5062211,0.39984852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.82899,37.605522,33.158966,29.310272,24.734886,24.003511,23.11021,22.2407,21.664604,20.595499,20.024878,17.507502,17.865194,17.411943,17.359812,20.394867,28.894262,34.929386,29.81927,24.595804,19.835892,25.878195,22.357286,19.73616,17.208786,16.70669,18.870857,15.831603,15.1989765,15.55199,16.405577,0.0,16976.348,16205.62,6575.5527,6473.362,5903.992,5031.6055,3881.914,3380.9695,2894.2366,1605.3142,1165.9695,708.61383,826.56555,299.51196,39.898018,356.56293,-1089.0587,-2373.6355,-2422.1028,6404.2173,1173.9233,425.2516,4167.3887,2780.3025,2126.4958,-961.6998,-176.43146,128.68906,635.32446,397.74826,83.66826,-194.50401,286.02963,990.82697,0.39982155,0.39944053,0.3986342,0.3979801,0.39740896,0.3972455,0.40446198,0.44537264,0.44517636,0.44654706,0.50272864,0.6432713,0.44517636,0.45763624,0.48266008,0.39705133,0.3986227,0.3991671,0.39840376,0.3966914,0.3969258,0.43499556,0.44596976,0.44474265,0.45168403,0.5054226,0.44574717,0.503388,0.5410767,0.5029792,0.45161256,0.39984852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.82899,37.605522,33.158966,29.31027,24.734886,24.00351,23.110209,22.2407,21.664604,20.595497,20.024878,17.507502,17.865194,17.411942,17.35981,20.394867,28.89426,34.929386,29.819267,24.595804,19.835892,25.878193,22.357285,19.736158,17.208784,16.706688,18.870855,15.831601,15.198976,15.551988,16.405577,0.0,16976.348,16205.62,6575.553,6473.362,5903.992,5031.6055,3881.914,3380.9695,2894.2366,1605.3142,1165.9695,708.61383,826.56555,299.51196,39.898018,356.56293,-1089.0587,-2373.6355,-2422.1028,6404.2173,1173.9233,425.25162,4167.3887,2780.3025,2126.496,-961.6998,-176.43147,128.68906,635.3245,397.74826,83.66826,-194.50401,286.02963,990.82697,0.35340765,0.35312167,0.3527633,0.3526845,0.38864332,0.39443436,0.39491934,0.39496604,0.39706415,0.440804,0.4433586,0.5822716,0.41809067,0.44221398,0.4491984,0.39237913,0.3527864,0.35293305,0.35301545,0.39606532,0.39600426,0.395494,0.39421454,0.42112374,0.44326174,0.4480318,0.39421454,0.4424099,0.48737425,0.44223613,0.44326174,0.35342875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28791,29.207539,23.751186,19.039032,13.362179,12.474504,11.411805,10.368284,9.702339,8.440425,7.728016,4.491647,5.4035034,4.767619,4.5359273,7.9833274,18.629147,25.964712,18.76421,11.5175905,4.9663444,13.55962,9.152314,6.043837,3.432182,3.164448,4.891975,1.1198102,0.21968542,0.6262935,1.6586678,0.0,19143.734,18359.213,7343.834,7220.9653,6633.2896,5586.2993,4263.4927,3730.9575,3129.8315,1755.6648,1314.4065,811.5669,883.56335,359.59094,89.276474,381.9524,-1229.856,-2637.3872,-2686.7874,7504.4023,1400.9064,505.3025,4842.5674,3138.6853,2331.598,-978.88556,-125.63846,192.09375,712.62256,446.9603,101.21811,-209.92993,316.9607,1149.4878,0.35340765,0.3531098,0.35262626,0.3520474,0.35143915,0.35125473,0.35140684,0.37602472,0.39248705,0.39248908,0.43426794,0.5520621,0.392488,0.39248937,0.39814034,0.35105976,0.35247353,0.35289752,0.35240385,0.3508985,0.35083684,0.35318613,0.39146045,0.39295653,0.392349,0.41521987,0.39345494,0.41390812,0.46483725,0.43432495,0.39233476,0.35342875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28791,29.207539,23.751186,19.039032,13.362179,12.474504,11.411804,10.368283,9.702338,8.440425,7.728015,4.491646,5.4035025,4.767618,4.535927,7.9833264,18.629147,25.96471,18.76421,11.5175905,4.966344,13.559619,9.152314,6.0438366,3.4321814,3.1644475,4.8919744,1.1198096,0.21968485,0.62629294,1.6586672,0.0,19143.734,18359.213,7343.834,7220.9653,6633.2896,5586.2993,4263.4927,3730.9575,3129.8315,1755.6648,1314.4065,811.5669,883.56335,359.59094,89.276474,381.9524,-1229.856,-2637.3872,-2686.7874,7504.4023,1400.9064,505.3025,4842.5674,3138.6853,2331.598,-978.88556,-125.63846,192.09375,712.62256,446.9603,101.21811,-209.92993,316.9607,1149.4878,0.31339818,0.313172,0.31287095,0.3127089,0.3334684,0.34404385,0.34932438,0.34930387,0.3492727,0.3654708,0.3901117,0.49339035,0.3515186,0.37387347,0.3815883,0.33660287,0.3128431,0.31301734,0.31272247,0.34384006,0.34908935,0.35020822,0.34890586,0.34916434,0.3764289,0.39567426,0.3488349,0.39100352,0.41462705,0.3898275,0.3749528,0.31341478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04362,25.983614,19.730265,14.3296,7.963047,6.9666033,5.8245225,4.763346,4.0849032,2.8151307,2.2192526,0.04926693,0.33468017,0.074898385,0.09295111,3.0991635,13.916829,22.275305,15.740366,8.3587265,1.235957,10.790335,6.516669,3.5685194,0.31666213,0.022825792,3.1756995,0.21489689,0.012998378,0.08202322,0.47388744,0.0,20056.336,19121.426,7904.855,7772.7666,7056.9497,5946.0645,4432.601,3764.9102,3161.4114,1761.5603,1193.5593,654.0142,820.7704,221.76349,-22.504404,354.7292,-1240.5359,-2829.997,-2888.5972,7426.4253,1414.9403,528.6465,4713.203,3086.9326,2265.8733,-1101.9053,-132.11069,38.570854,664.48615,392.17117,45.157997,-80.57782,187.86452,952.28534,0.31339818,0.31316498,0.31277934,0.31230292,0.31176805,0.31160614,0.31139332,0.31737855,0.3446438,0.3471247,0.3519523,0.43444046,0.34708035,0.3471149,0.34999365,0.31164488,0.31265348,0.31299517,0.31166387,0.31140617,0.31133428,0.31129825,0.3214866,0.34725082,0.34715405,0.35185245,0.34085664,0.3470714,0.38065594,0.34855485,0.3471594,0.31341478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04362,25.983614,19.730265,14.3296,7.963047,6.9666033,5.8245225,4.763346,4.0849032,2.8151307,2.2192526,0.04926693,0.33468017,0.07489838,0.09295112,3.0991635,13.916829,22.275305,15.740366,8.3587265,1.235957,10.790335,6.516669,3.5685194,0.31666213,0.022825792,3.1756995,0.21489689,0.012998378,0.08202322,0.47388744,0.0,20056.336,19121.426,7904.855,7772.7666,7056.9497,5946.0645,4432.601,3764.9102,3161.4114,1761.5603,1193.5593,654.0142,820.7704,221.76349,-22.504383,354.7292,-1240.5359,-2829.997,-2888.5972,7426.4253,1414.9403,528.6465,4713.203,3086.9326,2265.8733,-1101.9053,-132.11069,38.570854,664.48615,392.17117,45.157997,-80.57782,187.86452,952.28534,0.2991387,0.298935,0.29866427,0.29859903,0.30255732,0.30720195,0.3099568,0.30987337,0.30982548,0.31226113,0.34496883,0.39726597,0.30981016,0.33434007,0.32462552,0.30524996,0.29858112,0.29880005,0.2984647,0.30878654,0.3102389,0.3100926,0.309586,0.30940625,0.31140468,0.3394397,0.30951482,0.34490898,0.35960796,0.34492442,0.31585717,0.2991538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90897,24.11371,17.782007,12.317911,6.0567646,5.1241307,4.1398664,3.2365172,2.6889572,1.6747049,1.228718,0.024530396,0.072756186,0.0155974515,0.027767938,1.2629846,11.241059,20.158278,13.531163,5.8571105,0.07685317,8.696192,4.9908056,2.60677,0.081747845,0.0050402745,2.033743,0.04597191,0.0014373973,0.011133657,0.06976989,0.0,20544.494,19553.61,7958.1826,7821.928,6993.62,5737.3374,4090.587,3451.3928,2815.9238,1560.3016,1020.7006,475.86786,675.74054,97.91615,-18.18893,219.44429,-1187.583,-2930.6233,-2990.9937,7558.255,1444.9348,472.27,4653.7285,2858.0354,2020.374,-961.2165,-63.97331,20.991697,618.2444,316.25677,19.96583,-27.922588,67.359184,855.41144,0.2991387,0.29892498,0.2985826,0.2981598,0.29767156,0.297508,0.29722401,0.29751405,0.30642292,0.30787256,0.30910024,0.38286385,0.3078707,0.3111033,0.30770704,0.29715487,0.29846886,0.2987742,0.2974359,0.2971753,0.2970966,0.2970369,0.30142042,0.30854297,0.30789438,0.31674713,0.30761877,0.30759832,0.35614538,0.32808298,0.30783734,0.2991538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90897,24.11371,17.782007,12.317911,6.0567646,5.1241307,4.1398664,3.2365172,2.6889572,1.6747049,1.228718,0.024530396,0.072756186,0.0155974515,0.027767938,1.2629846,11.241059,20.158278,13.531163,5.8571105,0.07685317,8.696192,4.9908056,2.60677,0.081747845,0.0050402745,2.033743,0.04597191,0.0014373973,0.011133657,0.06976989,0.0,20544.494,19553.61,7958.1826,7821.928,6993.62,5737.3374,4090.587,3451.3928,2815.9238,1560.3016,1020.7006,475.86786,675.74054,97.91615,-18.18893,219.44429,-1187.583,-2930.6233,-2990.9937,7558.255,1444.9348,472.27,4653.7285,2858.0354,2020.374,-961.2165,-63.97331,20.991697,618.2444,316.25677,19.96583,-27.922588,67.359184,855.41144,0.29203123,0.29183277,0.29155183,0.29136914,0.292973,0.29531103,0.2957309,0.29573298,0.29562807,0.29616454,0.30595648,0.3685244,0.2955732,0.31187406,0.30635503,0.2948183,0.29147482,0.29169983,0.29133698,0.29556072,0.29657638,0.29586264,0.2953836,0.29531682,0.29815248,0.31518984,0.29532048,0.30568182,0.34261245,0.3058609,0.30043897,0.29204562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83991,23.093798,16.662104,11.122439,4.789585,3.8559635,2.8717108,2.0037794,1.5263089,0.61453676,0.2625115,0.0045456225,0.03606634,0.004958787,0.0051227105,0.2714125,9.739843,18.973455,12.601145,4.834209,0.05279163,7.808215,4.2244663,2.150595,0.06391604,0.002347917,1.6235415,0.038012665,0.0009921456,0.0074162534,0.053067356,0.0,20791.064,19787.01,8025.7974,7880.1553,7036.756,5740.6177,4090.56,3377.6545,2615.1792,1473.0935,898.2946,207.10188,498.66272,70.49993,-1.777168,95.83038,-1154.436,-2986.3188,-3057.693,7523.5195,1454.3519,426.2879,4631.8345,2806.9873,1873.9054,-867.17676,-56.812317,6.7436023,593.89594,279.91122,18.069809,-22.35713,58.843098,771.91187,0.29203123,0.29182717,0.2914946,0.29107696,0.29056862,0.29039168,0.29007518,0.29029837,0.2938594,0.2938249,0.29509416,0.33856398,0.29384544,0.30309993,0.293758,0.29007605,0.29139632,0.291685,0.29043058,0.29012594,0.29002815,0.2899706,0.29215854,0.29369226,0.29364708,0.30475208,0.29457253,0.29508117,0.3352096,0.30395523,0.29363286,0.29204562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83991,23.093798,16.662104,11.122439,4.789585,3.8559635,2.8717108,2.0037794,1.5263089,0.61453676,0.2625115,0.0045456225,0.03606634,0.004958787,0.0051227105,0.2714125,9.739843,18.973455,12.601145,4.834209,0.05279163,7.808215,4.2244663,2.150595,0.06391604,0.002347917,1.6235415,0.038012665,0.0009921456,0.0074162534,0.053067356,0.0,20791.064,19787.01,8025.7974,7880.1553,7036.756,5740.6177,4090.56,3377.6545,2615.1792,1473.0935,898.2946,207.10188,498.66272,70.49993,-1.777167,95.83038,-1154.436,-2986.3188,-3057.693,7523.5195,1454.3519,426.2879,4631.8345,2806.9873,1873.9054,-867.17676,-56.812317,6.7436023,593.89594,279.91122,18.069809,-22.35713,58.843098,771.91187,0.28856805,0.2883724,0.2880879,0.2878561,0.28888908,0.28890404,0.28887582,0.28871694,0.28854156,0.28929642,0.29187822,0.33645454,0.28846112,0.29296866,0.29159358,0.28893757,0.2880566,0.28824124,0.28786194,0.28945416,0.2893434,0.28872854,0.28832525,0.28826064,0.29075244,0.2967028,0.28826994,0.29163462,0.33532798,0.30206144,0.29204658,0.2885821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77269,22.520708,16.01423,10.434989,4.046782,3.1158469,2.2024643,1.4050806,0.9914714,0.24506295,0.065465085,0.0007821195,0.02035371,0.002345385,0.0020563647,0.095074266,9.251764,18.43646,11.521489,2.79814,0.030232213,6.8116255,3.533058,1.7755778,0.044171035,0.0014519637,1.3376594,0.027420145,0.00067461666,0.005104779,0.041694984,0.0,21028.725,19910.23,8076.052,7910.504,7069.899,5731.6914,3928.7925,3226.5256,2420.0913,1322.2172,624.60315,98.128,395.71542,52.481594,2.4139502,54.307205,-1133.7549,-2977.7664,-3043.2002,7717.515,1548.4652,317.3325,4588.316,2675.28,1713.679,-784.0443,-46.63725,2.9613645,556.0127,252.52197,15.160599,-18.2924,52.217133,696.49786,0.28856805,0.2883688,0.2880426,0.28762951,0.28711662,0.28693533,0.28671107,0.28669497,0.28674632,0.286751,0.2900597,0.33435827,0.2867595,0.2911433,0.2897768,0.2868688,0.2879516,0.2882313,0.28696245,0.28667143,0.28656667,0.28651577,0.28749752,0.28707188,0.28681856,0.29177427,0.2875222,0.28980678,0.33181491,0.30017945,0.2867794,0.2885821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77269,22.520708,16.01423,10.434989,4.046782,3.1158469,2.2024643,1.4050806,0.9914714,0.24506295,0.065465085,0.0007821195,0.02035371,0.0023453813,0.002056367,0.095074266,9.251764,18.43646,11.521489,2.79814,0.030232213,6.8116255,3.533058,1.7755778,0.044171035,0.001451964,1.3376594,0.027420145,0.00067461666,0.005104779,0.041694984,0.0,21028.725,19910.23,8076.052,7910.504,7069.899,5731.6914,3928.7925,3226.5256,2420.0913,1322.2172,624.60315,98.128,395.71542,52.481598,2.4139907,54.307205,-1133.7549,-2977.7664,-3043.2002,7717.515,1548.4652,317.3325,4588.316,2675.28,1713.679,-784.0443,-46.63725,2.9613712,556.0127,252.52197,15.160599,-18.2924,52.217133,696.49786,0.2853069,0.2851145,0.284834,0.28459975,0.28549176,0.28550637,0.2854716,0.2853293,0.28515926,0.2850433,0.28502965,0.33227506,0.28505644,0.28502217,0.28799146,0.28570056,0.28479773,0.28498405,0.28461376,0.28599524,0.28584003,0.2852202,0.2848648,0.28492856,0.28500506,0.2874646,0.28481606,0.2846536,0.3251749,0.28910908,0.28500575,0.28532064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.763405,22.21757,15.658454,10.0234995,3.6167994,2.6963432,1.8446754,1.1149325,0.7442759,0.1487226,0.039618306,0.00039403848,0.013833858,0.0014583915,0.001465209,0.078653425,9.046351,18.139683,11.247826,3.0959053,0.02818243,6.577169,3.3441973,1.6662966,0.03362919,0.00093566603,1.0823247,0.019391507,0.00056263705,0.0052066483,0.04151265,0.0,21061.385,19981.512,8111.264,7953.059,7080.943,5696.7646,3783.1526,3075.7292,2280.9717,1170.4607,477.22754,74.902336,339.3109,42.858967,-0.32277098,49.10351,-1121.0591,-2961.735,-3040.6401,7706.3413,1492.8429,335.45282,4567.6523,2655.126,1671.3341,-759.57556,-40.36561,2.7573142,557.1568,225.55217,12.543317,-18.764006,51.99774,672.48096,0.2853069,0.2851111,0.28479058,0.28438327,0.28387642,0.28370175,0.28346786,0.28341538,0.28342375,0.28338912,0.2832973,0.32882515,0.28340212,0.28328702,0.28619713,0.2836145,0.28469715,0.28497455,0.28379267,0.2835681,0.28346178,0.28336048,0.28373393,0.2835424,0.28338155,0.28562742,0.28384784,0.28340578,0.31101456,0.28646982,0.28335997,0.28532064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.763405,22.21757,15.658454,10.0234995,3.6167994,2.6963432,1.8446754,1.1149325,0.7442759,0.1487226,0.039618306,0.00039403848,0.013833853,0.0014583587,0.0014652397,0.078653425,9.046351,18.139683,11.247826,3.0959053,0.02818243,6.577169,3.3441973,1.6662966,0.03362919,0.0009356691,1.0823247,0.019391507,0.00056263705,0.0052066483,0.04151265,0.0,21061.385,19981.512,8111.264,7953.059,7080.943,5696.7646,3783.1526,3075.7292,2280.9717,1170.4607,477.22754,74.902336,339.3109,42.85902,-0.32221705,49.1035,-1121.0591,-2961.735,-3040.6401,7706.3413,1492.8429,335.45282,4567.6523,2655.126,1671.3341,-759.57556,-40.36561,2.7573876,557.1568,225.55217,12.543317,-18.764006,51.99774,672.48096,0.2848645,0.28467152,0.28437018,0.2840073,0.28352618,0.28334373,0.2828602,0.2823848,0.28201172,0.28178078,0.28158832,0.32126853,0.28180295,0.2815731,0.28524858,0.28363863,0.28427923,0.2845382,0.28404903,0.28371248,0.2832303,0.28170127,0.2817373,0.2817792,0.2817645,0.2841452,0.28180596,0.2817237,0.30210617,0.28468496,0.28174946,0.2848782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72538,22.036753,15.586023,10.041089,3.7700593,2.862863,1.9707319,1.2095126,0.83751935,0.19126548,0.050869353,0.00047931293,0.015956627,0.0018848012,0.0014452894,0.076221064,8.676603,17.909985,11.210315,2.1457534,0.017404258,6.606406,3.389049,1.692664,0.038585912,0.0010630755,1.0103323,0.020946804,0.00058393716,0.0052670487,0.042050686,0.0,21194.63,20016.07,8038.614,7884.202,6999.579,5652.3037,3879.168,3146.6675,2285.4094,1223.2517,546.8371,85.75061,361.54745,45.937283,3.0270216,48.2688,-1096.0267,-2986.2786,-3060.2664,7651.8174,1580.8805,275.35992,4532.2896,2648.1938,1681.2507,-764.9379,-43.482975,2.3122268,562.6758,216.9864,13.085155,-18.849146,52.366,678.2324,0.2848645,0.2846697,0.28435054,0.2839386,0.2833727,0.28315753,0.2825779,0.2819282,0.2812467,0.2806356,0.2800151,0.31926686,0.28070658,0.279979,0.28363395,0.283671,0.2842537,0.28453323,0.2842342,0.28269204,0.2825923,0.28241354,0.2823079,0.28009602,0.2800788,0.28170156,0.281886,0.28002807,0.30020612,0.27980724,0.2800697,0.2848782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72538,22.036753,15.586023,10.041089,3.770059,2.862863,1.9707319,1.2095126,0.8375193,0.19126548,0.050869353,0.0004793129,0.015956532,0.0018841638,0.001445618,0.07622108,8.676603,17.909985,11.210315,2.1457534,0.017404258,6.606406,3.389049,1.692664,0.038585916,0.0010631331,1.0103323,0.020946804,0.00058393716,0.0052670487,0.042050686,0.0,21194.63,20016.07,8038.614,7884.202,6999.579,5652.3037,3879.168,3146.6675,2285.4094,1223.2517,546.83704,85.7506,361.54745,45.938248,3.03454,48.268692,-1096.0266,-2986.2786,-3060.2664,7651.8174,1580.8805,275.35992,4532.2896,2648.1938,1681.2507,-764.9379,-43.48294,2.313523,562.6758,216.9864,13.085155,-18.849146,52.366,678.2324,0.2830737,0.2828831,0.2826274,0.2824254,0.28225112,0.28219005,0.28194177,0.28148884,0.2807893,0.27957577,0.2784738,0.30737576,0.28009412,0.27828568,0.2818354,0.28224304,0.28255436,0.2827557,0.2824829,0.28237435,0.28229493,0.28236195,0.28078613,0.2806518,0.28053594,0.27980742,0.280717,0.27828336,0.29690793,0.27813584,0.27970958,0.28308722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70455,21.916655,15.462714,9.921113,3.6234648,2.7214017,1.8720993,1.1362052,0.76418006,0.16619642,0.039740667,0.0004202378,0.015575239,0.0017390726,0.0016292956,0.09311933,8.931217,17.88976,10.68371,1.8853703,0.015654925,6.111097,3.0538979,1.508658,0.032533158,0.0009042022,0.83843505,0.015800273,0.00038087656,0.004074754,0.031698093,0.0,21267.305,20040.066,8040.774,7881.643,7015.6055,5635.012,3777.4756,3089.7014,2285.5151,1173.0374,516.8149,75.001434,343.84085,45.520275,1.4319638,53.823715,-1112.2817,-2937.9485,-3020.0515,7805.635,1555.6387,256.75494,4515.628,2576.1785,1598.633,-719.3406,-39.650494,3.2672772,544.87695,196.40404,11.260753,-16.582426,44.863216,638.72107,0.2830737,0.28288046,0.28256142,0.28215933,0.2816543,0.28147206,0.28106248,0.2806345,0.2800796,0.2795589,0.27673876,0.29560283,0.27947342,0.27655184,0.2769496,0.28111872,0.28247103,0.28274572,0.28185692,0.2815223,0.2812701,0.28118584,0.28094506,0.2790912,0.27903628,0.27954045,0.28087908,0.27654952,0.2950722,0.2764029,0.27901566,0.28308722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
