pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.70455,21.916655,15.462714,9.921113,3.6234648,2.7214017,1.8720993,1.1362052,0.76418006,0.16619642,0.039740667,0.0004202378,0.015575243,0.0017390936,0.0016292812,0.09311933,8.931217,17.88976,10.68371,1.8853703,0.015654925,6.111097,3.0538979,1.508658,0.032533158,0.00090420083,0.83843505,0.015800273,0.00038087656,0.004074754,0.031698093,0.0,21267.305,20040.066,8040.774,7881.643,7015.6055,5635.012,3777.4756,3089.7014,2285.5151,1173.0374,516.8149,75.001434,343.84085,45.520245,1.4316814,53.82372,-1112.2817,-2937.9485,-3020.0515,7805.635,1555.6387,256.75494,4515.628,2576.1785,1598.633,-719.3406,-39.650494,3.267242,544.87695,196.40404,11.260753,-16.582426,44.863216,638.72107,0.28210643,0.28191805,0.28163934,0.2813414,0.28098068,0.28084576,0.2804549,0.27996758,0.27936345,0.27867004,0.2761028,0.28856364,0.2787415,0.27483454,0.27438504,0.28105554,0.28155613,0.28178898,0.28141764,0.2812,0.28057683,0.27964833,0.2795771,0.2793678,0.27920213,0.27829462,0.27949318,0.27711612,0.29299858,0.27468076,0.27918386,0.28211987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72846,22.142912,15.707077,10.191882,3.868489,2.9852548,2.0820136,1.2959473,0.9079765,0.23650864,0.059825443,0.0006242788,0.016879153,0.0018808803,0.0018794535,0.08750568,8.850602,18.035889,11.1059265,2.2349482,0.019696942,6.531923,3.2182055,1.6025399,0.036065556,0.0010047525,1.0746392,0.021401776,0.0005083352,0.004258429,0.032127418,0.0,21183.84,19991.129,8028.5864,7861.3413,7031.077,5571.1953,3905.178,3201.717,2337.899,1248.7948,619.10925,93.54625,377.76123,47.54634,0.18581672,51.932682,-1107.175,-2977.8696,-3052.3518,7731.812,1562.5603,281.37485,4516.3696,2690.729,1637.5704,-742.7892,-41.918396,3.6155756,555.0971,224.4389,13.268161,-16.718218,45.0782,660.2348,0.28210643,0.2819141,0.2815958,0.28118908,0.28064996,0.2804483,0.27993703,0.27937612,0.2787215,0.2779406,0.27640885,0.28676575,0.2780629,0.27498156,0.27272168,0.27984866,0.2814995,0.28177804,0.28061455,0.28037512,0.28010896,0.28006852,0.27991334,0.27798784,0.2778165,0.27818993,0.27789882,0.27538952,0.29117593,0.27296937,0.27777743,0.28211987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72846,22.142912,15.707077,10.191882,3.868489,2.9852548,2.0820136,1.2959473,0.9079765,0.23650864,0.059825446,0.0006242788,0.016879162,0.0018809413,0.0018793996,0.08750568,8.850602,18.035889,11.1059265,2.2349482,0.019696942,6.531923,3.2182055,1.6025399,0.036065556,0.0010047477,1.0746392,0.021401776,0.0005083352,0.004258429,0.032127418,0.0,21183.84,19991.129,8028.5864,7861.3413,7031.077,5571.1953,3905.178,3201.717,2337.899,1248.7948,619.10925,93.54625,377.76123,47.546253,0.1849761,51.9327,-1107.175,-2977.8696,-3052.3518,7731.812,1562.5603,281.37485,4516.3696,2690.729,1637.5704,-742.7892,-41.9184,3.615462,555.0971,224.4389,13.268161,-16.718218,45.0782,660.2348,0.28321788,0.2830257,0.28273618,0.28243545,0.28115892,0.27992472,0.2794873,0.27896157,0.2782566,0.27759522,0.2746867,0.28378206,0.27756432,0.2751159,0.27081883,0.28011534,0.28261524,0.28289378,0.28250715,0.28038436,0.28022316,0.27845564,0.27841756,0.27833295,0.27659452,0.276711,0.2783755,0.2759113,0.29056102,0.27126864,0.27615747,0.28323144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78349,22.56351,16.162432,10.652862,4.4079103,3.5061042,2.5868576,1.7492301,1.2882664,0.4445272,0.18576819,0.002236029,0.024229342,0.0024967697,0.0018049246,0.08827721,8.898902,18.342505,11.944247,3.2537746,0.034167033,7.3899693,3.9323423,1.9911096,0.04873671,0.0014653063,1.2845018,0.02068934,0.0006022656,0.005956691,0.044029225,0.0,20990.693,19902.455,8005.1475,7857.0107,6983.8467,5634.1465,3942.3918,3313.4565,2565.9673,1412.6859,760.7436,172.32622,456.2486,58.0882,3.8672252,52.20913,-1110.4135,-3022.8003,-3097.8052,7572.4033,1545.3113,344.32092,4505.8423,2753.208,1808.2091,-834.26215,-49.25819,2.1693122,589.7769,247.65047,12.989161,-20.263083,53.34892,741.50525,0.28321788,0.2830243,0.282704,0.2822935,0.28177327,0.28158242,0.28123218,0.28011015,0.27713063,0.27678955,0.27449778,0.28201395,0.2768108,0.2734018,0.26913136,0.28094137,0.2826124,0.28288916,0.2817095,0.2814852,0.2812509,0.28127086,0.2788772,0.27671662,0.276649,0.27498692,0.27844122,0.2741922,0.28000078,0.27203795,0.2766267,0.28323144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78349,22.56351,16.162432,10.652862,4.4079103,3.5061042,2.5868576,1.7492301,1.2882664,0.4445272,0.18576819,0.002236029,0.024229342,0.0024967697,0.0018049246,0.08827721,8.898902,18.342505,11.944247,3.2537746,0.034167033,7.3899693,3.9323423,1.9911096,0.04873671,0.0014653063,1.2845018,0.02068934,0.0006022656,0.005956691,0.044029225,0.0,20990.693,19902.455,8005.1475,7857.0107,6983.8467,5634.1465,3942.3918,3313.4565,2565.9673,1412.6859,760.7436,172.32622,456.2486,58.0882,3.8672252,52.20913,-1110.4135,-3022.8003,-3097.8052,7572.4033,1545.3113,344.32092,4505.8423,2753.208,1808.2091,-834.26215,-49.25819,2.1693122,589.7769,247.65047,12.989161,-20.263083,53.34892,741.50525,0.28582382,0.28562832,0.28533217,0.28501445,0.2835188,0.28195763,0.28028616,0.28003582,0.27976653,0.2769043,0.274951,0.28025687,0.2785567,0.2735123,0.26921624,0.28134397,0.28526124,0.28549618,0.28509304,0.28216267,0.28128806,0.27962047,0.27960378,0.27958336,0.27711752,0.27521795,0.27959296,0.27488586,0.27450535,0.27034304,0.27689007,0.2858376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82525,23.439909,17.16167,11.763292,5.582079,4.6268663,3.6048071,2.650293,2.0933423,1.0921526,0.697036,0.0093382895,0.044802055,0.0077471137,0.011030461,0.6243202,9.704077,19.207386,12.698152,4.1862445,0.044549923,7.995661,4.3960843,2.261953,0.057181682,0.0024113988,1.6752235,0.034470215,0.00091303,0.00821522,0.059596844,0.0,20843.12,19698.729,7921.827,7770.99,6945.2676,5811.9243,4174.6636,3555.6074,2841.899,1549.4187,956.08923,351.65494,592.137,77.48449,-8.965543,150.36115,-1128.6014,-3033.1045,-3102.3657,7619.4434,1528.0847,394.47662,4584.4355,2813.6743,1903.1122,-893.3402,-53.334324,12.435823,600.9002,285.134,17.13644,-23.958488,62.72286,792.5085,0.28582382,0.28562757,0.2853033,0.28488788,0.2843566,0.28416434,0.28380668,0.28275633,0.27846348,0.27826545,0.27323794,0.27851072,0.27831206,0.27332434,0.266957,0.2838775,0.2852185,0.28549317,0.2842495,0.28395268,0.28377035,0.2837735,0.28078863,0.2779169,0.2779049,0.2758165,0.27966753,0.2738793,0.2724573,0.27084765,0.27790174,0.2858376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82525,23.439909,17.16167,11.763292,5.582079,4.6268663,3.6048071,2.650293,2.0933423,1.0921526,0.697036,0.0093382895,0.044802055,0.0077471137,0.011030461,0.6243202,9.704077,19.207386,12.698152,4.1862445,0.044549923,7.995661,4.3960843,2.261953,0.057181682,0.0024113988,1.6752235,0.034470215,0.00091303,0.00821522,0.059596844,0.0,20843.12,19698.729,7921.827,7770.99,6945.2676,5811.9243,4174.6636,3555.6074,2841.899,1549.4187,956.08923,351.65494,592.137,77.48449,-8.965543,150.36115,-1128.6014,-3033.1045,-3102.3657,7619.4434,1528.0847,394.47662,4584.4355,2813.6743,1903.1122,-893.3402,-53.334324,12.435823,600.9002,285.134,17.13644,-23.958488,62.72286,792.5085,0.2878474,0.2876488,0.28734952,0.28703249,0.28565255,0.28437096,0.28287187,0.282635,0.28227165,0.28120023,0.2765106,0.2714789,0.28208432,0.2748477,0.26508546,0.28409228,0.2872816,0.28751633,0.28711438,0.28450063,0.2840387,0.28261408,0.2821801,0.28189173,0.27911192,0.2762488,0.28212184,0.27615398,0.27225992,0.26916015,0.27788496,0.28786138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87244,23.623283,17.45472,12.162571,6.1498265,5.2349577,4.198114,3.2300699,2.6550272,1.5760909,1.1391141,0.019382622,0.06777878,0.010779437,0.010781973,0.45583716,9.957714,19.423155,12.961636,5.2653794,0.059545543,8.332487,4.678367,2.4182885,0.067422286,0.0024294548,1.668957,0.03855847,0.0012391699,0.010594479,0.06912068,0.0,20675.246,19665.318,7846.8022,7688.044,6842.408,5678.067,4207.163,3582.7332,2891.379,1613.267,1009.51416,457.5456,671.6923,97.76863,-0.18722479,126.45781,-1156.6361,-3026.5725,-3089.5225,7588.708,1447.1907,446.31924,4545.689,2836.6157,1962.956,-924.8311,-58.49741,12.226668,618.2986,284.16095,18.148407,-27.388073,67.2909,820.6104,0.2878474,0.28764772,0.2873178,0.2868955,0.28636026,0.28617308,0.2858236,0.28519252,0.28112093,0.2807451,0.27729478,0.26579705,0.2808349,0.27356955,0.26599786,0.28589317,0.28723693,0.28751257,0.28628656,0.2859695,0.28581092,0.2857906,0.28333184,0.28065723,0.28034955,0.27914593,0.28203413,0.2764268,0.2704667,0.2698769,0.28032324,0.28786138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87244,23.623283,17.45472,12.162571,6.1498265,5.2349577,4.198114,3.2300699,2.6550272,1.5760909,1.1391141,0.019382622,0.06777878,0.010779437,0.010781972,0.45583716,9.957714,19.423155,12.961636,5.2653794,0.059545543,8.332487,4.678367,2.4182885,0.067422286,0.0024294548,1.668957,0.03855847,0.0012391699,0.010594479,0.06912068,0.0,20675.246,19665.318,7846.8022,7688.044,6842.408,5678.067,4207.163,3582.7332,2891.379,1613.267,1009.51416,457.5456,671.6923,97.76863,-0.18722822,126.45781,-1156.6361,-3026.5725,-3089.5225,7588.708,1447.1907,446.31924,4545.689,2836.6157,1962.956,-924.8311,-58.49741,12.226668,618.2986,284.16095,18.148407,-27.388073,67.2909,820.6104,0.29018447,0.28998378,0.28967905,0.28934932,0.28775933,0.28635785,0.2848597,0.2846345,0.28431886,0.28377277,0.27877146,0.26135743,0.28416502,0.27883422,0.2671487,0.2863787,0.2896119,0.2898495,0.28944254,0.2863708,0.28600386,0.284542,0.28416267,0.28393587,0.28190687,0.27755615,0.2841129,0.278593,0.26643774,0.27203658,0.28064182,0.29019868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92735,24.67058,18.480059,13.162921,6.9899855,6.02888,4.9476104,3.8985398,3.2688305,2.0979936,1.5953724,0.028024757,0.10647088,0.018959425,0.01922517,0.7730635,11.734223,20.695663,14.075247,5.705362,0.0743797,9.181143,5.3087926,2.7727103,0.079806365,0.0045028245,2.1800117,0.06046364,0.0022371323,0.01530692,0.09216817,0.0,20478.441,19420.37,7861.87,7707.6255,6940.244,5831.257,4303.559,3741.6587,3036.6921,1686.0679,1088.7604,548.6506,748.58325,123.23578,-2.3084195,168.0825,-1249.3943,-2938.4622,-2998.9392,7563.1846,1514.2646,465.64484,4684.3745,2926.867,2088.959,-995.2131,-63.338364,16.604424,635.02057,327.4102,23.07551,-32.807175,77.95861,881.21356,0.29018447,0.28998286,0.28964707,0.28921664,0.28866965,0.28847635,0.28812212,0.28746185,0.28319806,0.28279072,0.28142238,0.26285648,0.28289443,0.28097844,0.2680604,0.28822064,0.28956753,0.28984603,0.28859335,0.2882708,0.28816262,0.28810474,0.2854066,0.28284097,0.28242084,0.2798809,0.28401846,0.27872905,0.2678802,0.27106062,0.28238764,0.29019868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92735,24.67058,18.480059,13.162921,6.9899855,6.02888,4.9476104,3.8985398,3.2688305,2.0979936,1.5953724,0.028024757,0.10647088,0.018959425,0.01922517,0.7730635,11.734223,20.695663,14.075247,5.705362,0.0743797,9.181143,5.3087926,2.7727103,0.079806365,0.0045028245,2.1800117,0.06046364,0.0022371323,0.01530692,0.09216817,0.0,20478.441,19420.37,7861.87,7707.6255,6940.244,5831.257,4303.559,3741.6587,3036.6921,1686.0679,1088.7604,548.6506,748.58325,123.23578,-2.3084195,168.0825,-1249.3943,-2938.4622,-2998.9392,7563.1846,1514.2646,465.64484,4684.3745,2926.867,2088.959,-995.2131,-63.338364,16.604424,635.02057,327.4102,23.07551,-32.807175,77.95861,881.21356,0.2929731,0.29276776,0.29245967,0.2921205,0.29042074,0.28886485,0.2871846,0.28695732,0.28663722,0.2863125,0.28085557,0.2659388,0.2864823,0.2806194,0.27517152,0.2894804,0.29238212,0.29262796,0.29221857,0.28895372,0.28801087,0.28712434,0.28655195,0.28625393,0.284898,0.2764223,0.28647584,0.28058696,0.2654256,0.27509025,0.28338155,0.29298759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02047,25.807478,19.68773,14.400244,8.20699,7.234916,6.1129403,5.0265923,4.3523593,3.1030867,2.4795487,0.046596266,0.29238862,0.05547688,0.05852708,2.1585016,12.7981,21.811472,15.478735,6.8980393,0.096960515,10.64215,6.5712833,3.6360188,0.5685802,0.03168139,2.7161958,0.07320721,0.006052426,0.058816504,0.33845153,0.0,20140.959,19159.863,7813.2095,7684.387,6952.57,5867.0947,4390.2964,3812.8723,3150.8032,1746.1465,1223.1626,695.6815,856.70575,210.99872,-8.615965,292.2595,-1229.4679,-2947.6445,-3007.5203,7459.8296,1534.7404,515.61774,4654.567,3006.9531,2260.5208,-1067.7101,-182.9328,22.96662,679.01984,368.8486,24.923267,-69.698006,156.57315,985.5114,0.2929731,0.29276696,0.29242858,0.29199466,0.2914468,0.2912555,0.29090202,0.2903951,0.28585964,0.28520247,0.28481123,0.26877385,0.2853642,0.28519294,0.2775308,0.2910036,0.29233515,0.29262465,0.29134926,0.29104334,0.29093876,0.2908698,0.28842193,0.28558794,0.2845635,0.27925983,0.28643593,0.28391978,0.2663574,0.27518278,0.28455508,0.29298759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02047,25.807478,19.68773,14.400244,8.20699,7.234916,6.1129403,5.0265923,4.3523593,3.1030867,2.4795487,0.046596266,0.29238862,0.05547688,0.05852708,2.1585016,12.7981,21.811472,15.478735,6.8980393,0.096960515,10.64215,6.5712833,3.6360188,0.5685802,0.03168139,2.7161958,0.07320721,0.006052426,0.058816504,0.33845153,0.0,20140.959,19159.863,7813.2095,7684.387,6952.57,5867.0947,4390.2964,3812.8723,3150.8032,1746.1465,1223.1626,695.6815,856.70575,210.99872,-8.615966,292.2595,-1229.4679,-2947.6445,-3007.5203,7459.8296,1534.7404,515.61774,4654.567,3006.9531,2260.5208,-1067.7101,-182.9328,22.96662,679.01984,368.8486,24.923267,-69.698006,156.57315,985.5114,0.2978819,0.2976692,0.2973493,0.29696354,0.29447833,0.29217097,0.28997794,0.28974217,0.28943247,0.28924245,0.28323805,0.2719553,0.28929055,0.2859714,0.28205043,0.29341322,0.29727224,0.29752603,0.2970964,0.29221034,0.29094836,0.28982598,0.2892903,0.28903666,0.28886196,0.28199908,0.2892231,0.28292078,0.27130347,0.2811058,0.28792557,0.2978969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1326,27.334938,21.349144,16.189613,10.224378,9.254508,8.124557,6.9756827,6.2337313,4.8166847,4.0270534,0.095214605,1.5274928,0.99415785,0.8743559,4.1870546,15.121311,23.597511,17.337502,10.661049,5.308799,12.17662,7.7696466,4.5759273,1.1289058,0.40021536,4.18838,0.6363072,0.0436075,0.27219415,0.9954622,0.0,19728.094,18801.725,7720.397,7583.409,6813.163,5859.9067,4407.1196,3929.841,3317.9128,1869.0925,1389.5143,901.5109,927.8344,327.01514,62.527122,373.8202,-1247.7374,-2851.45,-2900.8218,7329.659,1340.2697,453.05402,4820.565,3138.5576,2365.907,-1137.1348,-215.7333,108.25321,681.89594,432.68448,80.77432,-153.8217,261.55417,1030.298,0.2978819,0.29766947,0.29732314,0.2968784,0.29631326,0.29611558,0.2957492,0.29521665,0.28915668,0.2877907,0.28765658,0.2756287,0.2878787,0.2869998,0.28703466,0.2958667,0.29723158,0.29752517,0.29721016,0.2956575,0.29562557,0.29554972,0.29245526,0.2885368,0.2873048,0.2835001,0.28952652,0.28722087,0.2745135,0.2825052,0.2872916,0.2978969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1326,27.334938,21.349144,16.189613,10.224378,9.254508,8.124557,6.9756827,6.2337313,4.8166847,4.0270534,0.095214605,1.5274928,0.99415785,0.8743559,4.1870546,15.121311,23.597511,17.337502,10.661049,5.308799,12.17662,7.7696466,4.5759273,1.1289058,0.40021536,4.18838,0.6363072,0.0436075,0.27219415,0.9954622,0.0,19728.094,18801.725,7720.397,7583.409,6813.163,5859.9067,4407.1196,3929.841,3317.9128,1869.0925,1389.5143,901.5109,927.8344,327.01514,62.527122,373.8202,-1247.7374,-2851.45,-2900.8218,7329.659,1340.2697,453.05402,4820.565,3138.5576,2365.907,-1137.1348,-215.7333,108.25321,681.89594,432.68448,80.77432,-153.8217,261.55417,1030.298,0.30411562,0.3038936,0.30356058,0.3031284,0.2998553,0.29717964,0.29482096,0.29458594,0.29427683,0.29407924,0.28594303,0.2796867,0.2941339,0.29309568,0.28391656,0.2988631,0.30347294,0.30374122,0.30329743,0.29617488,0.29579887,0.29540655,0.2937083,0.29363388,0.2936007,0.2872695,0.2937083,0.2870992,0.27725,0.2854585,0.29284623,0.30413124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.386955,31.065533,25.708714,21.083326,15.544442,14.649689,13.58214,12.522582,11.844182,10.573919,9.918915,6.8730593,7.3311753,6.773646,6.6894407,10.1137705,20.394976,27.782776,21.603785,15.2166815,9.86991,16.866528,12.701084,9.653066,6.6725245,6.0186954,8.621926,5.1249204,4.4894934,4.8776793,5.812494,0.0,18763.0,17896.342,7271.193,7148.8647,6545.7476,5610.3096,4273.9873,3761.8071,3161.3054,1761.9272,1256.1143,785.41125,907.06616,334.94357,51.687634,380.57007,-1206.9297,-2647.5115,-2704.5999,7114.911,1308.5864,452.80353,4602.705,3044.475,2307.001,-1051.27,-203.46825,130.55263,693.6263,429.0496,83.86811,-204.73952,300.4187,1070.0597,0.30411562,0.3038946,0.3035367,0.303075,0.30248162,0.3022755,0.30188414,0.30141574,0.29452255,0.29262525,0.29248622,0.2812487,0.29271367,0.29259345,0.29147953,0.3020436,0.30343202,0.30374187,0.30342355,0.3017858,0.3017531,0.30170944,0.2991499,0.2933489,0.29334545,0.28861502,0.29452568,0.29202482,0.28476727,0.29166165,0.29296872,0.30413124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.386955,31.06553,25.708712,21.083324,15.544441,14.649689,13.582139,12.522582,11.844181,10.573918,9.918914,6.8730583,7.3311744,6.773645,6.6894403,10.11377,20.394976,27.782776,21.603783,15.2166815,9.869909,16.866528,12.701084,9.653065,6.672524,6.018695,8.621926,5.12492,4.4894924,4.8776784,5.812493,0.0,18763.0,17896.342,7271.193,7148.8647,6545.7476,5610.3096,4273.9873,3761.8071,3161.3057,1761.9272,1256.1144,785.41125,907.06616,334.94357,51.687634,380.57007,-1206.9297,-2647.5115,-2704.5999,7114.911,1308.5864,452.80353,4602.705,3044.475,2307.001,-1051.27,-203.46826,130.55263,693.6263,429.0496,83.86811,-204.73952,300.41873,1070.0597,0.31975725,0.31952098,0.31921276,0.3189228,0.30853558,0.30398723,0.300945,0.300689,0.3003637,0.30016467,0.29073805,0.28238294,0.30021977,0.29916424,0.29663882,0.3072626,0.3190455,0.31936452,0.3190458,0.30248716,0.30201814,0.30153307,0.30006626,0.29989085,0.29975957,0.29349712,0.30000365,0.29157656,0.2886904,0.29143432,0.29932737,0.31977454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52991,33.256588,28.077955,23.60031,18.315002,17.453598,16.432081,15.40859,14.749666,13.498755,12.809993,9.518611,10.986504,10.656198,10.645191,13.939824,24.07507,30.43263,24.44521,18.027143,13.134508,19.968594,15.874458,13.083625,10.830527,10.221136,12.015977,8.310502,7.6375885,8.006842,8.97149,0.0,18201.582,17344.178,7139.5825,7024.648,6382.1943,5496.417,4173.467,3692.1172,3111.9717,1747.3826,1290.6654,818.98694,822.2982,252.47137,17.227747,372.71805,-1197.6473,-2441.29,-2493.4495,6846.522,1312.008,431.6136,4464.1895,3016.2217,2199.765,-903.8604,-195.88051,101.92042,680.2523,442.6761,86.50442,-199.28566,305.55817,1110.2717,0.31975725,0.31951317,0.31911594,0.3186196,0.31804967,0.31785035,0.3175219,0.31336346,0.3004033,0.2986546,0.29851773,0.28578952,0.29874787,0.29862994,0.2972438,0.31771085,0.31899118,0.31934106,0.31900227,0.317407,0.3173942,0.31738448,0.30714333,0.29955187,0.2980804,0.29764682,0.30078423,0.29795218,0.2933033,0.29793286,0.2980271,0.31977454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52991,33.256588,28.077953,23.600307,18.315002,17.453598,16.432081,15.408589,14.749665,13.4987545,12.809992,9.51861,10.986503,10.656197,10.64519,13.939823,24.07507,30.432629,24.445208,18.027142,13.134507,19.968594,15.874457,13.083624,10.830526,10.221135,12.015976,8.310501,7.637587,8.00684,8.971489,0.0,18201.582,17344.18,7139.5825,7024.648,6382.1943,5496.4175,4173.467,3692.1172,3111.9717,1747.3826,1290.6654,818.98694,822.2982,252.47137,17.227747,372.71805,-1197.6473,-2441.29,-2493.4495,6846.522,1312.008,431.6136,4464.1895,3016.2217,2199.765,-903.8604,-195.88051,101.92042,680.2523,442.6761,86.50442,-199.28566,305.55817,1110.2719,0.32961947,0.32935587,0.32896063,0.3286701,0.32121256,0.3182878,0.31635562,0.31614777,0.31584904,0.31349385,0.2967083,0.28699076,0.3157379,0.30519047,0.30812573,0.32022864,0.32882902,0.3291607,0.3286733,0.31757843,0.3172993,0.31702396,0.3155351,0.31541443,0.30897868,0.29911673,0.31550038,0.29760298,0.29397914,0.29756933,0.31038702,0.3296378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58771,34.01079,28.947025,24.568392,19.490839,18.687284,17.714773,16.754131,16.120087,14.966195,14.37161,11.401917,11.750833,11.317139,11.29348,14.22379,24.39599,31.056992,25.378841,19.061895,13.838255,21.086159,17.286638,14.493762,11.61717,10.926951,13.48478,10.167251,9.580711,10.021881,11.071068,0.0,17970.348,17152.99,7053.632,6940.3438,6245.4873,5293.9175,4064.1387,3567.9165,3047.9646,1672.8468,1192.1609,774.74493,891.3491,292.46307,26.042263,349.86475,-1200.0032,-2503.5312,-2554.7126,6770.8867,1300.8057,447.14285,4364.1943,2897.014,2200.634,-1031.3114,-209.5066,94.20498,663.8612,417.01575,80.319885,-219.38403,319.7374,1005.5303,0.32961947,0.32935977,0.32894024,0.32841146,0.3277986,0.32758582,0.32723913,0.3235648,0.3149908,0.3142621,0.31376782,0.2893086,0.31444123,0.3140843,0.31329253,0.32738897,0.32877535,0.32916716,0.3286085,0.32699594,0.3268094,0.3266255,0.3183634,0.31509417,0.31339675,0.3099816,0.31519,0.31342757,0.30494934,0.31330058,0.31340364,0.3296378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58771,34.01079,28.947025,24.568392,19.490837,18.687284,17.714773,16.75413,16.120085,14.966194,14.371609,11.4019165,11.750832,11.317137,11.293479,14.223789,24.395988,31.056992,25.37884,19.061893,13.838254,21.086157,17.286636,14.493761,11.617169,10.92695,13.484779,10.167249,9.58071,10.02188,11.071067,0.0,17970.348,17152.99,7053.632,6940.3438,6245.4873,5293.9175,4064.139,3567.9165,3047.9648,1672.8468,1192.1609,774.74493,891.3492,292.4631,26.042263,349.86475,-1200.0032,-2503.5312,-2554.7126,6770.8867,1300.8057,447.14288,4364.1943,2897.0142,2200.634,-1031.3114,-209.5066,94.20498,663.8612,417.01575,80.319885,-219.38403,319.7374,1005.5303,0.3338606,0.33359522,0.33321053,0.33293274,0.32859957,0.32680285,0.32635877,0.32595766,0.32556307,0.32272947,0.31213573,0.29296604,0.3254301,0.31911796,0.31576678,0.3280328,0.33309567,0.33340865,0.33294103,0.3267656,0.32660237,0.32641342,0.32579947,0.3244755,0.3211139,0.31371516,0.32446018,0.31304836,0.30736166,0.3129963,0.31949595,0.3338794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58172,33.981945,29.018276,24.72156,19.60858,18.788115,17.851212,16.92458,16.326273,15.198371,14.564468,11.501938,12.3579645,11.885719,11.779666,14.3203745,24.540106,31.08574,25.354908,19.519913,15.350572,20.913488,17.228949,14.626364,12.280954,11.511917,13.478705,10.4128,9.67192,10.11019,11.1255245,0.0,17994.45,17159.293,6977.9976,6869.93,6268.979,5353.785,3983.0986,3499.1436,2953.9653,1652.3961,1234.0996,787.73,846.2072,306.225,58.5441,323.92548,-1203.0276,-2480.0242,-2527.693,6768.8047,1246.2406,395.89627,4445.2036,2849.3418,2118.3606,-923.6715,-222.10301,79.512344,655.9651,399.62775,91.117584,-218.6043,314.12503,1017.86206,0.3338606,0.33359465,0.33316544,0.33262792,0.33194715,0.33171627,0.3313694,0.32893994,0.32396314,0.3238183,0.32214153,0.2945742,0.3239202,0.32370013,0.32056114,0.33122593,0.3330181,0.33340433,0.33258918,0.33104226,0.33087105,0.3306862,0.32581237,0.32431683,0.32419956,0.3196343,0.32441384,0.32262608,0.31414357,0.3221051,0.32419434,0.3338794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58172,33.981945,29.018276,24.72156,19.608578,18.788115,17.851212,16.92458,16.326271,15.19837,14.564467,11.501937,12.357963,11.885717,11.779665,14.320374,24.540104,31.08574,25.354906,19.51991,15.35057,20.913486,17.228949,14.626363,12.280952,11.511916,13.4787035,10.412799,9.671919,10.110189,11.125524,0.0,17994.45,17159.293,6977.998,6869.93,6268.979,5353.785,3983.0986,3499.1436,2953.9653,1652.3961,1234.0996,787.73,846.2072,306.225,58.5441,323.92548,-1203.0276,-2480.0242,-2527.693,6768.8047,1246.2406,395.89627,4445.2036,2849.3418,2118.3606,-923.6715,-222.10303,79.512344,655.9651,399.62775,91.117584,-218.6043,314.12506,1017.86206,0.33341348,0.3331512,0.33274388,0.33225173,0.3316018,0.33136782,0.3307989,0.3302462,0.32976684,0.3273867,0.321679,0.30821052,0.3296102,0.32506967,0.322111,0.33128503,0.33260652,0.33296475,0.33239517,0.33202246,0.3304821,0.3304278,0.32980317,0.3286844,0.32536423,0.3215056,0.3286834,0.32254392,0.31792757,0.32228863,0.32527828,0.33343226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54155,33.031174,27.765425,23.20779,17.78669,16.91538,15.911797,14.9119425,14.268974,12.941618,12.220594,8.575019,10.459264,10.065231,10.01726,13.131285,23.147747,30.002266,24.19202,17.840069,11.529719,19.607141,15.503173,12.546065,9.853622,9.328359,11.638098,8.015371,7.0905538,7.509116,8.508993,0.0,18155.197,17408.852,7204.1836,7092.1294,6470.2173,5530.4565,4133.7456,3645.828,3071.0522,1804.2548,1322.9646,865.4549,827.7747,277.70337,38.145912,361.54272,-1190.0479,-2542.5452,-2589.585,6858.1655,1304.6927,495.1834,4522.1646,3020.1306,2269.5886,-995.1209,-180.78154,132.44894,681.0106,437.31055,102.70807,-213.24025,311.5338,1099.2821,0.33341345,0.333148,0.33271435,0.33215883,0.33168933,0.33144382,0.32989725,0.32953924,0.3290032,0.32842264,0.32711592,0.30686486,0.32869518,0.3281979,0.32605317,0.3311042,0.33256593,0.33295593,0.3321442,0.3303027,0.33022475,0.33011225,0.33011225,0.32831198,0.32816666,0.32518575,0.32917893,0.32678828,0.32106176,0.32633716,0.32816604,0.33343223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54155,33.031174,27.765423,23.20779,17.78669,16.915379,15.911796,14.911942,14.268973,12.941617,12.220593,8.575018,10.459263,10.06523,10.017259,13.131284,23.147745,30.002266,24.19202,17.840069,11.529718,19.60714,15.503173,12.546064,9.8536215,9.328358,11.638097,8.01537,7.090553,7.509115,8.508992,0.0,18155.197,17408.852,7204.1836,7092.1294,6470.2173,5530.4565,4133.7456,3645.828,3071.0522,1804.2548,1322.9646,865.45496,827.7747,277.70337,38.145912,361.54276,-1190.0479,-2542.5452,-2589.585,6858.166,1304.6927,495.1834,4522.1646,3020.1306,2269.5886,-995.1209,-180.78156,132.44894,681.0106,437.31058,102.70807,-213.24025,311.5338,1099.2821,0.33046156,0.3302083,0.32985714,0.32975042,0.3298229,0.3298536,0.3298374,0.3297664,0.32837623,0.32710963,0.32661617,0.31775102,0.32728305,0.32703438,0.32709098,0.3299396,0.32974863,0.33003384,0.3296108,0.33000374,0.33008674,0.33004028,0.32968485,0.32808205,0.32796836,0.3263625,0.32817015,0.32654372,0.32323566,0.32605112,0.3279675,0.33047998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46929,32.148514,26.987816,22.535505,17.195372,16.330683,15.297624,14.26296,13.585984,12.209155,11.43028,7.245903,9.58488,9.054959,8.929575,11.765008,21.60304,28.908655,22.827953,16.824371,10.597706,18.126068,14.049545,11.179279,8.764621,8.237453,9.747221,6.0552254,5.415993,5.891062,7.0194697,0.0,18441.41,17628.412,7126.219,7003.1577,6417.8574,5507.7246,4198.8647,3713.8242,3157.7188,1840.2596,1379.2623,932.328,849.97614,325.88287,64.08401,343.7019,-1178.554,-2631.5676,-2685.458,7057.3857,1265.5553,491.6267,4584.1177,3009.2085,2233.3528,-938.29834,-181.13489,132.78288,699.70197,441.80585,84.13891,-228.33095,332.55493,1117.2037,0.33046156,0.33020222,0.32978705,0.3292771,0.32871222,0.3285293,0.3282148,0.32799745,0.32783118,0.3277125,0.3247569,0.31711036,0.32775208,0.3275556,0.32678473,0.32852873,0.32964098,0.33001643,0.32955235,0.32783175,0.32783672,0.32788846,0.3279154,0.32791832,0.32785913,0.32607663,0.32793495,0.3260875,0.32434008,0.32591113,0.3278589,0.33047998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46929,32.148514,26.987814,22.535505,17.195372,16.330683,15.297623,14.2629595,13.585983,12.209154,11.430279,7.245902,9.584879,9.054959,8.929574,11.765008,21.60304,28.908655,22.827953,16.824371,10.597706,18.126068,14.049544,11.179279,8.76462,8.237453,9.74722,6.055225,5.4159923,5.891061,7.019469,0.0,18441.41,17628.412,7126.219,7003.1577,6417.8574,5507.7246,4198.8647,3713.8242,3157.7188,1840.2596,1379.2623,932.32806,849.97614,325.88287,64.08401,343.7019,-1178.554,-2631.5676,-2685.458,7057.3857,1265.5553,491.6267,4584.1177,3009.2085,2233.3528,-938.2984,-181.13489,132.78288,699.70197,441.80585,84.13891,-228.33095,332.55496,1117.2037,0.32533303,0.32508823,0.3247463,0.32459843,0.32684,0.32685506,0.32682008,0.32665768,0.3264111,0.32614172,0.32586455,0.32242942,0.32625937,0.32602924,0.32576436,0.3268695,0.32465482,0.3249243,0.32451746,0.32736683,0.32736537,0.3273619,0.32601514,0.32594922,0.3259059,0.3255919,0.32598376,0.32587823,0.32463393,0.32584015,0.32590792,0.32535088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27146,29.179651,23.429585,18.470293,12.648044,11.716157,10.579691,9.442181,8.712565,7.2769904,6.491525,2.4554796,4.1088576,3.7274857,3.6994221,8.499743,18.852661,26.010942,19.180634,12.457131,7.9018035,14.0177,9.49955,6.217706,3.0008752,2.5120208,5.229599,1.3622607,0.51618713,0.9964547,2.1007247,0.0,19206.334,18362.191,7554.7134,7423.0493,6724.4897,5734.8574,4420.822,3908.804,3288.009,1882.2496,1385.5509,914.3344,916.86456,272.84906,28.55762,456.7131,-1211.468,-2602.777,-2653.453,7330.285,1345.3613,415.2828,4821.6,3181.0654,2400.9358,-1095.4807,-173.90353,177.71185,717.95306,453.01453,97.88954,-229.67682,328.6947,1110.9781,0.32533303,0.3250809,0.32466805,0.3241593,0.3235841,0.32340345,0.32313535,0.3233828,0.32459226,0.32449195,0.3242168,0.32042053,0.32456115,0.324444,0.32416853,0.3231002,0.32454735,0.32490453,0.32444566,0.32264587,0.32264155,0.32262972,0.32454967,0.3250918,0.32487053,0.3240942,0.3253223,0.32386088,0.32336804,0.32387236,0.3250345,0.32535088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27146,29.179651,23.429583,18.470293,12.648044,11.716156,10.57969,9.44218,8.712565,7.27699,6.491524,2.4554791,4.108857,3.7274852,3.6994216,8.4997425,18.852661,26.01094,19.180634,12.457131,7.901803,14.0177,9.499549,6.2177057,3.0008748,2.51202,5.2295985,1.3622601,0.51618654,0.9964541,2.100724,0.0,19206.334,18362.191,7554.7134,7423.0493,6724.4897,5734.8574,4420.822,3908.804,3288.009,1882.2496,1385.5509,914.3344,916.86456,272.84906,28.557617,456.7131,-1211.468,-2602.777,-2653.453,7330.285,1345.3613,415.2828,4821.6,3181.0654,2400.9358,-1095.4807,-173.90353,177.71185,717.95306,453.01453,97.88954,-229.67682,328.6947,1110.9781,0.3123768,0.3121555,0.31186187,0.31164795,0.31698096,0.32063416,0.32169423,0.32157788,0.32143638,0.32134908,0.3220829,0.32203552,0.3214769,0.32181212,0.32116985,0.31924483,0.3117623,0.31200305,0.31165862,0.32138324,0.32186747,0.32233033,0.320924,0.32084888,0.32082123,0.32248387,0.32084268,0.32310426,0.32267454,0.32305124,0.3209982,0.31239328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16138,27.540165,21.571177,16.419338,10.3468685,9.363686,8.153747,6.9815907,6.2404795,4.7342367,3.917534,0.08620892,1.7981017,1.3677495,1.3418051,5.1600223,16.850618,24.259447,17.16929,9.40692,3.5361757,12.087343,7.7468724,4.694332,1.5257686,0.71695924,3.6499975,0.4001421,0.03715635,0.26399434,0.99975926,0.0,19620.924,18756.668,7708.6846,7577.3037,6879.0234,5903.2036,4572.92,3972.6443,3315.8828,1931.7261,1415.0365,888.99286,899.37335,291.24393,27.372173,403.61432,-1293.6226,-2651.578,-2703.6924,7476.244,1453.8903,476.2477,4780.614,3112.8948,2308.8484,-1086.5743,-228.23326,125.650185,702.3355,412.4007,61.98579,-153.1852,263.98474,1047.8994,0.3123768,0.3121444,0.3117707,0.3113049,0.31077987,0.31061575,0.31037864,0.31063184,0.3186866,0.31926778,0.31961384,0.31993434,0.3191633,0.31946468,0.31985328,0.3102985,0.31162727,0.31197307,0.31166086,0.31006584,0.31003228,0.30999523,0.31309104,0.32028162,0.32028162,0.31911716,0.31873837,0.31885356,0.31916726,0.31887293,0.3201681,0.31239328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16138,27.540165,21.571177,16.419338,10.3468685,9.363686,8.153747,6.9815907,6.2404795,4.7342367,3.917534,0.08620892,1.7981017,1.3677495,1.3418051,5.1600223,16.850618,24.259447,17.16929,9.40692,3.5361757,12.087343,7.7468724,4.694332,1.5257686,0.71695924,3.6499975,0.4001421,0.03715635,0.26399434,0.99975926,0.0,19620.924,18756.668,7708.6846,7577.3037,6879.0234,5903.2036,4572.92,3972.6443,3315.8828,1931.7261,1415.0365,888.99286,899.37335,291.24393,27.372173,403.61432,-1293.6226,-2651.578,-2703.6924,7476.244,1453.8903,476.2477,4780.614,3112.8948,2308.8484,-1086.5743,-228.23326,125.650185,702.3355,412.4007,61.98579,-153.1852,263.98474,1047.8994,0.30577663,0.30556038,0.30525917,0.30508494,0.30708364,0.30860427,0.3088752,0.30885017,0.308739,0.30866182,0.31751135,0.31779602,0.3086819,0.3104249,0.3089719,0.30754337,0.3051571,0.30540758,0.3050392,0.30883983,0.30923802,0.30967718,0.30837795,0.30823958,0.30827066,0.31382263,0.30829352,0.31823367,0.31812698,0.31825304,0.30890438,0.30579242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.071785,26.34312,20.126213,14.766317,8.396637,7.4138694,6.3497295,5.292009,4.625014,3.4044666,2.7761111,0.06552103,0.40984556,0.07738464,0.07544719,2.1797802,14.720471,22.774513,15.837957,8.002336,1.1152449,10.879812,6.55982,3.602496,0.31931153,0.02434612,3.1271367,0.11643952,0.010426775,0.06991994,0.42803395,0.0,19952.932,19037.953,7879.947,7741.0303,7058.8203,5901.8594,4266.612,3758.2852,3132.4946,1724.351,1228.2565,737.4809,874.236,253.35918,6.7456903,292.58685,-1343.594,-2773.8665,-2829.3193,7528.362,1461.2825,519.12854,4717.373,3104.956,2269.6782,-1107.6245,-132.38455,32.512127,670.96356,395.7259,31.891008,-74.36495,178.94713,965.4719,0.30577663,0.3055539,0.30519465,0.3047459,0.30421454,0.30403885,0.30374184,0.30379617,0.3068166,0.30680907,0.30686814,0.31576332,0.30681688,0.30682337,0.30704686,0.3037284,0.30505598,0.30538926,0.30508286,0.30353016,0.30349576,0.3034355,0.3042459,0.30748048,0.30645767,0.3066304,0.3070547,0.30648702,0.30959672,0.30643937,0.3063523,0.30579242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.071785,26.34312,20.126213,14.766317,8.396637,7.41387,6.3497295,5.292009,4.625014,3.4044669,2.7761111,0.06552103,0.40984598,0.07738514,0.075446874,2.17978,14.720471,22.774513,15.837957,8.002336,1.115245,10.879812,6.55982,3.602496,0.31931153,0.024346089,3.1271367,0.11643954,0.010426789,0.06992008,0.42803407,0.0,19952.932,19037.953,7879.947,7741.0303,7058.8203,5901.8594,4266.612,3758.2852,3132.4946,1724.351,1228.2565,737.4809,874.23596,253.35915,6.744954,292.58688,-1343.594,-2773.8665,-2829.3193,7528.362,1461.2825,519.12854,4717.373,3104.956,2269.6782,-1107.6245,-132.38455,32.511997,670.96356,395.7259,31.891008,-74.364914,178.94711,965.4719,0.3006889,0.30047834,0.30018276,0.2999791,0.30114213,0.30227494,0.30243355,0.3023469,0.3022073,0.30210522,0.3049326,0.31379598,0.30213934,0.30230674,0.3039521,0.30123454,0.30008894,0.3003329,0.2999578,0.30284727,0.302863,0.30289972,0.30182874,0.301817,0.3019172,0.30531517,0.3018015,0.30560073,0.30792952,0.30490932,0.3019282,0.30070418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07541,26.286469,20.308716,15.152827,9.062524,8.097366,6.9458175,5.806847,5.071155,3.7249763,3.05928,0.06379452,0.47280133,0.12564862,0.13230091,3.7964501,15.307693,22.90834,15.457955,7.075326,0.13768707,10.522602,6.1805806,3.2921202,0.29472786,0.02328843,3.0040648,0.08328179,0.0031457187,0.017103108,0.112656504,0.0,19939.574,19053.162,7714.794,7580.5195,6889.9253,5844.5166,4452.4067,3911.5125,3302.7686,1818.025,1267.1445,778.3711,916.2886,259.34448,-13.126898,394.73724,-1282.8682,-2688.4285,-2746.7476,7652.61,1515.5092,521.18243,4705.652,3113.4954,2240.986,-1054.4751,-126.57439,48.945915,659.9448,389.30002,27.418726,-33.99201,87.68209,966.29297,0.3006889,0.30047312,0.30012724,0.29969218,0.29916975,0.29899,0.2987295,0.29859924,0.3004349,0.30038887,0.3003074,0.3082075,0.30042285,0.30037785,0.3002224,0.29869124,0.30000457,0.30031836,0.29901496,0.2987132,0.29862192,0.29855314,0.29985315,0.30044904,0.30042377,0.3009009,0.30101252,0.2999537,0.30519995,0.30221933,0.300393,0.30070418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07541,26.286469,20.308716,15.152827,9.062524,8.097366,6.9458175,5.806847,5.071155,3.7249763,3.05928,0.06379452,0.47280133,0.12564863,0.13230093,3.7964501,15.307693,22.90834,15.457955,7.075326,0.13768707,10.522602,6.1805806,3.2921202,0.29472786,0.02328843,3.0040648,0.08328179,0.0031457187,0.017103108,0.112656504,0.0,19939.574,19053.162,7714.794,7580.5195,6889.9253,5844.5166,4452.4067,3911.5125,3302.7686,1818.025,1267.1445,778.3711,916.2886,259.34448,-13.126898,394.73724,-1282.8682,-2688.4285,-2746.7476,7652.61,1515.5092,521.18243,4705.652,3113.4954,2240.986,-1054.4751,-126.57439,48.945915,659.9448,389.30002,27.418726,-33.99201,87.68209,966.29297,0.3008903,0.3006735,0.30030936,0.29982433,0.29915723,0.29891554,0.29836136,0.2978301,0.2974127,0.2971481,0.29833448,0.30115792,0.29723442,0.2982595,0.29850608,0.29851097,0.30017468,0.30051205,0.30020773,0.29876116,0.29866973,0.29775378,0.2966869,0.29670674,0.29682088,0.2993433,0.29668295,0.29896197,0.3031263,0.29832506,0.29750067,0.3009056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0219,25.704733,19.496529,14.152986,7.7721667,6.7843795,5.6499286,4.5678043,3.914341,2.7841563,2.2099323,0.04501908,0.22963773,0.044848394,0.05158161,2.1531408,13.713414,22.023577,15.308023,7.3588023,0.096408844,10.403274,6.1556554,3.284039,0.13662961,0.010937924,2.9002507,0.07063347,0.0050748154,0.032764155,0.19517282,0.0,20135.77,19185.996,7873.9883,7728.269,7065.4834,5918.1167,4416.5874,3804.859,3098.019,1654.2012,1169.9401,653.1883,812.9962,184.50717,-13.215508,292.37854,-1285.8158,-2821.1528,-2877.1565,7486.2954,1472.6837,534.217,4689.8735,3076.7595,2233.9202,-1082.6514,-83.5223,28.73119,659.2092,382.6911,24.601643,-49.20605,116.76078,951.32697,0.3008903,0.3006745,0.3003194,0.29985654,0.29920977,0.29897246,0.2983839,0.29773045,0.29705834,0.29638746,0.29575083,0.29923236,0.29669717,0.29624605,0.29523984,0.29853943,0.30018887,0.3005149,0.2992984,0.29898816,0.29887012,0.2988677,0.29671597,0.29661754,0.29493824,0.29538003,0.29667816,0.29500306,0.30122602,0.29646635,0.29488277,0.3009056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0219,25.704733,19.496529,14.152986,7.7721667,6.7843795,5.6499286,4.567805,3.914341,2.7841563,2.2099323,0.04501908,0.22963786,0.044848554,0.051581442,2.1531405,13.713414,22.023577,15.308023,7.3588023,0.096408844,10.403274,6.1556554,3.284039,0.13662961,0.010937912,2.9002507,0.07063347,0.0050748154,0.032764155,0.19517282,0.0,20135.77,19185.996,7873.9883,7728.269,7065.4834,5918.1167,4416.5874,3804.8586,3098.019,1654.2012,1169.9401,653.1883,812.99615,184.50716,-13.215936,292.37854,-1285.8158,-2821.1528,-2877.1565,7486.2954,1472.6837,534.217,4689.8735,3076.7595,2233.9202,-1082.6514,-83.5223,28.731136,659.2092,382.6911,24.601643,-49.20605,116.76078,951.32697,0.2979587,0.29775038,0.29745176,0.29720786,0.29742372,0.29751548,0.29753593,0.2972781,0.29675853,0.2962147,0.29450488,0.29447088,0.2963944,0.29477963,0.2946978,0.29799047,0.2973625,0.29760683,0.29722112,0.2983262,0.29824862,0.2976736,0.2971646,0.29686806,0.29667225,0.29474685,0.29706085,0.29485223,0.29852977,0.2946192,0.2958307,0.2979737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98988,25.159458,18.897575,13.490493,7.1042705,6.1243353,5.072114,4.078916,3.457405,2.3574474,1.8135295,0.03157704,0.09204549,0.024993498,0.05826677,2.5269372,13.507687,21.576908,14.497031,6.972223,0.91602397,9.5465975,5.583097,2.9585032,0.15085588,0.010692645,2.3734486,0.053511474,0.0021325964,0.015152376,0.09590894,0.0,20252.35,19314.324,7910.6777,7777.7534,7068.7134,5892.668,4240.7417,3632.7039,3015.2805,1630.1638,1136.1842,588.0145,774.15845,106.73063,-31.307877,318.93347,-1250.5994,-2776.6882,-2835.2827,7589.0073,1429.693,484.31293,4713.4106,2963.868,2128.0146,-1017.8904,-88.584404,31.280546,643.3982,343.77658,21.568113,-32.739334,80.067665,913.0404,0.2979587,0.2977465,0.29740334,0.29696912,0.2964686,0.29630098,0.2960146,0.295805,0.29558286,0.29526094,0.2949016,0.29268634,0.29542682,0.29546067,0.2946521,0.29596406,0.29728964,0.29759568,0.29627287,0.29598886,0.29591405,0.29582924,0.2960577,0.29601052,0.29541308,0.29454312,0.29614812,0.29519877,0.2957521,0.29140815,0.2953522,0.2979737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98988,25.159458,18.897575,13.490493,7.1042705,6.1243353,5.072114,4.078916,3.457405,2.3574474,1.8135295,0.03157704,0.09204549,0.024993498,0.05826677,2.5269372,13.507687,21.576908,14.497031,6.972223,0.91602397,9.5465975,5.583097,2.9585032,0.15085588,0.010692645,2.3734486,0.053511474,0.0021325964,0.015152376,0.09590894,0.0,20252.35,19314.324,7910.6777,7777.7534,7068.7134,5892.668,4240.7417,3632.7039,3015.2805,1630.1638,1136.1842,588.0145,774.15845,106.73063,-31.307877,318.93347,-1250.5994,-2776.6882,-2835.2827,7589.0073,1429.693,484.31293,4713.4106,2963.868,2128.0146,-1017.8904,-88.584404,31.280546,643.3982,343.77658,21.568113,-32.739334,80.067665,913.0404,0.2962436,0.2960372,0.2957623,0.29553255,0.29532355,0.2952525,0.2950377,0.29475123,0.29442802,0.2940602,0.29353818,0.29086277,0.2942349,0.29373655,0.29416502,0.2954233,0.29567042,0.29589415,0.29561144,0.29548007,0.29534847,0.29476637,0.29425007,0.29416528,0.29412538,0.29276377,0.29422823,0.29335955,0.29429376,0.2910471,0.29409325,0.29625842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99124,25.152723,19.013577,13.712622,7.482761,6.5234547,5.4613757,4.4500904,3.8116782,2.6281326,2.0562131,0.04055626,0.225792,0.042242873,0.053426463,2.0860121,12.695438,21.322542,14.440485,6.510694,0.09254229,9.379603,5.2787757,2.7720752,0.15878424,0.009304389,2.0546913,0.055421703,0.0018465096,0.012201265,0.07684499,0.0,20247.426,19316.34,7826.5737,7694.948,6974.7295,5825.36,4262.1475,3668.2764,3059.2827,1695.9253,1167.4023,628.47327,801.1499,183.83751,-17.377146,287.1574,-1227.584,-2878.7498,-2939.474,7608.13,1470.739,499.7333,4769.9033,3018.8828,2075.8562,-979.2166,-91.716675,30.03376,650.7129,317.24332,22.061148,-28.931017,71.00183,883.81757,0.2962436,0.29603404,0.29569483,0.2952679,0.29473916,0.29455292,0.29414487,0.29375458,0.29337722,0.29296118,0.2923225,0.28905055,0.2931585,0.2916441,0.29233223,0.29424554,0.29557317,0.29588187,0.2946844,0.2944367,0.2943263,0.29418215,0.29399094,0.29329476,0.2926656,0.29155755,0.29393995,0.29243672,0.29172713,0.2918124,0.2926145,0.29625842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99124,25.152723,19.013577,13.712622,7.482761,6.5234547,5.4613757,4.4500904,3.8116782,2.6281326,2.0562131,0.04055626,0.225792,0.042242873,0.053426463,2.0860121,12.695438,21.322542,14.440485,6.510694,0.09254229,9.379603,5.2787757,2.7720752,0.15878424,0.009304389,2.0546913,0.055421703,0.0018465096,0.012201265,0.07684499,0.0,20247.426,19316.34,7826.5737,7694.948,6974.7295,5825.36,4262.1475,3668.2764,3059.2827,1695.9253,1167.4023,628.47327,801.1499,183.83751,-17.377146,287.1574,-1227.584,-2878.7498,-2939.474,7608.13,1470.739,499.7333,4769.9033,3018.8828,2075.8562,-979.2166,-91.716675,30.03376,650.7129,317.24332,22.061148,-28.931017,71.00183,883.81757,0.29631567,0.2961057,0.29575807,0.29530326,0.29467902,0.29444915,0.29388618,0.29329303,0.29271156,0.2921234,0.2912895,0.28724962,0.29238856,0.2914049,0.29204103,0.294292,0.2956547,0.29595828,0.2950782,0.29483283,0.29478663,0.29246563,0.29243246,0.29229343,0.29220614,0.29136482,0.29238394,0.2906147,0.28998077,0.29007253,0.29219335,0.29633048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02416,25.807056,19.742605,14.500786,8.221843,7.245946,6.1132226,5.0410542,4.369285,3.166025,2.565328,0.05545397,0.3049015,0.055618595,0.05454582,1.9546162,13.004817,21.881737,15.308659,7.2219405,0.6899264,10.292262,6.0833144,3.250789,0.17410266,0.011827131,2.6009395,0.0690079,0.0025969828,0.018449606,0.12047972,0.0,20127.486,19160.895,7775.0107,7648.4775,7004.3467,5879.544,4412.954,3785.9185,3144.58,1711.1208,1198.7617,707.47284,857.2085,216.87828,4.900841,276.8921,-1254.8641,-2923.4648,-2978.676,7525.743,1486.3837,504.50098,4747.2183,3061.6028,2217.4485,-1069.4469,-95.87575,29.514116,668.09125,360.3973,24.773819,-36.411186,90.842705,958.19775,0.29631567,0.29610604,0.2957615,0.29531378,0.2946909,0.29445946,0.29386538,0.293191,0.29218662,0.2911835,0.29002908,0.28832662,0.29193798,0.29111463,0.29022148,0.29434136,0.2956595,0.2959592,0.29540545,0.29507226,0.29383814,0.2930759,0.2930759,0.29120845,0.2907315,0.28991106,0.2930759,0.2905248,0.288194,0.28826523,0.29069254,0.29633048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
