pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.02416,25.807056,19.742605,14.500786,8.221843,7.245946,6.1132226,5.0410542,4.369285,3.166025,2.565328,0.05545397,0.3049015,0.055618595,0.05454582,1.9546162,13.004817,21.881737,15.308659,7.2219405,0.6899264,10.292262,6.0833144,3.250789,0.17410266,0.01182713,2.6009395,0.0690079,0.0025969828,0.018449606,0.12047972,0.0,20127.486,19160.895,7775.0107,7648.4775,7004.3467,5879.544,4412.954,3785.9185,3144.58,1711.1208,1198.7617,707.47284,857.2085,216.87828,4.900839,276.8921,-1254.8641,-2923.4648,-2978.676,7525.743,1486.3837,504.50098,4747.2183,3061.6028,2217.4485,-1069.4469,-95.87575,29.514116,668.09125,360.3973,24.773819,-36.411186,90.842705,958.19775,0.2980813,0.29787016,0.29755667,0.29722455,0.29585454,0.29416478,0.29358727,0.293022,0.2924693,0.29208592,0.2891764,0.2865302,0.292229,0.2900414,0.29039624,0.29507995,0.29747912,0.2977278,0.29731622,0.29446605,0.29401362,0.29340202,0.293256,0.29121628,0.29116422,0.29011944,0.2932218,0.2887147,0.2854804,0.2864692,0.29115131,0.2980963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13486,26.839144,20.670816,15.346619,9.087195,8.104339,6.981559,5.8786764,5.1612616,3.8224766,3.1000667,0.07484896,0.9474674,0.46038148,0.4592137,4.0940986,15.949234,23.487741,16.489397,9.5220995,3.3575673,11.406731,6.961578,3.9486578,0.80949163,0.073524795,3.2926009,0.08793329,0.010431187,0.07752073,0.45058528,0.0,19719.695,18928.41,7846.6387,7713.149,6992.5806,5902.15,4391.9937,3844.0977,3258.2075,1812.6267,1324.3373,782.53326,874.08215,311.3842,5.130499,393.03183,-1303.422,-2676.538,-2734.992,7468.0166,1371.4862,488.9717,4780.979,3153.2102,2292.6184,-1081.1194,-216.89383,96.83289,687.67755,409.29446,26.928368,-79.34998,182.94301,1017.4276,0.2980813,0.29786873,0.29752076,0.2970771,0.29652786,0.29633656,0.29598856,0.29557452,0.29132903,0.2910871,0.29073218,0.285929,0.291253,0.29084417,0.2904056,0.29607707,0.297427,0.29772297,0.29741022,0.29587498,0.29584077,0.29577067,0.29430547,0.29164705,0.2914869,0.28988117,0.29205233,0.28934377,0.28490025,0.28680956,0.2914573,0.2980963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13486,26.839144,20.670816,15.346619,9.087195,8.104339,6.981559,5.8786764,5.1612616,3.8224764,3.1000667,0.07484896,0.9474674,0.46038145,0.4592137,4.0940986,15.949234,23.487741,16.489397,9.5220995,3.3575673,11.406731,6.961578,3.9486578,0.80949163,0.073524795,3.2926009,0.08793329,0.010431187,0.07752073,0.45058528,0.0,19719.695,18928.41,7846.6387,7713.149,6992.5806,5902.15,4391.9937,3844.0977,3258.2075,1812.6267,1324.3373,782.53326,874.08215,311.3842,5.1305,393.03183,-1303.422,-2676.538,-2734.992,7468.0166,1371.4862,488.9717,4780.979,3153.2102,2292.6184,-1081.1194,-216.89383,96.83289,687.67755,409.29446,26.928368,-79.34998,182.94301,1017.4276,0.3042451,0.30402455,0.30369583,0.3032846,0.30039135,0.29760453,0.2950514,0.29480854,0.2945074,0.2941325,0.28910702,0.28568262,0.29427218,0.2933069,0.29024816,0.29924852,0.30358326,0.30386317,0.30343297,0.2966632,0.2957516,0.29563773,0.29392788,0.29389915,0.29384148,0.290218,0.29392788,0.28971857,0.2853852,0.2888521,0.2933724,0.30426076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32132,29.888884,24.533602,19.905159,14.427926,13.558268,12.509582,11.481109,10.789767,9.524978,8.814998,5.3071275,6.2846613,5.662003,5.368192,8.927324,19.273056,26.622463,19.690533,12.936269,7.4251223,14.544569,10.087077,7.012162,4.251655,3.91566,5.7260914,1.9654047,1.2168838,1.7247344,2.9014852,0.0,19016.043,18189.875,7270.0654,7151.415,6506.306,5524.7925,4233.043,3701.8105,3193.7224,1757.8247,1311.9843,847.64685,906.20844,355.53293,101.493355,388.58762,-1211.0139,-2640.0735,-2697.3247,7408.831,1348.6815,460.2676,4813.0366,3157.9336,2317.971,-1008.6264,-142.02946,198.14264,719.29193,446.22543,91.62381,-236.70781,340.17352,1110.0592,0.3042451,0.3040255,0.30367318,0.30321938,0.3026402,0.30243742,0.30205968,0.30151692,0.2946444,0.2928057,0.292579,0.28494132,0.29292625,0.29279017,0.2922894,0.3021524,0.3035335,0.30386344,0.3035565,0.30194715,0.30191278,0.30185744,0.2992569,0.29357404,0.29352307,0.29093468,0.29482487,0.29201844,0.28504702,0.2890619,0.29312292,0.30426076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32132,29.888884,24.533602,19.905159,14.427926,13.558268,12.509581,11.481108,10.789767,9.524977,8.814997,5.307127,6.284661,5.662002,5.3681917,8.927323,19.273054,26.622461,19.690533,12.936268,7.425122,14.544568,10.087076,7.0121617,4.2516546,3.9156592,5.726091,1.965404,1.2168832,1.7247338,2.9014845,0.0,19016.043,18189.875,7270.066,7151.415,6506.306,5524.7925,4233.043,3701.8105,3193.7227,1757.8247,1311.9843,847.64685,906.20844,355.53293,101.49335,388.58762,-1211.0139,-2640.0735,-2697.3247,7408.831,1348.6815,460.2676,4813.0366,3157.9336,2317.971,-1008.6264,-142.02946,198.14262,719.29193,446.22543,91.62381,-236.70781,340.17352,1110.0592,0.31550255,0.3152612,0.314884,0.3146028,0.3070289,0.30347311,0.30106404,0.30082375,0.30051315,0.3003186,0.29084727,0.28548443,0.30037263,0.29965132,0.29736844,0.30612952,0.3147807,0.3150869,0.3146156,0.30308706,0.3018364,0.30176446,0.2999767,0.29993808,0.2997278,0.29117098,0.2999767,0.2916464,0.28819197,0.29164732,0.2996392,0.31551936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63865,34.678177,29.606602,25.232258,20.077276,19.26591,18.301863,17.345564,16.714466,15.45522,14.748654,11.34877,13.235223,12.871607,12.855241,15.71294,25.073118,31.723896,26.325594,21.282925,17.19141,22.16346,18.502449,15.727464,13.120742,12.381681,14.606867,11.389911,10.77934,11.154845,12.07831,0.0,17764.434,16982.227,7059.501,6936.6714,6296.7324,5321.6504,4044.9983,3559.1978,3040.3074,1753.6592,1308.574,833.456,788.19556,265.9147,21.343136,345.1566,-1147.2904,-2501.4556,-2554.9358,6651.6665,1151.8062,391.8887,4292.0195,2839.503,2193.0112,-977.88666,-217.3857,108.18158,661.74646,410.14114,82.08044,-201.1008,298.4437,1040.9237,0.31550255,0.31526554,0.31487095,0.31437203,0.31378934,0.31358674,0.3132625,0.30986232,0.30017433,0.29878348,0.29865712,0.28694248,0.29887065,0.29876882,0.29843265,0.31301552,0.3147477,0.3150951,0.31465986,0.3128527,0.31284124,0.31281027,0.30885807,0.29966944,0.29955384,0.29734722,0.3019976,0.29799595,0.2936105,0.2979977,0.2995034,0.31551936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63865,34.678173,29.606602,25.232258,20.077276,19.26591,18.301863,17.345562,16.714464,15.455219,14.748653,11.348769,13.235222,12.871606,12.85524,15.712939,25.073116,31.723896,26.325592,21.282923,17.191408,22.16346,18.502449,15.727463,13.120741,12.3816805,14.606865,11.38991,10.779338,11.154844,12.078309,0.0,17764.434,16982.227,7059.501,6936.6714,6296.733,5321.6504,4044.9983,3559.1978,3040.3074,1753.6592,1308.574,833.456,788.19556,265.9147,21.343136,345.15662,-1147.2904,-2501.4556,-2554.9358,6651.6665,1151.8062,391.88873,4292.0195,2839.5032,2193.0112,-977.88666,-217.3857,108.18158,661.74646,410.14114,82.08044,-201.10081,298.4437,1040.9237,0.3377303,0.3374684,0.33713877,0.3367961,0.32042837,0.31495827,0.31213152,0.31190807,0.31160676,0.3094626,0.2968433,0.28718978,0.31149608,0.3035441,0.30429888,0.31784144,0.33691967,0.3372955,0.33657682,0.3126572,0.31265622,0.3126548,0.3109869,0.31086764,0.3099674,0.3014793,0.3109548,0.29775682,0.2945122,0.2977386,0.30946139,0.33774954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96873,39.41775,35.07527,31.323,26.81524,26.09764,25.282913,24.467106,23.934559,22.86779,22.283295,19.036642,21.02045,20.686659,20.668024,23.659674,31.50578,36.989346,32.10978,27.491554,23.52984,28.46891,25.25107,22.933165,20.698086,20.18205,22.28868,19.419937,18.778175,19.117895,19.941301,0.0,16377.315,15715.064,6491.996,6385.279,5856.713,4980.2144,3693.6414,3266.571,2773.9685,1603.418,1181.1938,812.9581,716.2565,253.90654,22.892704,353.8003,-1043.0293,-2253.9246,-2298.334,6188.7085,1098.4012,385.12598,3992.8633,2648.4087,1989.9175,-899.95,-179.05942,109.703705,593.6655,385.53928,84.318535,-190.5144,280.52347,935.0772,0.3377303,0.33745864,0.337027,0.33648777,0.3358689,0.33567327,0.3353967,0.3261219,0.31080085,0.30979794,0.3096842,0.29143822,0.31022125,0.30986977,0.30835783,0.33516762,0.33687523,0.33726624,0.3365793,0.33515742,0.33514464,0.33509478,0.31339133,0.31058946,0.31026006,0.30656514,0.3107068,0.3091347,0.3029615,0.30877984,0.31008732,0.33774954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96873,39.41775,35.075268,31.322998,26.815239,26.097637,25.282913,24.467104,23.934557,22.867788,22.283293,19.03664,21.020449,20.686657,20.668022,23.659672,31.505777,36.989346,32.10978,27.491552,23.529839,28.468908,25.251068,22.933163,20.698084,20.182049,22.28868,19.419935,18.778173,19.117893,19.9413,0.0,16377.315,15715.064,6491.9966,6385.279,5856.713,4980.2144,3693.6414,3266.571,2773.9685,1603.4181,1181.1938,812.9581,716.25653,253.90654,22.892706,353.8003,-1043.0293,-2253.9246,-2298.334,6188.7085,1098.4012,385.12598,3992.8633,2648.4087,1989.9175,-899.95,-179.05942,109.70371,593.6655,385.53928,84.318535,-190.51442,280.5235,935.0772,0.36633345,0.36602867,0.3656559,0.36518103,0.33951387,0.33516625,0.33410773,0.33388013,0.3335717,0.32353953,0.30795258,0.29313883,0.33152476,0.3134446,0.3117611,0.33629918,0.36556035,0.36582473,0.36439496,0.33474216,0.33467758,0.3340933,0.3330407,0.33146465,0.3140733,0.30811396,0.33303905,0.30877095,0.303679,0.30864406,0.31309605,0.3663561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37283,45.547558,42.214863,39.331116,35.927338,35.376472,34.716854,34.054897,33.6258,32.81904,32.392742,30.282969,31.08692,30.771332,30.759829,33.170364,39.13376,43.577007,39.578327,35.946144,32.543274,36.522083,33.88597,32.092926,30.759249,30.384373,31.165583,28.851889,28.216734,28.527248,29.253332,0.0,14528.646,13926.106,5627.487,5539.145,5032.448,4317.585,3295.573,2918.0056,2468.6128,1378.9108,996.1143,644.1522,664.88257,246.33295,17.644093,314.8558,-899.40424,-2011.9058,-2053.1511,5548.167,964.8044,354.76874,3632.7732,2378.0693,1732.3173,-680.9844,-150.6801,95.43694,549.5381,343.27682,83.84866,-181.4881,262.10355,909.0718,0.36633345,0.3660151,0.36550784,0.36487588,0.36416963,0.36395094,0.36291516,0.34220982,0.33191785,0.33178434,0.32412276,0.29601026,0.33185598,0.3317204,0.32864493,0.3635288,0.3653191,0.36578327,0.36527774,0.3636346,0.3634685,0.3566945,0.33326745,0.33178392,0.33129942,0.32304758,0.33249408,0.33062476,0.30882457,0.32054907,0.33128813,0.3663561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37283,45.547554,42.21486,39.331116,35.927338,35.376472,34.716854,34.054897,33.625797,32.81904,32.392742,30.282967,31.086918,30.77133,30.759827,33.17036,39.133755,43.577007,39.578323,35.946144,32.543274,36.522083,33.885967,32.092922,30.759247,30.38437,31.16558,28.851887,28.216732,28.527246,29.25333,0.0,14528.646,13926.106,5627.487,5539.145,5032.448,4317.585,3295.573,2918.0056,2468.6128,1378.9108,996.1143,644.1522,664.8826,246.33296,17.644094,314.8558,-899.40424,-2011.9058,-2053.1511,5548.167,964.80444,354.76877,3632.7734,2378.0696,1732.3174,-680.9844,-150.6801,95.43695,549.5381,343.27682,83.84866,-181.4881,262.10355,909.0718,0.41294357,0.412561,0.41211262,0.40905455,0.36285648,0.3626284,0.36227328,0.36187875,0.36100492,0.3342192,0.32972452,0.30407384,0.3491779,0.32987165,0.3294024,0.36304897,0.41201115,0.41231212,0.40847772,0.3630981,0.3630981,0.36134538,0.36124292,0.34406838,0.33061978,0.3290577,0.36122236,0.3293703,0.3209728,0.32912877,0.33061978,0.41297236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.656845,49.76297,46.837826,44.307465,41.333004,40.870506,40.32148,39.773945,39.416306,38.69894,38.2919,36.189995,37.40341,37.17691,37.16591,38.582806,44.03159,48.004402,45.07548,41.789696,39.176476,42.678837,40.54342,38.934338,37.4407,37.0311,38.390053,36.58034,36.1022,36.30752,36.816628,0.0,13099.145,12574.825,5244.778,5161.631,4679.1094,3928.6082,2984.6704,2633.8083,2237.3662,1294.183,971.5604,642.85376,586.55066,205.9411,17.22518,236.32138,-856.62744,-1893.9313,-1930.7762,4869.294,913.9784,307.62988,3185.864,2122.4067,1633.9628,-723.93677,-158.06226,54.893257,487.37878,300.63025,71.92974,-145.16081,216.38263,775.91394,0.41294357,0.4125388,0.41203958,0.41022438,0.41003373,0.40997627,0.39648622,0.36043465,0.35993022,0.35960174,0.32949033,0.3021793,0.3597207,0.359521,0.35591272,0.4101084,0.4116667,0.41224664,0.41146827,0.4096765,0.4089891,0.3689723,0.3608299,0.35903403,0.35890952,0.34310564,0.3608299,0.33782455,0.32083303,0.33042747,0.35892037,0.41297236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.656845,49.76297,46.837822,44.30746,41.333004,40.870506,40.32148,39.773945,39.4163,38.69894,38.2919,36.189995,37.40341,37.17691,37.165905,38.5828,44.03159,48.004402,45.075478,41.789692,39.176476,42.678837,40.54342,38.934338,37.440697,37.031097,38.390053,36.58034,36.102196,36.30752,36.816624,0.0,13099.1455,12574.826,5244.778,5161.631,4679.1094,3928.6082,2984.6707,2633.8086,2237.3665,1294.1831,971.5605,642.85376,586.55066,205.94112,17.225183,236.3214,-856.6275,-1893.9314,-1930.7762,4869.294,913.97845,307.6299,3185.864,2122.407,1633.9629,-723.9368,-158.06226,54.893265,487.3788,300.63025,71.92974,-145.16083,216.38266,775.91394,0.45800436,0.45754147,0.45700032,0.44749734,0.40946913,0.40946138,0.40744063,0.40743372,0.38397458,0.3575201,0.35742673,0.31319016,0.3595394,0.35750732,0.35438207,0.40914232,0.45688847,0.4572432,0.43441686,0.40924454,0.40919128,0.4071216,0.40694445,0.35858172,0.35852516,0.3548103,0.40101224,0.3567352,0.34614542,0.3566995,0.35852394,0.45803976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98263,54.696377,52.491623,50.581688,48.31693,47.956917,47.54786,47.142605,46.87965,46.35163,46.036232,44.51583,45.392677,45.213753,45.21343,46.54272,50.695164,53.46834,51.08841,48.558582,46.043797,49.28658,47.65713,46.48567,45.37925,45.09029,46.1299,44.709614,44.30345,44.502567,44.96422,0.0,11274.579,10813.085,4502.223,4434.2886,4038.6853,3431.5786,2546.161,2238.8308,1895.027,1096.8154,846.5526,539.71515,498.07202,181.32031,2.576605,228.31622,-739.74023,-1559.7894,-1590.4747,4227.5127,793.642,301.318,2731.0662,1834.066,1376.6069,-615.6438,-130.92213,52.273895,413.04385,263.76193,65.86384,-142.77406,205.24736,649.0389,0.45800436,0.45750746,0.45641038,0.45604205,0.45398018,0.45394397,0.42240933,0.40685517,0.4049339,0.4031615,0.35521173,0.32355994,0.40492934,0.38293868,0.3654565,0.45465022,0.4566287,0.45716333,0.45585057,0.45402503,0.4432015,0.4066572,0.4066572,0.4044618,0.39971352,0.3659416,0.4049111,0.35624892,0.34510475,0.35630837,0.39905882,0.45803976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98263,54.696377,52.491623,50.581688,48.316925,47.956917,47.54786,47.1426,46.87965,46.351627,46.036232,44.51583,45.392673,45.213753,45.213425,46.542717,50.695164,53.46834,51.08841,48.558582,46.043797,49.28658,47.65713,46.485664,45.37925,45.09029,46.1299,44.70961,44.303448,44.502563,44.964214,0.0,11274.579,10813.086,4502.2236,4434.289,4038.6855,3431.5786,2546.161,2238.831,1895.0271,1096.8156,846.5526,539.7152,498.07205,181.32033,2.5766091,228.31625,-739.74023,-1559.7894,-1590.4749,4227.5127,793.6421,301.31802,2731.0664,1834.066,1376.6069,-615.6438,-130.92215,52.273903,413.04388,263.76193,65.86384,-142.77408,205.24739,649.03894,0.5321166,0.53156406,0.53055567,0.48226154,0.45324564,0.45320126,0.4525266,0.4503312,0.40564263,0.4024881,0.3868953,0.321544,0.40422997,0.40261674,0.40162358,0.4538055,0.52922374,0.5306758,0.45449212,0.45292184,0.45283297,0.45119625,0.42807233,0.40405473,0.40196723,0.38691458,0.4041235,0.40200555,0.35696596,0.3886669,0.40195987,0.5321644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.1467,57.15146,55.332977,53.76018,51.90399,51.60817,51.276352,50.937534,50.71324,50.233974,49.95783,48.384754,49.456074,49.30637,49.296783,50.378925,53.649754,56.077576,54.164608,52.146736,50.10843,52.604107,51.162903,50.189766,49.278214,49.125492,49.881725,48.69518,48.410946,48.559845,48.898365,0.0,10253.221,9839.247,4057.5073,3992.8262,3627.3367,3086.3389,2274.107,2032.5093,1739.0958,1040.915,787.933,549.73224,454.90814,164.67827,15.991294,204.31424,-650.3017,-1451.7031,-1479.3536,3817.526,702.4292,269.00708,2527.0386,1716.4344,1245.4143,-554.4964,-92.785614,62.472256,381.3178,239.35661,54.3178,-122.040016,173.59181,594.0559,0.53211653,0.53156376,0.5303401,0.5287139,0.5268065,0.5146865,0.45153192,0.45025933,0.4482418,0.4128,0.40002853,0.34173256,0.44310743,0.4019453,0.40067548,0.52630126,0.5304092,0.53054935,0.5286834,0.5107796,0.46271792,0.45009843,0.45006245,0.43791223,0.40153727,0.3886585,0.44838506,0.39991543,0.38391024,0.39954934,0.40153727,0.53216434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.1467,57.15146,55.332973,53.760178,51.903988,51.608166,51.276352,50.93753,50.71324,50.233974,49.95783,48.38475,49.456074,49.30637,49.29678,50.37892,53.64975,56.077576,54.164604,52.146732,50.10843,52.604107,51.1629,50.189762,49.278214,49.12549,49.881725,48.69518,48.410942,48.559845,48.898365,0.0,10253.221,9839.247,4057.5076,3992.8262,3627.3367,3086.339,2274.107,2032.5094,1739.096,1040.915,787.933,549.73224,454.9082,164.6783,15.991298,204.31427,-650.30176,-1451.7031,-1479.3536,3817.5261,702.42926,269.0071,2527.0388,1716.4346,1245.4143,-554.4964,-92.78562,62.472263,381.31784,239.35664,54.3178,-122.04003,173.59184,594.05597,0.58511734,0.584333,0.5832732,0.533763,0.5271225,0.5254652,0.5243474,0.4741968,0.44745624,0.44524089,0.3993295,0.34860978,0.44738093,0.44537333,0.43666396,0.52649456,0.58130956,0.58386946,0.5283819,0.52535844,0.52535844,0.5211859,0.44884634,0.44741794,0.44584832,0.4151238,0.44739026,0.39910343,0.38329464,0.39903548,0.44584832,0.5851751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35362,60.271343,58.876724,57.672424,56.272617,56.04514,55.78511,55.526146,55.36521,55.044678,54.855343,53.871193,54.357838,54.24942,54.2509,55.27989,57.81259,59.515312,57.941162,56.250122,54.85848,56.708954,55.61804,54.903564,54.307625,54.13694,54.567318,53.635197,53.43616,53.57863,53.875904,0.0,8825.319,8466.964,3515.8215,3456.8372,3114.684,2678.1746,1993.6221,1757.9409,1453.7251,837.6896,642.66583,426.74506,403.6258,138.34698,-5.830091,198.83302,-566.4218,-1198.6283,-1223.9747,3338.577,638.50806,218.91267,2224.4543,1476.8201,1054.0443,-440.79208,-98.527115,50.132812,334.9824,210.1122,44.81085,-119.163666,161.83112,525.11865,0.5851173,0.58433247,0.5834088,0.5817797,0.5758702,0.5480696,0.5238942,0.5224619,0.5027219,0.44472006,0.4424579,0.34643775,0.45319176,0.44469875,0.4371609,0.5678961,0.58202976,0.5838684,0.5807748,0.5353146,0.5241782,0.5234899,0.52075315,0.44636542,0.4447167,0.42270678,0.5157283,0.4426855,0.39971662,0.43551353,0.44471386,0.5851751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35362,60.27134,58.876724,57.672424,56.272617,56.04514,55.78511,55.526146,55.36521,55.044678,54.855343,53.871193,54.357834,54.249416,54.250896,55.27989,57.81259,59.515312,57.941162,56.250122,54.858475,56.708954,55.61804,54.90356,54.30762,54.13694,54.567314,53.635193,53.43616,53.57863,53.8759,0.0,8825.32,8466.964,3515.8218,3456.8372,3114.6843,2678.1748,1993.6223,1757.941,1453.7252,837.68964,642.66583,426.7451,403.62582,138.347,-5.830086,198.83304,-566.4219,-1198.6284,-1223.9747,3338.5771,638.5081,218.91269,2224.4543,1476.8201,1054.0444,-440.7921,-98.52712,50.132824,334.98242,210.11221,44.81085,-119.16368,161.83116,525.1187,0.679776,0.6787148,0.67437524,0.5801163,0.5781549,0.5779598,0.5723536,0.5212266,0.5193987,0.49958968,0.44193155,0.3803361,0.51787955,0.4546492,0.45678133,0.578324,0.6466665,0.67762256,0.5800597,0.57713515,0.5766643,0.53688407,0.52058893,0.517453,0.45103467,0.4385814,0.51911217,0.4418327,0.4256251,0.44184363,0.4549197,0.67985404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43647,61.603886,60.39368,59.347633,58.132786,57.942898,57.720543,57.49735,57.35356,57.062588,56.888374,56.01376,56.49874,56.39163,56.392017,57.15809,59.446583,60.942444,59.64989,58.250744,56.908234,58.63774,57.708916,57.09819,56.539223,56.35523,56.754135,55.93893,55.822758,55.97755,56.286537,0.0,8195.351,7816.527,3256.6245,3203.6323,2885.235,2429.3252,1832.0492,1622.3678,1367.918,795.04755,614.42523,400.40393,369.37787,137.44771,-2.8357227,169.55,-536.2449,-1117.6626,-1138.7546,3035.7993,576.4122,214.70474,2000.2747,1353.9672,968.4226,-425.80966,-102.60333,27.22497,312.54785,195.44377,33.506767,-124.62394,165.2429,462.3002,0.679776,0.6787148,0.6769277,0.6748286,0.61035556,0.5791352,0.5744919,0.572871,0.51946265,0.51611936,0.44218913,0.39016137,0.5161218,0.51158834,0.5158769,0.5873392,0.6761073,0.6776193,0.6742261,0.576608,0.576608,0.5737336,0.56370765,0.51720583,0.51454455,0.4840675,0.52176327,0.44774562,0.42595583,0.44005385,0.5150371,0.67985404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43647,61.603886,60.393677,59.34763,58.132786,57.942898,57.720543,57.497345,57.35356,57.062588,56.88837,56.01376,56.49874,56.391624,56.392014,57.15809,59.44658,60.94244,59.64989,58.25074,56.90823,58.63774,57.708916,57.09819,56.53922,56.35523,56.75413,55.93893,55.822754,55.977547,56.286533,0.0,8195.351,7816.5273,3256.6248,3203.6326,2885.2354,2429.3252,1832.0493,1622.368,1367.9181,795.0476,614.4253,400.40396,369.3779,137.44772,-2.8357172,169.55003,-536.24493,-1117.6627,-1138.7546,3035.7996,576.41223,214.70476,2000.2749,1353.9673,968.4227,-425.8097,-102.60334,27.224981,312.54788,195.4438,33.506767,-124.623955,165.24294,462.30026,0.7320234,0.7308807,0.726012,0.6741783,0.6709636,0.6696073,0.6003608,0.572397,0.5693789,0.5152635,0.50601655,0.38865486,0.5444811,0.5117267,0.5143223,0.67045486,0.70147216,0.72960716,0.67346126,0.6699206,0.6654013,0.57301545,0.5711558,0.5380778,0.51398623,0.49723566,0.56959665,0.5120269,0.48104423,0.51044655,0.5139861,0.73211384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49511,62.37417,61.26243,60.29969,59.18436,59.00326,58.78332,58.562187,58.418327,58.136913,57.961006,56.996178,57.593845,57.488396,57.486217,58.12876,60.303566,61.7358,60.614666,59.481842,58.29887,59.635197,58.730446,58.117027,57.592167,57.43248,57.8207,57.05664,56.91473,57.025314,57.245087,0.0,7723.2275,7424.6714,3110.7644,3063.2373,2755.1108,2367.9458,1821.2816,1614.26,1368.3022,780.83746,617.6378,422.2003,362.24002,136.29086,7.1841702,154.19246,-521.69183,-1091.739,-1117.1246,2868.7095,514.3028,200.52802,1965.1396,1334.9025,970.7269,-411.57806,-95.04665,33.407074,306.3025,188.7252,37.329796,-103.93039,137.47585,480.53543,0.7320233,0.7308805,0.728557,0.7260621,0.6744176,0.6698949,0.66684496,0.62216425,0.56894165,0.5649154,0.5097974,0.39560568,0.5669078,0.5430478,0.5643177,0.6707625,0.7279098,0.72960263,0.7250613,0.6692335,0.66745806,0.66574585,0.5698859,0.5660589,0.55325526,0.50226426,0.56944525,0.51094437,0.48328573,0.5106288,0.55182284,0.7321138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49511,62.374165,61.262424,60.29969,59.18436,59.00326,58.78332,58.562187,58.418324,58.13691,57.961002,56.996178,57.593845,57.48839,57.486214,58.12876,60.303562,61.7358,60.614666,59.481842,58.298866,59.635197,58.730446,58.117027,57.592163,57.43248,57.8207,57.056637,56.914726,57.025314,57.245083,0.0,7723.228,7424.672,3110.7646,3063.2373,2755.111,2367.946,1821.2819,1614.2601,1368.3024,780.83746,617.6379,422.20032,362.24005,136.2909,7.1841755,154.19247,-521.6919,-1091.739,-1117.1248,2868.7097,514.3028,200.52803,1965.1398,1334.9026,970.72705,-411.5781,-95.04666,33.407085,306.30252,188.72522,37.329796,-103.930405,137.47588,480.53546,0.7767663,0.7755537,0.7697026,0.72566116,0.7224332,0.7211289,0.66892076,0.6630607,0.6262337,0.56451124,0.5156904,0.42891496,0.5675447,0.5637371,0.56164294,0.72153366,0.7455383,0.77413166,0.7250568,0.7204143,0.68656886,0.66506386,0.6616471,0.56600684,0.5638659,0.54732877,0.65080744,0.54444176,0.47871342,0.5095097,0.56390035,0.77686816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48053,62.20892,61.084824,60.114925,58.98316,58.80319,58.580975,58.358715,58.217422,57.933792,57.771275,56.908627,57.37143,57.258057,57.24894,57.80945,60.0004,61.532074,60.399147,59.17511,58.057507,59.421677,58.539776,57.961918,57.45016,57.230465,57.783443,57.108418,56.883705,56.984604,57.188316,0.0,7842.8813,7509.086,3129.385,3075.5183,2776.9644,2359.9604,1831.413,1618.692,1355.0632,784.1503,591.7954,397.4359,367.31357,141.72688,15.561435,143.22935,-523.78033,-1132.0327,-1152.9955,2912.6812,536.26355,194.46658,1962.9733,1316.5917,939.92346,-405.99606,-112.914665,18.769308,289.859,176.51273,47.84532,-98.91083,131.9583,450.467,0.7767662,0.7755536,0.7728135,0.7700127,0.7224046,0.7208379,0.7173771,0.6734415,0.6593014,0.6049027,0.559152,0.42833474,0.656105,0.566075,0.55652875,0.7213893,0.77231073,0.774126,0.7693084,0.7201926,0.71858734,0.7153689,0.66092014,0.6566989,0.56231827,0.54696226,0.6593874,0.55908847,0.5201474,0.5589687,0.5643521,0.77686805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48053,62.208916,61.08482,60.114925,58.983154,58.803185,58.580975,58.358715,58.21742,57.933792,57.77127,56.908627,57.371426,57.258053,57.248936,57.809444,60.0004,61.532074,60.399143,59.175106,58.057503,59.421673,58.539772,57.961914,57.45016,57.230465,57.783443,57.108414,56.8837,56.9846,57.188316,0.0,7842.882,7509.0864,3129.3853,3075.5186,2776.9644,2359.9607,1831.4132,1618.6921,1355.0634,784.1504,591.7954,397.43594,367.3136,141.7269,15.5614395,143.22937,-523.78033,-1132.0328,-1152.9955,2912.6814,536.2636,194.46661,1962.9735,1316.5918,939.9236,-405.9961,-112.91467,18.76932,289.85904,176.51276,47.845325,-98.91084,131.95834,450.46707,0.7649172,0.76372313,0.76236206,0.7699152,0.7664077,0.7647846,0.7175517,0.71383005,0.67339,0.6549639,0.55853695,0.42858443,0.65634453,0.6529443,0.6181748,0.7655095,0.76691544,0.7624061,0.7693028,0.7624955,0.72264796,0.7156616,0.7111866,0.6560065,0.6531379,0.61899364,0.6736923,0.55886763,0.5141511,0.5570587,0.65312874,0.76501596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43892,61.588577,60.382664,59.34179,58.122448,57.92682,57.690933,57.453186,57.303715,56.983677,56.791164,55.79868,56.499146,56.378654,56.372593,57.012066,59.270798,60.877106,59.65945,58.2538,57.077385,58.644283,57.728188,57.095814,56.52221,56.309505,56.720978,55.979603,55.862526,55.98597,56.239704,0.0,8176.0815,7826.0903,3250.3875,3195.0676,2890.9937,2468.7183,1891.4281,1678.653,1396.8536,836.9918,648.4638,428.69284,357.49054,146.46367,12.482918,153.79424,-532.4679,-1161.4907,-1184.4822,3014.8782,577.8577,199.92688,2003.4922,1343.9171,986.80975,-431.79407,-110.959076,36.42938,316.08765,185.67818,33.647293,-110.291306,148.56752,475.80362,0.76491714,0.76372296,0.76106703,0.75829864,0.76539147,0.7650259,0.76095074,0.71721506,0.7094576,0.66247845,0.61957324,0.49014506,0.703837,0.6526458,0.61953425,0.76536983,0.76057625,0.762333,0.75761217,0.7637167,0.76194715,0.75500697,0.71128976,0.70031595,0.65260035,0.6351055,0.7098197,0.6459447,0.5239526,0.59065986,0.65260035,0.7650159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43892,61.588577,60.38266,59.34179,58.122448,57.926815,57.690933,57.453182,57.303715,56.983673,56.791164,55.79868,56.49914,56.37865,56.37259,57.012066,59.270798,60.877106,59.65945,58.253796,57.07738,58.644283,57.728184,57.09581,56.522205,56.309505,56.720974,55.9796,55.862522,55.98597,56.239704,0.0,8176.082,7826.091,3250.3877,3195.0679,2890.994,2468.7185,1891.4283,1678.6531,1396.8538,836.9919,648.46387,428.69284,357.49057,146.4637,12.482923,153.79425,-532.46796,-1161.4907,-1184.4823,3014.8784,577.8577,199.9269,2003.4924,1343.9172,986.8099,-431.79407,-110.95908,36.429386,316.08768,185.6782,33.647293,-110.29132,148.56757,475.80368,0.7337483,0.7326029,0.7323479,0.75846106,0.75492555,0.75326395,0.76015526,0.75748634,0.7175709,0.7048539,0.6476727,0.49417973,0.7066048,0.70221925,0.643041,0.7536073,0.74314195,0.73132795,0.75758326,0.7528919,0.75867355,0.7586447,0.7552176,0.706359,0.70215946,0.640075,0.72180784,0.647303,0.60974795,0.6467874,0.7020888,0.7338392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.325,59.844578,58.37521,57.1045,55.640526,55.40565,55.13015,54.855797,54.685295,54.340446,54.141273,53.13682,53.717884,53.57266,53.569756,54.340122,57.01463,58.976505,57.556915,56.017506,54.60693,56.336796,55.244057,54.477966,53.791145,53.525116,54.15134,53.182453,52.989334,53.1348,53.440926,0.0,9034.254,8665.397,3616.3503,3558.4973,3190.9817,2724.8442,2056.827,1813.601,1499.769,871.4227,660.4869,431.47534,394.8985,162.00172,8.384649,170.06216,-583.33136,-1293.9194,-1318.7992,3305.5454,606.92694,220.51569,2212.642,1478.1534,1094.4993,-475.90237,-125.20593,30.223764,338.6659,214.54727,44.087265,-120.51337,164.41444,527.70197,0.73374826,0.7326028,0.7302675,0.7277565,0.75255185,0.7530664,0.7498345,0.7552213,0.7528258,0.7115534,0.6814974,0.50437677,0.74558026,0.702194,0.6767535,0.7539031,0.72966266,0.7313234,0.7267714,0.75270575,0.7508338,0.748201,0.75568634,0.74132633,0.7024627,0.6612501,0.7532496,0.68789107,0.6095607,0.6518203,0.7023676,0.73383915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.325,59.844574,58.37521,57.104496,55.640522,55.40565,55.130146,54.855793,54.68529,54.340443,54.14127,53.13682,53.717884,53.572655,53.569756,54.34012,57.01463,58.976505,57.556915,56.0175,54.606926,56.336796,55.244057,54.477966,53.791145,53.525116,54.15134,53.182453,52.98933,53.1348,53.44092,0.0,9034.255,8665.398,3616.3506,3558.4976,3190.9817,2724.8445,2056.8271,1813.6011,1499.7692,871.4228,660.4869,431.47537,394.89856,162.00174,8.384654,170.06218,-583.3314,-1293.9194,-1318.7993,3305.5457,606.92694,220.5157,2212.6423,1478.1536,1094.4994,-475.90237,-125.20594,30.223774,338.66592,214.54729,44.08727,-120.51338,164.41447,527.702,0.66405666,0.66302,0.66322976,0.7281057,0.7244682,0.7232118,0.74497265,0.7466845,0.7481353,0.74850065,0.6976378,0.5418518,0.7503184,0.7463766,0.706546,0.7239684,0.6727734,0.6619773,0.7274235,0.72231525,0.7281572,0.748016,0.744327,0.7499031,0.74551684,0.7036327,0.7457938,0.69820696,0.6540446,0.6960703,0.7454814,0.6641311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11784,56.82219,54.947636,53.323746,51.418724,51.118362,50.749702,50.37522,50.12651,49.632404,49.346428,47.850136,48.70558,48.545055,48.545055,49.861237,53.28681,55.73506,53.76764,51.833828,49.9556,52.13738,50.669613,49.608994,48.64051,48.41001,49.153645,47.855907,47.561703,47.758003,48.15374,0.0,10439.001,9971.545,4124.5874,4062.3496,3678.5542,3111.8298,2407.1477,2145.3582,1838.8944,1058.1987,802.9508,535.07764,486.00253,171.00284,0.018408341,227.09734,-666.7378,-1458.2847,-1489.178,3864.0042,686.4749,257.3852,2587.4243,1733.4436,1304.6681,-572.9354,-115.87953,54.945362,400.6669,251.21794,55.33847,-141.68138,188.86458,633.6348,0.6640566,0.6630199,0.661394,0.65857327,0.6923979,0.71975386,0.7205884,0.7265963,0.74290824,0.7433617,0.73043406,0.54155123,0.7401816,0.745575,0.73525375,0.70794594,0.66055375,0.6619742,0.65857166,0.72256505,0.72094667,0.71830857,0.74475944,0.7393686,0.74607956,0.71918386,0.74234855,0.74125516,0.6595149,0.72092724,0.74607956,0.66413105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11784,56.82219,54.947636,53.323746,51.418724,51.118362,50.7497,50.37522,50.12651,49.6324,49.346428,47.850132,48.705578,48.54505,48.54505,49.861233,53.28681,55.73506,53.76764,51.833824,49.9556,52.13738,50.66961,49.60899,48.640507,48.41001,49.15364,47.855907,47.5617,47.758003,48.15374,0.0,10439.001,9971.546,4124.588,4062.3499,3678.5544,3111.83,2407.148,2145.3584,1838.8945,1058.1989,802.9508,535.0777,486.00256,171.00285,0.018412631,227.09735,-666.73785,-1458.2847,-1489.178,3864.0044,686.475,257.3852,2587.4246,1733.4437,1304.6682,-572.9354,-115.87954,54.94537,400.66693,251.21797,55.338474,-141.6814,188.86461,633.6349,0.5747051,0.5739606,0.5735219,0.6474503,0.65643144,0.65569025,0.6651966,0.71785504,0.7147308,0.7383313,0.74097943,0.629312,0.7310217,0.73674494,0.73564535,0.6563252,0.5747138,0.57349575,0.6591954,0.654799,0.65454435,0.7145834,0.7153869,0.7378474,0.7369363,0.7146096,0.7138741,0.74153274,0.69263965,0.7408015,0.7368702,0.5747609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.929214,53.8889,51.691784,49.800632,47.584953,47.22426,46.776375,46.33476,46.050983,45.523663,45.237743,43.88327,44.317856,44.083744,44.045536,45.161488,49.46743,52.533195,49.98735,47.38686,45.224552,47.99481,46.281605,45.117096,44.18293,43.894012,44.492428,43.027836,42.66779,42.88696,43.37337,0.0,11590.41,11117.615,4493.794,4410.6855,3991.1865,3435.1113,2673.9226,2345.152,1974.6233,1096.0322,802.8671,507.067,541.0209,209.64893,33.734417,207.73677,-754.3821,-1646.5968,-1677.7205,4409.909,805.5362,277.7235,2883.5315,1884.3827,1372.1863,-561.88293,-130.91188,58.469727,436.884,268.17288,61.714417,-150.36716,211.12018,698.6302,0.57470506,0.5739601,0.5731004,0.57145834,0.57315284,0.61218476,0.65306354,0.65101594,0.7020012,0.71027076,0.7318652,0.6413809,0.7122772,0.7149071,0.7119524,0.58126533,0.57170147,0.57349473,0.5705705,0.6381787,0.65400255,0.6522314,0.65721744,0.71157414,0.7116811,0.7291993,0.7059173,0.7330682,0.70173234,0.7307798,0.71179676,0.57476085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.929214,53.888897,51.691784,49.800632,47.584953,47.224255,46.776375,46.334755,46.050983,45.52366,45.23774,43.883266,44.317852,44.08374,44.045536,45.161488,49.46743,52.533195,49.987347,47.386856,45.22455,47.99481,46.2816,45.117096,44.18293,43.894012,44.492428,43.027836,42.667786,42.886955,43.373367,0.0,11590.41,11117.615,4493.794,4410.6855,3991.1868,3435.1116,2673.9226,2345.1523,1974.6234,1096.0322,802.8671,507.06702,541.02094,209.64894,33.73442,207.73679,-754.3821,-1646.5968,-1677.7206,4409.909,805.5362,277.72354,2883.5317,1884.3828,1372.1864,-561.88293,-130.91188,58.469734,436.88403,268.17288,61.71442,-150.36717,211.12021,698.6302,0.51761806,0.5165516,0.5164325,0.54996383,0.5687885,0.5684222,0.5671004,0.62892705,0.6487782,0.67331517,0.7094927,0.6796636,0.6477018,0.69649637,0.6977675,0.56873107,0.5163974,0.51649195,0.5646908,0.5679704,0.56686753,0.57272685,0.6500784,0.64783984,0.7074619,0.71315557,0.6482888,0.7050462,0.707752,0.71092904,0.7060502,0.51766324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.593285,49.057743,46.091442,43.525414,40.49333,40.015236,39.447865,38.888203,38.530136,37.79764,37.404697,35.4492,36.482407,36.26088,36.24808,38.248688,43.80674,47.44127,44.017326,40.62379,37.48477,41.3805,39.13659,37.555225,36.212,35.941822,36.601505,34.68879,34.442383,34.729496,35.34115,0.0,13430.304,12803.647,5284.491,5200.7915,4727.842,3999.5881,3038.109,2665.1553,2238.8035,1308.8495,953.2446,618.27484,592.01,203.4862,18.691936,284.7091,-865.86053,-1805.0739,-1844.9086,5063.94,930.04193,339.64023,3354.4688,2179.9683,1618.7054,-683.61206,-126.256805,85.49595,516.709,309.75183,50.286285,-173.9699,238.92175,794.78265,0.517618,0.5171804,0.5152371,0.515133,0.513439,0.5214381,0.5653595,0.5645266,0.570378,0.64467454,0.7010671,0.71685815,0.62847716,0.6440942,0.6481306,0.5133828,0.51525265,0.51690173,0.51510054,0.5188594,0.55523086,0.56611824,0.56311697,0.6425832,0.643202,0.6554382,0.5651978,0.68677026,0.7089805,0.7024429,0.64388233,0.51766324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.593285,49.057743,46.091442,43.525414,40.49333,40.015232,39.447865,38.8882,38.530132,37.797638,37.404697,35.4492,36.482407,36.26088,36.248077,38.248684,43.806736,47.441265,44.017326,40.62379,37.48477,41.3805,39.136585,37.55522,36.212,35.941822,36.6015,34.688786,34.442383,34.729496,35.34115,0.0,13430.304,12803.647,5284.491,5200.7915,4727.8423,3999.5881,3038.1091,2665.1553,2238.8035,1308.8495,953.2446,618.27484,592.01,203.48622,18.691938,284.7091,-865.86053,-1805.0739,-1844.9086,5063.9404,930.04193,339.64023,3354.4688,2179.9683,1618.7056,-683.61206,-126.25681,85.49596,516.709,309.75183,50.286285,-173.9699,238.92177,794.78265,0.44671193,0.4462671,0.44579536,0.45567432,0.51362884,0.51187533,0.5108584,0.5178886,0.5617958,0.5606507,0.64039415,0.72217643,0.56070054,0.5693238,0.59049237,0.51230854,0.44567487,0.44598642,0.46534187,0.51214087,0.51210785,0.51006955,0.5419859,0.5605294,0.5625221,0.6319756,0.5618066,0.64169866,0.6581155,0.64016706,0.56190145,0.4467456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.26963,44.066444,40.484547,37.389656,33.734577,33.14767,32.41886,31.704142,31.237497,30.355684,29.877136,27.525587,28.247187,27.903858,27.857481,30.124071,37.31954,41.993786,37.703846,33.89766,30.73975,34.426273,31.65778,29.681377,28.033457,27.525715,28.890345,26.429188,25.87807,26.158411,26.81924,0.0,15019.17,14373.915,5850.926,5754.5728,5229.78,4467.8916,3477.943,3041.374,2582.9897,1446.7579,1060.2856,683.0147,726.3098,257.79758,37.456272,304.56006,-995.39813,-2067.7234,-2109.93,5742.685,989.4928,340.7423,3772.5413,2441.8245,1825.8246,-763.39905,-177.49976,89.270226,559.40216,354.9224,77.66324,-171.74219,249.10947,912.96155,0.44671193,0.4462359,0.44521424,0.44483683,0.4433452,0.44334492,0.48321366,0.5087617,0.50761944,0.5418374,0.5571655,0.71539325,0.512252,0.557324,0.5673013,0.44348413,0.44546363,0.44588476,0.44461927,0.4429062,0.44895145,0.5105638,0.5090772,0.5095267,0.55845463,0.5898985,0.5080053,0.5561338,0.59885937,0.5577067,0.557309,0.4467456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.26963,44.066444,40.484547,37.389656,33.734573,33.147667,32.418858,31.70414,31.237495,30.355682,29.877134,27.525585,28.247185,27.903858,27.85748,30.12407,37.31954,41.993782,37.703846,33.89766,30.73975,34.42627,31.657778,29.681376,28.033455,27.525713,28.890343,26.429184,25.878069,26.15841,26.819239,0.0,15019.17,14373.916,5850.926,5754.5728,5229.78,4467.8916,3477.9434,3041.374,2582.9897,1446.7579,1060.2856,683.0147,726.3098,257.7976,37.456272,304.56006,-995.39813,-2067.7234,-2109.93,5742.6855,989.49286,340.7423,3772.5415,2441.8247,1825.8246,-763.39905,-177.49976,89.27023,559.4022,354.92242,77.66324,-171.74219,249.10948,912.96155,0.3994578,0.3990979,0.39867145,0.39874467,0.44185093,0.4420452,0.4416641,0.441048,0.47175598,0.5050493,0.54233575,0.69008976,0.504531,0.5050585,0.5195357,0.44229996,0.3985707,0.39886153,0.3997436,0.4420757,0.441903,0.44168139,0.44030505,0.5055975,0.5057719,0.5237686,0.45709985,0.51014316,0.5945773,0.5438767,0.50576866,0.39948475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.852066,37.776455,33.327713,29.481173,24.861874,24.124994,23.22912,22.321619,21.739803,20.572378,19.956747,17.059076,18.226067,17.789173,17.711279,20.352718,29.11991,35.118202,29.934559,25.036123,19.77992,25.9387,22.538143,19.96212,17.647476,17.219376,19.059462,15.897469,15.131843,15.486606,16.37135,0.0,16878.676,16162.765,6577.298,6471.4033,5934.523,5052.0146,3887.9448,3459.9517,2909.7158,1683.4135,1214.7622,764.54236,792.4055,293.6258,49.558426,330.79785,-1107.4543,-2365.803,-2413.3484,6428.888,1133.8988,448.6457,4198.569,2728.5767,2106.6592,-917.10944,-161.87816,110.42446,629.02673,406.3425,92.74846,-195.02434,291.62027,1031.8981,0.3994578,0.3990784,0.3982686,0.3976121,0.39703166,0.39686427,0.40166086,0.43789023,0.4383304,0.4383278,0.50203824,0.6281443,0.4383287,0.44284654,0.4550198,0.3966815,0.39825577,0.39880326,0.39804253,0.39636153,0.39652458,0.42145434,0.43929338,0.4378384,0.44245845,0.48981377,0.43922794,0.5030049,0.54130507,0.5026174,0.44127518,0.39948475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.852066,37.776455,33.327713,29.481173,24.861872,24.124992,23.22912,22.321617,21.739803,20.572376,19.956747,17.059076,18.226065,17.789171,17.711279,20.352718,29.11991,35.118202,29.934557,25.036121,19.77992,25.9387,22.538141,19.96212,17.647474,17.219376,19.05946,15.897467,15.131841,15.486605,16.371347,0.0,16878.676,16162.765,6577.298,6471.4033,5934.523,5052.0146,3887.9448,3459.952,2909.7158,1683.4135,1214.7622,764.54236,792.4055,293.6258,49.558426,330.79788,-1107.4543,-2365.803,-2413.3484,6428.888,1133.8988,448.6457,4198.569,2728.577,2106.6592,-917.10944,-161.87817,110.42446,629.02673,406.34253,92.74846,-195.02435,291.62027,1031.8981,0.3554526,0.35516426,0.354804,0.3547134,0.38860855,0.3941109,0.3945742,0.3946065,0.39574707,0.43236876,0.43587893,0.54712194,0.4128259,0.43535522,0.44488737,0.39131728,0.35481802,0.354974,0.35500747,0.39571247,0.39563686,0.39526975,0.39399838,0.41410136,0.43639195,0.44412625,0.39401722,0.4363502,0.47225067,0.4350039,0.43639195,0.35547394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44322,31.74135,26.379515,21.74471,16.257898,15.384447,14.353608,13.331814,12.679021,11.374528,10.674033,7.2832522,8.904553,8.416081,8.277132,11.317291,21.498682,28.593954,22.288082,16.17182,10.919966,17.536034,13.493324,10.599403,7.930543,7.474267,8.635133,5.007963,4.687882,5.2940087,6.694444,0.0,18543.768,17730.86,7274.868,7156.719,6512.4487,5537.7886,4193.9893,3688.811,3096.302,1787.4071,1302.4913,832.25024,823.6311,311.86237,67.73898,356.8865,-1200.5886,-2590.3816,-2643.8,7111.467,1278.326,448.4453,4610.461,2995.7048,2243.2727,-990.4053,-167.5466,143.86258,722.91425,437.60013,57.915447,-260.43298,373.68845,1079.7092,0.3554526,0.35515222,0.35466602,0.35408297,0.3534711,0.35328504,0.35339037,0.37553114,0.39213282,0.39213324,0.42278928,0.50717145,0.39213303,0.39224866,0.39713505,0.3530879,0.35450998,0.35493794,0.35444283,0.35267514,0.35267514,0.35432258,0.39128178,0.39261413,0.3920099,0.41239938,0.39313626,0.40321115,0.45054168,0.4239511,0.39201117,0.35547394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44322,31.741348,26.379515,21.74471,16.257896,15.384446,14.353608,13.331813,12.67902,11.374527,10.674032,7.2832513,8.904552,8.41608,8.277131,11.31729,21.498682,28.593954,22.288082,16.17182,10.919965,17.536034,13.493324,10.599402,7.9305425,7.4742665,8.635133,5.007962,4.6878815,5.294008,6.694443,0.0,18543.768,17730.86,7274.8687,7156.719,6512.4487,5537.7886,4193.9893,3688.811,3096.302,1787.4071,1302.4913,832.25024,823.63116,311.86237,67.73898,356.8865,-1200.5886,-2590.3816,-2643.8,7111.467,1278.326,448.4453,4610.461,2995.7048,2243.2727,-990.4053,-167.5466,143.86258,722.91425,437.60013,57.91545,-260.43298,373.68848,1079.7092,0.32353738,0.32329622,0.32304543,0.32288447,0.34020105,0.34802243,0.35142437,0.3513587,0.35129878,0.36547703,0.38968122,0.48101297,0.3537584,0.37879965,0.38882032,0.3433895,0.3229441,0.3231462,0.3229223,0.3511247,0.3516,0.35209668,0.35059348,0.35168874,0.37824392,0.39274174,0.35057196,0.3906868,0.40806884,0.3899074,0.37887976,0.32355505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.102684,26.402554,20.281567,14.9957905,8.780297,7.7945347,6.6377945,5.505038,4.811477,3.5005546,2.8677738,0.064622775,0.69853354,0.32620808,0.32561505,3.7257645,15.04649,22.912857,15.817975,8.027938,1.3340514,10.628126,6.351187,3.4992414,0.4011003,0.043526947,3.0474384,0.22618209,0.008197523,0.03719176,0.22392064,0.0,19838.943,19030.752,7814.065,7683.044,6966.039,5911.5625,4463.2334,3899.976,3199.2556,1792.1588,1232.9196,750.97375,862.7234,269.33505,3.5584986,379.1167,-1271.3599,-2738.7764,-2795.3643,7559.0386,1456.6859,511.21362,4835.1562,3088.209,2225.6445,-1073.4673,-146.88399,81.78403,662.8849,382.0801,47.06643,-50.444912,125.89823,981.91583,0.32353738,0.3232881,0.322888,0.32239965,0.3218567,0.32169566,0.3214869,0.3270958,0.34782296,0.34918097,0.35367408,0.42778236,0.34915638,0.3491795,0.35448396,0.32169768,0.3227512,0.32310998,0.32154426,0.3214039,0.3213454,0.32131898,0.3374419,0.34981072,0.34962523,0.3581478,0.34780446,0.34847584,0.36639884,0.34974542,0.34955928,0.32355505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.102684,26.402554,20.281567,14.9957905,8.780297,7.7945347,6.6377945,5.505038,4.811477,3.5005546,2.8677738,0.064622775,0.6985336,0.32620808,0.32561505,3.7257645,15.04649,22.912857,15.817975,8.027938,1.3340514,10.628126,6.351187,3.4992414,0.4011003,0.043526947,3.0474384,0.22618209,0.008197524,0.037191782,0.22392067,0.0,19838.943,19030.752,7814.065,7683.044,6966.039,5911.5625,4463.2334,3899.976,3199.2556,1792.1588,1232.9196,750.97375,862.7234,269.33505,3.5584986,379.1167,-1271.3599,-2738.7764,-2795.3643,7559.0386,1456.6859,511.21362,4835.1562,3088.209,2225.6445,-1073.4673,-146.88399,81.78403,662.8849,382.0801,47.06643,-50.44491,125.89823,981.91583,0.30241647,0.30221346,0.30195516,0.301767,0.3091967,0.3158015,0.3199177,0.3198712,0.31984523,0.32187033,0.346999,0.38597378,0.31983715,0.33338037,0.3337776,0.31195447,0.3018697,0.30207857,0.30178,0.31681624,0.31990725,0.320185,0.319588,0.3193773,0.32453778,0.34676808,0.3195051,0.34763634,0.3846174,0.346357,0.3292941,0.3024319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
