pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.98311,24.95993,18.759678,13.406079,7.090276,6.1279063,5.0052133,3.9445884,3.2973967,2.0243177,1.4526448,0.028120797,0.09145263,0.02067655,0.03235509,1.3208497,12.564234,21.146593,14.128272,6.384178,0.09227858,9.113231,5.132729,2.6957774,0.116178714,0.006519108,2.1318517,0.05772319,0.0020452007,0.011033876,0.07289249,0.0,20276.951,19362.328,7868.541,7736.118,7026.519,5835.3965,4391.812,3763.8535,3081.928,1764.0354,1167.1309,521.06274,754.13654,109.89159,-17.788177,224.5054,-1266.6625,-2870.678,-2932.487,7653.8096,1452.0409,494.4011,4746.5264,2970.7258,2044.4657,-972.37946,-77.589806,22.496088,634.05255,323.60297,22.524548,-26.80319,69.33336,870.9278,0.30241647,0.3021994,0.3018499,0.30141512,0.30092916,0.30077326,0.3005271,0.30092433,0.3151795,0.31778112,0.3184748,0.38226998,0.31776533,0.3178635,0.31815565,0.30066764,0.30172393,0.30204195,0.30078375,0.3004852,0.3003961,0.30033714,0.3055323,0.31792206,0.31782994,0.32773507,0.31618688,0.31750786,0.37763268,0.34518698,0.31780943,0.3024319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98311,24.95993,18.759678,13.406079,7.090276,6.1279063,5.0052133,3.9445884,3.2973967,2.0243177,1.4526448,0.028120797,0.09145263,0.02067655,0.03235509,1.3208497,12.564234,21.146593,14.128272,6.384178,0.09227858,9.113231,5.132729,2.6957774,0.116178714,0.006519108,2.1318517,0.05772319,0.0020452007,0.011033876,0.07289249,0.0,20276.951,19362.328,7868.541,7736.118,7026.519,5835.3965,4391.812,3763.8535,3081.928,1764.0354,1167.1309,521.06274,754.13654,109.89159,-17.788177,224.5054,-1266.6625,-2870.678,-2932.487,7653.8096,1452.0409,494.4011,4746.5264,2970.7258,2044.4657,-972.37946,-77.589806,22.496088,634.05255,323.60297,22.524548,-26.80319,69.33336,870.9278,0.29588422,0.295681,0.2953928,0.29520708,0.29667693,0.29866076,0.29902798,0.2990321,0.29894117,0.29887965,0.31578895,0.3471045,0.29889178,0.31961685,0.3158222,0.29759648,0.29531136,0.2955435,0.2951789,0.298856,0.2992472,0.2992821,0.2987113,0.2986061,0.30178294,0.31892565,0.29863206,0.3155296,0.36478654,0.33614966,0.30498362,0.295899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88937,23.778608,17.331097,11.784023,5.3128996,4.3528156,3.354221,2.453699,1.9460444,0.98187786,0.59781605,0.009765917,0.05353253,0.008523077,0.013108948,0.65948075,10.8705435,19.795654,13.124913,5.0133386,0.04990048,8.294402,4.6168833,2.3965724,0.068007104,0.0033583904,1.6306367,0.03718661,0.0013185451,0.009321766,0.06629637,0.0,20614.727,19631.316,8036.4497,7885.844,7119.3013,5827.9077,4122.6377,3445.5564,2703.1873,1518.2131,941.55115,323.15338,567.34143,86.06335,-10.73809,154.68765,-1202.4766,-2932.024,-3002.2124,7585.651,1488.8489,434.97504,4651.4097,2846.4092,1944.2301,-920.08356,-58.329964,13.292288,618.31036,280.66547,17.763866,-25.174217,66.32169,817.0404,0.29588422,0.29567543,0.29533467,0.29490727,0.294395,0.29421833,0.2939085,0.29390788,0.2970813,0.2970731,0.2970547,0.34058163,0.29708025,0.30322108,0.29694423,0.29391527,0.29523,0.2955285,0.29431152,0.29397005,0.2938682,0.29380688,0.2947853,0.29699507,0.29694423,0.30077872,0.2976485,0.29790574,0.3511262,0.31372216,0.29692838,0.295899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88937,23.778608,17.331097,11.784023,5.3128996,4.3528156,3.354221,2.453699,1.9460444,0.98187786,0.59781605,0.009765917,0.05353253,0.008523077,0.013108948,0.65948075,10.8705435,19.795654,13.124913,5.0133386,0.04990048,8.294402,4.6168833,2.3965724,0.068007104,0.0033583904,1.6306367,0.03718661,0.0013185451,0.009321766,0.06629637,0.0,20614.727,19631.316,8036.4497,7885.844,7119.3013,5827.9077,4122.6377,3445.5564,2703.1873,1518.2131,941.55115,323.15338,567.34143,86.06335,-10.73809,154.68765,-1202.4766,-2932.024,-3002.2124,7585.651,1488.8489,434.97504,4651.4097,2846.4092,1944.2301,-920.08356,-58.329964,13.292288,618.31036,280.66547,17.763866,-25.174217,66.32169,817.0404,0.29103637,0.2908382,0.290555,0.2903347,0.29128015,0.29246795,0.29264027,0.29254666,0.29241666,0.29234028,0.29512745,0.3384596,0.29235196,0.30005372,0.2950941,0.29193062,0.29047558,0.2907046,0.2903328,0.29268306,0.29295224,0.29265732,0.2922076,0.29220715,0.2929259,0.29826492,0.29217482,0.29490566,0.3379886,0.31176752,0.29458657,0.29105067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82346,23.333178,16.959976,11.490526,5.2247195,4.2962823,3.2921307,2.3995032,1.8966533,0.9443741,0.6015842,0.009722355,0.03878389,0.0061602187,0.009626318,0.48462972,10.758818,19.463352,12.386343,4.268715,0.048071753,7.771356,4.2466373,2.144363,0.048132002,0.0023126525,1.6132783,0.037544083,0.0011419234,0.007623716,0.05649429,0.0,20849.436,19724.445,7986.3027,7826.066,6996.4307,5723.3833,4135.009,3429.2139,2689.3423,1508.0773,885.4918,324.28275,561.7101,72.334915,-9.231634,130.98367,-1206.4847,-2892.672,-2955.8635,7697.647,1489.4487,398.5192,4538.175,2781.9268,1887.7198,-869.31793,-48.43533,11.380522,592.51556,278.97623,17.906206,-22.465305,61.048664,769.9905,0.29103637,0.2908338,0.29050538,0.29008996,0.28958073,0.289407,0.28912884,0.28898057,0.29071522,0.2906623,0.2906756,0.32720327,0.29068685,0.2987064,0.29325554,0.2893595,0.2904049,0.29069263,0.2894523,0.2891439,0.28905556,0.28897846,0.28998035,0.29067916,0.29064518,0.29423237,0.2914212,0.29246488,0.3362967,0.3090542,0.2906215,0.29105067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82346,23.333178,16.959976,11.490526,5.2247195,4.2962823,3.2921307,2.3995032,1.8966533,0.9443741,0.6015842,0.009722355,0.03878389,0.0061602187,0.009626318,0.48462972,10.758818,19.463352,12.386343,4.268715,0.048071753,7.771356,4.2466373,2.144363,0.048132002,0.0023126525,1.6132783,0.037544083,0.0011419234,0.007623716,0.05649429,0.0,20849.436,19724.445,7986.3027,7826.066,6996.4307,5723.3833,4135.009,3429.2139,2689.3423,1508.0773,885.4918,324.28275,561.7101,72.334915,-9.231634,130.98367,-1206.4847,-2892.672,-2955.8635,7697.647,1489.4487,398.5192,4538.175,2781.9268,1887.7198,-869.31793,-48.43533,11.380522,592.51556,278.97623,17.906206,-22.465305,61.048664,769.9905,0.28776023,0.28756446,0.2872793,0.2870466,0.28795666,0.2879684,0.28792956,0.28776717,0.2875993,0.28750142,0.28875712,0.30811232,0.28751612,0.2956781,0.2914284,0.28782845,0.2872411,0.28742927,0.28705943,0.2884536,0.2883386,0.2875901,0.28732026,0.28726202,0.28874943,0.2924929,0.2873038,0.2885303,0.33522502,0.29136533,0.28875676,0.2877742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.835266,23.1589,16.736609,11.222246,4.85201,3.930722,2.9439483,2.0481706,1.5504643,0.6354386,0.3153399,0.0048748865,0.032625906,0.0034497734,0.002963554,0.097137816,9.800615,19.040731,12.5326185,4.9512725,0.049874328,7.64098,4.0928435,2.0763283,0.05702552,0.0019840365,1.323978,0.024881488,0.0006803823,0.006533007,0.04992021,0.0,20807.572,19769.969,8019.4595,7860.701,7059.154,5699.5425,4096.2144,3435.743,2674.4539,1475.9293,853.3439,228.8884,503.62766,68.1016,3.196649,54.670708,-1169.8228,-2987.4543,-3056.8223,7575.105,1435.4833,432.03082,4683.1006,2791.891,1845.7415,-851.94385,-53.476757,3.8433828,600.7238,251.3601,14.36394,-21.260244,57.249023,757.6676,0.28776023,0.28756088,0.28723404,0.28681943,0.28630602,0.28613117,0.28590274,0.28584513,0.28585073,0.2858264,0.28695804,0.30619264,0.28584334,0.29436243,0.28662398,0.2860734,0.2871313,0.28741908,0.28622994,0.28599337,0.28589848,0.2857932,0.28616855,0.28598684,0.285794,0.29055,0.28628698,0.28765723,0.31172413,0.28954998,0.28575873,0.2877742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.835266,23.1589,16.736609,11.222246,4.85201,3.930722,2.9439483,2.0481706,1.5504643,0.6354386,0.3153399,0.0048748865,0.032625906,0.0034497743,0.0029635534,0.097137816,9.800615,19.040731,12.5326185,4.9512725,0.049874328,7.64098,4.0928435,2.0763283,0.05702552,0.0019840363,1.323978,0.024881488,0.0006803823,0.006533007,0.04992021,0.0,20807.572,19769.969,8019.4595,7860.701,7059.154,5699.5425,4096.2144,3435.743,2674.4539,1475.9293,853.3439,228.8884,503.62766,68.1016,3.1966403,54.670708,-1169.8228,-2987.4543,-3056.8223,7575.105,1435.4833,432.03082,4683.1006,2791.891,1845.7415,-851.94385,-53.476757,3.8433812,600.7238,251.3601,14.36394,-21.260244,57.249023,757.6676,0.28833914,0.28814158,0.28784788,0.2875504,0.28712127,0.28562015,0.28515908,0.28477713,0.2844601,0.28424123,0.2840742,0.3042849,0.28428265,0.28408122,0.28483817,0.28582036,0.28777286,0.28800786,0.28761214,0.2858721,0.28585628,0.28412184,0.28415474,0.28419814,0.28418744,0.28542432,0.2842184,0.28403208,0.30459428,0.2851515,0.28417075,0.28835317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76572,22.736666,16.448896,11.060195,4.855087,3.9418557,2.9564636,2.0487263,1.5552415,0.6095716,0.28339422,0.0039418456,0.04005316,0.005332434,0.0057945917,0.33643427,9.420049,18.625296,12.024427,3.8149014,0.03935899,7.405047,3.8468363,1.9566488,0.03964488,0.0016720737,1.4760818,0.03483838,0.0008337654,0.006190322,0.0439907,0.0,21053.258,19856.008,7928.319,7763.466,6959.752,5672.576,4093.1162,3460.4355,2662.1812,1502.4166,862.0559,216.24452,503.1527,74.80955,-3.110205,107.71084,-1128.8604,-2981.3618,-3054.0962,7608.13,1498.5298,375.24567,4540.5073,2796.1687,1782.3783,-828.36096,-43.76376,8.350794,580.50867,265.85587,17.259438,-20.267435,53.142662,734.39795,0.28833914,0.28813985,0.28781343,0.28739598,0.28684178,0.28663528,0.28620487,0.28592145,0.28302965,0.28287345,0.28253397,0.29732436,0.28293428,0.28250533,0.28310734,0.28639287,0.28772226,0.28800243,0.286755,0.286439,0.28633037,0.2862815,0.28468698,0.28272536,0.2826361,0.2838083,0.28409097,0.28238493,0.30122587,0.28337488,0.282612,0.28835317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76572,22.736666,16.448896,11.060195,4.855087,3.9418557,2.9564636,2.0487263,1.5552415,0.6095716,0.28339422,0.0039418456,0.04005316,0.005332434,0.0057945917,0.33643427,9.420049,18.625296,12.024427,3.8149014,0.03935899,7.405047,3.8468363,1.9566488,0.03964488,0.0016720737,1.4760818,0.03483838,0.0008337654,0.006190322,0.0439907,0.0,21053.258,19856.008,7928.319,7763.466,6959.752,5672.576,4093.1162,3460.4355,2662.1812,1502.4166,862.0559,216.24452,503.1527,74.80955,-3.110205,107.71084,-1128.8604,-2981.3618,-3054.0962,7608.13,1498.5298,375.24567,4540.5073,2796.1687,1782.3783,-828.36096,-43.76376,8.350794,580.50867,265.85587,17.259438,-20.267435,53.142662,734.39795,0.28497446,0.28478184,0.2844979,0.2842713,0.28525388,0.28526545,0.28520447,0.2849817,0.28468347,0.2838599,0.2809313,0.2851574,0.28453723,0.28085414,0.28241155,0.28543162,0.28446826,0.28465208,0.28427938,0.28578073,0.2856524,0.28491566,0.28461546,0.28443363,0.28262463,0.28411186,0.2845721,0.28062552,0.30184436,0.2816093,0.28237697,0.28498816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79187,22.548025,16.131798,10.62288,4.4703155,3.5445142,2.6221874,1.7995342,1.3308407,0.4680405,0.18229063,0.0024313994,0.02807398,0.0034728963,0.0024229237,0.09468441,8.951535,18.358088,11.902357,4.22822,0.048739396,7.243361,3.8561342,1.9469751,0.056450017,0.0016717766,1.1589531,0.024646567,0.0005701498,0.005609717,0.041665953,0.0,20961.164,19908.254,8015.37,7856.509,6927.868,5714.6035,3949.5193,3281.3398,2589.1116,1429.8295,802.6113,170.45543,463.74435,62.1099,4.84421,54.0683,-1113.5553,-3016.3909,-3085.4722,7582.5635,1444.9434,396.41586,4561.4917,2722.7961,1792.0156,-822.1631,-53.338505,3.3301468,588.67755,233.60762,14.323934,-19.610743,51.804283,732.873,0.28497446,0.28477836,0.28445235,0.28403896,0.28353006,0.2833573,0.2831433,0.2830971,0.28308028,0.2829975,0.2796637,0.28251666,0.28302777,0.2791442,0.27854759,0.28328517,0.28436574,0.28464246,0.283454,0.28322226,0.28312984,0.28302327,0.28344792,0.28288904,0.2828342,0.2841118,0.28358677,0.28060424,0.3001213,0.278884,0.28281823,0.28498816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79187,22.548025,16.131798,10.62288,4.4703155,3.5445142,2.6221874,1.7995342,1.3308407,0.4680405,0.18229063,0.0024313994,0.02807398,0.0034728963,0.0024229237,0.09468441,8.951535,18.358088,11.902357,4.22822,0.048739396,7.243361,3.8561342,1.9469751,0.056450017,0.0016717766,1.1589531,0.024646567,0.0005701498,0.005609717,0.041665953,0.0,20961.164,19908.254,8015.37,7856.509,6927.868,5714.6035,3949.5193,3281.3398,2589.1116,1429.8295,802.6113,170.45543,463.74435,62.1099,4.84421,54.0683,-1113.5553,-3016.3909,-3085.4722,7582.5635,1444.9434,396.41586,4561.4917,2722.7961,1792.0156,-822.1631,-53.338505,3.3301468,588.67755,233.60762,14.323934,-19.610743,51.804283,732.873,0.28622645,0.28603137,0.28573814,0.2854315,0.28403792,0.28281385,0.28239024,0.28201327,0.28169942,0.28146955,0.28119925,0.28075644,0.281512,0.28118023,0.2769315,0.28328645,0.285619,0.28589937,0.28550246,0.28321794,0.28308508,0.2813632,0.2814047,0.2815638,0.28152448,0.28220445,0.28148168,0.281325,0.29640806,0.2771464,0.28148985,0.28624028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82756,23.190039,16.809353,11.343139,5.016561,4.0722003,3.0840147,2.1930723,1.6957873,0.7277816,0.38147965,0.006089701,0.037037265,0.0066190735,0.011919608,0.62376285,10.07843,19.158985,12.492959,4.219425,0.0531594,7.906711,4.2651296,2.189995,0.06040067,0.002277544,1.4652362,0.03130073,0.00088109024,0.008280952,0.06287203,0.0,20834.918,19760.473,7991.3647,7823.567,7032.989,5776.1787,4099.3774,3425.716,2673.2314,1521.4744,890.37897,253.60278,528.3575,69.652,-11.611522,150.16954,-1153.5295,-2959.4873,-3021.7349,7602.3145,1504.8273,395.73856,4522.8936,2831.356,1874.5217,-876.76166,-55.073135,13.212221,607.08655,265.1271,16.2518,-24.130995,64.80883,777.7738,0.28622645,0.28603,0.28570575,0.28529054,0.28475815,0.28456956,0.2842133,0.28317437,0.28027397,0.28011352,0.2797167,0.2790072,0.28016868,0.27965307,0.27540234,0.28397578,0.28561872,0.28589487,0.284658,0.2843426,0.2842259,0.2841807,0.2817532,0.27981678,0.2798102,0.28061587,0.2817532,0.27965602,0.29032275,0.27541962,0.2798009,0.28624028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82756,23.190039,16.809353,11.343139,5.016561,4.0722003,3.0840147,2.1930723,1.6957873,0.7277816,0.38147965,0.006089701,0.037037265,0.0066190735,0.011919608,0.62376285,10.07843,19.158985,12.492959,4.219425,0.0531594,7.906711,4.2651296,2.189995,0.06040067,0.002277544,1.4652362,0.03130073,0.00088109024,0.008280952,0.06287203,0.0,20834.918,19760.473,7991.3647,7823.567,7032.989,5776.1787,4099.3774,3425.716,2673.2314,1521.4744,890.37897,253.60278,528.3575,69.652,-11.611522,150.16954,-1153.5295,-2959.4873,-3021.7349,7602.3145,1504.8273,395.73856,4522.8936,2831.356,1874.5217,-876.76166,-55.073135,13.212221,607.08655,265.1271,16.2518,-24.130995,64.80883,777.7738,0.2879607,0.2877628,0.28746608,0.287157,0.28666425,0.2843883,0.28337842,0.2831043,0.28268784,0.2813412,0.27814808,0.27467588,0.28248048,0.2863462,0.27408236,0.28437907,0.2873885,0.287627,0.28722903,0.28476557,0.28437102,0.28289115,0.28254777,0.282429,0.2798056,0.2796723,0.2825012,0.27791363,0.28143436,0.27493602,0.2798056,0.28797472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83662,23.531578,17.1657,11.680354,5.3547726,4.3983946,3.3509877,2.4143915,1.8911049,0.8597684,0.48863047,0.007097812,0.043577448,0.008467165,0.015036604,0.71292746,10.48027,19.514229,12.763616,5.413206,0.054966602,7.991587,4.298592,2.2172568,0.059590228,0.0028705103,1.7842035,0.04310781,0.0011320711,0.00807397,0.057612855,0.0,20802.78,19679.035,7981.3457,7838.3403,7032.3906,5815.7524,4230.2534,3519.4106,2747.8188,1574.4381,924.30865,290.09924,560.01953,75.2616,-13.038203,161.22745,-1173.9739,-2951.2776,-3016.1833,7629.474,1411.705,453.32767,4620.9175,2852.8706,1877.5443,-882.9833,-54.351086,14.979637,595.0725,294.42096,19.337992,-23.312773,61.498043,784.17206,0.2879607,0.2877616,0.2874344,0.2870149,0.28645337,0.28624648,0.28580448,0.2855112,0.28144532,0.28121415,0.27706924,0.2729645,0.28129336,0.2784187,0.2719047,0.2860061,0.28734025,0.28762278,0.28639117,0.2860764,0.28591973,0.285901,0.28351483,0.28101277,0.2807453,0.2795726,0.28237444,0.27833018,0.28059217,0.27613398,0.2807102,0.28797472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83662,23.531578,17.1657,11.680354,5.3547726,4.3983946,3.3509877,2.4143915,1.8911049,0.8597684,0.48863047,0.007097812,0.043577448,0.008467165,0.015036604,0.71292746,10.48027,19.514229,12.763616,5.413206,0.054966602,7.991587,4.298592,2.2172568,0.059590228,0.0028705103,1.7842035,0.04310781,0.0011320711,0.00807397,0.057612855,0.0,20802.78,19679.035,7981.3457,7838.3403,7032.3906,5815.7524,4230.2534,3519.4106,2747.8188,1574.4381,924.30865,290.09924,560.01953,75.2616,-13.038203,161.22745,-1173.9739,-2951.2776,-3016.1833,7629.474,1411.705,453.32767,4620.9175,2852.8706,1877.5443,-882.9833,-54.351086,14.979637,595.0725,294.42096,19.337992,-23.312773,61.498043,784.17206,0.28840557,0.28820336,0.28785548,0.2873743,0.28691167,0.2868091,0.28515437,0.28482124,0.2844152,0.2837402,0.2793964,0.27126378,0.28422177,0.28042525,0.27517235,0.28598127,0.2877549,0.28806075,0.2876356,0.28596866,0.28596866,0.28489444,0.28434545,0.28405732,0.281631,0.27768975,0.28426835,0.2789845,0.2811281,0.27441353,0.28060073,0.2884196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87516,24.163837,17.966871,12.631766,6.4439635,5.507761,4.4604206,3.4780207,2.878833,1.7471511,1.2488415,0.018947357,0.07531828,0.013779748,0.028797373,1.4048003,11.119257,20.149204,13.443841,4.532867,0.053055182,8.75626,4.9955363,2.5822396,0.072049625,0.0053669484,2.1290329,0.04477957,0.0013399564,0.009856857,0.070897,0.0,20665.533,19532.89,7866.2896,7721.677,6949.2646,5749.1797,4230.109,3611.324,2956.3108,1655.3842,1083.7073,481.32642,701.44855,101.8985,-20.375189,232.61377,-1170.5372,-2950.57,-3015.0823,7611.1045,1566.3604,411.55124,4576.582,2881.0034,2033.7262,-958.16364,-59.313812,21.339718,616.4775,324.45496,19.699265,-26.03418,68.8365,850.7293,0.28840557,0.2882053,0.28787604,0.2874447,0.28684452,0.28662157,0.28611875,0.28572497,0.2833506,0.28292447,0.27973795,0.2687592,0.28301063,0.27683437,0.2726399,0.28616256,0.2877811,0.288066,0.28683522,0.28648794,0.28637725,0.28632423,0.28442872,0.2827801,0.282491,0.28004682,0.28438875,0.2797702,0.27267984,0.2727038,0.2824662,0.2884196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87516,24.163837,17.966871,12.631766,6.4439635,5.507761,4.4604206,3.4780207,2.878833,1.7471511,1.2488415,0.018947357,0.07531828,0.013779748,0.028797373,1.4048003,11.119257,20.149204,13.443841,4.532867,0.053055182,8.75626,4.9955363,2.5822396,0.072049625,0.0053669484,2.1290329,0.04477957,0.0013399564,0.009856857,0.070897,0.0,20665.533,19532.89,7866.2896,7721.677,6949.2646,5749.1797,4230.109,3611.324,2956.3108,1655.3842,1083.7073,481.32642,701.44855,101.8985,-20.375189,232.61377,-1170.5372,-2950.57,-3015.0823,7611.1045,1566.3604,411.55124,4576.582,2881.0034,2033.7262,-958.16364,-59.313812,21.339718,616.4775,324.45496,19.699265,-26.03418,68.8365,850.7293,0.29032084,0.29011893,0.28981578,0.2894945,0.28811958,0.28686222,0.2853514,0.28505927,0.28461117,0.2842138,0.28096148,0.2670847,0.2843303,0.27926055,0.27681887,0.28675774,0.2897405,0.2899817,0.28958052,0.2871024,0.28605258,0.28514075,0.28471518,0.2844666,0.28275406,0.27714798,0.28465694,0.2806948,0.2706674,0.27542183,0.28270856,0.2903351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92571,24.6219,18.331114,12.909295,6.6093454,5.654157,4.633243,3.6412506,3.037784,1.8909894,1.3640386,0.029986612,0.07726395,0.016582606,0.045837242,2.1852922,12.48931,20.885033,13.966191,5.46077,0.062649176,9.198904,5.2545342,2.7414815,0.09160873,0.007566693,2.2289174,0.051898938,0.0018407254,0.011286653,0.07801644,0.0,20484.328,19432.041,7930.372,7789.192,7016.9897,5811.8438,4172.1387,3630.322,2967.691,1667.2843,1116.9075,502.9246,722.3938,101.12963,-29.205832,295.21362,-1208.375,-2836.7996,-2900.5867,7586.425,1527.4559,455.14645,4618.4375,2956.1353,2078.6948,-986.59436,-67.2067,27.812826,633.4937,332.17416,21.26697,-27.531,72.22996,878.1778,0.29032084,0.29011777,0.2897827,0.2893543,0.28881517,0.2886247,0.28827602,0.2877006,0.28371605,0.2831518,0.2826575,0.26946852,0.28331903,0.27983204,0.28016523,0.28835168,0.28969184,0.2899775,0.2887407,0.2884299,0.288282,0.28824404,0.28592753,0.28358915,0.28302902,0.27849418,0.28456208,0.2817173,0.27055103,0.274669,0.28298494,0.2903351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92571,24.6219,18.331114,12.909295,6.6093454,5.654157,4.633243,3.6412506,3.037784,1.8909894,1.3640386,0.029986612,0.07726395,0.016582606,0.045837242,2.1852922,12.48931,20.885033,13.966191,5.46077,0.062649176,9.198904,5.2545342,2.7414815,0.09160873,0.007566693,2.2289174,0.051898938,0.0018407254,0.011286653,0.07801644,0.0,20484.328,19432.041,7930.372,7789.192,7016.9897,5811.8438,4172.1387,3630.322,2967.691,1667.2843,1116.9075,502.9246,722.3938,101.12963,-29.205832,295.21362,-1208.375,-2836.7996,-2900.5867,7586.425,1527.4559,455.14645,4618.4375,2956.1353,2078.6948,-986.59436,-67.2067,27.812826,633.4937,332.17416,21.26697,-27.531,72.22996,878.1778,0.2928889,0.29268387,0.29237852,0.29204857,0.29051268,0.28900018,0.2873206,0.28708905,0.2867757,0.28642282,0.281081,0.26786986,0.28662577,0.27808535,0.28139615,0.28918195,0.29228806,0.29253972,0.29213667,0.28908053,0.28859228,0.28713185,0.2866521,0.28640434,0.28574166,0.2760786,0.28658578,0.28111672,0.26965585,0.27722445,0.28405502,0.2929034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99464,25.366426,19.228024,13.9310875,7.7553325,6.7571087,5.6426015,4.5539646,3.8736215,2.6311457,2.0866332,0.050206523,0.1114887,0.026020084,0.05497605,2.3567278,13.015012,21.571663,14.849174,6.9215603,0.33659503,9.840027,5.7745795,3.0787864,0.097974166,0.00856001,2.5403132,0.06666057,0.0050021503,0.040617343,0.2422636,0.0,20235.072,19263.854,7826.061,7691.8,6941.9556,5951.796,4374.493,3817.2063,3166.1895,1741.0105,1136.8549,631.96173,822.17676,121.674,-29.044456,307.10217,-1230.6332,-2866.0317,-2924.7666,7533.0386,1470.5209,506.70514,4743.5127,3004.7913,2158.9934,-1051.3217,-69.49326,30.867064,649.5033,355.89413,23.800219,-56.370003,131.23288,908.5409,0.2928889,0.29268298,0.2923476,0.2919184,0.29137623,0.29118478,0.29082844,0.2902277,0.2857926,0.2852752,0.28499213,0.2707451,0.28540394,0.2813225,0.2847961,0.29089725,0.29223624,0.29253587,0.291279,0.2909673,0.2908588,0.2907884,0.2883474,0.28566837,0.28465053,0.27912813,0.28651515,0.2843126,0.26960614,0.2775793,0.28462377,0.2929034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99464,25.366426,19.228024,13.9310875,7.7553325,6.7571087,5.6426015,4.5539646,3.8736215,2.6311457,2.0866332,0.050206523,0.1114887,0.026020084,0.05497605,2.3567278,13.015012,21.571663,14.849174,6.9215603,0.33659503,9.840027,5.7745795,3.0787864,0.097974166,0.00856001,2.5403132,0.06666057,0.0050021503,0.040617343,0.2422636,0.0,20235.072,19263.854,7826.061,7691.8,6941.9556,5951.796,4374.493,3817.2063,3166.1895,1741.0105,1136.8549,631.96173,822.17676,121.674,-29.044456,307.10217,-1230.6332,-2866.0317,-2924.7666,7533.0386,1470.5209,506.70514,4743.5127,3004.7913,2158.9934,-1051.3217,-69.49326,30.867064,649.5033,355.89413,23.800219,-56.370003,131.23288,908.5409,0.29649657,0.29628667,0.2959718,0.29561207,0.2935965,0.29178408,0.28989252,0.28966323,0.28935224,0.28915843,0.2833281,0.27398753,0.2892041,0.2817959,0.28445855,0.29267922,0.29588613,0.29614118,0.29572576,0.2916702,0.29077908,0.2899157,0.2892619,0.2889631,0.288669,0.27991182,0.28917295,0.28303668,0.27253535,0.2789617,0.28716177,0.2965114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07526,26.108187,20.073202,14.854344,8.748878,7.7751646,6.6306186,5.492723,4.773201,3.4296713,2.7781312,0.05750784,0.35708168,0.07260266,0.08060882,2.7366564,13.940494,22.36997,15.483878,7.9198074,1.4942976,10.505553,6.379236,3.5443144,0.6204799,0.039179772,3.1817439,0.098249465,0.0063728476,0.044217333,0.26431265,0.0,19940.143,19098.045,7754.5894,7630.3706,6899.182,5872.4355,4437.7656,3909.5186,3263.372,1816.0924,1252.5226,738.9536,896.49896,232.90927,-14.507679,331.78442,-1264.2549,-2842.952,-2901.1528,7574.346,1433.7161,500.04257,4727.73,3029.0005,2218.4612,-1040.4226,-190.95207,29.029621,650.66003,400.86404,29.51945,-58.24857,137.58534,982.67334,0.29649657,0.29628626,0.2959422,0.29550132,0.29494354,0.29475194,0.29439247,0.29392356,0.28892696,0.28770316,0.28756934,0.27579013,0.2877871,0.28558907,0.28729153,0.29448566,0.2958382,0.29613858,0.29583025,0.29429534,0.29426107,0.294192,0.29202217,0.2882568,0.28722838,0.28299195,0.28927994,0.28736684,0.2744893,0.28115353,0.28720164,0.2965114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07526,26.108187,20.073202,14.854344,8.748878,7.7751646,6.6306186,5.492723,4.773201,3.4296713,2.7781312,0.05750784,0.35708168,0.07260266,0.08060882,2.7366564,13.940494,22.36997,15.483878,7.9198074,1.4942976,10.505553,6.379236,3.5443144,0.6204799,0.039179772,3.1817439,0.098249465,0.0063728476,0.044217333,0.26431265,0.0,19940.143,19098.045,7754.5894,7630.3706,6899.182,5872.4355,4437.7656,3909.5186,3263.372,1816.0924,1252.5226,738.9536,896.49896,232.90927,-14.507679,331.78442,-1264.2549,-2842.952,-2901.1528,7574.346,1433.7161,500.04257,4727.73,3029.0005,2218.4612,-1040.4226,-190.95207,29.029621,650.66003,400.86404,29.51945,-58.24857,137.58534,982.67334,0.30088174,0.3006665,0.3003428,0.2999565,0.29755455,0.29546726,0.2934495,0.2932216,0.29292062,0.29273036,0.28583553,0.27873328,0.29278105,0.2892531,0.2869247,0.29679725,0.30025518,0.30051714,0.30009454,0.29521206,0.2942218,0.2940702,0.29265118,0.2924294,0.29221106,0.28698182,0.29256418,0.28559223,0.27550328,0.28547013,0.29131383,0.30089703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16262,27.877783,22.175821,17.25151,11.373714,10.431558,9.273176,8.11474,7.372911,6.016915,5.297548,1.8625449,2.0974212,1.5075438,1.2988806,4.667896,16.46937,24.37081,17.536743,10.869055,5.346794,12.246151,7.8075156,4.6535635,1.3970975,0.6565628,3.7163978,0.18539897,0.026170481,0.21378124,0.8773657,0.0,19616.285,18670.518,7520.5195,7394.732,6759.055,5768.8955,4466.6504,3947.4678,3317.6187,1825.1718,1321.3226,838.0935,986.83905,345.30057,84.37006,377.23828,-1300.233,-2745.363,-2802.828,7464.624,1339.3195,460.76855,4885.6113,3150.7131,2349.9543,-1102.7483,-217.61966,127.53525,706.4785,431.2965,39.724503,-138.25887,249.66956,1060.3374,0.30088174,0.30066648,0.3003141,0.29986227,0.29928973,0.29909095,0.298723,0.2983092,0.29281795,0.29126555,0.2911294,0.27809966,0.29135206,0.29038602,0.29085132,0.29884404,0.3002081,0.30051538,0.3002044,0.29864645,0.2986099,0.29854286,0.29606378,0.29213357,0.29062486,0.28889057,0.29279587,0.2906313,0.27561748,0.28410015,0.2905944,0.30089703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16262,27.877783,22.175821,17.25151,11.373714,10.431558,9.273176,8.11474,7.372911,6.016915,5.297548,1.8625449,2.0974212,1.5075438,1.2988806,4.667896,16.46937,24.37081,17.536743,10.869055,5.346794,12.246151,7.8075156,4.6535635,1.3970975,0.6565628,3.7163978,0.18539897,0.026170481,0.21378124,0.8773657,0.0,19616.285,18670.518,7520.5195,7394.732,6759.055,5768.8955,4466.6504,3947.4678,3317.6187,1825.1718,1321.3226,838.0935,986.83905,345.30057,84.37006,377.23828,-1300.233,-2745.363,-2802.828,7464.624,1339.3195,460.76855,4885.6113,3150.7131,2349.9543,-1102.7483,-217.61966,127.53525,706.4785,431.2965,39.724503,-138.25887,249.66956,1060.3374,0.30584893,0.3056248,0.30528632,0.30485028,0.30183455,0.2996596,0.29775488,0.2975323,0.29723802,0.2968519,0.28939494,0.282274,0.2970218,0.29652655,0.29049584,0.30151507,0.30519363,0.30546746,0.30503714,0.29909837,0.2987608,0.29840112,0.29668278,0.2966296,0.2965894,0.2919683,0.29668278,0.29060203,0.2833373,0.28953063,0.2961231,0.3058647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30642,30.003206,24.455725,19.675388,14.009742,13.091738,11.980739,10.850142,10.11669,8.636321,7.84427,4.036436,5.595118,5.108147,5.046172,8.086129,19.1257,26.659002,20.524107,13.775332,7.872525,15.655019,11.409685,8.407373,5.579755,4.6947722,7.307774,3.643833,2.9215696,3.37806,4.4658513,0.0,19073.057,18155.943,7409.8096,7277.194,6626.216,5688.564,4367.0513,3895.9607,3297.3323,1913.7378,1391.8114,886.04553,907.99536,311.3446,43.803307,356.8737,-1254.2123,-2675.5398,-2731.8188,7121.953,1348.0896,477.65036,4671.4307,3075.8655,2288.2568,-1021.7934,-239.59901,92.0851,698.27576,439.98993,89.874084,-223.46538,326.03702,1085.1561,0.30584893,0.30562508,0.3052558,0.30478096,0.3041841,0.30397528,0.3035872,0.30316126,0.29719082,0.295513,0.29528406,0.28353545,0.29564434,0.2955293,0.2951888,0.30376333,0.30514276,0.30546612,0.30515358,0.303536,0.3034993,0.30345216,0.30165935,0.29635578,0.29634175,0.2938671,0.29775742,0.29469916,0.28779516,0.2946831,0.2960597,0.3058647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30642,30.003206,24.455723,19.675388,14.009741,13.091737,11.980739,10.850141,10.11669,8.63632,7.8442693,4.0364356,5.5951176,5.108146,5.046171,8.086128,19.1257,26.659002,20.524107,13.7753315,7.8725243,15.655018,11.409685,8.407372,5.5797544,4.694772,7.3077736,3.6438324,2.921569,3.3780594,4.4658504,0.0,19073.057,18155.943,7409.8096,7277.194,6626.216,5688.564,4367.0513,3895.9607,3297.3323,1913.7378,1391.8114,886.04553,907.99536,311.3446,43.803307,356.8737,-1254.2123,-2675.5398,-2731.8188,7121.953,1348.0896,477.65036,4671.4307,3075.8655,2288.2568,-1021.7934,-239.59901,92.0851,698.27576,439.98993,89.874084,-223.46538,326.03702,1085.1561,0.31455946,0.31432006,0.31395718,0.3136842,0.3079633,0.30495697,0.30262935,0.30239025,0.30208072,0.30188605,0.29358605,0.28575233,0.30193707,0.300649,0.2987818,0.30746594,0.3138549,0.31415078,0.3136818,0.30409747,0.3036933,0.3032523,0.30184096,0.30165574,0.30147925,0.2973236,0.30176663,0.29444373,0.28892934,0.29444176,0.30126324,0.31457618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33856,30.09583,24.497198,19.659658,13.957428,13.05209,11.968015,10.869837,10.149845,8.791064,8.050887,4.5109615,5.5995445,5.1116123,5.0596666,7.9708104,19.34161,26.793774,20.536509,14.272907,9.283079,15.675071,11.409481,8.27417,5.407432,4.6480303,7.2049317,3.1390975,2.3396947,2.8624027,4.0739875,0.0,18949.836,18140.041,7446.6216,7324.088,6649.284,5646.0503,4309.584,3835.2366,3264.5195,1827.1951,1341.8262,851.8206,911.1059,311.67615,39.82101,348.62723,-1274.3932,-2659.9412,-2713.174,7154.435,1294.8627,436.2223,4667.4663,3083.7815,2342.4446,-1029.4022,-220.59605,100.297676,703.80817,465.4247,94.9359,-240.42221,345.57425,1123.0454,0.31455946,0.31432274,0.31393695,0.31344858,0.31287614,0.31268278,0.31237656,0.3102856,0.30218276,0.30037764,0.30011815,0.2917625,0.30045876,0.30033222,0.2988279,0.3121211,0.31381345,0.31415498,0.31370938,0.3118728,0.31186646,0.3118459,0.30691972,0.30127484,0.29978636,0.2981577,0.30226555,0.29974172,0.2950186,0.2997143,0.29978397,0.31457618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33856,30.095829,24.497198,19.659658,13.957427,13.05209,11.968015,10.869836,10.149845,8.791064,8.050887,4.5109606,5.599544,5.111612,5.0596657,7.97081,19.34161,26.793774,20.536509,14.272907,9.283079,15.67507,11.40948,8.274169,5.407431,4.64803,7.2049313,3.139097,2.339694,2.862402,4.0739865,0.0,18949.836,18140.041,7446.6216,7324.088,6649.284,5646.0503,4309.584,3835.2366,3264.5195,1827.1951,1341.8262,851.8206,911.1059,311.67612,39.821007,348.62723,-1274.3932,-2659.9412,-2713.174,7154.435,1294.8627,436.2223,4667.4663,3083.7815,2342.4446,-1029.4023,-220.59605,100.29767,703.80817,465.4247,94.9359,-240.42221,345.57425,1123.0454,0.3166048,0.31636807,0.3160239,0.3156411,0.31366938,0.3120567,0.3115818,0.3111923,0.3108631,0.31047183,0.29838985,0.28994468,0.3105879,0.3074274,0.3029631,0.31314704,0.31592187,0.31620282,0.315768,0.31196573,0.31184104,0.3117148,0.31017512,0.3099551,0.30977353,0.30174062,0.3101036,0.29959026,0.29673144,0.29928637,0.30952436,0.31662172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33196,29.924324,24.166578,19.194637,13.263898,12.299034,11.194396,10.109946,9.42288,8.085494,7.363914,3.8325496,4.827457,4.3930006,4.393104,7.6295457,19.267017,26.649227,20.528055,14.244788,8.950482,15.765416,11.442201,8.255795,5.17249,4.1960917,7.3527293,3.3665793,2.5492213,3.0227728,4.153471,0.0,18975.188,18183.37,7560.1597,7433.266,6791.8604,5843.559,4353.5327,3809.2732,3183.0457,1811.6035,1323.5155,850.7076,915.9732,292.74026,-1.3843036,369.14886,-1290.4451,-2646.4294,-2701.191,7088.282,1297.0562,450.399,4616.0054,3106.207,2362.9797,-1070.6885,-252.66037,67.374245,701.22644,460.477,96.08138,-227.93695,332.91922,1108.8407,0.31660476,0.3163663,0.31598064,0.3154893,0.31488138,0.31467012,0.31428382,0.31380644,0.30936104,0.30918846,0.30891216,0.2958107,0.30931333,0.3091224,0.3071512,0.31419387,0.31585142,0.31619635,0.31575015,0.31394613,0.31393912,0.31392345,0.31200263,0.30984598,0.30979472,0.30529442,0.30992144,0.3081316,0.30453977,0.30790946,0.30970493,0.3166217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33196,29.924324,24.166576,19.194637,13.263898,12.299033,11.194396,10.109945,9.422879,8.085493,7.3639135,3.8325489,4.827456,4.393,4.393103,7.629545,19.267017,26.649227,20.528055,14.244788,8.950481,15.765416,11.4422,8.255795,5.1724896,4.196091,7.352729,3.3665788,2.5492206,3.022772,4.1534705,0.0,18975.188,18183.37,7560.1597,7433.266,6791.8604,5843.559,4353.5327,3809.2732,3183.0457,1811.6035,1323.5155,850.7076,915.9732,292.74026,-1.3843038,369.14886,-1290.4451,-2646.4294,-2701.1912,7088.282,1297.0562,450.39902,4616.0054,3106.207,2362.9797,-1070.6885,-252.66037,67.374245,701.22644,460.477,96.08138,-227.93695,332.91922,1108.8407,0.31618184,0.3159467,0.3155874,0.31515065,0.31457457,0.31436872,0.31385842,0.31332892,0.31284642,0.31257337,0.30713993,0.2946378,0.31264764,0.3110469,0.3096864,0.3144424,0.31545952,0.31578058,0.31459123,0.3143532,0.31425747,0.31421444,0.31225738,0.31209764,0.31203267,0.30904484,0.31217954,0.30785987,0.30394903,0.30787206,0.3118631,0.3161987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33821,30.191072,24.678574,19.905132,14.285332,13.373843,12.319731,11.2581835,10.567545,9.232643,8.463962,4.579743,6.32046,5.825714,5.739042,8.749642,19.85654,27.02111,20.31497,13.656787,8.429895,15.431358,11.312854,8.354511,5.702331,5.1173635,7.002294,3.459137,2.8044093,3.2223833,4.287572,0.0,18951.197,18114.885,7384.543,7271.5244,6597.21,5666.728,4244.8545,3765.6216,3191.97,1809.7863,1369.4847,895.5988,877.80414,314.01874,52.500004,355.0087,-1258.3367,-2604.0117,-2654.0188,7281.4917,1338.2881,447.29315,4678.949,3025.902,2270.1,-987.05804,-191.60165,125.30582,701.9632,432.09778,85.234116,-213.07841,322.3614,1103.666,0.31618184,0.31594425,0.31556436,0.31507576,0.31442055,0.3141871,0.31361628,0.31299415,0.31234413,0.31170136,0.3111319,0.3008498,0.31200257,0.3114098,0.31110844,0.31437483,0.3154269,0.3157738,0.3145794,0.3144522,0.3144299,0.3123136,0.31230456,0.3122422,0.31221277,0.30932763,0.3122978,0.31008643,0.3082007,0.31009346,0.3120382,0.3161987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33821,30.191072,24.678572,19.905132,14.285331,13.373842,12.319731,11.258183,10.567545,9.232642,8.463961,4.5797424,6.320459,5.825713,5.739041,8.749641,19.85654,27.02111,20.31497,13.656787,8.429895,15.431357,11.312853,8.35451,5.7023306,5.117363,7.0022936,3.4591362,2.8044086,3.2223828,4.287571,0.0,18951.197,18114.885,7384.543,7271.5244,6597.21,5666.728,4244.8545,3765.6218,3191.97,1809.7863,1369.4847,895.5988,877.80414,314.01874,52.5,355.0087,-1258.3367,-2604.0117,-2654.0188,7281.4917,1338.2881,447.29315,4678.949,3025.902,2270.1003,-987.05804,-191.60165,125.30582,701.9632,432.09778,85.234116,-213.07841,322.3614,1103.666,0.31658202,0.3163409,0.31592998,0.31537044,0.31470364,0.31447667,0.31419322,0.31207687,0.3117339,0.31114504,0.3096574,0.30327952,0.31146598,0.3109141,0.3093062,0.31406167,0.31578332,0.31616285,0.3158389,0.31430402,0.31430402,0.31250536,0.31250536,0.31049147,0.31046158,0.3096607,0.31250536,0.31036353,0.3084678,0.31036228,0.31046155,0.31659895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37023,30.609854,25.15404,20.441612,14.886494,13.996525,12.877997,11.756865,11.017243,9.548527,8.704001,4.170102,6.9045687,6.4845986,6.4309206,10.063949,20.209038,27.412157,21.174564,15.142551,9.977286,16.331903,12.030067,8.890105,6.108131,5.6799703,7.797333,3.7406473,2.6653903,3.2077646,4.48872,0.0,18827.758,18012.8,7343.443,7221.192,6556.1,5594.0923,4383.0054,3878.3154,3312.2815,1905.5891,1440.8656,973.602,862.69293,287.42886,40.532303,392.92337,-1198.2754,-2611.5676,-2666.5315,7104.161,1268.7878,444.43777,4657.722,3097.903,2344.3203,-1012.8541,-161.89055,138.7626,706.694,464.85892,111.41612,-245.26492,356.12106,1151.781,0.31658202,0.31634325,0.31595254,0.31544206,0.31484723,0.31464452,0.31439117,0.31258458,0.31244114,0.3098194,0.30944353,0.30606923,0.31192273,0.3095783,0.31011754,0.31405735,0.31581488,0.31616944,0.31585202,0.31425345,0.31423447,0.3142201,0.31262925,0.31065297,0.31060645,0.30902055,0.312574,0.31014615,0.30736727,0.30846316,0.31060648,0.31659895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37023,30.609854,25.15404,20.44161,14.886493,13.996524,12.877996,11.756865,11.017242,9.548527,8.704,4.170101,6.904568,6.4845977,6.43092,10.063948,20.209038,27.412157,21.174562,15.14255,9.977286,16.331903,12.030067,8.890104,6.10813,5.67997,7.7973323,3.7406466,2.6653895,3.207764,4.488719,0.0,18827.758,18012.8,7343.443,7221.192,6556.1,5594.0923,4383.0054,3878.3154,3312.2815,1905.5891,1440.8656,973.602,862.693,287.42886,40.532303,392.92337,-1198.2754,-2611.5676,-2666.5315,7104.161,1268.7878,444.43777,4657.722,3097.903,2344.3203,-1012.8541,-161.89055,138.7626,706.694,464.85892,111.41612,-245.26492,356.12106,1151.781,0.31865755,0.3184176,0.3180675,0.31767264,0.31555277,0.31398878,0.31354353,0.31318364,0.312879,0.31105503,0.31044334,0.3056923,0.31255215,0.3104134,0.31076807,0.31470373,0.31796262,0.31824854,0.31781247,0.3140282,0.3139567,0.3138841,0.3125023,0.31230867,0.31047493,0.30935416,0.31243923,0.3104849,0.3081546,0.30906105,0.31047523,0.31867468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22541,28.249834,22.299025,17.15739,11.086754,10.127908,9.012984,7.901323,7.1931205,5.7915387,4.96307,0.7129281,3.1465623,2.743342,2.7424123,6.832756,18.021217,25.103235,18.292824,11.173063,5.589493,13.195501,8.791757,5.5268106,2.5790455,2.0881925,4.614361,1.1143416,0.06539436,0.30000502,1.0522394,0.0,19380.691,18591.01,7695.999,7569.196,6877.903,5823.8486,4375.375,3860.5894,3235.5483,1858.0511,1426.0078,940.21185,855.17645,281.18106,4.535895,418.90045,-1263.3177,-2587.7676,-2643.4395,7313.64,1387.6107,463.52374,4788.418,3137.316,2394.2532,-1045.012,-174.28711,128.80591,708.7735,429.24915,109.93573,-155.9974,267.15912,1162.0829,0.31865752,0.31841582,0.31802228,0.31752098,0.31690237,0.31668764,0.31629857,0.3158517,0.3113533,0.31119552,0.31098098,0.30555224,0.31129888,0.3111079,0.31111756,0.3162025,0.3178883,0.31824178,0.31779432,0.3159694,0.3159627,0.3159482,0.31401208,0.31199542,0.31038857,0.30994475,0.31206203,0.31034982,0.30869457,0.3103734,0.31038895,0.31867465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22541,28.249834,22.299025,17.15739,11.086754,10.127908,9.012984,7.901323,7.1931205,5.7915387,4.96307,0.7129281,3.1465623,2.743342,2.7424123,6.832756,18.021217,25.103235,18.292824,11.173063,5.589493,13.195501,8.791757,5.5268106,2.5790455,2.0881925,4.614361,1.1143416,0.06539436,0.30000502,1.0522394,0.0,19380.691,18591.01,7695.999,7569.196,6877.903,5823.8486,4375.375,3860.5894,3235.5483,1858.0511,1426.0078,940.21185,855.17645,281.18106,4.535895,418.90045,-1263.3177,-2587.7676,-2643.4395,7313.64,1387.6107,463.52374,4788.418,3137.316,2394.2532,-1045.012,-174.28711,128.80591,708.7735,429.24915,109.93573,-155.9974,267.15912,1162.0829,0.30956665,0.3093474,0.3090492,0.30892593,0.31168616,0.31436768,0.31485838,0.31485873,0.31464788,0.31449148,0.30920118,0.30526847,0.3145302,0.3127281,0.31350705,0.3131496,0.30894166,0.3091919,0.30883047,0.31497273,0.31534708,0.31574434,0.3142946,0.31412634,0.31406358,0.3104924,0.31421036,0.3099992,0.30737054,0.31002825,0.3140635,0.30958283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15974,27.06098,21.03856,15.839773,9.652867,8.67903,7.5713735,6.465036,5.749732,4.4007816,3.662403,0.08338935,1.0753462,0.64004004,0.6406623,4.701015,15.92824,23.64249,16.736443,9.292844,2.2722354,11.755196,7.3700137,4.435899,1.1916982,0.24434426,3.2979348,0.13963805,0.038825728,0.36761916,1.2358992,0.0,19627.057,18878.398,7745.8667,7614.511,6948.721,5872.841,4359.9526,3850.595,3253.028,1820.0453,1340.0643,856.8865,924.43835,293.04944,-3.6522093,417.2392,-1265.6792,-2710.0513,-2764.4194,7458.1895,1421.341,524.53876,4729.2285,3130.1685,2260.0427,-1100.5037,-248.57396,98.26481,703.23016,406.08594,31.03657,-187.18102,288.67746,969.658,0.30956665,0.30933917,0.3089751,0.30852368,0.30799824,0.30782428,0.3075325,0.3076048,0.31275868,0.31272125,0.3125377,0.30573618,0.31274977,0.31266606,0.3133283,0.30749756,0.30882353,0.30916867,0.30885962,0.3072626,0.30723324,0.30718684,0.30942065,0.31372485,0.31372485,0.31215727,0.31288064,0.31210038,0.30981404,0.31214845,0.31372485,0.30958283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15974,27.06098,21.03856,15.839773,9.652867,8.67903,7.5713735,6.465036,5.749732,4.4007816,3.662403,0.08338935,1.0753462,0.64004004,0.6406623,4.701015,15.92824,23.64249,16.736443,9.292844,2.2722354,11.755196,7.3700137,4.435899,1.1916982,0.24434426,3.2979348,0.13963805,0.038825728,0.36761916,1.2358992,0.0,19627.057,18878.398,7745.8667,7614.511,6948.721,5872.841,4359.9526,3850.595,3253.028,1820.0453,1340.0643,856.8865,924.43835,293.04944,-3.6522093,417.2392,-1265.6792,-2710.0513,-2764.4194,7458.1895,1421.341,524.53876,4729.2285,3130.1685,2260.0427,-1100.5037,-248.57396,98.26481,703.23016,406.08594,31.03657,-187.18102,288.67746,969.658,0.30568108,0.3054646,0.30515724,0.3049327,0.30622962,0.3062444,0.30622378,0.30609155,0.30592227,0.305929,0.31062138,0.3054174,0.3059088,0.30668807,0.30566812,0.3056641,0.30505842,0.30531263,0.30492717,0.30675235,0.30676076,0.30677965,0.30554128,0.30542237,0.30548552,0.30863103,0.30546862,0.3115548,0.310644,0.31164527,0.30636492,0.30569685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04671,26.113104,20.08594,14.884042,8.713002,7.7455115,6.6311455,5.545704,4.862275,3.6415522,2.9846292,0.06631727,0.4987859,0.09921103,0.097202145,2.917858,14.696825,22.595974,15.310341,6.7739973,0.099645816,10.36123,6.200829,3.324522,0.16892752,0.014641239,2.6927001,0.0722176,0.005073463,0.039448403,0.22946087,0.0,20044.998,19089.62,7749.162,7616.9707,6939.093,5852.142,4374.1934,3811.153,3173.9358,1724.485,1258.0997,767.47815,890.714,279.8055,6.876568,342.7335,-1298.8934,-2744.933,-2807.2087,7642.7783,1530.452,510.40753,4712.73,3042.4841,2235.89,-1084.1707,-93.297455,42.1252,667.0214,367.14932,24.921133,-55.301422,127.088844,952.3567,0.30568108,0.30545983,0.30510214,0.3046523,0.3041127,0.3039295,0.30360502,0.30370307,0.30388916,0.30400258,0.30403835,0.3086227,0.3039699,0.30401498,0.30376366,0.3039043,0.30497238,0.3052988,0.3049886,0.30341783,0.30338788,0.30332628,0.30458897,0.30465984,0.30415604,0.30390412,0.3046646,0.30397427,0.30363888,0.30381688,0.30408227,0.30569685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04671,26.113104,20.08594,14.884042,8.713002,7.7455115,6.6311455,5.545704,4.862275,3.6415522,2.9846292,0.06631727,0.4987859,0.09921103,0.097202145,2.917858,14.696825,22.595974,15.310341,6.7739973,0.099645816,10.36123,6.200829,3.324522,0.16892752,0.014641239,2.6927001,0.0722176,0.005073463,0.039448403,0.22946087,0.0,20044.998,19089.62,7749.162,7616.9707,6939.093,5852.142,4374.1934,3811.153,3173.9358,1724.485,1258.0997,767.47815,890.714,279.8055,6.876568,342.7335,-1298.8934,-2744.933,-2807.2087,7642.7783,1530.452,510.40753,4712.73,3042.4841,2235.89,-1084.1707,-93.297455,42.1252,667.0214,367.14932,24.921133,-55.301422,127.088844,952.3567,0.29930788,0.2990995,0.29880464,0.29862568,0.30046272,0.30199096,0.30224347,0.30220687,0.3021001,0.3020435,0.3020716,0.30672508,0.3020513,0.302034,0.30196467,0.3008149,0.29871318,0.29895467,0.2985914,0.30185294,0.30284953,0.30302623,0.30170017,0.30157557,0.3018826,0.3021477,0.3016247,0.3019195,0.30213368,0.3020648,0.30193698,0.299323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
