pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.98433,25.386065,19.339743,14.127391,7.9147177,6.9182215,5.8007746,4.725554,4.0800977,2.8656616,2.2723713,0.047996935,0.14432704,0.03160584,0.04526608,1.7072735,12.547031,21.443153,14.738122,7.09178,0.13189529,9.557515,5.525457,2.9178302,0.09067496,0.005668178,2.3576887,0.05671813,0.0033265562,0.026403112,0.15617755,0.0,20272.525,19256.37,7762.451,7625.232,6964.3325,5946.232,4380.719,3791.7334,3077.4631,1719.6837,1190.7579,662.8149,842.4536,141.28629,-19.359148,257.5842,-1241.9033,-2926.8777,-2985.8767,7583.4385,1442.1152,522.0841,4830.5054,2991.441,2120.5754,-1021.7031,-67.622185,28.329605,644.68915,342.25613,22.020288,-44.59493,103.4414,895.5126,0.29930788,0.29909366,0.29874375,0.29830593,0.2977865,0.29761112,0.29730615,0.2973671,0.30026156,0.30024242,0.30021182,0.30365002,0.30025724,0.30023146,0.2999123,0.29731104,0.29862294,0.2989384,0.29770812,0.29737958,0.2972964,0.2972015,0.29803336,0.30087173,0.30035377,0.3000997,0.30063963,0.30002847,0.3002196,0.30010343,0.30029583,0.299323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98433,25.386065,19.339743,14.127391,7.9147177,6.9182215,5.8007746,4.725554,4.0800977,2.8656616,2.2723713,0.047996935,0.14432704,0.03160584,0.04526608,1.7072735,12.547031,21.443153,14.738122,7.09178,0.13189529,9.557515,5.525457,2.9178302,0.09067496,0.005668178,2.3576887,0.05671813,0.0033265562,0.026403112,0.15617755,0.0,20272.525,19256.37,7762.451,7625.232,6964.3325,5946.232,4380.719,3791.7334,3077.4631,1719.6837,1190.7579,662.8149,842.4536,141.28629,-19.359148,257.5842,-1241.9033,-2926.8777,-2985.8767,7583.4385,1442.1152,522.0841,4830.5054,2991.441,2120.5754,-1021.7031,-67.622185,28.329605,644.68915,342.25613,22.020288,-44.59493,103.4414,895.5126,0.2959488,0.29574284,0.29544386,0.29521504,0.29616103,0.29617003,0.29612386,0.2959848,0.29584485,0.29575568,0.2983533,0.2983501,0.295783,0.29819092,0.29915804,0.29582894,0.29541343,0.29560545,0.295222,0.29668567,0.29660538,0.29624268,0.29565337,0.29557782,0.29560453,0.29846236,0.29560158,0.29827365,0.29839584,0.29831108,0.2962085,0.2959636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98664,25.305138,19.080496,13.698224,7.41242,6.4178967,5.3163066,4.2674303,3.6256547,2.4736342,1.9453018,0.0341235,0.107443206,0.0257681,0.049399942,2.1696436,13.477666,21.66548,14.654464,7.0070367,0.16909733,9.785158,5.6869807,3.0043569,0.09627887,0.006791842,2.14135,0.054756347,0.001916546,0.015068474,0.093233846,0.0,20264.133,19277.164,7885.2397,7758.4624,7008.4785,5939.8735,4347.042,3741.284,3067.9753,1671.3823,1118.4877,610.66846,792.95013,118.72755,-26.026583,293.7793,-1270.5892,-2798.6492,-2859.5981,7584.4897,1442.2257,517.12476,4671.543,3017.829,2153.2922,-1037.3914,-69.523834,29.472836,665.8595,324.6516,21.89712,-32.918343,78.67007,921.36584,0.2959488,0.29573882,0.29539314,0.2949574,0.2944329,0.29426125,0.29403287,0.29397187,0.29398844,0.2939928,0.29396474,0.29645792,0.2940005,0.29424158,0.29359344,0.29422605,0.2953019,0.29559445,0.2943304,0.29400855,0.29393306,0.29385176,0.29419804,0.2941711,0.2940541,0.29463592,0.29433164,0.29386044,0.2969556,0.29645246,0.29402372,0.2959636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98664,25.305138,19.080496,13.698224,7.41242,6.4178967,5.3163066,4.2674303,3.6256547,2.4736342,1.9453018,0.0341235,0.107443206,0.0257681,0.049399942,2.1696436,13.477666,21.66548,14.654464,7.0070367,0.16909733,9.785158,5.6869807,3.0043569,0.09627887,0.006791842,2.14135,0.054756347,0.001916546,0.015068474,0.093233846,0.0,20264.133,19277.164,7885.2397,7758.4624,7008.4785,5939.8735,4347.042,3741.284,3067.9753,1671.3823,1118.4877,610.66846,792.95013,118.72755,-26.026583,293.7793,-1270.5892,-2798.6492,-2859.5981,7584.4897,1442.2257,517.12476,4671.543,3017.829,2153.2922,-1037.3914,-69.523834,29.472836,665.8595,324.6516,21.89712,-32.918343,78.67007,921.36584,0.29607135,0.29586092,0.2955137,0.2950552,0.29441905,0.29418784,0.2936366,0.29311177,0.2926943,0.29240954,0.29222056,0.29461083,0.29250497,0.29215524,0.2920628,0.294355,0.29539487,0.29570904,0.29446936,0.29421392,0.2941575,0.29304805,0.29237616,0.2922286,0.29222664,0.29290694,0.29235467,0.29213777,0.29623052,0.2946054,0.29222468,0.29608616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.933945,24.468485,18.215212,12.829979,6.552064,5.590183,4.5371313,3.548977,2.957648,1.8813429,1.388492,0.02475715,0.0684519,0.014099457,0.025463987,1.2478694,12.006226,20.632637,13.666176,5.6879745,0.060435217,8.802657,4.996617,2.6197774,0.09202768,0.0051296735,2.122661,0.05492074,0.0014211764,0.009695518,0.07563088,0.0,20454.707,19472.098,7904.8022,7760.768,7003.7275,5833.7974,4242.5474,3622.731,2935.3105,1611.1416,1077.281,508.9362,712.94385,95.29036,-17.528307,218.2124,-1236.8589,-2878.6248,-2941.822,7642.605,1475.5803,465.4911,4668.545,2899.697,2017.0789,-961.77704,-68.430405,19.767601,619.1231,323.06442,22.044327,-25.63117,71.76437,856.7117,0.29607135,0.29586148,0.2955197,0.29507545,0.2944529,0.29422456,0.2936367,0.29297468,0.29228455,0.29160455,0.2908902,0.29277524,0.2918944,0.29123685,0.29033387,0.29440153,0.2954026,0.29571065,0.2945453,0.29437375,0.2943228,0.2932801,0.29261893,0.29173976,0.29045823,0.29112187,0.292535,0.2903731,0.29431593,0.29036635,0.29045418,0.29608616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.933945,24.468485,18.215212,12.829979,6.552064,5.590183,4.5371313,3.548977,2.957648,1.8813429,1.388492,0.02475715,0.0684519,0.014099457,0.025463987,1.2478694,12.006226,20.632637,13.666176,5.6879745,0.060435217,8.802657,4.996617,2.6197774,0.09202768,0.0051296735,2.122661,0.05492074,0.0014211764,0.009695518,0.07563088,0.0,20454.707,19472.098,7904.8022,7760.768,7003.7275,5833.7974,4242.5474,3622.731,2935.3105,1611.1416,1077.281,508.9362,712.94385,95.29036,-17.528307,218.2124,-1236.8589,-2878.6248,-2941.822,7642.605,1475.5803,465.4911,4668.545,2899.697,2017.0789,-961.77704,-68.430405,19.767601,619.1231,323.06442,22.044327,-25.63117,71.76437,856.7117,0.29331306,0.29311076,0.29281688,0.29257277,0.29274616,0.29282224,0.2928121,0.29252362,0.29197463,0.29132044,0.28920928,0.2904817,0.2915647,0.28902623,0.28852493,0.2929214,0.29279047,0.29297212,0.29259244,0.29359272,0.2934279,0.2925417,0.2925417,0.29145232,0.29081532,0.29059243,0.2925417,0.28856394,0.2915315,0.2885986,0.29075843,0.29332757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93683,24.5895,18.429867,13.116127,6.747404,5.7670226,4.726461,3.7223423,3.122875,1.99867,1.477021,0.029484604,0.1418766,0.029751746,0.03472719,1.1924312,12.071145,20.730532,13.755334,5.4208317,0.062412445,8.785727,4.9274926,2.543038,0.07853357,0.00487526,1.8776723,0.045303002,0.0015486117,0.011025582,0.067664675,0.0,20444.307,19442.832,7840.6655,7704.964,7058.248,5894.117,4215.3027,3654.2168,2957.0554,1649.4697,1110.8256,525.59106,725.0876,140.8822,-11.221397,211.89803,-1244.3112,-2884.561,-2951.3833,7654.7666,1510.8047,453.33588,4723.2583,2921.101,2020.5658,-948.7077,-62.587368,24.321365,630.44806,302.6569,19.776215,-27.579817,66.11053,844.1282,0.29331306,0.29310724,0.29277068,0.29234454,0.29184386,0.2916747,0.29137442,0.29114264,0.29088417,0.29053044,0.28997386,0.28703213,0.29068455,0.2887281,0.2886909,0.29191092,0.29266742,0.292962,0.29174197,0.2914072,0.29131326,0.29123756,0.29127854,0.29110396,0.29096603,0.28857893,0.29121867,0.288772,0.2897219,0.2868005,0.29094318,0.29332757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93683,24.5895,18.429867,13.116127,6.747404,5.7670226,4.726461,3.7223423,3.122875,1.99867,1.477021,0.029484604,0.1418766,0.029751746,0.03472719,1.1924312,12.071145,20.730532,13.755334,5.4208317,0.062412445,8.785727,4.9274926,2.543038,0.07853357,0.00487526,1.8776723,0.045303002,0.0015486117,0.011025582,0.067664675,0.0,20444.307,19442.832,7840.6655,7704.964,7058.248,5894.117,4215.3027,3654.2168,2957.0554,1649.4697,1110.8256,525.59106,725.0876,140.8822,-11.221397,211.89803,-1244.3112,-2884.561,-2951.3833,7654.7666,1510.8047,453.33588,4723.2583,2921.101,2020.5658,-948.7077,-62.587368,24.321365,630.44806,302.6569,19.776215,-27.579817,66.11053,844.1282,0.29346225,0.29325533,0.29290813,0.29244822,0.29182035,0.29158908,0.29102394,0.29046822,0.2899569,0.28947812,0.28885657,0.28524378,0.28967208,0.2888048,0.28931552,0.29207632,0.29280558,0.29310927,0.29190165,0.29162678,0.29146186,0.2905793,0.28942972,0.28940216,0.2893617,0.28801337,0.28941733,0.28929567,0.28821334,0.2850136,0.2893446,0.2934768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99728,25.187878,19.055145,13.770265,7.5298166,6.571421,5.4777274,4.4066057,3.750366,2.5555947,2.03111,0.03936805,0.15291725,0.031440426,0.051140577,2.0923512,13.099125,21.471645,14.534419,6.5298567,0.08524146,9.633689,5.6772943,2.9588113,0.09450094,0.0060143303,2.5102618,0.061267123,0.0019440526,0.011308382,0.08076896,0.0,20225.482,19309.08,7822.1577,7682.341,6981.1265,5822.373,4330.19,3783.9219,3105.1184,1704.5918,1114.0822,624.436,802.5437,147.10995,-23.590948,287.81473,-1252.1989,-2832.5635,-2891.928,7585.56,1478.2108,500.84485,4687.7974,2960.9978,2168.7866,-1028.9315,-69.10307,30.400928,640.98627,353.97415,23.309155,-27.402328,73.81127,915.69763,0.29346225,0.29325598,0.29291525,0.29247165,0.29185817,0.2916297,0.29102775,0.29035303,0.28962925,0.28888565,0.28742674,0.28346655,0.28919137,0.28735566,0.28751296,0.2921222,0.29281485,0.29311115,0.2922175,0.29192233,0.29172173,0.29086217,0.2896312,0.2894515,0.28786868,0.28637585,0.28959042,0.2875721,0.28419822,0.2853094,0.28782195,0.2934768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99728,25.187878,19.055145,13.770265,7.5298166,6.571421,5.4777274,4.4066057,3.750366,2.5555947,2.03111,0.03936805,0.15291725,0.031440426,0.051140577,2.0923512,13.099125,21.471645,14.534419,6.5298567,0.08524146,9.633689,5.6772943,2.9588113,0.09450094,0.0060143303,2.5102618,0.061267123,0.0019440526,0.011308382,0.08076896,0.0,20225.482,19309.08,7822.1577,7682.341,6981.1265,5822.373,4330.19,3783.9219,3105.1184,1704.5918,1114.0822,624.436,802.5437,147.10995,-23.590948,287.81473,-1252.1989,-2832.5635,-2891.928,7585.56,1478.2108,500.84485,4687.7974,2960.9978,2168.7866,-1028.9315,-69.10307,30.400928,640.98627,353.97415,23.309155,-27.402328,73.81127,915.69763,0.29663712,0.29642785,0.29611376,0.29576105,0.29392087,0.2922108,0.29035625,0.29002172,0.289612,0.2891136,0.28718805,0.28243825,0.28946164,0.28667754,0.2857216,0.29296032,0.29602462,0.29628098,0.29587054,0.29240185,0.29088673,0.2901372,0.29012802,0.28966972,0.28792733,0.2858002,0.29012454,0.28578037,0.28357667,0.2857925,0.28789118,0.296652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00313,25.329037,19.279724,14.070054,7.945435,6.9728956,5.84659,4.7763295,4.107036,2.9382377,2.3258064,0.055554677,0.26593426,0.05425347,0.06309425,2.3580685,13.321649,21.63243,14.454414,6.336261,0.08041065,9.479549,5.464531,2.8617942,0.08926548,0.006814609,2.5657935,0.075443655,0.0022842987,0.011180674,0.07679932,0.0,20204.176,19275.314,7764.5244,7623.1133,6910.8594,5868.614,4399.436,3782.279,3138.318,1684.4823,1211.3496,670.1617,831.45074,198.55148,-15.306339,306.6136,-1249.5432,-2821.266,-2883.671,7670.187,1489.5007,492.86957,4725.956,2984.608,2118.4272,-1010.9957,-66.51663,34.251587,630.72894,357.18927,26.102827,-26.654226,71.57803,899.5916,0.29663712,0.29642722,0.29608285,0.29564172,0.29508793,0.29489315,0.2945358,0.2940489,0.2891565,0.28795606,0.28773266,0.28356454,0.28810546,0.2869547,0.28644186,0.2946289,0.2959738,0.2962778,0.29597184,0.29444784,0.2944114,0.2943394,0.29215387,0.28842035,0.28836283,0.28622046,0.28921515,0.28654554,0.28308356,0.28401187,0.28834528,0.296652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00313,25.329037,19.279724,14.070054,7.945435,6.9728956,5.84659,4.7763295,4.107036,2.9382377,2.3258064,0.055554677,0.26593423,0.05425346,0.06309426,2.3580685,13.321649,21.63243,14.454414,6.336261,0.08041065,9.479549,5.464531,2.8617942,0.08926548,0.0068146093,2.5657935,0.075443655,0.0022842987,0.011180674,0.07679932,0.0,20204.176,19275.314,7764.5244,7623.1133,6910.8594,5868.614,4399.436,3782.279,3138.318,1684.4823,1211.3496,670.1617,831.45074,198.55148,-15.30632,306.6136,-1249.5432,-2821.266,-2883.671,7670.187,1489.5007,492.86957,4725.956,2984.608,2118.4272,-1010.9957,-66.51663,34.25159,630.72894,357.18927,26.102827,-26.654226,71.57803,899.5916,0.29694995,0.29673797,0.29637563,0.295884,0.29542595,0.2953063,0.29374257,0.2934668,0.29311243,0.2927789,0.2860037,0.2817978,0.2929485,0.28799173,0.2866684,0.29453918,0.29626226,0.29658532,0.2961611,0.29441908,0.2944084,0.29438484,0.2925055,0.29244247,0.29206032,0.28504196,0.2925055,0.2866163,0.2812493,0.28224233,0.29072,0.29696482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04638,25.927893,19.88244,14.671276,8.439939,7.44586,6.360343,5.314369,4.6435246,3.4377685,2.8212261,0.06853283,0.4595415,0.087424,0.08165076,2.338915,14.100472,22.287344,15.224724,7.910208,1.5180387,10.1810665,6.0651917,3.3007393,0.34797478,0.023365475,2.7250516,0.08794638,0.0063223415,0.044939127,0.28529763,0.0,20046.21,19136.127,7761.848,7624.2944,6975.622,5938.4375,4312.6797,3735.6897,3142.244,1713.0364,1215.7334,743.6443,870.7377,269.2538,12.159834,303.88284,-1297.8564,-2798.4753,-2859.975,7604.651,1407.9784,498.63992,4761.1304,3024.859,2188.5127,-1045.9686,-139.41003,34.905357,656.97595,368.40503,27.69246,-58.88743,144.28621,939.049,0.29694995,0.29673943,0.29639107,0.2959356,0.29531348,0.29508904,0.2945948,0.29420504,0.29280365,0.29145283,0.2912898,0.28187886,0.29155302,0.29054055,0.29069486,0.29464057,0.29628265,0.2965894,0.29628485,0.2947601,0.29471937,0.29464263,0.2938261,0.29229388,0.29201713,0.28704625,0.29238036,0.2907651,0.27902195,0.2824613,0.29119676,0.29696482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04638,25.927893,19.88244,14.671276,8.439939,7.44586,6.360343,5.314369,4.6435246,3.4377685,2.8212261,0.06853283,0.4595415,0.08742401,0.08165076,2.338915,14.100472,22.287344,15.224724,7.910208,1.5180387,10.1810665,6.0651917,3.3007393,0.34797478,0.023365475,2.7250516,0.08794638,0.0063223415,0.044939127,0.28529763,0.0,20046.21,19136.127,7761.848,7624.2944,6975.622,5938.4375,4312.6797,3735.6897,3142.244,1713.0364,1215.7334,743.6443,870.7377,269.2538,12.15983,303.88284,-1297.8564,-2798.4753,-2859.975,7604.651,1407.9784,498.63992,4761.1304,3024.859,2188.5127,-1045.9686,-139.41003,34.905357,656.97595,368.40503,27.69246,-58.88743,144.28621,939.049,0.2992898,0.29907718,0.2987606,0.2984152,0.2968199,0.29544395,0.293803,0.29351363,0.2930964,0.29271537,0.28952157,0.28252193,0.29286554,0.29248416,0.2905137,0.296161,0.29866928,0.2989281,0.29852033,0.29519707,0.2948742,0.29449964,0.29273212,0.29262146,0.29244098,0.28869125,0.2926905,0.29069263,0.28024146,0.2847729,0.29242754,0.2993049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19917,28.092323,22.355412,17.407637,11.504834,10.579443,9.459989,8.359714,7.6363707,6.2672443,5.4976397,1.4903606,2.9912493,2.48799,2.419231,5.663678,16.821323,24.635798,17.984392,11.37489,5.1986566,13.03157,8.805765,5.6910744,2.8152306,1.984888,4.2754197,0.68785,0.07140779,0.45545265,1.4860476,0.0,19479.438,18624.793,7545.375,7413.737,6774.567,5713.2373,4384.967,3839.1875,3272.7166,1834.6937,1370.373,910.80994,921.30884,316.92508,46.33048,369.64163,-1261.4377,-2729.0059,-2780.9856,7373.29,1332.9958,489.47266,4714.637,3068.2178,2334.1135,-1031.1665,-231.49438,103.24814,716.5424,435.01392,82.50566,-203.55728,316.66562,1123.7446,0.2992898,0.29907608,0.29872605,0.2982786,0.297723,0.2975316,0.29717332,0.29667714,0.29251754,0.2914202,0.2911311,0.28076166,0.29195514,0.29145613,0.29042017,0.29727232,0.29861334,0.29892364,0.29861695,0.29707688,0.29704002,0.29697675,0.29534957,0.2926314,0.29242063,0.2888768,0.29300615,0.29095486,0.28316048,0.2885489,0.29164112,0.2993049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19917,28.092323,22.355412,17.407637,11.504834,10.579443,9.459989,8.359714,7.6363707,6.2672443,5.4976397,1.4903606,2.9912493,2.48799,2.419231,5.663678,16.821323,24.635798,17.984392,11.37489,5.1986566,13.03157,8.805765,5.6910744,2.8152306,1.984888,4.2754197,0.68785,0.07140779,0.45545265,1.4860476,0.0,19479.438,18624.793,7545.375,7413.737,6774.567,5713.2373,4384.967,3839.1875,3272.7166,1834.6937,1370.373,910.80994,921.30884,316.92508,46.33048,369.64163,-1261.4377,-2729.0059,-2780.9856,7373.29,1332.9958,489.47266,4714.637,3068.2178,2334.1135,-1031.1665,-231.49438,103.24814,716.5424,435.01392,82.50566,-203.55728,316.66562,1123.7446,0.30799747,0.307769,0.30741876,0.30715218,0.30199188,0.2987782,0.29621664,0.2959797,0.295677,0.29529914,0.28942668,0.28592998,0.2954498,0.2946944,0.28934202,0.30123737,0.3073201,0.30760613,0.30715245,0.29779187,0.29734027,0.29683,0.29541528,0.29521608,0.29510948,0.2915787,0.29534307,0.29079375,0.2861762,0.29061168,0.2950117,0.3080135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58544,34.09707,29.162777,24.900784,19.854708,19.05206,18.095695,17.117085,16.476513,15.226748,14.509969,10.994275,12.325807,11.941069,11.9182005,15.329599,24.75534,31.22333,25.372763,20.136166,15.1887045,20.903805,17.007551,14.232084,11.799157,11.283966,13.007933,9.814988,8.966642,9.388429,10.357329,0.0,17979.459,17128.553,6955.6665,6839.8965,6224.5522,5290.696,4027.5593,3603.8,3064.866,1746.5173,1318.7542,848.66705,866.99133,274.1467,25.569416,379.7935,-1151.6227,-2464.0955,-2517.0867,6809.906,1175.516,434.2185,4460.0645,2936.6084,2193.2168,-942.1248,-178.90121,126.666046,677.6271,408.48538,98.03138,-214.12541,306.28482,1075.1918,0.30799747,0.3077715,0.3074005,0.3069302,0.30632716,0.30610907,0.3056864,0.30487972,0.29587144,0.29396906,0.29374447,0.28752849,0.29409274,0.29396093,0.2927226,0.30563575,0.3072822,0.30761015,0.30717915,0.30542222,0.30541286,0.30538452,0.30117902,0.29488978,0.29339677,0.2913927,0.2964069,0.29334274,0.2888346,0.2933512,0.29339582,0.3080135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58544,34.097065,29.162777,24.900784,19.854706,19.052057,18.095695,17.117083,16.476511,15.2267475,14.509968,10.994274,12.325806,11.941068,11.918199,15.329598,24.75534,31.223328,25.37276,20.136166,15.188704,20.903803,17.007551,14.232083,11.799156,11.283965,13.007932,9.814987,8.966641,9.388428,10.357328,0.0,17979.459,17128.553,6955.6665,6839.8965,6224.5522,5290.696,4027.5593,3603.8,3064.866,1746.5173,1318.7542,848.6671,866.99133,274.1467,25.569416,379.7935,-1151.6227,-2464.0955,-2517.0867,6809.906,1175.516,434.2185,4460.065,2936.6084,2193.2168,-942.1248,-178.90121,126.666046,677.6271,408.48538,98.03138,-214.12541,306.28482,1075.1918,0.33369142,0.3334347,0.33310556,0.33274677,0.3134728,0.30761066,0.3046972,0.3044415,0.30408594,0.3038688,0.29200605,0.28573707,0.30392516,0.300185,0.29959977,0.31115744,0.33302417,0.33326143,0.33267173,0.305225,0.30522418,0.30522335,0.30365837,0.3034876,0.30161744,0.2944363,0.30361256,0.29301617,0.29042995,0.29300034,0.30179447,0.33371022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.066185,41.21635,37.214764,33.762863,29.638187,28.98705,28.214043,27.43562,26.931389,25.951708,25.41359,22.800812,24.097883,23.734568,23.672964,26.266743,33.60685,38.88172,34.293427,29.757065,25.850525,30.748096,27.728413,25.49683,23.444733,23.032505,24.47497,21.918087,21.383244,21.724823,22.548273,0.0,15948.24,15202.34,6211.648,6103.9917,5582.483,4725.5957,3590.2825,3184.8699,2693.3289,1531.3552,1129.6255,722.9902,705.4903,265.7957,43.6616,327.56146,-1006.1525,-2207.1934,-2249.9785,6010.4517,1087.845,382.2205,3935.9436,2559.0603,1949.5532,-859.3874,-158.60933,127.33592,598.46735,362.3107,76.416405,-191.077,280.5315,927.74445,0.33369142,0.3334253,0.33299267,0.33245233,0.3318346,0.33164066,0.33134294,0.32049337,0.3034841,0.30232987,0.30219716,0.28965443,0.30241942,0.30230793,0.30119532,0.33142722,0.33284336,0.33323237,0.33267713,0.3311747,0.33109248,0.33115238,0.31023502,0.30343458,0.30290952,0.3011111,0.30398542,0.30184713,0.29765758,0.30155358,0.3029839,0.33371022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.066185,41.21635,37.214764,33.762863,29.638186,28.987047,28.21404,27.435617,26.931387,25.951706,25.41359,22.80081,24.097881,23.734566,23.672962,26.26674,33.60685,38.88172,34.293427,29.757063,25.850523,30.748095,27.72841,25.49683,23.44473,23.032503,24.474968,21.918085,21.383242,21.724821,22.548271,0.0,15948.241,15202.341,6211.6484,6103.992,5582.483,4725.5957,3590.2827,3184.8699,2693.3289,1531.3553,1129.6255,722.9902,705.4903,265.7957,43.6616,327.5615,-1006.1526,-2207.1934,-2249.9785,6010.452,1087.845,382.2205,3935.9436,2559.0603,1949.5532,-859.3874,-158.60933,127.33593,598.46735,362.31073,76.416405,-191.077,280.53152,927.74445,0.37618873,0.37586626,0.37547508,0.37404755,0.3345605,0.33070368,0.33023623,0.32988364,0.3295118,0.3161275,0.3004898,0.28833354,0.32679656,0.30707026,0.30510655,0.3321643,0.3753822,0.37565392,0.37349766,0.33077103,0.33070645,0.33006844,0.3293589,0.32790107,0.3093753,0.3009656,0.32928896,0.3015967,0.29749823,0.30135775,0.30871597,0.37621263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39524,46.027508,42.658543,39.738514,36.311153,35.76043,35.118145,34.485565,34.072716,33.29257,32.84694,30.5903,31.568169,31.331978,31.32191,33.676456,39.70653,44.08903,40.28622,36.740482,33.06123,37.37541,34.817196,32.981205,31.352516,30.973808,32.19748,29.863295,29.460995,29.780918,30.533142,0.0,14420.283,13774.673,5660.4707,5576.668,5051.246,4316.9824,3248.5286,2847.3496,2417.6882,1354.1613,1020.2592,667.98914,660.0127,210.65181,16.417542,310.88565,-904.82043,-1997.0065,-2035.0372,5432.7446,952.3375,370.04755,3538.3887,2339.8608,1754.5992,-758.5755,-151.50974,91.61761,539.5688,344.91495,65.52503,-184.43695,267.15747,839.08655,0.37618873,0.37585083,0.37530762,0.3743074,0.3739257,0.3738043,0.37032604,0.33658293,0.32782498,0.32770792,0.3154949,0.2885278,0.32777253,0.3276608,0.32391518,0.37325752,0.3751219,0.3756077,0.37508887,0.3733642,0.37312788,0.3595798,0.32915378,0.32732105,0.3272846,0.32013217,0.32870808,0.32535332,0.30477613,0.31748757,0.3272835,0.37621263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39524,46.027504,42.658543,39.738514,36.311153,35.76043,35.11814,34.485565,34.072716,33.29257,32.84694,30.590298,31.568167,31.331976,31.321909,33.676456,39.706528,44.08903,40.286217,36.74048,33.061226,37.375404,34.817196,32.981205,31.352514,30.973806,32.19748,29.863293,29.460993,29.780914,30.53314,0.0,14420.283,13774.673,5660.4707,5576.668,5051.2466,4316.9824,3248.5286,2847.3496,2417.6885,1354.1613,1020.2592,667.98914,660.0127,210.65182,16.417543,310.88565,-904.8205,-1997.0065,-2035.0372,5432.7446,952.3376,370.04755,3538.3887,2339.8608,1754.5994,-758.57556,-151.50975,91.617615,539.5688,344.91495,65.52503,-184.43695,267.1575,839.08655,0.4160465,0.41565734,0.41520795,0.41274023,0.3731834,0.37305877,0.3716962,0.37156075,0.36648425,0.32851905,0.32569283,0.29674572,0.34555504,0.3257307,0.32504976,0.37267175,0.41510206,0.41540515,0.41158018,0.37278324,0.37278324,0.3710162,0.3710162,0.3413509,0.3268077,0.32427827,0.37058386,0.32516265,0.3176266,0.3252778,0.3268077,0.41607574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73964,51.17398,48.524467,46.234215,43.55629,43.135868,42.629055,42.13381,41.810604,41.179695,40.841427,39.1656,39.83499,39.57395,39.509403,41.11491,46.272045,49.67091,46.606987,43.669468,41.138397,44.24535,42.17846,40.790867,39.546665,39.247356,40.126644,38.427185,38.14013,38.38714,38.94908,0.0,12656.812,12089.511,4971.8604,4891.105,4421.16,3731.3906,2858.4822,2494.8645,2118.341,1207.4797,879.1671,568.8388,580.6598,222.3431,44.77589,252.8185,-831.5563,-1740.9027,-1773.8529,4801.3022,860.32495,302.36996,3160.652,2085.3545,1508.3938,-655.92163,-133.43399,78.59367,476.84558,290.59805,54.60816,-160.39532,228.23317,719.57666,0.41604647,0.41563419,0.41513297,0.41331112,0.41312262,0.41306555,0.4010445,0.3709377,0.36940917,0.36922544,0.32524627,0.29489684,0.36929902,0.36609164,0.36524737,0.4131823,0.41432995,0.41533726,0.41455573,0.41271648,0.41215286,0.3737645,0.37040296,0.36874536,0.3687295,0.34673247,0.37039793,0.3342944,0.317006,0.32508817,0.36872944,0.41607568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73964,51.17398,48.524464,46.234215,43.556286,43.135868,42.629055,42.13381,41.8106,41.179695,40.841427,39.165596,39.83499,39.573948,39.509403,41.11491,46.272045,49.67091,46.606983,43.669464,41.138393,44.24535,42.17846,40.790863,39.546665,39.247353,40.12664,38.42718,38.14013,38.387135,38.949078,0.0,12656.812,12089.512,4971.8604,4891.1055,4421.16,3731.3909,2858.4822,2494.8645,2118.3413,1207.4799,879.1672,568.83887,580.6598,222.34311,44.775894,252.81851,-831.55634,-1740.9028,-1773.853,4801.3022,860.32495,302.37,3160.6523,2085.3545,1508.3939,-655.92163,-133.434,78.59368,476.8456,290.59808,54.60816,-160.39534,228.2332,719.5767,0.4740095,0.47351485,0.4728908,0.45323715,0.41254058,0.41243804,0.41050977,0.41050312,0.3854949,0.36714375,0.36639413,0.30256817,0.3689436,0.3671335,0.36095414,0.41214532,0.47275567,0.47316337,0.4398307,0.41229177,0.41216144,0.41014427,0.4097759,0.36809108,0.36802036,0.36260572,0.39699858,0.36632198,0.347932,0.366435,0.36802006,0.47404745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00473,55.190117,53.078693,51.2533,49.102184,48.76024,48.36633,47.974102,47.713436,47.210316,46.917797,45.41236,46.160347,45.954388,45.929474,47.270718,51.237732,53.978603,51.701668,49.46401,47.244293,49.88557,48.187004,46.997314,45.922848,45.696465,46.571384,45.169556,44.796745,44.96695,45.35865,0.0,11141.652,10618.846,4398.2964,4327.198,3927.9617,3337.5142,2494.8,2199.6829,1886.1008,1068.5757,812.8242,536.8399,509.91006,195.63535,26.779827,229.42245,-721.7161,-1549.9521,-1578.884,4151.312,742.7566,281.68097,2742.7207,1875.6709,1388.131,-605.9791,-114.75821,73.7643,424.04736,261.90543,62.885883,-131.17728,187.822,675.57666,0.4740095,0.47351465,0.47295904,0.47119945,0.47016606,0.46893933,0.41823936,0.40995085,0.40789923,0.40210634,0.36476108,0.31963092,0.40789354,0.38790336,0.3796279,0.4703552,0.47283253,0.47319204,0.47087857,0.4686468,0.44583967,0.40969735,0.4096823,0.40751565,0.38935062,0.36299387,0.40780538,0.36581743,0.3538407,0.36581352,0.38828957,0.47404745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00473,55.190117,53.07869,51.2533,49.102184,48.76024,48.36633,47.9741,47.713436,47.210316,46.917797,45.41236,46.160343,45.954384,45.92947,47.270718,51.237732,53.978603,51.701664,49.46401,47.24429,49.885567,48.187004,46.99731,45.922848,45.69646,46.571384,45.16955,44.796745,44.966946,45.358646,0.0,11141.652,10618.847,4398.2964,4327.1987,3927.962,3337.5142,2494.8,2199.683,1886.1008,1068.5758,812.8242,536.8399,509.91013,195.63536,26.77983,229.42247,-721.7161,-1549.9521,-1578.8842,4151.3125,742.7566,281.681,2742.721,1875.671,1388.1311,-605.9791,-114.75822,73.764305,424.0474,261.90543,62.885887,-131.17729,187.82204,675.5767,0.5384645,0.5378756,0.5372137,0.4892423,0.47000653,0.46967867,0.46727744,0.4591938,0.40723464,0.4053919,0.37823695,0.31763947,0.40723464,0.40530768,0.4010379,0.47000566,0.53557116,0.5374081,0.47001904,0.46839604,0.46830052,0.46687838,0.43489587,0.407048,0.40499914,0.3862939,0.40713146,0.40096813,0.3498453,0.37147936,0.40499908,0.5385134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.207634,58.100952,56.451683,55.02796,53.356476,53.08967,52.77405,52.454384,52.246853,51.84291,51.60738,50.39563,50.961464,50.735355,50.627598,51.421036,54.577393,57.021805,55.263466,53.56937,51.905228,53.75731,52.37144,51.386604,50.54691,50.402065,50.91191,49.771496,49.45137,49.632923,50.010326,0.0,9851.114,9438.742,3849.0657,3783.806,3427.7488,2919.015,2213.4702,1969.6471,1667.6792,949.115,723.07275,477.47958,460.39392,205.74803,59.04989,172.79399,-637.9118,-1457.0514,-1483.2632,3713.2297,639.1302,241.10449,2479.1335,1680.5269,1253.4774,-530.45026,-90.16947,72.47672,390.52698,234.28615,57.91985,-135.83026,184.08862,614.82983,0.5384645,0.5378753,0.5372128,0.53554076,0.53320193,0.51768094,0.4669967,0.4650434,0.4642969,0.40877318,0.40290728,0.32734463,0.44629994,0.40453652,0.39987606,0.5324189,0.53590286,0.53740734,0.53527546,0.507682,0.46860665,0.4670906,0.46527985,0.44956487,0.40451187,0.40210825,0.4639695,0.4027981,0.37824503,0.40228897,0.40451187,0.5385134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.207634,58.10095,56.451683,55.027958,53.356476,53.08967,52.774048,52.454384,52.24685,51.84291,51.60738,50.395626,50.96146,50.73535,50.627594,51.421036,54.57739,57.021805,55.263462,53.56937,51.905224,53.757305,52.37144,51.3866,50.546906,50.40206,50.911907,49.771492,49.451366,49.63292,50.010323,0.0,9851.114,9438.742,3849.066,3783.8062,3427.749,2919.0151,2213.4702,1969.6472,1667.6792,949.11505,723.07275,477.4796,460.39398,205.74805,59.04989,172.79402,-637.91187,-1457.0514,-1483.2632,3713.23,639.13025,241.1045,2479.1338,1680.527,1253.4774,-530.45026,-90.16948,72.47673,390.527,234.28616,57.919853,-135.83028,184.08865,614.8299,0.6089984,0.6080939,0.6064452,0.53532577,0.5323139,0.5323139,0.53079927,0.47735342,0.46397477,0.4617558,0.4022704,0.3579681,0.4618498,0.46027976,0.44114643,0.53236824,0.60416526,0.60765034,0.5340866,0.53210396,0.5306335,0.52554387,0.46403214,0.46249878,0.4612713,0.41665494,0.4640329,0.402074,0.38851264,0.40184987,0.4612713,0.609061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38564,60.774677,59.467598,58.338654,57.009388,56.802692,56.557564,56.30893,56.146057,55.813465,55.623253,54.664303,55.167206,55.035263,55.03454,55.723503,58.178177,59.97516,58.672565,57.163227,55.63105,57.552437,56.523148,55.82329,55.208984,54.994595,55.57749,54.68122,54.479656,54.606094,54.87132,0.0,8586.5,8226.81,3394.888,3338.308,3028.924,2543.1753,1931.0897,1719.7258,1463.153,854.5575,644.27625,420.80905,397.41385,153.82375,3.960258,160.1106,-556.9313,-1234.0139,-1261.5015,3157.9646,600.496,230.58467,2112.8113,1431.1719,1042.3398,-448.07782,-111.433846,28.463192,320.64197,205.70906,45.11779,-111.72588,152.16377,503.86917,0.60899836,0.6080932,0.6069628,0.60541534,0.5886217,0.5446724,0.5296986,0.5276097,0.4984583,0.4613236,0.44546172,0.35573778,0.46314004,0.4595332,0.45406064,0.58269984,0.6057638,0.6076491,0.6041457,0.53334194,0.53056663,0.5287916,0.5271202,0.461141,0.4599215,0.43256134,0.5223722,0.4582975,0.41704303,0.45336223,0.46011078,0.609061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38564,60.774677,59.467598,58.338654,57.009388,56.80269,56.557564,56.30893,56.146053,55.813465,55.62325,54.664303,55.167202,55.03526,55.03454,55.723503,58.178173,59.97516,58.672565,57.163227,55.63105,57.552433,56.523144,55.82329,55.208984,54.994595,55.577488,54.68122,54.479656,54.60609,54.87132,0.0,8586.501,8226.81,3394.8882,3338.3083,3028.9243,2543.1755,1931.09,1719.726,1463.1531,854.55756,644.27625,420.80905,397.41388,153.82376,3.9602628,160.11061,-556.93134,-1234.0139,-1261.5015,3157.9648,600.49603,230.58469,2112.8115,1431.172,1042.34,-448.07785,-111.43385,28.463202,320.642,205.70908,45.11779,-111.7259,152.1638,503.8692,0.6986807,0.69759,0.6923973,0.603678,0.60164326,0.6004475,0.5825906,0.5275769,0.5241915,0.49535263,0.45601982,0.3588842,0.52365416,0.46647453,0.4582462,0.6018983,0.6701423,0.69643474,0.60369873,0.60008645,0.60008645,0.535181,0.5270957,0.52382684,0.4628453,0.45347068,0.5253348,0.45674202,0.43410575,0.45679054,0.4630542,0.69876313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44772,61.719913,60.53414,59.506386,58.301693,58.109993,57.873787,57.636806,57.482388,57.158764,56.966713,55.861683,56.597363,56.46708,56.460205,57.13888,59.44643,61.022114,59.786633,58.668056,57.43424,58.72727,57.786854,57.14017,56.570267,56.39092,56.737,55.931026,55.823357,55.96905,56.246883,0.0,8106.5923,7759.8936,3220.9546,3173.2603,2872.1907,2441.7964,1892.8318,1675.7141,1421.6389,842.04425,647.6247,454.29196,376.3691,152.77612,13.361061,158.8153,-538.6511,-1149.4808,-1172.1353,3018.3782,510.79977,205.1367,2050.129,1363.0626,998.8049,-430.2881,-101.1973,38.321724,321.9832,194.24593,32.15939,-120.61449,156.02736,486.85226,0.69868064,0.6975899,0.6955917,0.6933333,0.6202245,0.6007282,0.5982907,0.5928724,0.5242899,0.5209255,0.45559296,0.39191592,0.52259684,0.520792,0.5053419,0.607924,0.69490176,0.69643104,0.69241595,0.5998862,0.5998412,0.5963476,0.56481916,0.52241933,0.52065414,0.5013532,0.52381164,0.45820984,0.43744025,0.4555537,0.52065414,0.6987631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44772,61.71991,60.53414,59.506386,58.30169,58.109993,57.873783,57.636806,57.482388,57.15876,56.966713,55.861683,56.597363,56.46708,56.460205,57.13888,59.44643,61.02211,59.786633,58.668056,57.43424,58.72727,57.786854,57.14017,56.570267,56.390915,56.736996,55.931023,55.823353,55.969048,56.24688,0.0,8106.593,7759.894,3220.9548,3173.2605,2872.191,2441.7966,1892.8319,1675.7142,1421.639,842.0443,647.62476,454.292,376.36917,152.77614,13.361066,158.81534,-538.6511,-1149.481,-1172.1353,3018.3784,510.79984,205.13672,2050.1292,1363.0627,998.805,-430.28812,-101.19731,38.32173,321.98322,194.24594,32.15939,-120.6145,156.02739,486.85233,0.7400372,0.738882,0.73438114,0.69284886,0.6890469,0.6889271,0.6157498,0.5945023,0.5909829,0.5207777,0.51127887,0.3904951,0.5438595,0.5192853,0.513795,0.68914616,0.71705866,0.73758525,0.6920919,0.6879427,0.6524945,0.59614855,0.59422064,0.5357092,0.5205528,0.4976682,0.59263206,0.51746637,0.4780252,0.5128759,0.5205528,0.7401297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47893,62.16696,61.013073,60.016724,58.861946,58.678043,58.461178,58.243267,58.100285,57.802567,57.629284,56.65974,57.324844,57.230804,57.23481,57.744186,59.927765,61.478764,60.471462,59.40965,58.433727,59.53848,58.68148,58.10249,57.498,57.23679,57.905834,57.273003,57.12402,57.215645,57.407036,0.0,7855.9224,7531.56,3173.8967,3120.5315,2807.3047,2387.665,1807.4994,1601.509,1363.7936,804.9464,612.6418,423.3133,350.44208,128.11777,-9.980726,136.01929,-522.8278,-1139.7219,-1163.399,2811.8875,496.6356,180.7407,1914.2161,1296.3848,940.9211,-444.19565,-123.975464,-5.624834,289.32468,170.46696,38.323067,-93.89313,127.58572,425.29553,0.74003714,0.7388818,0.7364778,0.73392767,0.6915911,0.6883777,0.68477476,0.6399783,0.5916954,0.58611596,0.51607007,0.39109507,0.58923596,0.55777085,0.51321465,0.6895809,0.73589605,0.73758054,0.73298967,0.68758106,0.686103,0.68365645,0.59260297,0.5889722,0.5596097,0.5001473,0.59229934,0.51720726,0.4891779,0.51581275,0.56074405,0.7401296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47893,62.16696,61.013073,60.016724,58.861946,58.678043,58.461178,58.243267,58.10028,57.802563,57.629284,56.65974,57.32484,57.2308,57.234806,57.744183,59.927765,61.478764,60.47146,59.40965,58.433727,59.538475,58.68148,58.102486,57.497997,57.23679,57.905834,57.273,57.124016,57.21564,57.407032,0.0,7855.923,7531.5605,3173.897,3120.5317,2807.305,2387.6653,1807.4995,1601.5092,1363.7937,804.9465,612.64185,423.31332,350.44214,128.1178,-9.9807205,136.0193,-522.8279,-1139.722,-1163.3992,2811.8877,496.63562,180.74074,1914.2163,1296.3849,940.92114,-444.19568,-123.97547,-5.6248217,289.3247,170.46698,38.323067,-93.89314,127.58575,425.29556,0.76364756,0.76245546,0.7586029,0.7336982,0.73045576,0.7289955,0.6863175,0.6819629,0.6433566,0.5873629,0.52019864,0.44248924,0.5899224,0.58024925,0.58222127,0.7293965,0.7475832,0.76107705,0.732985,0.7262955,0.68963736,0.6834946,0.6796505,0.58868444,0.58680737,0.5854179,0.65756005,0.5253556,0.4816305,0.5142348,0.5861276,0.763746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.458565,61.87738,60.718353,59.714394,58.566006,58.38505,58.161564,57.941196,57.79757,57.507145,57.332375,56.36951,56.976177,56.873833,56.87071,57.397797,59.472942,61.141876,60.033287,58.783287,57.698517,59.0527,58.177773,57.576164,57.04755,56.854115,57.195797,56.462925,56.34987,56.486767,56.75257,0.0,8020.247,7680.045,3181.5205,3133.376,2798.9087,2366.9329,1837.0914,1611.2349,1367.0879,794.2392,615.48,421.73654,361.50687,134.10776,8.726646,138.55263,-508.64447,-1185.727,-1205.9198,2942.378,542.3755,191.36073,1966.3463,1310.9606,960.5926,-413.16266,-105.414024,17.713236,310.14734,184.5256,33.01806,-116.625206,152.34364,465.9585,0.7636475,0.76245534,0.75987005,0.7571773,0.730466,0.7288472,0.72520083,0.6881814,0.67792845,0.62806314,0.5818004,0.441943,0.67426306,0.5806364,0.5803716,0.7293906,0.7593265,0.76107174,0.7563352,0.7278456,0.7258665,0.7215231,0.6792361,0.6724986,0.5856969,0.5851387,0.6778374,0.581449,0.52300596,0.5743184,0.5848752,0.76374596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.458565,61.877377,60.718353,59.714394,58.566006,58.385048,58.16156,57.941193,57.79757,57.507145,57.332375,56.369507,56.976177,56.873833,56.87071,57.397793,59.47294,61.141872,60.033283,58.783283,57.698513,59.0527,58.177773,57.57616,57.04755,56.854115,57.195797,56.46292,56.349865,56.486763,56.75257,0.0,8020.248,7680.0454,3181.5208,3133.3762,2798.909,2366.933,1837.0916,1611.235,1367.088,794.23926,615.48004,421.73657,361.5069,134.10779,8.726651,138.55266,-508.6445,-1185.7272,-1205.9199,2942.3782,542.37555,191.36075,1966.3466,1310.9607,960.59265,-413.1627,-105.41403,17.713247,310.1474,184.52562,33.01806,-116.62523,152.34369,465.95856,0.74800336,0.74683565,0.7456035,0.7569523,0.75364274,0.75210375,0.7255106,0.7216578,0.68770576,0.6728708,0.58122456,0.44708425,0.67482436,0.670507,0.61107016,0.752971,0.7501768,0.7456292,0.7563299,0.75008976,0.7270561,0.7233497,0.71928775,0.67429924,0.67130053,0.61325556,0.69222975,0.5811801,0.54882675,0.5798418,0.6713117,0.7480978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.389626,60.84066,59.54251,58.420116,57.108337,56.897057,56.646572,56.39663,56.234966,55.90496,55.70436,54.632114,55.258938,55.143497,55.143513,55.988495,58.43347,60.101086,58.64415,57.15023,55.722992,57.507576,56.499065,55.83403,55.290306,55.10098,55.360992,54.50887,54.411037,54.571835,54.87713,0.0,8556.419,8194.77,3382.3472,3327.8376,3007.3442,2573.4707,1953.7645,1724.5969,1457.284,850.9632,663.0394,446.9647,396.7946,143.11531,-0.47351652,178.76715,-555.7423,-1185.22,-1209.5209,3233.7634,597.176,221.91833,2129.5042,1415.4995,1014.0105,-419.50006,-104.19822,29.444515,335.39993,200.17493,30.537308,-127.21076,164.17415,505.27615,0.74800324,0.74683553,0.74433964,0.74173087,0.75228333,0.75226116,0.74831355,0.72425175,0.71725893,0.6789057,0.6482238,0.5014899,0.71151745,0.67025787,0.66010433,0.75260997,0.74382985,0.7455065,0.74095803,0.7508181,0.749109,0.74311,0.71921,0.70589006,0.6703861,0.6379212,0.717055,0.6579787,0.558584,0.6211914,0.6704392,0.7480977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.389626,60.84066,59.542507,58.420116,57.108334,56.897053,56.64657,56.39663,56.234962,55.90496,55.70436,54.63211,55.258934,55.143497,55.143513,55.988495,58.43347,60.10108,58.64415,57.15023,55.722992,57.507576,56.49906,55.83403,55.290302,55.10098,55.360992,54.508865,54.411037,54.57183,54.877125,0.0,8556.419,8194.7705,3382.3474,3327.838,3007.3445,2573.471,1953.7648,1724.597,1457.2842,850.96326,663.0395,446.9647,396.79462,143.11533,-0.47351134,178.76718,-555.7424,-1185.22,-1209.521,3233.7637,597.176,221.91835,2129.5042,1415.4996,1014.01056,-419.50006,-104.19823,29.444525,335.39996,200.17494,30.53731,-127.210785,164.17418,505.2762,0.7011367,0.7000422,0.70019543,0.7419288,0.73837304,0.736871,0.74741226,0.74438566,0.7245577,0.71279085,0.66574824,0.5001327,0.7145032,0.7092472,0.672384,0.73735416,0.71412146,0.6988784,0.7413055,0.7363415,0.741701,0.74623144,0.7425072,0.7143764,0.70910674,0.6386785,0.72606194,0.6661216,0.62230164,0.664627,0.70965,0.70121974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22655,58.50108,56.855736,55.430565,53.783123,53.52068,53.21276,52.902496,52.700787,52.28918,52.044075,50.665646,51.545723,51.38523,51.38059,52.089497,55.091923,57.456367,55.83885,54.024277,52.28509,54.44679,53.245,52.450665,51.722923,51.358917,51.973755,51.028976,50.93271,51.097073,51.430172,0.0,9723.457,9262.408,3844.1196,3785.8809,3401.0376,2893.147,2184.1514,1938.1572,1642.2461,958.79645,738.79675,511.89,434.57037,170.98317,10.811325,162.59708,-620.92096,-1431.1156,-1457.5184,3587.5789,663.2846,246.91545,2375.892,1556.0598,1116.1068,-491.00864,-148.30453,20.458496,362.0436,211.64824,30.272806,-128.72751,172.08534,523.13824,0.70113665,0.70004207,0.6980184,0.69574386,0.72925556,0.73611945,0.7338068,0.73935467,0.74064326,0.7193721,0.6949865,0.5254255,0.7376141,0.71050084,0.70924735,0.73472553,0.6973053,0.6988746,0.695075,0.7364662,0.7346976,0.7317537,0.74297917,0.7346939,0.71009666,0.66033447,0.741388,0.7051598,0.6364981,0.68497604,0.71009666,0.7012197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22655,58.50108,56.855732,55.430565,53.783123,53.52068,53.21276,52.902493,52.700783,52.289177,52.044075,50.665646,51.54572,51.38523,51.380585,52.089497,55.091923,57.456367,55.83885,54.024277,52.28509,54.44679,53.245,52.45066,51.72292,51.358917,51.973755,51.028973,50.932705,51.09707,51.43017,0.0,9723.457,9262.408,3844.1199,3785.881,3401.0376,2893.1472,2184.1516,1938.1573,1642.2462,958.7965,738.7968,511.89005,434.57043,170.98318,10.81133,162.59709,-620.92096,-1431.1156,-1457.5186,3587.579,663.28467,246.91547,2375.8923,1556.0599,1116.1069,-491.00867,-148.30455,20.458506,362.04364,211.64825,30.272808,-128.72752,172.08537,523.13824,0.61699295,0.6160345,0.6161094,0.6945716,0.69306785,0.6912616,0.71323633,0.7307832,0.72969025,0.73631734,0.7055494,0.5653168,0.73760283,0.7346392,0.71261185,0.69258815,0.6176382,0.6155996,0.6958554,0.69124615,0.69099474,0.7325549,0.7280237,0.73770404,0.73364145,0.7084668,0.72801936,0.70615035,0.6641513,0.70405436,0.73364145,0.6170572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04586,55.747105,53.786922,52.09414,50.0897,49.763424,49.366093,48.963776,48.706863,48.202816,47.907665,46.396446,47.174973,46.973164,46.963203,48.22858,51.90366,54.566856,52.35283,49.97641,48.009228,50.630463,49.138546,48.102215,47.154922,46.851345,47.680954,46.4706,46.163853,46.33815,46.72735,0.0,10890.613,10402.868,4225.2725,4154.522,3780.9976,3254.023,2506.4934,2230.0483,1871.3834,1069.642,816.7607,537.95294,506.14056,193.49701,16.321964,222.32143,-692.5347,-1526.077,-1556.7511,4090.4165,767.2829,263.89746,2665.3582,1748.7866,1288.4509,-566.13153,-134.45789,49.631626,398.17877,241.93796,56.600086,-132.87152,187.1735,614.489,0.61699295,0.61603373,0.6149081,0.6133441,0.6285879,0.6775507,0.68922424,0.6895328,0.7265509,0.724419,0.72921854,0.5946885,0.7240838,0.7308734,0.71426946,0.64171964,0.6136243,0.61559826,0.6116736,0.69084436,0.68994474,0.68771106,0.714213,0.72348773,0.73254454,0.72159976,0.7276542,0.72898597,0.6711584,0.7224151,0.7328595,0.6170572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04586,55.747105,53.786922,52.094135,50.0897,49.763424,49.36609,48.96377,48.706863,48.202812,47.907665,46.396442,47.17497,46.97316,46.9632,48.228577,51.90366,54.566853,52.35283,49.976406,48.009224,50.630463,49.138542,48.10221,47.154922,46.85134,47.68095,46.470596,46.16385,46.338146,46.727345,0.0,10890.614,10402.869,4225.273,4154.5225,3780.9976,3254.0232,2506.4937,2230.0486,1871.3835,1069.6421,816.76074,537.95294,506.1406,193.49702,16.321968,222.32146,-692.5347,-1526.0771,-1556.7512,4090.4167,767.2829,263.89746,2665.3582,1748.7867,1288.451,-566.1316,-134.45789,49.631634,398.1788,241.93797,56.600086,-132.87154,187.17352,614.4891,0.5508754,0.5502376,0.54978275,0.60038483,0.61018014,0.6098858,0.6104877,0.68399984,0.68337315,0.71979314,0.72673696,0.6491142,0.69329804,0.7215078,0.6996807,0.6097501,0.5496809,0.5498699,0.6125453,0.6099522,0.6081302,0.65305024,0.68530273,0.70085347,0.7213414,0.7103595,0.68355757,0.7264477,0.677175,0.72817427,0.7211275,0.5509267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.7734,51.52723,48.971207,46.764496,44.165234,43.758278,43.25581,42.7662,42.44901,41.80023,41.43814,39.61524,40.510185,40.25112,40.213226,41.633186,46.52108,49.986835,47.05591,44.211353,41.87624,44.715443,42.72265,41.365463,40.225887,39.97495,40.58296,38.813843,38.547726,38.83672,39.441536,0.0,12472.619,11970.279,4876.349,4793.948,4350.5537,3666.3726,2845.226,2479.4915,2096.9739,1225.8296,912.0694,595.2727,574.79584,221.4331,33.585552,236.59734,-807.82605,-1759.3196,-1797.5021,4746.728,845.5149,289.4957,3145.3213,2044.6488,1490.4543,-625.539,-121.319595,74.65995,477.70624,296.97018,52.419884,-174.58427,237.47632,736.73157,0.55087537,0.55023724,0.5494552,0.5478281,0.54667866,0.56825775,0.6074739,0.6053855,0.642773,0.6794007,0.71734816,0.6832583,0.68055356,0.6794932,0.6684516,0.5485245,0.54818815,0.54976964,0.54750216,0.5697196,0.60540974,0.6061519,0.6042636,0.68111765,0.67877823,0.69415253,0.6436627,0.71736145,0.68965644,0.71620905,0.67877823,0.5509266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
